"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
27164,2026/09/30,13:53:00,9.490921E+01,5.254864E+01,9.500324E+01,5.508107E+02,7.459630E+01,696,665,533,2,8,2
27165,2026/09/30,13:54:00,9.493839E+01,5.155642E+01,9.497082E+01,6.952983E+02,7.565175E+01,698,665,535,2,8,2
27166,2026/09/30,13:55:00,9.493839E+01,5.024319E+01,9.500324E+01,6.857004E+02,7.478599E+01,700,665,536,2,8,2
27167,2026/09/30,13:56:00,9.493839E+01,5.005188E+01,9.500324E+01,3.720169E+02,7.579766E+01,702,665,538,2,8,2
27168,2026/09/30,13:57:00,9.490921E+01,5.034047E+01,9.500324E+01,3.857977E+02,7.502918E+01,704,665,540,2,8,2
27169,2026/09/30,13:58:00,9.490921E+01,5.053178E+01,9.500324E+01,3.909209E+02,7.507782E+01,705,665,541,2,8,2
27170,2026/09/30,13:59:00,9.493839E+01,5.075551E+01,9.497082E+01,4.034371E+02,7.493191E+01,707,665,543,2,8,2
27171,2026/09/30,14:00:00,9.487679E+01,5.091440E+01,9.500324E+01,4.050259E+02,7.584630E+01,709,665,545,2,8,2
27172,2026/09/30,14:01:00,9.493839E+01,5.104410E+01,9.500324E+01,4.014916E+02,7.498055E+01,711,665,546,2,8,2
27173,2026/09/30,14:02:00,9.490921E+01,5.110895E+01,9.497082E+01,4.178340E+02,7.512159E+01,713,665,548,2,8,2
27174,2026/09/30,14:03:00,9.493839E+01,5.123541E+01,9.500324E+01,4.200714E+02,7.608463E+01,714,665,550,2,8,2
27175,2026/09/30,14:04:00,9.490921E+01,5.091440E+01,9.500324E+01,5.533723E+02,7.843871E+01,716,665,551,2,8,2
27176,2026/09/30,14:05:00,9.497082E+01,5.117056E+01,9.500324E+01,2.858301E+02,7.728599E+01,718,665,553,2,8,2
27177,2026/09/30,14:06:00,9.490921E+01,5.168612E+01,9.500324E+01,4.421855E+02,7.396887E+01,720,665,555,2,8,2
27178,2026/09/30,14:07:00,9.493839E+01,5.235733E+01,9.500324E+01,2.822957E+02,7.541342E+01,722,665,557,2,8,2
27179,2026/09/30,14:08:00,9.490921E+01,5.319066E+01,9.500324E+01,2.627756E+02,7.454766E+01,723,665,558,2,8,2
27180,2026/09/30,14:09:00,9.490921E+01,5.412127E+01,9.500324E+01,2.672503E+02,7.560311E+01,725,665,560,2,8,2
27181,2026/09/30,14:10:00,9.493839E+01,5.498379E+01,9.500324E+01,2.595655E+02,7.574902E+01,727,665,562,2,8,2
27182,2026/09/30,14:11:00,9.490921E+01,5.569066E+01,9.500324E+01,4.453956E+02,7.281615E+01,729,665,563,2,8,2
27183,2026/09/30,14:12:00,9.493839E+01,5.639429E+01,9.497082E+01,1.778534E+02,7.661478E+01,731,665,565,2,8,2
27184,2026/09/30,14:13:00,9.493839E+01,5.735733E+01,9.497082E+01,3.758755E+02,7.416342E+01,733,665,567,2,8,2
27185,2026/09/30,14:14:00,9.497082E+01,5.863813E+01,9.500324E+01,1.189040E+02,7.449902E+01,734,665,568,2,8,2
27186,2026/09/30,14:15:00,9.490921E+01,5.966278E+01,9.497082E+01,1.800908E+02,7.690175E+01,736,665,570,2,8,2
27187,2026/09/30,14:16:00,9.490921E+01,6.119974E+01,9.500324E+01,2.086252E+02,7.127918E+01,738,665,572,2,8,2
27188,2026/09/30,14:17:00,9.490921E+01,6.228924E+01,9.500324E+01,1.435798E+02,7.546206E+01,740,665,574,2,8,2
27189,2026/09/30,14:18:00,9.490921E+01,6.344358E+01,9.500324E+01,2.848573E+02,7.646887E+01,742,665,575,2,8,2
27190,2026/09/30,14:19:00,9.493839E+01,6.472439E+01,9.497082E+01,1.945201E+02,7.517023E+01,743,665,577,2,8,2
27191,2026/09/30,14:20:00,9.490921E+01,6.584631E+01,9.497082E+01,2.432231E+02,7.560311E+01,745,665,579,2,8,2
27192,2026/09/30,14:21:00,9.493839E+01,6.687095E+01,9.500324E+01,2.454604E+02,7.493191E+01,747,665,580,2,8,2
27193,2026/09/30,14:22:00,9.490921E+01,6.812257E+01,9.497082E+01,1.852140E+02,7.536478E+01,749,665,582,2,8,2
27194,2026/09/30,14:23:00,9.493839E+01,6.940337E+01,9.500324E+01,1.970817E+02,7.483463E+01,751,665,584,2,8,2
27195,2026/09/30,14:24:00,9.490921E+01,7.061933E+01,9.500324E+01,2.006161E+02,7.531615E+01,752,665,585,2,8,2
27196,2026/09/30,14:25:00,9.490921E+01,7.183852E+01,9.500324E+01,2.130999E+02,7.493191E+01,754,665,587,2,8,2
27197,2026/09/30,14:26:00,9.493839E+01,7.305447E+01,9.500324E+01,1.993191E+02,7.401751E+01,756,665,589,2,8,2
27198,2026/09/30,14:27:00,9.490921E+01,7.414397E+01,9.500324E+01,2.384241E+02,7.459630E+01,758,665,590,2,8,2
27199,2026/09/30,14:28:00,9.493839E+01,7.513943E+01,9.500324E+01,2.335927E+02,7.483463E+01,760,665,592,2,8,2
27200,2026/09/30,14:29:00,9.490921E+01,7.622893E+01,9.500324E+01,2.098898E+02,7.555447E+01,762,665,594,2,8,2
27201,2026/09/30,14:30:00,9.490921E+01,7.683528E+01,9.500324E+01,5.658560E+02,6.450389E+01,763,665,596,2,8,2
27202,2026/09/30,14:31:00,9.493839E+01,7.664397E+01,9.500324E+01,6.036641E+02,6.724222E+01,765,665,597,2,8,2
27203,2026/09/30,14:32:00,9.490921E+01,7.565176E+01,9.500324E+01,5.405642E+02,7.723735E+01,767,665,599,2,8,2
27204,2026/09/30,14:33:00,9.490921E+01,7.485085E+01,9.500324E+01,6.607004E+02,7.445039E+01,769,665,601,2,8,2
27205,2026/09/30,14:34:00,9.493839E+01,7.357004E+01,9.500324E+01,8.103438E+02,6.897373E+01,771,665,602,2,8,2
27206,2026/09/30,14:35:00,9.490921E+01,7.202983E+01,9.500324E+01,5.601168E+02,8.459144E+01,772,665,604,2,8,2
27207,2026/09/30,14:36:00,9.490921E+01,7.193580E+01,9.500324E+01,5.424773E+02,7.257782E+01,774,665,606,2,8,2
27208,2026/09/30,14:37:00,9.490921E+01,7.158236E+01,9.500324E+01,4.415370E+02,7.642023E+01,776,665,607,2,8,2
27209,2026/09/30,14:38:00,9.493839E+01,7.116408E+01,9.500324E+01,5.149157E+02,7.656615E+01,778,665,609,2,8,2
27210,2026/09/30,14:39:00,9.487679E+01,7.097276E+01,9.500324E+01,6.706550E+02,6.455253E+01,780,665,611,2,8,2
27211,2026/09/30,14:40:00,9.493839E+01,7.065176E+01,9.500324E+01,3.348573E+02,7.964008E+01,781,665,613,2,8,2
27212,2026/09/30,14:41:00,9.490921E+01,7.030156E+01,9.500324E+01,3.893320E+02,8.103599E+01,783,665,614,2,8,2
27213,2026/09/30,14:42:00,9.490921E+01,7.132620E+01,9.500324E+01,3.508755E+02,7.368191E+01,785,665,616,4,2,2
27214,2026/09/30,14:43:00,9.490921E+01,7.225357E+01,9.500324E+01,2.050908E+02,7.478599E+01,786,667,618,4,2,2
27215,2026/09/30,14:44:00,9.493839E+01,7.305447E+01,9.500324E+01,1.935473E+02,7.781615E+01,788,669,619,4,2,2
27216,2026/09/30,14:45:00,9.493839E+01,7.456226E+01,9.500324E+01,1.740272E+02,7.541342E+01,789,671,621,4,2,2
27217,2026/09/30,14:46:00,9.493839E+01,7.581064E+01,9.500324E+01,2.124514E+02,7.498055E+01,791,672,623,4,2,2
27218,2026/09/30,14:47:00,9.493839E+01,7.706226E+01,9.500324E+01,1.826524E+02,7.526751E+01,792,674,624,4,2,2
27219,2026/09/30,14:48:00,9.497082E+01,7.856680E+01,9.497082E+01,1.749676E+02,7.469358E+01,794,676,626,4,2,2
27220,2026/09/30,14:49:00,9.490921E+01,8.004215E+01,9.500324E+01,2.621271E+02,7.435311E+01,795,678,627,4,2,2
27221,2026/09/30,14:50:00,9.490921E+01,8.103437E+01,9.500324E+01,2.820039E+02,7.536478E+01,797,680,629,4,2,2
27222,2026/09/30,14:51:00,9.497082E+01,8.221790E+01,9.500324E+01,1.544747E+02,7.498055E+01,798,681,631,4,2,2
27223,2026/09/30,14:52:00,9.493839E+01,8.382296E+01,9.500324E+01,1.467899E+02,7.536478E+01,800,683,632,4,2,2
27224,2026/09/30,14:53:00,9.490921E+01,8.548638E+01,9.500324E+01,1.403697E+02,7.377918E+01,801,685,634,4,2,2
27225,2026/09/30,14:54:00,9.493839E+01,8.712063E+01,9.500324E+01,1.474060E+02,7.396887E+01,803,687,636,4,2,2
27226,2026/09/30,14:55:00,9.490921E+01,8.856356E+01,9.500324E+01,1.740272E+02,7.551070E+01,804,688,637,4,2,2
27227,2026/09/30,14:56:00,9.493839E+01,8.869326E+01,9.497082E+01,5.636187E+02,7.060797E+01,806,690,639,4,2,2
27228,2026/09/30,14:57:00,9.493839E+01,8.731518E+01,9.500324E+01,7.363165E+02,7.493191E+01,807,692,641,4,2,2
27229,2026/09/30,14:58:00,9.490921E+01,8.763295E+01,9.500324E+01,3.329442E+02,7.646887E+01,807,694,642,4,2,2
27230,2026/09/30,14:59:00,9.493839E+01,8.827497E+01,9.500324E+01,3.515240E+02,7.416342E+01,807,695,644,4,2,2
27231,2026/09/30,15:00:00,9.493839E+01,8.885214E+01,9.500324E+01,3.428664E+02,7.584630E+01,807,697,646,4,2,2
27232,2026/09/30,15:01:00,9.493839E+01,8.942931E+01,9.500324E+01,3.604734E+02,7.521887E+01,807,699,647,4,2,2
27233,2026/09/30,15:02:00,9.493839E+01,8.997406E+01,9.497082E+01,3.303826E+02,7.498055E+01,807,701,649,4,16,16
27234,2026/09/30,15:03:00,9.490921E+01,8.805124E+01,9.500324E+01,4.832036E+02,7.344358E+01,807,701,649,4,16,16
27235,2026/09/30,15:04:00,9.490921E+01,8.452659E+01,9.500324E+01,7.632296E+02,7.382782E+01,807,701,649,4,2,2
27236,2026/09/30,15:05:00,9.493839E+01,8.241245E+01,9.500324E+01,9.958495E+02,6.459630E+01,807,703,651,4,2,2
27237,2026/09/30,15:06:00,9.493839E+01,8.215630E+01,9.500324E+01,4.005512E+02,7.180933E+01,807,704,652,4,2,2
27238,2026/09/30,15:07:00,9.497082E+01,8.215630E+01,9.500324E+01,3.473411E+02,7.748055E+01,807,706,654,4,2,2
27239,2026/09/30,15:08:00,9.493839E+01,8.241245E+01,9.500324E+01,4.915370E+02,7.483463E+01,807,708,656,4,2,2
27240,2026/09/30,15:09:00,9.490921E+01,8.250648E+01,9.500324E+01,2.842412E+02,7.671206E+01,807,710,657,4,2,2
27241,2026/09/30,15:10:00,9.493839E+01,8.247730E+01,9.500324E+01,3.668936E+02,8.382295E+01,807,712,659,4,2,2
27242,2026/09/30,15:11:00,9.493839E+01,8.324579E+01,9.500324E+01,4.354734E+02,6.517509E+01,807,713,661,4,2,2
27243,2026/09/30,15:12:00,9.490921E+01,8.205902E+01,9.497082E+01,7.174125E+02,8.127431E+01,807,715,662,4,2,2
27244,2026/09/30,15:13:00,9.490921E+01,8.045720E+01,9.497082E+01,4.120623E+02,9.285992E+01,807,717,664,4,2,2
27245,2026/09/30,15:14:00,9.490921E+01,8.113165E+01,9.500324E+01,1.974060E+02,8.070039E+01,807,719,666,4,2,2
27246,2026/09/30,15:15:00,9.490921E+01,8.276265E+01,9.500324E+01,1.554151E+02,7.526751E+01,807,721,667,4,2,2
27247,2026/09/30,15:16:00,9.497082E+01,8.449416E+01,9.500324E+01,1.156939E+02,7.593871E+01,807,722,669,4,2,2
27248,2026/09/30,15:17:00,9.493839E+01,8.616084E+01,9.500324E+01,1.544747E+02,7.401751E+01,807,724,671,4,2,2
27249,2026/09/30,15:18:00,9.497082E+01,8.773022E+01,9.497082E+01,1.618353E+02,7.517023E+01,807,726,672,4,2,2
27250,2026/09/30,15:19:00,9.490921E+01,8.929961E+01,9.497082E+01,1.695201E+02,7.387646E+01,807,728,674,4,2,2
27251,2026/09/30,15:20:00,9.493839E+01,8.936446E+01,9.500324E+01,5.527238E+02,7.560311E+01,807,730,676,4,2,2
27252,2026/09/30,15:21:00,9.497082E+01,8.901102E+01,9.497082E+01,2.983139E+02,8.718871E+01,807,731,678,4,2,2
27253,2026/09/30,15:22:00,9.490921E+01,8.975033E+01,9.500324E+01,2.079767E+02,7.488326E+01,807,733,679,4,16,16
27254,2026/09/30,15:23:00,9.490921E+01,8.872244E+01,9.500324E+01,1.932231E+02,7.498055E+01,807,733,679,4,16,16
27255,2026/09/30,15:24:00,9.497082E+01,8.776265E+01,9.500324E+01,1.666342E+02,7.560311E+01,807,733,679,4,16,16
27256,2026/09/30,15:25:00,9.490921E+01,8.689689E+01,9.500324E+01,1.560636E+02,7.565175E+01,807,733,679,4,16,16
27257,2026/09/30,15:26:00,9.493839E+01,8.596952E+01,9.497082E+01,1.765889E+02,7.368191E+01,807,733,679,4,16,16
27258,2026/09/30,15:27:00,9.493839E+01,8.497406E+01,9.500324E+01,2.858301E+02,7.502918E+01,807,733,679,4,2,2
27259,2026/09/30,15:28:00,9.493839E+01,8.436771E+01,9.500324E+01,5.716277E+02,7.574902E+01,807,735,681,4,2,2
27260,2026/09/30,15:29:00,9.493839E+01,8.375811E+01,9.500324E+01,3.076200E+02,8.310311E+01,807,737,682,4,2,2
27261,2026/09/30,15:30:00,9.490921E+01,8.500648E+01,9.497082E+01,2.006161E+02,7.459630E+01,807,738,684,4,2,2
27262,2026/09/30,15:31:00,9.490921E+01,8.593710E+01,9.500324E+01,3.063554E+02,7.517023E+01,807,740,686,4,2,2
27263,2026/09/30,15:32:00,9.490921E+01,8.680286E+01,9.497082E+01,3.393320E+02,7.416342E+01,807,742,687,4,2,2
27264,2026/09/30,15:33:00,9.493839E+01,8.760377E+01,9.497082E+01,2.787938E+02,7.521887E+01,807,744,689,4,2,2
27265,2026/09/30,15:34:00,9.497082E+01,8.801881E+01,9.500324E+01,2.986382E+02,7.815175E+01,807,746,691,4,2,2
27266,2026/09/30,15:35:00,9.490921E+01,8.888457E+01,9.500324E+01,3.595331E+02,6.262646E+01,807,747,692,4,2,2
27267,2026/09/30,15:36:00,9.490921E+01,8.814851E+01,9.500324E+01,5.469520E+02,7.579766E+01,807,749,694,4,2,2
27268,2026/09/30,15:37:00,9.487679E+01,8.757134E+01,9.500324E+01,1.544747E+02,8.521887E+01,807,751,696,4,2,2
27269,2026/09/30,15:38:00,9.493839E+01,8.881972E+01,9.500324E+01,3.220493E+02,7.493191E+01,807,753,697,4,2,2
27270,2026/09/30,15:39:00,9.497082E+01,8.990921E+01,9.500324E+01,2.528210E+02,7.127918E+01,807,754,699,4,16,16
27271,2026/09/30,15:40:00,9.490921E+01,8.846628E+01,9.500324E+01,1.756161E+02,7.546206E+01,807,754,699,4,16,16
27272,2026/09/30,15:41:00,9.490921E+01,8.715305E+01,9.497082E+01,1.746433E+02,7.699902E+01,807,754,699,4,16,16
27273,2026/09/30,15:42:00,9.493839E+01,8.625811E+01,9.500324E+01,1.791505E+02,7.521887E+01,807,754,699,4,16,16
27274,2026/09/30,15:43:00,9.490921E+01,8.503891E+01,9.500324E+01,2.579442E+02,7.498055E+01,807,754,699,4,16,16
27275,2026/09/30,15:44:00,9.493839E+01,8.423801E+01,9.497082E+01,5.780480E+02,7.488326E+01,807,756,700,4,2,2
27276,2026/09/30,15:45:00,9.493839E+01,8.404669E+01,9.497082E+01,1.711414E+02,8.262159E+01,807,758,702,4,2,2
27277,2026/09/30,15:46:00,9.493839E+01,8.564851E+01,9.500324E+01,1.515889E+02,7.555447E+01,807,760,704,4,2,2
27278,2026/09/30,15:47:00,9.493839E+01,8.740921E+01,9.500324E+01,1.246758E+02,7.276751E+01,807,761,705,4,2,2
27279,2026/09/30,15:48:00,9.493839E+01,8.901102E+01,9.497082E+01,1.861868E+02,7.613326E+01,807,763,707,4,2,2
27280,2026/09/30,15:49:00,9.493839E+01,8.981194E+01,9.497082E+01,1.512646E+02,7.473735E+01,807,764,708,4,16,16
27281,2026/09/30,15:50:00,9.497082E+01,8.904346E+01,9.500324E+01,1.502918E+02,7.531615E+01,807,764,708,4,16,16
27282,2026/09/30,15:51:00,9.497082E+01,8.798638E+01,9.500324E+01,5.097925E+02,6.502918E+01,807,764,708,4,16,16
27283,2026/09/30,15:52:00,9.493839E+01,8.507134E+01,9.500324E+01,5.889429E+02,7.498055E+01,807,764,708,4,16,16
27284,2026/09/30,15:53:00,9.490921E+01,8.478275E+01,9.500324E+01,3.162776E+02,7.675584E+01,807,766,709,4,2,2
27285,2026/09/30,15:54:00,9.493839E+01,8.583982E+01,9.500324E+01,1.688716E+02,7.517023E+01,807,768,711,4,2,2
27286,2026/09/30,15:55:00,9.490921E+01,8.686446E+01,9.500324E+01,2.765564E+02,7.464494E+01,807,769,713,4,2,2
27287,2026/09/30,15:56:00,9.493839E+01,8.776265E+01,9.497082E+01,2.762322E+02,7.478599E+01,807,771,714,4,2,2
27288,2026/09/30,15:57:00,9.490921E+01,8.901102E+01,9.500324E+01,1.519131E+02,7.565175E+01,807,773,716,4,2,2
27289,2026/09/30,15:58:00,9.493839E+01,8.981194E+01,9.500324E+01,1.554151E+02,7.430933E+01,807,774,717,4,16,16
27290,2026/09/30,15:59:00,9.490921E+01,8.747406E+01,9.500324E+01,5.395914E+02,7.406615E+01,807,774,717,4,16,16
27291,2026/09/30,16:00:00,9.490921E+01,8.507134E+01,9.500324E+01,1.547990E+02,8.103599E+01,807,774,717,4,16,16
27292,2026/09/30,16:01:00,9.497082E+01,8.616084E+01,9.500324E+01,1.595979E+02,7.541342E+01,807,776,719,4,2,2
27293,2026/09/30,16:02:00,9.490921E+01,8.766537E+01,9.500324E+01,2.243191E+02,7.387646E+01,807,777,720,4,2,2
27294,2026/09/30,16:03:00,9.490921E+01,8.910831E+01,9.500324E+01,3.098573E+02,7.108463E+01,807,779,722,4,2,2
27295,2026/09/30,16:04:00,9.497082E+01,9.000648E+01,9.500324E+01,1.701686E+02,7.555447E+01,807,781,724,4,16,16
27296,2026/09/30,16:05:00,9.490921E+01,8.875487E+01,9.497082E+01,3.326200E+02,7.454766E+01,807,781,724,4,16,16
27297,2026/09/30,16:06:00,9.497082E+01,8.779507E+01,9.500324E+01,3.303826E+02,7.262646E+01,807,781,724,4,16,16
27298,2026/09/30,16:07:00,9.490921E+01,8.648184E+01,9.497082E+01,1.602464E+02,7.541342E+01,807,781,724,4,16,16
27299,2026/09/30,16:08:00,9.497082E+01,8.513619E+01,9.497082E+01,1.672828E+02,7.723735E+01,807,781,724,4,16,16
27300,2026/09/30,16:09:00,9.493839E+01,8.564851E+01,9.497082E+01,3.486382E+02,7.373055E+01,807,782,725,4,2,2
27301,2026/09/30,16:10:00,9.490921E+01,8.686446E+01,9.500324E+01,1.538262E+02,7.560311E+01,807,784,727,4,2,2
27302,2026/09/30,16:11:00,9.493839E+01,8.798638E+01,9.500324E+01,1.400454E+02,7.584630E+01,807,786,728,4,2,2
27303,2026/09/30,16:12:00,9.490921E+01,8.920558E+01,9.500324E+01,3.050584E+02,7.531615E+01,807,788,730,4,2,2
27304,2026/09/30,16:13:00,9.493839E+01,8.981194E+01,9.497082E+01,1.659857E+02,7.560311E+01,807,789,731,4,16,16
27305,2026/09/30,16:14:00,9.490921E+01,8.894942E+01,9.500324E+01,1.304475E+02,7.430933E+01,807,789,731,4,16,16
27306,2026/09/30,16:15:00,9.490921E+01,8.827497E+01,9.497082E+01,1.285020E+02,7.574902E+01,807,789,731,4,16,16
27307,2026/09/30,16:16:00,9.490921E+01,8.763295E+01,9.500324E+01,1.310636E+02,7.382782E+01,807,789,731,4,16,16
27308,2026/09/30,16:17:00,9.490921E+01,8.686446E+01,9.500324E+01,1.522374E+02,7.526751E+01,807,789,731,4,16,16
27309,2026/09/30,16:18:00,9.490921E+01,8.606356E+01,9.497082E+01,1.454929E+02,7.449902E+01,807,789,731,4,16,16
27310,2026/09/30,16:19:00,9.490921E+01,8.532750E+01,9.500324E+01,1.442283E+02,7.507782E+01,807,789,731,4,16,16
27311,2026/09/30,16:20:00,9.493839E+01,8.561609E+01,9.497082E+01,1.647211E+02,7.517023E+01,807,790,732,4,2,2
27312,2026/09/30,16:21:00,9.490921E+01,8.708820E+01,9.500324E+01,1.993191E+02,7.478599E+01,807,792,733,4,2,2
27313,2026/09/30,16:22:00,9.490921E+01,8.846628E+01,9.500324E+01,1.848898E+02,7.521887E+01,807,793,735,4,2,2
27314,2026/09/30,16:23:00,9.490921E+01,8.987679E+01,9.500324E+01,1.685798E+02,7.574902E+01,807,795,737,4,2,2
27315,2026/09/30,16:24:00,9.497082E+01,8.917316E+01,9.500324E+01,2.960765E+02,7.406615E+01,807,795,737,4,16,16
27316,2026/09/30,16:25:00,9.497082E+01,8.817770E+01,9.500324E+01,1.317121E+02,7.574902E+01,807,795,737,4,16,16
27317,2026/09/30,16:26:00,9.493839E+01,8.696174E+01,9.497082E+01,1.313878E+02,7.551070E+01,807,795,737,4,16,16
27318,2026/09/30,16:27:00,9.493839E+01,8.590467E+01,9.497082E+01,2.967250E+02,7.382782E+01,807,795,737,4,16,16
27319,2026/09/30,16:28:00,9.497082E+01,8.497406E+01,9.500324E+01,2.364786E+02,7.517023E+01,807,796,737,4,2,2
27320,2026/09/30,16:29:00,9.490921E+01,8.568094E+01,9.500324E+01,1.352464E+02,7.723735E+01,807,797,739,4,2,2
27321,2026/09/30,16:30:00,9.490921E+01,8.680286E+01,9.500324E+01,3.630674E+02,7.315175E+01,809,799,741,4,2,2
27322,2026/09/30,16:31:00,9.493839E+01,8.785992E+01,9.500324E+01,1.310636E+02,7.579766E+01,810,801,742,4,2,2
27323,2026/09/30,16:32:00,9.493839E+01,8.917316E+01,9.497082E+01,2.570039E+02,7.526751E+01,812,803,744,4,2,2
27324,2026/09/30,16:33:00,9.493839E+01,8.990921E+01,9.497082E+01,2.178988E+02,7.488326E+01,813,804,745,4,16,16
27325,2026/09/30,16:34:00,9.493839E+01,8.849870E+01,9.500324E+01,3.207523E+02,7.493191E+01,815,804,745,4,16,16
27326,2026/09/30,16:35:00,9.490921E+01,8.708820E+01,9.497082E+01,1.874838E+02,7.555447E+01,817,804,745,4,16,16
27327,2026/09/30,16:36:00,9.490921E+01,8.596952E+01,9.497082E+01,2.912776E+02,7.387646E+01,818,804,745,4,16,16
27328,2026/09/30,16:37:00,9.493839E+01,8.503891E+01,9.500324E+01,2.300908E+02,7.675584E+01,820,805,746,4,2,2
27329,2026/09/30,16:38:00,9.490921E+01,8.664073E+01,9.500324E+01,1.442283E+02,7.551070E+01,821,807,747,4,2,2
27330,2026/09/30,16:39:00,9.497082E+01,8.830740E+01,9.500324E+01,1.201686E+02,7.440175E+01,823,808,749,4,2,2
27331,2026/09/30,16:40:00,9.493839E+01,9.000648E+01,9.500324E+01,1.470817E+02,7.555447E+01,824,810,751,4,16,16
27332,2026/09/30,16:41:00,9.497082E+01,8.933204E+01,9.497082E+01,1.432555E+02,7.459630E+01,825,810,751,8,16,16
27333,2026/09/30,16:42:00,9.493839E+01,8.856356E+01,9.500324E+01,1.451686E+02,7.541342E+01,825,810,751,8,16,16
27334,2026/09/30,16:43:00,9.493839E+01,8.763295E+01,9.500324E+01,3.098573E+02,7.349222E+01,825,810,751,8,16,16
27335,2026/09/30,16:44:00,9.493839E+01,8.644942E+01,9.500324E+01,1.871595E+02,7.498055E+01,825,810,751,8,16,16
27336,2026/09/30,16:45:00,9.497082E+01,8.494164E+01,9.500324E+01,1.813878E+02,7.680447E+01,825,810,751,8,2,2
27337,2026/09/30,16:46:00,9.493839E+01,8.593710E+01,9.500324E+01,3.140402E+02,7.521887E+01,825,812,752,8,2,2
27338,2026/09/30,16:47:00,9.493839E+01,8.737679E+01,9.500324E+01,2.066796E+02,7.099222E+01,825,814,754,8,2,2
27339,2026/09/30,16:48:00,9.497082E+01,8.837225E+01,9.500324E+01,1.820363E+02,7.526751E+01,825,816,756,8,2,2
27340,2026/09/30,16:49:00,9.493839E+01,8.981194E+01,9.497082E+01,1.916342E+02,7.507782E+01,825,817,757,8,2,2
27341,2026/09/30,16:50:00,9.493839E+01,8.891699E+01,9.497082E+01,2.919261E+02,7.421206E+01,825,818,758,8,16,16
27342,2026/09/30,16:51:00,9.493839E+01,8.769780E+01,9.500324E+01,1.640726E+02,7.546206E+01,825,818,758,8,16,16
27343,2026/09/30,16:52:00,9.497082E+01,8.680286E+01,9.497082E+01,1.663100E+02,7.531615E+01,825,818,758,8,16,16
27344,2026/09/30,16:53:00,9.493839E+01,8.577497E+01,9.500324E+01,2.006161E+02,7.473735E+01,825,818,758,8,16,16
27345,2026/09/30,16:54:00,9.490921E+01,8.510377E+01,9.500324E+01,1.502918E+02,7.531615E+01,825,818,758,8,2,2
27346,2026/09/30,16:55:00,9.493839E+01,8.673801E+01,9.500324E+01,1.454929E+02,7.565175E+01,825,820,760,8,2,2
27347,2026/09/30,16:56:00,9.490921E+01,8.830740E+01,9.500324E+01,2.518807E+02,7.353599E+01,825,822,761,8,2,2
27348,2026/09/30,16:57:00,9.493839E+01,8.936446E+01,9.497082E+01,2.534695E+02,7.473735E+01,825,823,763,8,2,2
27349,2026/09/30,16:58:00,9.490921E+01,8.965305E+01,9.500324E+01,1.509403E+02,7.584630E+01,825,824,764,8,16,16
27350,2026/09/30,16:59:00,9.493839E+01,8.891699E+01,9.500324E+01,1.474060E+02,7.565175E+01,825,824,764,8,16,16
27351,2026/09/30,17:00:00,9.490921E+01,8.811609E+01,9.497082E+01,1.669585E+02,7.507782E+01,825,824,764,8,16,16
27352,2026/09/30,17:01:00,9.493839E+01,8.725033E+01,9.500324E+01,1.611868E+02,7.459630E+01,825,824,764,8,16,16
27353,2026/09/30,17:02:00,9.493839E+01,8.638457E+01,9.497082E+01,1.640726E+02,7.358463E+01,825,824,764,8,16,16
27354,2026/09/30,17:03:00,9.493839E+01,8.542477E+01,9.500324E+01,2.153372E+02,7.094358E+01,825,824,764,8,16,16
27355,2026/09/30,17:04:00,9.487679E+01,8.571336E+01,9.500324E+01,1.797665E+02,7.512159E+01,825,825,765,8,2,2
27356,2026/09/30,17:05:00,9.490921E+01,8.667316E+01,9.497082E+01,1.576848E+02,7.728599E+01,825,827,767,8,2,2
27357,2026/09/30,17:06:00,9.493839E+01,8.785992E+01,9.500324E+01,3.803502E+02,7.421206E+01,825,829,768,8,2,2
27358,2026/09/30,17:07:00,9.490921E+01,8.866084E+01,9.500324E+01,2.547665E+02,7.521887E+01,825,831,770,8,2,2
27359,2026/09/30,17:08:00,9.490921E+01,8.949416E+01,9.500324E+01,2.598898E+02,7.714494E+01,825,833,772,8,2,2
27360,2026/09/30,17:09:00,9.490921E+01,8.942931E+01,9.500324E+01,2.563554E+02,7.541342E+01,825,834,772,8,16,16
27361,2026/09/30,17:10:00,9.497082E+01,8.846628E+01,9.500324E+01,2.515564E+02,7.469358E+01,825,834,772,8,16,16
27362,2026/09/30,17:11:00,9.490921E+01,8.712063E+01,9.500324E+01,1.922828E+02,7.541342E+01,825,834,772,8,16,16
27363,2026/09/30,17:12:00,9.490921E+01,8.564851E+01,9.500324E+01,3.816472E+02,7.435311E+01,825,834,772,8,16,16
27364,2026/09/30,17:13:00,9.490921E+01,8.494164E+01,9.500324E+01,3.825876E+02,7.449902E+01,825,835,773,8,2,2
27365,2026/09/30,17:14:00,9.490921E+01,8.583982E+01,9.500324E+01,3.284371E+02,7.449902E+01,825,836,775,8,2,2
27366,2026/09/30,17:15:00,9.493839E+01,8.609599E+01,9.500324E+01,4.518158E+02,7.493191E+01,825,838,777,8,2,2
27367,2026/09/30,17:16:00,9.493839E+01,8.638457E+01,9.497082E+01,3.569715E+02,7.574902E+01,825,840,778,8,2,2
27368,2026/09/30,17:17:00,9.490921E+01,8.718548E+01,9.500324E+01,3.149806E+02,7.512159E+01,825,842,780,8,2,2
27369,2026/09/30,17:18:00,9.493839E+01,8.801881E+01,9.497082E+01,2.941634E+02,7.430933E+01,825,844,782,8,2,2
27370,2026/09/30,17:19:00,9.493839E+01,8.891699E+01,9.497082E+01,2.957523E+02,7.565175E+01,825,845,783,8,2,2
27371,2026/09/30,17:20:00,9.490921E+01,8.981194E+01,9.500324E+01,2.781453E+02,7.469358E+01,825,847,785,8,2,2
27372,2026/09/30,17:21:00,9.490921E+01,8.840467E+01,9.500324E+01,2.800584E+02,7.834630E+01,825,848,786,8,16,16
27373,2026/09/30,17:22:00,9.490921E+01,8.680286E+01,9.497082E+01,4.213683E+02,7.257782E+01,825,848,786,8,16,16
27374,2026/09/30,17:23:00,9.490921E+01,8.564851E+01,9.500324E+01,1.288262E+02,7.565175E+01,825,848,786,8,16,16
27375,2026/09/30,17:24:00,9.490921E+01,8.494164E+01,9.500324E+01,1.278859E+02,7.531615E+01,825,848,786,8,2,2
27376,2026/09/30,17:25:00,9.493839E+01,8.660831E+01,9.500324E+01,1.288262E+02,7.584630E+01,825,849,787,8,2,2
27377,2026/09/30,17:26:00,9.493839E+01,8.824255E+01,9.500324E+01,1.653697E+02,7.445039E+01,825,851,789,8,2,2
27378,2026/09/30,17:27:00,9.490921E+01,8.977951E+01,9.500324E+01,1.621595E+02,7.531615E+01,825,853,791,8,2,2
27379,2026/09/30,17:28:00,9.493839E+01,8.939689E+01,9.500324E+01,1.631323E+02,7.555447E+01,825,853,791,8,16,16
27380,2026/09/30,17:29:00,9.490921E+01,8.853113E+01,9.500324E+01,1.615110E+02,7.531615E+01,825,853,791,8,16,16
27381,2026/09/30,17:30:00,9.490921E+01,8.708820E+01,9.500324E+01,2.938392E+02,7.435311E+01,825,853,791,8,16,16
27382,2026/09/30,17:31:00,9.490921E+01,8.593710E+01,9.497082E+01,1.820363E+02,7.512159E+01,825,853,791,8,16,16
27383,2026/09/30,17:32:00,9.490921E+01,8.503891E+01,9.497082E+01,1.701686E+02,7.517023E+01,825,853,791,8,16,16
27384,2026/09/30,17:33:00,9.490921E+01,8.616084E+01,9.500324E+01,1.653697E+02,7.526751E+01,825,855,792,8,2,2
27385,2026/09/30,17:34:00,9.490921E+01,8.750648E+01,9.500324E+01,2.294423E+02,7.704766E+01,825,857,794,8,2,2
27386,2026/09/30,17:35:00,9.490921E+01,8.859599E+01,9.500324E+01,3.531129E+02,7.368191E+01,825,858,796,8,2,2
27387,2026/09/30,17:36:00,9.493839E+01,8.977951E+01,9.497082E+01,1.813878E+02,7.531615E+01,825,860,797,8,2,2
27388,2026/09/30,17:37:00,9.490921E+01,8.939689E+01,9.497082E+01,1.615110E+02,7.526751E+01,825,861,798,8,16,16
27389,2026/09/30,17:38:00,9.493839E+01,8.853113E+01,9.500324E+01,1.487030E+02,7.464494E+01,825,861,798,8,16,16
27390,2026/09/30,17:39:00,9.493839E+01,8.750648E+01,9.497082E+01,2.518807E+02,7.536478E+01,825,861,798,8,16,16
27391,2026/09/30,17:40:00,9.490921E+01,8.638457E+01,9.500324E+01,1.483787E+02,7.565175E+01,825,861,798,8,16,16
27392,2026/09/30,17:41:00,9.490921E+01,8.561609E+01,9.500324E+01,1.378080E+02,7.546206E+01,825,861,798,8,16,16
27393,2026/09/30,17:42:00,9.490921E+01,8.494164E+01,9.497082E+01,1.618353E+02,7.526751E+01,825,861,798,8,2,2
27394,2026/09/30,17:43:00,9.493839E+01,8.648184E+01,9.500324E+01,1.631323E+02,7.488326E+01,825,862,799,8,2,2
27395,2026/09/30,17:44:00,9.490921E+01,8.805124E+01,9.497082E+01,1.643969E+02,7.507782E+01,825,864,801,8,2,2
27396,2026/09/30,17:45:00,9.490921E+01,8.958820E+01,9.500324E+01,1.756161E+02,7.459630E+01,825,866,803,8,2,2
27397,2026/09/30,17:46:00,9.490921E+01,8.926719E+01,9.497082E+01,2.794099E+02,7.478599E+01,825,867,803,8,16,16
27398,2026/09/30,17:47:00,9.493839E+01,8.779507E+01,9.497082E+01,2.153372E+02,7.695039E+01,825,867,803,8,16,16
27399,2026/09/30,17:48:00,9.493839E+01,8.686446E+01,9.497082E+01,2.130999E+02,7.469358E+01,825,867,803,8,16,16
27400,2026/09/30,17:49:00,9.493839E+01,8.551881E+01,9.500324E+01,3.559987E+02,7.334630E+01,825,867,803,8,16,16
27401,2026/09/30,17:50:00,9.493839E+01,8.561609E+01,9.497082E+01,2.002918E+02,7.603599E+01,825,868,804,8,2,2
27402,2026/09/30,17:51:00,9.493839E+01,8.648184E+01,9.497082E+01,2.057393E+02,7.627918E+01,825,870,806,8,2,2
27403,2026/09/30,17:52:00,9.493839E+01,8.766537E+01,9.500324E+01,3.188392E+02,7.502918E+01,825,871,808,8,2,2
27404,2026/09/30,17:53:00,9.493839E+01,8.910831E+01,9.497082E+01,2.352140E+02,7.127918E+01,825,873,809,8,2,2
27405,2026/09/30,17:54:00,9.497082E+01,8.987679E+01,9.500324E+01,1.525292E+02,7.574902E+01,825,874,811,8,16,16
27406,2026/09/30,17:55:00,9.490921E+01,8.901102E+01,9.500324E+01,1.788262E+02,7.521887E+01,825,874,811,8,16,16
27407,2026/09/30,17:56:00,9.490921E+01,8.814851E+01,9.500324E+01,1.634241E+02,7.396887E+01,825,874,811,8,16,16
27408,2026/09/30,17:57:00,9.493839E+01,8.731518E+01,9.500324E+01,1.557393E+02,7.421206E+01,825,874,811,8,16,16
27409,2026/09/30,17:58:00,9.493839E+01,8.644942E+01,9.500324E+01,1.756161E+02,7.521887E+01,825,874,811,8,16,16
27410,2026/09/30,17:59:00,9.493839E+01,8.564851E+01,9.500324E+01,1.474060E+02,7.392023E+01,825,874,811,8,16,16
27411,2026/09/30,18:00:00,9.493839E+01,8.497406E+01,9.497082E+01,1.634241E+02,7.507782E+01,825,875,811,8,2,2
27412,2026/09/30,18:01:00,9.493839E+01,8.503891E+01,9.500324E+01,5.399157E+02,7.392023E+01,825,876,813,8,2,2
27413,2026/09/30,18:02:00,9.490921E+01,8.433528E+01,9.500324E+01,3.447795E+02,8.867704E+01,825,878,814,8,2,2
27414,2026/09/30,18:03:00,9.490921E+01,8.526265E+01,9.500324E+01,1.977302E+02,7.680447E+01,825,880,816,8,2,2
27415,2026/09/30,18:04:00,9.490921E+01,8.648184E+01,9.497082E+01,2.547665E+02,7.502918E+01,825,882,818,8,2,2
27416,2026/09/30,18:05:00,9.493839E+01,8.750648E+01,9.497082E+01,3.611219E+02,7.108463E+01,825,884,819,8,2,2
27417,2026/09/30,18:06:00,9.490921E+01,8.888457E+01,9.497082E+01,1.464656E+02,7.574902E+01,825,885,821,8,2,2
27418,2026/09/30,18:07:00,9.497082E+01,9.000648E+01,9.500324E+01,1.470817E+02,7.589494E+01,825,887,823,8,16,16
27419,2026/09/30,18:08:00,9.493839E+01,8.933204E+01,9.497082E+01,1.454929E+02,7.555447E+01,825,887,823,8,16,16
27420,2026/09/30,18:09:00,9.490921E+01,8.846628E+01,9.500324E+01,1.730545E+02,7.517023E+01,825,887,823,8,16,16
27421,2026/09/30,18:10:00,9.490921E+01,8.740921E+01,9.500324E+01,2.272049E+02,7.416342E+01,825,887,823,8,16,16
27422,2026/09/30,18:11:00,9.493839E+01,8.606356E+01,9.497082E+01,3.572957E+02,7.353599E+01,825,887,823,8,16,16
27423,2026/09/30,18:12:00,9.493839E+01,8.494164E+01,9.497082E+01,3.492867E+02,7.593871E+01,825,888,823,8,2,2
27424,2026/09/30,18:13:00,9.490921E+01,8.558366E+01,9.500324E+01,3.569715E+02,7.521887E+01,825,890,825,8,2,2
27425,2026/09/30,18:14:00,9.490921E+01,8.583982E+01,9.500324E+01,4.973087E+02,7.262646E+01,825,891,827,8,2,2
27426,2026/09/30,18:15:00,9.493839E+01,8.568094E+01,9.500324E+01,5.082036E+02,7.521887E+01,825,893,828,8,2,2
27427,2026/09/30,18:16:00,9.490921E+01,8.580740E+01,9.497082E+01,3.729896E+02,7.704766E+01,825,895,830,8,2,2
27428,2026/09/30,18:17:00,9.493839E+01,8.641699E+01,9.497082E+01,3.531129E+02,7.541342E+01,825,897,832,8,2,2
27429,2026/09/30,18:18:00,9.493839E+01,8.702659E+01,9.497082E+01,3.460765E+02,7.440175E+01,825,899,833,8,2,2
27430,2026/09/30,18:19:00,9.490921E+01,8.773022E+01,9.500324E+01,3.226654E+02,7.488326E+01,825,900,835,8,2,2
27431,2026/09/30,18:20:00,9.493839E+01,8.788911E+01,9.497082E+01,3.364462E+02,7.848735E+01,825,902,837,8,2,2
27432,2026/09/30,18:21:00,9.493839E+01,8.891699E+01,9.497082E+01,1.906615E+02,7.502918E+01,825,904,838,8,2,2
27433,2026/09/30,18:22:00,9.490921E+01,8.987679E+01,9.500324E+01,2.124514E+02,7.488326E+01,825,906,840,8,16,16
27434,2026/09/30,18:23:00,9.490921E+01,8.878729E+01,9.500324E+01,2.130999E+02,7.632782E+01,825,906,840,8,16,16
27435,2026/09/30,18:24:00,9.490921E+01,8.766537E+01,9.497082E+01,2.121271E+02,7.498055E+01,825,906,840,8,16,16
27436,2026/09/30,18:25:00,9.490921E+01,8.612841E+01,9.497082E+01,3.185149E+02,7.493191E+01,825,906,840,8,16,16
27437,2026/09/30,18:26:00,9.493839E+01,8.510377E+01,9.497082E+01,1.945201E+02,7.661478E+01,825,906,840,8,2,2
27438,2026/09/30,18:27:00,9.493839E+01,8.609599E+01,9.500324E+01,3.287614E+02,7.454766E+01,825,908,842,8,2,2
27439,2026/09/30,18:28:00,9.490921E+01,8.677043E+01,9.497082E+01,3.307069E+02,7.478599E+01,825,910,844,8,2,2
27440,2026/09/30,18:29:00,9.493839E+01,8.795396E+01,9.497082E+01,2.287938E+02,7.435311E+01,825,911,845,8,2,2
27441,2026/09/30,18:30:00,9.490921E+01,8.929961E+01,9.497082E+01,1.913100E+02,7.507782E+01,825,913,847,8,2,2
27442,2026/09/30,18:31:00,9.493839E+01,8.962063E+01,9.500324E+01,1.932231E+02,7.521887E+01,825,914,848,8,16,16
27443,2026/09/30,18:32:00,9.493839E+01,8.856356E+01,9.497082E+01,1.935473E+02,7.512159E+01,825,914,848,8,16,16
27444,2026/09/30,18:33:00,9.493839E+01,8.734760E+01,9.500324E+01,3.867704E+02,7.219358E+01,825,914,848,8,16,16
27445,2026/09/30,18:34:00,9.493839E+01,8.587225E+01,9.500324E+01,2.355383E+02,7.565175E+01,825,914,848,8,16,16
27446,2026/09/30,18:35:00,9.493839E+01,8.481518E+01,9.497082E+01,5.764268E+02,6.700389E+01,825,915,849,8,2,2
27447,2026/09/30,18:36:00,9.493839E+01,8.369326E+01,9.500324E+01,7.879053E+02,7.209630E+01,825,917,850,8,2,2
27448,2026/09/30,18:37:00,9.493839E+01,8.366084E+01,9.497082E+01,3.451038E+02,7.565175E+01,825,918,852,8,2,2
27449,2026/09/30,18:38:00,9.493839E+01,8.394942E+01,9.500324E+01,2.602140E+02,7.863326E+01,825,920,854,8,2,2
27450,2026/09/30,18:39:00,9.490921E+01,8.500648E+01,9.497082E+01,2.512322E+02,7.521887E+01,825,922,855,8,2,2
27451,2026/09/30,18:40:00,9.493839E+01,8.612841E+01,9.497082E+01,2.666018E+02,7.478599E+01,825,924,857,8,2,2
27452,2026/09/30,18:41:00,9.497082E+01,8.715305E+01,9.500324E+01,2.720493E+02,7.555447E+01,825,926,859,8,2,2
27453,2026/09/30,18:42:00,9.490921E+01,8.817770E+01,9.500324E+01,2.749352E+02,7.483463E+01,825,927,860,8,2,2
27454,2026/09/30,18:43:00,9.490921E+01,8.926719E+01,9.500324E+01,2.175746E+02,7.623055E+01,825,929,862,8,2,2
27455,2026/09/30,18:44:00,9.493839E+01,8.962063E+01,9.500324E+01,2.294423E+02,7.449902E+01,825,930,863,8,16,16
27456,2026/09/30,18:45:00,9.490921E+01,8.840467E+01,9.500324E+01,2.380999E+02,7.430933E+01,825,930,863,8,16,16
27457,2026/09/30,18:46:00,9.490921E+01,8.712063E+01,9.500324E+01,2.425746E+02,7.536478E+01,825,930,863,8,16,16
27458,2026/09/30,18:47:00,9.493839E+01,8.583982E+01,9.497082E+01,2.441959E+02,7.541342E+01,825,930,863,8,16,16
27459,2026/09/30,18:48:00,9.493839E+01,8.507134E+01,9.497082E+01,2.371271E+02,7.521887E+01,825,931,863,8,2,2
27460,2026/09/30,18:49:00,9.497082E+01,8.609599E+01,9.500324E+01,2.662776E+02,7.464494E+01,825,932,865,8,2,2
27461,2026/09/30,18:50:00,9.490921E+01,8.702659E+01,9.497082E+01,2.621271E+02,7.478599E+01,825,934,867,8,2,2
27462,2026/09/30,18:51:00,9.493839E+01,8.753891E+01,9.500324E+01,2.643645E+02,7.892023E+01,825,936,868,8,2,2
27463,2026/09/30,18:52:00,9.493839E+01,8.821012E+01,9.497082E+01,3.079442E+02,7.896887E+01,825,938,870,8,2,2
27464,2026/09/30,18:53:00,9.490921E+01,8.929961E+01,9.500324E+01,2.115110E+02,7.483463E+01,825,939,871,8,2,2
27465,2026/09/30,18:54:00,9.493839E+01,8.965305E+01,9.500324E+01,2.146887E+02,7.464494E+01,825,940,872,8,16,16
27466,2026/09/30,18:55:00,9.490921E+01,8.840467E+01,9.497082E+01,2.646887E+02,7.507782E+01,825,940,872,8,16,16
27467,2026/09/30,18:56:00,9.493839E+01,8.712063E+01,9.497082E+01,2.425746E+02,7.488326E+01,825,940,872,8,16,16
27468,2026/09/30,18:57:00,9.490921E+01,8.583982E+01,9.500324E+01,2.544423E+02,7.493191E+01,825,940,872,8,16,16
27469,2026/09/30,18:58:00,9.493839E+01,8.507134E+01,9.497082E+01,2.335927E+02,7.411478E+01,825,941,873,8,2,2
27470,2026/09/30,18:59:00,9.490921E+01,8.622569E+01,9.497082E+01,2.380999E+02,7.546206E+01,825,943,874,8,2,2
27471,2026/09/30,19:00:00,9.490921E+01,8.740921E+01,9.500324E+01,2.371271E+02,7.574902E+01,825,944,876,8,2,2
27472,2026/09/30,19:01:00,9.493839E+01,8.859599E+01,9.500324E+01,2.333009E+02,7.512159E+01,825,946,878,8,2,2
27473,2026/09/30,19:02:00,9.493839E+01,8.977951E+01,9.500324E+01,2.304151E+02,7.517023E+01,825,948,880,8,2,2
27474,2026/09/30,19:03:00,9.493839E+01,8.946174E+01,9.497082E+01,1.435798E+02,7.541342E+01,825,948,880,8,16,16
27475,2026/09/30,19:04:00,9.490921E+01,8.846628E+01,9.500324E+01,1.567121E+02,7.574902E+01,825,948,880,8,16,16
27476,2026/09/30,19:05:00,9.490921E+01,8.740921E+01,9.500324E+01,2.916018E+02,7.406615E+01,825,948,880,8,16,16
27477,2026/09/30,19:06:00,9.490921E+01,8.648184E+01,9.500324E+01,1.317121E+02,7.565175E+01,825,948,880,8,16,16
27478,2026/09/30,19:07:00,9.493839E+01,8.583982E+01,9.500324E+01,1.102464E+02,7.551070E+01,825,948,880,8,16,16
27479,2026/09/30,19:08:00,9.493839E+01,8.526265E+01,9.500324E+01,1.073606E+02,7.406615E+01,825,948,880,8,16,16
27480,2026/09/30,19:09:00,9.493839E+01,8.561609E+01,9.497082E+01,1.410182E+02,7.507782E+01,825,949,881,8,2,2
27481,2026/09/30,19:10:00,9.497082E+01,8.705902E+01,9.497082E+01,2.464332E+02,7.502918E+01,825,951,882,8,2,2
27482,2026/09/30,19:11:00,9.497082E+01,8.837225E+01,9.497082E+01,1.429313E+02,7.570039E+01,825,953,884,8,2,2
27483,2026/09/30,19:12:00,9.493839E+01,8.962063E+01,9.497082E+01,2.191959E+02,7.551070E+01,825,955,886,8,2,2
27484,2026/09/30,19:13:00,9.493839E+01,8.965305E+01,9.497082E+01,9.487679E+01,7.382782E+01,825,955,886,8,16,16
27485,2026/09/30,19:14:00,9.493839E+01,8.856356E+01,9.500324E+01,2.121271E+02,7.541342E+01,825,955,886,8,16,16
27486,2026/09/30,19:15:00,9.493839E+01,8.782750E+01,9.497082E+01,1.128080E+02,7.344358E+01,825,955,886,8,16,16
27487,2026/09/30,19:16:00,9.493839E+01,8.680286E+01,9.497082E+01,2.313554E+02,7.521887E+01,825,955,886,8,16,16
27488,2026/09/30,19:17:00,9.490921E+01,8.590467E+01,9.497082E+01,1.246758E+02,7.570039E+01,825,955,886,8,16,16
27489,2026/09/30,19:18:00,9.493839E+01,8.488003E+01,9.500324E+01,2.342413E+02,7.411478E+01,825,955,886,8,2,2
27490,2026/09/30,19:19:00,9.490921E+01,8.593710E+01,9.500324E+01,2.912776E+02,7.396887E+01,825,957,888,8,2,2
27491,2026/09/30,19:20:00,9.497082E+01,8.753891E+01,9.497082E+01,1.073606E+02,7.551070E+01,825,959,890,8,2,2
27492,2026/09/30,19:21:00,9.490921E+01,8.885214E+01,9.500324E+01,1.080091E+02,7.570039E+01,825,961,891,8,2,2
27493,2026/09/30,19:22:00,9.493839E+01,8.971790E+01,9.500324E+01,3.422179E+02,7.430933E+01,825,962,893,8,16,16
27494,2026/09/30,19:23:00,9.487679E+01,8.846628E+01,9.497082E+01,1.185798E+02,7.541342E+01,825,962,893,8,16,16
27495,2026/09/30,19:24:00,9.490921E+01,8.769780E+01,9.497082E+01,1.095979E+02,7.521887E+01,825,962,893,8,16,16
27496,2026/09/30,19:25:00,9.490921E+01,8.712063E+01,9.500324E+01,1.390726E+02,7.536478E+01,825,962,893,8,16,16
27497,2026/09/30,19:26:00,9.490921E+01,8.635214E+01,9.500324E+01,1.448444E+02,7.488326E+01,825,962,893,8,16,16
27498,2026/09/30,19:27:00,9.493839E+01,8.561609E+01,9.500324E+01,1.378080E+02,7.541342E+01,825,962,893,8,16,16
27499,2026/09/30,19:28:00,9.497082E+01,8.503891E+01,9.497082E+01,1.647211E+02,7.517023E+01,825,962,893,8,2,2
27500,2026/09/30,19:29:00,9.493839E+01,8.686446E+01,9.500324E+01,1.166667E+02,7.473735E+01,825,964,895,8,2,2
27501,2026/09/30,19:30:00,9.490921E+01,8.869326E+01,9.500324E+01,1.221141E+02,7.512159E+01,825,966,896,8,2,2
27502,2026/09/30,19:31:00,9.490921E+01,8.990921E+01,9.500324E+01,1.224384E+02,7.478599E+01,825,967,898,8,16,16
27503,2026/09/30,19:32:00,9.490921E+01,8.929961E+01,9.497082E+01,1.214656E+02,7.517023E+01,825,967,898,8,16,16
27504,2026/09/30,19:33:00,9.490921E+01,8.869326E+01,9.500324E+01,1.221141E+02,7.526751E+01,825,967,898,8,16,16
27505,2026/09/30,19:34:00,9.493839E+01,8.811609E+01,9.497082E+01,1.019131E+02,7.478599E+01,825,967,898,8,16,16
27506,2026/09/30,19:35:00,9.490921E+01,8.737679E+01,9.497082E+01,2.832685E+02,7.435311E+01,825,967,898,8,16,16
27507,2026/09/30,19:36:00,9.490921E+01,8.654345E+01,9.500324E+01,1.032101E+02,7.512159E+01,825,967,898,8,16,16
27508,2026/09/30,19:37:00,9.493839E+01,8.542477E+01,9.497082E+01,1.349222E+02,7.546206E+01,825,967,898,8,16,16
27509,2026/09/30,19:38:00,9.490921E+01,8.529507E+01,9.500324E+01,1.285020E+02,7.570039E+01,825,968,898,8,2,2
27510,2026/09/30,19:39:00,9.493839E+01,8.708820E+01,9.500324E+01,1.310636E+02,7.560311E+01,825,970,900,8,2,2
27511,2026/09/30,19:40:00,9.493839E+01,8.881972E+01,9.500324E+01,1.426070E+02,7.521887E+01,825,971,901,8,2,2
27512,2026/09/30,19:41:00,9.490921E+01,8.990921E+01,9.500324E+01,1.676070E+02,7.416342E+01,825,973,903,8,16,16
27513,2026/09/30,19:42:00,9.493839E+01,8.904346E+01,9.500324E+01,1.659857E+02,7.464494E+01,825,973,903,8,16,16
27514,2026/09/30,19:43:00,9.493839E+01,8.814851E+01,9.497082E+01,1.717575E+02,7.526751E+01,825,973,903,8,16,16
27515,2026/09/30,19:44:00,9.490921E+01,8.744164E+01,9.500324E+01,1.214656E+02,7.560311E+01,825,973,903,8,16,16
27516,2026/09/30,19:45:00,9.490921E+01,8.677043E+01,9.497082E+01,1.374838E+02,7.521887E+01,825,973,903,8,16,16
27517,2026/09/30,19:46:00,9.490921E+01,8.609599E+01,9.500324E+01,1.246758E+02,7.430933E+01,825,973,903,8,16,16
27518,2026/09/30,19:47:00,9.493839E+01,8.545720E+01,9.500324E+01,1.297990E+02,7.579766E+01,825,973,903,8,16,16
27519,2026/09/30,19:48:00,9.493839E+01,8.513619E+01,9.500324E+01,1.112192E+02,7.541342E+01,825,973,903,8,2,2
27520,2026/09/30,19:49:00,9.493839E+01,8.699416E+01,9.497082E+01,1.080091E+02,7.546206E+01,825,975,905,8,2,2
27521,2026/09/30,19:50:00,9.493839E+01,8.827497E+01,9.497082E+01,1.086576E+02,7.560311E+01,825,977,906,8,2,2
27522,2026/09/30,19:51:00,9.490921E+01,9.000648E+01,9.500324E+01,1.134566E+02,7.551070E+01,825,978,908,8,16,16
27523,2026/09/30,19:52:00,9.493839E+01,8.955578E+01,9.500324E+01,1.009728E+02,7.608463E+01,825,978,908,8,16,16
27524,2026/09/30,19:53:00,9.493839E+01,8.897860E+01,9.500324E+01,9.776265E+01,7.440175E+01,825,978,908,8,16,16
27525,2026/09/30,19:54:00,9.493839E+01,8.833982E+01,9.500324E+01,1.310636E+02,7.377918E+01,825,978,908,8,16,16
27526,2026/09/30,19:55:00,9.493839E+01,8.760377E+01,9.500324E+01,2.287938E+02,7.228599E+01,825,978,908,8,16,16
27527,2026/09/30,19:56:00,9.490921E+01,8.641699E+01,9.500324E+01,1.458171E+02,7.671206E+01,825,978,908,8,16,16
27528,2026/09/30,19:57:00,9.493839E+01,8.523022E+01,9.497082E+01,2.845655E+02,7.493191E+01,825,978,908,8,16,16
27529,2026/09/30,19:58:00,9.490921E+01,8.558366E+01,9.497082E+01,1.880999E+02,7.690175E+01,825,980,909,8,2,2
27530,2026/09/30,19:59:00,9.490921E+01,8.673801E+01,9.500324E+01,2.839170E+02,7.570039E+01,825,982,911,8,2,2
27531,2026/09/30,20:00:00,9.490921E+01,8.782750E+01,9.497082E+01,1.512646E+02,7.589494E+01,825,983,913,8,2,2
27532,2026/09/30,20:01:00,9.487679E+01,8.923801E+01,9.497082E+01,2.345655E+02,7.570039E+01,825,985,915,8,2,2
27533,2026/09/30,20:02:00,9.490921E+01,8.981194E+01,9.497082E+01,1.201686E+02,7.598735E+01,825,986,916,8,16,16
27534,2026/09/30,20:03:00,9.493839E+01,8.891699E+01,9.497082E+01,3.688068E+02,7.094358E+01,825,986,916,8,16,16
27535,2026/09/30,20:04:00,9.493839E+01,8.737679E+01,9.500324E+01,2.035020E+02,7.704766E+01,825,986,916,8,16,16
27536,2026/09/30,20:05:00,9.490921E+01,8.622569E+01,9.497082E+01,1.141051E+02,7.392023E+01,825,986,916,8,16,16
27537,2026/09/30,20:06:00,9.490921E+01,8.513619E+01,9.497082E+01,3.137160E+02,7.493191E+01,825,986,916,8,16,16
27538,2026/09/30,20:07:00,9.493839E+01,8.609599E+01,9.497082E+01,1.483787E+02,7.281615E+01,825,988,917,8,2,2
27539,2026/09/30,20:08:00,9.490921E+01,8.728275E+01,9.500324E+01,1.474060E+02,7.551070E+01,825,990,919,8,2,2
27540,2026/09/30,20:09:00,9.490921E+01,8.843385E+01,9.500324E+01,2.102140E+02,7.752918E+01,825,992,920,8,2,2
27541,2026/09/30,20:10:00,9.490921E+01,9.000648E+01,9.497082E+01,1.445201E+02,7.507782E+01,825,993,922,8,16,16
27542,2026/09/30,20:11:00,9.493839E+01,8.926719E+01,9.497082E+01,1.595979E+02,7.483463E+01,825,993,922,8,16,16
27543,2026/09/30,20:12:00,9.493839E+01,8.840467E+01,9.500324E+01,1.653697E+02,7.373055E+01,825,993,922,8,16,16
27544,2026/09/30,20:13:00,9.490921E+01,8.757134E+01,9.500324E+01,1.611868E+02,7.373055E+01,825,993,922,8,16,16
27545,2026/09/30,20:14:00,9.493839E+01,8.651427E+01,9.500324E+01,3.011997E+02,7.368191E+01,825,993,922,8,16,16
27546,2026/09/30,20:15:00,9.497082E+01,8.513619E+01,9.500324E+01,1.804151E+02,7.675584E+01,825,993,922,8,16,16
27547,2026/09/30,20:16:00,9.493839E+01,8.596952E+01,9.500324E+01,1.643969E+02,7.521887E+01,825,995,923,8,2,2
27548,2026/09/30,20:17:00,9.490921E+01,8.763295E+01,9.500324E+01,1.528534E+02,7.488326E+01,825,996,925,8,2,2
27549,2026/09/30,20:18:00,9.493839E+01,8.942931E+01,9.497082E+01,1.044747E+02,7.565175E+01,825,998,927,8,2,2
27550,2026/09/30,20:19:00,9.493839E+01,8.971790E+01,9.497082E+01,1.118677E+02,7.464494E+01,825,999,927,8,16,16
27551,2026/09/30,20:20:00,9.490921E+01,8.917316E+01,9.497082E+01,1.012646E+02,7.603599E+01,825,999,927,8,16,16
27552,2026/09/30,20:21:00,9.490921E+01,8.859599E+01,9.497082E+01,1.070363E+02,7.521887E+01,825,999,927,8,16,16
27553,2026/09/30,20:22:00,9.490921E+01,8.769780E+01,9.497082E+01,2.787938E+02,7.560311E+01,825,999,927,8,16,16
27554,2026/09/30,20:23:00,9.493839E+01,8.631972E+01,9.497082E+01,3.130674E+02,7.570039E+01,825,999,927,8,16,16
27555,2026/09/30,20:24:00,9.493839E+01,8.529507E+01,9.497082E+01,1.544747E+02,7.560311E+01,825,999,927,8,16,16
27556,2026/09/30,20:25:00,9.490921E+01,8.545720E+01,9.497082E+01,1.887484E+02,7.656615E+01,825,1000,928,8,2,2
27557,2026/09/30,20:26:00,9.493839E+01,8.670558E+01,9.497082E+01,3.194877E+02,7.493191E+01,825,1002,930,8,2,2
27558,2026/09/30,20:27:00,9.497082E+01,8.814851E+01,9.500324E+01,2.579442E+02,7.180933E+01,825,1004,932,8,2,2
27559,2026/09/30,20:28:00,9.493839E+01,8.936446E+01,9.500324E+01,1.333333E+02,7.584630E+01,825,1005,933,8,2,2
27560,2026/09/30,20:29:00,9.490921E+01,8.917316E+01,9.500324E+01,2.547665E+02,7.704766E+01,825,1006,934,8,16,16
27561,2026/09/30,20:30:00,9.490921E+01,8.827497E+01,9.497082E+01,3.021725E+02,7.301070E+01,825,1006,934,8,16,16
27562,2026/09/30,20:31:00,9.490921E+01,8.692931E+01,9.500324E+01,2.675746E+02,7.473735E+01,825,1006,934,8,16,16
27563,2026/09/30,20:32:00,9.490921E+01,8.523022E+01,9.500324E+01,1.880999E+02,7.892023E+01,825,1006,934,8,16,16
27564,2026/09/30,20:33:00,9.490921E+01,8.603113E+01,9.497082E+01,1.403697E+02,7.546206E+01,825,1007,935,8,2,2
27565,2026/09/30,20:34:00,9.497082E+01,8.718548E+01,9.500324E+01,1.374838E+02,7.771887E+01,825,1009,937,8,2,2
27566,2026/09/30,20:35:00,9.490921E+01,8.862841E+01,9.497082E+01,2.973735E+02,7.392023E+01,825,1011,939,8,2,2
27567,2026/09/30,20:36:00,9.493839E+01,8.984436E+01,9.500324E+01,2.633917E+02,7.507782E+01,825,1013,940,8,2,2
27568,2026/09/30,20:37:00,9.490921E+01,8.808366E+01,9.497082E+01,4.053502E+02,7.843871E+01,825,1013,941,8,16,16
27569,2026/09/30,20:38:00,9.493839E+01,8.619326E+01,9.500324E+01,2.826200E+02,7.613326E+01,825,1013,941,8,16,16
27570,2026/09/30,20:39:00,9.493839E+01,8.488003E+01,9.500324E+01,2.864786E+02,7.507782E+01,825,1013,941,8,2,2
27571,2026/09/30,20:40:00,9.493839E+01,8.587225E+01,9.497082E+01,2.800584E+02,7.593871E+01,825,1015,943,8,2,2
27572,2026/09/30,20:41:00,9.490921E+01,8.680286E+01,9.500324E+01,3.185149E+02,7.488326E+01,825,1017,944,8,2,2
27573,2026/09/30,20:42:00,9.487679E+01,8.760377E+01,9.500324E+01,2.973735E+02,7.426070E+01,825,1019,946,8,2,2
27574,2026/09/30,20:43:00,9.490921E+01,8.846628E+01,9.497082E+01,3.063554E+02,7.526751E+01,825,1020,948,8,2,2
27575,2026/09/30,20:44:00,9.490921E+01,8.920558E+01,9.500324E+01,3.358301E+02,7.469358E+01,825,1022,949,8,2,2
27576,2026/09/30,20:45:00,9.493839E+01,8.990921E+01,9.500324E+01,3.307069E+02,7.464494E+01,825,1024,951,8,2,2
27577,2026/09/30,20:46:00,9.493839E+01,8.856356E+01,9.500324E+01,3.281129E+02,7.536478E+01,825,1024,951,8,16,16
27578,2026/09/30,20:47:00,9.490921E+01,8.702659E+01,9.497082E+01,2.954604E+02,7.435311E+01,825,1024,951,8,16,16
27579,2026/09/30,20:48:00,9.490921E+01,8.548638E+01,9.500324E+01,2.954604E+02,7.546206E+01,825,1024,951,8,16,16
27580,2026/09/30,20:49:00,9.490921E+01,8.532750E+01,9.500324E+01,3.181907E+02,7.675584E+01,825,1025,952,8,2,2
27581,2026/09/30,20:50:00,9.493839E+01,8.638457E+01,9.500324E+01,2.553826E+02,7.502918E+01,825,1027,954,8,2,2
27582,2026/09/30,20:51:00,9.490921E+01,8.689689E+01,9.497082E+01,3.502270E+02,7.983463E+01,825,1029,956,8,2,2
27583,2026/09/30,20:52:00,9.497082E+01,8.766537E+01,9.497082E+01,4.351492E+02,7.305933E+01,825,1031,957,8,2,2
27584,2026/09/30,20:53:00,9.490921E+01,8.821012E+01,9.500324E+01,3.024968E+02,7.584630E+01,825,1033,959,8,2,2
27585,2026/09/30,20:54:00,9.497082E+01,8.856356E+01,9.500324E+01,3.009079E+02,7.762159E+01,825,1034,961,8,2,2
27586,2026/09/30,20:55:00,9.490921E+01,8.904346E+01,9.497082E+01,4.473087E+02,7.531615E+01,825,1036,962,8,2,2
27587,2026/09/30,20:56:00,9.490921E+01,8.981194E+01,9.500324E+01,4.140078E+02,7.031615E+01,825,1038,964,8,2,2
27588,2026/09/30,20:57:00,9.493839E+01,8.971790E+01,9.497082E+01,1.403697E+02,7.584630E+01,825,1039,965,8,16,16
27589,2026/09/30,20:58:00,9.490921E+01,8.827497E+01,9.500324E+01,3.214008E+02,7.791342E+01,825,1039,965,8,16,16
27590,2026/09/30,20:59:00,9.493839E+01,8.721790E+01,9.500324E+01,3.258755E+02,7.276751E+01,825,1039,965,8,16,16
27591,2026/09/30,21:00:00,9.487679E+01,8.590467E+01,9.497082E+01,1.708171E+02,7.526751E+01,825,1039,965,8,16,16
27592,2026/09/30,21:01:00,9.493839E+01,8.488003E+01,9.497082E+01,2.964008E+02,7.377918E+01,825,1039,965,8,2,2
27593,2026/09/30,21:02:00,9.493839E+01,8.616084E+01,9.500324E+01,1.278859E+02,7.565175E+01,825,1041,967,8,2,2
27594,2026/09/30,21:03:00,9.497082E+01,8.734760E+01,9.497082E+01,1.333333E+02,7.767023E+01,825,1043,968,8,2,2
27595,2026/09/30,21:04:00,9.490921E+01,8.849870E+01,9.497082E+01,2.954604E+02,7.411478E+01,825,1044,970,16,2,4
27596,2026/09/30,21:05:00,9.490921E+01,8.856356E+01,9.497082E+01,2.890402E+02,7.315175E+01,825,1046,971,16,2,4
27597,2026/09/30,21:06:00,9.493839E+01,8.785992E+01,9.500324E+01,2.829442E+02,7.651751E+01,825,1048,972,16,2,4
27598,2026/09/30,21:07:00,9.493839E+01,8.785992E+01,9.497082E+01,1.714332E+02,7.546206E+01,825,1050,974,16,2,4
27599,2026/09/30,21:08:00,9.490921E+01,8.824255E+01,9.497082E+01,1.698444E+02,7.551070E+01,825,1052,975,16,2,4
