"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
27600,2026/09/30,21:09:00,9.493839E+01,8.862841E+01,9.500324E+01,2.012322E+02,7.464494E+01,825,1054,976,16,2,4
27601,2026/09/30,21:10:00,9.493839E+01,8.907588E+01,9.500324E+01,1.589494E+02,7.426070E+01,825,1055,977,16,2,4
27602,2026/09/30,21:11:00,9.490921E+01,8.949416E+01,9.497082E+01,1.528534E+02,7.560311E+01,825,1057,979,16,2,4
27603,2026/09/30,21:12:00,9.493839E+01,8.994164E+01,9.500324E+01,1.522374E+02,7.521887E+01,825,1059,980,16,2,4
27604,2026/09/30,21:13:00,9.490921E+01,8.936446E+01,9.500324E+01,1.813878E+02,7.526751E+01,825,1059,981,16,16,4
27605,2026/09/30,21:14:00,9.493839E+01,8.853113E+01,9.500324E+01,1.502918E+02,7.555447E+01,825,1059,983,16,16,4
27606,2026/09/30,21:15:00,9.490921E+01,8.760377E+01,9.500324E+01,1.887484E+02,7.512159E+01,825,1059,984,16,16,4
27607,2026/09/30,21:16:00,9.490921E+01,8.664073E+01,9.500324E+01,1.724060E+02,7.526751E+01,825,1059,985,16,16,4
27608,2026/09/30,21:17:00,9.493839E+01,8.568094E+01,9.497082E+01,1.823282E+02,7.488326E+01,825,1059,986,16,16,4
27609,2026/09/30,21:18:00,9.493839E+01,8.491245E+01,9.497082E+01,1.451686E+02,7.396887E+01,825,1059,988,16,2,4
27610,2026/09/30,21:19:00,9.490921E+01,8.481518E+01,9.500324E+01,1.560636E+02,7.714494E+01,825,1061,989,16,2,4
27611,2026/09/30,21:20:00,9.493839E+01,8.497406E+01,9.500324E+01,3.034695E+02,7.752918E+01,825,1063,989,16,2,4
27612,2026/09/30,21:21:00,9.490921E+01,8.539235E+01,9.500324E+01,1.611868E+02,7.517023E+01,825,1065,990,16,2,4
27613,2026/09/30,21:22:00,9.493839E+01,8.580740E+01,9.500324E+01,1.634241E+02,7.521887E+01,825,1067,990,16,2,4
27614,2026/09/30,21:23:00,9.493839E+01,8.644942E+01,9.500324E+01,1.006485E+02,7.349222E+01,825,1069,991,16,2,4
27615,2026/09/30,21:24:00,9.493839E+01,8.696174E+01,9.497082E+01,1.628080E+02,7.430933E+01,825,1070,991,16,2,4
27616,2026/09/30,21:25:00,9.493839E+01,8.737679E+01,9.497082E+01,1.487030E+02,7.416342E+01,825,1072,992,16,2,4
27617,2026/09/30,21:26:00,9.490921E+01,8.779507E+01,9.500324E+01,1.634241E+02,7.541342E+01,825,1074,992,16,2,4
27618,2026/09/30,21:27:00,9.493839E+01,8.821012E+01,9.500324E+01,1.586252E+02,7.406615E+01,825,1076,993,16,2,4
27619,2026/09/30,21:28:00,9.493839E+01,8.862841E+01,9.497082E+01,1.605707E+02,7.546206E+01,825,1078,993,16,2,4
27620,2026/09/30,21:29:00,9.497082E+01,8.897860E+01,9.500324E+01,1.701686E+02,7.536478E+01,825,1080,994,16,2,4
27621,2026/09/30,21:30:00,9.490921E+01,8.920558E+01,9.500324E+01,2.118353E+02,7.464494E+01,825,1081,994,16,2,4
27622,2026/09/30,21:31:00,9.490921E+01,8.929961E+01,9.500324E+01,2.175746E+02,7.478599E+01,825,1083,995,16,2,4
27623,2026/09/30,21:32:00,9.490921E+01,8.923801E+01,9.497082E+01,2.127756E+02,7.666342E+01,825,1085,995,16,2,4
27624,2026/09/30,21:33:00,9.493839E+01,8.907588E+01,9.500324E+01,3.733139E+02,7.421206E+01,825,1087,996,16,2,4
27625,2026/09/30,21:34:00,9.493839E+01,8.897860E+01,9.497082E+01,2.207847E+02,7.574902E+01,825,1089,996,16,2,4
27626,2026/09/30,21:35:00,9.493839E+01,8.904346E+01,9.500324E+01,2.079767E+02,7.473735E+01,825,1091,997,16,2,4
27627,2026/09/30,21:36:00,9.493839E+01,8.933204E+01,9.500324E+01,1.730545E+02,7.536478E+01,825,1093,997,16,2,4
27628,2026/09/30,21:37:00,9.490921E+01,8.965305E+01,9.500324E+01,1.797665E+02,7.498055E+01,825,1094,998,16,2,4
27629,2026/09/30,21:38:00,9.487679E+01,8.997406E+01,9.497082E+01,1.740272E+02,7.526751E+01,825,1096,998,16,2,4
27630,2026/09/30,21:39:00,9.490921E+01,8.920558E+01,9.500324E+01,1.704929E+02,7.426070E+01,825,1096,999,16,16,4
27631,2026/09/30,21:40:00,9.490921E+01,8.830740E+01,9.500324E+01,1.724060E+02,7.541342E+01,825,1096,1000,16,16,4
27632,2026/09/30,21:41:00,9.490921E+01,8.740921E+01,9.500324E+01,1.653697E+02,7.531615E+01,825,1096,1000,16,16,4
27633,2026/09/30,21:42:00,9.493839E+01,8.651427E+01,9.497082E+01,1.730545E+02,7.531615E+01,825,1096,1001,16,16,4
27634,2026/09/30,21:43:00,9.490921E+01,8.510377E+01,9.497082E+01,3.143645E+02,7.498055E+01,825,1096,1001,16,16,4
27635,2026/09/30,21:44:00,9.490921E+01,8.442931E+01,9.500324E+01,3.476654E+02,7.329766E+01,825,1098,1002,16,2,4
27636,2026/09/30,21:45:00,9.493839E+01,8.382296E+01,9.497082E+01,3.569715E+02,7.411478E+01,825,1100,1002,16,2,4
27637,2026/09/30,21:46:00,9.493839E+01,8.314851E+01,9.497082E+01,3.729896E+02,7.445039E+01,825,1101,1003,16,2,4
27638,2026/09/30,21:47:00,9.490921E+01,8.244488E+01,9.500324E+01,3.755512E+02,7.469358E+01,825,1103,1003,16,2,4
27639,2026/09/30,21:48:00,9.493839E+01,8.186771E+01,9.500324E+01,3.496109E+02,7.574902E+01,825,1105,1004,16,2,4
27640,2026/09/30,21:49:00,9.490921E+01,8.138781E+01,9.500324E+01,3.374189E+02,7.435311E+01,825,1107,1004,16,2,4
27641,2026/09/30,21:50:00,9.490921E+01,8.087225E+01,9.500324E+01,3.194877E+02,7.574902E+01,825,1109,1005,16,2,4
27642,2026/09/30,21:51:00,9.490921E+01,8.055447E+01,9.497082E+01,2.980221E+02,7.546206E+01,825,1111,1005,16,2,4
27643,2026/09/30,21:52:00,9.490921E+01,8.026589E+01,9.500324E+01,2.989624E+02,7.517023E+01,825,1113,1006,16,2,4
27644,2026/09/30,21:53:00,9.490921E+01,7.994488E+01,9.497082E+01,3.060311E+02,7.473735E+01,825,1114,1007,16,2,4
27645,2026/09/30,21:54:00,9.490921E+01,7.991245E+01,9.500324E+01,1.480545E+02,7.488326E+01,825,1116,1007,16,2,4
27646,2026/09/30,21:55:00,9.490921E+01,8.029832E+01,9.500324E+01,1.685798E+02,7.627918E+01,825,1118,1008,16,2,4
27647,2026/09/30,21:56:00,9.493839E+01,8.068094E+01,9.500324E+01,1.669585E+02,7.623055E+01,825,1120,1008,16,2,4
27648,2026/09/30,21:57:00,9.487679E+01,8.100195E+01,9.500324E+01,1.865110E+02,7.483463E+01,825,1122,1009,16,2,4
27649,2026/09/30,21:58:00,9.493839E+01,8.129053E+01,9.500324E+01,1.496758E+02,7.502918E+01,825,1124,1009,16,2,4
27650,2026/09/30,21:59:00,9.493839E+01,8.177043E+01,9.497082E+01,1.762646E+02,7.469358E+01,825,1125,1010,16,2,4
27651,2026/09/30,22:00:00,9.493839E+01,8.193256E+01,9.500324E+01,2.226978E+02,7.551070E+01,825,1127,1010,16,2,4
27652,2026/09/30,22:01:00,9.490921E+01,8.199416E+01,9.497082E+01,2.493191E+02,7.507782E+01,825,1129,1011,16,2,4
27653,2026/09/30,22:02:00,9.490921E+01,8.196174E+01,9.500324E+01,2.073282E+02,7.541342E+01,825,1131,1011,16,2,4
27654,2026/09/30,22:03:00,9.490921E+01,8.215630E+01,9.500324E+01,1.993191E+02,7.445039E+01,825,1133,1012,16,2,4
27655,2026/09/30,22:04:00,9.490921E+01,8.241245E+01,9.500324E+01,1.845979E+02,7.493191E+01,825,1135,1012,16,2,4
27656,2026/09/30,22:05:00,9.490921E+01,8.273347E+01,9.500324E+01,1.848898E+02,7.483463E+01,825,1137,1013,16,2,4
27657,2026/09/30,22:06:00,9.490921E+01,8.298962E+01,9.500324E+01,1.823282E+02,7.507782E+01,825,1138,1014,16,2,4
27658,2026/09/30,22:07:00,9.490921E+01,8.327821E+01,9.497082E+01,1.823282E+02,7.483463E+01,825,1140,1014,16,2,4
27659,2026/09/30,22:08:00,9.490921E+01,8.359599E+01,9.500324E+01,1.833009E+02,7.512159E+01,825,1142,1015,16,2,4
27660,2026/09/30,22:09:00,9.493839E+01,8.391699E+01,9.500324E+01,1.909857E+02,7.483463E+01,825,1144,1015,16,2,4
27661,2026/09/30,22:10:00,9.490921E+01,8.414073E+01,9.497082E+01,1.820363E+02,7.493191E+01,825,1146,1016,16,2,4
27662,2026/09/30,22:11:00,9.493839E+01,8.442931E+01,9.497082E+01,1.880999E+02,7.502918E+01,825,1148,1016,16,2,4
27663,2026/09/30,22:12:00,9.490921E+01,8.475033E+01,9.500324E+01,1.817121E+02,7.488326E+01,825,1149,1017,16,2,4
27664,2026/09/30,22:13:00,9.490921E+01,8.503891E+01,9.500324E+01,2.102140E+02,7.478599E+01,825,1151,1017,16,2,4
27665,2026/09/30,22:14:00,9.490921E+01,8.526265E+01,9.497082E+01,1.855383E+02,7.498055E+01,825,1153,1018,16,2,4
27666,2026/09/30,22:15:00,9.490921E+01,8.545720E+01,9.497082E+01,2.320039E+02,7.555447E+01,825,1155,1018,16,2,4
27667,2026/09/30,22:16:00,9.490921E+01,8.548638E+01,9.500324E+01,2.294423E+02,7.536478E+01,825,1157,1019,16,2,4
27668,2026/09/30,22:17:00,9.493839E+01,8.558366E+01,9.500324E+01,2.076524E+02,7.579766E+01,825,1159,1019,16,2,4
27669,2026/09/30,22:18:00,9.490921E+01,8.580740E+01,9.497082E+01,1.717575E+02,7.517023E+01,825,1160,1020,16,2,4
27670,2026/09/30,22:19:00,9.490921E+01,8.616084E+01,9.497082E+01,1.733787E+02,7.521887E+01,825,1162,1021,16,2,4
27671,2026/09/30,22:20:00,9.497082E+01,8.651427E+01,9.500324E+01,1.772049E+02,7.517023E+01,825,1164,1021,16,2,4
27672,2026/09/30,22:21:00,9.487679E+01,8.689689E+01,9.500324E+01,1.618353E+02,7.478599E+01,825,1166,1022,16,2,4
27673,2026/09/30,22:22:00,9.493839E+01,8.728275E+01,9.497082E+01,1.576848E+02,7.349222E+01,825,1168,1022,16,2,4
27674,2026/09/30,22:23:00,9.493839E+01,8.769780E+01,9.497082E+01,1.618353E+02,7.517023E+01,825,1170,1023,16,2,4
27675,2026/09/30,22:24:00,9.490921E+01,8.808366E+01,9.500324E+01,1.624838E+02,7.541342E+01,825,1172,1023,16,2,4
27676,2026/09/30,22:25:00,9.490921E+01,8.846628E+01,9.497082E+01,2.098898E+02,7.560311E+01,825,1173,1024,16,2,4
27677,2026/09/30,22:26:00,9.490921E+01,8.888457E+01,9.497082E+01,1.618353E+02,7.382782E+01,825,1175,1024,16,2,4
27678,2026/09/30,22:27:00,9.490921E+01,8.917316E+01,9.497082E+01,2.822957E+02,7.252918E+01,825,1177,1025,16,2,4
27679,2026/09/30,22:28:00,9.493839E+01,8.878729E+01,9.497082E+01,2.720493E+02,7.767023E+01,825,1179,1025,16,2,4
27680,2026/09/30,22:29:00,9.490921E+01,8.853113E+01,9.497082E+01,3.508755E+02,7.507782E+01,825,1181,1026,16,2,4
27681,2026/09/30,22:30:00,9.493839E+01,8.821012E+01,9.500324E+01,1.929313E+02,7.699902E+01,825,1183,1026,16,2,4
27682,2026/09/30,22:31:00,9.487679E+01,8.824255E+01,9.497082E+01,2.678988E+02,7.478599E+01,825,1184,1027,16,2,4
27683,2026/09/30,22:32:00,9.493839E+01,8.821012E+01,9.497082E+01,1.608625E+02,7.541342E+01,825,1186,1028,16,2,4
27684,2026/09/30,22:33:00,9.493839E+01,8.830740E+01,9.497082E+01,2.666018E+02,7.498055E+01,825,1188,1028,16,2,4
27685,2026/09/30,22:34:00,9.490921E+01,8.824255E+01,9.497082E+01,1.788262E+02,7.704766E+01,825,1190,1029,16,2,4
27686,2026/09/30,22:35:00,9.490921E+01,8.837225E+01,9.497082E+01,2.835927E+02,7.411478E+01,825,1192,1029,16,2,4
27687,2026/09/30,22:36:00,9.490921E+01,8.814851E+01,9.497082E+01,2.054151E+02,7.699902E+01,825,1194,1030,16,2,4
27688,2026/09/30,22:37:00,9.493839E+01,8.843385E+01,9.500324E+01,1.865110E+02,7.517023E+01,825,1196,1030,16,2,4
27689,2026/09/30,22:38:00,9.493839E+01,8.878729E+01,9.497082E+01,1.602464E+02,7.560311E+01,825,1197,1031,16,2,4
27690,2026/09/30,22:39:00,9.487679E+01,8.920558E+01,9.500324E+01,1.964332E+02,7.507782E+01,825,1199,1031,16,2,4
27691,2026/09/30,22:40:00,9.493839E+01,8.942931E+01,9.497082E+01,1.941958E+02,7.507782E+01,825,1201,1032,16,2,4
27692,2026/09/30,22:41:00,9.490921E+01,8.946174E+01,9.497082E+01,2.432231E+02,7.531615E+01,825,1203,1032,16,2,4
27693,2026/09/30,22:42:00,9.490921E+01,8.955578E+01,9.497082E+01,2.035020E+02,7.473735E+01,825,1205,1033,16,2,4
27694,2026/09/30,22:43:00,9.490921E+01,8.977951E+01,9.497082E+01,1.980545E+02,7.493191E+01,825,1207,1033,16,2,4
27695,2026/09/30,22:44:00,9.493839E+01,8.965305E+01,9.500324E+01,2.983139E+02,7.579766E+01,825,1209,1034,16,2,4
27696,2026/09/30,22:45:00,9.490921E+01,8.949416E+01,9.500324E+01,1.890726E+02,7.512159E+01,825,1210,1035,16,2,4
27697,2026/09/30,22:46:00,9.490921E+01,8.977951E+01,9.500324E+01,1.996433E+02,7.478599E+01,825,1212,1035,16,2,4
27698,2026/09/30,22:47:00,9.493839E+01,8.984436E+01,9.497082E+01,1.868353E+02,7.536478E+01,825,1214,1036,16,16,4
27699,2026/09/30,22:48:00,9.493839E+01,8.888457E+01,9.500324E+01,1.880999E+02,7.512159E+01,825,1214,1036,16,16,4
27700,2026/09/30,22:49:00,9.493839E+01,8.785992E+01,9.500324E+01,1.890726E+02,7.512159E+01,825,1214,1037,16,16,4
27701,2026/09/30,22:50:00,9.497082E+01,8.677043E+01,9.497082E+01,2.204604E+02,7.574902E+01,825,1214,1037,16,16,4
27702,2026/09/30,22:51:00,9.493839E+01,8.561609E+01,9.500324E+01,1.855383E+02,7.483463E+01,825,1214,1038,16,16,4
27703,2026/09/30,22:52:00,9.490921E+01,8.488003E+01,9.497082E+01,1.926070E+02,7.478599E+01,825,1214,1039,16,2,4
27704,2026/09/30,22:53:00,9.490921E+01,8.510377E+01,9.500324E+01,1.945201E+02,7.502918E+01,825,1216,1041,16,2,4
27705,2026/09/30,22:54:00,9.493839E+01,8.529507E+01,9.497082E+01,2.111868E+02,7.627918E+01,825,1218,1042,16,2,4
27706,2026/09/30,22:55:00,9.493839E+01,8.542477E+01,9.497082E+01,2.191959E+02,7.440175E+01,825,1220,1043,16,2,4
27707,2026/09/30,22:56:00,9.490921E+01,8.558366E+01,9.500324E+01,2.102140E+02,7.454766E+01,825,1221,1045,16,2,4
27708,2026/09/30,22:57:00,9.493839E+01,8.535992E+01,9.497082E+01,3.127432E+02,7.483463E+01,825,1223,1046,16,2,4
27709,2026/09/30,22:58:00,9.497082E+01,8.497406E+01,9.500324E+01,3.217250E+02,7.469358E+01,825,1225,1047,16,2,4
27710,2026/09/30,22:59:00,9.497082E+01,8.430286E+01,9.497082E+01,4.197795E+02,7.464494E+01,825,1227,1048,16,2,4
27711,2026/09/30,23:00:00,9.493839E+01,8.359599E+01,9.497082E+01,3.534371E+02,7.445039E+01,825,1229,1050,16,2,4
27712,2026/09/30,23:01:00,9.490921E+01,8.330740E+01,9.500324E+01,2.810311E+02,7.435311E+01,825,1231,1051,16,2,4
27713,2026/09/30,23:02:00,9.490921E+01,8.311609E+01,9.500324E+01,2.499352E+02,7.531615E+01,825,1232,1052,16,2,4
27714,2026/09/30,23:03:00,9.487679E+01,8.298962E+01,9.497082E+01,2.784695E+02,7.440175E+01,825,1234,1053,16,2,8
27715,2026/09/30,23:04:00,9.490921E+01,8.282750E+01,9.500324E+01,2.669261E+02,7.469358E+01,825,1236,1053,16,2,8
27716,2026/09/30,23:05:00,9.490921E+01,8.263619E+01,9.500324E+01,2.807069E+02,7.435311E+01,825,1238,1053,16,2,8
27717,2026/09/30,23:06:00,9.493839E+01,8.247730E+01,9.497082E+01,2.698120E+02,7.430933E+01,825,1240,1053,16,2,8
27718,2026/09/30,23:07:00,9.493839E+01,8.228275E+01,9.500324E+01,2.858301E+02,7.551070E+01,825,1242,1053,16,2,8
27719,2026/09/30,23:08:00,9.493839E+01,8.193256E+01,9.500324E+01,3.127432E+02,7.493191E+01,825,1244,1053,16,2,8
27720,2026/09/30,23:09:00,9.497082E+01,8.161155E+01,9.500324E+01,2.877432E+02,7.565175E+01,825,1246,1053,16,2,8
27721,2026/09/30,23:10:00,9.493839E+01,8.138781E+01,9.500324E+01,3.111544E+02,7.478599E+01,825,1247,1053,16,2,8
27722,2026/09/30,23:11:00,9.490921E+01,8.100195E+01,9.497082E+01,3.146563E+02,7.469358E+01,825,1249,1053,16,2,8
27723,2026/09/30,23:12:00,9.493839E+01,8.068094E+01,9.497082E+01,2.973735E+02,7.526751E+01,825,1251,1053,16,2,8
27724,2026/09/30,23:13:00,9.490921E+01,8.045720E+01,9.500324E+01,2.858301E+02,7.498055E+01,825,1253,1053,16,2,8
27725,2026/09/30,23:14:00,9.497082E+01,8.032750E+01,9.500324E+01,2.585927E+02,7.618191E+01,825,1255,1053,16,2,8
27726,2026/09/30,23:15:00,9.497082E+01,8.020104E+01,9.500324E+01,2.768483E+02,7.478599E+01,825,1257,1053,16,2,8
27727,2026/09/30,23:16:00,9.497082E+01,7.997730E+01,9.497082E+01,2.717250E+02,7.445039E+01,825,1259,1053,16,2,8
27728,2026/09/30,23:17:00,9.497082E+01,7.978600E+01,9.500324E+01,2.733463E+02,7.478599E+01,825,1260,1053,16,2,8
27729,2026/09/30,23:18:00,9.490921E+01,7.962387E+01,9.500324E+01,2.736706E+02,7.536478E+01,825,1262,1053,16,2,8
27730,2026/09/30,23:19:00,9.490921E+01,7.943256E+01,9.500324E+01,2.791180E+02,7.421206E+01,825,1264,1053,16,2,8
27731,2026/09/30,23:20:00,9.490921E+01,7.920882E+01,9.500324E+01,2.781453E+02,7.589494E+01,825,1266,1053,16,2,8
27732,2026/09/30,23:21:00,9.487679E+01,7.904669E+01,9.497082E+01,2.855058E+02,7.411478E+01,825,1268,1053,16,2,8
27733,2026/09/30,23:22:00,9.493839E+01,7.863165E+01,9.497082E+01,3.198120E+02,7.464494E+01,825,1270,1053,16,2,8
27734,2026/09/30,23:23:00,9.490921E+01,7.821336E+01,9.500324E+01,3.307069E+02,7.536478E+01,825,1272,1053,16,2,8
27735,2026/09/30,23:24:00,9.497082E+01,7.773347E+01,9.500324E+01,3.060311E+02,7.473735E+01,825,1273,1053,16,2,8
27736,2026/09/30,23:25:00,9.490921E+01,7.709145E+01,9.500324E+01,4.021401E+02,7.459630E+01,825,1275,1053,16,2,8
27737,2026/09/30,23:26:00,9.490921E+01,7.622893E+01,9.497082E+01,4.101492E+02,7.507782E+01,825,1277,1053,16,2,8
27738,2026/09/30,23:27:00,9.493839E+01,7.539559E+01,9.500324E+01,3.854734E+02,7.517023E+01,825,1279,1053,16,2,8
27739,2026/09/30,23:28:00,9.490921E+01,7.459469E+01,9.500324E+01,3.934825E+02,7.445039E+01,825,1281,1053,16,2,8
27740,2026/09/30,23:29:00,9.487679E+01,7.382620E+01,9.497082E+01,4.056745E+02,7.454766E+01,825,1283,1053,16,2,8
27741,2026/09/30,23:30:00,9.497082E+01,7.302529E+01,9.497082E+01,3.886835E+02,7.493191E+01,825,1285,1053,16,2,8
27742,2026/09/30,23:31:00,9.493839E+01,7.228600E+01,9.500324E+01,3.922179E+02,7.498055E+01,825,1286,1053,16,2,8
27743,2026/09/30,23:32:00,9.493839E+01,7.145266E+01,9.500324E+01,3.883593E+02,7.498055E+01,825,1288,1053,16,2,8
27744,2026/09/30,23:33:00,9.490921E+01,7.116408E+01,9.500324E+01,2.602140E+02,7.574902E+01,825,1290,1053,16,2,8
27745,2026/09/30,23:34:00,9.490921E+01,7.107004E+01,9.500324E+01,2.550908E+02,7.440175E+01,825,1292,1053,16,2,8
27746,2026/09/30,23:35:00,9.490921E+01,7.074903E+01,9.500324E+01,3.418936E+02,7.498055E+01,825,1294,1053,16,2,8
27747,2026/09/30,23:36:00,9.493839E+01,7.084631E+01,9.500324E+01,3.287614E+02,7.555447E+01,827,1295,1054,2,4,2
27748,2026/09/30,23:37:00,9.493839E+01,7.142023E+01,9.497082E+01,3.265240E+02,7.531615E+01,828,1297,1056,2,4,2
27749,2026/09/30,23:38:00,9.490921E+01,7.180610E+01,9.500324E+01,4.043774E+02,7.411478E+01,830,1298,1058,2,4,2
27750,2026/09/30,23:39:00,9.493839E+01,7.215954E+01,9.500324E+01,3.470169E+02,7.349222E+01,832,1299,1059,2,4,2
27751,2026/09/30,23:40:00,9.493839E+01,7.241570E+01,9.500324E+01,3.816472E+02,7.521887E+01,834,1301,1061,2,4,2
27752,2026/09/30,23:41:00,9.493839E+01,7.318418E+01,9.500324E+01,2.861544E+02,7.498055E+01,836,1302,1063,2,4,2
27753,2026/09/30,23:42:00,9.493839E+01,7.395266E+01,9.500324E+01,2.749352E+02,7.541342E+01,837,1303,1064,2,4,2
27754,2026/09/30,23:43:00,9.490921E+01,7.488327E+01,9.500324E+01,2.666018E+02,7.493191E+01,839,1305,1066,2,4,2
27755,2026/09/30,23:44:00,9.490921E+01,7.581064E+01,9.500324E+01,2.486706E+02,7.459630E+01,841,1306,1068,2,4,2
27756,2026/09/30,23:45:00,9.493839E+01,7.674125E+01,9.500324E+01,2.842412E+02,7.521887E+01,843,1307,1070,2,4,2
27757,2026/09/30,23:46:00,9.493839E+01,7.750973E+01,9.497082E+01,2.826200E+02,7.493191E+01,845,1308,1071,2,4,2
27758,2026/09/30,23:47:00,9.487679E+01,7.831064E+01,9.497082E+01,2.765564E+02,7.546206E+01,846,1310,1073,2,4,2
27759,2026/09/30,23:48:00,9.497082E+01,7.911155E+01,9.500324E+01,2.787938E+02,7.531615E+01,848,1311,1075,2,4,2
27760,2026/09/30,23:49:00,9.490921E+01,7.972115E+01,9.500324E+01,3.380674E+02,7.565175E+01,850,1312,1076,2,4,2
27761,2026/09/30,23:50:00,9.493839E+01,8.023347E+01,9.500324E+01,3.415694E+02,7.560311E+01,852,1314,1078,2,4,2
27762,2026/09/30,23:51:00,9.493839E+01,8.077821E+01,9.500324E+01,3.239624E+02,7.459630E+01,854,1314,1080,2,4,2
27763,2026/09/30,23:52:00,9.493839E+01,8.141699E+01,9.500324E+01,2.822957E+02,7.603599E+01,855,1314,1081,2,4,2
27764,2026/09/30,23:53:00,9.493839E+01,8.231518E+01,9.500324E+01,2.726978E+02,7.464494E+01,857,1314,1083,2,4,2
27765,2026/09/30,23:54:00,9.493839E+01,8.314851E+01,9.500324E+01,2.791180E+02,7.473735E+01,859,1314,1085,2,4,2
27766,2026/09/30,23:55:00,9.493839E+01,8.398184E+01,9.497082E+01,3.226654E+02,7.661478E+01,861,1314,1086,2,4,2
27767,2026/09/30,23:56:00,9.493839E+01,8.481518E+01,9.500324E+01,2.749352E+02,7.473735E+01,863,1314,1088,2,4,2
27768,2026/09/30,23:57:00,9.490921E+01,8.612841E+01,9.500324E+01,1.698444E+02,7.512159E+01,864,1314,1090,2,4,2
27769,2026/09/30,23:58:00,9.490921E+01,8.757134E+01,9.500324E+01,1.538262E+02,7.541342E+01,866,1314,1091,2,4,2
27770,2026/09/30,23:59:00,9.493839E+01,8.907588E+01,9.497082E+01,1.499676E+02,7.541342E+01,868,1314,1093,2,4,2
27771,2026/10/01,00:00:00,9.487679E+01,8.977951E+01,9.497082E+01,1.538262E+02,7.565175E+01,869,1314,1094,16,4,16
27772,2026/10/01,00:01:00,9.490921E+01,8.894942E+01,9.500324E+01,1.724060E+02,7.377918E+01,869,1314,1094,16,4,16
27773,2026/10/01,00:02:00,9.497082E+01,8.792153E+01,9.497082E+01,2.419261E+02,7.387646E+01,869,1314,1094,16,4,16
27774,2026/10/01,00:03:00,9.490921E+01,8.664073E+01,9.500324E+01,2.432231E+02,7.498055E+01,869,1314,1094,16,4,16
27775,2026/10/01,00:04:00,9.493839E+01,8.535992E+01,9.497082E+01,2.457847E+02,7.512159E+01,869,1314,1094,16,4,16
27776,2026/10/01,00:05:00,9.493839E+01,8.558366E+01,9.497082E+01,2.175746E+02,7.502918E+01,870,1314,1095,2,4,2
27777,2026/10/01,00:06:00,9.493839E+01,8.677043E+01,9.500324E+01,1.970817E+02,7.627918E+01,872,1314,1097,2,4,2
27778,2026/10/01,00:07:00,9.493839E+01,8.798638E+01,9.500324E+01,2.060636E+02,7.618191E+01,874,1314,1099,2,4,2
27779,2026/10/01,00:08:00,9.490921E+01,8.917316E+01,9.497082E+01,2.134241E+02,7.493191E+01,876,1314,1100,2,4,2
27780,2026/10/01,00:09:00,9.493839E+01,8.977951E+01,9.500324E+01,2.079767E+02,7.488326E+01,877,1314,1101,16,4,16
27781,2026/10/01,00:10:00,9.493839E+01,8.866084E+01,9.500324E+01,2.130999E+02,7.608463E+01,877,1314,1101,16,4,16
27782,2026/10/01,00:11:00,9.493839E+01,8.769780E+01,9.500324E+01,1.733787E+02,7.526751E+01,877,1314,1101,16,4,16
27783,2026/10/01,00:12:00,9.493839E+01,8.673801E+01,9.500324E+01,2.124514E+02,7.459630E+01,877,1314,1101,16,4,16
27784,2026/10/01,00:13:00,9.487679E+01,8.580740E+01,9.500324E+01,1.765889E+02,7.498055E+01,877,1314,1101,16,4,16
27785,2026/10/01,00:14:00,9.490921E+01,8.491245E+01,9.500324E+01,2.111868E+02,7.459630E+01,877,1314,1102,2,4,2
27786,2026/10/01,00:15:00,9.487679E+01,8.612841E+01,9.500324E+01,2.086252E+02,7.603599E+01,879,1314,1103,2,4,2
27787,2026/10/01,00:16:00,9.490921E+01,8.728275E+01,9.497082E+01,1.887484E+02,7.512159E+01,881,1314,1105,2,4,2
27788,2026/10/01,00:17:00,9.490921E+01,8.853113E+01,9.497082E+01,2.169585E+02,7.526751E+01,883,1314,1107,2,4,2
27789,2026/10/01,00:18:00,9.490921E+01,8.975033E+01,9.500324E+01,2.047665E+02,7.483463E+01,884,1314,1108,2,4,2
27790,2026/10/01,00:19:00,9.490921E+01,8.939689E+01,9.500324E+01,1.791505E+02,7.531615E+01,885,1314,1109,16,4,16
27791,2026/10/01,00:20:00,9.493839E+01,8.849870E+01,9.497082E+01,1.570363E+02,7.541342E+01,885,1314,1109,16,4,16
27792,2026/10/01,00:21:00,9.493839E+01,8.769780E+01,9.497082E+01,1.595979E+02,7.502918E+01,885,1314,1109,16,4,16
27793,2026/10/01,00:22:00,9.493839E+01,8.689689E+01,9.500324E+01,1.448444E+02,7.454766E+01,885,1314,1109,16,4,16
27794,2026/10/01,00:23:00,9.490921E+01,8.612841E+01,9.500324E+01,1.397211E+02,7.526751E+01,885,1314,1109,16,4,16
27795,2026/10/01,00:24:00,9.490921E+01,8.542477E+01,9.500324E+01,1.410182E+02,7.546206E+01,885,1314,1109,16,4,16
27796,2026/10/01,00:25:00,9.490921E+01,8.542477E+01,9.500324E+01,1.368353E+02,7.555447E+01,886,1314,1109,2,4,2
27797,2026/10/01,00:26:00,9.490921E+01,8.689689E+01,9.500324E+01,1.823282E+02,7.502918E+01,887,1314,1111,2,4,2
27798,2026/10/01,00:27:00,9.490921E+01,8.824255E+01,9.497082E+01,1.829767E+02,7.502918E+01,889,1314,1113,2,4,2
27799,2026/10/01,00:28:00,9.493839E+01,8.958820E+01,9.497082E+01,2.275292E+02,7.387646E+01,891,1314,1115,2,4,2
27800,2026/10/01,00:29:00,9.497082E+01,8.958820E+01,9.500324E+01,1.643969E+02,7.521887E+01,892,1314,1115,16,4,16
27801,2026/10/01,00:30:00,9.493839E+01,8.869326E+01,9.500324E+01,1.634241E+02,7.536478E+01,892,1314,1115,16,4,16
27802,2026/10/01,00:31:00,9.490921E+01,8.779507E+01,9.497082E+01,1.727302E+02,7.498055E+01,892,1314,1115,16,4,16
27803,2026/10/01,00:32:00,9.490921E+01,8.699416E+01,9.497082E+01,1.650454E+02,7.536478E+01,892,1314,1115,16,4,16
27804,2026/10/01,00:33:00,9.493839E+01,8.619326E+01,9.497082E+01,1.454929E+02,7.449902E+01,892,1314,1115,16,4,16
27805,2026/10/01,00:34:00,9.493839E+01,8.548638E+01,9.500324E+01,1.387808E+02,7.546206E+01,892,1314,1115,16,4,16
27806,2026/10/01,00:35:00,9.490921E+01,8.519780E+01,9.497082E+01,1.333333E+02,7.541342E+01,892,1314,1115,2,4,2
27807,2026/10/01,00:36:00,9.493839E+01,8.677043E+01,9.500324E+01,1.512646E+02,7.512159E+01,894,1314,1117,2,4,2
27808,2026/10/01,00:37:00,9.493839E+01,8.830740E+01,9.497082E+01,1.698444E+02,7.507782E+01,896,1314,1119,2,4,2
27809,2026/10/01,00:38:00,9.490921E+01,8.962063E+01,9.497082E+01,2.175746E+02,7.445039E+01,897,1314,1121,2,4,2
27810,2026/10/01,00:39:00,9.490921E+01,8.936446E+01,9.500324E+01,2.595655E+02,7.488326E+01,898,1314,1121,16,4,16
27811,2026/10/01,00:40:00,9.490921E+01,8.830740E+01,9.497082E+01,2.089494E+02,7.526751E+01,898,1314,1121,16,4,16
27812,2026/10/01,00:41:00,9.490921E+01,8.728275E+01,9.500324E+01,1.695201E+02,7.517023E+01,898,1314,1121,16,4,16
27813,2026/10/01,00:42:00,9.497082E+01,8.644942E+01,9.497082E+01,1.611868E+02,7.536478E+01,898,1314,1121,16,4,16
27814,2026/10/01,00:43:00,9.490921E+01,8.551881E+01,9.500324E+01,1.848898E+02,7.488326E+01,898,1314,1121,16,4,16
27815,2026/10/01,00:44:00,9.497082E+01,8.526265E+01,9.500324E+01,1.836252E+02,7.507782E+01,899,1314,1122,2,4,2
27816,2026/10/01,00:45:00,9.497082E+01,8.664073E+01,9.497082E+01,1.749676E+02,7.507782E+01,901,1314,1123,2,4,2
27817,2026/10/01,00:46:00,9.493839E+01,8.798638E+01,9.500324E+01,1.823282E+02,7.502918E+01,902,1314,1125,2,4,2
27818,2026/10/01,00:47:00,9.493839E+01,8.936446E+01,9.497082E+01,1.628080E+02,7.411478E+01,904,1314,1127,2,4,2
27819,2026/10/01,00:48:00,9.490921E+01,8.955578E+01,9.500324E+01,2.143969E+02,7.454766E+01,905,1314,1128,16,4,16
27820,2026/10/01,00:49:00,9.490921E+01,8.846628E+01,9.500324E+01,2.297665E+02,7.469358E+01,905,1314,1128,16,4,16
27821,2026/10/01,00:50:00,9.490921E+01,8.725033E+01,9.500324E+01,2.691634E+02,7.488326E+01,905,1314,1128,16,4,16
27822,2026/10/01,00:51:00,9.490921E+01,8.590467E+01,9.500324E+01,2.576524E+02,7.483463E+01,905,1314,1128,16,4,16
27823,2026/10/01,00:52:00,9.490921E+01,8.500648E+01,9.500324E+01,2.454604E+02,7.536478E+01,905,1314,1128,2,4,2
27824,2026/10/01,00:53:00,9.493839E+01,8.619326E+01,9.500324E+01,2.060636E+02,7.464494E+01,907,1314,1130,2,4,2
27825,2026/10/01,00:54:00,9.493839E+01,8.757134E+01,9.500324E+01,1.682555E+02,7.536478E+01,909,1314,1131,2,4,2
27826,2026/10/01,00:55:00,9.493839E+01,8.866084E+01,9.500324E+01,1.772049E+02,7.531615E+01,911,1314,1133,2,4,2
27827,2026/10/01,00:56:00,9.490921E+01,8.952335E+01,9.500324E+01,1.663100E+02,7.541342E+01,912,1314,1134,2,4,2
27828,2026/10/01,00:57:00,9.490921E+01,8.984436E+01,9.500324E+01,2.976978E+02,7.546206E+01,913,1314,1135,2,4,2
27829,2026/10/01,00:58:00,9.490921E+01,8.984436E+01,9.497082E+01,3.018483E+02,7.555447E+01,914,1314,1137,16,4,16
27830,2026/10/01,00:59:00,9.490921E+01,8.833982E+01,9.497082E+01,2.967250E+02,7.574902E+01,914,1314,1137,16,4,16
27831,2026/10/01,01:00:00,9.490921E+01,8.680286E+01,9.500324E+01,2.916018E+02,7.560311E+01,914,1314,1137,16,4,16
27832,2026/10/01,01:01:00,9.490921E+01,8.539235E+01,9.500324E+01,2.762322E+02,7.421206E+01,914,1314,1137,16,4,16
27833,2026/10/01,01:02:00,9.490921E+01,8.507134E+01,9.497082E+01,2.486706E+02,7.531615E+01,915,1314,1137,2,4,2
27834,2026/10/01,01:03:00,9.493839E+01,8.558366E+01,9.500324E+01,2.432231E+02,7.560311E+01,917,1314,1139,2,4,2
27835,2026/10/01,01:04:00,9.497082E+01,8.603113E+01,9.500324E+01,2.435473E+02,7.512159E+01,918,1314,1140,2,4,2
27836,2026/10/01,01:05:00,9.490921E+01,8.654345E+01,9.497082E+01,2.323282E+02,7.396887E+01,919,1314,1141,2,4,2
27837,2026/10/01,01:06:00,9.493839E+01,8.638457E+01,9.500324E+01,3.963683E+02,7.536478E+01,921,1314,1142,2,4,2
27838,2026/10/01,01:07:00,9.490921E+01,8.593710E+01,9.500324E+01,4.553178E+02,7.248055E+01,922,1314,1144,2,4,2
27839,2026/10/01,01:08:00,9.490921E+01,8.548638E+01,9.497082E+01,3.982815E+02,7.608463E+01,923,1314,1145,2,4,2
27840,2026/10/01,01:09:00,9.493839E+01,8.523022E+01,9.500324E+01,3.777886E+02,7.473735E+01,925,1314,1146,2,4,2
27841,2026/10/01,01:10:00,9.493839E+01,8.523022E+01,9.500324E+01,4.053502E+02,7.488326E+01,926,1314,1148,2,4,2
27842,2026/10/01,01:11:00,9.490921E+01,8.532750E+01,9.500324E+01,4.107977E+02,7.498055E+01,928,1314,1149,2,4,2
27843,2026/10/01,01:12:00,9.487679E+01,8.545720E+01,9.500324E+01,4.184825E+02,7.565175E+01,930,1314,1151,2,4,2
27844,2026/10/01,01:13:00,9.493839E+01,8.555124E+01,9.500324E+01,4.159209E+02,7.555447E+01,932,1314,1153,2,4,2
27845,2026/10/01,01:14:00,9.490921E+01,8.564851E+01,9.500324E+01,4.107977E+02,7.834630E+01,934,1314,1155,2,4,2
27846,2026/10/01,01:15:00,9.493839E+01,8.638457E+01,9.497082E+01,2.893645E+02,7.551070E+01,935,1314,1156,2,4,2
27847,2026/10/01,01:16:00,9.493839E+01,8.715305E+01,9.500324E+01,2.704604E+02,7.507782E+01,937,1314,1158,2,4,2
27848,2026/10/01,01:17:00,9.490921E+01,8.808366E+01,9.500324E+01,2.624514E+02,7.507782E+01,939,1314,1160,2,4,2
27849,2026/10/01,01:18:00,9.490921E+01,8.897860E+01,9.500324E+01,2.682231E+02,7.498055E+01,941,1314,1161,2,4,2
27850,2026/10/01,01:19:00,9.493839E+01,8.987679E+01,9.500324E+01,2.691634E+02,7.502918E+01,943,1314,1163,2,4,2
27851,2026/10/01,01:20:00,9.493839E+01,8.872244E+01,9.500324E+01,3.031453E+02,7.551070E+01,943,1314,1163,16,4,16
27852,2026/10/01,01:21:00,9.490921E+01,8.715305E+01,9.500324E+01,3.137160E+02,7.502918E+01,943,1314,1163,16,4,16
27853,2026/10/01,01:22:00,9.493839E+01,8.545720E+01,9.497082E+01,2.964008E+02,7.560311E+01,943,1314,1163,16,4,16
27854,2026/10/01,01:23:00,9.493839E+01,8.516862E+01,9.500324E+01,2.707847E+02,7.671206E+01,944,1315,1164,2,4,2
27855,2026/10/01,01:24:00,9.490921E+01,8.599870E+01,9.500324E+01,2.890402E+02,7.440175E+01,946,1316,1166,2,4,2
27856,2026/10/01,01:25:00,9.490921E+01,8.677043E+01,9.500324E+01,2.919261E+02,7.430933E+01,948,1318,1168,2,4,2
27857,2026/10/01,01:26:00,9.493839E+01,8.734760E+01,9.500324E+01,3.098573E+02,7.776751E+01,949,1319,1169,2,4,2
27858,2026/10/01,01:27:00,9.490921E+01,8.734760E+01,9.500324E+01,2.986382E+02,8.195039E+01,951,1320,1171,2,4,2
27859,2026/10/01,01:28:00,9.490921E+01,8.785992E+01,9.500324E+01,2.723735E+02,7.498055E+01,953,1322,1173,2,4,2
27860,2026/10/01,01:29:00,9.493839E+01,8.862841E+01,9.500324E+01,2.714008E+02,7.478599E+01,955,1323,1174,2,4,2
27861,2026/10/01,01:30:00,9.490921E+01,8.926719E+01,9.500324E+01,3.454280E+02,7.147373E+01,957,1324,1176,2,4,2
27862,2026/10/01,01:31:00,9.490921E+01,8.990921E+01,9.497082E+01,3.832361E+02,7.161478E+01,958,1326,1178,2,4,2
27863,2026/10/01,01:32:00,9.490921E+01,8.846628E+01,9.497082E+01,4.995461E+02,7.536478E+01,959,1327,1178,16,4,16
27864,2026/10/01,01:33:00,9.493839E+01,8.657588E+01,9.500324E+01,4.486057E+02,7.147373E+01,959,1328,1178,16,4,16
27865,2026/10/01,01:34:00,9.490921E+01,8.471790E+01,9.500324E+01,4.364138E+02,7.151751E+01,959,1330,1178,2,4,2
27866,2026/10/01,01:35:00,9.490921E+01,8.510377E+01,9.497082E+01,3.515240E+02,7.646887E+01,960,1330,1180,2,8,2
27867,2026/10/01,01:36:00,9.493839E+01,8.555124E+01,9.500324E+01,3.624189E+02,7.637159E+01,962,1330,1181,2,8,2
27868,2026/10/01,01:37:00,9.493839E+01,8.596952E+01,9.497082E+01,3.011997E+02,7.771887E+01,964,1330,1183,2,8,2
27869,2026/10/01,01:38:00,9.493839E+01,8.644942E+01,9.500324E+01,3.108301E+02,7.733463E+01,966,1330,1185,2,8,2
27870,2026/10/01,01:39:00,9.490921E+01,8.686446E+01,9.500324E+01,3.604734E+02,7.209630E+01,968,1330,1187,2,8,2
27871,2026/10/01,01:40:00,9.490921E+01,8.737679E+01,9.497082E+01,4.088846E+02,7.262646E+01,970,1330,1188,2,8,2
27872,2026/10/01,01:41:00,9.493839E+01,8.785992E+01,9.497082E+01,3.534371E+02,7.680447E+01,971,1330,1190,2,8,2
27873,2026/10/01,01:42:00,9.493839E+01,8.849870E+01,9.500324E+01,2.746109E+02,7.675584E+01,973,1330,1192,2,8,2
27874,2026/10/01,01:43:00,9.490921E+01,8.907588E+01,9.497082E+01,2.883917E+02,7.646887E+01,975,1330,1193,2,8,2
27875,2026/10/01,01:44:00,9.493839E+01,8.920558E+01,9.497082E+01,2.864786E+02,8.036478E+01,977,1330,1195,2,8,2
27876,2026/10/01,01:45:00,9.490921E+01,8.910831E+01,9.500324E+01,6.219520E+02,7.238326E+01,978,1330,1197,2,8,2
27877,2026/10/01,01:46:00,9.490921E+01,8.917316E+01,9.500324E+01,3.534371E+02,7.848735E+01,980,1330,1198,2,8,2
27878,2026/10/01,01:47:00,9.493839E+01,8.917316E+01,9.497082E+01,3.607977E+02,8.334144E+01,982,1330,1200,2,8,2
27879,2026/10/01,01:48:00,9.497082E+01,8.914073E+01,9.500324E+01,3.124189E+02,8.021887E+01,984,1330,1202,2,8,2
27880,2026/10/01,01:49:00,9.490921E+01,8.910831E+01,9.497082E+01,5.815824E+02,6.988326E+01,985,1330,1203,2,8,2
27881,2026/10/01,01:50:00,9.490921E+01,8.917316E+01,9.500324E+01,3.842088E+02,8.070039E+01,987,1330,1205,2,8,2
27882,2026/10/01,01:51:00,9.490921E+01,8.917316E+01,9.500324E+01,5.719520E+02,7.767023E+01,989,1330,1207,2,8,2
27883,2026/10/01,01:52:00,9.490921E+01,8.933204E+01,9.500324E+01,2.896887E+02,8.031615E+01,991,1330,1208,2,8,2
27884,2026/10/01,01:53:00,9.493839E+01,8.926719E+01,9.497082E+01,5.296693E+02,7.637159E+01,993,1330,1210,2,8,2
27885,2026/10/01,01:54:00,9.493839E+01,8.929961E+01,9.497082E+01,4.418612E+02,7.776751E+01,994,1330,1212,2,8,2
27886,2026/10/01,01:55:00,9.490921E+01,8.981194E+01,9.500324E+01,4.059987E+02,7.228599E+01,996,1330,1214,2,8,2
27887,2026/10/01,01:56:00,9.493839E+01,8.894942E+01,9.500324E+01,4.133593E+02,7.618191E+01,997,1330,1214,16,8,16
27888,2026/10/01,01:57:00,9.493839E+01,8.715305E+01,9.500324E+01,3.633593E+02,7.723735E+01,997,1330,1214,16,8,16
27889,2026/10/01,01:58:00,9.490921E+01,8.542477E+01,9.500324E+01,3.284371E+02,7.666342E+01,997,1330,1214,16,8,16
27890,2026/10/01,01:59:00,9.493839E+01,8.507134E+01,9.497082E+01,3.169261E+02,7.565175E+01,998,1330,1215,2,8,2
27891,2026/10/01,02:00:00,9.490921E+01,8.583982E+01,9.497082E+01,2.672503E+02,7.623055E+01,1000,1330,1217,2,8,2
27892,2026/10/01,02:01:00,9.490921E+01,8.667316E+01,9.497082E+01,2.675746E+02,7.488326E+01,1002,1330,1219,2,8,2
27893,2026/10/01,02:02:00,9.490921E+01,8.757134E+01,9.500324E+01,2.714008E+02,7.459630E+01,1004,1330,1220,2,8,2
27894,2026/10/01,02:03:00,9.493839E+01,8.849870E+01,9.500324E+01,2.653372E+02,7.493191E+01,1005,1330,1222,2,8,2
27895,2026/10/01,02:04:00,9.493839E+01,8.939689E+01,9.500324E+01,2.691634E+02,7.493191E+01,1007,1330,1224,2,8,2
27896,2026/10/01,02:05:00,9.493839E+01,8.968548E+01,9.497082E+01,2.813554E+02,7.459630E+01,1009,1330,1225,16,8,16
27897,2026/10/01,02:06:00,9.493839E+01,8.814851E+01,9.497082E+01,3.092088E+02,7.392023E+01,1009,1330,1225,16,8,16
27898,2026/10/01,02:07:00,9.493839E+01,8.654345E+01,9.500324E+01,3.066472E+02,7.526751E+01,1009,1330,1225,16,8,16
27899,2026/10/01,02:08:00,9.490921E+01,8.497406E+01,9.497082E+01,3.018483E+02,7.512159E+01,1009,1330,1225,16,8,16
27900,2026/10/01,02:09:00,9.497082E+01,8.539235E+01,9.500324E+01,3.175421E+02,7.473735E+01,1010,1330,1227,2,8,2
27901,2026/10/01,02:10:00,9.493839E+01,8.606356E+01,9.500324E+01,3.089170E+02,7.521887E+01,1012,1330,1228,2,8,2
27902,2026/10/01,02:11:00,9.493839E+01,8.689689E+01,9.497082E+01,2.476978E+02,7.551070E+01,1014,1330,1230,2,8,2
27903,2026/10/01,02:12:00,9.490921E+01,8.792153E+01,9.500324E+01,2.297665E+02,7.459630E+01,1016,1330,1232,2,8,2
27904,2026/10/01,02:13:00,9.490921E+01,8.907588E+01,9.497082E+01,2.361868E+02,7.507782E+01,1017,1330,1234,2,8,2
27905,2026/10/01,02:14:00,9.490921E+01,8.984436E+01,9.497082E+01,2.079767E+02,7.464494E+01,1019,1330,1235,16,8,16
27906,2026/10/01,02:15:00,9.493839E+01,8.869326E+01,9.500324E+01,2.294423E+02,7.430933E+01,1019,1330,1235,16,8,16
27907,2026/10/01,02:16:00,9.493839E+01,8.757134E+01,9.500324E+01,2.134241E+02,7.488326E+01,0,0,0,16,8,16
27908,2026/10/01,02:17:00,9.493839E+01,8.635214E+01,9.497082E+01,2.393645E+02,7.517023E+01,0,0,0,16,8,16
27909,2026/10/01,02:18:00,9.493839E+01,8.488003E+01,9.500324E+01,3.018483E+02,7.541342E+01,0,0,0,2,8,2
27910,2026/10/01,02:19:00,9.493839E+01,8.542477E+01,9.500324E+01,3.089170E+02,7.521887E+01,2,0,2,2,8,2
27911,2026/10/01,02:20:00,9.487679E+01,8.616084E+01,9.500324E+01,3.172179E+02,7.483463E+01,3,0,3,2,8,2
27912,2026/10/01,02:21:00,9.490921E+01,8.718548E+01,9.500324E+01,1.829767E+02,7.521887E+01,5,0,5,2,8,2
27913,2026/10/01,02:22:00,9.490921E+01,8.856356E+01,9.497082E+01,1.628080E+02,7.560311E+01,7,0,7,2,8,2
27914,2026/10/01,02:23:00,9.497082E+01,9.000648E+01,9.500324E+01,1.615110E+02,7.546206E+01,9,0,8,16,8,16
27915,2026/10/01,02:24:00,9.490921E+01,8.926719E+01,9.500324E+01,1.563878E+02,7.521887E+01,9,0,8,16,8,16
27916,2026/10/01,02:25:00,9.490921E+01,8.846628E+01,9.500324E+01,1.458171E+02,7.546206E+01,9,0,8,16,8,16
27917,2026/10/01,02:26:00,9.493839E+01,8.776265E+01,9.497082E+01,1.304475E+02,7.574902E+01,9,0,8,16,8,16
27918,2026/10/01,02:27:00,9.490921E+01,8.705902E+01,9.500324E+01,1.336252E+02,7.368191E+01,9,0,8,16,8,16
27919,2026/10/01,02:28:00,9.490921E+01,8.635214E+01,9.500324E+01,1.301232E+02,7.541342E+01,9,0,8,16,8,16
27920,2026/10/01,02:29:00,9.490921E+01,8.564851E+01,9.497082E+01,1.297990E+02,7.560311E+01,9,0,8,16,8,16
27921,2026/10/01,02:30:00,9.490921E+01,8.500648E+01,9.500324E+01,1.265889E+02,7.570039E+01,9,0,8,16,8,16
27922,2026/10/01,02:31:00,9.490921E+01,8.619326E+01,9.497082E+01,1.941958E+02,7.536478E+01,11,0,10,2,8,2
27923,2026/10/01,02:32:00,9.493839E+01,8.753891E+01,9.497082E+01,1.781777E+02,7.512159E+01,12,0,12,2,8,2
27924,2026/10/01,02:33:00,9.487679E+01,8.894942E+01,9.497082E+01,1.576848E+02,7.435311E+01,14,0,13,2,8,2
27925,2026/10/01,02:34:00,9.493839E+01,8.987679E+01,9.497082E+01,1.781777E+02,7.392023E+01,16,0,15,16,8,16
27926,2026/10/01,02:35:00,9.490921E+01,8.894942E+01,9.500324E+01,1.720817E+02,7.521887E+01,16,0,15,16,8,16
27927,2026/10/01,02:36:00,9.493839E+01,8.805124E+01,9.500324E+01,1.541505E+02,7.560311E+01,16,0,15,16,8,16
27928,2026/10/01,02:37:00,9.490921E+01,8.725033E+01,9.497082E+01,1.592737E+02,7.401751E+01,16,0,15,16,8,16
27929,2026/10/01,02:38:00,9.497082E+01,8.644942E+01,9.500324E+01,1.493515E+02,7.421206E+01,16,0,15,16,8,16
27930,2026/10/01,02:39:00,9.493839E+01,8.568094E+01,9.497082E+01,1.477302E+02,7.483463E+01,16,0,15,16,8,16
27931,2026/10/01,02:40:00,9.490921E+01,8.494164E+01,9.497082E+01,1.442283E+02,7.531615E+01,16,0,15,2,8,2
27932,2026/10/01,02:41:00,9.490921E+01,8.648184E+01,9.500324E+01,1.410182E+02,7.353599E+01,18,0,17,2,8,2
27933,2026/10/01,02:42:00,9.490921E+01,8.811609E+01,9.500324E+01,1.448444E+02,7.565175E+01,19,0,18,2,8,2
27934,2026/10/01,02:43:00,9.490921E+01,8.962063E+01,9.497082E+01,1.474060E+02,7.565175E+01,21,0,20,2,8,2
27935,2026/10/01,02:44:00,9.493839E+01,8.952335E+01,9.497082E+01,1.547990E+02,7.541342E+01,22,0,20,16,8,16
27936,2026/10/01,02:45:00,9.490921E+01,8.881972E+01,9.500324E+01,1.147211E+02,7.411478E+01,22,0,20,16,8,16
27937,2026/10/01,02:46:00,9.493839E+01,8.811609E+01,9.500324E+01,1.374838E+02,7.435311E+01,22,0,20,16,8,16
27938,2026/10/01,02:47:00,9.497082E+01,8.734760E+01,9.500324E+01,1.397211E+02,7.593871E+01,22,0,20,16,8,16
27939,2026/10/01,02:48:00,9.490921E+01,8.664073E+01,9.500324E+01,1.390726E+02,7.373055E+01,22,0,20,16,8,16
27940,2026/10/01,02:49:00,9.497082E+01,8.590467E+01,9.500324E+01,1.400454E+02,7.363326E+01,22,0,20,16,8,16
27941,2026/10/01,02:50:00,9.490921E+01,8.516862E+01,9.500324E+01,1.451686E+02,7.411478E+01,22,0,20,16,8,16
27942,2026/10/01,02:51:00,9.490921E+01,8.580740E+01,9.500324E+01,1.474060E+02,7.536478E+01,23,0,22,2,8,2
27943,2026/10/01,02:52:00,9.493839E+01,8.731518E+01,9.500324E+01,1.551232E+02,7.498055E+01,25,0,23,2,8,2
27944,2026/10/01,02:53:00,9.493839E+01,8.891699E+01,9.497082E+01,1.301232E+02,7.435311E+01,27,0,25,2,8,2
27945,2026/10/01,02:54:00,9.490921E+01,8.990921E+01,9.497082E+01,1.378080E+02,7.493191E+01,28,0,26,16,8,16
27946,2026/10/01,02:55:00,9.490921E+01,8.923801E+01,9.500324E+01,1.679313E+02,7.387646E+01,28,0,26,16,8,16
27947,2026/10/01,02:56:00,9.490921E+01,8.827497E+01,9.497082E+01,1.759403E+02,7.541342E+01,28,0,26,16,8,16
27948,2026/10/01,02:57:00,9.493839E+01,8.737679E+01,9.497082E+01,1.608625E+02,7.526751E+01,28,0,26,16,8,16
27949,2026/10/01,02:58:00,9.493839E+01,8.670558E+01,9.497082E+01,1.121595E+02,7.358463E+01,28,0,26,16,8,16
27950,2026/10/01,02:59:00,9.493839E+01,8.609599E+01,9.500324E+01,1.720817E+02,7.339494E+01,28,0,26,16,8,16
27951,2026/10/01,03:00:00,9.493839E+01,8.539235E+01,9.500324E+01,1.301232E+02,7.373055E+01,28,0,26,16,8,16
27952,2026/10/01,03:01:00,9.490921E+01,8.539235E+01,9.500324E+01,1.301232E+02,7.579766E+01,29,0,27,2,8,2
27953,2026/10/01,03:02:00,9.493839E+01,8.702659E+01,9.497082E+01,1.272374E+02,7.493191E+01,30,0,29,2,8,2
27954,2026/10/01,03:03:00,9.497082E+01,8.862841E+01,9.497082E+01,1.112192E+02,7.546206E+01,32,0,30,2,8,2
27955,2026/10/01,03:04:00,9.493839E+01,8.994164E+01,9.500324E+01,1.339494E+02,7.517023E+01,34,0,32,16,8,16
27956,2026/10/01,03:05:00,9.493839E+01,8.929961E+01,9.500324E+01,1.333333E+02,7.517023E+01,34,0,32,16,8,16
27957,2026/10/01,03:06:00,9.493839E+01,8.862841E+01,9.500324E+01,1.326848E+02,7.488326E+01,34,0,32,16,8,16
27958,2026/10/01,03:07:00,9.487679E+01,8.792153E+01,9.497082E+01,1.374838E+02,7.469358E+01,34,0,32,16,8,16
27959,2026/10/01,03:08:00,9.487679E+01,8.705902E+01,9.500324E+01,1.737030E+02,7.555447E+01,34,0,32,16,8,16
27960,2026/10/01,03:09:00,9.497082E+01,8.619326E+01,9.500324E+01,1.695201E+02,7.445039E+01,34,0,32,16,8,16
27961,2026/10/01,03:10:00,9.493839E+01,8.529507E+01,9.497082E+01,1.672828E+02,7.507782E+01,34,0,32,16,8,16
27962,2026/10/01,03:11:00,9.493839E+01,8.561609E+01,9.497082E+01,1.141051E+02,7.512159E+01,34,0,32,2,8,2
27963,2026/10/01,03:12:00,9.490921E+01,8.731518E+01,9.500324E+01,1.092737E+02,7.526751E+01,36,0,34,2,8,2
27964,2026/10/01,03:13:00,9.490921E+01,8.894942E+01,9.500324E+01,1.458171E+02,7.440175E+01,38,0,36,2,8,2
27965,2026/10/01,03:14:00,9.493839E+01,8.987679E+01,9.497082E+01,1.400454E+02,7.493191E+01,39,0,37,16,8,16
27966,2026/10/01,03:15:00,9.493839E+01,8.917316E+01,9.500324E+01,1.384566E+02,7.498055E+01,39,0,37,16,8,16
27967,2026/10/01,03:16:00,9.490921E+01,8.840467E+01,9.500324E+01,1.378080E+02,7.483463E+01,39,0,37,16,8,16
27968,2026/10/01,03:17:00,9.497082E+01,8.776265E+01,9.497082E+01,1.211414E+02,7.502918E+01,39,0,37,16,8,16
27969,2026/10/01,03:18:00,9.493839E+01,8.715305E+01,9.497082E+01,1.211414E+02,7.521887E+01,39,0,37,16,8,16
27970,2026/10/01,03:19:00,9.490921E+01,8.648184E+01,9.500324E+01,1.451686E+02,7.531615E+01,39,0,37,16,8,16
27971,2026/10/01,03:20:00,9.490921E+01,8.583982E+01,9.500324E+01,1.163424E+02,7.512159E+01,39,0,37,16,8,16
27972,2026/10/01,03:21:00,9.490921E+01,8.519780E+01,9.497082E+01,1.243515E+02,7.478599E+01,39,0,37,16,8,16
27973,2026/10/01,03:22:00,9.490921E+01,8.571336E+01,9.500324E+01,1.740272E+02,7.551070E+01,40,0,38,2,8,2
27974,2026/10/01,03:23:00,9.487679E+01,8.708820E+01,9.500324E+01,1.781777E+02,7.541342E+01,42,0,40,2,8,2
27975,2026/10/01,03:24:00,9.493839E+01,8.837225E+01,9.497082E+01,1.833009E+02,7.517023E+01,44,0,41,2,8,2
27976,2026/10/01,03:25:00,9.487679E+01,8.971790E+01,9.500324E+01,1.807393E+02,7.598735E+01,46,0,43,2,8,2
27977,2026/10/01,03:26:00,9.493839E+01,8.952335E+01,9.500324E+01,1.570363E+02,7.598735E+01,46,0,44,16,8,16
27978,2026/10/01,03:27:00,9.490921E+01,8.856356E+01,9.497082E+01,4.056745E+02,6.930933E+01,46,0,44,16,8,16
27979,2026/10/01,03:28:00,9.497082E+01,8.721790E+01,9.500324E+01,1.426070E+02,7.579766E+01,46,0,44,16,8,16
27980,2026/10/01,03:29:00,9.493839E+01,8.648184E+01,9.500324E+01,1.493515E+02,7.531615E+01,46,0,44,16,8,16
27981,2026/10/01,03:30:00,9.493839E+01,8.574255E+01,9.497082E+01,1.233787E+02,7.507782E+01,46,0,44,16,8,16
27982,2026/10/01,03:31:00,9.493839E+01,8.481518E+01,9.500324E+01,3.172179E+02,7.733463E+01,46,0,44,2,8,2
27983,2026/10/01,03:32:00,9.493839E+01,8.593710E+01,9.497082E+01,1.317121E+02,7.738326E+01,48,0,45,2,8,2
27984,2026/10/01,03:33:00,9.490921E+01,8.705902E+01,9.500324E+01,3.842088E+02,7.031615E+01,50,0,47,2,8,2
27985,2026/10/01,03:34:00,9.490921E+01,8.824255E+01,9.500324E+01,1.345979E+02,7.190175E+01,52,0,49,2,8,2
27986,2026/10/01,03:35:00,9.490921E+01,8.920558E+01,9.497082E+01,1.865110E+02,7.762159E+01,53,0,50,2,8,2
27987,2026/10/01,03:36:00,9.487679E+01,8.984436E+01,9.500324E+01,3.592088E+02,6.772373E+01,55,0,52,16,8,16
27988,2026/10/01,03:37:00,9.493839E+01,8.866084E+01,9.500324E+01,1.836252E+02,7.521887E+01,55,0,52,16,8,16
27989,2026/10/01,03:38:00,9.490921E+01,8.773022E+01,9.500324E+01,1.829767E+02,7.526751E+01,55,0,52,16,8,16
27990,2026/10/01,03:39:00,9.493839E+01,8.686446E+01,9.497082E+01,1.502918E+02,7.517023E+01,55,0,52,16,8,16
27991,2026/10/01,03:40:00,9.490921E+01,8.599870E+01,9.500324E+01,1.752918E+02,7.521887E+01,55,0,52,16,8,16
27992,2026/10/01,03:41:00,9.490921E+01,8.513619E+01,9.497082E+01,1.631323E+02,7.512159E+01,55,0,52,16,8,16
27993,2026/10/01,03:42:00,9.490921E+01,8.590467E+01,9.497082E+01,1.698444E+02,7.546206E+01,56,0,53,2,8,2
27994,2026/10/01,03:43:00,9.490921E+01,8.734760E+01,9.497082E+01,1.682555E+02,7.551070E+01,58,0,55,2,8,2
27995,2026/10/01,03:44:00,9.490921E+01,8.872244E+01,9.500324E+01,1.861868E+02,7.579766E+01,60,0,57,2,8,2
27996,2026/10/01,03:45:00,9.490921E+01,8.997406E+01,9.500324E+01,1.615110E+02,7.555447E+01,62,0,58,16,8,16
27997,2026/10/01,03:46:00,9.493839E+01,8.923801E+01,9.500324E+01,1.470817E+02,7.574902E+01,62,0,58,16,8,16
27998,2026/10/01,03:47:00,9.493839E+01,8.849870E+01,9.497082E+01,1.400454E+02,7.570039E+01,62,0,58,16,8,16
27999,2026/10/01,03:48:00,9.490921E+01,8.779507E+01,9.500324E+01,1.323606E+02,7.593871E+01,62,0,58,16,8,16
28000,2026/10/01,03:49:00,9.497082E+01,8.712063E+01,9.497082E+01,1.368353E+02,7.593871E+01,62,0,58,16,8,16
28001,2026/10/01,03:50:00,9.490921E+01,8.631972E+01,9.500324E+01,1.737030E+02,7.498055E+01,62,0,58,16,8,16
28002,2026/10/01,03:51:00,9.490921E+01,8.535992E+01,9.497082E+01,1.704929E+02,7.507782E+01,62,0,58,16,8,16
28003,2026/10/01,03:52:00,9.490921E+01,8.551881E+01,9.497082E+01,1.525292E+02,7.536478E+01,63,0,59,2,8,2
28004,2026/10/01,03:53:00,9.493839E+01,8.712063E+01,9.497082E+01,1.358949E+02,7.551070E+01,64,0,61,2,8,2
28005,2026/10/01,03:54:00,9.493839E+01,8.849870E+01,9.497082E+01,1.775292E+02,7.526751E+01,66,0,62,2,8,2
28006,2026/10/01,03:55:00,9.493839E+01,8.987679E+01,9.497082E+01,1.708171E+02,7.536478E+01,68,0,64,2,8,2
28007,2026/10/01,03:56:00,9.493839E+01,8.933204E+01,9.497082E+01,1.621595E+02,7.430933E+01,68,0,64,16,8,16
28008,2026/10/01,03:57:00,9.490921E+01,8.849870E+01,9.500324E+01,1.650454E+02,7.551070E+01,68,0,64,16,8,16
28009,2026/10/01,03:58:00,9.493839E+01,8.773022E+01,9.497082E+01,1.406939E+02,7.555447E+01,68,0,64,16,8,16
28010,2026/10/01,03:59:00,9.490921E+01,8.699416E+01,9.497082E+01,1.384566E+02,7.555447E+01,68,0,64,16,8,16
28011,2026/10/01,04:00:00,9.490921E+01,8.631972E+01,9.497082E+01,1.275616E+02,7.579766E+01,68,0,64,16,8,16
28012,2026/10/01,04:01:00,9.493839E+01,8.564851E+01,9.500324E+01,1.483787E+02,7.406615E+01,68,0,64,16,8,16
28013,2026/10/01,04:02:00,9.490921E+01,8.516862E+01,9.500324E+01,1.525292E+02,7.517023E+01,69,0,65,2,8,2
28014,2026/10/01,04:03:00,9.493839E+01,8.664073E+01,9.497082E+01,1.541505E+02,7.488326E+01,70,0,66,2,8,2
28015,2026/10/01,04:04:00,9.490921E+01,8.824255E+01,9.497082E+01,1.041505E+02,7.579766E+01,72,0,68,2,8,2
28016,2026/10/01,04:05:00,9.490921E+01,8.987679E+01,9.497082E+01,1.237030E+02,7.589494E+01,74,0,70,2,8,2
28017,2026/10/01,04:06:00,9.493839E+01,8.952335E+01,9.497082E+01,1.208171E+02,7.546206E+01,74,0,70,16,8,16
28018,2026/10/01,04:07:00,9.493839E+01,8.878729E+01,9.497082E+01,1.439040E+02,7.473735E+01,74,0,70,16,8,16
28019,2026/10/01,04:08:00,9.490921E+01,8.801881E+01,9.497082E+01,1.487030E+02,7.459630E+01,74,0,70,16,8,16
28020,2026/10/01,04:09:00,9.490921E+01,8.708820E+01,9.500324E+01,1.781777E+02,7.521887E+01,74,0,70,16,8,16
28021,2026/10/01,04:10:00,9.490921E+01,8.619326E+01,9.497082E+01,1.752918E+02,7.536478E+01,74,0,70,16,8,16
28022,2026/10/01,04:11:00,9.493839E+01,8.519780E+01,9.500324E+01,2.422503E+02,7.339494E+01,74,0,70,16,8,16
28023,2026/10/01,04:12:00,9.493839E+01,8.555124E+01,9.497082E+01,2.768483E+02,7.541342E+01,76,0,71,2,8,2
28024,2026/10/01,04:13:00,9.493839E+01,8.696174E+01,9.500324E+01,1.893969E+02,7.507782E+01,77,0,73,2,8,2
28025,2026/10/01,04:14:00,9.493839E+01,8.830740E+01,9.497082E+01,1.522374E+02,7.570039E+01,79,0,75,2,8,2
28026,2026/10/01,04:15:00,9.490921E+01,8.981194E+01,9.497082E+01,1.595979E+02,7.531615E+01,81,0,76,2,8,2
28027,2026/10/01,04:16:00,9.490921E+01,8.949416E+01,9.500324E+01,1.313878E+02,7.603599E+01,81,0,76,16,8,16
28028,2026/10/01,04:17:00,9.490921E+01,8.875487E+01,9.500324E+01,1.608625E+02,7.435311E+01,81,0,76,16,8,16
28029,2026/10/01,04:18:00,9.490921E+01,8.798638E+01,9.497082E+01,1.384566E+02,7.531615E+01,81,0,76,16,8,16
28030,2026/10/01,04:19:00,9.490921E+01,8.721790E+01,9.497082E+01,1.410182E+02,7.555447E+01,81,0,76,16,8,16
28031,2026/10/01,04:20:00,9.490921E+01,8.651427E+01,9.500324E+01,1.333333E+02,7.565175E+01,81,0,76,16,8,16
28032,2026/10/01,04:21:00,9.493839E+01,8.571336E+01,9.500324E+01,1.640726E+02,7.377918E+01,81,0,76,16,8,16
28033,2026/10/01,04:22:00,9.490921E+01,8.500648E+01,9.500324E+01,4.082361E+02,7.329766E+01,82,0,77,2,8,2
28034,2026/10/01,04:23:00,9.493839E+01,8.519780E+01,9.497082E+01,4.056745E+02,7.493191E+01,84,0,79,2,8,2
28035,2026/10/01,04:24:00,9.493839E+01,8.539235E+01,9.497082E+01,3.166018E+02,7.695039E+01,86,0,81,2,8,2
