"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
28036,2026/10/01,04:25:00,9.493839E+01,8.561609E+01,9.497082E+01,5.443904E+02,7.873055E+01,88,0,82,2,8,2
28037,2026/10/01,04:26:00,9.493839E+01,8.551881E+01,9.500324E+01,3.867704E+02,7.791342E+01,89,0,84,2,8,2
28038,2026/10/01,04:27:00,9.490921E+01,8.551881E+01,9.500324E+01,5.097925E+02,7.925584E+01,91,0,86,2,8,2
28039,2026/10/01,04:28:00,9.493839E+01,8.535992E+01,9.497082E+01,4.159209E+02,6.791342E+01,93,0,88,2,8,2
28040,2026/10/01,04:29:00,9.490921E+01,8.551881E+01,9.500324E+01,3.009079E+02,7.551070E+01,95,0,89,2,8,2
28041,2026/10/01,04:30:00,9.493839E+01,8.593710E+01,9.500324E+01,3.095331E+02,7.748055E+01,97,0,91,2,8,2
28042,2026/10/01,04:31:00,9.493839E+01,8.667316E+01,9.500324E+01,2.957523E+02,7.521887E+01,99,0,93,2,8,2
28043,2026/10/01,04:32:00,9.490921E+01,8.737679E+01,9.497082E+01,2.992867E+02,7.584630E+01,100,0,94,2,8,2
28044,2026/10/01,04:33:00,9.493839E+01,8.811609E+01,9.497082E+01,3.095331E+02,7.531615E+01,102,0,96,2,8,2
28045,2026/10/01,04:34:00,9.497082E+01,8.885214E+01,9.500324E+01,2.980221E+02,7.459630E+01,104,0,98,2,8,2
28046,2026/10/01,04:35:00,9.493839E+01,8.997406E+01,9.497082E+01,1.826524E+02,7.521887E+01,106,0,99,16,8,16
28047,2026/10/01,04:36:00,9.493839E+01,8.910831E+01,9.500324E+01,1.701686E+02,7.483463E+01,106,0,99,16,8,16
28048,2026/10/01,04:37:00,9.493839E+01,8.824255E+01,9.500324E+01,1.631323E+02,7.536478E+01,106,0,99,16,8,16
28049,2026/10/01,04:38:00,9.493839E+01,8.734760E+01,9.500324E+01,1.615110E+02,7.512159E+01,106,0,99,16,8,16
28050,2026/10/01,04:39:00,9.490921E+01,8.657588E+01,9.497082E+01,1.365110E+02,7.579766E+01,106,0,99,16,8,16
28051,2026/10/01,04:40:00,9.493839E+01,8.580740E+01,9.497082E+01,1.618353E+02,7.392023E+01,106,0,99,16,8,16
28052,2026/10/01,04:41:00,9.490921E+01,8.500648E+01,9.500324E+01,2.300908E+02,7.541342E+01,106,0,100,2,8,2
28053,2026/10/01,04:42:00,9.493839E+01,8.628729E+01,9.497082E+01,1.663100E+02,7.454766E+01,108,0,101,2,8,2
28054,2026/10/01,04:43:00,9.490921E+01,8.766537E+01,9.500324E+01,1.919585E+02,7.377918E+01,110,0,103,2,8,2
28055,2026/10/01,04:44:00,9.490921E+01,8.888457E+01,9.497082E+01,1.890726E+02,7.579766E+01,111,0,105,2,8,2
28056,2026/10/01,04:45:00,9.493839E+01,8.997406E+01,9.500324E+01,1.650454E+02,7.488326E+01,113,0,106,16,8,16
28057,2026/10/01,04:46:00,9.490921E+01,8.926719E+01,9.497082E+01,1.246758E+02,7.593871E+01,113,0,106,16,8,16
28058,2026/10/01,04:47:00,9.490921E+01,8.837225E+01,9.497082E+01,1.868353E+02,7.469358E+01,113,0,106,16,8,16
28059,2026/10/01,04:48:00,9.490921E+01,8.686446E+01,9.497082E+01,3.223735E+02,7.416342E+01,113,0,106,16,8,16
28060,2026/10/01,04:49:00,9.493839E+01,8.535992E+01,9.500324E+01,2.685473E+02,7.473735E+01,113,0,106,16,8,16
28061,2026/10/01,04:50:00,9.497082E+01,8.519780E+01,9.500324E+01,2.996109E+02,7.507782E+01,114,0,107,2,8,2
28062,2026/10/01,04:51:00,9.490921E+01,8.616084E+01,9.497082E+01,1.913100E+02,7.517023E+01,116,0,109,2,8,2
28063,2026/10/01,04:52:00,9.490921E+01,8.699416E+01,9.500324E+01,2.595655E+02,7.512159E+01,118,0,111,2,8,2
28064,2026/10/01,04:53:00,9.493839E+01,8.766537E+01,9.497082E+01,1.608625E+02,7.733463E+01,120,0,112,2,8,2
28065,2026/10/01,04:54:00,9.493839E+01,8.910831E+01,9.497082E+01,1.791505E+02,7.406615E+01,122,0,114,2,8,2
28066,2026/10/01,04:55:00,9.490921E+01,8.977951E+01,9.497082E+01,2.066796E+02,7.502918E+01,123,0,115,16,8,16
28067,2026/10/01,04:56:00,9.490921E+01,8.878729E+01,9.500324E+01,2.300908E+02,6.719358E+01,123,0,115,16,8,16
28068,2026/10/01,04:57:00,9.493839E+01,8.750648E+01,9.500324E+01,1.349222E+02,7.752918E+01,123,0,115,16,8,16
28069,2026/10/01,04:58:00,9.490921E+01,8.612841E+01,9.497082E+01,4.066148E+02,6.695525E+01,123,0,115,16,8,16
28070,2026/10/01,04:59:00,9.490921E+01,8.491245E+01,9.497082E+01,2.541180E+02,7.920720E+01,123,0,116,2,8,2
28071,2026/10/01,05:00:00,9.490921E+01,8.542477E+01,9.500324E+01,4.585279E+02,6.796206E+01,125,0,117,2,8,2
28072,2026/10/01,05:01:00,9.490921E+01,8.596952E+01,9.500324E+01,1.772049E+02,7.892023E+01,127,0,119,2,8,2
28073,2026/10/01,05:02:00,9.487679E+01,8.725033E+01,9.497082E+01,2.143969E+02,7.459630E+01,129,0,121,2,8,2
28074,2026/10/01,05:03:00,9.493839E+01,8.846628E+01,9.497082E+01,2.143969E+02,7.498055E+01,131,0,123,2,8,2
28075,2026/10/01,05:04:00,9.493839E+01,8.965305E+01,9.500324E+01,2.102140E+02,7.478599E+01,132,0,124,2,8,2
28076,2026/10/01,05:05:00,9.493839E+01,8.933204E+01,9.500324E+01,2.204604E+02,7.440175E+01,133,0,125,16,8,16
28077,2026/10/01,05:06:00,9.490921E+01,8.824255E+01,9.497082E+01,1.868353E+02,7.517023E+01,133,0,125,16,8,16
28078,2026/10/01,05:07:00,9.490921E+01,8.728275E+01,9.500324E+01,1.871595E+02,7.507782E+01,133,0,125,16,8,16
28079,2026/10/01,05:08:00,9.493839E+01,8.631972E+01,9.500324E+01,1.691958E+02,7.526751E+01,133,0,125,16,8,16
28080,2026/10/01,05:09:00,9.493839E+01,8.539235E+01,9.500324E+01,1.691958E+02,7.521887E+01,133,0,125,16,8,16
28081,2026/10/01,05:10:00,9.493839E+01,8.548638E+01,9.500324E+01,1.714332E+02,7.536478E+01,134,0,126,2,8,2
28082,2026/10/01,05:11:00,9.493839E+01,8.683204E+01,9.500324E+01,1.727302E+02,7.521887E+01,136,0,127,2,8,2
28083,2026/10/01,05:12:00,9.490921E+01,8.817770E+01,9.500324E+01,1.900454E+02,7.498055E+01,137,0,129,2,8,2
28084,2026/10/01,05:13:00,9.490921E+01,8.949416E+01,9.497082E+01,1.788262E+02,7.387646E+01,139,0,131,2,8,2
28085,2026/10/01,05:14:00,9.493839E+01,8.949416E+01,9.500324E+01,2.121271E+02,7.541342E+01,140,0,131,16,8,16
28086,2026/10/01,05:15:00,9.493839E+01,8.846628E+01,9.500324E+01,1.868353E+02,7.521887E+01,140,0,131,16,8,16
28087,2026/10/01,05:16:00,9.490921E+01,8.744164E+01,9.497082E+01,2.063878E+02,7.459630E+01,140,0,131,16,8,16
28088,2026/10/01,05:17:00,9.490921E+01,8.622569E+01,9.497082E+01,2.086252E+02,7.502918E+01,140,0,131,16,8,16
28089,2026/10/01,05:18:00,9.490921E+01,8.516862E+01,9.497082E+01,2.015564E+02,7.483463E+01,140,0,131,16,8,16
28090,2026/10/01,05:19:00,9.490921E+01,8.568094E+01,9.497082E+01,2.774968E+02,7.382782E+01,141,0,133,2,8,2
28091,2026/10/01,05:20:00,9.493839E+01,8.677043E+01,9.497082E+01,2.573282E+02,7.430933E+01,143,0,134,2,8,2
28092,2026/10/01,05:21:00,9.493839E+01,8.760377E+01,9.500324E+01,2.505837E+02,7.387646E+01,145,0,136,2,8,2
28093,2026/10/01,05:22:00,9.493839E+01,8.846628E+01,9.497082E+01,3.153048E+02,7.219358E+01,147,0,138,2,8,2
28094,2026/10/01,05:23:00,9.490921E+01,8.917316E+01,9.500324E+01,2.457847E+02,7.603599E+01,149,0,139,2,8,2
28095,2026/10/01,05:24:00,9.493839E+01,8.981194E+01,9.500324E+01,3.172179E+02,7.642023E+01,150,0,141,2,8,2
28096,2026/10/01,05:25:00,9.493839E+01,8.872244E+01,9.497082E+01,4.787289E+02,7.248055E+01,151,0,141,16,8,16
28097,2026/10/01,05:26:00,9.493839E+01,8.638457E+01,9.500324E+01,4.232815E+02,7.233463E+01,151,0,141,16,8,16
28098,2026/10/01,05:27:00,9.490921E+01,8.484760E+01,9.497082E+01,3.178664E+02,7.685311E+01,151,0,142,2,8,2
28099,2026/10/01,05:28:00,9.487679E+01,8.513619E+01,9.497082E+01,4.184825E+02,7.781615E+01,153,0,144,2,8,2
28100,2026/10/01,05:29:00,9.490921E+01,8.558366E+01,9.500324E+01,4.146239E+02,7.478599E+01,155,0,145,2,8,2
28101,2026/10/01,05:30:00,9.493839E+01,8.571336E+01,9.500324E+01,4.402724E+02,7.238326E+01,157,0,147,2,8,2
28102,2026/10/01,05:31:00,9.490921E+01,8.571336E+01,9.500324E+01,3.630674E+02,7.728599E+01,159,0,149,2,8,2
28103,2026/10/01,05:32:00,9.493839E+01,8.571336E+01,9.497082E+01,4.085603E+02,7.848735E+01,160,0,150,2,8,2
28104,2026/10/01,05:33:00,9.493839E+01,8.542477E+01,9.500324E+01,5.463359E+02,7.507782E+01,162,0,152,2,8,2
28105,2026/10/01,05:34:00,9.493839E+01,8.507134E+01,9.500324E+01,5.632944E+02,7.296206E+01,164,0,154,2,8,2
28106,2026/10/01,05:35:00,9.497082E+01,8.462387E+01,9.500324E+01,4.306420E+02,8.031615E+01,166,0,156,2,8,2
28107,2026/10/01,05:36:00,9.490921E+01,8.465305E+01,9.497082E+01,3.672179E+02,7.680447E+01,168,0,157,2,8,2
28108,2026/10/01,05:37:00,9.490921E+01,8.475033E+01,9.497082E+01,4.377108E+02,7.459630E+01,169,0,159,2,8,2
28109,2026/10/01,05:38:00,9.487679E+01,8.503891E+01,9.497082E+01,4.264916E+02,7.421206E+01,171,0,161,2,8,2
28110,2026/10/01,05:39:00,9.487679E+01,8.551881E+01,9.500324E+01,3.688068E+02,7.252918E+01,173,0,162,2,8,2
28111,2026/10/01,05:40:00,9.490921E+01,8.612841E+01,9.500324E+01,2.701362E+02,7.579766E+01,175,0,164,2,8,2
28112,2026/10/01,05:41:00,9.490921E+01,8.657588E+01,9.500324E+01,2.938392E+02,7.623055E+01,177,0,166,2,8,2
28113,2026/10/01,05:42:00,9.493839E+01,8.718548E+01,9.497082E+01,3.601816E+02,7.454766E+01,178,0,167,2,8,2
28114,2026/10/01,05:43:00,9.493839E+01,8.785992E+01,9.500324E+01,3.505512E+02,7.344358E+01,180,0,169,2,8,2
28115,2026/10/01,05:44:00,9.490921E+01,8.846628E+01,9.500324E+01,3.508755E+02,7.382782E+01,182,0,171,2,8,2
28116,2026/10/01,05:45:00,9.493839E+01,8.891699E+01,9.500324E+01,3.579118E+02,7.517023E+01,184,0,172,2,8,2
28117,2026/10/01,05:46:00,9.493839E+01,8.946174E+01,9.497082E+01,3.198120E+02,7.593871E+01,186,0,174,2,8,2
28118,2026/10/01,05:47:00,9.490921E+01,8.981194E+01,9.500324E+01,3.592088E+02,7.502918E+01,187,0,175,16,8,16
28119,2026/10/01,05:48:00,9.490921E+01,8.824255E+01,9.497082E+01,2.774968E+02,7.469358E+01,187,0,175,16,8,16
28120,2026/10/01,05:49:00,9.493839E+01,8.657588E+01,9.500324E+01,3.348573E+02,7.502918E+01,187,0,175,16,8,16
28121,2026/10/01,05:50:00,9.493839E+01,8.494164E+01,9.500324E+01,3.435149E+02,7.377918E+01,187,0,175,16,8,16
28122,2026/10/01,05:51:00,9.490921E+01,8.539235E+01,9.500324E+01,2.691634E+02,7.680447E+01,189,0,177,2,8,2
28123,2026/10/01,05:52:00,9.490921E+01,8.612841E+01,9.500324E+01,2.742867E+02,7.498055E+01,191,0,179,2,8,2
28124,2026/10/01,05:53:00,9.487679E+01,8.683204E+01,9.500324E+01,3.133917E+02,7.435311E+01,193,0,180,2,8,2
28125,2026/10/01,05:54:00,9.493839E+01,8.744164E+01,9.497082E+01,3.345331E+02,7.488326E+01,194,0,182,2,8,2
28126,2026/10/01,05:55:00,9.493839E+01,8.814851E+01,9.497082E+01,2.957523E+02,7.551070E+01,196,0,184,2,8,2
28127,2026/10/01,05:56:00,9.497082E+01,8.875487E+01,9.497082E+01,3.268483E+02,7.440175E+01,198,0,186,2,8,2
28128,2026/10/01,05:57:00,9.493839E+01,8.933204E+01,9.500324E+01,3.307069E+02,7.339494E+01,200,0,187,2,8,2
28129,2026/10/01,05:58:00,9.493839E+01,8.987679E+01,9.500324E+01,3.156291E+02,7.531615E+01,202,0,189,2,8,2
28130,2026/10/01,05:59:00,9.493839E+01,8.885214E+01,9.500324E+01,2.967250E+02,7.565175E+01,202,0,189,16,8,16
28131,2026/10/01,06:00:00,9.490921E+01,8.715305E+01,9.497082E+01,3.383917E+02,7.411478E+01,202,0,189,16,8,16
28132,2026/10/01,06:01:00,9.490921E+01,8.545720E+01,9.497082E+01,3.201038E+02,7.483463E+01,202,0,189,16,8,16
28133,2026/10/01,06:02:00,9.490921E+01,8.529507E+01,9.500324E+01,2.736706E+02,7.570039E+01,203,0,190,2,8,2
28134,2026/10/01,06:03:00,9.490921E+01,8.625811E+01,9.500324E+01,2.522049E+02,7.507782E+01,205,0,192,2,8,2
28135,2026/10/01,06:04:00,9.490921E+01,8.712063E+01,9.500324E+01,2.537938E+02,7.555447E+01,207,0,194,2,8,2
28136,2026/10/01,06:05:00,9.493839E+01,8.808366E+01,9.500324E+01,2.880674E+02,7.416342E+01,209,0,195,2,8,2
28137,2026/10/01,06:06:00,9.493839E+01,8.881972E+01,9.500324E+01,2.912776E+02,7.483463E+01,210,0,197,2,8,2
28138,2026/10/01,06:07:00,9.490921E+01,8.965305E+01,9.500324E+01,2.829442E+02,7.488326E+01,212,0,199,2,8,2
28139,2026/10/01,06:08:00,9.493839E+01,8.926719E+01,9.497082E+01,2.688392E+02,7.493191E+01,213,0,200,16,8,16
28140,2026/10/01,06:09:00,9.490921E+01,8.779507E+01,9.500324E+01,3.118029E+02,7.445039E+01,213,0,200,16,8,16
28141,2026/10/01,06:10:00,9.490921E+01,8.593710E+01,9.497082E+01,4.652724E+02,7.238326E+01,213,0,200,16,8,16
28142,2026/10/01,06:11:00,9.493839E+01,8.459145E+01,9.500324E+01,4.729572E+02,7.526751E+01,214,0,200,2,8,2
28143,2026/10/01,06:12:00,9.490921E+01,8.436771E+01,9.500324E+01,4.825551E+02,7.536478E+01,216,0,202,2,8,2
28144,2026/10/01,06:13:00,9.493839E+01,8.407912E+01,9.500324E+01,4.889754E+02,7.493191E+01,218,0,204,2,8,2
28145,2026/10/01,06:14:00,9.490921E+01,8.388457E+01,9.500324E+01,4.495461E+02,7.502918E+01,219,0,206,2,8,2
28146,2026/10/01,06:15:00,9.490921E+01,8.382296E+01,9.500324E+01,4.473087E+02,7.507782E+01,221,0,207,2,8,2
28147,2026/10/01,06:16:00,9.490921E+01,8.372569E+01,9.497082E+01,4.476330E+02,7.502918E+01,223,0,209,2,8,2
28148,2026/10/01,06:17:00,9.493839E+01,8.356680E+01,9.500324E+01,5.380026E+02,7.368191E+01,225,0,211,2,8,2
28149,2026/10/01,06:18:00,9.490921E+01,8.298962E+01,9.497082E+01,5.200389E+02,7.892023E+01,227,0,212,2,8,2
28150,2026/10/01,06:19:00,9.490921E+01,8.247730E+01,9.497082E+01,5.902075E+02,7.445039E+01,228,0,214,2,8,2
28151,2026/10/01,06:20:00,9.493839E+01,8.177043E+01,9.497082E+01,5.174773E+02,7.733463E+01,230,0,216,2,8,2
28152,2026/10/01,06:21:00,9.493839E+01,8.106680E+01,9.500324E+01,5.732490E+02,7.459630E+01,232,0,217,2,8,2
28153,2026/10/01,06:22:00,9.493839E+01,8.064851E+01,9.500324E+01,5.145914E+02,7.666342E+01,234,0,219,2,8,2
28154,2026/10/01,06:23:00,9.490921E+01,8.035992E+01,9.497082E+01,4.915370E+02,7.454766E+01,236,0,221,2,8,2
28155,2026/10/01,06:24:00,9.490921E+01,7.994488E+01,9.500324E+01,4.828794E+02,7.685311E+01,237,0,222,2,8,2
28156,2026/10/01,06:25:00,9.490921E+01,7.978600E+01,9.500324E+01,4.575876E+02,7.551070E+01,239,0,224,2,8,2
28157,2026/10/01,06:26:00,9.490921E+01,7.959145E+01,9.497082E+01,4.527562E+02,7.473735E+01,241,0,226,2,8,2
28158,2026/10/01,06:27:00,9.493839E+01,7.946498E+01,9.497082E+01,4.707198E+02,7.574902E+01,243,0,227,2,8,2
28159,2026/10/01,06:28:00,9.497082E+01,7.949741E+01,9.500324E+01,3.544099E+02,7.623055E+01,245,0,229,2,8,2
28160,2026/10/01,06:29:00,9.493839E+01,7.997730E+01,9.500324E+01,3.422179E+02,7.517023E+01,246,0,231,2,8,2
28161,2026/10/01,06:30:00,9.493839E+01,8.039235E+01,9.497082E+01,3.611219E+02,7.469358E+01,248,0,232,2,8,2
28162,2026/10/01,06:31:00,9.493839E+01,8.074579E+01,9.497082E+01,3.620947E+02,7.473735E+01,250,0,234,2,8,2
28163,2026/10/01,06:32:00,9.493839E+01,8.119326E+01,9.500324E+01,3.633593E+02,7.483463E+01,252,0,236,2,8,2
28164,2026/10/01,06:33:00,9.497082E+01,8.154669E+01,9.500324E+01,3.611219E+02,7.493191E+01,254,0,238,2,8,2
28165,2026/10/01,06:34:00,9.490921E+01,8.196174E+01,9.497082E+01,3.579118E+02,7.493191E+01,255,0,239,2,8,2
28166,2026/10/01,06:35:00,9.493839E+01,8.234760E+01,9.500324E+01,3.559987E+02,7.536478E+01,257,0,241,2,8,2
28167,2026/10/01,06:36:00,9.493839E+01,8.270104E+01,9.497082E+01,3.633593E+02,7.507782E+01,259,0,243,2,8,2
28168,2026/10/01,06:37:00,9.493839E+01,8.311609E+01,9.497082E+01,3.931582E+02,7.329766E+01,261,0,244,2,8,2
28169,2026/10/01,06:38:00,9.490921E+01,8.353437E+01,9.497082E+01,3.521725E+02,7.464494E+01,263,0,246,2,8,2
28170,2026/10/01,06:39:00,9.493839E+01,8.410831E+01,9.497082E+01,3.271725E+02,7.473735E+01,265,0,248,2,8,2
28171,2026/10/01,06:40:00,9.497082E+01,8.465305E+01,9.497082E+01,3.281129E+02,7.493191E+01,266,0,249,2,8,2
28172,2026/10/01,06:41:00,9.493839E+01,8.519780E+01,9.497082E+01,3.297341E+02,7.541342E+01,268,0,251,2,8,2
28173,2026/10/01,06:42:00,9.493839E+01,8.593710E+01,9.497082E+01,2.916018E+02,7.555447E+01,270,0,253,2,8,2
28174,2026/10/01,06:43:00,9.487679E+01,8.667316E+01,9.500324E+01,2.900130E+02,7.421206E+01,272,0,254,2,8,2
28175,2026/10/01,06:44:00,9.493839E+01,8.744164E+01,9.497082E+01,2.781453E+02,7.483463E+01,274,0,256,2,8,2
28176,2026/10/01,06:45:00,9.490921E+01,8.827497E+01,9.497082E+01,2.730221E+02,7.498055E+01,275,0,258,2,8,2
28177,2026/10/01,06:46:00,9.493839E+01,8.914073E+01,9.497082E+01,2.608301E+02,7.498055E+01,277,0,259,2,8,2
28178,2026/10/01,06:47:00,9.497082E+01,8.994164E+01,9.500324E+01,2.499352E+02,7.565175E+01,279,0,261,16,8,16
28179,2026/10/01,06:48:00,9.493839E+01,8.878729E+01,9.497082E+01,2.182231E+02,7.603599E+01,279,0,261,16,8,16
28180,2026/10/01,06:49:00,9.490921E+01,8.753891E+01,9.500324E+01,2.906291E+02,7.411478E+01,279,0,261,16,8,16
28181,2026/10/01,06:50:00,9.490921E+01,8.587225E+01,9.500324E+01,3.201038E+02,7.483463E+01,279,0,261,16,8,16
28182,2026/10/01,06:51:00,9.490921E+01,8.491245E+01,9.500324E+01,3.486382E+02,7.498055E+01,280,0,262,2,8,2
28183,2026/10/01,06:52:00,9.493839E+01,8.535992E+01,9.500324E+01,3.496109E+02,7.521887E+01,281,0,263,2,8,2
28184,2026/10/01,06:53:00,9.493839E+01,8.561609E+01,9.497082E+01,4.079118E+02,7.618191E+01,283,0,265,2,8,2
28185,2026/10/01,06:54:00,9.490921E+01,8.596952E+01,9.500324E+01,3.592088E+02,7.536478E+01,285,0,267,2,8,2
28186,2026/10/01,06:55:00,9.493839E+01,8.628729E+01,9.500324E+01,3.829118E+02,7.507782E+01,287,0,268,2,8,2
28187,2026/10/01,06:56:00,9.493839E+01,8.651427E+01,9.500324E+01,4.300259E+02,7.555447E+01,289,0,270,2,8,2
28188,2026/10/01,06:57:00,9.490921E+01,8.609599E+01,9.500324E+01,5.492218E+02,7.301070E+01,290,0,272,2,8,2
28189,2026/10/01,06:58:00,9.490921E+01,8.548638E+01,9.500324E+01,5.280480E+02,7.502918E+01,292,0,273,2,8,2
28190,2026/10/01,06:59:00,9.497082E+01,8.503891E+01,9.497082E+01,4.845007E+02,7.743190E+01,294,0,275,2,8,2
28191,2026/10/01,07:00:00,9.497082E+01,8.481518E+01,9.500324E+01,4.761673E+02,7.574902E+01,296,0,277,2,8,2
28192,2026/10/01,07:01:00,9.493839E+01,8.459145E+01,9.500324E+01,4.845007E+02,7.464494E+01,298,0,279,2,8,2
28193,2026/10/01,07:02:00,9.493839E+01,8.439689E+01,9.500324E+01,4.771077E+02,7.517023E+01,300,0,280,2,8,2
28194,2026/10/01,07:03:00,9.497082E+01,8.414073E+01,9.497082E+01,4.896239E+02,7.435311E+01,301,0,282,2,8,2
28195,2026/10/01,07:04:00,9.493839E+01,8.382296E+01,9.497082E+01,5.011349E+02,7.358463E+01,303,0,284,2,8,2
28196,2026/10/01,07:05:00,9.493839E+01,8.343710E+01,9.500324E+01,5.065824E+02,7.512159E+01,305,0,285,2,8,2
28197,2026/10/01,07:06:00,9.493839E+01,8.305123E+01,9.500324E+01,5.094682E+02,7.546206E+01,307,0,287,2,8,2
28198,2026/10/01,07:07:00,9.490921E+01,8.260377E+01,9.497082E+01,5.197147E+02,7.517023E+01,309,0,289,2,8,2
28199,2026/10/01,07:08:00,9.493839E+01,8.247730E+01,9.497082E+01,4.566148E+02,7.473735E+01,310,0,290,2,8,2
28200,2026/10/01,07:09:00,9.493839E+01,8.228275E+01,9.500324E+01,5.065824E+02,7.358463E+01,312,0,292,2,8,2
28201,2026/10/01,07:10:00,9.490921E+01,8.196174E+01,9.500324E+01,4.796693E+02,7.507782E+01,314,0,294,2,8,2
28202,2026/10/01,07:11:00,9.490921E+01,8.177043E+01,9.497082E+01,4.213683E+02,7.637159E+01,316,0,295,2,8,2
28203,2026/10/01,07:12:00,9.490921E+01,8.186771E+01,9.497082E+01,4.232815E+02,7.440175E+01,318,0,297,2,8,2
28204,2026/10/01,07:13:00,9.493839E+01,8.193256E+01,9.500324E+01,4.284047E+02,7.536478E+01,319,1,299,4,2,2
28205,2026/10/01,07:14:00,9.490921E+01,8.205902E+01,9.500324E+01,4.569391E+02,7.464494E+01,321,2,300,4,2,2
28206,2026/10/01,07:15:00,9.493839E+01,8.205902E+01,9.497082E+01,4.543774E+02,7.488326E+01,322,4,302,4,2,2
28207,2026/10/01,07:16:00,9.497082E+01,8.205902E+01,9.500324E+01,4.572633E+02,7.464494E+01,324,6,304,4,2,2
28208,2026/10/01,07:17:00,9.493839E+01,8.202659E+01,9.500324E+01,4.723087E+02,7.536478E+01,325,8,305,4,2,2
28209,2026/10/01,07:18:00,9.497082E+01,8.196174E+01,9.500324E+01,4.784047E+02,7.541342E+01,327,9,307,4,2,2
28210,2026/10/01,07:19:00,9.493839E+01,8.193256E+01,9.497082E+01,3.412776E+02,7.767023E+01,328,11,309,4,2,2
28211,2026/10/01,07:20:00,9.490921E+01,8.253891E+01,9.497082E+01,3.499027E+02,7.546206E+01,330,13,310,4,2,2
28212,2026/10/01,07:21:00,9.493839E+01,8.314851E+01,9.500324E+01,3.451038E+02,7.430933E+01,331,15,312,4,2,2
28213,2026/10/01,07:22:00,9.490921E+01,8.366084E+01,9.497082E+01,3.412776E+02,7.507782E+01,333,17,314,4,2,2
28214,2026/10/01,07:23:00,9.493839E+01,8.430286E+01,9.500324E+01,3.425422E+02,7.574902E+01,334,18,315,4,2,2
28215,2026/10/01,07:24:00,9.493839E+01,8.484760E+01,9.500324E+01,3.486382E+02,7.589494E+01,336,20,317,4,2,2
28216,2026/10/01,07:25:00,9.490921E+01,8.542477E+01,9.500324E+01,3.489624E+02,7.536478E+01,337,22,319,4,2,2
28217,2026/10/01,07:26:00,9.493839E+01,8.599870E+01,9.497082E+01,3.447795E+02,7.555447E+01,339,24,320,4,2,2
28218,2026/10/01,07:27:00,9.493839E+01,8.654345E+01,9.500324E+01,3.496109E+02,7.416342E+01,340,25,322,4,2,2
28219,2026/10/01,07:28:00,9.493839E+01,8.715305E+01,9.500324E+01,3.435149E+02,7.565175E+01,342,27,324,4,2,2
28220,2026/10/01,07:29:00,9.490921E+01,8.766537E+01,9.500324E+01,3.768158E+02,7.521887E+01,342,29,325,4,2,2
28221,2026/10/01,07:30:00,9.493839E+01,8.824255E+01,9.497082E+01,3.486382E+02,7.574902E+01,342,31,327,4,2,2
28222,2026/10/01,07:31:00,9.490921E+01,8.885214E+01,9.497082E+01,3.496109E+02,7.531615E+01,342,33,329,4,2,2
28223,2026/10/01,07:32:00,9.490921E+01,8.933204E+01,9.497082E+01,3.970169E+02,7.786478E+01,342,34,330,4,2,2
28224,2026/10/01,07:33:00,9.493839E+01,8.975033E+01,9.500324E+01,3.880350E+02,7.464494E+01,342,36,332,4,2,2
28225,2026/10/01,07:34:00,9.493839E+01,8.936446E+01,9.497082E+01,3.867704E+02,7.565175E+01,342,37,333,4,16,16
28226,2026/10/01,07:35:00,9.493839E+01,8.731518E+01,9.497082E+01,3.813230E+02,7.469358E+01,342,37,333,4,16,16
28227,2026/10/01,07:36:00,9.493839E+01,8.535992E+01,9.500324E+01,3.643320E+02,7.502918E+01,342,37,333,4,16,16
28228,2026/10/01,07:37:00,9.493839E+01,8.507134E+01,9.500324E+01,4.063230E+02,7.469358E+01,342,39,334,4,2,2
28229,2026/10/01,07:38:00,9.490921E+01,8.561609E+01,9.500324E+01,3.624189E+02,7.517023E+01,342,40,336,4,2,2
28230,2026/10/01,07:39:00,9.493839E+01,8.599870E+01,9.500324E+01,3.790856E+02,7.546206E+01,342,42,338,4,2,2
28231,2026/10/01,07:40:00,9.490921E+01,8.635214E+01,9.500324E+01,3.938068E+02,7.430933E+01,342,44,339,4,2,2
28232,2026/10/01,07:41:00,9.493839E+01,8.673801E+01,9.497082E+01,3.857977E+02,7.536478E+01,342,46,341,4,2,2
28233,2026/10/01,07:42:00,9.493839E+01,8.712063E+01,9.497082E+01,3.752270E+02,7.493191E+01,342,48,343,4,2,2
28234,2026/10/01,07:43:00,9.493839E+01,8.750648E+01,9.500324E+01,4.050259E+02,7.406615E+01,342,49,344,4,2,2
28235,2026/10/01,07:44:00,9.497082E+01,8.779507E+01,9.497082E+01,4.152724E+02,7.449902E+01,342,51,346,4,2,2
28236,2026/10/01,07:45:00,9.490921E+01,8.798638E+01,9.497082E+01,4.280804E+02,7.512159E+01,342,53,348,4,2,2
28237,2026/10/01,07:46:00,9.490921E+01,8.805124E+01,9.500324E+01,4.457198E+02,7.521887E+01,342,55,349,4,2,2
28238,2026/10/01,07:47:00,9.493839E+01,8.821012E+01,9.500324E+01,4.306420E+02,7.483463E+01,342,57,351,4,2,2
28239,2026/10/01,07:48:00,9.490921E+01,8.830740E+01,9.500324E+01,4.694229E+02,7.426070E+01,342,58,353,4,2,2
28240,2026/10/01,07:49:00,9.490921E+01,8.824255E+01,9.497082E+01,4.492542E+02,7.517023E+01,342,60,354,4,2,2
28241,2026/10/01,07:50:00,9.493839E+01,8.846628E+01,9.497082E+01,3.922179E+02,7.445039E+01,342,62,356,4,2,2
28242,2026/10/01,07:51:00,9.490921E+01,8.885214E+01,9.500324E+01,3.162776E+02,7.743190E+01,342,64,357,4,2,2
28243,2026/10/01,07:52:00,9.493839E+01,8.962063E+01,9.497082E+01,3.120947E+02,7.560311E+01,342,66,359,4,2,2
28244,2026/10/01,07:53:00,9.493839E+01,8.914073E+01,9.497082E+01,3.678664E+02,7.507782E+01,342,66,360,4,16,16
28245,2026/10/01,07:54:00,9.497082E+01,8.712063E+01,9.500324E+01,4.700714E+02,7.171206E+01,342,66,360,4,16,16
28246,2026/10/01,07:55:00,9.490921E+01,8.516862E+01,9.500324E+01,3.704280E+02,7.502918E+01,342,66,360,4,16,16
28247,2026/10/01,07:56:00,9.493839E+01,8.507134E+01,9.500324E+01,3.729896E+02,7.488326E+01,342,68,361,4,2,2
28248,2026/10/01,07:57:00,9.490921E+01,8.555124E+01,9.500324E+01,3.758755E+02,7.502918E+01,342,70,363,4,2,2
28249,2026/10/01,07:58:00,9.490921E+01,8.599870E+01,9.497082E+01,3.534371E+02,7.560311E+01,342,72,365,4,2,2
28250,2026/10/01,07:59:00,9.497082E+01,8.648184E+01,9.497082E+01,3.870947E+02,7.488326E+01,342,73,366,4,2,2
28251,2026/10/01,08:00:00,9.493839E+01,8.686446E+01,9.497082E+01,3.749027E+02,7.483463E+01,342,75,368,4,2,2
28252,2026/10/01,08:01:00,9.493839E+01,8.731518E+01,9.500324E+01,4.751945E+02,5.897373E+01,342,77,370,4,2,2
28253,2026/10/01,08:02:00,9.490921E+01,8.590467E+01,9.500324E+01,7.539559E+02,7.483463E+01,342,79,371,4,2,2
28254,2026/10/01,08:03:00,9.490921E+01,8.503891E+01,9.500324E+01,3.505512E+02,8.142023E+01,342,81,373,4,2,2
28255,2026/10/01,08:04:00,9.493839E+01,8.561609E+01,9.497082E+01,3.451038E+02,7.565175E+01,342,82,375,4,2,2
28256,2026/10/01,08:05:00,9.490921E+01,8.616084E+01,9.500324E+01,3.822633E+02,7.570039E+01,342,84,376,4,2,2
28257,2026/10/01,08:06:00,9.493839E+01,8.670558E+01,9.497082E+01,3.604734E+02,7.416342E+01,342,86,378,4,2,2
28258,2026/10/01,08:07:00,9.493839E+01,8.728275E+01,9.497082E+01,3.361219E+02,7.488326E+01,342,88,380,4,2,2
28259,2026/10/01,08:08:00,9.493839E+01,8.792153E+01,9.500324E+01,3.309987E+02,7.584630E+01,342,90,381,4,2,2
28260,2026/10/01,08:09:00,9.490921E+01,8.737679E+01,9.500324E+01,7.283074E+02,6.685797E+01,342,91,383,4,2,2
28261,2026/10/01,08:10:00,9.493839E+01,8.577497E+01,9.500324E+01,5.668288E+02,9.160992E+01,342,93,385,4,2,2
28262,2026/10/01,08:11:00,9.493839E+01,8.583982E+01,9.500324E+01,4.405966E+02,7.541342E+01,342,95,386,4,2,2
28263,2026/10/01,08:12:00,9.493839E+01,8.590467E+01,9.497082E+01,4.463683E+02,7.541342E+01,342,97,388,4,2,2
28264,2026/10/01,08:13:00,9.493839E+01,8.593710E+01,9.497082E+01,4.598249E+02,7.488326E+01,342,99,390,4,2,2
28265,2026/10/01,08:14:00,9.497082E+01,8.612841E+01,9.500324E+01,3.905966E+02,7.598735E+01,342,100,391,4,2,2
28266,2026/10/01,08:15:00,9.490921E+01,8.648184E+01,9.500324E+01,3.890078E+02,7.574902E+01,342,102,393,4,2,2
28267,2026/10/01,08:16:00,9.493839E+01,8.619326E+01,9.500324E+01,7.129377E+02,7.041342E+01,342,104,395,4,2,2
28268,2026/10/01,08:17:00,9.493839E+01,8.481518E+01,9.500324E+01,7.382620E+02,7.368191E+01,342,106,396,4,2,2
28269,2026/10/01,08:18:00,9.493839E+01,8.481518E+01,9.497082E+01,3.838846E+02,7.608463E+01,342,108,398,4,2,2
28270,2026/10/01,08:19:00,9.490921E+01,8.507134E+01,9.500324E+01,4.562905E+02,7.464494E+01,342,109,399,4,2,2
28271,2026/10/01,08:20:00,9.490921E+01,8.494164E+01,9.497082E+01,4.883269E+02,7.493191E+01,342,111,401,4,2,2
28272,2026/10/01,08:21:00,9.493839E+01,8.488003E+01,9.500324E+01,4.354734E+02,7.574902E+01,342,113,403,4,2,2
28273,2026/10/01,08:22:00,9.497082E+01,8.491245E+01,9.500324E+01,4.569391E+02,7.469358E+01,342,115,404,4,2,2
28274,2026/10/01,08:23:00,9.493839E+01,8.449416E+01,9.500324E+01,5.437744E+02,7.565175E+01,342,117,406,4,2,2
28275,2026/10/01,08:24:00,9.493839E+01,8.442931E+01,9.497082E+01,4.498703E+02,7.478599E+01,342,118,408,4,2,2
28276,2026/10/01,08:25:00,9.490921E+01,8.446174E+01,9.500324E+01,4.447471E+02,7.531615E+01,342,120,409,4,2,2
28277,2026/10/01,08:26:00,9.493839E+01,8.446174E+01,9.497082E+01,4.678340E+02,7.536478E+01,342,122,411,4,2,2
28278,2026/10/01,08:27:00,9.493839E+01,8.436771E+01,9.500324E+01,5.248703E+02,7.320039E+01,342,124,413,4,2,2
28279,2026/10/01,08:28:00,9.493839E+01,8.478275E+01,9.500324E+01,3.665694E+02,7.526751E+01,342,125,414,4,2,2
28280,2026/10/01,08:29:00,9.497082E+01,8.529507E+01,9.500324E+01,3.620947E+02,7.531615E+01,342,127,416,4,2,2
28281,2026/10/01,08:30:00,9.493839E+01,8.587225E+01,9.497082E+01,3.326200E+02,7.473735E+01,342,129,418,4,2,2
28282,2026/10/01,08:31:00,9.497082E+01,8.657588E+01,9.497082E+01,3.309987E+02,7.541342E+01,342,131,419,4,2,2
28283,2026/10/01,08:32:00,9.493839E+01,8.737679E+01,9.500324E+01,3.034695E+02,7.574902E+01,342,133,421,4,2,2
28284,2026/10/01,08:33:00,9.490921E+01,8.814851E+01,9.500324E+01,3.278210E+02,7.459630E+01,342,134,423,4,2,2
28285,2026/10/01,08:34:00,9.490921E+01,8.856356E+01,9.497082E+01,4.418612E+02,7.094358E+01,342,136,424,4,2,2
28286,2026/10/01,08:35:00,9.493839E+01,8.872244E+01,9.500324E+01,4.075876E+02,7.531615E+01,342,138,426,4,2,2
28287,2026/10/01,08:36:00,9.493839E+01,8.914073E+01,9.500324E+01,3.162776E+02,7.560311E+01,342,140,428,4,2,2
28288,2026/10/01,08:37:00,9.490921E+01,8.952335E+01,9.497082E+01,4.492542E+02,7.502918E+01,342,142,429,4,2,2
28289,2026/10/01,08:38:00,9.493839E+01,8.977951E+01,9.497082E+01,3.024968E+02,7.791342E+01,342,143,431,4,2,2
28290,2026/10/01,08:39:00,9.497082E+01,8.885214E+01,9.497082E+01,3.223735E+02,7.426070E+01,342,144,431,4,16,16
28291,2026/10/01,08:40:00,9.490921E+01,8.737679E+01,9.500324E+01,2.778210E+02,7.449902E+01,342,144,431,4,16,16
28292,2026/10/01,08:41:00,9.493839E+01,8.599870E+01,9.497082E+01,2.605058E+02,7.353599E+01,342,144,431,4,16,16
28293,2026/10/01,08:42:00,9.490921E+01,8.494164E+01,9.497082E+01,3.601816E+02,7.507782E+01,342,145,432,4,2,2
28294,2026/10/01,08:43:00,9.493839E+01,8.580740E+01,9.497082E+01,3.476654E+02,7.377918E+01,342,146,434,4,2,2
28295,2026/10/01,08:44:00,9.490921E+01,8.677043E+01,9.497082E+01,3.476654E+02,7.344358E+01,342,148,435,4,2,2
28296,2026/10/01,08:45:00,9.490921E+01,8.766537E+01,9.497082E+01,3.309987E+02,7.204766E+01,342,150,437,4,2,2
28297,2026/10/01,08:46:00,9.497082E+01,8.856356E+01,9.497082E+01,2.675746E+02,7.469358E+01,342,152,439,4,2,2
28298,2026/10/01,08:47:00,9.493839E+01,8.920558E+01,9.497082E+01,3.934825E+02,7.426070E+01,342,154,440,4,2,2
28299,2026/10/01,08:48:00,9.490921E+01,8.949416E+01,9.500324E+01,4.011673E+02,7.541342E+01,342,155,442,4,2,2
28300,2026/10/01,08:49:00,9.493839E+01,8.965305E+01,9.500324E+01,4.610895E+02,7.459630E+01,342,157,444,4,2,2
28301,2026/10/01,08:50:00,9.493839E+01,8.952335E+01,9.497082E+01,4.963359E+02,7.473735E+01,342,159,445,4,2,2
28302,2026/10/01,08:51:00,9.493839E+01,8.942931E+01,9.500324E+01,4.396239E+02,7.574902E+01,342,161,447,4,2,2
28303,2026/10/01,08:52:00,9.490921E+01,8.881972E+01,9.497082E+01,4.079118E+02,7.579766E+01,342,163,448,4,2,32
28304,2026/10/01,08:53:00,9.493839E+01,8.792153E+01,9.497082E+01,4.332361E+02,7.387646E+01,342,164,448,4,2,32
28305,2026/10/01,08:54:00,9.493839E+01,8.680286E+01,9.497082E+01,4.553178E+02,7.488326E+01,342,166,448,4,2,32
28306,2026/10/01,08:55:00,9.493839E+01,8.568094E+01,9.500324E+01,4.521401E+02,7.488326E+01,342,168,448,4,2,32
28307,2026/10/01,08:56:00,9.490921E+01,8.455902E+01,9.500324E+01,4.591764E+02,7.579766E+01,342,170,448,4,2,32
28308,2026/10/01,08:57:00,9.490921E+01,8.343710E+01,9.497082E+01,4.572633E+02,7.517023E+01,342,172,448,4,2,32
28309,2026/10/01,08:58:00,9.493839E+01,8.247730E+01,9.500324E+01,4.188068E+02,7.459630E+01,342,174,448,4,2,32
28310,2026/10/01,08:59:00,9.497082E+01,8.151427E+01,9.497082E+01,4.079118E+02,7.469358E+01,342,176,448,4,2,32
28311,2026/10/01,09:00:00,9.490921E+01,8.058691E+01,9.500324E+01,4.771077E+02,7.353599E+01,342,178,448,4,2,32
28312,2026/10/01,09:01:00,9.493839E+01,7.927043E+01,9.497082E+01,5.139753E+02,7.570039E+01,344,179,448,4,2,32
28313,2026/10/01,09:02:00,9.493839E+01,7.795720E+01,9.497082E+01,4.508431E+02,7.675584E+01,345,181,448,4,2,32
28314,2026/10/01,09:03:00,9.490921E+01,7.686771E+01,9.500324E+01,4.524319E+02,7.464494E+01,347,183,448,4,2,32
28315,2026/10/01,09:04:00,9.490921E+01,7.571661E+01,9.500324E+01,4.505188E+02,7.574902E+01,348,185,448,4,2,32
28316,2026/10/01,09:05:00,9.493839E+01,7.456226E+01,9.497082E+01,5.075551E+02,7.440175E+01,350,187,448,4,2,32
28317,2026/10/01,09:06:00,9.493839E+01,7.315176E+01,9.500324E+01,5.030804E+02,7.546206E+01,351,189,448,4,2,32
28318,2026/10/01,09:07:00,9.493839E+01,7.177367E+01,9.500324E+01,5.168612E+02,7.430933E+01,353,190,448,4,2,32
28319,2026/10/01,09:08:00,9.493839E+01,7.030156E+01,9.500324E+01,5.216602E+02,7.435311E+01,354,192,448,4,2,32
28320,2026/10/01,09:09:00,9.490921E+01,6.882620E+01,9.500324E+01,5.463359E+02,7.536478E+01,356,194,448,4,2,32
28321,2026/10/01,09:10:00,9.490921E+01,6.728924E+01,9.500324E+01,5.591440E+02,7.507782E+01,357,196,448,4,2,32
28322,2026/10/01,09:11:00,9.490921E+01,6.562257E+01,9.500324E+01,5.466602E+02,7.464494E+01,359,198,448,4,2,32
28323,2026/10/01,09:12:00,9.490921E+01,6.427692E+01,9.500324E+01,3.454280E+02,8.156615E+01,361,200,448,2,2,4
28324,2026/10/01,09:13:00,9.493839E+01,6.498055E+01,9.497082E+01,3.089170E+02,7.526751E+01,362,202,448,2,2,4
28325,2026/10/01,09:14:00,9.490921E+01,6.552529E+01,9.497082E+01,3.309987E+02,7.459630E+01,364,203,448,2,2,4
28326,2026/10/01,09:15:00,9.490921E+01,6.607004E+01,9.500324E+01,3.415694E+02,7.579766E+01,366,205,448,2,2,4
28327,2026/10/01,09:16:00,9.493839E+01,6.626460E+01,9.500324E+01,4.521401E+02,7.401751E+01,368,207,448,2,2,4
28328,2026/10/01,09:17:00,9.497082E+01,6.619975E+01,9.497082E+01,4.360895E+02,7.454766E+01,370,209,448,2,2,4
28329,2026/10/01,09:18:00,9.493839E+01,6.623217E+01,9.500324E+01,4.367380E+02,7.430933E+01,371,211,448,2,2,4
28330,2026/10/01,09:19:00,9.493839E+01,6.626460E+01,9.500324E+01,3.793774E+02,7.709630E+01,373,213,448,2,2,4
28331,2026/10/01,09:20:00,9.490921E+01,6.667964E+01,9.500324E+01,3.665694E+02,7.507782E+01,375,214,448,2,2,4
28332,2026/10/01,09:21:00,9.493839E+01,6.693580E+01,9.500324E+01,4.014916E+02,7.435311E+01,377,216,448,2,2,4
28333,2026/10/01,09:22:00,9.493839E+01,6.719196E+01,9.497082E+01,3.893320E+02,7.570039E+01,379,218,448,2,2,4
28334,2026/10/01,09:23:00,9.497082E+01,6.744812E+01,9.500324E+01,3.720169E+02,7.526751E+01,380,220,448,2,2,4
28335,2026/10/01,09:24:00,9.493839E+01,6.770428E+01,9.500324E+01,4.040532E+02,7.512159E+01,382,222,448,2,2,4
28336,2026/10/01,09:25:00,9.493839E+01,6.818418E+01,9.497082E+01,3.387160E+02,7.478599E+01,384,223,448,2,2,4
28337,2026/10/01,09:26:00,9.490921E+01,6.879378E+01,9.500324E+01,3.307069E+02,7.498055E+01,386,225,448,2,2,4
28338,2026/10/01,09:27:00,9.493839E+01,6.930610E+01,9.497082E+01,3.307069E+02,7.507782E+01,388,227,448,2,2,4
28339,2026/10/01,09:28:00,9.490921E+01,6.978924E+01,9.497082E+01,3.444553E+02,7.598735E+01,389,229,448,2,2,4
28340,2026/10/01,09:29:00,9.490921E+01,7.030156E+01,9.497082E+01,3.425422E+02,7.473735E+01,391,231,448,2,2,4
28341,2026/10/01,09:30:00,9.493839E+01,7.081388E+01,9.500324E+01,3.214008E+02,7.565175E+01,393,233,448,2,2,4
28342,2026/10/01,09:31:00,9.497082E+01,7.139105E+01,9.497082E+01,3.229896E+02,7.593871E+01,395,234,448,2,2,4
28343,2026/10/01,09:32:00,9.493839E+01,7.193580E+01,9.500324E+01,3.774643E+02,7.459630E+01,397,236,448,2,2,4
28344,2026/10/01,09:33:00,9.490921E+01,7.238327E+01,9.497082E+01,3.588846E+02,7.469358E+01,398,238,448,2,2,4
28345,2026/10/01,09:34:00,9.493839E+01,7.289559E+01,9.500324E+01,3.377432E+02,7.502918E+01,400,240,448,2,2,4
28346,2026/10/01,09:35:00,9.493839E+01,7.340791E+01,9.500324E+01,3.444553E+02,7.488326E+01,402,242,448,2,2,4
28347,2026/10/01,09:36:00,9.497082E+01,7.388781E+01,9.497082E+01,3.428664E+02,7.493191E+01,404,244,448,2,2,4
28348,2026/10/01,09:37:00,9.497082E+01,7.437095E+01,9.497082E+01,3.550259E+02,7.440175E+01,406,245,449,2,2,4
28349,2026/10/01,09:38:00,9.490921E+01,7.485085E+01,9.500324E+01,3.656291E+02,7.570039E+01,407,247,450,2,2,4
28350,2026/10/01,09:39:00,9.493839E+01,7.462711E+01,9.500324E+01,4.572633E+02,7.435311E+01,409,249,451,2,2,4
28351,2026/10/01,09:40:00,9.493839E+01,7.446498E+01,9.500324E+01,4.386835E+02,7.820039E+01,411,250,453,2,2,4
28352,2026/10/01,09:41:00,9.490921E+01,7.478600E+01,9.497082E+01,3.447795E+02,7.502918E+01,412,252,454,2,2,4
28353,2026/10/01,09:42:00,9.497082E+01,7.504215E+01,9.500324E+01,3.473411E+02,7.488326E+01,414,254,455,2,2,4
28354,2026/10/01,09:43:00,9.497082E+01,7.491570E+01,9.500324E+01,4.421855E+02,7.464494E+01,416,255,456,2,2,4
28355,2026/10/01,09:44:00,9.497082E+01,7.478600E+01,9.497082E+01,4.357977E+02,7.464494E+01,417,257,457,2,2,4
28356,2026/10/01,09:45:00,9.490921E+01,7.481842E+01,9.497082E+01,3.688068E+02,7.603599E+01,419,259,458,2,2,4
28357,2026/10/01,09:46:00,9.497082E+01,7.513943E+01,9.500324E+01,3.636835E+02,7.488326E+01,421,261,460,2,2,4
28358,2026/10/01,09:47:00,9.493839E+01,7.533074E+01,9.500324E+01,3.806745E+02,7.536478E+01,423,262,461,2,2,4
28359,2026/10/01,09:48:00,9.493839E+01,7.542802E+01,9.497082E+01,4.043774E+02,7.498055E+01,424,264,462,2,2,4
28360,2026/10/01,09:49:00,9.493839E+01,7.597276E+01,9.497082E+01,2.646887E+02,7.608463E+01,426,266,463,2,2,4
28361,2026/10/01,09:50:00,9.493839E+01,7.558691E+01,9.500324E+01,6.562257E+02,7.310311E+01,428,268,465,2,2,4
28362,2026/10/01,09:51:00,9.493839E+01,7.427367E+01,9.497082E+01,6.937095E+02,7.445039E+01,429,269,466,2,2,4
28363,2026/10/01,09:52:00,9.493839E+01,7.500973E+01,9.497082E+01,2.255837E+02,7.502918E+01,431,271,466,2,2,4
28364,2026/10/01,09:53:00,9.490921E+01,7.590791E+01,9.497082E+01,2.566797E+02,7.430933E+01,433,273,467,2,2,4
28365,2026/10/01,09:54:00,9.490921E+01,7.686771E+01,9.500324E+01,2.656615E+02,7.392023E+01,435,274,467,2,2,4
28366,2026/10/01,09:55:00,9.493839E+01,7.786317E+01,9.497082E+01,2.698120E+02,7.502918E+01,436,276,468,2,2,4
28367,2026/10/01,09:56:00,9.493839E+01,7.885538E+01,9.497082E+01,2.448119E+02,7.488326E+01,438,278,468,2,2,4
28368,2026/10/01,09:57:00,9.493839E+01,7.943256E+01,9.497082E+01,6.068742E+02,6.680933E+01,440,280,469,2,2,4
28369,2026/10/01,09:58:00,9.493839E+01,7.818094E+01,9.500324E+01,6.921207E+02,7.551070E+01,442,282,469,2,2,4
28370,2026/10/01,09:59:00,9.490921E+01,7.795720E+01,9.500324E+01,3.005837E+02,7.671206E+01,444,283,470,2,2,4
28371,2026/10/01,10:00:00,9.493839E+01,7.872569E+01,9.500324E+01,2.922503E+02,7.603599E+01,445,285,470,2,2,4
28372,2026/10/01,10:01:00,9.493839E+01,7.952659E+01,9.500324E+01,2.826200E+02,7.473735E+01,447,287,471,2,2,4
28373,2026/10/01,10:02:00,9.493839E+01,8.020104E+01,9.497082E+01,2.877432E+02,7.440175E+01,449,289,471,2,2,4
28374,2026/10/01,10:03:00,9.497082E+01,8.084306E+01,9.500324E+01,3.130674E+02,7.416342E+01,451,290,472,2,2,4
28375,2026/10/01,10:04:00,9.493839E+01,8.148184E+01,9.497082E+01,2.864786E+02,7.584630E+01,452,292,472,2,2,4
28376,2026/10/01,10:05:00,9.493839E+01,8.100195E+01,9.497082E+01,6.744812E+02,7.132782E+01,454,294,473,2,2,4
28377,2026/10/01,10:06:00,9.493839E+01,8.039235E+01,9.500324E+01,2.384241E+02,8.257295E+01,456,296,473,2,2,4
28378,2026/10/01,10:07:00,9.497082E+01,8.125811E+01,9.500324E+01,2.893645E+02,7.406615E+01,458,298,473,2,2,4
28379,2026/10/01,10:08:00,9.497082E+01,8.221790E+01,9.497082E+01,2.403372E+02,7.521887E+01,459,299,474,2,2,4
28380,2026/10/01,10:09:00,9.493839E+01,8.321336E+01,9.497082E+01,2.448119E+02,7.507782E+01,461,301,474,2,2,4
28381,2026/10/01,10:10:00,9.497082E+01,8.375811E+01,9.500324E+01,3.982815E+02,7.598735E+01,463,303,475,2,2,4
28382,2026/10/01,10:11:00,9.490921E+01,8.359599E+01,9.497082E+01,7.004540E+02,6.709630E+01,465,305,476,2,2,4
28383,2026/10/01,10:12:00,9.497082E+01,8.199416E+01,9.500324E+01,7.437095E+02,7.526751E+01,467,307,476,2,2,4
28384,2026/10/01,10:13:00,9.490921E+01,8.116084E+01,9.500324E+01,4.063230E+02,7.877431E+01,468,308,477,2,2,4
28385,2026/10/01,10:14:00,9.493839E+01,8.138781E+01,9.497082E+01,3.890078E+02,7.574902E+01,470,310,477,2,2,4
28386,2026/10/01,10:15:00,9.493839E+01,8.151427E+01,9.500324E+01,4.072633E+02,7.493191E+01,472,312,478,2,2,4
28387,2026/10/01,10:16:00,9.493839E+01,8.170558E+01,9.497082E+01,4.489300E+02,7.526751E+01,474,314,478,2,2,4
28388,2026/10/01,10:17:00,9.490921E+01,8.215630E+01,9.500324E+01,3.040856E+02,7.512159E+01,476,316,479,2,2,4
28389,2026/10/01,10:18:00,9.493839E+01,8.289235E+01,9.497082E+01,2.877432E+02,7.589494E+01,477,317,479,2,2,4
28390,2026/10/01,10:19:00,9.490921E+01,8.282750E+01,9.500324E+01,6.369974E+02,7.185797E+01,479,319,480,2,2,4
28391,2026/10/01,10:20:00,9.497082E+01,8.167640E+01,9.497082E+01,6.594358E+02,7.656615E+01,481,321,480,2,2,4
28392,2026/10/01,10:21:00,9.497082E+01,8.167640E+01,9.497082E+01,3.226654E+02,7.623055E+01,483,323,481,2,2,4
28393,2026/10/01,10:22:00,9.490921E+01,8.231518E+01,9.497082E+01,3.204280E+02,7.502918E+01,485,325,481,2,2,4
28394,2026/10/01,10:23:00,9.490921E+01,8.295720E+01,9.500324E+01,3.114786E+02,7.498055E+01,486,326,482,2,2,4
28395,2026/10/01,10:24:00,9.490921E+01,8.356680E+01,9.500324E+01,3.223735E+02,7.406615E+01,488,328,482,2,2,4
28396,2026/10/01,10:25:00,9.493839E+01,8.375811E+01,9.500324E+01,4.572633E+02,7.392023E+01,490,330,483,2,2,4
28397,2026/10/01,10:26:00,9.490921E+01,8.366084E+01,9.500324E+01,4.687743E+02,7.430933E+01,492,332,484,2,2,4
28398,2026/10/01,10:27:00,9.490921E+01,8.250648E+01,9.500324E+01,7.340792E+02,7.406615E+01,494,334,484,2,2,4
28399,2026/10/01,10:28:00,9.497082E+01,8.100195E+01,9.497082E+01,7.132620E+02,7.579766E+01,495,335,485,2,2,4
28400,2026/10/01,10:29:00,9.493839E+01,8.125811E+01,9.500324E+01,3.572957E+02,7.512159E+01,497,337,485,2,2,4
28401,2026/10/01,10:30:00,9.497082E+01,8.157912E+01,9.497082E+01,4.367380E+02,7.344358E+01,499,339,486,2,2,4
28402,2026/10/01,10:31:00,9.493839E+01,8.173801E+01,9.500324E+01,3.457523E+02,7.565175E+01,501,341,486,2,2,4
28403,2026/10/01,10:32:00,9.497082E+01,8.218872E+01,9.500324E+01,3.601816E+02,7.483463E+01,502,343,487,2,2,4
28404,2026/10/01,10:33:00,9.493839E+01,8.270104E+01,9.497082E+01,3.418936E+02,7.541342E+01,504,344,487,2,2,4
28405,2026/10/01,10:34:00,9.490921E+01,8.279507E+01,9.500324E+01,6.408560E+02,6.834630E+01,506,346,488,2,2,4
28406,2026/10/01,10:35:00,9.490921E+01,8.144942E+01,9.500324E+01,7.235084E+02,7.517023E+01,508,348,488,2,2,4
28407,2026/10/01,10:36:00,9.493839E+01,8.090467E+01,9.497082E+01,3.912451E+02,7.771887E+01,510,350,489,2,2,4
28408,2026/10/01,10:37:00,9.493839E+01,8.119326E+01,9.500324E+01,3.838846E+02,7.517023E+01,511,352,489,2,2,4
28409,2026/10/01,10:38:00,9.493839E+01,8.161155E+01,9.500324E+01,3.210765E+02,7.642023E+01,513,354,490,2,2,4
28410,2026/10/01,10:39:00,9.497082E+01,8.218872E+01,9.500324E+01,3.204280E+02,7.488326E+01,515,355,491,2,2,4
28411,2026/10/01,10:40:00,9.493839E+01,8.282750E+01,9.500324E+01,3.252594E+02,7.488326E+01,517,357,491,2,2,4
28412,2026/10/01,10:41:00,9.493839E+01,8.343710E+01,9.500324E+01,3.303826E+02,7.478599E+01,519,359,492,2,2,4
28413,2026/10/01,10:42:00,9.493839E+01,8.292477E+01,9.500324E+01,6.607004E+02,7.310311E+01,520,361,492,2,2,4
28414,2026/10/01,10:43:00,9.497082E+01,8.167640E+01,9.500324E+01,7.094034E+02,7.329766E+01,522,363,493,2,2,4
28415,2026/10/01,10:44:00,9.490921E+01,8.180286E+01,9.500324E+01,3.685149E+02,7.584630E+01,524,364,493,2,2,4
28416,2026/10/01,10:45:00,9.497082E+01,8.221790E+01,9.500324E+01,3.441634E+02,7.570039E+01,526,366,494,2,2,4
28417,2026/10/01,10:46:00,9.490921E+01,8.279507E+01,9.500324E+01,3.108301E+02,7.483463E+01,528,368,494,2,2,4
28418,2026/10/01,10:47:00,9.497082E+01,8.340467E+01,9.497082E+01,3.066472E+02,7.517023E+01,529,370,495,2,2,4
28419,2026/10/01,10:48:00,9.490921E+01,8.410831E+01,9.500324E+01,3.069715E+02,7.531615E+01,531,372,495,2,2,4
28420,2026/10/01,10:49:00,9.497082E+01,8.462387E+01,9.497082E+01,3.957198E+02,7.358463E+01,533,373,496,2,2,4
28421,2026/10/01,10:50:00,9.493839E+01,8.465305E+01,9.497082E+01,6.921207E+02,6.094844E+01,535,375,496,2,2,4
28422,2026/10/01,10:51:00,9.490921E+01,8.311609E+01,9.500324E+01,7.353762E+02,7.392023E+01,537,377,497,2,2,4
28423,2026/10/01,10:52:00,9.493839E+01,8.241245E+01,9.500324E+01,3.050584E+02,7.993190E+01,538,379,498,2,2,4
28424,2026/10/01,10:53:00,9.493839E+01,8.314851E+01,9.500324E+01,2.970493E+02,7.555447E+01,540,381,498,2,2,4
28425,2026/10/01,10:54:00,9.497082E+01,8.366084E+01,9.500324E+01,4.780804E+02,7.209630E+01,542,382,499,2,2,4
28426,2026/10/01,10:55:00,9.493839E+01,8.353437E+01,9.497082E+01,4.646239E+02,7.493191E+01,544,384,499,2,2,4
28427,2026/10/01,10:56:00,9.493839E+01,8.423801E+01,9.497082E+01,2.255837E+02,7.584630E+01,546,386,500,2,2,4
28428,2026/10/01,10:57:00,9.493839E+01,8.500648E+01,9.497082E+01,3.636835E+02,7.483463E+01,547,388,500,2,2,4
28429,2026/10/01,10:58:00,9.493839E+01,8.542477E+01,9.497082E+01,3.476654E+02,7.541342E+01,549,390,501,2,2,4
28430,2026/10/01,10:59:00,9.493839E+01,8.583982E+01,9.497082E+01,3.620947E+02,7.498055E+01,551,391,501,2,2,4
28431,2026/10/01,11:00:00,9.493839E+01,8.648184E+01,9.500324E+01,2.909533E+02,7.512159E+01,553,393,502,2,2,4
28432,2026/10/01,11:01:00,9.490921E+01,8.728275E+01,9.500324E+01,2.714008E+02,7.526751E+01,554,395,502,2,2,4
28433,2026/10/01,11:02:00,9.493839E+01,8.811609E+01,9.500324E+01,2.694877E+02,7.493191E+01,556,397,503,2,2,4
28434,2026/10/01,11:03:00,9.493839E+01,8.894942E+01,9.500324E+01,3.098573E+02,7.517023E+01,558,399,503,2,2,4
28435,2026/10/01,11:04:00,9.490921E+01,8.952335E+01,9.500324E+01,3.281129E+02,7.488326E+01,560,400,504,2,2,4
28436,2026/10/01,11:05:00,9.493839E+01,8.981194E+01,9.497082E+01,3.274968E+02,7.488326E+01,561,402,505,16,16,4
28437,2026/10/01,11:06:00,9.493839E+01,8.811609E+01,9.497082E+01,3.246109E+02,7.483463E+01,561,402,505,16,16,4
28438,2026/10/01,11:07:00,9.493839E+01,8.654345E+01,9.500324E+01,2.996109E+02,7.469358E+01,561,402,506,16,16,4
28439,2026/10/01,11:08:00,9.493839E+01,8.468548E+01,9.500324E+01,3.867704E+02,7.493191E+01,561,402,506,16,2,4
28440,2026/10/01,11:09:00,9.493839E+01,8.289235E+01,9.497082E+01,6.533398E+02,7.373055E+01,561,404,507,16,2,4
28441,2026/10/01,11:10:00,9.493839E+01,8.071336E+01,9.497082E+01,6.610247E+02,7.531615E+01,561,406,507,16,2,4
28442,2026/10/01,11:11:00,9.493839E+01,8.016862E+01,9.500324E+01,3.127432E+02,7.478599E+01,561,408,508,16,2,4
28443,2026/10/01,11:12:00,9.490921E+01,7.946498E+01,9.500324E+01,3.726654E+02,7.555447E+01,561,409,508,16,2,4
28444,2026/10/01,11:13:00,9.493839E+01,7.879053E+01,9.497082E+01,3.588846E+02,7.536478E+01,561,411,509,16,2,4
28445,2026/10/01,11:14:00,9.493839E+01,7.815176E+01,9.497082E+01,3.569715E+02,7.488326E+01,561,413,509,16,2,4
28446,2026/10/01,11:15:00,9.490921E+01,7.757458E+01,9.500324E+01,3.505512E+02,7.498055E+01,561,415,510,16,2,4
28447,2026/10/01,11:16:00,9.497082E+01,7.690013E+01,9.497082E+01,5.392672E+02,6.440662E+01,561,417,511,16,2,4
28448,2026/10/01,11:17:00,9.490921E+01,7.475357E+01,9.497082E+01,6.677692E+02,7.449902E+01,561,419,511,16,2,4
28449,2026/10/01,11:18:00,9.497082E+01,7.270428E+01,9.500324E+01,4.383593E+02,8.324416E+01,561,420,512,16,2,4
28450,2026/10/01,11:19:00,9.493839E+01,7.170882E+01,9.500324E+01,4.175097E+02,7.536478E+01,561,422,512,16,2,4
28451,2026/10/01,11:20:00,9.493839E+01,7.039559E+01,9.497082E+01,5.332036E+02,7.498055E+01,561,424,513,16,2,4
28452,2026/10/01,11:21:00,9.490921E+01,6.952983E+01,9.497082E+01,5.299935E+02,7.541342E+01,563,426,513,2,2,4
28453,2026/10/01,11:22:00,9.497082E+01,6.908236E+01,9.497082E+01,5.309338E+02,7.401751E+01,564,428,514,2,2,4
28454,2026/10/01,11:23:00,9.493839E+01,6.853761E+01,9.497082E+01,5.456874E+02,7.426070E+01,566,430,514,2,2,4
28455,2026/10/01,11:24:00,9.497082E+01,6.770428E+01,9.497082E+01,7.597277E+02,6.791342E+01,568,431,516,2,2,4
28456,2026/10/01,11:25:00,9.493839E+01,6.600843E+01,9.497082E+01,7.757458E+02,7.363326E+01,570,433,517,2,2,4
28457,2026/10/01,11:26:00,9.490921E+01,6.421207E+01,9.500324E+01,7.709144E+02,8.334144E+01,572,435,518,2,2,4
28458,2026/10/01,11:27:00,9.490921E+01,6.366732E+01,9.500324E+01,5.386187E+02,7.373055E+01,573,437,520,2,2,4
28459,2026/10/01,11:28:00,9.493839E+01,6.334631E+01,9.497082E+01,4.870623E+02,7.541342E+01,575,439,521,2,2,4
28460,2026/10/01,11:29:00,9.490921E+01,6.309015E+01,9.497082E+01,4.918612E+02,7.493191E+01,577,440,522,2,2,4
28461,2026/10/01,11:30:00,9.493839E+01,6.293126E+01,9.497082E+01,4.114462E+02,7.728599E+01,579,442,523,2,2,4
28462,2026/10/01,11:31:00,9.490921E+01,6.270752E+01,9.497082E+01,4.896239E+02,7.517023E+01,581,444,525,2,2,4
28463,2026/10/01,11:32:00,9.493839E+01,6.245136E+01,9.497082E+01,4.912127E+02,7.498055E+01,582,446,526,2,2,4
28464,2026/10/01,11:33:00,9.493839E+01,6.136187E+01,9.497082E+01,7.129377E+02,7.478599E+01,584,447,527,2,2,4
28465,2026/10/01,11:34:00,9.490921E+01,5.991894E+01,9.500324E+01,7.267186E+02,7.502918E+01,586,449,529,2,2,4
28466,2026/10/01,11:35:00,9.490921E+01,5.902076E+01,9.497082E+01,5.645914E+02,7.637159E+01,588,451,530,2,2,8
28467,2026/10/01,11:36:00,9.490921E+01,5.838197E+01,9.500324E+01,5.543450E+02,7.488326E+01,590,453,530,2,2,8
28468,2026/10/01,11:37:00,9.493839E+01,5.770752E+01,9.500324E+01,5.844683E+02,7.310311E+01,591,455,530,2,2,8
28469,2026/10/01,11:38:00,9.490921E+01,5.697147E+01,9.500324E+01,5.732490E+02,7.546206E+01,593,457,530,2,2,8
28470,2026/10/01,11:39:00,9.493839E+01,5.674773E+01,9.500324E+01,4.438068E+02,7.483463E+01,595,458,530,2,2,8
28471,2026/10/01,11:40:00,9.490921E+01,5.668288E+01,9.497082E+01,4.486057E+02,7.517023E+01,597,460,530,2,2,8
28472,2026/10/01,11:41:00,9.490921E+01,5.559339E+01,9.497082E+01,7.142023E+02,7.377918E+01,599,462,530,2,2,8
28473,2026/10/01,11:42:00,9.493839E+01,5.418288E+01,9.497082E+01,7.090792E+02,7.469358E+01,600,464,530,2,2,8
28474,2026/10/01,11:43:00,9.497082E+01,5.424773E+01,9.500324E+01,4.014916E+02,7.570039E+01,602,466,530,2,2,8
28475,2026/10/01,11:44:00,9.493839E+01,5.443904E+01,9.497082E+01,3.941310E+02,7.531615E+01,604,467,530,2,2,8
28476,2026/10/01,11:45:00,9.490921E+01,5.469520E+01,9.500324E+01,4.008755E+02,7.454766E+01,606,469,530,2,2,8
28477,2026/10/01,11:46:00,9.493839E+01,5.540208E+01,9.500324E+01,2.839170E+02,7.536478E+01,608,471,530,2,2,8
28478,2026/10/01,11:47:01,9.490921E+01,5.632944E+01,9.500324E+01,2.633917E+02,7.473735E+01,609,473,530,2,2,8
