"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
28479,2026/10/01,11:48:01,9.490921E+01,5.726006E+01,9.500324E+01,2.579442E+02,7.498055E+01,611,475,530,2,2,8
28480,2026/10/01,11:49:01,9.490921E+01,5.825227E+01,9.497082E+01,2.566797E+02,7.507782E+01,613,477,530,2,2,8
28481,2026/10/01,11:50:01,9.493839E+01,5.780480E+01,9.500324E+01,6.251297E+02,7.411478E+01,615,478,530,2,2,8
28482,2026/10/01,11:51:01,9.493839E+01,5.684177E+01,9.500324E+01,6.222763E+02,7.459630E+01,617,480,530,2,2,8
28483,2026/10/01,11:52:01,9.493839E+01,5.719520E+01,9.497082E+01,3.704280E+02,7.464494E+01,618,482,530,2,2,8
28484,2026/10/01,11:53:01,9.490921E+01,5.754864E+01,9.500324E+01,3.742542E+02,7.454766E+01,620,484,530,2,2,8
28485,2026/10/01,11:54:01,9.497082E+01,5.818742E+01,9.500324E+01,3.406291E+02,7.329766E+01,622,486,530,2,2,8
28486,2026/10/01,11:55:01,9.490921E+01,5.873217E+01,9.500324E+01,2.919261E+02,7.551070E+01,624,487,530,2,2,8
28487,2026/10/01,11:56:01,9.497082E+01,5.956550E+01,9.500324E+01,2.794099E+02,7.483463E+01,626,489,530,2,2,8
28488,2026/10/01,11:57:01,9.490921E+01,6.033723E+01,9.500324E+01,5.171531E+02,6.377918E+01,627,491,530,2,2,8
28489,2026/10/01,11:58:01,9.490921E+01,5.950389E+01,9.500324E+01,5.950389E+02,7.584630E+01,629,493,530,2,2,8
28490,2026/10/01,11:59:01,9.490921E+01,5.927692E+01,9.500324E+01,2.717250E+02,7.834630E+01,631,495,530,2,2,8
28491,2026/10/01,12:00:01,9.493839E+01,6.011025E+01,9.497082E+01,3.441634E+02,7.339494E+01,633,497,530,2,2,8
28492,2026/10/01,12:01:01,9.497082E+01,6.075227E+01,9.497082E+01,3.204280E+02,7.464494E+01,635,498,530,2,2,8
28493,2026/10/01,12:02:01,9.493839E+01,6.142348E+01,9.500324E+01,3.015240E+02,7.560311E+01,636,500,530,2,2,8
28494,2026/10/01,12:03:01,9.490921E+01,6.232166E+01,9.497082E+01,2.102140E+02,7.570039E+01,638,502,530,2,2,8
28495,2026/10/01,12:04:01,9.497082E+01,6.347601E+01,9.500324E+01,2.146887E+02,7.464494E+01,640,504,530,2,2,8
28496,2026/10/01,12:05:01,9.490921E+01,6.331388E+01,9.497082E+01,6.039883E+02,7.401751E+01,642,506,530,2,2,8
28497,2026/10/01,12:06:01,9.490921E+01,6.257782E+01,9.500324E+01,3.258755E+02,8.814688E+01,644,507,530,2,2,8
28498,2026/10/01,12:07:01,9.490921E+01,6.385863E+01,9.497082E+01,2.037938E+02,7.469358E+01,645,509,530,2,2,8
28499,2026/10/01,12:08:01,9.493839E+01,6.517510E+01,9.500324E+01,2.118353E+02,7.368191E+01,647,511,530,2,2,8
28500,2026/10/01,12:09:01,9.497082E+01,6.648833E+01,9.497082E+01,1.836252E+02,7.517023E+01,649,513,530,2,2,8
28501,2026/10/01,12:10:01,9.490921E+01,6.780156E+01,9.497082E+01,1.852140E+02,7.401751E+01,651,515,530,2,2,8
28502,2026/10/01,12:11:01,9.490921E+01,6.914722E+01,9.497082E+01,1.833009E+02,7.531615E+01,653,517,530,2,2,8
28503,2026/10/01,12:12:01,9.493839E+01,7.036317E+01,9.497082E+01,2.009403E+02,7.493191E+01,654,518,530,2,2,8
28504,2026/10/01,12:13:01,9.490921E+01,6.969196E+01,9.500324E+01,5.873217E+02,7.536478E+01,656,520,530,2,2,8
28505,2026/10/01,12:14:01,9.493839E+01,6.956226E+01,9.497082E+01,1.951686E+02,7.920720E+01,658,522,530,2,2,8
28506,2026/10/01,12:15:01,9.493839E+01,7.084631E+01,9.500324E+01,1.983787E+02,7.546206E+01,660,524,530,2,2,8
28507,2026/10/01,12:16:01,9.490921E+01,7.215954E+01,9.500324E+01,1.743191E+02,7.440175E+01,662,526,530,2,2,8
28508,2026/10/01,12:17:01,9.493839E+01,7.347276E+01,9.500324E+01,2.089494E+02,7.502918E+01,663,528,530,2,2,8
28509,2026/10/01,12:18:01,9.490921E+01,7.468872E+01,9.500324E+01,1.980545E+02,7.565175E+01,665,529,530,2,2,8
28510,2026/10/01,12:19:01,9.490921E+01,7.594034E+01,9.497082E+01,1.974060E+02,7.536478E+01,667,531,530,2,2,8
28511,2026/10/01,12:20:01,9.490921E+01,7.725357E+01,9.500324E+01,1.833009E+02,7.459630E+01,669,533,530,2,2,8
28512,2026/10/01,12:21:01,9.490921E+01,7.770104E+01,9.497082E+01,5.479248E+02,7.291342E+01,671,535,530,2,2,8
28513,2026/10/01,12:22:01,9.490921E+01,7.709145E+01,9.500324E+01,5.552853E+02,7.565175E+01,672,537,530,2,2,8
28514,2026/10/01,12:23:01,9.493839E+01,7.802205E+01,9.500324E+01,2.182231E+02,7.603599E+01,674,538,530,2,2,8
28515,2026/10/01,12:24:01,9.490921E+01,7.917640E+01,9.497082E+01,2.284695E+02,7.517023E+01,676,540,530,2,2,8
28516,2026/10/01,12:25:01,9.493839E+01,8.023347E+01,9.500324E+01,2.333009E+02,7.541342E+01,678,542,530,2,2,8
28517,2026/10/01,12:26:01,9.490921E+01,8.135538E+01,9.497082E+01,2.361868E+02,7.392023E+01,680,544,530,2,2,8
28518,2026/10/01,12:27:01,9.493839E+01,8.247730E+01,9.500324E+01,2.278534E+02,7.536478E+01,681,546,530,2,2,8
28519,2026/10/01,12:28:01,9.493839E+01,8.350195E+01,9.500324E+01,2.451362E+02,7.541342E+01,683,548,530,2,2,8
28520,2026/10/01,12:29:01,9.490921E+01,8.407912E+01,9.497082E+01,3.630674E+02,7.570039E+01,685,549,530,2,2,8
28521,2026/10/01,12:30:01,9.490921E+01,8.465305E+01,9.497082E+01,3.374189E+02,7.579766E+01,687,551,530,2,2,8
28522,2026/10/01,12:31:01,9.493839E+01,8.513619E+01,9.500324E+01,3.576200E+02,7.502918E+01,689,553,530,2,2,8
28523,2026/10/01,12:32:01,9.490921E+01,8.561609E+01,9.497082E+01,3.358301E+02,7.469358E+01,690,555,530,2,2,8
28524,2026/10/01,12:33:01,9.497082E+01,8.612841E+01,9.497082E+01,3.595331E+02,7.498055E+01,692,557,530,2,2,8
28525,2026/10/01,12:34:01,9.493839E+01,8.660831E+01,9.500324E+01,3.345331E+02,7.454766E+01,694,558,530,2,2,8
28526,2026/10/01,12:35:01,9.490921E+01,8.718548E+01,9.500324E+01,3.246109E+02,7.493191E+01,696,560,530,2,2,8
28527,2026/10/01,12:36:01,9.493839E+01,8.779507E+01,9.497082E+01,3.233139E+02,7.473735E+01,698,562,530,2,2,8
28528,2026/10/01,12:37:01,9.493839E+01,8.840467E+01,9.497082E+01,3.159533E+02,7.507782E+01,699,564,530,2,2,8
28529,2026/10/01,12:38:01,9.493839E+01,8.907588E+01,9.500324E+01,3.370947E+02,7.488326E+01,701,566,530,2,2,8
28530,2026/10/01,12:39:01,9.497082E+01,8.856356E+01,9.500324E+01,6.898508E+02,7.339494E+01,703,568,530,2,2,8
28531,2026/10/01,12:40:01,9.490921E+01,8.773022E+01,9.497082E+01,5.809338E+02,7.531615E+01,705,569,530,2,2,8
28532,2026/10/01,12:41:01,9.490921E+01,8.891699E+01,9.500324E+01,1.852140E+02,7.512159E+01,707,571,530,2,2,8
28533,2026/10/01,12:42:01,9.490921E+01,8.994164E+01,9.500324E+01,1.954929E+02,7.498055E+01,708,573,530,16,16,8
28534,2026/10/01,12:43:01,9.493839E+01,8.891699E+01,9.500324E+01,2.037938E+02,7.502918E+01,708,573,530,16,16,8
28535,2026/10/01,12:44:01,9.490921E+01,8.782750E+01,9.500324E+01,2.057393E+02,7.555447E+01,708,573,530,16,16,8
28536,2026/10/01,12:45:01,9.493839E+01,8.667316E+01,9.500324E+01,2.201362E+02,7.483463E+01,708,573,530,16,16,8
28537,2026/10/01,12:46:01,9.490921E+01,8.539235E+01,9.497082E+01,4.973087E+02,6.233949E+01,708,573,530,16,16,8
28538,2026/10/01,12:47:01,9.493839E+01,8.311609E+01,9.500324E+01,6.238651E+02,7.401751E+01,708,574,530,16,2,8
28539,2026/10/01,12:48:01,9.493839E+01,8.209145E+01,9.497082E+01,2.230220E+02,7.786478E+01,708,576,530,16,2,8
28540,2026/10/01,12:49:01,9.490921E+01,8.221790E+01,9.500324E+01,2.291180E+02,7.531615E+01,708,578,530,16,2,8
28541,2026/10/01,12:50:01,9.497082E+01,8.231518E+01,9.497082E+01,2.086252E+02,7.464494E+01,708,580,530,16,2,8
28542,2026/10/01,12:51:01,9.490921E+01,8.253891E+01,9.497082E+01,1.749676E+02,7.488326E+01,708,582,530,16,2,8
28543,2026/10/01,12:52:01,9.490921E+01,8.282750E+01,9.500324E+01,1.810636E+02,7.493191E+01,708,583,530,16,2,8
28544,2026/10/01,12:53:01,9.490921E+01,8.305123E+01,9.500324E+01,2.169585E+02,7.440175E+01,708,585,530,16,2,8
28545,2026/10/01,12:54:01,9.493839E+01,8.154669E+01,9.500324E+01,6.110571E+02,7.488326E+01,708,587,530,16,2,8
28546,2026/10/01,12:55:01,9.493839E+01,7.994488E+01,9.497082E+01,2.919261E+02,8.122568E+01,708,589,530,16,2,8
28547,2026/10/01,12:56:01,9.493839E+01,7.968872E+01,9.500324E+01,2.791180E+02,7.565175E+01,708,591,530,16,2,8
28548,2026/10/01,12:57:01,9.497082E+01,7.949741E+01,9.500324E+01,2.730221E+02,7.512159E+01,708,593,530,16,2,8
28549,2026/10/01,12:58:01,9.497082E+01,7.930286E+01,9.500324E+01,3.009079E+02,7.507782E+01,708,595,530,16,2,8
28550,2026/10/01,12:59:01,9.490921E+01,7.911155E+01,9.500324E+01,2.633917E+02,7.449902E+01,708,596,530,16,2,8
28551,2026/10/01,13:00:01,9.493839E+01,7.927043E+01,9.500324E+01,1.964332E+02,7.459630E+01,708,598,530,16,2,8
28552,2026/10/01,13:01:01,9.497082E+01,7.930286E+01,9.497082E+01,5.383268E+02,6.407101E+01,708,600,530,16,2,8
28553,2026/10/01,13:02:01,9.490921E+01,7.750973E+01,9.500324E+01,5.863813E+02,7.426070E+01,708,602,530,16,2,8
28554,2026/10/01,13:03:01,9.490921E+01,7.654669E+01,9.500324E+01,2.896887E+02,7.704766E+01,708,604,530,16,2,8
28555,2026/10/01,13:04:01,9.493839E+01,7.632296E+01,9.500324E+01,2.711089E+02,7.560311E+01,708,606,530,16,2,8
28556,2026/10/01,13:05:01,9.493839E+01,7.619650E+01,9.497082E+01,2.675746E+02,7.565175E+01,708,608,530,16,2,8
28557,2026/10/01,13:06:01,9.497082E+01,7.632296E+01,9.500324E+01,2.159857E+02,7.305933E+01,708,610,530,16,2,8
28558,2026/10/01,13:07:01,9.493839E+01,7.626135E+01,9.500324E+01,2.573282E+02,7.454766E+01,708,611,530,16,2,8
28559,2026/10/01,13:08:01,9.490921E+01,7.581064E+01,9.500324E+01,6.065499E+02,6.613813E+01,708,613,530,16,2,8
28560,2026/10/01,13:09:01,9.490921E+01,7.385538E+01,9.497082E+01,5.575227E+02,7.627918E+01,708,615,530,16,2,8
28561,2026/10/01,13:10:01,9.490921E+01,7.331064E+01,9.500324E+01,2.524968E+02,7.613326E+01,708,617,530,16,2,8
28562,2026/10/01,13:11:01,9.493839E+01,7.321661E+01,9.497082E+01,2.483463E+02,7.445039E+01,708,619,530,16,2,8
28563,2026/10/01,13:12:01,9.493839E+01,7.318418E+01,9.497082E+01,1.836252E+02,7.570039E+01,708,621,530,16,2,8
28564,2026/10/01,13:13:01,9.490921E+01,7.340791E+01,9.497082E+01,2.086252E+02,7.449902E+01,708,623,530,16,2,8
28565,2026/10/01,13:14:01,9.493839E+01,7.353761E+01,9.497082E+01,2.108625E+02,7.498055E+01,708,624,530,16,2,8
28566,2026/10/01,13:15:01,9.493839E+01,7.340791E+01,9.497082E+01,5.562581E+02,6.657101E+01,708,626,530,16,2,8
28567,2026/10/01,13:16:01,9.493839E+01,7.164722E+01,9.497082E+01,5.770753E+02,7.483463E+01,708,628,530,16,2,8
28568,2026/10/01,13:17:01,9.497082E+01,7.110247E+01,9.500324E+01,2.310311E+02,7.646887E+01,709,630,530,2,4,2
28569,2026/10/01,13:18:01,9.493839E+01,7.212711E+01,9.497082E+01,2.352140E+02,7.493191E+01,710,631,532,2,4,2
28570,2026/10/01,13:19:01,9.493839E+01,7.311933E+01,9.497082E+01,2.224060E+02,7.498055E+01,712,632,533,2,4,2
28571,2026/10/01,13:20:01,9.490921E+01,7.420882E+01,9.497082E+01,2.163100E+02,7.521887E+01,714,634,535,2,4,2
28572,2026/10/01,13:21:01,9.490921E+01,7.533074E+01,9.497082E+01,2.175746E+02,7.382782E+01,716,635,537,2,4,2
28573,2026/10/01,13:22:01,9.490921E+01,7.635538E+01,9.497082E+01,2.278534E+02,7.517023E+01,717,636,538,2,4,2
28574,2026/10/01,13:23:01,9.490921E+01,7.651751E+01,9.500324E+01,5.745136E+02,7.305933E+01,719,637,540,2,4,2
28575,2026/10/01,13:24:01,9.490921E+01,7.561933E+01,9.497082E+01,7.177367E+02,7.829766E+01,721,639,542,2,4,2
28576,2026/10/01,13:25:01,9.493839E+01,7.600519E+01,9.497082E+01,2.249676E+02,7.627918E+01,723,640,543,2,4,2
28577,2026/10/01,13:26:01,9.490921E+01,7.712387E+01,9.500324E+01,2.390402E+02,7.426070E+01,725,641,545,2,4,2
28578,2026/10/01,13:27:01,9.497082E+01,7.818094E+01,9.497082E+01,2.137484E+02,7.406615E+01,726,643,547,2,4,2
28579,2026/10/01,13:28:01,9.493839E+01,7.930286E+01,9.497082E+01,2.118353E+02,7.536478E+01,728,644,548,2,4,2
28580,2026/10/01,13:29:01,9.490921E+01,8.035992E+01,9.500324E+01,1.932231E+02,7.593871E+01,730,645,550,2,4,2
28581,2026/10/01,13:30:01,9.490921E+01,8.058691E+01,9.500324E+01,5.488975E+02,7.151751E+01,732,647,551,2,4,2
28582,2026/10/01,13:31:01,9.490921E+01,7.981518E+01,9.500324E+01,4.440986E+02,8.959144E+01,734,648,553,2,4,2
28583,2026/10/01,13:32:01,9.493839E+01,8.096952E+01,9.497082E+01,1.948444E+02,7.464494E+01,735,649,555,2,4,2
28584,2026/10/01,13:33:01,9.493839E+01,8.215630E+01,9.500324E+01,2.009403E+02,7.454766E+01,737,649,556,2,4,2
28585,2026/10/01,13:34:01,9.493839E+01,8.330740E+01,9.500324E+01,2.140726E+02,7.459630E+01,739,649,558,2,4,2
28586,2026/10/01,13:35:01,9.493839E+01,8.446174E+01,9.497082E+01,2.102140E+02,7.469358E+01,741,649,560,2,4,2
28587,2026/10/01,13:36:01,9.490921E+01,8.564851E+01,9.500324E+01,2.108625E+02,7.469358E+01,743,649,561,2,4,2
28588,2026/10/01,13:37:01,9.497082E+01,8.680286E+01,9.500324E+01,2.252918E+02,7.469358E+01,744,649,563,2,4,2
28589,2026/10/01,13:38:01,9.497082E+01,8.788911E+01,9.497082E+01,2.105383E+02,7.478599E+01,746,649,565,2,4,2
28590,2026/10/01,13:39:01,9.493839E+01,8.901102E+01,9.500324E+01,2.352140E+02,7.570039E+01,748,649,566,2,4,2
28591,2026/10/01,13:40:01,9.490921E+01,8.997406E+01,9.497082E+01,2.342413E+02,7.521887E+01,750,649,568,16,4,16
28592,2026/10/01,13:41:01,9.493839E+01,8.721790E+01,9.500324E+01,7.074903E+02,7.887159E+01,750,649,568,16,4,16
28593,2026/10/01,13:42:01,9.490921E+01,8.398184E+01,9.497082E+01,8.897860E+02,6.738813E+01,750,649,569,2,4,2
28594,2026/10/01,13:43:01,9.497082E+01,8.404669E+01,9.497082E+01,2.781453E+02,7.834630E+01,752,649,570,2,4,2
28595,2026/10/01,13:44:01,9.490921E+01,8.439689E+01,9.497082E+01,2.733463E+02,7.824902E+01,754,649,572,2,4,2
28596,2026/10/01,13:45:01,9.490921E+01,8.471790E+01,9.497082E+01,5.158885E+02,7.536478E+01,756,649,574,2,4,2
28597,2026/10/01,13:46:01,9.490921E+01,8.449416E+01,9.500324E+01,6.402075E+02,6.820525E+01,758,649,575,2,4,2
28598,2026/10/01,13:47:01,9.493839E+01,8.420558E+01,9.497082E+01,6.379702E+02,7.651751E+01,759,649,577,2,4,2
28599,2026/10/01,13:48:01,9.493839E+01,8.382296E+01,9.497082E+01,6.809014E+02,7.209630E+01,761,649,579,2,4,2
28600,2026/10/01,13:49:01,9.493839E+01,8.202659E+01,9.500324E+01,8.375811E+02,8.079280E+01,763,649,580,2,4,2
28601,2026/10/01,13:50:01,9.493839E+01,8.141699E+01,9.500324E+01,3.614462E+02,7.329766E+01,765,649,582,2,4,2
28602,2026/10/01,13:51:01,9.493839E+01,8.161155E+01,9.500324E+01,3.223735E+02,7.637159E+01,767,649,584,2,4,2
28603,2026/10/01,13:52:01,9.490921E+01,8.215630E+01,9.497082E+01,3.217250E+02,7.483463E+01,768,649,585,2,4,2
28604,2026/10/01,13:53:01,9.490921E+01,8.266862E+01,9.500324E+01,3.460765E+02,7.512159E+01,770,649,587,2,4,2
28605,2026/10/01,13:54:01,9.493839E+01,8.318094E+01,9.500324E+01,3.418936E+02,7.565175E+01,772,649,589,2,4,2
28606,2026/10/01,13:55:01,9.493839E+01,8.369326E+01,9.500324E+01,3.415694E+02,7.546206E+01,774,649,591,2,4,2
28607,2026/10/01,13:56:01,9.490921E+01,8.417316E+01,9.500324E+01,3.387160E+02,7.440175E+01,776,649,592,2,4,2
28608,2026/10/01,13:57:01,9.497082E+01,8.475033E+01,9.500324E+01,3.223735E+02,7.488326E+01,777,649,594,2,4,2
28609,2026/10/01,13:58:01,9.493839E+01,8.535992E+01,9.500324E+01,3.095331E+02,7.526751E+01,779,649,596,2,4,2
28610,2026/10/01,13:59:01,9.493839E+01,8.603113E+01,9.500324E+01,3.063554E+02,7.536478E+01,781,649,597,2,4,2
28611,2026/10/01,14:00:01,9.490921E+01,8.667316E+01,9.497082E+01,3.114786E+02,7.531615E+01,783,649,599,2,4,2
28612,2026/10/01,14:01:01,9.493839E+01,8.740921E+01,9.500324E+01,2.800584E+02,7.473735E+01,785,649,601,2,4,2
28613,2026/10/01,14:02:01,9.490921E+01,8.814851E+01,9.500324E+01,2.938392E+02,7.421206E+01,786,649,602,2,4,2
28614,2026/10/01,14:03:01,9.487679E+01,8.888457E+01,9.500324E+01,2.925746E+02,7.551070E+01,788,649,604,2,4,2
28615,2026/10/01,14:04:01,9.490921E+01,8.965305E+01,9.497082E+01,2.015564E+02,7.723735E+01,790,649,606,2,4,2
28616,2026/10/01,14:05:01,9.490921E+01,8.939689E+01,9.497082E+01,1.775292E+02,7.555447E+01,791,649,606,16,4,16
28617,2026/10/01,14:06:01,9.493839E+01,8.840467E+01,9.497082E+01,2.063878E+02,7.469358E+01,791,649,606,16,4,16
28618,2026/10/01,14:07:01,9.490921E+01,8.737679E+01,9.497082E+01,1.970817E+02,7.488326E+01,791,649,606,16,4,16
28619,2026/10/01,14:08:01,9.493839E+01,8.635214E+01,9.500324E+01,1.999676E+02,7.483463E+01,791,649,606,16,4,16
28620,2026/10/01,14:09:01,9.493839E+01,8.526265E+01,9.500324E+01,2.124514E+02,7.464494E+01,791,649,606,16,4,16
28621,2026/10/01,14:10:01,9.493839E+01,8.561609E+01,9.497082E+01,1.999676E+02,7.498055E+01,792,649,607,2,4,2
28622,2026/10/01,14:11:01,9.493839E+01,8.664073E+01,9.500324E+01,2.348898E+02,7.445039E+01,794,649,609,2,4,2
28623,2026/10/01,14:12:01,9.493839E+01,8.766537E+01,9.497082E+01,2.534695E+02,7.502918E+01,795,649,611,2,4,2
28624,2026/10/01,14:13:01,9.493839E+01,8.869326E+01,9.497082E+01,2.335927E+02,7.435311E+01,797,649,612,2,4,2
28625,2026/10/01,14:14:01,9.490921E+01,8.968548E+01,9.500324E+01,2.470493E+02,7.521887E+01,799,649,614,2,4,2
28626,2026/10/01,14:15:01,9.490921E+01,8.920558E+01,9.500324E+01,2.473736E+02,7.435311E+01,800,649,614,16,4,16
28627,2026/10/01,14:16:01,9.490921E+01,8.801881E+01,9.497082E+01,2.118353E+02,7.483463E+01,800,649,614,16,4,16
28628,2026/10/01,14:17:01,9.490921E+01,8.686446E+01,9.500324E+01,2.159857E+02,7.469358E+01,800,649,614,16,4,16
28629,2026/10/01,14:18:01,9.490921E+01,8.574255E+01,9.497082E+01,2.191959E+02,7.570039E+01,800,649,614,16,4,16
28630,2026/10/01,14:19:01,9.497082E+01,8.510377E+01,9.500324E+01,2.182231E+02,7.555447E+01,800,649,615,2,4,2
28631,2026/10/01,14:20:01,9.493839E+01,8.616084E+01,9.497082E+01,2.723735E+02,7.454766E+01,802,649,617,2,4,2
28632,2026/10/01,14:21:01,9.493839E+01,8.728275E+01,9.500324E+01,2.092413E+02,7.589494E+01,804,649,618,2,4,2
28633,2026/10/01,14:22:01,9.490921E+01,8.846628E+01,9.500324E+01,2.121271E+02,7.598735E+01,805,649,620,2,4,2
28634,2026/10/01,14:23:01,9.493839E+01,8.965305E+01,9.500324E+01,2.121271E+02,7.502918E+01,807,649,622,2,4,2
28635,2026/10/01,14:24:01,9.490921E+01,8.936446E+01,9.497082E+01,1.989948E+02,7.498055E+01,808,649,622,16,4,16
28636,2026/10/01,14:25:01,9.490921E+01,8.747406E+01,9.500324E+01,5.786965E+02,7.108463E+01,808,649,622,16,4,16
28637,2026/10/01,14:26:01,9.490921E+01,8.459145E+01,9.497082E+01,5.661803E+02,7.488326E+01,808,649,622,2,4,2
28638,2026/10/01,14:27:01,9.493839E+01,8.532750E+01,9.497082E+01,1.781777E+02,7.507782E+01,810,649,624,2,4,2
28639,2026/10/01,14:28:01,9.490921E+01,8.596952E+01,9.497082E+01,1.945201E+02,7.661478E+01,812,649,626,2,4,2
28640,2026/10/01,14:29:01,9.497082E+01,8.721790E+01,9.497082E+01,1.929313E+02,7.493191E+01,813,649,627,2,4,2
28641,2026/10/01,14:30:01,9.493839E+01,8.853113E+01,9.497082E+01,1.685798E+02,7.531615E+01,815,649,629,2,4,2
28642,2026/10/01,14:31:01,9.497082E+01,8.981194E+01,9.500324E+01,1.804151E+02,7.551070E+01,817,649,631,2,4,2
28643,2026/10/01,14:32:01,9.493839E+01,8.939689E+01,9.500324E+01,1.547990E+02,7.416342E+01,817,649,631,16,4,16
28644,2026/10/01,14:33:01,9.490921E+01,8.753891E+01,9.500324E+01,5.556096E+02,7.209630E+01,817,649,631,16,4,16
28645,2026/10/01,14:34:01,9.490921E+01,8.459145E+01,9.500324E+01,5.761349E+02,7.507782E+01,817,649,631,2,4,2
28646,2026/10/01,14:35:01,9.493839E+01,8.539235E+01,9.500324E+01,2.265564E+02,7.589494E+01,819,649,633,2,4,2
28647,2026/10/01,14:36:01,9.493839E+01,8.648184E+01,9.497082E+01,2.130999E+02,7.473735E+01,821,649,634,2,4,2
28648,2026/10/01,14:37:01,9.490921E+01,8.763295E+01,9.497082E+01,1.961089E+02,7.498055E+01,823,649,636,2,4,2
28649,2026/10/01,14:38:01,9.493839E+01,8.888457E+01,9.500324E+01,1.951686E+02,7.507782E+01,825,649,638,2,4,2
28650,2026/10/01,14:39:01,9.493839E+01,8.997406E+01,9.500324E+01,1.974060E+02,7.507782E+01,826,649,639,16,4,16
28651,2026/10/01,14:40:01,9.497082E+01,8.894942E+01,9.497082E+01,2.134241E+02,7.488326E+01,826,649,639,16,4,16
28652,2026/10/01,14:41:01,9.493839E+01,8.680286E+01,9.497082E+01,5.713035E+02,7.296206E+01,826,649,639,16,4,16
28653,2026/10/01,14:42:01,9.490921E+01,8.446174E+01,9.500324E+01,5.511349E+02,7.512159E+01,827,649,640,2,4,2
28654,2026/10/01,14:43:01,9.493839E+01,8.568094E+01,9.500324E+01,1.672828E+02,7.536478E+01,829,649,642,2,4,2
28655,2026/10/01,14:44:01,9.490921E+01,8.712063E+01,9.500324E+01,1.608625E+02,7.555447E+01,830,649,643,2,4,2
28656,2026/10/01,14:45:01,9.490921E+01,8.814851E+01,9.500324E+01,2.922503E+02,7.411478E+01,832,649,645,2,4,2
28657,2026/10/01,14:46:01,9.493839E+01,8.833982E+01,9.500324E+01,5.863813E+02,7.252918E+01,834,649,647,2,4,2
28658,2026/10/01,14:47:01,9.490921E+01,8.888457E+01,9.500324E+01,3.118029E+02,7.555447E+01,836,649,648,2,4,2
28659,2026/10/01,14:48:01,9.490921E+01,8.914073E+01,9.500324E+01,6.325227E+02,6.777237E+01,838,649,650,2,4,2
28660,2026/10/01,14:49:01,9.490921E+01,8.798638E+01,9.500324E+01,6.626459E+02,7.421206E+01,839,649,652,2,4,2
28661,2026/10/01,14:50:01,9.490921E+01,8.731518E+01,9.497082E+01,3.329442E+02,8.036478E+01,841,649,653,2,4,2
28662,2026/10/01,14:51:01,9.490921E+01,8.731518E+01,9.497082E+01,4.434825E+02,8.040855E+01,843,649,655,2,4,2
28663,2026/10/01,14:52:01,9.493839E+01,8.753891E+01,9.500324E+01,3.531129E+02,6.882782E+01,845,649,657,2,4,2
28664,2026/10/01,14:53:01,9.493839E+01,8.763295E+01,9.497082E+01,3.697795E+02,8.108463E+01,847,649,658,2,4,2
28665,2026/10/01,14:54:01,9.490921E+01,8.779507E+01,9.500324E+01,4.825551E+02,6.584630E+01,848,649,660,2,4,2
28666,2026/10/01,14:55:01,9.493839E+01,8.801881E+01,9.500324E+01,2.986382E+02,7.574902E+01,850,649,662,2,4,2
28667,2026/10/01,14:56:01,9.493839E+01,8.769780E+01,9.500324E+01,6.385862E+02,7.349222E+01,852,649,663,2,4,2
28668,2026/10/01,14:57:01,9.493839E+01,8.660831E+01,9.500324E+01,6.504540E+02,7.426070E+01,854,649,665,2,4,2
28669,2026/10/01,14:58:01,9.493839E+01,8.696174E+01,9.497082E+01,3.018483E+02,7.555447E+01,856,649,667,2,4,2
28670,2026/10/01,14:59:01,9.493839E+01,8.760377E+01,9.500324E+01,3.011997E+02,7.440175E+01,858,649,668,2,4,2
28671,2026/10/01,15:00:01,9.490921E+01,8.814851E+01,9.497082E+01,3.598573E+02,7.426070E+01,859,649,670,2,4,2
28672,2026/10/01,15:01:01,9.490921E+01,8.846628E+01,9.500324E+01,3.745785E+02,7.488326E+01,861,649,672,2,4,2
28673,2026/10/01,15:02:01,9.490921E+01,8.885214E+01,9.500324E+01,3.627432E+02,7.536478E+01,863,649,674,2,4,2
28674,2026/10/01,15:03:01,9.493839E+01,8.933204E+01,9.500324E+01,2.182231E+02,7.156615E+01,865,649,675,2,4,2
28675,2026/10/01,15:04:01,9.497082E+01,8.849870E+01,9.500324E+01,6.222763E+02,7.469358E+01,867,649,677,2,4,2
28676,2026/10/01,15:05:01,9.497082E+01,8.814851E+01,9.500324E+01,2.044423E+02,8.074902E+01,868,651,679,2,4,2
28677,2026/10/01,15:06:01,9.490921E+01,8.939689E+01,9.497082E+01,1.839494E+02,7.536478E+01,870,652,680,2,4,2
28678,2026/10/01,15:07:01,9.493839E+01,8.955578E+01,9.497082E+01,1.957847E+02,7.517023E+01,871,653,681,16,4,16
28679,2026/10/01,15:08:01,9.493839E+01,8.846628E+01,9.500324E+01,2.015564E+02,7.526751E+01,871,655,681,16,4,16
28680,2026/10/01,15:09:01,9.493839E+01,8.744164E+01,9.500324E+01,1.903372E+02,7.493191E+01,871,656,681,16,4,16
28681,2026/10/01,15:10:01,9.493839E+01,8.648184E+01,9.497082E+01,1.833009E+02,7.498055E+01,871,657,681,16,4,16
28682,2026/10/01,15:11:01,9.490921E+01,8.491245E+01,9.500324E+01,5.632944E+02,7.026751E+01,871,659,681,16,4,16
28683,2026/10/01,15:12:01,9.493839E+01,8.388457E+01,9.500324E+01,5.783723E+02,7.498055E+01,873,660,683,2,4,2
28684,2026/10/01,15:13:01,9.493839E+01,8.452659E+01,9.497082E+01,2.211089E+02,7.598735E+01,874,661,684,2,4,2
28685,2026/10/01,15:14:01,9.490921E+01,8.571336E+01,9.497082E+01,2.153372E+02,7.574902E+01,876,663,686,2,4,2
28686,2026/10/01,15:15:01,9.490921E+01,8.686446E+01,9.500324E+01,2.198444E+02,7.560311E+01,878,664,688,2,4,2
28687,2026/10/01,15:16:01,9.490921E+01,8.795396E+01,9.500324E+01,2.243191E+02,7.570039E+01,880,665,689,2,8,2
28688,2026/10/01,15:17:01,9.493839E+01,8.917316E+01,9.500324E+01,2.009403E+02,7.498055E+01,882,665,691,2,8,2
28689,2026/10/01,15:18:01,9.490921E+01,8.981194E+01,9.497082E+01,1.788262E+02,7.546206E+01,883,665,692,16,8,16
28690,2026/10/01,15:19:01,9.497082E+01,8.747406E+01,9.500324E+01,5.636187E+02,7.449902E+01,883,665,692,16,8,16
28691,2026/10/01,15:20:01,9.493839E+01,8.459145E+01,9.500324E+01,5.674773E+02,7.445039E+01,883,665,692,2,8,2
28692,2026/10/01,15:21:01,9.493839E+01,8.583982E+01,9.500324E+01,1.800908E+02,7.507782E+01,885,665,694,2,8,2
28693,2026/10/01,15:22:01,9.493839E+01,8.721790E+01,9.500324E+01,1.746433E+02,7.541342E+01,887,665,696,2,8,2
28694,2026/10/01,15:23:01,9.493839E+01,8.859599E+01,9.500324E+01,1.903372E+02,7.435311E+01,888,665,697,2,8,2
28695,2026/10/01,15:24:01,9.490921E+01,8.990921E+01,9.500324E+01,1.797665E+02,7.507782E+01,890,665,699,2,8,2
28696,2026/10/01,15:25:01,9.490921E+01,8.923801E+01,9.497082E+01,1.724060E+02,7.507782E+01,890,665,699,16,8,16
28697,2026/10/01,15:26:01,9.490921E+01,8.830740E+01,9.497082E+01,1.724060E+02,7.521887E+01,890,665,699,16,8,16
28698,2026/10/01,15:27:01,9.490921E+01,8.568094E+01,9.500324E+01,5.793126E+02,7.536478E+01,890,665,699,16,8,16
28699,2026/10/01,15:28:01,9.490921E+01,8.449416E+01,9.497082E+01,2.083009E+02,8.195039E+01,892,665,700,2,8,2
28700,2026/10/01,15:29:01,9.493839E+01,8.568094E+01,9.500324E+01,2.425746E+02,7.473735E+01,893,665,702,2,8,2
28701,2026/10/01,15:30:01,9.493839E+01,8.660831E+01,9.497082E+01,2.605058E+02,7.521887E+01,895,665,704,2,8,2
28702,2026/10/01,15:31:01,9.490921E+01,8.757134E+01,9.497082E+01,2.470493E+02,7.541342E+01,897,665,705,2,8,2
28703,2026/10/01,15:32:01,9.490921E+01,8.862841E+01,9.497082E+01,2.243191E+02,7.478599E+01,899,665,707,2,8,2
28704,2026/10/01,15:33:01,9.493839E+01,8.971790E+01,9.500324E+01,2.320039E+02,7.464494E+01,901,665,709,2,8,2
28705,2026/10/01,15:34:01,9.490921E+01,8.920558E+01,9.500324E+01,2.486706E+02,7.541342E+01,901,665,709,16,8,16
28706,2026/10/01,15:35:01,9.497082E+01,8.683204E+01,9.500324E+01,6.994812E+02,7.079766E+01,901,665,709,16,8,16
28707,2026/10/01,15:36:01,9.493839E+01,8.401427E+01,9.500324E+01,7.081388E+02,7.440175E+01,902,665,710,2,8,2
28708,2026/10/01,15:37:01,9.493839E+01,8.382296E+01,9.500324E+01,3.668936E+02,7.671206E+01,904,665,712,2,8,2
28709,2026/10/01,15:38:01,9.497082E+01,8.417316E+01,9.500324E+01,3.678664E+02,7.493191E+01,906,665,713,2,8,2
28710,2026/10/01,15:39:01,9.497082E+01,8.462387E+01,9.500324E+01,3.290856E+02,7.478599E+01,907,665,715,2,8,2
28711,2026/10/01,15:40:01,9.493839E+01,8.475033E+01,9.500324E+01,6.043126E+02,7.344358E+01,909,665,717,2,8,2
28712,2026/10/01,15:41:01,9.493839E+01,8.532750E+01,9.500324E+01,3.265240E+02,7.478599E+01,911,665,718,2,8,2
28713,2026/10/01,15:42:01,9.493839E+01,8.583982E+01,9.500324E+01,3.268483E+02,7.565175E+01,913,665,720,2,8,2
28714,2026/10/01,15:43:01,9.493839E+01,8.641699E+01,9.500324E+01,3.294099E+02,7.315175E+01,915,665,722,2,8,2
28715,2026/10/01,15:44:01,9.490921E+01,8.657588E+01,9.497082E+01,5.729248E+02,7.723735E+01,916,665,723,2,8,2
28716,2026/10/01,15:45:01,9.490921E+01,8.680286E+01,9.497082E+01,2.935149E+02,7.781615E+01,918,665,725,2,8,2
28717,2026/10/01,15:46:01,9.497082E+01,8.708820E+01,9.497082E+01,5.312581E+02,6.849222E+01,920,665,727,2,8,2
28718,2026/10/01,15:47:01,9.493839E+01,8.757134E+01,9.497082E+01,2.787938E+02,7.623055E+01,922,665,728,2,8,2
28719,2026/10/01,15:48:01,9.493839E+01,8.853113E+01,9.500324E+01,1.519131E+02,7.589494E+01,924,665,730,2,8,2
28720,2026/10/01,15:49:01,9.497082E+01,8.975033E+01,9.500324E+01,2.137484E+02,7.483463E+01,925,665,732,2,8,2
28721,2026/10/01,15:50:01,9.497082E+01,8.926719E+01,9.497082E+01,2.326524E+02,7.507782E+01,926,665,732,16,8,16
28722,2026/10/01,15:51:01,9.490921E+01,8.817770E+01,9.500324E+01,2.015564E+02,7.493191E+01,926,665,732,16,8,16
28723,2026/10/01,15:52:01,9.497082E+01,8.715305E+01,9.500324E+01,2.070039E+02,7.483463E+01,926,665,732,16,8,16
28724,2026/10/01,15:53:01,9.493839E+01,8.606356E+01,9.500324E+01,2.121271E+02,7.589494E+01,926,665,732,16,8,16
28725,2026/10/01,15:54:01,9.493839E+01,8.497406E+01,9.500324E+01,1.977302E+02,7.454766E+01,926,665,732,16,8,16
28726,2026/10/01,15:55:01,9.493839E+01,8.590467E+01,9.497082E+01,2.233463E+02,7.521887E+01,927,665,734,2,8,2
28727,2026/10/01,15:56:01,9.490921E+01,8.696174E+01,9.497082E+01,2.364786E+02,7.551070E+01,929,665,735,2,8,2
28728,2026/10/01,15:57:01,9.490921E+01,8.801881E+01,9.500324E+01,2.320039E+02,7.541342E+01,931,665,737,2,8,2
28729,2026/10/01,15:58:01,9.497082E+01,8.914073E+01,9.497082E+01,1.820363E+02,7.536478E+01,933,665,739,2,8,2
28730,2026/10/01,15:59:01,9.490921E+01,8.981194E+01,9.500324E+01,1.583009E+02,7.546206E+01,934,665,740,16,8,16
28731,2026/10/01,16:00:01,9.497082E+01,8.897860E+01,9.497082E+01,1.522374E+02,7.454766E+01,934,665,740,16,8,16
28732,2026/10/01,16:01:01,9.493839E+01,8.817770E+01,9.500324E+01,2.083009E+02,7.440175E+01,934,665,740,16,8,16
28733,2026/10/01,16:02:01,9.497082E+01,8.734760E+01,9.500324E+01,1.502918E+02,7.531615E+01,934,665,740,16,8,16
28734,2026/10/01,16:03:01,9.493839E+01,8.654345E+01,9.497082E+01,1.522374E+02,7.526751E+01,934,665,740,16,8,16
28735,2026/10/01,16:04:01,9.490921E+01,8.577497E+01,9.497082E+01,1.374838E+02,7.536478E+01,934,665,740,16,8,16
28736,2026/10/01,16:05:01,9.493839E+01,8.507134E+01,9.500324E+01,1.233787E+02,7.521887E+01,934,665,740,16,8,16
28737,2026/10/01,16:06:01,9.490921E+01,8.606356E+01,9.500324E+01,1.387808E+02,7.411478E+01,935,665,741,2,8,2
28738,2026/10/01,16:07:01,9.497082E+01,8.747406E+01,9.497082E+01,2.006161E+02,7.493191E+01,937,665,743,2,8,2
28739,2026/10/01,16:08:01,9.493839E+01,8.875487E+01,9.497082E+01,2.015564E+02,7.469358E+01,939,665,745,2,8,2
28740,2026/10/01,16:09:01,9.490921E+01,8.981194E+01,9.500324E+01,2.297665E+02,7.459630E+01,941,665,746,2,8,2
28741,2026/10/01,16:10:01,9.493839E+01,8.897860E+01,9.500324E+01,2.810311E+02,7.454766E+01,941,665,747,16,8,16
28742,2026/10/01,16:11:01,9.490921E+01,8.689689E+01,9.500324E+01,3.457523E+02,8.339008E+01,941,665,747,16,8,16
28743,2026/10/01,16:12:01,9.493839E+01,8.555124E+01,9.497082E+01,2.669261E+02,7.478599E+01,941,665,747,16,8,16
28744,2026/10/01,16:13:01,9.490921E+01,8.535992E+01,9.500324E+01,2.224060E+02,7.623055E+01,942,665,748,2,8,2
28745,2026/10/01,16:14:01,9.493839E+01,8.644942E+01,9.497082E+01,2.358625E+02,7.589494E+01,944,665,749,2,8,2
28746,2026/10/01,16:15:01,9.493839E+01,8.696174E+01,9.497082E+01,3.601816E+02,7.733463E+01,946,665,751,2,8,2
28747,2026/10/01,16:16:01,9.493839E+01,8.680286E+01,9.500324E+01,4.687743E+02,8.079280E+01,948,665,753,2,8,2
28748,2026/10/01,16:17:01,9.493839E+01,8.677043E+01,9.500324E+01,4.037289E+02,6.594358E+01,949,665,754,2,8,2
28749,2026/10/01,16:18:01,9.493839E+01,8.680286E+01,9.497082E+01,3.470169E+02,8.089008E+01,951,665,756,2,8,2
28750,2026/10/01,16:19:01,9.493839E+01,8.689689E+01,9.497082E+01,4.912127E+02,6.560797E+01,953,665,758,2,8,2
28751,2026/10/01,16:20:01,9.490921E+01,8.728275E+01,9.500324E+01,3.316472E+02,7.507782E+01,955,665,759,2,8,2
28752,2026/10/01,16:21:01,9.493839E+01,8.776265E+01,9.497082E+01,3.387160E+02,7.459630E+01,957,665,761,2,8,2
28753,2026/10/01,16:22:01,9.490921E+01,8.830740E+01,9.500324E+01,3.143645E+02,7.551070E+01,958,665,763,2,8,2
28754,2026/10/01,16:23:01,9.493839E+01,8.875487E+01,9.497082E+01,3.723411E+02,7.406615E+01,960,665,764,2,8,2
28755,2026/10/01,16:24:01,9.497082E+01,8.920558E+01,9.500324E+01,3.556745E+02,7.555447E+01,962,665,766,2,8,2
28756,2026/10/01,16:25:01,9.490921E+01,8.971790E+01,9.500324E+01,3.406291E+02,7.464494E+01,964,665,768,2,8,2
28757,2026/10/01,16:26:01,9.493839E+01,8.936446E+01,9.500324E+01,3.201038E+02,7.521887E+01,965,665,769,16,8,16
28758,2026/10/01,16:27:01,9.490921E+01,8.766537E+01,9.497082E+01,3.210765E+02,7.498055E+01,965,665,769,16,8,16
28759,2026/10/01,16:28:01,9.497082E+01,8.612841E+01,9.500324E+01,2.855058E+02,7.454766E+01,965,665,769,16,8,16
28760,2026/10/01,16:29:01,9.490921E+01,8.491245E+01,9.497082E+01,2.797341E+02,7.478599E+01,965,665,769,2,8,2
28761,2026/10/01,16:30:01,9.490921E+01,8.561609E+01,9.497082E+01,3.066472E+02,7.507782E+01,967,665,771,2,8,2
28762,2026/10/01,16:31:01,9.490921E+01,8.619326E+01,9.497082E+01,3.307069E+02,7.502918E+01,969,665,772,2,8,2
28763,2026/10/01,16:32:01,9.493839E+01,8.740921E+01,9.500324E+01,1.845979E+02,7.521887E+01,971,665,774,2,8,2
28764,2026/10/01,16:33:01,9.493839E+01,8.875487E+01,9.497082E+01,1.874838E+02,7.502918E+01,972,665,776,2,8,2
28765,2026/10/01,16:34:01,9.493839E+01,9.000648E+01,9.500324E+01,1.730545E+02,7.531615E+01,974,665,777,16,8,16
28766,2026/10/01,16:35:01,9.490921E+01,8.904346E+01,9.500324E+01,2.102140E+02,7.469358E+01,974,665,777,16,8,16
28767,2026/10/01,16:36:01,9.490921E+01,8.798638E+01,9.500324E+01,1.938716E+02,7.493191E+01,974,665,777,16,8,16
28768,2026/10/01,16:37:01,9.493839E+01,8.692931E+01,9.500324E+01,2.057393E+02,7.493191E+01,974,665,777,16,8,16
28769,2026/10/01,16:38:01,9.487679E+01,8.580740E+01,9.500324E+01,2.178988E+02,7.570039E+01,974,665,777,16,8,16
28770,2026/10/01,16:39:01,9.493839E+01,8.513619E+01,9.500324E+01,2.175746E+02,7.507782E+01,975,665,778,2,8,2
28771,2026/10/01,16:40:01,9.497082E+01,8.638457E+01,9.500324E+01,1.810636E+02,7.507782E+01,976,665,780,2,8,2
28772,2026/10/01,16:41:01,9.490921E+01,8.769780E+01,9.497082E+01,2.054151E+02,7.430933E+01,978,665,781,2,8,2
28773,2026/10/01,16:42:01,9.490921E+01,8.872244E+01,9.500324E+01,2.342413E+02,7.570039E+01,980,665,783,2,8,2
28774,2026/10/01,16:43:01,9.493839E+01,8.977951E+01,9.497082E+01,2.377756E+02,7.440175E+01,982,665,785,2,8,2
28775,2026/10/01,16:44:01,9.490921E+01,8.907588E+01,9.497082E+01,2.515564E+02,7.483463E+01,982,665,785,16,8,16
28776,2026/10/01,16:45:01,9.490921E+01,8.785992E+01,9.500324E+01,2.480220E+02,7.517023E+01,982,665,785,16,8,16
28777,2026/10/01,16:46:01,9.490921E+01,8.654345E+01,9.500324E+01,2.493191E+02,7.512159E+01,982,665,785,16,8,16
28778,2026/10/01,16:47:01,9.490921E+01,8.519780E+01,9.497082E+01,2.284695E+02,7.426070E+01,982,665,785,16,8,16
28779,2026/10/01,16:48:01,9.493839E+01,8.561609E+01,9.497082E+01,2.130999E+02,7.454766E+01,984,665,786,2,8,2
28780,2026/10/01,16:49:01,9.493839E+01,8.677043E+01,9.500324E+01,2.230220E+02,7.440175E+01,985,665,788,2,8,2
28781,2026/10/01,16:50:01,9.490921E+01,8.779507E+01,9.497082E+01,2.461089E+02,7.541342E+01,987,665,790,2,8,2
28782,2026/10/01,16:51:01,9.497082E+01,8.875487E+01,9.500324E+01,2.374514E+02,7.521887E+01,989,665,791,2,8,2
28783,2026/10/01,16:52:01,9.490921E+01,8.975033E+01,9.497082E+01,2.557069E+02,7.517023E+01,990,666,793,4,2,2
28784,2026/10/01,16:53:01,9.490921E+01,8.914073E+01,9.500324E+01,2.448119E+02,7.440175E+01,992,667,793,4,16,16
28785,2026/10/01,16:54:01,9.493839E+01,8.782750E+01,9.500324E+01,2.941634E+02,7.382782E+01,994,667,793,4,16,16
28786,2026/10/01,16:55:01,9.493839E+01,8.654345E+01,9.500324E+01,2.396887E+02,7.445039E+01,995,667,793,4,16,16
28787,2026/10/01,16:56:01,9.490921E+01,8.526265E+01,9.497082E+01,2.486706E+02,7.536478E+01,997,667,793,4,16,16
28788,2026/10/01,16:57:01,9.490921E+01,8.555124E+01,9.500324E+01,2.364786E+02,7.449902E+01,998,668,795,4,2,2
28789,2026/10/01,16:58:01,9.490921E+01,8.673801E+01,9.500324E+01,2.236706E+02,7.565175E+01,1000,670,796,4,2,2
28790,2026/10/01,16:59:01,9.493839E+01,8.792153E+01,9.500324E+01,2.335927E+02,7.473735E+01,1001,672,798,4,2,2
28791,2026/10/01,17:00:01,9.490921E+01,8.904346E+01,9.497082E+01,2.396887E+02,7.646887E+01,1003,673,800,4,2,2
28792,2026/10/01,17:01:01,9.490921E+01,8.984436E+01,9.497082E+01,1.941958E+02,7.502918E+01,1004,675,801,4,16,16
28793,2026/10/01,17:02:01,9.493839E+01,8.878729E+01,9.500324E+01,1.999676E+02,7.483463E+01,1006,675,801,4,16,16
28794,2026/10/01,17:03:01,9.493839E+01,8.766537E+01,9.500324E+01,2.255837E+02,7.440175E+01,1007,675,801,4,16,16
28795,2026/10/01,17:04:01,9.490921E+01,8.651427E+01,9.500324E+01,2.217575E+02,7.555447E+01,1009,675,801,4,16,16
28796,2026/10/01,17:05:01,9.490921E+01,8.526265E+01,9.497082E+01,2.377756E+02,7.512159E+01,1010,675,801,4,16,16
28797,2026/10/01,17:06:01,9.493839E+01,8.561609E+01,9.497082E+01,2.239948E+02,7.464494E+01,1012,676,802,4,2,2
28798,2026/10/01,17:07:01,9.493839E+01,8.692931E+01,9.500324E+01,1.804151E+02,7.526751E+01,1012,678,804,4,2,2
28799,2026/10/01,17:08:01,9.490921E+01,8.824255E+01,9.500324E+01,2.268807E+02,7.483463E+01,1012,679,805,4,2,2
28800,2026/10/01,17:09:01,9.490921E+01,8.962063E+01,9.500324E+01,2.037938E+02,7.623055E+01,1012,681,807,4,2,2
28801,2026/10/01,17:10:01,9.490921E+01,8.917316E+01,9.497082E+01,2.297665E+02,7.603599E+01,1012,682,807,4,16,16
28802,2026/10/01,17:11:01,9.490921E+01,8.795396E+01,9.500324E+01,2.275292E+02,7.406615E+01,1012,682,807,4,16,16
28803,2026/10/01,17:12:01,9.490921E+01,8.673801E+01,9.497082E+01,2.541180E+02,7.387646E+01,1012,682,807,4,16,16
28804,2026/10/01,17:13:01,9.490921E+01,8.551881E+01,9.497082E+01,2.287938E+02,7.473735E+01,1012,682,807,4,16,16
28805,2026/10/01,17:14:01,9.490921E+01,8.539235E+01,9.500324E+01,2.553826E+02,6.637646E+01,1012,683,808,4,2,2
28806,2026/10/01,17:15:01,9.490921E+01,8.491245E+01,9.497082E+01,5.642672E+02,7.430933E+01,1012,684,810,4,2,2
28807,2026/10/01,17:16:01,9.493839E+01,8.497406E+01,9.497082E+01,1.861868E+02,7.901751E+01,1012,686,812,4,2,2
28808,2026/10/01,17:17:01,9.490921E+01,8.654345E+01,9.497082E+01,1.659857E+02,7.551070E+01,1012,688,813,4,2,2
28809,2026/10/01,17:18:01,9.493839E+01,8.811609E+01,9.500324E+01,1.608625E+02,7.536478E+01,1012,690,815,4,2,2
28810,2026/10/01,17:19:01,9.493839E+01,8.965305E+01,9.500324E+01,1.733787E+02,7.411478E+01,1012,692,817,4,2,2
28811,2026/10/01,17:20:01,9.497082E+01,8.942931E+01,9.497082E+01,1.724060E+02,7.435311E+01,1012,692,817,4,16,16
28812,2026/10/01,17:21:01,9.490921E+01,8.859599E+01,9.500324E+01,1.637484E+02,7.555447E+01,1012,692,817,4,16,16
28813,2026/10/01,17:22:01,9.493839E+01,8.660831E+01,9.500324E+01,5.392672E+02,7.382782E+01,1012,692,817,4,16,16
28814,2026/10/01,17:23:01,9.490921E+01,8.452659E+01,9.500324E+01,5.286965E+02,8.579280E+01,1012,693,818,4,2,2
28815,2026/10/01,17:24:01,9.493839E+01,8.612841E+01,9.500324E+01,1.458171E+02,7.565175E+01,1012,695,819,4,2,2
28816,2026/10/01,17:25:01,9.497082E+01,8.744164E+01,9.497082E+01,3.005837E+02,7.387646E+01,1012,696,821,4,2,2
28817,2026/10/01,17:26:01,9.490921E+01,8.827497E+01,9.497082E+01,3.050584E+02,7.560311E+01,1012,698,823,4,2,2
28818,2026/10/01,17:27:01,9.497082E+01,8.907588E+01,9.500324E+01,3.085927E+02,7.517023E+01,1012,700,824,4,2,2
28819,2026/10/01,17:28:01,9.490921E+01,8.987679E+01,9.497082E+01,2.976978E+02,7.421206E+01,1012,702,826,4,2,2
28820,2026/10/01,17:29:01,9.493839E+01,8.862841E+01,9.500324E+01,5.094682E+02,6.272373E+01,1012,702,826,4,16,16
28821,2026/10/01,17:30:01,9.493839E+01,8.529507E+01,9.500324E+01,6.450065E+02,7.488326E+01,1012,702,826,4,16,16
28822,2026/10/01,17:31:01,9.490921E+01,8.427043E+01,9.497082E+01,3.108301E+02,8.146887E+01,1012,703,828,4,2,2
28823,2026/10/01,17:32:01,9.493839E+01,8.510377E+01,9.500324E+01,3.101816E+02,7.521887E+01,1012,705,829,4,2,2
28824,2026/10/01,17:33:01,9.487679E+01,8.599870E+01,9.497082E+01,2.935149E+02,7.536478E+01,1012,707,831,4,2,2
28825,2026/10/01,17:34:01,9.493839E+01,8.683204E+01,9.497082E+01,2.832685E+02,7.502918E+01,1012,709,833,4,2,2
28826,2026/10/01,17:35:01,9.490921E+01,8.779507E+01,9.500324E+01,2.701362E+02,7.521887E+01,1012,711,834,4,2,2
28827,2026/10/01,17:36:01,9.487679E+01,8.881972E+01,9.497082E+01,2.701362E+02,7.498055E+01,1012,712,836,4,2,2
28828,2026/10/01,17:37:01,9.493839E+01,8.917316E+01,9.500324E+01,5.841440E+02,7.430933E+01,1012,714,838,4,2,2
28829,2026/10/01,17:38:01,9.493839E+01,8.875487E+01,9.500324E+01,5.213359E+02,7.541342E+01,1012,716,839,4,2,2
28830,2026/10/01,17:39:01,9.493839E+01,8.997406E+01,9.500324E+01,1.541505E+02,7.579766E+01,1012,718,841,4,2,2
28831,2026/10/01,17:40:01,9.490921E+01,8.933204E+01,9.500324E+01,1.624838E+02,7.387646E+01,1012,718,841,4,16,16
28832,2026/10/01,17:41:01,9.493839E+01,8.846628E+01,9.500324E+01,1.599222E+02,7.421206E+01,1012,718,841,4,16,16
28833,2026/10/01,17:42:01,9.490921E+01,8.753891E+01,9.500324E+01,2.044423E+02,7.498055E+01,1012,718,841,4,16,16
28834,2026/10/01,17:43:01,9.493839E+01,8.651427E+01,9.497082E+01,1.964332E+02,7.488326E+01,1012,718,841,4,16,16
28835,2026/10/01,17:44:01,9.490921E+01,8.551881E+01,9.500324E+01,2.428988E+02,7.521887E+01,1012,718,841,4,16,16
28836,2026/10/01,17:45:01,9.497082E+01,8.539235E+01,9.497082E+01,2.553826E+02,7.502918E+01,1012,719,842,4,2,2
28837,2026/10/01,17:46:01,9.493839E+01,8.648184E+01,9.500324E+01,2.922503E+02,7.382782E+01,1012,721,844,4,2,2
28838,2026/10/01,17:47:01,9.493839E+01,8.760377E+01,9.500324E+01,2.518807E+02,7.551070E+01,1012,722,845,4,2,2
28839,2026/10/01,17:48:01,9.490921E+01,8.875487E+01,9.500324E+01,2.364786E+02,7.536478E+01,1012,724,847,4,2,2
28840,2026/10/01,17:49:01,9.493839E+01,8.994164E+01,9.500324E+01,2.137484E+02,7.483463E+01,1012,726,849,4,2,2
28841,2026/10/01,17:50:01,9.490921E+01,8.910831E+01,9.500324E+01,1.615110E+02,7.555447E+01,1012,726,849,4,16,16
28842,2026/10/01,17:51:01,9.493839E+01,8.824255E+01,9.500324E+01,1.631323E+02,7.339494E+01,1012,726,849,4,16,16
28843,2026/10/01,17:52:01,9.493839E+01,8.708820E+01,9.500324E+01,2.201362E+02,7.469358E+01,1012,726,849,4,16,16
28844,2026/10/01,17:53:01,9.490921E+01,8.593710E+01,9.497082E+01,2.316796E+02,7.411478E+01,1012,726,849,4,16,16
28845,2026/10/01,17:54:01,9.493839E+01,8.494164E+01,9.497082E+01,3.665694E+02,7.488326E+01,1012,727,849,4,2,2
28846,2026/10/01,17:55:01,9.490921E+01,8.551881E+01,9.497082E+01,3.588846E+02,7.526751E+01,1012,729,851,4,2,2
28847,2026/10/01,17:56:01,9.490921E+01,8.606356E+01,9.500324E+01,3.572957E+02,7.401751E+01,1012,730,853,4,2,2
28848,2026/10/01,17:57:01,9.493839E+01,8.644942E+01,9.500324E+01,4.037289E+02,7.310311E+01,1012,732,854,4,2,2
28849,2026/10/01,17:58:01,9.497082E+01,8.670558E+01,9.500324E+01,4.136835E+02,7.483463E+01,1012,734,856,4,2,2
28850,2026/10/01,17:59:01,9.490921E+01,8.708820E+01,9.497082E+01,3.710765E+02,7.478599E+01,1012,736,858,4,2,2
28851,2026/10/01,18:00:01,9.493839E+01,8.753891E+01,9.497082E+01,3.835603E+02,7.478599E+01,1012,738,859,4,2,2
28852,2026/10/01,18:01:01,9.490921E+01,8.798638E+01,9.500324E+01,3.547341E+02,7.536478E+01,1012,739,861,4,2,2
28853,2026/10/01,18:02:01,9.493839E+01,8.849870E+01,9.500324E+01,3.559987E+02,7.584630E+01,1012,741,863,4,2,2
28854,2026/10/01,18:03:01,9.493839E+01,8.821012E+01,9.500324E+01,6.869974E+02,7.195039E+01,1012,743,864,4,2,2
28855,2026/10/01,18:04:01,9.490921E+01,8.699416E+01,9.500324E+01,6.917964E+02,7.651751E+01,1012,745,866,4,2,2
28856,2026/10/01,18:05:01,9.493839E+01,8.708820E+01,9.500324E+01,3.733139E+02,7.699902E+01,1012,747,868,4,2,2
28857,2026/10/01,18:06:01,9.493839E+01,8.798638E+01,9.500324E+01,2.755836E+02,7.589494E+01,1012,748,870,4,2,2
28858,2026/10/01,18:07:01,9.487679E+01,8.901102E+01,9.497082E+01,2.726978E+02,7.454766E+01,1012,750,871,4,2,2
28859,2026/10/01,18:08:01,9.497082E+01,8.997406E+01,9.500324E+01,1.458171E+02,7.593871E+01,1012,752,873,4,16,16
28860,2026/10/01,18:09:01,9.490921E+01,8.929961E+01,9.500324E+01,1.480545E+02,7.469358E+01,1012,752,873,4,16,16
28861,2026/10/01,18:10:01,9.493839E+01,8.856356E+01,9.500324E+01,1.345979E+02,7.382782E+01,1012,752,873,4,16,16
28862,2026/10/01,18:11:01,9.490921E+01,8.782750E+01,9.500324E+01,1.589494E+02,7.517023E+01,1012,752,873,4,16,16
28863,2026/10/01,18:12:01,9.490921E+01,8.696174E+01,9.497082E+01,1.685798E+02,7.469358E+01,1012,752,873,4,16,16
28864,2026/10/01,18:13:01,9.490921E+01,8.599870E+01,9.497082E+01,1.977302E+02,7.488326E+01,1012,752,873,4,16,16
28865,2026/10/01,18:14:01,9.493839E+01,8.491245E+01,9.500324E+01,2.272049E+02,7.454766E+01,1012,752,873,4,2,2
28866,2026/10/01,18:15:01,9.490921E+01,8.603113E+01,9.497082E+01,2.050908E+02,7.473735E+01,1012,754,874,4,2,2
28867,2026/10/01,18:16:01,9.490921E+01,8.734760E+01,9.497082E+01,2.175746E+02,7.521887E+01,1012,755,876,4,2,2
28868,2026/10/01,18:17:01,9.493839E+01,8.866084E+01,9.500324E+01,2.146887E+02,7.483463E+01,1012,757,878,4,2,2
28869,2026/10/01,18:18:01,9.490921E+01,9.000648E+01,9.500324E+01,2.063878E+02,7.555447E+01,1012,759,879,4,16,16
28870,2026/10/01,18:19:01,9.490921E+01,8.904346E+01,9.497082E+01,1.999676E+02,7.507782E+01,1012,759,879,4,16,16
28871,2026/10/01,18:20:01,9.493839E+01,8.795396E+01,9.497082E+01,1.993191E+02,7.502918E+01,1012,759,879,4,16,16
28872,2026/10/01,18:21:01,9.493839E+01,8.708820E+01,9.500324E+01,1.519131E+02,7.536478E+01,1012,759,879,4,16,16
28873,2026/10/01,18:22:01,9.493839E+01,8.628729E+01,9.500324E+01,1.499676E+02,7.521887E+01,1012,759,879,4,16,16
28874,2026/10/01,18:23:01,9.490921E+01,8.548638E+01,9.500324E+01,1.502918E+02,7.459630E+01,1012,759,879,4,16,16
28875,2026/10/01,18:24:01,9.493839E+01,8.532750E+01,9.497082E+01,1.442283E+02,7.521887E+01,1012,760,880,4,2,2
28876,2026/10/01,18:25:01,9.490921E+01,8.692931E+01,9.500324E+01,1.791505E+02,7.526751E+01,1012,761,882,4,2,2
28877,2026/10/01,18:26:01,9.490921E+01,8.849870E+01,9.500324E+01,1.602464E+02,7.551070E+01,1012,763,883,4,2,2
28878,2026/10/01,18:27:01,9.493839E+01,9.000648E+01,9.500324E+01,1.567121E+02,7.517023E+01,1012,765,885,4,16,16
28879,2026/10/01,18:28:01,9.490921E+01,8.926719E+01,9.500324E+01,1.647211E+02,7.459630E+01,1012,765,885,4,16,16
28880,2026/10/01,18:29:01,9.490921E+01,8.843385E+01,9.500324E+01,1.355707E+02,7.473735E+01,1012,765,885,4,16,16
28881,2026/10/01,18:30:01,9.493839E+01,8.773022E+01,9.497082E+01,1.403697E+02,7.382782E+01,1012,765,885,4,16,16
28882,2026/10/01,18:31:01,9.490921E+01,8.696174E+01,9.500324E+01,1.547990E+02,7.565175E+01,1012,765,885,4,16,16
28883,2026/10/01,18:32:01,9.493839E+01,8.619326E+01,9.500324E+01,1.544747E+02,7.531615E+01,1012,765,885,4,16,16
28884,2026/10/01,18:33:01,9.493839E+01,8.529507E+01,9.497082E+01,1.628080E+02,7.517023E+01,1012,765,885,4,16,16
28885,2026/10/01,18:34:01,9.493839E+01,8.568094E+01,9.500324E+01,1.589494E+02,7.521887E+01,1012,766,886,4,2,2
28886,2026/10/01,18:35:01,9.490921E+01,8.728275E+01,9.500324E+01,1.557393E+02,7.541342E+01,1012,768,887,4,2,2
28887,2026/10/01,18:36:01,9.493839E+01,8.885214E+01,9.500324E+01,1.669585E+02,7.406615E+01,1012,769,889,4,2,2
28888,2026/10/01,18:37:01,9.490921E+01,8.990921E+01,9.500324E+01,1.432555E+02,7.411478E+01,1012,771,890,4,16,16
28889,2026/10/01,18:38:01,9.493839E+01,8.920558E+01,9.497082E+01,1.368353E+02,7.560311E+01,1012,771,890,4,16,16
28890,2026/10/01,18:39:01,9.490921E+01,8.843385E+01,9.500324E+01,1.544747E+02,7.565175E+01,1013,771,890,4,16,16
28891,2026/10/01,18:40:01,9.493839E+01,8.769780E+01,9.497082E+01,1.317121E+02,7.387646E+01,1015,771,890,4,16,16
28892,2026/10/01,18:41:01,9.490921E+01,8.692931E+01,9.497082E+01,1.643969E+02,7.502918E+01,1016,771,890,4,16,16
28893,2026/10/01,18:42:01,9.493839E+01,8.609599E+01,9.500324E+01,1.595979E+02,7.449902E+01,1018,771,890,4,16,16
28894,2026/10/01,18:43:01,9.493839E+01,8.535992E+01,9.497082E+01,1.365110E+02,7.483463E+01,1019,771,890,4,16,16
28895,2026/10/01,18:44:01,9.493839E+01,8.542477E+01,9.500324E+01,1.419585E+02,7.459630E+01,1021,771,891,4,2,2
28896,2026/10/01,18:45:01,9.490921E+01,8.712063E+01,9.500324E+01,1.403697E+02,7.473735E+01,1022,773,893,4,2,2
28897,2026/10/01,18:46:01,9.493839E+01,8.878729E+01,9.500324E+01,1.410182E+02,7.483463E+01,1024,775,894,4,2,2
28898,2026/10/01,18:47:01,9.493839E+01,8.990921E+01,9.497082E+01,1.406939E+02,7.493191E+01,1025,776,896,4,16,16
28899,2026/10/01,18:48:01,9.490921E+01,8.920558E+01,9.500324E+01,1.371595E+02,7.502918E+01,1027,776,896,4,16,16
28900,2026/10/01,18:49:01,9.493839E+01,8.849870E+01,9.500324E+01,1.467899E+02,7.488326E+01,1029,776,896,4,16,16
28901,2026/10/01,18:50:01,9.490921E+01,8.760377E+01,9.497082E+01,1.794747E+02,7.416342E+01,1030,776,896,4,16,16
28902,2026/10/01,18:51:01,9.493839E+01,8.670558E+01,9.500324E+01,1.711414E+02,7.560311E+01,1031,776,896,8,16,16
28903,2026/10/01,18:52:01,9.487679E+01,8.577497E+01,9.497082E+01,2.124514E+02,7.570039E+01,1031,776,896,8,16,16
28904,2026/10/01,18:53:01,9.490921E+01,8.500648E+01,9.500324E+01,1.877756E+02,7.521887E+01,1031,777,896,8,2,2
28905,2026/10/01,18:54:01,9.490921E+01,8.641699E+01,9.500324E+01,1.903372E+02,7.521887E+01,1031,778,898,8,2,2
28906,2026/10/01,18:55:01,9.490921E+01,8.788911E+01,9.500324E+01,1.890726E+02,7.517023E+01,1031,780,899,8,2,2
28907,2026/10/01,18:56:01,9.497082E+01,8.933204E+01,9.497082E+01,1.717575E+02,7.498055E+01,1031,782,901,8,2,2
28908,2026/10/01,18:57:01,9.497082E+01,8.965305E+01,9.497082E+01,1.506161E+02,7.584630E+01,1031,783,902,8,16,16
28909,2026/10/01,18:58:01,9.497082E+01,8.891699E+01,9.497082E+01,1.397211E+02,7.512159E+01,1031,783,902,8,16,16
28910,2026/10/01,18:59:01,9.493839E+01,8.821012E+01,9.500324E+01,1.419585E+02,7.488326E+01,1031,783,902,8,16,16
28911,2026/10/01,19:00:01,9.490921E+01,8.747406E+01,9.500324E+01,1.390726E+02,7.339494E+01,1031,783,902,8,16,16
28912,2026/10/01,19:01:01,9.490921E+01,8.673801E+01,9.500324E+01,1.371595E+02,7.483463E+01,1031,783,902,8,16,16
28913,2026/10/01,19:02:01,9.490921E+01,8.599870E+01,9.497082E+01,1.410182E+02,7.488326E+01,1031,783,902,8,16,16
28914,2026/10/01,19:03:01,9.497082E+01,8.526265E+01,9.500324E+01,1.387808E+02,7.488326E+01,1031,783,902,8,16,16
