"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
28915,2026/10/01,19:04:01,9.493839E+01,8.580740E+01,9.497082E+01,1.371595E+02,7.483463E+01,1031,784,903,8,2,2
28916,2026/10/01,19:05:01,9.490921E+01,8.747406E+01,9.497082E+01,1.320363E+02,7.584630E+01,1031,786,904,8,2,2
28917,2026/10/01,19:06:01,9.493839E+01,8.920558E+01,9.497082E+01,1.560636E+02,7.618191E+01,1031,787,906,8,2,2
28918,2026/10/01,19:07:01,9.493839E+01,8.975033E+01,9.500324E+01,1.554151E+02,7.565175E+01,1031,788,907,8,16,16
28919,2026/10/01,19:08:01,9.490921E+01,8.891699E+01,9.500324E+01,1.541505E+02,7.488326E+01,1031,788,907,8,16,16
28920,2026/10/01,19:09:01,9.490921E+01,8.811609E+01,9.500324E+01,1.986706E+02,7.565175E+01,1031,788,907,8,16,16
28921,2026/10/01,19:10:01,9.490921E+01,8.734760E+01,9.497082E+01,1.345979E+02,7.488326E+01,1031,788,907,8,16,16
28922,2026/10/01,19:11:01,9.493839E+01,8.670558E+01,9.500324E+01,1.118677E+02,7.536478E+01,1031,788,907,8,16,16
28923,2026/10/01,19:12:01,9.490921E+01,8.606356E+01,9.497082E+01,1.352464E+02,7.483463E+01,1031,788,907,8,16,16
28924,2026/10/01,19:13:01,9.493839E+01,8.529507E+01,9.497082E+01,1.477302E+02,7.536478E+01,1031,788,907,8,16,16
28925,2026/10/01,19:14:01,9.493839E+01,8.568094E+01,9.497082E+01,1.384566E+02,7.459630E+01,1031,789,908,8,2,2
28926,2026/10/01,19:15:01,9.490921E+01,8.740921E+01,9.500324E+01,1.384566E+02,7.445039E+01,1031,791,910,8,2,2
28927,2026/10/01,19:16:01,9.497082E+01,8.920558E+01,9.500324E+01,1.141051E+02,7.555447E+01,1031,793,911,8,2,2
28928,2026/10/01,19:17:01,9.497082E+01,8.977951E+01,9.500324E+01,1.339494E+02,7.449902E+01,1031,794,912,8,16,16
28929,2026/10/01,19:18:01,9.493839E+01,8.920558E+01,9.497082E+01,1.083333E+02,7.517023E+01,1031,794,912,8,16,16
28930,2026/10/01,19:19:01,9.493839E+01,8.859599E+01,9.500324E+01,1.118677E+02,7.464494E+01,1031,794,912,8,16,16
28931,2026/10/01,19:20:01,9.493839E+01,8.792153E+01,9.500324E+01,1.387808E+02,7.478599E+01,1031,794,912,8,16,16
28932,2026/10/01,19:21:01,9.493839E+01,8.721790E+01,9.497082E+01,1.509403E+02,7.373055E+01,1031,794,912,8,16,16
28933,2026/10/01,19:22:01,9.493839E+01,8.635214E+01,9.497082E+01,1.595979E+02,7.493191E+01,1031,794,912,8,16,16
28934,2026/10/01,19:23:01,9.493839E+01,8.542477E+01,9.497082E+01,1.909857E+02,7.517023E+01,1031,794,912,8,16,16
28935,2026/10/01,19:24:01,9.490921E+01,8.548638E+01,9.500324E+01,1.730545E+02,7.560311E+01,1031,794,913,8,2,2
28936,2026/10/01,19:25:01,9.497082E+01,8.702659E+01,9.500324E+01,1.737030E+02,7.526751E+01,1031,796,914,8,2,2
28937,2026/10/01,19:26:01,9.490921E+01,8.856356E+01,9.500324E+01,1.708171E+02,7.507782E+01,1031,798,916,8,2,2
28938,2026/10/01,19:27:01,9.493839E+01,8.997406E+01,9.497082E+01,1.768807E+02,7.421206E+01,1031,800,918,8,16,16
28939,2026/10/01,19:28:01,9.493839E+01,8.920558E+01,9.500324E+01,1.669585E+02,7.560311E+01,1031,800,918,8,16,16
28940,2026/10/01,19:29:01,9.493839E+01,8.827497E+01,9.500324E+01,1.791505E+02,7.493191E+01,1031,800,918,8,16,16
28941,2026/10/01,19:30:01,9.493839E+01,8.760377E+01,9.500324E+01,1.073606E+02,7.546206E+01,1031,800,918,8,16,16
28942,2026/10/01,19:31:01,9.497082E+01,8.702659E+01,9.500324E+01,1.064202E+02,7.440175E+01,1031,800,918,8,16,16
28943,2026/10/01,19:32:01,9.493839E+01,8.644942E+01,9.500324E+01,1.131323E+02,7.502918E+01,1031,800,918,8,16,16
28944,2026/10/01,19:33:01,9.493839E+01,8.583982E+01,9.497082E+01,1.288262E+02,7.478599E+01,1031,800,918,8,16,16
28945,2026/10/01,19:34:01,9.490921E+01,8.516862E+01,9.497082E+01,1.326848E+02,7.469358E+01,1031,800,918,8,16,16
28946,2026/10/01,19:35:01,9.497082E+01,8.599870E+01,9.500324E+01,1.285020E+02,7.488326E+01,1031,801,919,8,2,2
28947,2026/10/01,19:36:01,9.490921E+01,8.769780E+01,9.500324E+01,1.544747E+02,7.517023E+01,1031,803,921,8,2,2
28948,2026/10/01,19:37:01,9.490921E+01,8.936446E+01,9.500324E+01,1.349222E+02,7.488326E+01,1031,805,922,8,2,2
28949,2026/10/01,19:38:01,9.493839E+01,8.968548E+01,9.497082E+01,1.304475E+02,7.512159E+01,1031,805,923,8,16,16
28950,2026/10/01,19:39:01,9.497082E+01,8.897860E+01,9.500324E+01,1.310636E+02,7.498055E+01,1031,805,923,8,16,16
28951,2026/10/01,19:40:01,9.497082E+01,8.824255E+01,9.500324E+01,1.342737E+02,7.488326E+01,1031,805,923,8,16,16
28952,2026/10/01,19:41:01,9.490921E+01,8.757134E+01,9.500324E+01,1.371595E+02,7.483463E+01,1031,805,923,8,16,16
28953,2026/10/01,19:42:01,9.487679E+01,8.689689E+01,9.497082E+01,1.307717E+02,7.483463E+01,1031,805,923,8,16,16
28954,2026/10/01,19:43:01,9.493839E+01,8.619326E+01,9.497082E+01,1.307717E+02,7.469358E+01,1031,805,923,8,16,16
28955,2026/10/01,19:44:01,9.493839E+01,8.548638E+01,9.500324E+01,1.339494E+02,7.459630E+01,1031,805,923,8,16,16
28956,2026/10/01,19:45:01,9.490921E+01,8.494164E+01,9.497082E+01,1.250000E+02,7.473735E+01,1031,805,923,8,2,2
28957,2026/10/01,19:46:01,9.490921E+01,8.677043E+01,9.500324E+01,1.070363E+02,7.526751E+01,1031,807,925,8,2,2
28958,2026/10/01,19:47:01,9.493839E+01,8.856356E+01,9.500324E+01,1.262646E+02,7.488326E+01,1031,809,926,8,2,2
28959,2026/10/01,19:48:01,9.493839E+01,8.997406E+01,9.497082E+01,2.313554E+02,7.421206E+01,1031,811,928,8,16,16
28960,2026/10/01,19:49:01,9.493839E+01,8.888457E+01,9.497082E+01,2.284695E+02,7.541342E+01,1031,811,928,8,16,16
28961,2026/10/01,19:50:01,9.490921E+01,8.766537E+01,9.500324E+01,2.352140E+02,7.502918E+01,1031,811,928,8,16,16
28962,2026/10/01,19:51:01,9.487679E+01,8.651427E+01,9.500324E+01,2.092413E+02,7.473735E+01,1031,811,928,8,16,16
28963,2026/10/01,19:52:01,9.493839E+01,8.539235E+01,9.497082E+01,2.098898E+02,7.584630E+01,1031,811,928,8,16,16
28964,2026/10/01,19:53:01,9.490921E+01,8.545720E+01,9.500324E+01,2.380999E+02,7.498055E+01,1031,812,929,8,2,2
28965,2026/10/01,19:54:01,9.493839E+01,8.667316E+01,9.497082E+01,2.384241E+02,7.560311E+01,1031,814,931,8,2,2
28966,2026/10/01,19:55:01,9.493839E+01,8.782750E+01,9.500324E+01,2.352140E+02,7.551070E+01,1031,815,932,8,2,2
28967,2026/10/01,19:56:01,9.493839E+01,8.897860E+01,9.500324E+01,2.438716E+02,7.531615E+01,1031,817,934,8,2,2
28968,2026/10/01,19:57:01,9.493839E+01,8.987679E+01,9.500324E+01,2.361868E+02,7.570039E+01,1031,819,936,8,16,16
28969,2026/10/01,19:58:01,9.493839E+01,8.869326E+01,9.497082E+01,2.560311E+02,7.426070E+01,1031,819,936,8,16,16
28970,2026/10/01,19:59:01,9.493839E+01,8.731518E+01,9.500324E+01,2.470493E+02,7.541342E+01,1031,819,936,8,16,16
28971,2026/10/01,20:00:01,9.493839E+01,8.603113E+01,9.497082E+01,2.633917E+02,7.469358E+01,1031,819,936,8,16,16
28972,2026/10/01,20:01:01,9.490921E+01,8.497406E+01,9.497082E+01,2.807069E+02,7.416342E+01,1031,819,936,8,2,2
28973,2026/10/01,20:02:01,9.490921E+01,8.596952E+01,9.497082E+01,2.749352E+02,7.531615E+01,1031,821,938,8,2,2
28974,2026/10/01,20:03:01,9.490921E+01,8.692931E+01,9.497082E+01,2.771725E+02,7.488326E+01,1031,823,939,8,2,2
28975,2026/10/01,20:04:01,9.490921E+01,8.795396E+01,9.500324E+01,2.483463E+02,7.536478E+01,1031,824,941,8,2,2
28976,2026/10/01,20:05:01,9.493839E+01,8.907588E+01,9.500324E+01,2.528210E+02,7.401751E+01,1031,826,943,8,2,2
28977,2026/10/01,20:06:01,9.493839E+01,8.984436E+01,9.497082E+01,2.178988E+02,7.555447E+01,1031,828,944,8,16,16
28978,2026/10/01,20:07:01,9.493839E+01,8.859599E+01,9.500324E+01,2.509079E+02,7.526751E+01,1031,828,944,8,16,16
28979,2026/10/01,20:08:01,9.490921E+01,8.728275E+01,9.500324E+01,2.515564E+02,7.498055E+01,1031,828,944,8,16,16
28980,2026/10/01,20:09:01,9.490921E+01,8.599870E+01,9.497082E+01,2.509079E+02,7.469358E+01,1031,828,944,8,16,16
28981,2026/10/01,20:10:01,9.493839E+01,8.497406E+01,9.497082E+01,2.553826E+02,7.526751E+01,1031,828,944,8,2,2
28982,2026/10/01,20:11:01,9.490921E+01,8.609599E+01,9.497082E+01,2.486706E+02,7.387646E+01,1031,830,946,8,2,2
28983,2026/10/01,20:12:01,9.490921E+01,8.718548E+01,9.500324E+01,2.541180E+02,7.526751E+01,1031,832,948,8,2,2
28984,2026/10/01,20:13:01,9.493839E+01,8.833982E+01,9.497082E+01,2.483463E+02,7.478599E+01,1031,833,949,8,2,2
28985,2026/10/01,20:14:01,9.490921E+01,8.939689E+01,9.497082E+01,3.009079E+02,7.464494E+01,1031,835,951,8,2,2
28986,2026/10/01,20:15:01,9.490921E+01,8.962063E+01,9.497082E+01,2.493191E+02,7.551070E+01,1031,836,952,8,16,16
28987,2026/10/01,20:16:01,9.490921E+01,8.830740E+01,9.500324E+01,2.454604E+02,7.473735E+01,1031,836,952,8,16,16
28988,2026/10/01,20:17:01,9.497082E+01,8.699416E+01,9.500324E+01,2.621271E+02,7.464494E+01,1031,836,952,8,16,16
28989,2026/10/01,20:18:01,9.490921E+01,8.577497E+01,9.500324E+01,2.333009E+02,7.430933E+01,1031,836,952,8,16,16
28990,2026/10/01,20:19:01,9.490921E+01,8.513619E+01,9.500324E+01,2.268807E+02,7.541342E+01,1031,837,953,8,2,2
28991,2026/10/01,20:20:01,9.490921E+01,8.641699E+01,9.500324E+01,2.252918E+02,7.531615E+01,1031,839,954,8,2,2
28992,2026/10/01,20:21:01,9.493839E+01,8.760377E+01,9.500324E+01,2.541180E+02,7.493191E+01,1031,840,956,8,2,2
28993,2026/10/01,20:22:01,9.493839E+01,8.866084E+01,9.500324E+01,2.518807E+02,7.531615E+01,1031,842,958,8,2,2
28994,2026/10/01,20:23:01,9.497082E+01,8.971790E+01,9.497082E+01,2.534695E+02,7.521887E+01,1031,844,959,8,2,2
28995,2026/10/01,20:24:01,9.493839E+01,8.910831E+01,9.500324E+01,2.541180E+02,7.507782E+01,1031,844,960,8,16,16
28996,2026/10/01,20:25:01,9.493839E+01,8.779507E+01,9.500324E+01,2.633917E+02,7.445039E+01,1031,844,960,8,16,16
28997,2026/10/01,20:26:01,9.490921E+01,8.641699E+01,9.497082E+01,2.810311E+02,7.334630E+01,1031,844,960,8,16,16
28998,2026/10/01,20:27:01,9.490921E+01,8.503891E+01,9.500324E+01,2.749352E+02,7.435311E+01,1031,844,960,8,16,16
28999,2026/10/01,20:28:01,9.490921E+01,8.561609E+01,9.500324E+01,2.816797E+02,7.445039E+01,1031,846,961,8,2,2
29000,2026/10/01,20:29:01,9.493839E+01,8.660831E+01,9.500324E+01,2.797341E+02,7.473735E+01,1031,848,963,8,2,2
29001,2026/10/01,20:30:01,9.493839E+01,8.757134E+01,9.497082E+01,2.794099E+02,7.464494E+01,1031,850,965,8,2,2
29002,2026/10/01,20:31:01,9.490921E+01,8.856356E+01,9.497082E+01,2.579442E+02,7.517023E+01,1031,851,966,8,2,2
29003,2026/10/01,20:32:01,9.497082E+01,8.977951E+01,9.497082E+01,2.300908E+02,7.536478E+01,1031,853,968,8,2,2
29004,2026/10/01,20:33:01,9.490921E+01,8.910831E+01,9.497082E+01,2.441959E+02,7.430933E+01,1031,854,968,8,16,16
29005,2026/10/01,20:34:01,9.487679E+01,8.776265E+01,9.500324E+01,2.983139E+02,7.267509E+01,1031,854,968,8,16,16
29006,2026/10/01,20:35:01,9.490921E+01,8.631972E+01,9.500324E+01,2.621271E+02,7.493191E+01,1031,854,968,8,16,16
29007,2026/10/01,20:36:01,9.493839E+01,8.497406E+01,9.497082E+01,2.659533E+02,7.483463E+01,1031,854,968,8,16,16
29008,2026/10/01,20:37:01,9.490921E+01,8.564851E+01,9.500324E+01,2.919261E+02,7.449902E+01,1031,855,970,8,2,2
29009,2026/10/01,20:38:01,9.493839E+01,8.657588E+01,9.497082E+01,2.948120E+02,7.440175E+01,1031,857,972,8,2,2
29010,2026/10/01,20:39:01,9.493839E+01,8.757134E+01,9.497082E+01,2.550908E+02,7.531615E+01,1031,859,973,8,2,2
29011,2026/10/01,20:40:01,9.493839E+01,8.866084E+01,9.497082E+01,2.550908E+02,7.536478E+01,1031,861,975,8,2,2
29012,2026/10/01,20:41:01,9.493839E+01,8.971790E+01,9.500324E+01,2.614786E+02,7.521887E+01,1031,862,977,8,2,2
29013,2026/10/01,20:42:01,9.490921E+01,8.914073E+01,9.500324E+01,2.560311E+02,7.521887E+01,1031,863,977,8,16,16
29014,2026/10/01,20:43:01,9.493839E+01,8.776265E+01,9.500324E+01,2.563554E+02,7.521887E+01,1031,863,977,8,16,16
29015,2026/10/01,20:44:01,9.490921E+01,8.638457E+01,9.500324E+01,2.640402E+02,7.507782E+01,1031,863,977,8,16,16
29016,2026/10/01,20:45:01,9.497082E+01,8.523022E+01,9.500324E+01,2.111868E+02,7.478599E+01,1031,863,977,8,16,16
29017,2026/10/01,20:46:01,9.487679E+01,8.571336E+01,9.500324E+01,2.310311E+02,7.449902E+01,1031,864,978,8,2,2
29018,2026/10/01,20:47:01,9.493839E+01,8.699416E+01,9.497082E+01,2.146887E+02,7.608463E+01,1031,866,980,8,2,2
29019,2026/10/01,20:48:01,9.490921E+01,8.830740E+01,9.497082E+01,2.169585E+02,7.574902E+01,1031,868,982,8,2,2
29020,2026/10/01,20:49:01,9.493839E+01,8.958820E+01,9.500324E+01,2.323282E+02,7.536478E+01,1031,870,984,8,2,2
29021,2026/10/01,20:50:01,9.490921E+01,8.936446E+01,9.500324E+01,2.175746E+02,7.469358E+01,1031,870,984,8,16,16
29022,2026/10/01,20:51:01,9.497082E+01,8.814851E+01,9.497082E+01,2.406615E+02,7.546206E+01,1031,870,984,8,16,16
29023,2026/10/01,20:52:01,9.490921E+01,8.692931E+01,9.500324E+01,2.406615E+02,7.555447E+01,1031,870,984,8,16,16
29024,2026/10/01,20:53:01,9.490921E+01,8.568094E+01,9.500324E+01,2.361868E+02,7.541342E+01,1031,870,984,8,16,16
29025,2026/10/01,20:54:01,9.493839E+01,8.516862E+01,9.500324E+01,2.563554E+02,7.483463E+01,1031,871,985,8,2,2
29026,2026/10/01,20:55:01,9.497082E+01,8.616084E+01,9.500324E+01,2.800584E+02,7.132782E+01,1031,873,986,8,2,2
29027,2026/10/01,20:56:01,9.490921E+01,8.667316E+01,9.500324E+01,3.710765E+02,7.478599E+01,1031,874,988,8,2,2
29028,2026/10/01,20:57:01,9.493839E+01,8.721790E+01,9.500324E+01,2.774968E+02,7.748055E+01,1031,876,990,8,2,2
29029,2026/10/01,20:58:01,9.490921E+01,8.821012E+01,9.500324E+01,2.435473E+02,7.565175E+01,1031,878,991,8,2,2
29030,2026/10/01,20:59:01,9.490921E+01,8.920558E+01,9.500324E+01,3.726654E+02,7.315175E+01,1031,880,993,8,2,2
29031,2026/10/01,21:00:01,9.493839E+01,8.977951E+01,9.500324E+01,3.999027E+02,7.363326E+01,1031,882,995,8,2,2
29032,2026/10/01,21:01:01,9.490921E+01,8.894942E+01,9.500324E+01,4.014916E+02,7.339494E+01,1031,882,995,8,16,16
29033,2026/10/01,21:02:01,9.493839E+01,8.715305E+01,9.500324E+01,3.925422E+02,7.473735E+01,1031,882,995,8,16,16
29034,2026/10/01,21:03:01,9.493839E+01,8.507134E+01,9.500324E+01,4.011673E+02,7.517023E+01,1031,882,995,8,16,16
29035,2026/10/01,21:04:01,9.490921E+01,8.545720E+01,9.497082E+01,2.637160E+02,7.483463E+01,1031,884,997,8,2,2
29036,2026/10/01,21:05:01,9.493839E+01,8.648184E+01,9.497082E+01,3.688068E+02,7.271887E+01,1031,886,998,8,2,2
29037,2026/10/01,21:06:01,9.497082E+01,8.744164E+01,9.500324E+01,2.672503E+02,7.488326E+01,1031,887,1000,8,2,2
29038,2026/10/01,21:07:01,9.493839E+01,8.833982E+01,9.500324E+01,2.643645E+02,7.502918E+01,1031,889,1002,8,2,2
29039,2026/10/01,21:08:01,9.490921E+01,8.929961E+01,9.497082E+01,2.874514E+02,7.593871E+01,1031,891,1004,8,2,2
29040,2026/10/01,21:09:01,9.490921E+01,8.975033E+01,9.500324E+01,2.960765E+02,7.551070E+01,1031,892,1005,8,16,16
29041,2026/10/01,21:10:01,9.493839E+01,8.824255E+01,9.500324E+01,2.957523E+02,7.536478E+01,1031,892,1005,8,16,16
29042,2026/10/01,21:11:01,9.490921E+01,8.667316E+01,9.500324E+01,2.711089E+02,7.498055E+01,1031,892,1005,8,16,16
29043,2026/10/01,21:12:01,9.490921E+01,8.532750E+01,9.500324E+01,2.576524E+02,7.493191E+01,1031,892,1005,8,16,16
29044,2026/10/01,21:13:01,9.490921E+01,8.561609E+01,9.500324E+01,2.226978E+02,7.546206E+01,1031,894,1006,8,2,2
29045,2026/10/01,21:14:01,9.493839E+01,8.686446E+01,9.500324E+01,2.198444E+02,7.435311E+01,1031,895,1008,8,2,2
29046,2026/10/01,21:15:01,9.490921E+01,8.814851E+01,9.500324E+01,2.195201E+02,7.449902E+01,1031,897,1009,8,2,2
29047,2026/10/01,21:16:01,9.497082E+01,8.939689E+01,9.500324E+01,2.281453E+02,7.488326E+01,1031,899,1011,8,2,2
29048,2026/10/01,21:17:01,9.493839E+01,8.952335E+01,9.500324E+01,2.265564E+02,7.493191E+01,1031,900,1012,8,16,16
29049,2026/10/01,21:18:01,9.493839E+01,8.833982E+01,9.500324E+01,2.233463E+02,7.584630E+01,1031,900,1012,8,16,16
29050,2026/10/01,21:19:01,9.493839E+01,8.705902E+01,9.500324E+01,2.518807E+02,7.228599E+01,1031,900,1012,8,16,16
29051,2026/10/01,21:20:01,9.493839E+01,8.497406E+01,9.497082E+01,2.592412E+02,7.858463E+01,1031,900,1012,8,16,16
29052,2026/10/01,21:21:01,9.493839E+01,8.526265E+01,9.500324E+01,4.396239E+02,7.339494E+01,1031,902,1013,8,2,2
29053,2026/10/01,21:22:01,9.493839E+01,8.539235E+01,9.500324E+01,4.803178E+02,7.248055E+01,1031,903,1015,8,2,2
29054,2026/10/01,21:23:01,9.490921E+01,8.542477E+01,9.500324E+01,4.678340E+02,7.401751E+01,1031,905,1017,8,2,2
29055,2026/10/01,21:24:01,9.490921E+01,8.555124E+01,9.497082E+01,3.156291E+02,7.483463E+01,1031,907,1018,8,2,2
29056,2026/10/01,21:25:01,9.490921E+01,8.564851E+01,9.500324E+01,4.050259E+02,7.334630E+01,1031,909,1020,8,2,2
29057,2026/10/01,21:26:01,9.490921E+01,8.628729E+01,9.500324E+01,4.261673E+02,7.426070E+01,1031,911,1022,8,2,2
29058,2026/10/01,21:27:01,9.493839E+01,8.619326E+01,9.500324E+01,5.178016E+02,7.473735E+01,1031,912,1024,8,2,2
29059,2026/10/01,21:28:01,9.493839E+01,8.683204E+01,9.500324E+01,3.387160E+02,7.473735E+01,1031,914,1025,8,2,2
29060,2026/10/01,21:29:01,9.493839E+01,8.773022E+01,9.500324E+01,2.300908E+02,7.574902E+01,1031,916,1027,8,2,2
29061,2026/10/01,21:30:01,9.493839E+01,8.862841E+01,9.497082E+01,3.146563E+02,7.526751E+01,1031,918,1029,8,2,2
29062,2026/10/01,21:31:01,9.493839E+01,8.946174E+01,9.500324E+01,3.089170E+02,7.551070E+01,1031,920,1030,8,2,2
29063,2026/10/01,21:32:01,9.493839E+01,8.952335E+01,9.497082E+01,3.124189E+02,7.546206E+01,1031,921,1031,8,16,16
29064,2026/10/01,21:33:01,9.497082E+01,8.757134E+01,9.500324E+01,3.960441E+02,7.541342E+01,1031,921,1031,8,16,16
29065,2026/10/01,21:34:01,9.490921E+01,8.545720E+01,9.500324E+01,4.008755E+02,7.531615E+01,1031,921,1031,8,16,16
29066,2026/10/01,21:35:01,9.493839E+01,8.491245E+01,9.500324E+01,4.133593E+02,7.473735E+01,1031,922,1033,8,2,2
29067,2026/10/01,21:36:01,9.493839E+01,8.526265E+01,9.497082E+01,3.954280E+02,7.517023E+01,1031,924,1034,8,2,2
29068,2026/10/01,21:37:01,9.493839E+01,8.561609E+01,9.497082E+01,4.162451E+02,7.478599E+01,1031,926,1036,8,2,2
29069,2026/10/01,21:38:01,9.493839E+01,8.606356E+01,9.500324E+01,3.662451E+02,7.507782E+01,1031,927,1038,8,2,2
29070,2026/10/01,21:39:01,9.490921E+01,8.667316E+01,9.500324E+01,3.396563E+02,7.507782E+01,1031,929,1039,8,2,2
29071,2026/10/01,21:40:01,9.490921E+01,8.747406E+01,9.500324E+01,3.118029E+02,7.531615E+01,1031,931,1041,8,2,2
29072,2026/10/01,21:41:01,9.490921E+01,8.843385E+01,9.497082E+01,1.839494E+02,7.738326E+01,1031,933,1043,8,2,2
29073,2026/10/01,21:42:01,9.493839E+01,8.997406E+01,9.500324E+01,1.246758E+02,7.396887E+01,1031,934,1044,8,16,16
29074,2026/10/01,21:43:01,9.493839E+01,8.933204E+01,9.497082E+01,1.458171E+02,7.406615E+01,1031,934,1044,8,16,16
29075,2026/10/01,21:44:01,9.493839E+01,8.856356E+01,9.500324E+01,1.528534E+02,7.421206E+01,1031,934,1044,8,16,16
29076,2026/10/01,21:45:01,9.493839E+01,8.779507E+01,9.500324E+01,1.817121E+02,7.507782E+01,1031,934,1044,8,16,16
29077,2026/10/01,21:46:01,9.490921E+01,8.667316E+01,9.500324E+01,1.339494E+02,7.555447E+01,1031,934,1044,8,16,16
29078,2026/10/01,21:47:01,9.490921E+01,8.548638E+01,9.500324E+01,2.704604E+02,7.421206E+01,1031,934,1044,8,16,16
29079,2026/10/01,21:48:01,9.490921E+01,8.503891E+01,9.500324E+01,2.912776E+02,7.608463E+01,1031,935,1045,8,2,2
29080,2026/10/01,21:49:01,9.490921E+01,8.542477E+01,9.500324E+01,3.214008E+02,7.714494E+01,1031,937,1047,8,2,2
29081,2026/10/01,21:50:01,9.490921E+01,8.580740E+01,9.500324E+01,4.104734E+02,7.507782E+01,1031,939,1049,8,2,2
29082,2026/10/01,21:51:01,9.490921E+01,8.574255E+01,9.500324E+01,5.767510E+02,7.349222E+01,1031,941,1050,8,2,2
29083,2026/10/01,21:52:01,9.493839E+01,8.606356E+01,9.500324E+01,4.239300E+02,7.430933E+01,1031,943,1052,8,2,2
29084,2026/10/01,21:53:01,9.493839E+01,8.664073E+01,9.500324E+01,3.133917E+02,7.699902E+01,1031,944,1054,8,2,2
29085,2026/10/01,21:54:01,9.490921E+01,8.760377E+01,9.500324E+01,2.714008E+02,7.464494E+01,1031,946,1055,8,2,2
29086,2026/10/01,21:55:01,9.490921E+01,8.875487E+01,9.497082E+01,2.730221E+02,7.502918E+01,1031,948,1057,8,2,2
29087,2026/10/01,21:56:01,9.490921E+01,8.997406E+01,9.500324E+01,1.643969E+02,7.426070E+01,1031,950,1058,8,16,16
29088,2026/10/01,21:57:01,9.493839E+01,8.910831E+01,9.500324E+01,2.118353E+02,7.421206E+01,1031,950,1058,8,16,16
29089,2026/10/01,21:58:01,9.493839E+01,8.808366E+01,9.500324E+01,1.749676E+02,7.521887E+01,1031,950,1058,8,16,16
29090,2026/10/01,21:59:01,9.493839E+01,8.651427E+01,9.500324E+01,2.848573E+02,7.863326E+01,1031,950,1058,8,16,16
29091,2026/10/01,22:00:01,9.493839E+01,8.548638E+01,9.500324E+01,1.852140E+02,7.464494E+01,1031,950,1058,8,16,16
29092,2026/10/01,22:01:01,9.490921E+01,8.542477E+01,9.500324E+01,1.717575E+02,7.502918E+01,1031,950,1059,8,2,2
29093,2026/10/01,22:02:01,9.490921E+01,8.696174E+01,9.500324E+01,1.807393E+02,7.517023E+01,1031,952,1061,8,2,2
29094,2026/10/01,22:03:01,9.490921E+01,8.843385E+01,9.500324E+01,1.631323E+02,7.541342E+01,1031,954,1062,8,2,2
29095,2026/10/01,22:04:01,9.493839E+01,8.997406E+01,9.497082E+01,1.624838E+02,7.551070E+01,1031,956,1064,8,2,2
29096,2026/10/01,22:05:01,9.493839E+01,8.933204E+01,9.497082E+01,1.637484E+02,7.555447E+01,1031,956,1064,8,16,16
29097,2026/10/01,22:06:01,9.490921E+01,8.846628E+01,9.500324E+01,1.403697E+02,7.421206E+01,1031,956,1064,8,16,16
29098,2026/10/01,22:07:01,9.490921E+01,8.763295E+01,9.500324E+01,1.737030E+02,7.521887E+01,1031,956,1064,8,16,16
29099,2026/10/01,22:08:01,9.493839E+01,8.660831E+01,9.500324E+01,2.115110E+02,7.445039E+01,1031,956,1064,8,16,16
29100,2026/10/01,22:09:01,9.497082E+01,8.551881E+01,9.497082E+01,1.970817E+02,7.454766E+01,1031,956,1064,8,16,16
29101,2026/10/01,22:10:01,9.493839E+01,8.535992E+01,9.497082E+01,2.134241E+02,7.430933E+01,1031,957,1065,8,2,2
29102,2026/10/01,22:11:01,9.497082E+01,8.667316E+01,9.500324E+01,2.050908E+02,7.493191E+01,1031,958,1067,8,2,2
29103,2026/10/01,22:12:01,9.493839E+01,8.801881E+01,9.497082E+01,1.999676E+02,7.498055E+01,1031,960,1068,8,2,2
29104,2026/10/01,22:13:01,9.493839E+01,8.917316E+01,9.500324E+01,2.970493E+02,7.401751E+01,1031,962,1070,8,2,2
29105,2026/10/01,22:14:01,9.490921E+01,8.994164E+01,9.497082E+01,2.057393E+02,7.671206E+01,1031,964,1071,8,16,16
29106,2026/10/01,22:15:01,9.493839E+01,8.888457E+01,9.497082E+01,1.640726E+02,7.560311E+01,1031,964,1071,8,16,16
29107,2026/10/01,22:16:01,9.493839E+01,8.773022E+01,9.500324E+01,2.335927E+02,7.320039E+01,1031,964,1071,8,16,16
29108,2026/10/01,22:17:01,9.490921E+01,8.657588E+01,9.500324E+01,1.884241E+02,7.401751E+01,1031,964,1071,8,16,16
29109,2026/10/01,22:18:01,9.493839E+01,8.503891E+01,9.500324E+01,2.361868E+02,7.435311E+01,1031,964,1071,8,16,16
29110,2026/10/01,22:19:01,9.493839E+01,8.532750E+01,9.500324E+01,2.736706E+02,7.618191E+01,1031,965,1073,8,2,2
29111,2026/10/01,22:20:01,9.490921E+01,8.619326E+01,9.497082E+01,3.409533E+02,7.363326E+01,1031,967,1075,8,2,2
29112,2026/10/01,22:21:01,9.493839E+01,8.673801E+01,9.497082E+01,3.556745E+02,7.526751E+01,1031,969,1076,8,2,2
29113,2026/10/01,22:22:01,9.490921E+01,8.747406E+01,9.497082E+01,2.659533E+02,7.498055E+01,1031,971,1078,8,2,2
29114,2026/10/01,22:23:01,9.493839E+01,8.833982E+01,9.500324E+01,3.028210E+02,7.593871E+01,1031,972,1080,8,2,2
29115,2026/10/01,22:24:01,9.493839E+01,8.933204E+01,9.497082E+01,2.730221E+02,7.488326E+01,1031,974,1081,8,2,2
29116,2026/10/01,22:25:01,9.490921E+01,8.962063E+01,9.497082E+01,2.896887E+02,7.469358E+01,1031,975,1082,8,16,16
29117,2026/10/01,22:26:01,9.490921E+01,8.814851E+01,9.500324E+01,2.563554E+02,7.517023E+01,1031,975,1082,8,16,16
29118,2026/10/01,22:27:01,9.490921E+01,8.677043E+01,9.500324E+01,2.666018E+02,7.493191E+01,1031,975,1082,8,16,16
29119,2026/10/01,22:28:01,9.493839E+01,8.539235E+01,9.497082E+01,2.803826E+02,7.478599E+01,1031,975,1082,8,16,16
29120,2026/10/01,22:29:01,9.493839E+01,8.539235E+01,9.500324E+01,2.797341E+02,7.478599E+01,1031,977,1084,8,2,2
29121,2026/10/01,22:30:01,9.490921E+01,8.625811E+01,9.500324E+01,2.928988E+02,7.574902E+01,1031,978,1085,8,2,2
29122,2026/10/01,22:31:01,9.497082E+01,8.712063E+01,9.500324E+01,2.925746E+02,7.449902E+01,1031,980,1087,8,2,2
29123,2026/10/01,22:32:01,9.493839E+01,8.798638E+01,9.500324E+01,2.992867E+02,7.551070E+01,1031,982,1089,8,2,2
29124,2026/10/01,22:33:01,9.490921E+01,8.885214E+01,9.500324E+01,2.938392E+02,7.469358E+01,1031,984,1090,8,2,2
29125,2026/10/01,22:34:01,9.490921E+01,8.981194E+01,9.497082E+01,2.771725E+02,7.483463E+01,1031,986,1092,8,2,2
29126,2026/10/01,22:35:01,9.490921E+01,8.894942E+01,9.500324E+01,2.730221E+02,7.464494E+01,1031,986,1092,8,16,16
29127,2026/10/01,22:36:01,9.493839E+01,8.740921E+01,9.500324E+01,2.973735E+02,7.411478E+01,1031,986,1092,8,16,16
29128,2026/10/01,22:37:01,9.490921E+01,8.555124E+01,9.500324E+01,3.441634E+02,7.526751E+01,1031,986,1092,8,16,16
29129,2026/10/01,22:38:01,9.490921E+01,8.497406E+01,9.500324E+01,3.716926E+02,7.526751E+01,1031,987,1093,8,2,2
29130,2026/10/01,22:39:01,9.490921E+01,8.551881E+01,9.500324E+01,3.508755E+02,7.560311E+01,1031,989,1095,8,2,2
29131,2026/10/01,22:40:01,9.497082E+01,8.609599E+01,9.500324E+01,3.601816E+02,7.493191E+01,1031,991,1097,8,2,2
29132,2026/10/01,22:41:01,9.493839E+01,8.699416E+01,9.500324E+01,3.236382E+02,7.589494E+01,1031,992,1098,8,2,2
29133,2026/10/01,22:42:01,9.493839E+01,8.792153E+01,9.497082E+01,2.730221E+02,7.430933E+01,1031,994,1100,8,2,2
29134,2026/10/01,22:43:01,9.490921E+01,8.891699E+01,9.497082E+01,4.008755E+02,7.147373E+01,1031,996,1102,8,2,2
29135,2026/10/01,22:44:01,9.490921E+01,8.910831E+01,9.500324E+01,4.530804E+02,7.517023E+01,1031,998,1103,8,2,2
29136,2026/10/01,22:45:01,9.493839E+01,8.910831E+01,9.500324E+01,4.559663E+02,7.517023E+01,1031,1000,1105,8,2,2
29137,2026/10/01,22:46:01,9.497082E+01,8.923801E+01,9.500324E+01,4.373865E+02,7.454766E+01,1031,1001,1107,8,2,2
29138,2026/10/01,22:47:01,9.493839E+01,8.936446E+01,9.500324E+01,4.264916E+02,7.464494E+01,1031,1003,1108,8,2,2
29139,2026/10/01,22:48:01,9.490921E+01,8.958820E+01,9.500324E+01,4.152724E+02,7.498055E+01,1031,1005,1110,8,2,2
29140,2026/10/01,22:49:01,9.493839E+01,8.962063E+01,9.500324E+01,5.434501E+02,7.339494E+01,1031,1007,1112,8,2,2
29141,2026/10/01,22:50:01,9.497082E+01,8.926719E+01,9.500324E+01,5.719520E+02,7.416342E+01,1031,1009,1113,8,2,2
29142,2026/10/01,22:51:01,9.493839E+01,8.875487E+01,9.500324E+01,4.787289E+02,8.320039E+01,1031,1010,1115,8,2,2
29143,2026/10/01,22:52:01,9.497082E+01,8.843385E+01,9.497082E+01,4.396239E+02,7.800584E+01,1031,1012,1117,8,2,2
29144,2026/10/01,22:53:01,9.490921E+01,8.866084E+01,9.500324E+01,4.377108E+02,7.521887E+01,1031,1014,1118,8,2,2
29145,2026/10/01,22:54:01,9.490921E+01,8.885214E+01,9.500324E+01,3.793774E+02,8.040855E+01,1031,1016,1120,8,2,2
29146,2026/10/01,22:55:01,9.490921E+01,8.987679E+01,9.500324E+01,2.624514E+02,7.531615E+01,1031,1018,1122,8,2,2
29147,2026/10/01,22:56:01,9.490921E+01,8.888457E+01,9.497082E+01,2.839170E+02,7.430933E+01,1031,1018,1122,8,16,16
29148,2026/10/01,22:57:01,9.493839E+01,8.728275E+01,9.500324E+01,3.185149E+02,7.507782E+01,1031,1018,1122,8,16,16
29149,2026/10/01,22:58:01,9.487679E+01,8.568094E+01,9.500324E+01,3.040856E+02,7.541342E+01,1031,1018,1122,8,16,16
29150,2026/10/01,22:59:01,9.490921E+01,8.516862E+01,9.500324E+01,3.005837E+02,7.546206E+01,1031,1019,1123,8,2,2
29151,2026/10/01,23:00:01,9.490921E+01,8.599870E+01,9.500324E+01,3.092088E+02,7.512159E+01,1031,1020,1124,8,2,2
29152,2026/10/01,23:01:01,9.490921E+01,8.686446E+01,9.497082E+01,3.226654E+02,7.349222E+01,1031,1022,1126,8,2,2
29153,2026/10/01,23:02:01,9.493839E+01,8.747406E+01,9.497082E+01,3.515240E+02,7.536478E+01,1031,1024,1128,8,2,2
29154,2026/10/01,23:03:01,9.497082E+01,8.808366E+01,9.500324E+01,3.361219E+02,7.579766E+01,1031,1026,1129,8,2,2
29155,2026/10/01,23:04:01,9.493839E+01,8.869326E+01,9.500324E+01,3.294099E+02,7.469358E+01,1031,1028,1131,8,2,2
29156,2026/10/01,23:05:01,9.490921E+01,8.936446E+01,9.497082E+01,3.438392E+02,7.560311E+01,1031,1029,1133,8,2,2
29157,2026/10/01,23:06:01,9.490921E+01,8.994164E+01,9.497082E+01,3.278210E+02,7.502918E+01,1031,1031,1134,8,16,16
29158,2026/10/01,23:07:01,9.490921E+01,8.830740E+01,9.500324E+01,3.309987E+02,7.507782E+01,1031,1031,1134,8,16,16
29159,2026/10/01,23:08:01,9.493839E+01,8.609599E+01,9.500324E+01,4.203956E+02,7.469358E+01,1031,1031,1134,8,16,16
29160,2026/10/01,23:09:01,9.497082E+01,8.491245E+01,9.500324E+01,3.492867E+02,7.521887E+01,1031,1032,1135,8,2,2
29161,2026/10/01,23:10:01,9.493839E+01,8.564851E+01,9.500324E+01,3.309987E+02,7.483463E+01,1031,1034,1137,8,2,2
29162,2026/10/01,23:11:01,9.493839E+01,8.635214E+01,9.500324E+01,3.995785E+02,7.339494E+01,1031,1035,1138,8,2,2
29163,2026/10/01,23:12:01,9.490921E+01,8.689689E+01,9.500324E+01,3.265240E+02,7.493191E+01,1031,1037,1140,8,2,2
29164,2026/10/01,23:13:01,9.490921E+01,8.737679E+01,9.500324E+01,4.050259E+02,7.416342E+01,1031,1039,1142,8,2,2
29165,2026/10/01,23:14:01,9.490921E+01,8.785992E+01,9.497082E+01,3.649806E+02,7.502918E+01,1031,1041,1143,8,2,2
29166,2026/10/01,23:15:01,9.493839E+01,8.814851E+01,9.500324E+01,5.097925E+02,7.401751E+01,1031,1043,1145,8,2,2
29167,2026/10/01,23:16:01,9.493839E+01,8.788911E+01,9.500324E+01,5.114138E+02,7.560311E+01,1031,1044,1147,8,2,2
29168,2026/10/01,23:17:01,9.493839E+01,8.750648E+01,9.497082E+01,5.139753E+02,7.551070E+01,1031,1046,1148,8,2,2
29169,2026/10/01,23:18:01,9.493839E+01,8.725033E+01,9.500324E+01,5.110895E+02,7.454766E+01,1031,1048,1150,8,2,2
29170,2026/10/01,23:19:01,9.493839E+01,8.677043E+01,9.500324E+01,5.626783E+02,7.454766E+01,1031,1050,1152,8,2,2
29171,2026/10/01,23:20:01,9.490921E+01,8.622569E+01,9.497082E+01,5.594683E+02,7.498055E+01,1031,1052,1153,8,2,2
29172,2026/10/01,23:21:01,9.490921E+01,8.535992E+01,9.500324E+01,6.491894E+02,7.459630E+01,1031,1053,1155,8,2,2
29173,2026/10/01,23:22:01,9.493839E+01,8.436771E+01,9.500324E+01,6.530156E+02,7.546206E+01,1031,1055,1157,8,2,2
29174,2026/10/01,23:23:01,9.490921E+01,8.353437E+01,9.497082E+01,5.684177E+02,7.623055E+01,1031,1057,1158,8,2,2
29175,2026/10/01,23:24:01,9.490921E+01,8.260377E+01,9.500324E+01,5.899157E+02,7.498055E+01,1031,1059,1160,16,2,4
29176,2026/10/01,23:25:01,9.487679E+01,8.081064E+01,9.500324E+01,5.812581E+02,7.608463E+01,1031,1061,1161,16,2,4
29177,2026/10/01,23:26:01,9.490921E+01,7.904669E+01,9.500324E+01,5.508107E+02,7.680447E+01,1031,1062,1162,16,2,4
29178,2026/10/01,23:27:01,9.493839E+01,7.744488E+01,9.497082E+01,5.527238E+02,7.488326E+01,1031,1064,1164,16,2,4
29179,2026/10/01,23:28:01,9.490921E+01,7.648508E+01,9.497082E+01,3.553502E+02,7.142509E+01,1031,1066,1165,16,2,4
29180,2026/10/01,23:29:01,9.490921E+01,7.565176E+01,9.497082E+01,4.249027E+02,7.358463E+01,1031,1068,1166,16,2,4
29181,2026/10/01,23:30:01,9.490921E+01,7.478600E+01,9.500324E+01,3.476654E+02,7.666342E+01,1031,1070,1167,16,2,4
29182,2026/10/01,23:31:01,9.493839E+01,7.443256E+01,9.497082E+01,3.457523E+02,7.493191E+01,1031,1072,1169,16,2,4
29183,2026/10/01,23:32:01,9.493839E+01,7.430610E+01,9.497082E+01,2.374514E+02,7.589494E+01,1031,1074,1170,16,2,4
29184,2026/10/01,23:33:01,9.493839E+01,7.462711E+01,9.500324E+01,1.237030E+02,7.426070E+01,1031,1075,1171,16,2,4
29185,2026/10/01,23:34:01,9.490921E+01,7.520104E+01,9.500324E+01,1.243515E+02,7.493191E+01,1031,1077,1172,16,2,4
29186,2026/10/01,23:35:01,9.490921E+01,7.574579E+01,9.497082E+01,1.403697E+02,7.464494E+01,1031,1079,1174,16,2,4
29187,2026/10/01,23:36:01,9.490921E+01,7.626135E+01,9.497082E+01,1.426070E+02,7.473735E+01,1031,1081,1175,16,2,4
29188,2026/10/01,23:37:01,9.493839E+01,7.651751E+01,9.500324E+01,2.044423E+02,7.435311E+01,1031,1083,1176,16,2,4
29189,2026/10/01,23:38:01,9.493839E+01,7.642023E+01,9.500324E+01,2.576524E+02,7.589494E+01,1031,1085,1178,16,2,4
29190,2026/10/01,23:39:01,9.493839E+01,7.674125E+01,9.500324E+01,1.544747E+02,7.454766E+01,1031,1086,1179,16,2,4
29191,2026/10/01,23:40:01,9.497082E+01,7.693256E+01,9.500324E+01,2.493191E+02,7.430933E+01,1031,1088,1179,16,2,4
29192,2026/10/01,23:41:01,9.493839E+01,7.680610E+01,9.500324E+01,2.419261E+02,7.488326E+01,1031,1090,1180,16,2,4
29193,2026/10/01,23:42:01,9.490921E+01,7.699741E+01,9.500324E+01,2.358625E+02,7.488326E+01,1031,1092,1180,16,2,4
29194,2026/10/01,23:43:01,9.490921E+01,7.712387E+01,9.500324E+01,1.169909E+02,7.584630E+01,1031,1094,1181,16,2,4
29195,2026/10/01,23:44:01,9.493839E+01,7.722115E+01,9.497082E+01,2.483463E+02,7.363326E+01,1031,1096,1181,16,2,4
29196,2026/10/01,23:45:01,9.493839E+01,7.738003E+01,9.497082E+01,1.909857E+02,7.541342E+01,1031,1097,1182,16,2,4
29197,2026/10/01,23:46:01,9.493839E+01,7.747730E+01,9.500324E+01,2.829442E+02,7.459630E+01,1031,1099,1182,16,2,4
29198,2026/10/01,23:47:01,9.493839E+01,7.763619E+01,9.497082E+01,1.333333E+02,7.426070E+01,1031,1101,1183,16,2,4
29199,2026/10/01,23:48:01,9.490921E+01,7.802205E+01,9.497082E+01,1.848898E+02,7.551070E+01,1031,1103,1183,16,2,4
29200,2026/10/01,23:49:01,9.490921E+01,7.846952E+01,9.497082E+01,1.848898E+02,7.512159E+01,1031,1105,1184,16,2,4
29201,2026/10/01,23:50:01,9.493839E+01,7.892023E+01,9.497082E+01,1.922828E+02,7.459630E+01,1031,1107,1184,16,2,4
29202,2026/10/01,23:51:01,9.490921E+01,7.917640E+01,9.497082E+01,1.880999E+02,7.401751E+01,1031,1108,1185,16,2,4
29203,2026/10/01,23:52:01,9.493839E+01,7.949741E+01,9.497082E+01,2.281453E+02,7.565175E+01,1031,1110,1185,16,2,4
29204,2026/10/01,23:53:01,9.493839E+01,7.962387E+01,9.497082E+01,2.403372E+02,7.483463E+01,1031,1112,1186,16,2,4
29205,2026/10/01,23:54:01,9.490921E+01,7.975357E+01,9.500324E+01,1.874838E+02,7.498055E+01,1031,1114,1186,16,2,4
29206,2026/10/01,23:55:01,9.490921E+01,7.991245E+01,9.500324E+01,1.768807E+02,7.502918E+01,1031,1116,1187,16,2,4
29207,2026/10/01,23:56:01,9.490921E+01,8.035992E+01,9.500324E+01,1.810636E+02,7.454766E+01,1031,1118,1187,16,2,4
29208,2026/10/01,23:57:01,9.493839E+01,8.061609E+01,9.497082E+01,2.640402E+02,7.426070E+01,1031,1120,1188,16,2,4
29209,2026/10/01,23:58:01,9.490921E+01,8.077821E+01,9.497082E+01,1.964332E+02,7.445039E+01,1031,1121,1188,16,2,4
29210,2026/10/01,23:59:01,9.490921E+01,8.093710E+01,9.500324E+01,1.541505E+02,7.507782E+01,1031,1123,1189,16,2,4
29211,2026/10/02,00:00:01,9.490921E+01,8.071336E+01,9.500324E+01,2.585927E+02,7.608463E+01,1031,1125,1189,16,2,4
29212,2026/10/02,00:01:01,9.493839E+01,8.081064E+01,9.500324E+01,2.086252E+02,7.517023E+01,1031,1127,1190,16,2,4
29213,2026/10/02,00:02:01,9.490921E+01,8.109923E+01,9.500324E+01,2.153372E+02,7.546206E+01,1031,1129,1191,16,2,4
29214,2026/10/02,00:03:01,9.493839E+01,8.129053E+01,9.500324E+01,1.986706E+02,7.526751E+01,1031,1131,1191,16,2,4
29215,2026/10/02,00:04:01,9.493839E+01,8.161155E+01,9.497082E+01,2.906291E+02,7.334630E+01,1031,1133,1192,16,2,4
29216,2026/10/02,00:05:01,9.493839E+01,8.177043E+01,9.500324E+01,2.012322E+02,7.560311E+01,1031,1134,1192,16,2,4
29217,2026/10/02,00:06:01,9.493839E+01,8.196174E+01,9.500324E+01,1.941958E+02,7.478599E+01,1031,1136,1193,16,2,4
29218,2026/10/02,00:07:01,9.493839E+01,8.205902E+01,9.497082E+01,3.011997E+02,7.324902E+01,1031,1138,1193,16,2,4
29219,2026/10/02,00:08:01,9.490921E+01,8.173801E+01,9.500324E+01,2.855058E+02,7.478599E+01,1031,1140,1194,16,2,4
29220,2026/10/02,00:09:01,9.490921E+01,8.193256E+01,9.497082E+01,1.897211E+02,7.478599E+01,1031,1142,1194,16,2,4
29221,2026/10/02,00:10:01,9.490921E+01,8.225033E+01,9.500324E+01,1.679313E+02,7.502918E+01,1031,1144,1195,16,2,4
29222,2026/10/02,00:11:01,9.490921E+01,8.263619E+01,9.500324E+01,1.653697E+02,7.512159E+01,1031,1145,1195,16,2,4
29223,2026/10/02,00:12:01,9.490921E+01,8.298962E+01,9.497082E+01,1.730545E+02,7.498055E+01,1031,1147,1196,16,2,4
29224,2026/10/02,00:13:01,9.490921E+01,8.330740E+01,9.497082E+01,1.653697E+02,7.507782E+01,1031,1149,1196,16,2,4
29225,2026/10/02,00:14:01,9.490921E+01,8.366084E+01,9.500324E+01,1.800908E+02,7.493191E+01,1031,1151,1197,16,2,4
29226,2026/10/02,00:15:01,9.497082E+01,8.391699E+01,9.500324E+01,2.028534E+02,7.469358E+01,1031,1153,1198,16,2,4
29227,2026/10/02,00:16:01,9.490921E+01,8.388457E+01,9.497082E+01,3.242867E+02,7.445039E+01,1031,1155,1198,16,2,4
29228,2026/10/02,00:17:01,9.490921E+01,8.346952E+01,9.497082E+01,3.028210E+02,7.728599E+01,1031,1156,1199,16,2,4
29229,2026/10/02,00:18:01,9.493839E+01,8.318094E+01,9.497082E+01,3.300584E+02,7.396887E+01,1031,1158,1199,16,2,4
29230,2026/10/02,00:19:01,9.490921E+01,8.292477E+01,9.500324E+01,3.063554E+02,7.142509E+01,1031,1160,1200,16,2,4
29231,2026/10/02,00:20:01,9.490921E+01,8.257134E+01,9.500324E+01,3.143645E+02,7.473735E+01,1031,1162,1200,16,2,4
29232,2026/10/02,00:21:01,9.493839E+01,8.253891E+01,9.497082E+01,1.986706E+02,7.498055E+01,1031,1164,1201,16,2,4
29233,2026/10/02,00:22:01,9.490921E+01,8.253891E+01,9.500324E+01,1.794747E+02,7.661478E+01,1031,1166,1201,16,2,4
29234,2026/10/02,00:23:01,9.493839E+01,8.244488E+01,9.500324E+01,2.903048E+02,7.387646E+01,1031,1168,1202,16,2,4
29235,2026/10/02,00:24:01,9.490921E+01,8.228275E+01,9.500324E+01,2.893645E+02,7.377918E+01,1031,1169,1202,16,2,4
29236,2026/10/02,00:25:01,9.493839E+01,8.205902E+01,9.497082E+01,3.057069E+02,7.512159E+01,1031,1171,1203,16,2,4
29237,2026/10/02,00:26:01,9.493839E+01,8.199416E+01,9.500324E+01,3.040856E+02,7.531615E+01,1031,1173,1204,16,2,4
29238,2026/10/02,00:27:01,9.490921E+01,8.190013E+01,9.497082E+01,2.496433E+02,7.339494E+01,1031,1175,1204,16,2,4
29239,2026/10/02,00:28:01,9.493839E+01,8.154669E+01,9.500324E+01,3.002594E+02,7.517023E+01,1031,1177,1205,16,2,4
29240,2026/10/02,00:29:01,9.493839E+01,8.164397E+01,9.500324E+01,1.993191E+02,7.551070E+01,1031,1179,1205,16,2,4
29241,2026/10/02,00:30:01,9.493839E+01,8.186771E+01,9.500324E+01,2.002918E+02,7.584630E+01,1031,1180,1206,16,2,4
29242,2026/10/02,00:31:01,9.490921E+01,8.186771E+01,9.497082E+01,1.871595E+02,7.685311E+01,1031,1182,1206,16,2,4
29243,2026/10/02,00:32:01,9.497082E+01,8.170558E+01,9.500324E+01,2.992867E+02,7.512159E+01,1031,1184,1207,16,2,4
29244,2026/10/02,00:33:01,9.493839E+01,8.141699E+01,9.497082E+01,2.646887E+02,7.603599E+01,1031,1186,1207,16,2,4
29245,2026/10/02,00:34:01,9.493839E+01,8.167640E+01,9.500324E+01,1.845979E+02,7.521887E+01,1031,1188,1208,16,2,4
29246,2026/10/02,00:35:01,9.493839E+01,8.186771E+01,9.497082E+01,2.066796E+02,7.449902E+01,1031,1190,1208,16,2,4
29247,2026/10/02,00:36:01,9.493839E+01,8.170558E+01,9.500324E+01,2.948120E+02,7.517023E+01,1031,1192,1209,16,2,4
29248,2026/10/02,00:37:01,9.490921E+01,8.164397E+01,9.497082E+01,1.848898E+02,7.531615E+01,1031,1193,1210,16,2,4
29249,2026/10/02,00:38:01,9.493839E+01,8.190013E+01,9.500324E+01,2.037938E+02,7.464494E+01,1031,1195,1210,16,2,4
29250,2026/10/02,00:39:01,9.490921E+01,8.218872E+01,9.500324E+01,1.785020E+02,7.469358E+01,1031,1197,1211,16,2,4
29251,2026/10/02,00:40:01,9.490921E+01,8.250648E+01,9.500324E+01,1.746433E+02,7.488326E+01,1031,1199,1211,16,2,4
29252,2026/10/02,00:41:01,9.490921E+01,8.289235E+01,9.497082E+01,1.685798E+02,7.507782E+01,1031,1201,1212,16,2,4
29253,2026/10/02,00:42:01,9.493839E+01,8.324579E+01,9.500324E+01,1.791505E+02,7.478599E+01,1031,1203,1212,16,2,4
29254,2026/10/02,00:43:01,9.490921E+01,8.330740E+01,9.500324E+01,2.778210E+02,7.421206E+01,1031,1204,1213,16,2,4
29255,2026/10/02,00:44:01,9.490921E+01,8.318094E+01,9.497082E+01,1.974060E+02,7.642023E+01,1031,1206,1213,16,2,4
29256,2026/10/02,00:45:01,9.497082E+01,8.337225E+01,9.500324E+01,1.817121E+02,7.536478E+01,1031,1208,1214,16,2,4
29257,2026/10/02,00:46:01,9.490921E+01,8.346952E+01,9.497082E+01,2.461089E+02,7.430933E+01,1031,1210,1214,16,2,4
29258,2026/10/02,00:47:01,9.493839E+01,8.305123E+01,9.500324E+01,3.473411E+02,7.440175E+01,1031,1212,1215,16,2,4
29259,2026/10/02,00:48:01,9.493839E+01,8.266862E+01,9.500324E+01,2.022049E+02,7.627918E+01,1031,1214,1216,16,2,4
29260,2026/10/02,00:49:01,9.493839E+01,8.260377E+01,9.497082E+01,3.018483E+02,7.406615E+01,1031,1215,1216,16,2,4
29261,2026/10/02,00:50:01,9.490921E+01,8.241245E+01,9.500324E+01,2.509079E+02,7.488326E+01,1031,1217,1217,16,2,4
29262,2026/10/02,00:51:01,9.490921E+01,8.234760E+01,9.500324E+01,2.457847E+02,7.502918E+01,1031,1219,1217,16,2,4
29263,2026/10/02,00:52:01,9.490921E+01,8.234760E+01,9.500324E+01,2.355383E+02,7.536478E+01,1031,1221,1218,16,2,4
29264,2026/10/02,00:53:01,9.493839E+01,8.238003E+01,9.497082E+01,2.406615E+02,7.488326E+01,1031,1223,1218,16,2,4
29265,2026/10/02,00:54:01,9.493839E+01,8.247730E+01,9.497082E+01,1.906615E+02,7.464494E+01,1031,1225,1219,16,2,4
29266,2026/10/02,00:55:01,9.493839E+01,8.266862E+01,9.497082E+01,1.810636E+02,7.493191E+01,1031,1227,1219,16,2,4
29267,2026/10/02,00:56:01,9.490921E+01,8.298962E+01,9.500324E+01,1.788262E+02,7.473735E+01,1031,1228,1220,16,2,4
29268,2026/10/02,00:57:01,9.490921E+01,8.330740E+01,9.497082E+01,1.874838E+02,7.593871E+01,1031,1230,1220,16,2,4
29269,2026/10/02,00:58:01,9.490921E+01,8.359599E+01,9.500324E+01,1.813878E+02,7.565175E+01,1031,1232,1221,16,2,4
29270,2026/10/02,00:59:01,9.490921E+01,8.388457E+01,9.497082E+01,1.999676E+02,7.483463E+01,1031,1234,1222,16,2,4
29271,2026/10/02,01:00:01,9.493839E+01,8.401427E+01,9.500324E+01,2.066796E+02,7.469358E+01,1031,1236,1222,16,2,4
29272,2026/10/02,01:01:01,9.490921E+01,8.427043E+01,9.500324E+01,1.855383E+02,7.493191E+01,1031,1238,1223,16,2,4
29273,2026/10/02,01:02:01,9.490921E+01,8.459145E+01,9.500324E+01,1.855383E+02,7.469358E+01,1031,1239,1223,16,2,4
29274,2026/10/02,01:03:01,9.497082E+01,8.484760E+01,9.497082E+01,1.880999E+02,7.469358E+01,1031,1241,1224,16,2,4
29275,2026/10/02,01:04:01,9.490921E+01,8.500648E+01,9.500324E+01,2.028534E+02,7.613326E+01,1031,1243,1224,16,2,4
29276,2026/10/02,01:05:01,9.490921E+01,8.519780E+01,9.500324E+01,2.140726E+02,7.440175E+01,1031,1245,1225,16,2,4
29277,2026/10/02,01:06:01,9.493839E+01,8.542477E+01,9.500324E+01,1.640726E+02,7.536478E+01,1031,1247,1225,16,2,4
29278,2026/10/02,01:07:01,9.493839E+01,8.571336E+01,9.500324E+01,1.983787E+02,7.459630E+01,1031,1249,1226,16,2,4
29279,2026/10/02,01:08:01,9.493839E+01,8.596952E+01,9.497082E+01,2.035020E+02,7.464494E+01,1031,1251,1226,16,2,4
29280,2026/10/02,01:09:01,9.493839E+01,8.622569E+01,9.500324E+01,1.560636E+02,7.541342E+01,1031,1252,1227,16,2,4
29281,2026/10/02,01:10:01,9.493839E+01,8.667316E+01,9.500324E+01,1.563878E+02,7.521887E+01,1031,1254,1228,16,2,4
29282,2026/10/02,01:11:01,9.490921E+01,8.702659E+01,9.500324E+01,1.698444E+02,7.392023E+01,1031,1256,1228,16,2,4
29283,2026/10/02,01:12:01,9.493839E+01,8.737679E+01,9.500324E+01,1.698444E+02,7.531615E+01,1031,1258,1230,16,2,4
29284,2026/10/02,01:13:01,9.490921E+01,8.769780E+01,9.500324E+01,2.076524E+02,7.512159E+01,1031,1260,1231,16,2,4
29285,2026/10/02,01:14:01,9.493839E+01,8.792153E+01,9.500324E+01,2.461089E+02,7.339494E+01,1031,1262,1232,16,2,4
29286,2026/10/02,01:15:01,9.493839E+01,8.808366E+01,9.497082E+01,2.076524E+02,7.473735E+01,1031,1263,1234,16,2,4
29287,2026/10/02,01:16:01,9.490921E+01,8.833982E+01,9.497082E+01,1.880999E+02,7.512159E+01,1031,1265,1235,16,2,4
29288,2026/10/02,01:17:01,9.490921E+01,8.862841E+01,9.497082E+01,1.858625E+02,7.517023E+01,1031,1267,1236,16,2,4
29289,2026/10/02,01:18:01,9.490921E+01,8.891699E+01,9.500324E+01,2.015564E+02,7.512159E+01,1031,1269,1237,16,2,4
29290,2026/10/02,01:19:01,9.490921E+01,8.923801E+01,9.497082E+01,1.775292E+02,7.507782E+01,1031,1271,1239,16,2,4
29291,2026/10/02,01:20:01,9.490921E+01,8.949416E+01,9.497082E+01,1.877756E+02,7.517023E+01,1031,1273,1240,16,2,4
29292,2026/10/02,01:21:01,9.493839E+01,8.975033E+01,9.500324E+01,1.980545E+02,7.488326E+01,1031,1275,1241,16,2,4
29293,2026/10/02,01:22:01,9.493839E+01,8.997406E+01,9.500324E+01,1.861868E+02,7.430933E+01,1031,1276,1243,16,16,4
29294,2026/10/02,01:23:01,9.490921E+01,8.897860E+01,9.497082E+01,2.211089E+02,7.445039E+01,1031,1276,1244,16,16,8
29295,2026/10/02,01:24:01,9.493839E+01,8.785992E+01,9.500324E+01,2.198444E+02,7.440175E+01,1031,1276,1244,16,16,8
29296,2026/10/02,01:25:01,9.490921E+01,8.686446E+01,9.500324E+01,1.858625E+02,7.507782E+01,1031,1276,1244,16,16,8
29297,2026/10/02,01:26:01,9.490921E+01,8.574255E+01,9.500324E+01,2.896887E+02,7.680447E+01,1031,1276,1244,16,16,8
29298,2026/10/02,01:27:01,9.490921E+01,8.478275E+01,9.497082E+01,2.143969E+02,7.271887E+01,1031,1277,1244,16,2,8
29299,2026/10/02,01:28:01,9.493839E+01,8.471790E+01,9.500324E+01,3.229896E+02,7.156615E+01,1031,1279,1244,16,2,8
29300,2026/10/02,01:29:01,9.490921E+01,8.417316E+01,9.500324E+01,3.688068E+02,7.781615E+01,1031,1280,1244,16,2,8
29301,2026/10/02,01:30:01,9.490921E+01,8.337225E+01,9.500324E+01,3.412776E+02,7.416342E+01,1031,1282,1244,16,2,8
29302,2026/10/02,01:31:01,9.493839E+01,8.260377E+01,9.497082E+01,4.412451E+02,7.752918E+01,1031,1284,1244,16,2,8
29303,2026/10/02,01:32:01,9.490921E+01,8.193256E+01,9.497082E+01,3.268483E+02,7.661478E+01,1031,1286,1244,16,2,8
29304,2026/10/02,01:33:01,9.490921E+01,8.119326E+01,9.500324E+01,4.547017E+02,7.430933E+01,1031,1288,1244,16,2,8
29305,2026/10/02,01:34:01,9.490921E+01,8.052205E+01,9.500324E+01,4.316148E+02,7.671206E+01,1031,1290,1244,16,2,8
29306,2026/10/02,01:35:01,9.493839E+01,8.000973E+01,9.497082E+01,3.063554E+02,7.699902E+01,1031,1292,1244,16,2,8
29307,2026/10/02,01:36:01,9.490921E+01,7.955901E+01,9.500324E+01,3.441634E+02,7.089494E+01,1031,1294,1244,16,2,8
29308,2026/10/02,01:37:01,9.490921E+01,7.943256E+01,9.497082E+01,3.989300E+02,7.079766E+01,1031,1295,1244,2,4,2
29309,2026/10/02,01:38:01,9.490921E+01,7.968872E+01,9.500324E+01,4.585279E+02,7.147373E+01,1033,1296,1246,2,4,2
29310,2026/10/02,01:39:01,9.493839E+01,8.007134E+01,9.500324E+01,2.512322E+02,7.815175E+01,1035,1298,1248,2,4,2
29311,2026/10/02,01:40:01,9.493839E+01,8.096952E+01,9.497082E+01,2.089494E+02,7.613326E+01,1037,1299,1249,2,4,2
29312,2026/10/02,01:41:01,9.490921E+01,8.190013E+01,9.497082E+01,1.900454E+02,7.651751E+01,1038,1300,1251,2,4,2
29313,2026/10/02,01:42:01,9.490921E+01,8.295720E+01,9.500324E+01,1.954929E+02,7.301070E+01,1040,1302,1253,2,4,2
29314,2026/10/02,01:43:01,9.493839E+01,8.407912E+01,9.500324E+01,1.791505E+02,7.363326E+01,1042,1303,1254,2,4,2
29315,2026/10/02,01:44:01,9.493839E+01,8.507134E+01,9.497082E+01,1.781777E+02,7.238326E+01,1044,1304,1256,2,4,2
29316,2026/10/02,01:45:01,9.490921E+01,8.603113E+01,9.497082E+01,2.198444E+02,7.637159E+01,1046,1305,1258,2,4,2
29317,2026/10/02,01:46:01,9.493839E+01,8.715305E+01,9.500324E+01,1.740272E+02,7.536478E+01,1047,1307,1259,2,4,2
29318,2026/10/02,01:47:01,9.493839E+01,8.837225E+01,9.500324E+01,1.611868E+02,7.555447E+01,1049,1308,1261,2,4,2
29319,2026/10/02,01:48:01,9.493839E+01,8.946174E+01,9.500324E+01,1.839494E+02,7.521887E+01,1051,1309,1262,2,4,2
29320,2026/10/02,01:49:01,9.490921E+01,8.955578E+01,9.500324E+01,1.794747E+02,7.541342E+01,1052,1311,1263,16,4,16
29321,2026/10/02,01:50:01,9.493839E+01,8.840467E+01,9.497082E+01,1.730545E+02,7.521887E+01,1052,1312,1263,16,4,16
29322,2026/10/02,01:51:01,9.493839E+01,8.737679E+01,9.497082E+01,1.624838E+02,7.560311E+01,1052,1313,1263,16,4,16
29323,2026/10/02,01:52:01,9.490921E+01,8.625811E+01,9.500324E+01,2.118353E+02,7.507782E+01,1052,1314,1263,16,4,16
29324,2026/10/02,01:53:01,9.493839E+01,8.497406E+01,9.497082E+01,2.198444E+02,7.589494E+01,1052,1314,1263,16,4,16
29325,2026/10/02,01:54:01,9.493839E+01,8.574255E+01,9.497082E+01,1.919585E+02,7.478599E+01,1054,1314,1265,2,4,2
29326,2026/10/02,01:55:01,9.487679E+01,8.680286E+01,9.500324E+01,2.999352E+02,7.166342E+01,1055,1314,1267,2,4,2
29327,2026/10/02,01:56:01,9.490921E+01,8.785992E+01,9.497082E+01,3.108301E+02,7.579766E+01,1057,1314,1268,2,4,2
29328,2026/10/02,01:57:01,9.493839E+01,8.891699E+01,9.500324E+01,2.153372E+02,7.699902E+01,1059,1314,1270,2,4,2
29329,2026/10/02,01:58:01,9.493839E+01,8.994164E+01,9.500324E+01,1.579767E+02,7.570039E+01,1061,1314,1271,16,4,16
29330,2026/10/02,01:59:01,9.493839E+01,8.891699E+01,9.500324E+01,1.772049E+02,7.541342E+01,1061,1314,1271,16,4,16
29331,2026/10/02,02:00:01,9.490921E+01,8.798638E+01,9.500324E+01,1.855383E+02,7.507782E+01,1061,1314,1271,16,4,16
29332,2026/10/02,02:01:01,9.493839E+01,8.708820E+01,9.500324E+01,1.640726E+02,7.526751E+01,1061,1314,1271,16,4,16
29333,2026/10/02,02:02:01,9.493839E+01,8.622569E+01,9.497082E+01,2.134241E+02,7.421206E+01,1061,1314,1271,16,4,16
29334,2026/10/02,02:03:01,9.490921E+01,8.523022E+01,9.497082E+01,2.022049E+02,7.459630E+01,1061,1314,1271,16,4,16
29335,2026/10/02,02:04:01,9.490921E+01,8.568094E+01,9.497082E+01,1.474060E+02,7.546206E+01,1062,1314,1273,2,4,2
29336,2026/10/02,02:05:01,9.490921E+01,8.718548E+01,9.500324E+01,1.547990E+02,7.565175E+01,1064,1314,1274,2,4,2
29337,2026/10/02,02:06:01,9.490921E+01,8.875487E+01,9.500324E+01,1.339494E+02,7.598735E+01,1066,1314,1276,2,4,2
29338,2026/10/02,02:07:01,9.493839E+01,8.994164E+01,9.500324E+01,1.480545E+02,7.546206E+01,1067,1314,1277,16,4,16
29339,2026/10/02,02:08:01,9.493839E+01,8.914073E+01,9.497082E+01,1.538262E+02,7.536478E+01,1067,1314,1277,16,4,16
29340,2026/10/02,02:09:01,9.490921E+01,8.830740E+01,9.497082E+01,1.659857E+02,7.507782E+01,1067,1314,1277,16,4,16
29341,2026/10/02,02:10:01,9.493839E+01,8.753891E+01,9.497082E+01,1.470817E+02,7.546206E+01,1067,1314,1277,16,4,16
29342,2026/10/02,02:11:01,9.493839E+01,8.667316E+01,9.500324E+01,1.631323E+02,7.526751E+01,1067,1314,1277,16,4,16
