"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
29343,2026/10/02,02:12:01,9.493839E+01,8.590467E+01,9.500324E+01,1.442283E+02,7.541342E+01,1067,1314,1277,16,4,16
29344,2026/10/02,02:13:01,9.493839E+01,8.519780E+01,9.500324E+01,1.435798E+02,7.526751E+01,1067,1314,1277,16,4,16
29345,2026/10/02,02:14:01,9.493839E+01,8.587225E+01,9.497082E+01,1.522374E+02,7.536478E+01,1068,1314,1278,2,4,2
29346,2026/10/02,02:15:01,9.493839E+01,8.737679E+01,9.500324E+01,1.506161E+02,7.526751E+01,1070,1314,1280,2,4,2
29347,2026/10/02,02:16:01,9.487679E+01,8.894942E+01,9.500324E+01,1.224384E+02,7.368191E+01,1072,1314,1282,2,4,2
29348,2026/10/02,02:17:01,9.490921E+01,8.987679E+01,9.497082E+01,1.246758E+02,7.565175E+01,1073,1314,1283,16,4,16
29349,2026/10/02,02:18:01,9.490921E+01,8.923801E+01,9.497082E+01,1.198768E+02,7.560311E+01,1073,1314,1283,16,4,16
29350,2026/10/02,02:19:01,9.493839E+01,8.856356E+01,9.500324E+01,1.189040E+02,7.339494E+01,1073,1314,1283,16,4,16
29351,2026/10/02,02:20:01,9.490921E+01,8.792153E+01,9.500324E+01,1.208171E+02,7.526751E+01,1073,1314,1283,16,4,16
29352,2026/10/02,02:21:01,9.490921E+01,8.731518E+01,9.497082E+01,1.262646E+02,7.478599E+01,1073,1314,1283,16,4,16
29353,2026/10/02,02:22:01,9.490921E+01,8.664073E+01,9.500324E+01,1.663100E+02,7.368191E+01,1073,1314,1283,16,4,16
29354,2026/10/02,02:23:01,9.493839E+01,8.577497E+01,9.497082E+01,1.941958E+02,7.512159E+01,1073,1314,1283,16,4,16
29355,2026/10/02,02:24:01,9.493839E+01,8.494164E+01,9.500324E+01,1.608625E+02,7.440175E+01,1073,1314,1283,2,4,2
29356,2026/10/02,02:25:01,9.487679E+01,8.628729E+01,9.497082E+01,1.512646E+02,7.469358E+01,1075,1314,1285,2,4,2
29357,2026/10/02,02:26:01,9.490921E+01,8.766537E+01,9.500324E+01,2.178988E+02,7.363326E+01,1077,1314,1286,2,4,2
29358,2026/10/02,02:27:01,9.493839E+01,8.894942E+01,9.497082E+01,1.701686E+02,7.598735E+01,1079,1314,1288,2,4,2
29359,2026/10/02,02:28:01,9.493839E+01,8.987679E+01,9.500324E+01,1.714332E+02,7.565175E+01,1080,1314,1289,16,4,16
29360,2026/10/02,02:29:01,9.490921E+01,8.904346E+01,9.500324E+01,1.663100E+02,7.574902E+01,1080,1314,1289,16,4,16
29361,2026/10/02,02:30:01,9.493839E+01,8.827497E+01,9.500324E+01,1.403697E+02,7.478599E+01,1080,1314,1289,16,4,16
29362,2026/10/02,02:31:01,9.493839E+01,8.750648E+01,9.497082E+01,1.330091E+02,7.488326E+01,1080,1314,1289,16,4,16
29363,2026/10/02,02:32:01,9.490921E+01,8.683204E+01,9.497082E+01,1.374838E+02,7.469358E+01,1080,1314,1289,16,4,16
29364,2026/10/02,02:33:01,9.493839E+01,8.606356E+01,9.500324E+01,1.355707E+02,7.464494E+01,1080,1314,1289,16,4,16
29365,2026/10/02,02:34:01,9.490921E+01,8.532750E+01,9.497082E+01,1.756161E+02,7.507782E+01,1080,1314,1289,16,4,16
29366,2026/10/02,02:35:01,9.493839E+01,8.551881E+01,9.497082E+01,1.884241E+02,7.507782E+01,1081,1314,1290,2,4,2
29367,2026/10/02,02:36:01,9.490921E+01,8.686446E+01,9.497082E+01,1.643969E+02,7.445039E+01,1083,1314,1292,2,4,2
29368,2026/10/02,02:37:01,9.493839E+01,8.827497E+01,9.500324E+01,1.602464E+02,7.435311E+01,1085,1314,1294,2,4,2
29369,2026/10/02,02:38:01,9.490921E+01,8.968548E+01,9.500324E+01,1.842737E+02,7.512159E+01,1086,1314,1295,2,4,2
29370,2026/10/02,02:39:01,9.493839E+01,8.942931E+01,9.500324E+01,1.672828E+02,7.565175E+01,1087,1314,1296,16,4,16
29371,2026/10/02,02:40:01,9.490921E+01,8.856356E+01,9.497082E+01,1.628080E+02,7.473735E+01,1087,1314,1296,16,4,16
29372,2026/10/02,02:41:01,9.493839E+01,8.769780E+01,9.500324E+01,1.781777E+02,7.536478E+01,1087,1314,1296,16,4,16
29373,2026/10/02,02:42:01,9.493839E+01,8.683204E+01,9.500324E+01,1.794747E+02,7.440175E+01,1087,1314,1296,16,4,16
29374,2026/10/02,02:43:01,9.490921E+01,8.593710E+01,9.500324E+01,1.961089E+02,7.507782E+01,1087,1314,1296,16,4,16
29375,2026/10/02,02:44:01,9.490921E+01,8.491245E+01,9.497082E+01,1.935473E+02,7.488326E+01,1087,1314,1296,2,4,2
29376,2026/10/02,02:45:01,9.493839E+01,8.635214E+01,9.500324E+01,1.451686E+02,7.449902E+01,1089,1314,1297,2,4,2
29377,2026/10/02,02:46:01,9.493839E+01,8.779507E+01,9.500324E+01,1.464656E+02,7.507782E+01,1090,1314,1299,2,4,2
29378,2026/10/02,02:47:01,9.490921E+01,8.926719E+01,9.500324E+01,1.419585E+02,7.493191E+01,1092,1314,1301,2,4,2
29379,2026/10/02,02:48:01,9.497082E+01,8.968548E+01,9.500324E+01,1.714332E+02,7.536478E+01,1093,1314,1302,16,4,16
29380,2026/10/02,02:49:01,9.497082E+01,8.878729E+01,9.500324E+01,1.839494E+02,7.555447E+01,1093,1314,1302,16,4,16
29381,2026/10/02,02:50:01,9.497082E+01,8.782750E+01,9.500324E+01,1.865110E+02,7.541342E+01,1093,1314,1302,16,4,16
29382,2026/10/02,02:51:01,9.493839E+01,8.677043E+01,9.500324E+01,1.756161E+02,7.565175E+01,1093,1314,1302,16,4,16
29383,2026/10/02,02:52:01,9.490921E+01,8.583982E+01,9.500324E+01,1.756161E+02,7.531615E+01,1093,1314,1302,16,4,16
29384,2026/10/02,02:53:01,9.493839E+01,8.500648E+01,9.497082E+01,1.913100E+02,7.512159E+01,1093,1314,1302,16,4,16
29385,2026/10/02,02:54:01,9.490921E+01,8.616084E+01,9.497082E+01,1.647211E+02,7.459630E+01,1095,1314,1303,2,4,2
29386,2026/10/02,02:55:01,9.493839E+01,8.773022E+01,9.500324E+01,1.390726E+02,7.473735E+01,1097,1314,1305,2,4,2
29387,2026/10/02,02:56:01,9.493839E+01,8.926719E+01,9.500324E+01,1.144293E+02,7.546206E+01,1098,1314,1306,2,4,2
29388,2026/10/02,02:57:01,9.493839E+01,8.975033E+01,9.497082E+01,1.403697E+02,7.493191E+01,1099,1314,1307,16,4,16
29389,2026/10/02,02:58:01,9.490921E+01,8.910831E+01,9.500324E+01,1.445201E+02,7.483463E+01,1099,1314,1307,16,4,16
29390,2026/10/02,02:59:01,9.490921E+01,8.837225E+01,9.497082E+01,1.176070E+02,7.521887E+01,1099,1314,1307,16,4,16
29391,2026/10/02,03:00:01,9.490921E+01,8.776265E+01,9.500324E+01,1.176070E+02,7.507782E+01,1099,1314,1307,16,4,16
29392,2026/10/02,03:01:01,9.490921E+01,8.708820E+01,9.500324E+01,1.192283E+02,7.512159E+01,1099,1314,1307,16,4,16
29393,2026/10/02,03:02:01,9.490921E+01,8.641699E+01,9.500324E+01,1.653697E+02,7.401751E+01,1099,1314,1307,16,4,16
29394,2026/10/02,03:03:01,9.490921E+01,8.564851E+01,9.500324E+01,1.304475E+02,7.445039E+01,1099,1314,1307,16,4,16
29395,2026/10/02,03:04:01,9.490921E+01,8.513619E+01,9.500324E+01,1.595979E+02,7.445039E+01,1100,1314,1308,2,4,2
29396,2026/10/02,03:05:01,9.490921E+01,8.660831E+01,9.497082E+01,1.544747E+02,7.469358E+01,1101,1314,1309,2,4,2
29397,2026/10/02,03:06:01,9.487679E+01,8.805124E+01,9.497082E+01,1.378080E+02,7.478599E+01,1103,1314,1311,2,4,2
29398,2026/10/02,03:07:01,9.490921E+01,8.949416E+01,9.500324E+01,1.599222E+02,7.565175E+01,1105,1314,1313,2,4,2
29399,2026/10/02,03:08:01,9.490921E+01,8.955578E+01,9.500324E+01,1.893969E+02,7.536478E+01,1106,1314,1313,16,4,16
29400,2026/10/02,03:09:01,9.493839E+01,8.869326E+01,9.500324E+01,1.557393E+02,7.454766E+01,1106,1314,1313,16,4,16
29401,2026/10/02,03:10:01,9.490921E+01,8.785992E+01,9.497082E+01,1.483787E+02,7.473735E+01,1106,1314,1313,16,4,16
29402,2026/10/02,03:11:01,9.490921E+01,8.699416E+01,9.500324E+01,1.470817E+02,7.488326E+01,1106,1314,1313,16,4,16
29403,2026/10/02,03:12:01,9.490921E+01,8.635214E+01,9.500324E+01,1.269131E+02,7.483463E+01,1106,1314,1313,16,4,16
29404,2026/10/02,03:13:01,9.490921E+01,8.564851E+01,9.497082E+01,1.820363E+02,7.512159E+01,1106,1314,1313,16,4,16
29405,2026/10/02,03:14:01,9.490921E+01,8.494164E+01,9.500324E+01,1.233787E+02,7.488326E+01,1106,1314,1313,2,4,2
29406,2026/10/02,03:15:01,9.493839E+01,8.651427E+01,9.497082E+01,1.301232E+02,7.507782E+01,1108,1314,1315,2,4,2
29407,2026/10/02,03:16:01,9.490921E+01,8.795396E+01,9.500324E+01,1.583009E+02,7.478599E+01,1109,1314,1317,2,4,2
29408,2026/10/02,03:17:01,9.493839E+01,8.942931E+01,9.497082E+01,1.541505E+02,7.478599E+01,1111,1314,1318,2,4,2
29409,2026/10/02,03:18:01,9.487679E+01,8.962063E+01,9.500324E+01,1.567121E+02,7.449902E+01,1112,1314,1319,16,4,16
29410,2026/10/02,03:19:01,9.490921E+01,8.866084E+01,9.497082E+01,1.737030E+02,7.411478E+01,1112,1314,1319,16,4,16
29411,2026/10/02,03:20:01,9.490921E+01,8.785992E+01,9.500324E+01,1.547990E+02,7.570039E+01,1112,1314,1319,16,4,16
29412,2026/10/02,03:21:01,9.493839E+01,8.696174E+01,9.500324E+01,1.579767E+02,7.464494E+01,1112,1314,1319,16,4,16
29413,2026/10/02,03:22:01,9.493839E+01,8.612841E+01,9.500324E+01,1.470817E+02,7.593871E+01,1112,1314,1319,16,4,16
29414,2026/10/02,03:23:01,9.490921E+01,8.523022E+01,9.500324E+01,1.855383E+02,7.517023E+01,1112,1314,1319,16,4,16
29415,2026/10/02,03:24:01,9.487679E+01,8.571336E+01,9.497082E+01,1.573606E+02,7.473735E+01,1113,1315,1320,2,4,2
29416,2026/10/02,03:25:01,9.493839E+01,8.721790E+01,9.500324E+01,1.579767E+02,7.555447E+01,1115,1316,1322,2,4,2
29417,2026/10/02,03:26:01,9.493839E+01,8.872244E+01,9.500324E+01,1.445201E+02,7.507782E+01,1117,1317,1324,2,4,2
29418,2026/10/02,03:27:01,9.493839E+01,8.990921E+01,9.497082E+01,2.432231E+02,7.555447E+01,1118,1319,1325,2,4,2
29419,2026/10/02,03:28:01,9.493839E+01,8.885214E+01,9.500324E+01,2.528210E+02,7.536478E+01,1119,1320,1325,16,4,16
29420,2026/10/02,03:29:01,9.490921E+01,8.740921E+01,9.500324E+01,3.079442E+02,7.546206E+01,1119,1321,1325,16,4,16
29421,2026/10/02,03:30:01,9.493839E+01,8.590467E+01,9.497082E+01,3.274968E+02,7.440175E+01,1119,1323,1325,16,4,16
29422,2026/10/02,03:31:01,9.493839E+01,8.500648E+01,9.500324E+01,2.826200E+02,7.560311E+01,1119,1324,1326,2,4,2
29423,2026/10/02,03:32:01,9.490921E+01,8.583982E+01,9.500324E+01,2.797341E+02,7.555447E+01,1121,1325,1328,2,4,2
29424,2026/10/02,03:33:01,9.493839E+01,8.657588E+01,9.500324E+01,2.646887E+02,7.507782E+01,1123,1327,1329,2,4,2
29425,2026/10/02,03:34:01,9.493839E+01,8.747406E+01,9.500324E+01,2.640402E+02,7.502918E+01,1125,1328,1331,2,4,2
29426,2026/10/02,03:35:01,9.493839E+01,8.830740E+01,9.497082E+01,2.650130E+02,7.498055E+01,1126,1330,1333,2,4,2
29427,2026/10/02,03:36:01,9.493839E+01,8.971790E+01,9.497082E+01,1.326848E+02,7.536478E+01,1128,1330,1335,2,8,2
29428,2026/10/02,03:37:01,9.490921E+01,8.952335E+01,9.497082E+01,1.752918E+02,7.406615E+01,1129,1330,1335,16,8,16
29429,2026/10/02,03:38:01,9.490921E+01,8.872244E+01,9.497082E+01,1.387808E+02,7.579766E+01,1129,1330,1335,16,8,16
29430,2026/10/02,03:39:01,9.490921E+01,8.798638E+01,9.500324E+01,1.313878E+02,7.493191E+01,1129,1330,1335,16,8,16
29431,2026/10/02,03:40:01,9.490921E+01,8.718548E+01,9.500324E+01,1.403697E+02,7.521887E+01,1129,1330,1335,16,8,16
29432,2026/10/02,03:41:01,9.493839E+01,8.651427E+01,9.500324E+01,1.320363E+02,7.531615E+01,1129,1330,1335,16,8,16
29433,2026/10/02,03:42:01,9.490921E+01,8.571336E+01,9.500324E+01,1.304475E+02,7.502918E+01,1129,1330,1335,16,8,16
29434,2026/10/02,03:43:01,9.490921E+01,8.497406E+01,9.500324E+01,1.926070E+02,7.469358E+01,1129,1330,1335,16,8,16
29435,2026/10/02,03:44:01,9.493839E+01,8.622569E+01,9.500324E+01,1.842737E+02,7.507782E+01,1130,1330,1336,2,8,2
29436,2026/10/02,03:45:01,9.493839E+01,8.773022E+01,9.500324E+01,1.615110E+02,7.512159E+01,1132,1330,1338,2,8,2
29437,2026/10/02,03:46:01,9.490921E+01,8.923801E+01,9.497082E+01,1.493515E+02,7.579766E+01,1134,1330,1340,2,8,2
29438,2026/10/02,03:47:01,9.490921E+01,8.975033E+01,9.497082E+01,1.855383E+02,7.546206E+01,1135,1330,1341,16,8,16
29439,2026/10/02,03:48:01,9.490921E+01,8.904346E+01,9.500324E+01,1.406939E+02,7.565175E+01,1135,1330,1341,16,8,16
29440,2026/10/02,03:49:01,9.490921E+01,8.824255E+01,9.500324E+01,1.608625E+02,7.546206E+01,1135,1330,1341,16,8,16
29441,2026/10/02,03:50:01,9.493839E+01,8.753891E+01,9.500324E+01,1.426070E+02,7.430933E+01,1135,1330,1341,16,8,16
29442,2026/10/02,03:51:01,9.490921E+01,8.673801E+01,9.497082E+01,1.829767E+02,7.507782E+01,1135,1330,1341,16,8,16
29443,2026/10/02,03:52:01,9.497082E+01,8.593710E+01,9.500324E+01,1.480545E+02,7.358463E+01,1135,1330,1341,16,8,16
29444,2026/10/02,03:53:01,9.490921E+01,8.513619E+01,9.497082E+01,1.496758E+02,7.502918E+01,1135,1330,1341,16,8,16
29445,2026/10/02,03:54:01,9.490921E+01,8.590467E+01,9.500324E+01,1.474060E+02,7.449902E+01,1136,1330,1342,2,8,2
29446,2026/10/02,03:55:01,9.490921E+01,8.753891E+01,9.500324E+01,1.313878E+02,7.551070E+01,1138,1330,1344,2,8,2
29447,2026/10/02,03:56:01,9.493839E+01,8.907588E+01,9.500324E+01,1.464656E+02,7.406615E+01,1140,1330,1346,2,8,2
29448,2026/10/02,03:57:01,9.493839E+01,8.981194E+01,9.497082E+01,1.467899E+02,7.454766E+01,1141,1330,1347,16,8,16
29449,2026/10/02,03:58:01,9.493839E+01,8.907588E+01,9.497082E+01,1.528534E+02,7.483463E+01,1141,1330,1347,16,8,16
29450,2026/10/02,03:59:01,9.490921E+01,8.821012E+01,9.500324E+01,1.772049E+02,7.382782E+01,1141,1330,1347,16,8,16
29451,2026/10/02,04:00:01,9.493839E+01,8.744164E+01,9.500324E+01,1.185798E+02,7.488326E+01,1141,1330,1347,16,8,16
29452,2026/10/02,04:01:01,9.490921E+01,8.673801E+01,9.497082E+01,1.464656E+02,7.449902E+01,1141,1330,1347,16,8,16
29453,2026/10/02,04:02:01,9.497082E+01,8.603113E+01,9.500324E+01,1.397211E+02,7.541342E+01,1141,1330,1347,16,8,16
29454,2026/10/02,04:03:01,9.490921E+01,8.516862E+01,9.500324E+01,1.823282E+02,7.507782E+01,1141,1330,1347,16,8,16
29455,2026/10/02,04:04:01,9.490921E+01,8.590467E+01,9.500324E+01,1.410182E+02,7.469358E+01,1142,1330,1348,2,8,2
29456,2026/10/02,04:05:01,9.490921E+01,8.744164E+01,9.500324E+01,1.794747E+02,7.459630E+01,1144,1330,1350,2,8,2
29457,2026/10/02,04:06:01,9.493839E+01,8.875487E+01,9.500324E+01,1.666342E+02,7.546206E+01,1146,1330,1351,2,8,2
29458,2026/10/02,04:07:01,9.490921E+01,8.997406E+01,9.500324E+01,1.659857E+02,7.555447E+01,1148,1330,1353,16,8,16
29459,2026/10/02,04:08:01,9.490921E+01,8.907588E+01,9.500324E+01,1.490272E+02,7.574902E+01,1148,1330,1353,16,8,16
29460,2026/10/02,04:09:01,9.493839E+01,8.827497E+01,9.500324E+01,1.502918E+02,7.546206E+01,1148,1330,1353,16,8,16
29461,2026/10/02,04:10:01,9.493839E+01,8.744164E+01,9.500324E+01,1.682555E+02,7.440175E+01,1148,1330,1353,16,8,16
29462,2026/10/02,04:11:01,9.490921E+01,8.654345E+01,9.497082E+01,1.698444E+02,7.363326E+01,1148,1330,1353,16,8,16
29463,2026/10/02,04:12:01,9.493839E+01,8.551881E+01,9.500324E+01,1.785020E+02,7.526751E+01,1148,1330,1353,16,8,16
29464,2026/10/02,04:13:01,9.493839E+01,8.523022E+01,9.500324E+01,1.557393E+02,7.551070E+01,1148,1330,1353,2,8,2
29465,2026/10/02,04:14:01,9.493839E+01,8.683204E+01,9.500324E+01,1.384566E+02,7.589494E+01,1150,1330,1355,2,8,2
29466,2026/10/02,04:15:01,9.490921E+01,8.843385E+01,9.497082E+01,1.281777E+02,7.440175E+01,1152,1330,1357,2,8,2
29467,2026/10/02,04:16:01,9.490921E+01,8.987679E+01,9.497082E+01,1.470817E+02,7.502918E+01,1154,1330,1358,2,8,2
29468,2026/10/02,04:17:01,9.490921E+01,8.942931E+01,9.500324E+01,1.557393E+02,7.377918E+01,1154,1330,1358,16,8,16
29469,2026/10/02,04:18:01,9.493839E+01,8.862841E+01,9.500324E+01,1.679313E+02,7.498055E+01,1154,1330,1358,16,8,16
29470,2026/10/02,04:19:01,9.490921E+01,8.776265E+01,9.497082E+01,1.599222E+02,7.430933E+01,1154,1330,1359,16,8,16
29471,2026/10/02,04:20:01,9.497082E+01,8.680286E+01,9.500324E+01,1.829767E+02,7.493191E+01,1154,1330,1359,16,8,16
29472,2026/10/02,04:21:01,9.493839E+01,8.587225E+01,9.500324E+01,1.884241E+02,7.493191E+01,1154,1330,1359,16,8,16
29473,2026/10/02,04:22:01,9.490921E+01,8.491245E+01,9.500324E+01,1.842737E+02,7.498055E+01,1154,1330,1359,2,8,2
29474,2026/10/02,04:23:01,9.497082E+01,8.577497E+01,9.500324E+01,2.970493E+02,7.555447E+01,1,0,0,2,8,2
29475,2026/10/02,04:24:01,9.493839E+01,8.654345E+01,9.500324E+01,2.063878E+02,7.651751E+01,2,0,2,2,8,2
29476,2026/10/02,04:25:01,9.493839E+01,8.750648E+01,9.497082E+01,2.925746E+02,7.454766E+01,4,0,4,2,8,2
29477,2026/10/02,04:26:01,9.490921E+01,8.840467E+01,9.500324E+01,3.592088E+02,7.099222E+01,6,0,5,2,8,2
29478,2026/10/02,04:27:01,9.490921E+01,8.849870E+01,9.500324E+01,4.162451E+02,7.498055E+01,8,0,7,2,8,2
29479,2026/10/02,04:28:01,9.493839E+01,8.885214E+01,9.500324E+01,4.155966E+02,7.555447E+01,10,0,9,2,8,2
29480,2026/10/02,04:29:01,9.493839E+01,8.926719E+01,9.500324E+01,3.162776E+02,7.502918E+01,12,0,10,2,8,2
29481,2026/10/02,04:30:01,9.490921E+01,8.968548E+01,9.500324E+01,3.999027E+02,7.392023E+01,13,0,12,2,8,2
29482,2026/10/02,04:31:01,9.493839E+01,8.965305E+01,9.500324E+01,3.271725E+02,7.238326E+01,15,0,13,16,8,16
29483,2026/10/02,04:32:01,9.493839E+01,8.763295E+01,9.500324E+01,3.726654E+02,7.483463E+01,15,0,13,16,8,16
29484,2026/10/02,04:33:01,9.493839E+01,8.564851E+01,9.500324E+01,3.829118E+02,7.574902E+01,15,0,13,16,8,16
29485,2026/10/02,04:34:01,9.490921E+01,8.497406E+01,9.497082E+01,3.002594E+02,7.800584E+01,16,0,14,2,8,2
29486,2026/10/02,04:35:01,9.487679E+01,8.555124E+01,9.500324E+01,4.027886E+02,7.339494E+01,18,0,16,2,8,2
29487,2026/10/02,04:36:01,9.493839E+01,8.622569E+01,9.500324E+01,2.685473E+02,7.517023E+01,19,0,18,2,8,2
29488,2026/10/02,04:37:01,9.493839E+01,8.705902E+01,9.500324E+01,2.858301E+02,7.565175E+01,21,0,19,2,8,2
29489,2026/10/02,04:38:01,9.487679E+01,8.792153E+01,9.500324E+01,1.640726E+02,7.718871E+01,23,0,21,2,8,2
29490,2026/10/02,04:39:01,9.490921E+01,8.933204E+01,9.497082E+01,1.618353E+02,7.541342E+01,25,0,23,2,8,2
29491,2026/10/02,04:40:01,9.493839E+01,8.965305E+01,9.500324E+01,1.698444E+02,7.536478E+01,26,0,24,16,8,16
29492,2026/10/02,04:41:01,9.497082E+01,8.888457E+01,9.500324E+01,1.406939E+02,7.449902E+01,26,0,24,16,8,16
29493,2026/10/02,04:42:01,9.493839E+01,8.814851E+01,9.500324E+01,1.403697E+02,7.382782E+01,26,0,24,16,8,16
29494,2026/10/02,04:43:01,9.490921E+01,8.744164E+01,9.500324E+01,1.365110E+02,7.382782E+01,26,0,24,16,8,16
29495,2026/10/02,04:44:01,9.490921E+01,8.670558E+01,9.500324E+01,1.163424E+02,7.339494E+01,26,0,24,16,8,16
29496,2026/10/02,04:45:01,9.490921E+01,8.574255E+01,9.500324E+01,2.403372E+02,7.536478E+01,26,0,24,16,8,16
29497,2026/10/02,04:46:01,9.490921E+01,8.532750E+01,9.500324E+01,1.179313E+02,7.589494E+01,26,0,24,2,8,2
29498,2026/10/02,04:47:01,9.493839E+01,8.648184E+01,9.500324E+01,2.464332E+02,7.526751E+01,28,0,26,2,8,2
29499,2026/10/02,04:48:01,9.490921E+01,8.769780E+01,9.500324E+01,1.406939E+02,7.574902E+01,30,0,28,2,8,2
29500,2026/10/02,04:49:01,9.490921E+01,8.885214E+01,9.497082E+01,2.499352E+02,7.531615E+01,32,0,29,2,8,2
29501,2026/10/02,04:50:01,9.490921E+01,8.981194E+01,9.500324E+01,2.864786E+02,7.440175E+01,33,0,31,2,8,2
29502,2026/10/02,04:51:01,9.490921E+01,8.862841E+01,9.500324E+01,3.960441E+02,7.392023E+01,34,0,31,16,8,16
29503,2026/10/02,04:52:01,9.493839E+01,8.667316E+01,9.500324E+01,3.076200E+02,7.593871E+01,34,0,31,16,8,16
29504,2026/10/02,04:53:01,9.490921E+01,8.516862E+01,9.500324E+01,2.983139E+02,7.546206E+01,34,0,31,16,8,16
29505,2026/10/02,04:54:01,9.490921E+01,8.539235E+01,9.497082E+01,2.653372E+02,7.469358E+01,35,0,33,2,8,2
29506,2026/10/02,04:55:01,9.490921E+01,8.590467E+01,9.500324E+01,3.537614E+02,7.541342E+01,37,0,35,2,8,2
29507,2026/10/02,04:56:01,9.493839E+01,8.644942E+01,9.497082E+01,2.906291E+02,7.642023E+01,39,0,36,2,8,2
29508,2026/10/02,04:57:01,9.490921E+01,8.734760E+01,9.500324E+01,2.637160E+02,7.493191E+01,41,0,38,2,8,2
29509,2026/10/02,04:58:01,9.497082E+01,8.817770E+01,9.500324E+01,3.021725E+02,7.430933E+01,43,0,40,2,8,2
29510,2026/10/02,04:59:01,9.493839E+01,8.910831E+01,9.500324E+01,2.643645E+02,7.517023E+01,44,0,41,2,8,2
29511,2026/10/02,05:00:01,9.490921E+01,8.997406E+01,9.497082E+01,2.682231E+02,7.507782E+01,46,0,43,2,8,2
29512,2026/10/02,05:01:01,9.490921E+01,8.901102E+01,9.497082E+01,1.403697E+02,7.589494E+01,46,0,43,16,8,16
29513,2026/10/02,05:02:01,9.493839E+01,8.824255E+01,9.500324E+01,1.448444E+02,7.411478E+01,46,0,43,16,8,16
29514,2026/10/02,05:03:01,9.493839E+01,8.753891E+01,9.500324E+01,1.400454E+02,7.445039E+01,46,0,43,16,8,16
29515,2026/10/02,05:04:01,9.490921E+01,8.638457E+01,9.500324E+01,2.711089E+02,7.464494E+01,46,0,43,16,8,16
29516,2026/10/02,05:05:01,9.493839E+01,8.513619E+01,9.500324E+01,1.797665E+02,7.502918E+01,46,0,43,16,8,16
29517,2026/10/02,05:06:01,9.487679E+01,8.590467E+01,9.500324E+01,1.589494E+02,7.536478E+01,48,0,44,2,8,2
29518,2026/10/02,05:07:01,9.493839E+01,8.728275E+01,9.497082E+01,1.592737E+02,7.541342E+01,49,0,46,2,8,2
29519,2026/10/02,05:08:01,9.490921E+01,8.881972E+01,9.497082E+01,2.550908E+02,7.344358E+01,51,0,48,2,8,2
29520,2026/10/02,05:09:01,9.490921E+01,8.975033E+01,9.497082E+01,2.608301E+02,7.521887E+01,53,0,49,2,8,2
29521,2026/10/02,05:10:01,9.493839E+01,8.958820E+01,9.497082E+01,1.281777E+02,7.598735E+01,54,0,50,16,8,16
29522,2026/10/02,05:11:01,9.490921E+01,8.881972E+01,9.500324E+01,2.473736E+02,7.320039E+01,54,0,50,16,8,16
29523,2026/10/02,05:12:01,9.490921E+01,8.747406E+01,9.500324E+01,2.377756E+02,7.521887E+01,54,0,50,16,8,16
29524,2026/10/02,05:13:01,9.490921E+01,8.660831E+01,9.500324E+01,1.393969E+02,7.579766E+01,54,0,50,16,8,16
29525,2026/10/02,05:14:01,9.490921E+01,8.555124E+01,9.497082E+01,2.646887E+02,7.478599E+01,54,0,50,16,8,16
29526,2026/10/02,05:15:01,9.490921E+01,8.526265E+01,9.500324E+01,2.694877E+02,7.459630E+01,55,0,51,2,8,2
29527,2026/10/02,05:16:01,9.490921E+01,8.648184E+01,9.500324E+01,1.762646E+02,7.363326E+01,56,0,53,2,8,2
29528,2026/10/02,05:17:01,9.490921E+01,8.737679E+01,9.500324E+01,2.887160E+02,7.406615E+01,58,0,54,2,8,2
29529,2026/10/02,05:18:01,9.493839E+01,8.811609E+01,9.497082E+01,2.896887E+02,7.445039E+01,60,0,56,2,8,2
29530,2026/10/02,05:19:01,9.490921E+01,8.904346E+01,9.500324E+01,2.771725E+02,7.473735E+01,62,0,58,2,8,2
29531,2026/10/02,05:20:01,9.490921E+01,8.984436E+01,9.500324E+01,3.220493E+02,7.512159E+01,64,0,59,2,8,2
29532,2026/10/02,05:21:01,9.490921E+01,9.000648E+01,9.500324E+01,4.063230E+02,7.555447E+01,65,0,61,16,8,16
29533,2026/10/02,05:22:01,9.493839E+01,8.840467E+01,9.500324E+01,2.970493E+02,7.570039E+01,65,0,61,16,8,16
29534,2026/10/02,05:23:01,9.493839E+01,8.721790E+01,9.500324E+01,1.522374E+02,7.541342E+01,65,0,61,16,8,16
29535,2026/10/02,05:24:01,9.490921E+01,8.603113E+01,9.500324E+01,2.726978E+02,7.454766E+01,65,0,61,16,8,16
29536,2026/10/02,05:25:01,9.493839E+01,8.503891E+01,9.500324E+01,2.037938E+02,7.675584E+01,66,0,61,2,8,2
29537,2026/10/02,05:26:01,9.493839E+01,8.596952E+01,9.500324E+01,2.621271E+02,7.517023E+01,68,0,63,2,8,2
29538,2026/10/02,05:27:01,9.493839E+01,8.648184E+01,9.500324E+01,3.982815E+02,7.296206E+01,70,0,65,2,8,2
29539,2026/10/02,05:28:01,9.490921E+01,8.660831E+01,9.497082E+01,3.601816E+02,7.843871E+01,71,0,67,2,8,2
29540,2026/10/02,05:29:01,9.490921E+01,8.702659E+01,9.500324E+01,3.832361E+02,7.584630E+01,73,0,68,2,8,2
29541,2026/10/02,05:30:01,9.493839E+01,8.725033E+01,9.500324E+01,4.037289E+02,7.137646E+01,75,0,70,2,8,2
29542,2026/10/02,05:31:01,9.493839E+01,8.696174E+01,9.497082E+01,3.992542E+02,8.050584E+01,77,0,72,2,8,2
29543,2026/10/02,05:32:01,9.490921E+01,8.757134E+01,9.497082E+01,3.451038E+02,7.127918E+01,79,0,73,2,8,2
29544,2026/10/02,05:33:01,9.493839E+01,8.708820E+01,9.500324E+01,5.415046E+02,7.546206E+01,80,0,75,2,8,2
29545,2026/10/02,05:34:01,9.490921E+01,8.747406E+01,9.497082E+01,2.871271E+02,7.623055E+01,82,0,77,2,8,2
29546,2026/10/02,05:35:01,9.490921E+01,8.757134E+01,9.500324E+01,4.360895E+02,7.483463E+01,84,0,78,2,8,2
29547,2026/10/02,05:36:01,9.493839E+01,8.805124E+01,9.497082E+01,3.294099E+02,7.493191E+01,86,0,80,2,8,2
29548,2026/10/02,05:37:01,9.490921E+01,8.833982E+01,9.500324E+01,4.396239E+02,7.459630E+01,88,0,82,2,8,2
29549,2026/10/02,05:38:01,9.493839E+01,8.875487E+01,9.500324E+01,3.358301E+02,7.445039E+01,89,0,83,2,8,2
29550,2026/10/02,05:39:01,9.490921E+01,8.917316E+01,9.500324E+01,4.297017E+02,7.820039E+01,91,0,85,2,8,2
29551,2026/10/02,05:40:01,9.493839E+01,9.000648E+01,9.497082E+01,1.611868E+02,7.536478E+01,93,0,87,16,8,16
29552,2026/10/02,05:41:01,9.493839E+01,8.891699E+01,9.497082E+01,2.944877E+02,7.377918E+01,93,0,87,16,8,16
29553,2026/10/02,05:42:01,9.490921E+01,8.744164E+01,9.500324E+01,1.695201E+02,7.728599E+01,93,0,87,16,8,16
29554,2026/10/02,05:43:01,9.490921E+01,8.648184E+01,9.500324E+01,2.560311E+02,7.301070E+01,93,0,87,16,8,16
29555,2026/10/02,05:44:01,9.493839E+01,8.484760E+01,9.500324E+01,3.095331E+02,7.656615E+01,93,0,87,2,8,2
29556,2026/10/02,05:45:01,9.493839E+01,8.603113E+01,9.500324E+01,2.646887E+02,7.478599E+01,95,0,88,2,8,2
29557,2026/10/02,05:46:01,9.490921E+01,8.692931E+01,9.500324E+01,2.537938E+02,7.517023E+01,97,0,90,2,8,2
29558,2026/10/02,05:47:01,9.490921E+01,8.677043E+01,9.500324E+01,5.399157E+02,7.026751E+01,98,0,92,2,8,2
29559,2026/10/02,05:48:01,9.490921E+01,8.667316E+01,9.500324E+01,3.890078E+02,7.623055E+01,100,0,94,2,8,2
29560,2026/10/02,05:49:01,9.487679E+01,8.747406E+01,9.497082E+01,2.451362E+02,7.555447E+01,102,0,95,2,8,2
29561,2026/10/02,05:50:01,9.493839E+01,8.795396E+01,9.500324E+01,2.518807E+02,7.714494E+01,104,0,97,2,8,2
29562,2026/10/02,05:51:01,9.490921E+01,8.846628E+01,9.497082E+01,4.566148E+02,7.286478E+01,106,0,99,2,8,2
29563,2026/10/02,05:52:01,9.493839E+01,8.866084E+01,9.497082E+01,3.374189E+02,7.810311E+01,108,0,100,2,8,2
29564,2026/10/02,05:53:01,9.493839E+01,8.872244E+01,9.500324E+01,3.880350E+02,7.493191E+01,109,0,102,2,8,2
29565,2026/10/02,05:54:01,9.493839E+01,8.881972E+01,9.500324E+01,4.671855E+02,7.445039E+01,111,0,104,2,8,2
29566,2026/10/02,05:55:01,9.490921E+01,8.914073E+01,9.497082E+01,4.075876E+02,7.204766E+01,113,0,105,2,8,2
29567,2026/10/02,05:56:01,9.490921E+01,8.910831E+01,9.497082E+01,4.607653E+02,7.469358E+01,115,0,107,2,8,2
29568,2026/10/02,05:57:01,9.493839E+01,8.910831E+01,9.500324E+01,4.684501E+02,7.435311E+01,117,0,109,2,8,2
29569,2026/10/02,05:58:01,9.493839E+01,8.929961E+01,9.500324E+01,4.716602E+02,7.214494E+01,118,0,110,2,8,2
29570,2026/10/02,05:59:01,9.490921E+01,8.894942E+01,9.500324E+01,4.473087E+02,7.752918E+01,120,0,112,2,8,2
29571,2026/10/02,06:00:01,9.490921E+01,8.859599E+01,9.497082E+01,5.152399E+02,7.598735E+01,122,0,114,2,8,2
29572,2026/10/02,06:01:01,9.490921E+01,8.843385E+01,9.497082E+01,4.960117E+02,7.310311E+01,124,0,116,2,8,2
29573,2026/10/02,06:02:01,9.493839E+01,8.824255E+01,9.500324E+01,3.899806E+02,7.608463E+01,126,0,117,2,8,2
29574,2026/10/02,06:03:01,9.490921E+01,8.853113E+01,9.497082E+01,3.976654E+02,7.440175E+01,127,0,119,2,8,2
29575,2026/10/02,06:04:01,9.493839E+01,8.920558E+01,9.500324E+01,3.864462E+02,7.252918E+01,129,0,121,2,8,2
29576,2026/10/02,06:05:01,9.493839E+01,8.971790E+01,9.497082E+01,2.964008E+02,7.507782E+01,131,0,122,2,8,2
29577,2026/10/02,06:06:01,9.490921E+01,8.901102E+01,9.497082E+01,3.713683E+02,7.512159E+01,132,0,123,16,8,16
29578,2026/10/02,06:07:01,9.490921E+01,8.705902E+01,9.500324E+01,2.944877E+02,7.887159E+01,132,0,123,16,8,16
29579,2026/10/02,06:08:01,9.493839E+01,8.561609E+01,9.497082E+01,3.447795E+02,7.396887E+01,132,0,123,16,8,16
29580,2026/10/02,06:09:01,9.490921E+01,8.497406E+01,9.500324E+01,3.678664E+02,7.363326E+01,133,0,124,2,8,2
29581,2026/10/02,06:10:01,9.493839E+01,8.423801E+01,9.497082E+01,5.601168E+02,7.642023E+01,135,0,126,2,8,2
29582,2026/10/02,06:11:01,9.493839E+01,8.442931E+01,9.500324E+01,3.585603E+02,7.517023E+01,136,0,127,2,8,2
29583,2026/10/02,06:12:01,9.490921E+01,8.465305E+01,9.500324E+01,3.809987E+02,7.632782E+01,138,0,129,2,8,2
29584,2026/10/02,06:13:01,9.493839E+01,8.491245E+01,9.497082E+01,3.294099E+02,7.853599E+01,140,0,131,2,8,2
29585,2026/10/02,06:14:01,9.493839E+01,8.571336E+01,9.500324E+01,2.970493E+02,7.546206E+01,142,0,132,2,8,2
29586,2026/10/02,06:15:01,9.490921E+01,8.654345E+01,9.500324E+01,2.951362E+02,7.551070E+01,144,0,134,2,8,2
29587,2026/10/02,06:16:01,9.490921E+01,8.744164E+01,9.500324E+01,2.553826E+02,7.521887E+01,145,0,136,2,8,2
29588,2026/10/02,06:17:01,9.490921E+01,8.837225E+01,9.500324E+01,2.820039E+02,7.392023E+01,147,0,137,2,8,2
29589,2026/10/02,06:18:01,9.490921E+01,8.923801E+01,9.500324E+01,2.528210E+02,7.555447E+01,149,0,139,2,8,2
29590,2026/10/02,06:19:01,9.493839E+01,8.981194E+01,9.500324E+01,2.428988E+02,7.459630E+01,150,0,140,16,8,16
29591,2026/10/02,06:20:01,9.493839E+01,8.846628E+01,9.500324E+01,2.444877E+02,7.541342E+01,150,0,140,16,8,16
29592,2026/10/02,06:21:01,9.490921E+01,8.689689E+01,9.500324E+01,4.341764E+02,7.074902E+01,150,0,140,16,8,16
29593,2026/10/02,06:22:01,9.490921E+01,8.475033E+01,9.500324E+01,4.213683E+02,7.488326E+01,151,0,140,2,8,2
29594,2026/10/02,06:23:01,9.493839E+01,8.459145E+01,9.500324E+01,4.819066E+02,7.493191E+01,152,0,142,2,8,2
29595,2026/10/02,06:24:01,9.493839E+01,8.388457E+01,9.500324E+01,8.109922E+02,6.613813E+01,154,0,144,2,8,2
29596,2026/10/02,06:25:01,9.490921E+01,8.173801E+01,9.500324E+01,9.115759E+02,7.238326E+01,156,0,146,2,8,2
29597,2026/10/02,06:26:01,9.490921E+01,7.997730E+01,9.500324E+01,5.383268E+02,8.199902E+01,158,0,147,2,8,2
29598,2026/10/02,06:27:01,9.493839E+01,7.936771E+01,9.500324E+01,6.158560E+02,7.671206E+01,160,0,149,2,8,2
29599,2026/10/02,06:28:01,9.490921E+01,7.869650E+01,9.500324E+01,5.238975E+02,7.680447E+01,161,0,151,2,8,2
29600,2026/10/02,06:29:01,9.497082E+01,7.834306E+01,9.497082E+01,5.014592E+02,7.440175E+01,163,0,152,2,8,2
29601,2026/10/02,06:30:01,9.490921E+01,7.770104E+01,9.500324E+01,5.453632E+02,7.541342E+01,165,0,154,2,8,2
29602,2026/10/02,06:31:01,9.493839E+01,7.693256E+01,9.497082E+01,5.834955E+02,7.675584E+01,167,0,156,2,8,2
29603,2026/10/02,06:32:01,9.490921E+01,7.552205E+01,9.500324E+01,9.170234E+02,6.426070E+01,169,0,157,2,8,2
29604,2026/10/02,06:33:01,9.490921E+01,7.276589E+01,9.497082E+01,9.820688E+02,7.560311E+01,170,0,159,2,8,2
29605,2026/10/02,06:34:01,9.493839E+01,7.139105E+01,9.500324E+01,6.488651E+02,7.276751E+01,172,0,161,2,8,2
29606,2026/10/02,06:35:01,9.493839E+01,7.059015E+01,9.500324E+01,5.886187E+02,7.546206E+01,174,0,162,2,8,2
29607,2026/10/02,06:36:01,9.493839E+01,6.991570E+01,9.500324E+01,5.729248E+02,6.844358E+01,176,0,164,2,8,2
29608,2026/10/02,06:37:01,9.490921E+01,6.930610E+01,9.500324E+01,5.854086E+02,7.118191E+01,178,0,166,2,8,2
29609,2026/10/02,06:38:01,9.490921E+01,6.831388E+01,9.500324E+01,6.693580E+02,7.551070E+01,179,0,167,2,8,2
29610,2026/10/02,06:39:01,9.493839E+01,6.783398E+01,9.500324E+01,3.447795E+02,7.993190E+01,181,0,169,2,8,2
29611,2026/10/02,06:40:01,9.493839E+01,6.671207E+01,9.497082E+01,8.350195E+02,7.320039E+01,183,0,171,2,8,2
29612,2026/10/02,06:41:01,9.493839E+01,6.498055E+01,9.500324E+01,7.936771E+02,9.242704E+01,185,0,173,2,8,2
29613,2026/10/02,06:42:01,9.493839E+01,6.514268E+01,9.500324E+01,4.649481E+02,7.127918E+01,187,0,174,2,8,2
29614,2026/10/02,06:43:01,9.493839E+01,6.494812E+01,9.500324E+01,5.223087E+02,7.353599E+01,189,0,176,2,8,2
29615,2026/10/02,06:44:01,9.493839E+01,6.498055E+01,9.497082E+01,5.245461E+02,7.070039E+01,190,0,178,2,8,2
29616,2026/10/02,06:45:01,9.490921E+01,6.485409E+01,9.497082E+01,3.444553E+02,7.820039E+01,192,0,179,2,8,2
29617,2026/10/02,06:46:01,9.493839E+01,6.498055E+01,9.500324E+01,4.405966E+02,7.301070E+01,194,0,181,2,8,2
29618,2026/10/02,06:47:01,9.490921E+01,6.491894E+01,9.500324E+01,4.658885E+02,7.252918E+01,196,0,183,2,8,2
29619,2026/10/02,06:48:01,9.490921E+01,6.312257E+01,9.500324E+01,8.436771E+02,7.555447E+01,198,0,184,2,8,2
29620,2026/10/02,06:49:01,9.490921E+01,6.196822E+01,9.500324E+01,3.710765E+02,8.160992E+01,199,0,186,2,8,2
29621,2026/10/02,06:50:01,9.490921E+01,6.238651E+01,9.500324E+01,3.585603E+02,7.536478E+01,201,0,188,2,8,2
29622,2026/10/02,06:51:01,9.490921E+01,6.277238E+01,9.500324E+01,3.374189E+02,7.454766E+01,203,0,189,2,8,2
29623,2026/10/02,06:52:01,9.490921E+01,6.321984E+01,9.500324E+01,3.505512E+02,7.459630E+01,205,0,191,2,8,2
29624,2026/10/02,06:53:01,9.490921E+01,6.369974E+01,9.500324E+01,3.505512E+02,7.517023E+01,207,0,193,2,8,2
29625,2026/10/02,06:54:01,9.493839E+01,6.376460E+01,9.500324E+01,4.803178E+02,7.368191E+01,208,0,194,2,8,2
29626,2026/10/02,06:55:01,9.487679E+01,6.264267E+01,9.497082E+01,7.651751E+02,6.762646E+01,210,0,196,2,8,2
29627,2026/10/02,06:56:01,9.490921E+01,6.075227E+01,9.497082E+01,5.210117E+02,8.887159E+01,212,0,198,2,8,2
29628,2026/10/02,06:57:01,9.493839E+01,6.107328E+01,9.500324E+01,4.440986E+02,7.007782E+01,214,0,199,2,8,2
29629,2026/10/02,06:58:01,9.490921E+01,6.030480E+01,9.497082E+01,5.985409E+02,7.416342E+01,216,0,201,2,8,2
29630,2026/10/02,06:59:01,9.490921E+01,5.988651E+01,9.500324E+01,5.412127E+02,7.373055E+01,218,0,203,2,8,2
29631,2026/10/02,07:00:01,9.493839E+01,5.889429E+01,9.500324E+01,5.979248E+02,7.627918E+01,219,0,205,2,8,2
29632,2026/10/02,07:01:01,9.493839E+01,5.847601E+01,9.500324E+01,5.793126E+02,7.320039E+01,221,0,206,2,8,2
29633,2026/10/02,07:02:01,9.487679E+01,5.726006E+01,9.500324E+01,8.917315E+02,6.782101E+01,223,0,208,2,8,2
29634,2026/10/02,07:03:01,9.490921E+01,5.485733E+01,9.500324E+01,8.430286E+02,7.988326E+01,225,0,210,2,8,2
29635,2026/10/02,07:04:01,9.493839E+01,5.367056E+01,9.500324E+01,6.491894E+02,7.180933E+01,227,0,211,2,8,2
29636,2026/10/02,07:05:01,9.493839E+01,5.280480E+01,9.500324E+01,5.421531E+02,7.690175E+01,228,0,213,2,8,2
29637,2026/10/02,07:06:01,9.490921E+01,5.203632E+01,9.500324E+01,6.690338E+02,7.387646E+01,230,0,215,2,8,2
29638,2026/10/02,07:07:01,9.490921E+01,5.094682E+01,9.500324E+01,5.428016E+02,7.959144E+01,232,0,216,2,8,2
29639,2026/10/02,07:08:01,9.490921E+01,5.049935E+01,9.500324E+01,6.196823E+02,7.142509E+01,234,0,218,2,8,2
29640,2026/10/02,07:09:01,9.493839E+01,4.937743E+01,9.500324E+01,6.379702E+02,7.493191E+01,236,0,220,2,8,2
29641,2026/10/02,07:10:01,9.490921E+01,4.755188E+01,9.500324E+01,8.507134E+02,7.401751E+01,237,0,221,2,8,2
29642,2026/10/02,07:11:01,9.490921E+01,4.489300E+01,9.500324E+01,9.256810E+02,8.857977E+01,239,0,223,2,8,2
29643,2026/10/02,07:12:01,9.493839E+01,4.380350E+01,9.497082E+01,4.995461E+02,7.820039E+01,241,0,225,2,8,2
29644,2026/10/02,07:13:01,9.490921E+01,4.297017E+01,9.500324E+01,5.802853E+02,7.603599E+01,243,0,227,2,8,2
29645,2026/10/02,07:14:01,9.493839E+01,4.203956E+01,9.497082E+01,5.716277E+02,7.426070E+01,245,0,228,2,8,2
29646,2026/10/02,07:15:01,9.493839E+01,4.159209E+01,9.500324E+01,5.443904E+02,7.440175E+01,246,0,230,2,8,2
29647,2026/10/02,07:16:01,9.490921E+01,4.140078E+01,9.500324E+01,3.367704E+02,7.781615E+01,248,0,232,2,8,2
29648,2026/10/02,07:17:01,9.487679E+01,4.159209E+01,9.500324E+01,4.614138E+02,7.286478E+01,250,0,233,2,8,2
29649,2026/10/02,07:18:01,9.493839E+01,4.014916E+01,9.500324E+01,7.151751E+02,7.464494E+01,252,0,235,2,8,2
29650,2026/10/02,07:19:01,9.426719E+01,3.928340E+01,9.500324E+01,3.938068E+02,8.934824E+01,254,0,237,2,8,2
29651,2026/10/02,07:20:01,9.356032E+01,4.050259E+01,9.500324E+01,4.787289E+02,7.301070E+01,256,0,238,2,8,2
29652,2026/10/02,07:21:01,9.279183E+01,4.175097E+01,9.500324E+01,3.476654E+02,7.301070E+01,257,0,240,2,8,2
29653,2026/10/02,07:22:01,9.212063E+01,4.258431E+01,9.500324E+01,4.710441E+02,7.469358E+01,259,0,242,2,8,2
29654,2026/10/02,07:23:01,9.138457E+01,4.402724E+01,9.500324E+01,3.569715E+02,7.094358E+01,261,0,243,2,8,2
29655,2026/10/02,07:24:01,9.067770E+01,4.514916E+01,9.500324E+01,3.925422E+02,7.305933E+01,263,0,245,2,8,2
29656,2026/10/02,07:25:01,8.997406E+01,4.469844E+01,9.500324E+01,9.586901E+02,6.709630E+01,265,0,247,2,8,2
29657,2026/10/02,07:26:01,8.920558E+01,4.341764E+01,9.500324E+01,7.962386E+02,7.666342E+01,266,0,248,2,8,2
29658,2026/10/02,07:27:01,8.853113E+01,4.396239E+01,9.497082E+01,3.438392E+02,8.175584E+01,268,0,250,2,8,2
29659,2026/10/02,07:28:01,8.779507E+01,4.505188E+01,9.500324E+01,5.447147E+02,7.396887E+01,270,0,252,2,8,2
29660,2026/10/02,07:29:01,8.708820E+01,4.607653E+01,9.500324E+01,4.514916E+02,7.108463E+01,272,0,254,2,8,2
29661,2026/10/02,07:30:01,8.638457E+01,4.700713E+01,9.500324E+01,2.893645E+02,7.877431E+01,274,0,255,2,8,2
29662,2026/10/02,07:31:01,8.561609E+01,4.819066E+01,9.497082E+01,4.652724E+02,7.430933E+01,276,0,257,2,8,2
29663,2026/10/02,07:32:01,8.491245E+01,4.960117E+01,9.500324E+01,4.348249E+02,7.046206E+01,277,0,259,2,8,2
29664,2026/10/02,07:33:01,8.423801E+01,5.053178E+01,9.500324E+01,2.784695E+02,7.935311E+01,279,0,260,2,8,2
29665,2026/10/02,07:34:01,8.350195E+01,5.232491E+01,9.500324E+01,3.063554E+02,7.469358E+01,281,0,262,2,8,2
29666,2026/10/02,07:35:01,8.282750E+01,5.354410E+01,9.497082E+01,3.572957E+02,7.671206E+01,283,0,264,2,8,2
29667,2026/10/02,07:36:01,8.209145E+01,5.527238E+01,9.500324E+01,3.024968E+02,7.430933E+01,285,0,265,2,8,2
29668,2026/10/02,07:37:01,8.141699E+01,5.645914E+01,9.497082E+01,3.720169E+02,7.748055E+01,286,0,267,2,8,2
29669,2026/10/02,07:38:01,8.071336E+01,5.802854E+01,9.500324E+01,3.146563E+02,7.560311E+01,288,0,269,2,8,2
29670,2026/10/02,07:39:01,7.997730E+01,5.991894E+01,9.497082E+01,3.316472E+02,7.113326E+01,290,0,270,2,8,2
29671,2026/10/02,07:40:01,7.927043E+01,6.148833E+01,9.500324E+01,2.666018E+02,7.675584E+01,292,0,272,2,8,2
29672,2026/10/02,07:41:01,7.863165E+01,6.321984E+01,9.500324E+01,3.444553E+02,7.396887E+01,294,0,274,2,8,2
29673,2026/10/02,07:42:01,7.792477E+01,6.485409E+01,9.500324E+01,3.793774E+02,7.421206E+01,295,0,276,2,8,2
29674,2026/10/02,07:43:01,7.722115E+01,6.626460E+01,9.500324E+01,2.900130E+02,7.637159E+01,297,0,277,2,8,2
29675,2026/10/02,07:44:01,7.654669E+01,6.751297E+01,9.500324E+01,4.748703E+02,7.440175E+01,299,0,279,2,8,2
29676,2026/10/02,07:45:01,7.584306E+01,6.853761E+01,9.500324E+01,4.178340E+02,7.560311E+01,301,0,281,2,8,2
29677,2026/10/02,07:46:01,7.513943E+01,7.039559E+01,9.497082E+01,2.570039E+02,7.546206E+01,303,0,282,2,8,2
29678,2026/10/02,07:47:01,7.446498E+01,7.231842E+01,9.500324E+01,2.352140E+02,7.546206E+01,305,0,284,2,8,2
29679,2026/10/02,07:48:01,7.376135E+01,7.433852E+01,9.500324E+01,2.323282E+02,7.473735E+01,306,0,286,2,8,2
29680,2026/10/02,07:49:01,7.308691E+01,7.632296E+01,9.500324E+01,2.316796E+02,7.498055E+01,308,0,287,2,8,2
29681,2026/10/02,07:50:01,7.241570E+01,7.846952E+01,9.500324E+01,2.105383E+02,7.536478E+01,310,0,289,2,8,2
29682,2026/10/02,07:51:01,7.174125E+01,8.068094E+01,9.500324E+01,1.567121E+02,7.502918E+01,312,0,291,2,8,2
29683,2026/10/02,07:52:01,7.107004E+01,8.250648E+01,9.497082E+01,3.607977E+02,7.334630E+01,314,0,292,2,8,2
29684,2026/10/02,07:53:01,7.039559E+01,8.430286E+01,9.497082E+01,2.134241E+02,7.623055E+01,315,0,294,2,8,2
29685,2026/10/02,07:54:01,7.081388E+01,8.452659E+01,9.500324E+01,2.153372E+02,7.445039E+01,317,0,296,2,8,2
29686,2026/10/02,07:55:01,7.235085E+01,8.343710E+01,9.500324E+01,2.166342E+02,7.440175E+01,319,0,297,2,8,2
29687,2026/10/02,07:56:01,7.392023E+01,8.218872E+01,9.500324E+01,2.345655E+02,7.541342E+01,321,0,299,2,8,2
29688,2026/10/02,07:57:01,7.555447E+01,8.039235E+01,9.497082E+01,3.880350E+02,7.454766E+01,323,0,301,2,8,2
29689,2026/10/02,07:58:01,7.709145E+01,7.824579E+01,9.497082E+01,3.790856E+02,7.579766E+01,324,0,303,2,8,2
29690,2026/10/02,07:59:01,7.866408E+01,7.629053E+01,9.500324E+01,3.960441E+02,7.498055E+01,326,0,304,2,8,2
29691,2026/10/02,08:00:01,8.023347E+01,7.424125E+01,9.500324E+01,3.816472E+02,7.536478E+01,328,0,306,2,8,2
29692,2026/10/02,08:01:01,8.183528E+01,7.222439E+01,9.500324E+01,4.620623E+02,7.344358E+01,330,0,308,2,8,2
29693,2026/10/02,08:02:01,8.314851E+01,6.965954E+01,9.500324E+01,5.834955E+02,7.454766E+01,332,0,309,2,8,2
29694,2026/10/02,08:03:01,8.343710E+01,6.898508E+01,9.497082E+01,5.796368E+02,7.555447E+01,333,0,311,2,8,2
29695,2026/10/02,08:04:01,8.350195E+01,6.837873E+01,9.500324E+01,5.094682E+02,7.661478E+01,335,0,313,2,8,2
29696,2026/10/02,08:05:01,8.350195E+01,6.828146E+01,9.500324E+01,4.476330E+02,7.589494E+01,337,0,314,2,8,2
29697,2026/10/02,08:06:01,8.353437E+01,6.841116E+01,9.497082E+01,3.890078E+02,7.579766E+01,339,0,316,2,8,2
29698,2026/10/02,08:07:01,8.350195E+01,6.863490E+01,9.500324E+01,3.685149E+02,7.848735E+01,341,0,318,2,8,2
29699,2026/10/02,08:08:01,8.356680E+01,6.924449E+01,9.500324E+01,3.816472E+02,7.526751E+01,342,0,319,2,8,2
29700,2026/10/02,08:09:01,8.353437E+01,6.956226E+01,9.500324E+01,3.579118E+02,7.440175E+01,344,0,321,2,8,2
29701,2026/10/02,08:10:01,8.353437E+01,7.023671E+01,9.500324E+01,2.864786E+02,7.488326E+01,346,0,323,2,8,2
29702,2026/10/02,08:11:01,8.353437E+01,7.110247E+01,9.500324E+01,2.845655E+02,7.507782E+01,348,0,324,2,8,2
29703,2026/10/02,08:12:01,8.350195E+01,7.190337E+01,9.500324E+01,2.736706E+02,7.551070E+01,350,0,326,2,8,2
29704,2026/10/02,08:13:01,8.350195E+01,7.263943E+01,9.500324E+01,3.242867E+02,7.498055E+01,351,0,328,2,8,2
29705,2026/10/02,08:14:01,8.353437E+01,7.331064E+01,9.500324E+01,3.031453E+02,7.473735E+01,353,0,329,2,8,2
29706,2026/10/02,08:15:01,8.353437E+01,7.398508E+01,9.497082E+01,3.057069E+02,7.551070E+01,355,0,331,2,8,2
29707,2026/10/02,08:16:01,8.350195E+01,7.462711E+01,9.497082E+01,3.441634E+02,7.493191E+01,357,0,333,2,8,2
29708,2026/10/02,08:17:01,8.353437E+01,7.517186E+01,9.497082E+01,3.659209E+02,7.555447E+01,359,0,335,2,8,2
29709,2026/10/02,08:18:01,8.350195E+01,7.536317E+01,9.497082E+01,4.671855E+02,7.478599E+01,361,0,336,2,8,2
29710,2026/10/02,08:19:01,8.356680E+01,7.526589E+01,9.500324E+01,4.508431E+02,7.483463E+01,362,0,338,2,8,2
29711,2026/10/02,08:20:01,8.350195E+01,7.510701E+01,9.500324E+01,4.658885E+02,7.536478E+01,364,0,340,2,8,2
29712,2026/10/02,08:21:01,8.350195E+01,7.456226E+01,9.500324E+01,5.482490E+02,6.815661E+01,366,0,341,2,8,2
29713,2026/10/02,08:22:01,8.356680E+01,7.350519E+01,9.500324E+01,7.036317E+02,7.358463E+01,368,0,343,2,8,2
29714,2026/10/02,08:23:01,8.350195E+01,7.273671E+01,9.497082E+01,5.969520E+02,7.315175E+01,370,0,345,2,8,2
29715,2026/10/02,08:24:01,8.356680E+01,7.193580E+01,9.500324E+01,4.960117E+02,7.983463E+01,371,0,346,2,8,2
29716,2026/10/02,08:25:01,8.350195E+01,7.154993E+01,9.497082E+01,6.088197E+02,7.007782E+01,373,0,348,2,8,2
29717,2026/10/02,08:26:01,8.356680E+01,7.049287E+01,9.500324E+01,6.315499E+02,7.483463E+01,375,0,350,2,8,2
29718,2026/10/02,08:27:01,8.350195E+01,7.001297E+01,9.500324E+01,5.309338E+02,7.204766E+01,377,0,351,2,8,2
29719,2026/10/02,08:28:01,8.350195E+01,6.882620E+01,9.497082E+01,6.792802E+02,7.598735E+01,379,0,353,2,8,2
29720,2026/10/02,08:29:01,8.350195E+01,6.824903E+01,9.497082E+01,4.771077E+02,7.608463E+01,380,0,355,2,8,2
29721,2026/10/02,08:30:01,8.356680E+01,6.725681E+01,9.497082E+01,7.004540E+02,7.498055E+01,382,0,356,2,8,2
29722,2026/10/02,08:31:01,8.353437E+01,6.652075E+01,9.500324E+01,5.139753E+02,7.618191E+01,384,0,358,2,8,2
29723,2026/10/02,08:32:01,8.350195E+01,6.581388E+01,9.500324E+01,6.293126E+02,7.459630E+01,386,0,360,2,8,2
29724,2026/10/02,08:33:01,8.356680E+01,6.511025E+01,9.497082E+01,5.226005E+02,7.353599E+01,388,0,362,2,8,2
29725,2026/10/02,08:34:01,8.350195E+01,6.376460E+01,9.500324E+01,8.821012E+02,6.863813E+01,390,0,363,2,8,2
29726,2026/10/02,08:35:01,8.350195E+01,6.100843E+01,9.500324E+01,1.014105E+03,6.979086E+01,391,1,365,4,2,2
29727,2026/10/02,08:36:01,8.353437E+01,5.892672E+01,9.500324E+01,5.514592E+02,8.195039E+01,393,2,367,4,2,2
29728,2026/10/02,08:37:01,8.353437E+01,5.818742E+01,9.497082E+01,6.110571E+02,7.714494E+01,394,4,368,4,2,2
29729,2026/10/02,08:38:01,8.350195E+01,5.764267E+01,9.497082E+01,6.635862E+02,7.017509E+01,396,6,370,4,2,2
29730,2026/10/02,08:39:01,8.350195E+01,5.658561E+01,9.500324E+01,5.748379E+02,8.247568E+01,397,8,372,4,2,2
29731,2026/10/02,08:40:01,8.353437E+01,5.591440E+01,9.500324E+01,7.110247E+02,6.949902E+01,399,10,373,4,2,2
29732,2026/10/02,08:41:01,8.356680E+01,5.479248E+01,9.497082E+01,5.735733E+02,8.031615E+01,400,11,375,4,2,2
29733,2026/10/02,08:42:01,8.350195E+01,5.328794E+01,9.497082E+01,1.006096E+03,6.599222E+01,402,13,377,4,2,2
29734,2026/10/02,08:43:01,8.353437E+01,5.036965E+01,9.500324E+01,1.023087E+03,6.854086E+01,403,15,378,4,2,2
29735,2026/10/02,08:44:01,8.353437E+01,4.857653E+01,9.500324E+01,6.635862E+02,7.502918E+01,405,17,380,4,2,2
29736,2026/10/02,08:45:01,8.353437E+01,4.771077E+01,9.497082E+01,5.367056E+02,7.733463E+01,406,18,382,4,2,2
29737,2026/10/02,08:46:01,8.350195E+01,4.703956E+01,9.497082E+01,7.010701E+02,7.123055E+01,408,20,383,4,2,2
29738,2026/10/02,08:47:01,8.353437E+01,4.569390E+01,9.500324E+01,7.177367E+02,7.426070E+01,409,22,385,4,2,2
29739,2026/10/02,08:48:01,8.353437E+01,4.495461E+01,9.500324E+01,5.889429E+02,7.252918E+01,411,24,387,4,2,2
29740,2026/10/02,08:49:01,8.353437E+01,4.392996E+01,9.497082E+01,6.174449E+02,7.671206E+01,412,26,388,4,2,2
29741,2026/10/02,08:50:01,8.353437E+01,4.168937E+01,9.497082E+01,9.904021E+02,7.127918E+01,413,27,390,4,2,2
29742,2026/10/02,08:51:01,8.324579E+01,3.934825E+01,9.500324E+01,9.240921E+02,7.584630E+01,413,29,392,4,2,2
29743,2026/10/02,08:52:01,8.257134E+01,3.870947E+01,9.500324E+01,7.805447E+02,7.526751E+01,413,31,393,4,2,2
29744,2026/10/02,08:53:01,8.186771E+01,3.845331E+01,9.500324E+01,8.029832E+02,7.017509E+01,413,33,395,4,2,2
29745,2026/10/02,08:54:01,8.116084E+01,3.793774E+01,9.500324E+01,6.456550E+02,7.998055E+01,413,35,397,4,2,2
29746,2026/10/02,08:55:01,8.045720E+01,3.781129E+01,9.497082E+01,7.500973E+02,7.396887E+01,413,36,398,4,2,2
29747,2026/10/02,08:56:01,7.978600E+01,3.761998E+01,9.500324E+01,5.806096E+02,7.983463E+01,413,38,400,4,2,2
29748,2026/10/02,08:57:01,7.907912E+01,3.765240E+01,9.497082E+01,6.924449E+02,7.286478E+01,413,40,402,4,2,2
29749,2026/10/02,08:58:01,7.837549E+01,3.662452E+01,9.500324E+01,8.199417E+02,7.512159E+01,413,42,403,4,2,2
29750,2026/10/02,08:59:01,7.770104E+01,3.511998E+01,9.497082E+01,9.356031E+02,7.608463E+01,413,43,405,4,2,2
29751,2026/10/02,09:00:01,7.696498E+01,3.515240E+01,9.497082E+01,5.155642E+02,7.993190E+01,413,45,407,4,2,2
29752,2026/10/02,09:01:01,7.629053E+01,3.588846E+01,9.497082E+01,5.097925E+02,7.464494E+01,413,47,408,4,2,2
29753,2026/10/02,09:02:01,7.561933E+01,3.656291E+01,9.497082E+01,5.187744E+02,7.531615E+01,413,49,410,4,2,2
29754,2026/10/02,09:03:01,7.491570E+01,3.736382E+01,9.500324E+01,4.915370E+02,7.507782E+01,413,51,412,4,2,2
29755,2026/10/02,09:04:01,7.424125E+01,3.809987E+01,9.500324E+01,5.181258E+02,7.521887E+01,413,52,413,4,2,2
29756,2026/10/02,09:05:01,7.353761E+01,3.864462E+01,9.497082E+01,7.401751E+02,6.373540E+01,413,54,415,4,2,2
29757,2026/10/02,09:06:01,7.286317E+01,3.758755E+01,9.500324E+01,9.256810E+02,7.344358E+01,413,56,417,4,2,2
29758,2026/10/02,09:07:01,7.219196E+01,3.630675E+01,9.500324E+01,6.235409E+02,8.992704E+01,413,58,418,4,2,2
29759,2026/10/02,09:08:01,7.154993E+01,3.675422E+01,9.500324E+01,5.508107E+02,7.392023E+01,413,60,420,4,2,2
29760,2026/10/02,09:09:01,7.081388E+01,3.723411E+01,9.497082E+01,5.530480E+02,7.541342E+01,413,61,422,4,2,2
29761,2026/10/02,09:10:01,7.017186E+01,3.774643E+01,9.500324E+01,5.149157E+02,7.709630E+01,413,63,423,4,2,2
29762,2026/10/02,09:11:01,6.946822E+01,3.851492E+01,9.497082E+01,5.521077E+02,7.190175E+01,413,65,425,4,2,2
29763,2026/10/02,09:12:01,6.879378E+01,3.896563E+01,9.497082E+01,5.860571E+02,7.392023E+01,413,67,427,4,2,2
29764,2026/10/02,09:13:01,6.812257E+01,3.909209E+01,9.500324E+01,7.792477E+02,7.517023E+01,413,69,428,4,2,2
29765,2026/10/02,09:14:01,6.744812E+01,3.870947E+01,9.497082E+01,7.446498E+02,7.449902E+01,413,70,430,4,2,2
29766,2026/10/02,09:15:01,6.677692E+01,3.995785E+01,9.497082E+01,3.435149E+02,7.401751E+01,413,72,432,4,2,2
29767,2026/10/02,09:16:01,6.610247E+01,4.140078E+01,9.500324E+01,3.582361E+02,7.426070E+01,413,74,433,4,2,2
29768,2026/10/02,09:17:01,6.546368E+01,4.325875E+01,9.500324E+01,3.598573E+02,7.411478E+01,413,76,435,4,2,2
29769,2026/10/02,09:18:01,6.475681E+01,4.489300E+01,9.500324E+01,2.585927E+02,7.767023E+01,413,78,437,4,2,2
29770,2026/10/02,09:19:01,6.405318E+01,4.690986E+01,9.500324E+01,2.890402E+02,7.498055E+01,413,79,438,4,2,2
29771,2026/10/02,09:20:01,6.337873E+01,4.857653E+01,9.500324E+01,5.850843E+02,6.243677E+01,413,81,440,4,2,2
29772,2026/10/02,09:21:01,6.273995E+01,4.838522E+01,9.500324E+01,7.459468E+02,7.209630E+01,413,83,442,4,2,2
29773,2026/10/02,09:22:01,6.206550E+01,4.886511E+01,9.500324E+01,3.146563E+02,7.839008E+01,413,85,443,4,2,2
29774,2026/10/02,09:23:01,6.142348E+01,5.059663E+01,9.500324E+01,3.114786E+02,7.478599E+01,413,86,445,4,2,2
29775,2026/10/02,09:24:01,6.071984E+01,5.235733E+01,9.500324E+01,3.954280E+02,7.161478E+01,413,88,447,4,2,2
29776,2026/10/02,09:25:01,6.004864E+01,5.395914E+01,9.500324E+01,3.470169E+02,7.488326E+01,413,90,448,4,2,2
29777,2026/10/02,09:26:01,5.934177E+01,5.562581E+01,9.497082E+01,3.063554E+02,7.651751E+01,413,92,450,4,2,2
29778,2026/10/02,09:27:01,5.867056E+01,5.738651E+01,9.500324E+01,3.951038E+02,7.262646E+01,413,94,452,4,2,2
29779,2026/10/02,09:28:01,5.806096E+01,5.741894E+01,9.500324E+01,7.485084E+02,7.315175E+01,413,95,453,4,2,2
29780,2026/10/02,09:29:01,5.741894E+01,5.639429E+01,9.500324E+01,8.648184E+02,7.344358E+01,413,97,455,4,2,2
29781,2026/10/02,09:30:01,5.674773E+01,5.706874E+01,9.497082E+01,4.738976E+02,7.478599E+01,413,99,457,4,2,2
29782,2026/10/02,09:31:01,5.604086E+01,5.867056E+01,9.500324E+01,3.044099E+02,7.536478E+01,413,101,458,4,2,2
29783,2026/10/02,09:32:01,5.543450E+01,6.043126E+01,9.500324E+01,3.105058E+02,7.531615E+01,413,103,460,4,2,2
