"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
29784,2026/10/02,09:33:01,5.476006E+01,6.180934E+01,9.500324E+01,4.040532E+02,7.531615E+01,413,104,462,4,2,2
29785,2026/10/02,09:34:01,5.408885E+01,6.318742E+01,9.500324E+01,3.403048E+02,7.517023E+01,413,106,463,4,2,2
29786,2026/10/02,09:35:01,5.344682E+01,6.382944E+01,9.500324E+01,7.244812E+02,7.161478E+01,413,108,465,4,2,2
29787,2026/10/02,09:36:01,5.280480E+01,6.357328E+01,9.500324E+01,5.793126E+02,9.256809E+01,413,110,467,4,2,2
29788,2026/10/02,09:37:01,5.216602E+01,6.546368E+01,9.500324E+01,2.826200E+02,7.464494E+01,413,112,468,4,2,2
29789,2026/10/02,09:38:01,5.145914E+01,6.732166E+01,9.497082E+01,2.592412E+02,7.551070E+01,413,113,470,4,2,2
29790,2026/10/02,09:39:01,5.082037E+01,6.914722E+01,9.500324E+01,2.560311E+02,7.570039E+01,413,115,472,4,2,2
29791,2026/10/02,09:40:01,5.017834E+01,7.081388E+01,9.500324E+01,4.104734E+02,7.411478E+01,413,117,473,4,2,2
29792,2026/10/02,09:41:01,4.953956E+01,7.187095E+01,9.497082E+01,3.585603E+02,7.598735E+01,413,119,475,4,2,2
29793,2026/10/02,09:42:01,4.886511E+01,7.248055E+01,9.500324E+01,8.212386E+02,7.022373E+01,413,121,477,4,2,2
29794,2026/10/02,09:43:01,4.822309E+01,7.212711E+01,9.497082E+01,6.539883E+02,7.834630E+01,413,122,478,4,2,2
29795,2026/10/02,09:44:01,4.751946E+01,7.315176E+01,9.500324E+01,4.226330E+02,7.531615E+01,413,124,480,4,2,2
29796,2026/10/02,09:45:01,4.687743E+01,7.478600E+01,9.500324E+01,3.114786E+02,7.521887E+01,413,126,482,4,2,2
29797,2026/10/02,09:46:01,4.623865E+01,7.606680E+01,9.500324E+01,3.133917E+02,7.748055E+01,413,128,483,4,2,2
29798,2026/10/02,09:47:01,4.562906E+01,7.747730E+01,9.497082E+01,3.973411E+02,7.478599E+01,413,130,485,4,2,2
29799,2026/10/02,09:48:01,4.495461E+01,7.917640E+01,9.497082E+01,2.970493E+02,7.512159E+01,413,131,487,4,2,2
29800,2026/10/02,09:49:01,4.428340E+01,8.039235E+01,9.497082E+01,3.947795E+02,7.887159E+01,413,133,488,4,2,2
29801,2026/10/02,09:50:01,4.370623E+01,8.122569E+01,9.500324E+01,4.716602E+02,7.551070E+01,413,135,490,4,2,2
29802,2026/10/02,09:51:01,4.303502E+01,8.250648E+01,9.500324E+01,3.258755E+02,7.642023E+01,413,137,492,4,2,2
29803,2026/10/02,09:52:01,4.242542E+01,8.379053E+01,9.500324E+01,4.200714E+02,7.339494E+01,413,138,493,4,2,2
29804,2026/10/02,09:53:01,4.194553E+01,8.500648E+01,9.497082E+01,4.377108E+02,7.296206E+01,413,140,495,4,2,2
29805,2026/10/02,09:54:01,4.316148E+01,8.318094E+01,9.500324E+01,3.031453E+02,7.531615E+01,413,142,497,4,2,2
29806,2026/10/02,09:55:01,4.489300E+01,8.106680E+01,9.500324E+01,4.489300E+02,7.406615E+01,413,144,498,4,2,2
29807,2026/10/02,09:56:01,4.658885E+01,7.911155E+01,9.500324E+01,4.130350E+02,7.214494E+01,413,146,500,4,2,2
29808,2026/10/02,09:57:01,4.825551E+01,7.725357E+01,9.500324E+01,2.951362E+02,7.526751E+01,413,147,502,4,2,2
29809,2026/10/02,09:58:01,4.992218E+01,7.533074E+01,9.500324E+01,4.447471E+02,7.445039E+01,413,149,503,4,2,2
29810,2026/10/02,09:59:01,5.145914E+01,7.324903E+01,9.500324E+01,3.015240E+02,7.632782E+01,413,151,505,4,2,2
29811,2026/10/02,10:00:01,5.303178E+01,7.135863E+01,9.497082E+01,4.249027E+02,7.521887E+01,413,153,506,4,2,2
29812,2026/10/02,10:01:01,5.453632E+01,6.978924E+01,9.500324E+01,4.242542E+02,7.074902E+01,413,154,508,4,2,2
29813,2026/10/02,10:02:01,5.492218E+01,6.985085E+01,9.500324E+01,4.444229E+02,7.517023E+01,413,156,510,4,2,2
29814,2026/10/02,10:03:01,5.498379E+01,7.052529E+01,9.500324E+01,3.111544E+02,7.464494E+01,413,158,511,4,2,2
29815,2026/10/02,10:04:01,5.498379E+01,7.084631E+01,9.500324E+01,4.303502E+02,7.396887E+01,413,160,513,4,2,2
29816,2026/10/02,10:05:01,5.498379E+01,7.042802E+01,9.497082E+01,4.002270E+02,7.560311E+01,413,162,514,4,2,32
29817,2026/10/02,10:06:01,5.498379E+01,6.872893E+01,9.497082E+01,6.325227E+02,7.449902E+01,413,163,514,4,2,32
29818,2026/10/02,10:07:01,5.498379E+01,6.597601E+01,9.500324E+01,7.440013E+02,8.084144E+01,413,165,514,4,2,32
29819,2026/10/02,10:08:01,5.498379E+01,6.421207E+01,9.497082E+01,5.594683E+02,7.368191E+01,413,167,514,4,2,32
29820,2026/10/02,10:09:01,5.498379E+01,6.264267E+01,9.497082E+01,4.386835E+02,7.584630E+01,413,169,514,4,2,32
29821,2026/10/02,10:10:01,5.501622E+01,6.152076E+01,9.497082E+01,3.332685E+02,8.007295E+01,413,171,514,4,2,32
29822,2026/10/02,10:11:01,5.498379E+01,6.165046E+01,9.500324E+01,2.669261E+02,7.257782E+01,413,173,514,4,2,32
29823,2026/10/02,10:12:01,5.498379E+01,6.110571E+01,9.500324E+01,3.252594E+02,7.498055E+01,413,175,514,4,2,32
29824,2026/10/02,10:13:01,5.498379E+01,6.104086E+01,9.500324E+01,2.281453E+02,7.478599E+01,413,176,514,4,2,32
29825,2026/10/02,10:14:01,5.501622E+01,5.882944E+01,9.500324E+01,7.456226E+02,7.392023E+01,413,178,514,4,2,32
29826,2026/10/02,10:15:01,5.498379E+01,5.684177E+01,9.497082E+01,4.726330E+02,7.440175E+01,413,180,514,4,2,32
29827,2026/10/02,10:16:01,5.498379E+01,5.575227E+01,9.497082E+01,2.387484E+02,7.911478E+01,413,182,514,4,2,32
29828,2026/10/02,10:17:01,5.498379E+01,5.556096E+01,9.500324E+01,3.678664E+02,7.459630E+01,413,184,514,4,2,32
29829,2026/10/02,10:18:01,5.498379E+01,5.514592E+01,9.500324E+01,2.400130E+02,7.704766E+01,413,186,514,4,2,32
29830,2026/10/02,10:19:01,5.495136E+01,5.466602E+01,9.500324E+01,3.572957E+02,7.709630E+01,413,187,514,4,2,32
29831,2026/10/02,10:20:01,5.498379E+01,5.437743E+01,9.500324E+01,3.601816E+02,7.271887E+01,413,189,514,4,2,32
29832,2026/10/02,10:21:01,5.498379E+01,5.309339E+01,9.500324E+01,7.619650E+02,6.296692E+01,413,191,514,4,2,32
29833,2026/10/02,10:22:01,5.498379E+01,4.992218E+01,9.497082E+01,7.690013E+02,8.170720E+01,414,193,514,4,2,32
29834,2026/10/02,10:23:01,5.498379E+01,4.925097E+01,9.500324E+01,3.178664E+02,7.281615E+01,415,195,514,4,2,32
29835,2026/10/02,10:24:01,5.498379E+01,4.828794E+01,9.500324E+01,3.130674E+02,7.848735E+01,417,197,514,4,2,32
29836,2026/10/02,10:25:01,5.498379E+01,4.780804E+01,9.497082E+01,4.380350E+02,7.233463E+01,418,199,514,4,2,32
29837,2026/10/02,10:26:01,5.501622E+01,4.681583E+01,9.500324E+01,3.309987E+02,8.012159E+01,420,200,514,4,2,32
29838,2026/10/02,10:27:01,5.501622E+01,4.617380E+01,9.500324E+01,4.707198E+02,7.296206E+01,422,202,514,4,2,32
29839,2026/10/02,10:28:01,5.495136E+01,4.486057E+01,9.500324E+01,6.504540E+02,6.474222E+01,423,204,514,4,2,32
29840,2026/10/02,10:29:01,5.501622E+01,4.210441E+01,9.497082E+01,8.427043E+02,7.219358E+01,425,206,514,4,2,32
29841,2026/10/02,10:30:01,5.482491E+01,3.986057E+01,9.500324E+01,3.925422E+02,8.238326E+01,426,208,514,4,2,32
29842,2026/10/02,10:31:01,5.415046E+01,3.970169E+01,9.497082E+01,5.780480E+02,7.171206E+01,428,210,514,4,2,32
29843,2026/10/02,10:32:01,5.344682E+01,3.928340E+01,9.500324E+01,4.251945E+02,7.536478E+01,429,212,514,4,2,32
29844,2026/10/02,10:33:01,5.283723E+01,3.880350E+01,9.497082E+01,4.322633E+02,7.685311E+01,431,213,514,4,2,32
29845,2026/10/02,10:34:01,5.219844E+01,3.854734E+01,9.497082E+01,5.341440E+02,7.478599E+01,432,215,514,2,2,4
29846,2026/10/02,10:35:01,5.152400E+01,3.982815E+01,9.497082E+01,4.223411E+02,7.060797E+01,434,217,514,2,2,4
29847,2026/10/02,10:36:01,5.088522E+01,3.982815E+01,9.500324E+01,8.218872E+02,6.469358E+01,436,219,514,2,2,4
29848,2026/10/02,10:37:01,5.017834E+01,3.854734E+01,9.500324E+01,9.404345E+02,7.199902E+01,438,221,514,2,2,4
29849,2026/10/02,10:38:01,4.950713E+01,3.742542E+01,9.500324E+01,6.104086E+02,8.334144E+01,440,223,514,2,2,4
29850,2026/10/02,10:39:01,4.889754E+01,3.752270E+01,9.500324E+01,6.309014E+02,7.454766E+01,441,224,514,2,2,4
29851,2026/10/02,10:40:01,4.825551E+01,3.716926E+01,9.497082E+01,7.308690E+02,7.411478E+01,443,226,514,2,2,4
29852,2026/10/02,10:41:01,4.758431E+01,3.736382E+01,9.497082E+01,5.082036E+02,7.526751E+01,445,228,514,2,2,4
29853,2026/10/02,10:42:01,4.694228E+01,3.787614E+01,9.500324E+01,5.203632E+02,7.521887E+01,447,230,514,2,2,4
29854,2026/10/02,10:43:01,4.630026E+01,3.835603E+01,9.500324E+01,5.469520E+02,7.344358E+01,449,232,514,2,2,4
29855,2026/10/02,10:44:01,4.559663E+01,3.880350E+01,9.500324E+01,5.402399E+02,6.796206E+01,450,233,514,2,2,4
29856,2026/10/02,10:45:01,4.501945E+01,3.813230E+01,9.500324E+01,7.972114E+02,7.252918E+01,452,235,514,2,2,4
29857,2026/10/02,10:46:01,4.440986E+01,3.716926E+01,9.500324E+01,8.343710E+02,7.387646E+01,454,237,514,2,2,4
29858,2026/10/02,10:47:01,4.373865E+01,3.736382E+01,9.500324E+01,5.075551E+02,7.623055E+01,456,239,514,2,2,4
29859,2026/10/02,10:48:01,4.306421E+01,3.880350E+01,9.500324E+01,2.698120E+02,7.541342E+01,458,241,514,2,2,4
29860,2026/10/02,10:49:01,4.242542E+01,4.066148E+01,9.500324E+01,2.646887E+02,7.507782E+01,460,242,514,2,2,4
29861,2026/10/02,10:50:01,4.181583E+01,4.249027E+01,9.500324E+01,2.582685E+02,7.541342E+01,461,244,514,2,2,4
29862,2026/10/02,10:51:01,4.114462E+01,4.438068E+01,9.500324E+01,2.531453E+02,7.464494E+01,463,246,514,2,2,4
29863,2026/10/02,10:52:01,4.056745E+01,4.614138E+01,9.500324E+01,3.111544E+02,7.498055E+01,465,248,514,2,2,4
29864,2026/10/02,10:53:01,3.992542E+01,4.610895E+01,9.500324E+01,6.696823E+02,7.502918E+01,467,250,514,2,2,4
29865,2026/10/02,10:54:01,3.928340E+01,4.588522E+01,9.497082E+01,4.694229E+02,8.507295E+01,469,252,514,2,2,4
29866,2026/10/02,10:55:01,3.864462E+01,4.707199E+01,9.500324E+01,3.813230E+02,7.517023E+01,470,253,514,2,2,4
29867,2026/10/02,10:56:01,3.803502E+01,4.851168E+01,9.500324E+01,2.541180E+02,7.593871E+01,472,255,514,2,2,4
29868,2026/10/02,10:57:01,3.739300E+01,5.027562E+01,9.500324E+01,3.085927E+02,7.426070E+01,474,257,514,2,2,4
29869,2026/10/02,10:58:01,3.675422E+01,5.178016E+01,9.497082E+01,3.559987E+02,7.478599E+01,476,259,514,2,2,4
29870,2026/10/02,10:59:01,3.614462E+01,5.312581E+01,9.500324E+01,3.281129E+02,7.584630E+01,478,261,515,2,2,4
29871,2026/10/02,11:00:01,3.550259E+01,5.418288E+01,9.497082E+01,6.661479E+02,6.657101E+01,479,262,516,2,2,4
29872,2026/10/02,11:01:01,3.486382E+01,5.367056E+01,9.500324E+01,7.122892E+02,7.382782E+01,481,264,518,2,2,4
29873,2026/10/02,11:02:01,3.428664E+01,5.399157E+01,9.500324E+01,3.765240E+02,7.795720E+01,483,266,519,2,2,4
29874,2026/10/02,11:03:01,3.361219E+01,5.523995E+01,9.500324E+01,3.723411E+02,7.584630E+01,485,268,520,2,2,4
29875,2026/10/02,11:04:01,3.297341E+01,5.629702E+01,9.500324E+01,4.489300E+02,7.483463E+01,487,269,521,2,2,4
29876,2026/10/02,11:05:01,3.239624E+01,5.732491E+01,9.497082E+01,3.342088E+02,7.593871E+01,488,271,523,2,2,4
29877,2026/10/02,11:06:01,3.172179E+01,5.876460E+01,9.500324E+01,3.345331E+02,7.555447E+01,490,273,524,2,2,4
29878,2026/10/02,11:07:01,3.114786E+01,6.020752E+01,9.500324E+01,3.101816E+02,7.507782E+01,492,275,525,2,2,4
29879,2026/10/02,11:08:01,3.050584E+01,6.046368E+01,9.500324E+01,7.087549E+02,7.493191E+01,494,277,526,2,2,4
29880,2026/10/02,11:09:01,2.989624E+01,5.972763E+01,9.497082E+01,7.802205E+02,7.382782E+01,496,278,528,2,2,4
29881,2026/10/02,11:10:01,2.931907E+01,6.027238E+01,9.500324E+01,4.149481E+02,7.993190E+01,497,280,529,2,2,4
29882,2026/10/02,11:11:01,2.868029E+01,6.174449E+01,9.500324E+01,3.172179E+02,7.498055E+01,499,282,530,2,2,4
29883,2026/10/02,11:12:01,2.807069E+01,6.318742E+01,9.500324E+01,3.229896E+02,7.507782E+01,501,284,531,2,2,4
29884,2026/10/02,11:13:01,2.746109E+01,6.469196E+01,9.500324E+01,3.265240E+02,7.473735E+01,503,286,532,2,2,4
29885,2026/10/02,11:14:01,2.682231E+01,6.613490E+01,9.497082E+01,3.149806E+02,7.536478E+01,505,287,533,2,2,4
29886,2026/10/02,11:15:01,2.627756E+01,6.761025E+01,9.500324E+01,3.745785E+02,7.469358E+01,506,289,533,2,2,4
29887,2026/10/02,11:16:01,2.563554E+01,6.879378E+01,9.500324E+01,4.547017E+02,7.344358E+01,508,291,534,2,2,4
29888,2026/10/02,11:17:01,2.502594E+01,6.972439E+01,9.500324E+01,4.412451E+02,7.416342E+01,510,293,535,2,2,4
29889,2026/10/02,11:18:01,2.438716E+01,7.055772E+01,9.497082E+01,4.396239E+02,7.483463E+01,512,295,535,2,2,4
29890,2026/10/02,11:19:01,2.380999E+01,7.139105E+01,9.497082E+01,4.402724E+02,7.464494E+01,514,296,536,2,2,4
29891,2026/10/02,11:20:01,2.320039E+01,7.222439E+01,9.500324E+01,4.543774E+02,7.473735E+01,515,298,536,2,2,4
29892,2026/10/02,11:21:01,2.262322E+01,7.299287E+01,9.497082E+01,4.838521E+02,7.248055E+01,517,300,537,2,2,4
29893,2026/10/02,11:22:01,2.201362E+01,7.340791E+01,9.500324E+01,5.152399E+02,7.464494E+01,519,302,537,2,2,4
29894,2026/10/02,11:23:01,2.140726E+01,7.398508E+01,9.500324E+01,5.158885E+02,7.454766E+01,521,304,538,2,2,4
29895,2026/10/02,11:24:01,2.079767E+01,7.427367E+01,9.500324E+01,4.950714E+02,7.824902E+01,523,305,538,2,2,4
29896,2026/10/02,11:25:01,2.015564E+01,7.443256E+01,9.497082E+01,6.033723E+02,7.488326E+01,524,307,539,2,2,4
29897,2026/10/02,11:26:01,1.957847E+01,7.465630E+01,9.497082E+01,5.719520E+02,7.296206E+01,526,309,539,2,2,4
29898,2026/10/02,11:27:01,1.903372E+01,7.475357E+01,9.500324E+01,5.806096E+02,7.570039E+01,528,311,540,2,2,4
29899,2026/10/02,11:28:01,1.842737E+01,7.529832E+01,9.497082E+01,4.857653E+02,7.574902E+01,530,313,540,2,2,4
29900,2026/10/02,11:29:01,1.781777E+01,7.590791E+01,9.497082E+01,5.360571E+02,7.262646E+01,532,314,541,2,2,4
29901,2026/10/02,11:30:01,1.720817E+01,7.642023E+01,9.500324E+01,5.194229E+02,7.449902E+01,533,316,541,2,2,4
29902,2026/10/02,11:31:01,1.659857E+01,7.686771E+01,9.500324E+01,5.001945E+02,7.632782E+01,535,318,542,2,2,4
29903,2026/10/02,11:32:01,1.605707E+01,7.744488E+01,9.500324E+01,4.915370E+02,7.560311E+01,537,320,542,2,2,4
29904,2026/10/02,11:33:01,1.541505E+01,7.815176E+01,9.500324E+01,4.549935E+02,7.464494E+01,539,322,543,2,2,4
29905,2026/10/02,11:34:01,1.483787E+01,7.875811E+01,9.500324E+01,4.969844E+02,7.551070E+01,541,323,543,2,2,4
29906,2026/10/02,11:35:01,1.426070E+01,7.927043E+01,9.500324E+01,4.944229E+02,7.449902E+01,542,325,544,2,2,4
29907,2026/10/02,11:36:01,1.365110E+01,7.914397E+01,9.497082E+01,6.700065E+02,7.464494E+01,544,327,544,2,2,4
29908,2026/10/02,11:37:01,1.307717E+01,7.955901E+01,9.497082E+01,4.655966E+02,7.579766E+01,546,329,545,2,2,4
29909,2026/10/02,11:38:01,1.246758E+01,8.026589E+01,9.500324E+01,5.049935E+02,7.526751E+01,548,331,545,2,2,4
29910,2026/10/02,11:39:01,1.185798E+01,8.106680E+01,9.500324E+01,4.457198E+02,7.488326E+01,550,332,546,2,2,4
29911,2026/10/02,11:40:01,1.131323E+01,8.148184E+01,9.497082E+01,7.148508E+02,6.911478E+01,551,334,546,2,2,4
29912,2026/10/02,11:41:01,1.073606E+01,8.196174E+01,9.497082E+01,3.326200E+02,7.954766E+01,553,336,547,2,2,4
29913,2026/10/02,11:42:01,1.015889E+01,8.295720E+01,9.500324E+01,4.184825E+02,7.642023E+01,555,338,547,2,2,4
29914,2026/10/02,11:43:01,9.552529E+00,8.417316E+01,9.500324E+01,2.951362E+02,7.637159E+01,557,340,548,2,2,4
29915,2026/10/02,11:44:01,9.520104E+00,8.459145E+01,9.497082E+01,2.919261E+02,7.301070E+01,559,341,549,2,2,4
29916,2026/10/02,11:45:01,1.128080E+01,8.276265E+01,9.497082E+01,4.027886E+02,7.526751E+01,560,343,549,2,2,4
29917,2026/10/02,11:46:01,1.269131E+01,8.096952E+01,9.500324E+01,1.817121E+02,7.646887E+01,562,345,550,2,2,4
29918,2026/10/02,11:47:01,1.442283E+01,7.997730E+01,9.497082E+01,2.066796E+02,7.430933E+01,564,347,550,2,2,4
29919,2026/10/02,11:48:01,1.599222E+01,7.904669E+01,9.497082E+01,1.515889E+02,7.426070E+01,566,349,551,2,2,4
29920,2026/10/02,11:49:01,1.765889E+01,7.821336E+01,9.497082E+01,1.499676E+02,7.488326E+01,568,350,551,2,2,4
29921,2026/10/02,11:50:01,1.916343E+01,7.744488E+01,9.500324E+01,1.464656E+02,7.473735E+01,569,352,552,2,2,4
29922,2026/10/02,11:51:01,2.073281E+01,7.664397E+01,9.500324E+01,1.509403E+02,7.546206E+01,571,354,552,2,2,4
29923,2026/10/02,11:52:01,2.249676E+01,7.587549E+01,9.497082E+01,1.544747E+02,7.459630E+01,573,356,553,2,2,4
29924,2026/10/02,11:53:01,2.396887E+01,7.507458E+01,9.497082E+01,1.474060E+02,7.473735E+01,575,357,553,2,2,4
29925,2026/10/02,11:54:01,2.537938E+01,7.424125E+01,9.500324E+01,2.605058E+02,7.387646E+01,577,359,554,2,2,4
29926,2026/10/02,11:55:01,2.701362E+01,7.292802E+01,9.500324E+01,1.945201E+02,7.603599E+01,578,361,555,2,2,4
29927,2026/10/02,11:56:01,2.868029E+01,7.180610E+01,9.497082E+01,2.297665E+02,7.791342E+01,580,363,555,2,2,4
29928,2026/10/02,11:57:01,3.018483E+01,7.042802E+01,9.497082E+01,5.466602E+02,6.988326E+01,582,365,556,2,2,4
29929,2026/10/02,11:58:01,3.095331E+01,6.994812E+01,9.500324E+01,4.024644E+02,8.040855E+01,584,366,556,2,2,4
29930,2026/10/02,11:59:01,3.105058E+01,7.039559E+01,9.497082E+01,3.009079E+02,7.906615E+01,586,368,557,2,2,4
29931,2026/10/02,12:00:01,3.108301E+01,7.081388E+01,9.497082E+01,2.672503E+02,7.978599E+01,587,370,557,2,2,4
29932,2026/10/02,12:01:01,3.105058E+01,7.119650E+01,9.500324E+01,2.807069E+02,7.935311E+01,589,372,558,2,2,4
29933,2026/10/02,12:02:01,3.105058E+01,7.151751E+01,9.500324E+01,5.604086E+02,6.551070E+01,591,374,558,2,2,4
29934,2026/10/02,12:03:01,3.105058E+01,7.170882E+01,9.500324E+01,3.387160E+02,7.752918E+01,593,375,559,2,2,4
29935,2026/10/02,12:04:01,3.111544E+01,7.148508E+01,9.500324E+01,6.677692E+02,6.824902E+01,595,377,559,2,2,4
29936,2026/10/02,12:05:01,3.105058E+01,7.119650E+01,9.500324E+01,3.118029E+02,8.026751E+01,596,379,560,2,2,4
29937,2026/10/02,12:06:01,3.108301E+01,7.071661E+01,9.500324E+01,6.309014E+02,7.916342E+01,598,381,560,2,2,4
29938,2026/10/02,12:07:01,3.108301E+01,7.039559E+01,9.500324E+01,4.329118E+02,6.743191E+01,600,383,561,2,2,4
29939,2026/10/02,12:08:01,3.108301E+01,7.059015E+01,9.497082E+01,3.726654E+02,7.445039E+01,602,384,562,2,2,4
29940,2026/10/02,12:09:01,3.108301E+01,7.100519E+01,9.500324E+01,3.726654E+02,7.473735E+01,604,386,562,2,2,4
29941,2026/10/02,12:10:01,3.108301E+01,7.161479E+01,9.500324E+01,3.214008E+02,7.517023E+01,605,388,563,2,2,4
29942,2026/10/02,12:11:01,3.105058E+01,7.174125E+01,9.497082E+01,5.280480E+02,7.065661E+01,607,390,563,2,2,4
29943,2026/10/02,12:12:01,3.108301E+01,7.135863E+01,9.500324E+01,4.988976E+02,7.320039E+01,609,392,564,2,2,4
29944,2026/10/02,12:13:01,3.108301E+01,7.097276E+01,9.500324E+01,5.267834E+02,7.560311E+01,611,394,564,2,2,4
29945,2026/10/02,12:14:01,3.105058E+01,7.094034E+01,9.500324E+01,5.219844E+02,7.373055E+01,613,395,565,2,2,4
29946,2026/10/02,12:15:01,3.105058E+01,7.061933E+01,9.500324E+01,4.505188E+02,7.262646E+01,614,397,565,2,2,4
29947,2026/10/02,12:16:01,3.108301E+01,7.010701E+01,9.497082E+01,7.004540E+02,7.161478E+01,616,399,566,2,2,4
29948,2026/10/02,12:17:01,3.108301E+01,6.898508E+01,9.497082E+01,6.206550E+02,7.507782E+01,618,401,566,2,2,4
29949,2026/10/02,12:18:01,3.108301E+01,6.975681E+01,9.497082E+01,2.006161E+02,7.526751E+01,620,403,567,2,2,4
29950,2026/10/02,12:19:01,3.101816E+01,7.103761E+01,9.497082E+01,1.756161E+02,7.570039E+01,622,404,568,2,2,4
29951,2026/10/02,12:20:01,3.108301E+01,7.238327E+01,9.500324E+01,1.848898E+02,7.551070E+01,623,406,568,2,2,4
29952,2026/10/02,12:21:01,3.105058E+01,7.369650E+01,9.497082E+01,1.759403E+02,7.435311E+01,625,408,569,2,2,4
29953,2026/10/02,12:22:01,3.105058E+01,7.500973E+01,9.500324E+01,1.871595E+02,7.574902E+01,627,410,569,2,2,4
29954,2026/10/02,12:23:01,3.105058E+01,7.603437E+01,9.500324E+01,2.893645E+02,7.517023E+01,629,412,570,2,2,4
29955,2026/10/02,12:24:01,3.108301E+01,7.638781E+01,9.500324E+01,5.533723E+02,7.007782E+01,631,413,570,2,2,4
29956,2026/10/02,12:25:01,3.108301E+01,7.594034E+01,9.500324E+01,5.181258E+02,7.454766E+01,632,415,571,2,2,4
29957,2026/10/02,12:26:01,3.105058E+01,7.674125E+01,9.500324E+01,1.230545E+02,7.675584E+01,634,417,571,2,2,4
29958,2026/10/02,12:27:01,3.108301E+01,7.837549E+01,9.500324E+01,1.320363E+02,7.502918E+01,636,419,572,2,2,4
29959,2026/10/02,12:28:01,3.108301E+01,7.997730E+01,9.500324E+01,1.435798E+02,7.512159E+01,638,421,572,2,2,4
29960,2026/10/02,12:29:01,3.108301E+01,8.141699E+01,9.500324E+01,1.858625E+02,7.454766E+01,640,422,573,2,2,4
29961,2026/10/02,12:30:01,3.105058E+01,8.276265E+01,9.497082E+01,1.804151E+02,7.478599E+01,642,424,574,2,2,4
29962,2026/10/02,12:31:01,3.101816E+01,8.414073E+01,9.497082E+01,1.791505E+02,7.507782E+01,643,426,574,2,2,4
29963,2026/10/02,12:32:01,3.114786E+01,8.420558E+01,9.500324E+01,5.562581E+02,7.070039E+01,645,428,575,2,2,4
29964,2026/10/02,12:33:01,3.284371E+01,8.122569E+01,9.497082E+01,5.790208E+02,7.469358E+01,647,430,575,2,2,4
29965,2026/10/02,12:34:01,3.428664E+01,7.994488E+01,9.497082E+01,1.720817E+02,7.565175E+01,649,431,576,2,2,4
29966,2026/10/02,12:35:01,3.598573E+01,7.904669E+01,9.497082E+01,1.643969E+02,7.498055E+01,650,433,576,2,2,4
29967,2026/10/02,12:36:01,3.765240E+01,7.827821E+01,9.500324E+01,1.406939E+02,7.502918E+01,652,435,577,2,2,4
29968,2026/10/02,12:37:01,3.941310E+01,7.747730E+01,9.497082E+01,1.592737E+02,7.498055E+01,654,437,577,2,2,4
29969,2026/10/02,12:38:01,4.085603E+01,7.667640E+01,9.497082E+01,1.547990E+02,7.483463E+01,656,439,578,2,2,4
29970,2026/10/02,12:39:01,4.242542E+01,7.494488E+01,9.500324E+01,5.979248E+02,6.608949E+01,658,440,578,2,2,4
29971,2026/10/02,12:40:01,4.399481E+01,7.180610E+01,9.500324E+01,6.065499E+02,7.536478E+01,659,442,579,2,2,4
29972,2026/10/02,12:41:01,4.518158E+01,7.010701E+01,9.500324E+01,2.585927E+02,7.786478E+01,661,444,579,2,2,4
29973,2026/10/02,12:42:01,4.537289E+01,7.113490E+01,9.497082E+01,2.467575E+02,7.459630E+01,663,446,580,2,2,4
29974,2026/10/02,12:43:01,4.543774E+01,7.209469E+01,9.497082E+01,2.524968E+02,7.454766E+01,665,448,581,2,2,4
29975,2026/10/02,12:44:01,4.540532E+01,7.286317E+01,9.497082E+01,3.130674E+02,7.498055E+01,667,449,581,2,2,4
29976,2026/10/02,12:45:01,4.543774E+01,7.353761E+01,9.500324E+01,3.149806E+02,7.445039E+01,668,451,582,2,2,4
29977,2026/10/02,12:46:01,4.543774E+01,7.404993E+01,9.497082E+01,5.309338E+02,6.483949E+01,670,453,583,2,2,4
29978,2026/10/02,12:47:01,4.540532E+01,7.305447E+01,9.497082E+01,6.507782E+02,7.546206E+01,672,455,584,2,2,4
29979,2026/10/02,12:48:01,4.540532E+01,7.190337E+01,9.500324E+01,6.661479E+02,7.469358E+01,674,456,586,2,2,4
29980,2026/10/02,12:49:01,4.540532E+01,7.225357E+01,9.500324E+01,3.188392E+02,7.570039E+01,676,458,587,2,2,4
29981,2026/10/02,12:50:01,4.540532E+01,7.270428E+01,9.500324E+01,5.373541E+02,7.671206E+01,677,460,588,2,2,4
29982,2026/10/02,12:51:01,4.543774E+01,7.305447E+01,9.500324E+01,2.643645E+02,7.815175E+01,679,462,590,2,2,4
29983,2026/10/02,12:52:01,4.537289E+01,7.340791E+01,9.497082E+01,5.187744E+02,7.224222E+01,681,464,591,2,2,4
29984,2026/10/02,12:53:01,4.547017E+01,7.366408E+01,9.500324E+01,3.396563E+02,7.709630E+01,683,465,592,2,2,4
29985,2026/10/02,12:54:01,4.540532E+01,7.324903E+01,9.500324E+01,6.402075E+02,8.122568E+01,685,467,593,2,2,4
29986,2026/10/02,12:55:01,4.543774E+01,7.161479E+01,9.497082E+01,7.770104E+02,7.646887E+01,686,469,595,2,2,4
29987,2026/10/02,12:56:01,4.543774E+01,7.017186E+01,9.500324E+01,7.078145E+02,7.531615E+01,688,471,596,2,2,4
29988,2026/10/02,12:57:01,4.543774E+01,7.049287E+01,9.500324E+01,3.438392E+02,7.546206E+01,690,473,597,2,2,8
29989,2026/10/02,12:58:01,4.540532E+01,7.090791E+01,9.497082E+01,3.444553E+02,7.483463E+01,692,474,597,2,2,8
29990,2026/10/02,12:59:01,4.543774E+01,7.135863E+01,9.497082E+01,3.739300E+02,7.060797E+01,694,476,597,2,2,8
29991,2026/10/02,13:00:01,4.537289E+01,7.103761E+01,9.500324E+01,5.014592E+02,7.541342E+01,696,478,597,2,2,8
29992,2026/10/02,13:01:01,4.543774E+01,7.061933E+01,9.497082E+01,4.787289E+02,7.892023E+01,697,480,597,2,2,8
29993,2026/10/02,13:02:01,4.537289E+01,7.039559E+01,9.500324E+01,6.337873E+02,7.195039E+01,699,482,597,2,2,8
29994,2026/10/02,13:03:01,4.540532E+01,6.946822E+01,9.497082E+01,6.571985E+02,6.930933E+01,701,484,597,2,2,8
29995,2026/10/02,13:04:01,4.540532E+01,6.962711E+01,9.500324E+01,1.672828E+02,7.767023E+01,703,485,597,2,2,8
29996,2026/10/02,13:05:01,4.543774E+01,7.094034E+01,9.497082E+01,1.993191E+02,7.536478E+01,705,487,597,2,2,8
29997,2026/10/02,13:06:01,4.543774E+01,7.196498E+01,9.500324E+01,2.797341E+02,7.521887E+01,706,489,597,2,2,8
29998,2026/10/02,13:07:01,4.547017E+01,7.276589E+01,9.500324E+01,1.961089E+02,7.786478E+01,708,491,597,2,2,8
29999,2026/10/02,13:08:01,4.540532E+01,7.417640E+01,9.500324E+01,1.691958E+02,7.464494E+01,710,493,597,2,2,8
30000,2026/10/02,13:09:01,4.543774E+01,7.555447E+01,9.500324E+01,1.785020E+02,7.473735E+01,712,494,597,2,2,8
30001,2026/10/02,13:10:01,4.540532E+01,7.539559E+01,9.500324E+01,5.850843E+02,7.344358E+01,714,496,597,2,2,8
30002,2026/10/02,13:11:01,4.540532E+01,7.437095E+01,9.497082E+01,4.665370E+02,9.098249E+01,715,498,597,2,2,8
30003,2026/10/02,13:12:01,4.543774E+01,7.510701E+01,9.500324E+01,3.031453E+02,7.560311E+01,717,500,597,2,2,8
30004,2026/10/02,13:13:01,4.543774E+01,7.577821E+01,9.500324E+01,3.024968E+02,7.473735E+01,719,502,597,2,2,8
30005,2026/10/02,13:14:01,4.540532E+01,7.645266E+01,9.500324E+01,3.024968E+02,7.531615E+01,721,504,597,2,2,8
30006,2026/10/02,13:15:01,4.540532E+01,7.738003E+01,9.497082E+01,2.656615E+02,7.502918E+01,723,505,597,2,2,8
30007,2026/10/02,13:16:01,4.540532E+01,7.834306E+01,9.497082E+01,2.614786E+02,7.478599E+01,725,507,597,2,2,8
30008,2026/10/02,13:17:01,4.547017E+01,7.904669E+01,9.497082E+01,5.684177E+02,6.604086E+01,726,509,597,2,2,8
30009,2026/10/02,13:18:01,4.540532E+01,7.818094E+01,9.497082E+01,5.963035E+02,7.574902E+01,728,511,597,2,2,8
30010,2026/10/02,13:19:01,4.547017E+01,7.773347E+01,9.500324E+01,3.784371E+02,7.743190E+01,730,513,597,2,2,8
30011,2026/10/02,13:20:01,4.540532E+01,7.802205E+01,9.497082E+01,3.877108E+02,7.551070E+01,732,514,597,2,2,8
30012,2026/10/02,13:21:01,4.543774E+01,7.843710E+01,9.500324E+01,3.883593E+02,7.517023E+01,734,516,597,2,2,8
30013,2026/10/02,13:22:01,4.543774E+01,7.866408E+01,9.500324E+01,3.934825E+02,7.517023E+01,735,518,597,2,2,8
30014,2026/10/02,13:23:01,4.543774E+01,7.936771E+01,9.500324E+01,2.714008E+02,7.430933E+01,737,520,597,2,2,8
30015,2026/10/02,13:24:01,4.543774E+01,8.026589E+01,9.500324E+01,2.602140E+02,7.478599E+01,739,522,597,2,2,8
30016,2026/10/02,13:25:01,4.540532E+01,7.978600E+01,9.497082E+01,6.286641E+02,7.344358E+01,741,524,597,2,2,8
30017,2026/10/02,13:26:01,4.543774E+01,7.907912E+01,9.500324E+01,2.659533E+02,8.550584E+01,743,525,597,2,2,8
30018,2026/10/02,13:27:01,4.543774E+01,7.984760E+01,9.500324E+01,3.361219E+02,7.531615E+01,744,527,597,2,2,8
30019,2026/10/02,13:28:01,4.543774E+01,8.029832E+01,9.500324E+01,3.592088E+02,7.493191E+01,746,529,597,2,2,8
30020,2026/10/02,13:29:01,4.540532E+01,8.039235E+01,9.500324E+01,5.623541E+02,7.195039E+01,748,531,597,2,2,8
30021,2026/10/02,13:30:01,4.540532E+01,7.978600E+01,9.500324E+01,5.607328E+02,7.473735E+01,750,533,597,2,2,8
30022,2026/10/02,13:31:01,4.543774E+01,7.866408E+01,9.497082E+01,6.635862E+02,7.507782E+01,752,535,597,2,2,8
30023,2026/10/02,13:32:01,4.547017E+01,7.766862E+01,9.500324E+01,5.690662E+02,7.776751E+01,753,536,597,2,2,8
30024,2026/10/02,13:33:01,4.540532E+01,7.779832E+01,9.497082E+01,3.624189E+02,7.666342E+01,755,538,597,2,2,8
30025,2026/10/02,13:34:01,4.540532E+01,7.773347E+01,9.500324E+01,4.796693E+02,7.483463E+01,757,540,597,2,2,8
30026,2026/10/02,13:35:01,4.543774E+01,7.763619E+01,9.500324E+01,3.604734E+02,7.671206E+01,759,542,597,2,2,8
30027,2026/10/02,13:36:01,4.543774E+01,7.805447E+01,9.497082E+01,3.598573E+02,7.473735E+01,761,544,597,2,2,8
30028,2026/10/02,13:37:01,4.540532E+01,7.811933E+01,9.500324E+01,4.809663E+02,7.478599E+01,762,545,597,2,2,8
30029,2026/10/02,13:38:01,4.540532E+01,7.786317E+01,9.497082E+01,4.767834E+02,7.718871E+01,764,547,597,2,2,8
30030,2026/10/02,13:39:01,4.540532E+01,7.792477E+01,9.500324E+01,3.861219E+02,7.373055E+01,766,549,597,2,2,8
30031,2026/10/02,13:40:01,4.543774E+01,7.808691E+01,9.497082E+01,6.071985E+02,6.483949E+01,768,551,597,2,2,8
30032,2026/10/02,13:41:01,4.547017E+01,7.792477E+01,9.500324E+01,4.085603E+02,7.762159E+01,770,553,597,2,2,8
30033,2026/10/02,13:42:01,4.540532E+01,7.866408E+01,9.497082E+01,3.736382E+02,7.416342E+01,771,554,597,2,2,8
30034,2026/10/02,13:43:01,4.540532E+01,7.898184E+01,9.497082E+01,3.659209E+02,7.469358E+01,773,556,597,2,2,8
30035,2026/10/02,13:44:01,4.543774E+01,7.930286E+01,9.497082E+01,5.213359E+02,7.589494E+01,775,558,597,2,2,8
30036,2026/10/02,13:45:01,4.540532E+01,7.885538E+01,9.497082E+01,5.293450E+02,6.772373E+01,777,560,597,2,2,8
30037,2026/10/02,13:46:01,4.540532E+01,7.866408E+01,9.500324E+01,6.677692E+02,6.301070E+01,779,562,597,2,2,8
30038,2026/10/02,13:47:01,4.543774E+01,7.648508E+01,9.500324E+01,8.209144E+02,7.767023E+01,780,564,597,2,2,8
30039,2026/10/02,13:48:01,4.543774E+01,7.517186E+01,9.500324E+01,3.611219E+02,8.709144E+01,782,565,597,2,2,8
30040,2026/10/02,13:49:01,4.540532E+01,7.533074E+01,9.497082E+01,4.386835E+02,7.493191E+01,784,567,597,2,2,8
30041,2026/10/02,13:50:01,4.543774E+01,7.552205E+01,9.497082E+01,3.351816E+02,7.536478E+01,786,569,597,2,2,8
30042,2026/10/02,13:51:01,4.547017E+01,7.581064E+01,9.497082E+01,4.325876E+02,7.531615E+01,788,571,597,2,2,8
30043,2026/10/02,13:52:02,4.547017E+01,7.609923E+01,9.500324E+01,2.848573E+02,7.728599E+01,790,573,597,2,2,8
30044,2026/10/02,13:53:02,4.540532E+01,7.696498E+01,9.500324E+01,2.848573E+02,7.526751E+01,791,574,597,2,2,8
30045,2026/10/02,13:54:02,4.543774E+01,7.738003E+01,9.500324E+01,5.998379E+02,6.690661E+01,793,576,597,2,2,8
30046,2026/10/02,13:55:02,4.543774E+01,7.629053E+01,9.500324E+01,6.511025E+02,7.584630E+01,795,578,597,2,2,8
30047,2026/10/02,13:56:02,4.543774E+01,7.581064E+01,9.500324E+01,2.957523E+02,7.949902E+01,797,580,597,2,2,8
30048,2026/10/02,13:57:02,4.543774E+01,7.661155E+01,9.500324E+01,2.960765E+02,7.517023E+01,799,582,597,2,2,8
30049,2026/10/02,13:58:02,4.543774E+01,7.728600E+01,9.497082E+01,3.149806E+02,7.469358E+01,800,584,597,2,2,8
30050,2026/10/02,13:59:02,4.543774E+01,7.779832E+01,9.497082E+01,3.322957E+02,7.574902E+01,802,585,597,2,2,8
30051,2026/10/02,14:00:02,4.543774E+01,7.834306E+01,9.500324E+01,3.338846E+02,7.483463E+01,804,587,597,2,2,8
30052,2026/10/02,14:01:02,4.547017E+01,7.888781E+01,9.500324E+01,3.377432E+02,7.454766E+01,806,589,597,2,2,8
30053,2026/10/02,14:02:02,4.543774E+01,7.856680E+01,9.500324E+01,7.661155E+02,6.902237E+01,808,591,597,2,2,8
30054,2026/10/02,14:03:02,4.540532E+01,7.670882E+01,9.500324E+01,8.061608E+02,7.521887E+01,809,593,597,2,2,8
30055,2026/10/02,14:04:02,4.543774E+01,7.648508E+01,9.500324E+01,3.559987E+02,7.800584E+01,811,594,597,2,2,8
30056,2026/10/02,14:05:02,4.543774E+01,7.702983E+01,9.500324E+01,3.307069E+02,7.555447E+01,813,596,597,2,2,8
30057,2026/10/02,14:06:02,4.543774E+01,7.757458E+01,9.500324E+01,3.758755E+02,7.382782E+01,815,598,597,2,2,8
30058,2026/10/02,14:07:02,4.547017E+01,7.747730E+01,9.497082E+01,3.938068E+02,7.714494E+01,817,600,597,2,2,8
30059,2026/10/02,14:08:02,4.543774E+01,7.731842E+01,9.497082E+01,4.838521E+02,7.488326E+01,818,602,597,2,2,8
30060,2026/10/02,14:09:02,4.543774E+01,7.677367E+01,9.500324E+01,6.786641E+02,7.166342E+01,820,604,597,2,2,8
30061,2026/10/02,14:10:02,4.540532E+01,7.523347E+01,9.497082E+01,7.754216E+02,7.464494E+01,822,605,597,2,2,8
30062,2026/10/02,14:11:02,4.543774E+01,7.340791E+01,9.497082E+01,7.116407E+02,9.223249E+01,824,607,597,2,2,8
30063,2026/10/02,14:12:02,4.540532E+01,7.334306E+01,9.500324E+01,4.319391E+02,7.396887E+01,826,609,597,2,2,8
30064,2026/10/02,14:13:02,4.547017E+01,7.302529E+01,9.500324E+01,5.408885E+02,7.493191E+01,827,611,597,2,2,8
30065,2026/10/02,14:14:02,4.540532E+01,7.260701E+01,9.500324E+01,4.607653E+02,7.795720E+01,829,613,597,2,2,8
30066,2026/10/02,14:15:02,4.543774E+01,7.225357E+01,9.500324E+01,4.380350E+02,7.873055E+01,831,614,597,2,2,8
30067,2026/10/02,14:16:02,4.540532E+01,7.177367E+01,9.497082E+01,5.863813E+02,8.492704E+01,833,616,597,2,2,8
30068,2026/10/02,14:17:02,4.547017E+01,7.151751E+01,9.500324E+01,6.773671E+02,6.152237E+01,835,618,597,2,2,8
30069,2026/10/02,14:18:02,4.540532E+01,6.981842E+01,9.500324E+01,7.337549E+02,8.074902E+01,837,620,597,2,2,8
30070,2026/10/02,14:19:02,4.547017E+01,6.901751E+01,9.497082E+01,3.707523E+02,7.368191E+01,838,622,597,2,2,8
30071,2026/10/02,14:20:02,4.543774E+01,6.978924E+01,9.500324E+01,2.255837E+02,7.954766E+01,840,624,597,2,2,8
30072,2026/10/02,14:21:02,4.543774E+01,7.126135E+01,9.497082E+01,1.637484E+02,7.430933E+01,842,625,597,2,2,8
30073,2026/10/02,14:22:02,4.543774E+01,7.238327E+01,9.500324E+01,2.518807E+02,7.445039E+01,844,627,597,2,2,8
30074,2026/10/02,14:23:02,4.543774E+01,7.337549E+01,9.500324E+01,2.544423E+02,7.464494E+01,846,629,597,2,2,8
30075,2026/10/02,14:24:02,4.543774E+01,7.417640E+01,9.497082E+01,3.534371E+02,7.257782E+01,847,630,598,2,4,2
30076,2026/10/02,14:25:02,4.543774E+01,7.398508E+01,9.497082E+01,6.869974E+02,7.007782E+01,849,632,600,2,4,2
30077,2026/10/02,14:26:02,4.543774E+01,7.235085E+01,9.500324E+01,8.324579E+02,7.339494E+01,851,633,602,2,4,2
30078,2026/10/02,14:27:02,4.540532E+01,7.190337E+01,9.497082E+01,4.114462E+02,7.584630E+01,853,634,603,2,4,2
30079,2026/10/02,14:28:02,4.543774E+01,7.248055E+01,9.500324E+01,3.556745E+02,7.680447E+01,855,636,605,2,4,2
30080,2026/10/02,14:29:02,4.543774E+01,7.328146E+01,9.497082E+01,2.759079E+02,7.536478E+01,856,637,607,2,4,2
30081,2026/10/02,14:30:02,4.543774E+01,7.401751E+01,9.500324E+01,2.944877E+02,7.493191E+01,858,638,608,2,4,2
30082,2026/10/02,14:31:02,4.543774E+01,7.468872E+01,9.500324E+01,2.964008E+02,7.488326E+01,860,640,610,2,4,2
30083,2026/10/02,14:32:02,4.543774E+01,7.542802E+01,9.497082E+01,3.021725E+02,6.397373E+01,862,641,611,2,4,2
30084,2026/10/02,14:33:02,4.540532E+01,7.430610E+01,9.500324E+01,6.639105E+02,7.454766E+01,864,642,613,2,4,2
30085,2026/10/02,14:34:02,4.543774E+01,7.385538E+01,9.497082E+01,2.874514E+02,7.901751E+01,865,643,615,2,4,2
30086,2026/10/02,14:35:02,4.543774E+01,7.462711E+01,9.500324E+01,2.813554E+02,7.551070E+01,867,645,616,2,4,2
30087,2026/10/02,14:36:02,4.543774E+01,7.539559E+01,9.497082E+01,2.813554E+02,7.555447E+01,869,646,618,2,4,2
30088,2026/10/02,14:37:02,4.547017E+01,7.629053E+01,9.497082E+01,2.646887E+02,7.469358E+01,871,647,620,2,4,2
30089,2026/10/02,14:38:02,4.540532E+01,7.715630E+01,9.497082E+01,2.720493E+02,7.560311E+01,873,649,621,2,4,2
30090,2026/10/02,14:39:02,4.543774E+01,7.766862E+01,9.497082E+01,4.431582E+02,7.459630E+01,874,649,623,2,4,2
30091,2026/10/02,14:40:02,4.540532E+01,7.690013E+01,9.500324E+01,7.533074E+02,7.132782E+01,876,649,625,2,4,2
30092,2026/10/02,14:41:02,4.540532E+01,7.546044E+01,9.500324E+01,7.103762E+02,7.358463E+01,878,649,626,2,4,2
30093,2026/10/02,14:42:02,4.547017E+01,7.555447E+01,9.497082E+01,3.143645E+02,7.627918E+01,880,649,628,2,4,2
30094,2026/10/02,14:43:02,4.543774E+01,7.619650E+01,9.497082E+01,3.162776E+02,7.526751E+01,882,649,630,2,4,2
30095,2026/10/02,14:44:02,4.540532E+01,7.690013E+01,9.497082E+01,2.880674E+02,7.531615E+01,883,649,631,2,4,2
30096,2026/10/02,14:45:02,4.540532E+01,7.773347E+01,9.497082E+01,2.714008E+02,7.435311E+01,885,649,633,2,4,2
30097,2026/10/02,14:46:02,4.540532E+01,7.856680E+01,9.500324E+01,2.759079E+02,7.416342E+01,887,649,635,2,4,2
30098,2026/10/02,14:47:02,4.547017E+01,7.933528E+01,9.497082E+01,2.800584E+02,7.498055E+01,889,649,636,2,4,2
30099,2026/10/02,14:48:02,4.543774E+01,7.911155E+01,9.497082E+01,5.976005E+02,7.353599E+01,891,649,638,2,4,2
30100,2026/10/02,14:49:02,4.543774E+01,7.824579E+01,9.497082E+01,6.075227E+02,7.483463E+01,892,649,640,2,4,2
30101,2026/10/02,14:50:02,4.547017E+01,7.930286E+01,9.500324E+01,1.378080E+02,7.507782E+01,894,649,641,2,4,2
30102,2026/10/02,14:51:02,4.540532E+01,8.087225E+01,9.500324E+01,1.512646E+02,7.498055E+01,896,649,643,2,4,2
30103,2026/10/02,14:52:02,4.540532E+01,8.231518E+01,9.500324E+01,1.563878E+02,7.521887E+01,898,649,645,2,4,2
30104,2026/10/02,14:53:02,4.543774E+01,8.330740E+01,9.500324E+01,2.736706E+02,7.421206E+01,900,649,646,2,4,2
30105,2026/10/02,14:54:02,4.540532E+01,8.414073E+01,9.500324E+01,2.778210E+02,7.517023E+01,901,649,648,2,4,2
30106,2026/10/02,14:55:02,4.556421E+01,8.497406E+01,9.500324E+01,1.470817E+02,7.541342E+01,903,649,650,2,4,2
30107,2026/10/02,14:56:02,4.707199E+01,8.420558E+01,9.500324E+01,1.493515E+02,7.536478E+01,905,649,651,2,4,2
30108,2026/10/02,14:57:02,4.857653E+01,8.340467E+01,9.497082E+01,1.659857E+02,7.493191E+01,907,649,653,2,4,2
30109,2026/10/02,14:58:02,5.017834E+01,8.253891E+01,9.500324E+01,2.637160E+02,7.262646E+01,909,649,655,2,4,2
30110,2026/10/02,14:59:02,5.197147E+01,8.132296E+01,9.500324E+01,2.989624E+02,7.113326E+01,910,649,656,2,4,2
30111,2026/10/02,15:00:02,5.338197E+01,7.955901E+01,9.500324E+01,3.300584E+02,7.536478E+01,912,649,658,2,4,2
30112,2026/10/02,15:01:02,5.511349E+01,7.831064E+01,9.500324E+01,2.175746E+02,7.565175E+01,914,649,660,2,4,2
30113,2026/10/02,15:02:02,5.655642E+01,7.715630E+01,9.500324E+01,2.211089E+02,7.531615E+01,916,649,661,2,4,2
30114,2026/10/02,15:03:02,5.815824E+01,7.594034E+01,9.500324E+01,2.480220E+02,7.531615E+01,918,649,663,2,4,2
30115,2026/10/02,15:04:02,5.972763E+01,7.478600E+01,9.500324E+01,2.515564E+02,7.445039E+01,919,649,665,2,4,2
30116,2026/10/02,15:05:02,6.142348E+01,7.334306E+01,9.500324E+01,2.733463E+02,7.541342E+01,921,649,666,2,4,2
30117,2026/10/02,15:06:02,6.286641E+01,6.991570E+01,9.497082E+01,7.584306E+02,7.349222E+01,923,649,668,2,4,2
30118,2026/10/02,15:07:02,6.312257E+01,6.853761E+01,9.500324E+01,2.787938E+02,8.632295E+01,925,649,670,2,4,2
30119,2026/10/02,15:08:02,6.315499E+01,6.911479E+01,9.500324E+01,3.685149E+02,7.430933E+01,927,649,671,2,4,2
30120,2026/10/02,15:09:02,6.318742E+01,6.962711E+01,9.500324E+01,2.547665E+02,7.656615E+01,928,649,673,2,4,2
30121,2026/10/02,15:10:02,6.318742E+01,7.033398E+01,9.497082E+01,3.467250E+02,7.440175E+01,930,649,675,2,4,2
30122,2026/10/02,15:11:02,6.321984E+01,7.078146E+01,9.497082E+01,2.941634E+02,7.666342E+01,932,649,676,2,4,2
30123,2026/10/02,15:12:02,6.318742E+01,7.135863E+01,9.497082E+01,3.854734E+02,7.502918E+01,934,649,678,2,4,2
30124,2026/10/02,15:13:02,6.321984E+01,7.036317E+01,9.500324E+01,7.750973E+02,7.464494E+01,936,649,680,2,4,2
30125,2026/10/02,15:14:02,6.321984E+01,6.917964E+01,9.497082E+01,3.976654E+02,8.204280E+01,937,649,681,2,4,2
30126,2026/10/02,15:15:02,6.321984E+01,6.937095E+01,9.497082E+01,3.758755E+02,7.502918E+01,939,649,683,2,4,2
30127,2026/10/02,15:16:02,6.318742E+01,7.020428E+01,9.497082E+01,2.553826E+02,7.579766E+01,941,649,685,2,4,2
30128,2026/10/02,15:17:02,6.318742E+01,7.103761E+01,9.500324E+01,2.986382E+02,7.459630E+01,943,649,686,2,4,2
30129,2026/10/02,15:18:02,6.318742E+01,7.170882E+01,9.497082E+01,3.188392E+02,7.435311E+01,945,649,688,2,4,2
30130,2026/10/02,15:19:02,6.318742E+01,7.238327E+01,9.500324E+01,2.784695E+02,7.521887E+01,947,649,690,2,4,2
30131,2026/10/02,15:20:02,6.318742E+01,7.283074E+01,9.497082E+01,6.523671E+02,6.455253E+01,948,649,691,2,4,2
30132,2026/10/02,15:21:02,6.321984E+01,7.148508E+01,9.497082E+01,6.930610E+02,7.449902E+01,950,649,693,2,4,2
30133,2026/10/02,15:22:02,6.318742E+01,7.167964E+01,9.500324E+01,3.322957E+02,7.488326E+01,952,649,695,2,4,2
30134,2026/10/02,15:23:02,6.325227E+01,7.219196E+01,9.500324E+01,3.242867E+02,7.551070E+01,954,649,696,2,4,2
30135,2026/10/02,15:24:02,6.315499E+01,7.273671E+01,9.500324E+01,3.242867E+02,7.301070E+01,956,649,698,2,4,2
30136,2026/10/02,15:25:02,6.321984E+01,7.321661E+01,9.500324E+01,3.265240E+02,7.521887E+01,957,649,700,2,4,2
30137,2026/10/02,15:26:02,6.321984E+01,7.379378E+01,9.497082E+01,3.281129E+02,7.454766E+01,959,649,701,2,4,2
30138,2026/10/02,15:27:02,6.318742E+01,7.430610E+01,9.500324E+01,3.329442E+02,7.502918E+01,961,649,703,2,4,2
30139,2026/10/02,15:28:02,6.318742E+01,7.478600E+01,9.500324E+01,3.351816E+02,7.541342E+01,963,649,705,2,4,2
30140,2026/10/02,15:29:02,6.321984E+01,7.523347E+01,9.497082E+01,3.765240E+02,7.334630E+01,965,649,706,2,4,2
30141,2026/10/02,15:30:02,6.318742E+01,7.565176E+01,9.500324E+01,3.524643E+02,7.521887E+01,966,649,708,2,4,2
30142,2026/10/02,15:31:02,6.321984E+01,7.606680E+01,9.500324E+01,3.185149E+02,7.613326E+01,968,649,710,2,4,2
30143,2026/10/02,15:32:02,6.321984E+01,7.661155E+01,9.500324E+01,3.765240E+02,7.478599E+01,970,649,711,2,4,2
30144,2026/10/02,15:33:02,6.318742E+01,7.712387E+01,9.500324E+01,3.364462E+02,7.440175E+01,972,649,713,2,4,2
30145,2026/10/02,15:34:02,6.318742E+01,7.635538E+01,9.497082E+01,6.408560E+02,7.449902E+01,974,649,715,2,4,2
30146,2026/10/02,15:35:02,6.325227E+01,7.548962E+01,9.497082E+01,2.704604E+02,8.694552E+01,975,649,716,2,4,2
30147,2026/10/02,15:36:02,6.321984E+01,7.651751E+01,9.500324E+01,1.935473E+02,7.589494E+01,977,649,718,2,4,2
30148,2026/10/02,15:37:02,6.318742E+01,7.779832E+01,9.500324E+01,2.153372E+02,7.426070E+01,979,649,720,2,4,2
30149,2026/10/02,15:38:02,6.321984E+01,7.888781E+01,9.500324E+01,2.211089E+02,7.536478E+01,981,649,721,2,4,2
30150,2026/10/02,15:39:02,6.318742E+01,8.004215E+01,9.500324E+01,2.178988E+02,7.536478E+01,983,649,723,2,4,2
30151,2026/10/02,15:40:02,6.321984E+01,8.129053E+01,9.500324E+01,1.522374E+02,7.498055E+01,984,649,725,2,4,2
30152,2026/10/02,15:41:02,6.318742E+01,8.270104E+01,9.497082E+01,1.714332E+02,7.137646E+01,986,649,726,2,4,2
30153,2026/10/02,15:42:02,6.318742E+01,8.385214E+01,9.497082E+01,2.137484E+02,7.555447E+01,988,649,728,2,4,2
30154,2026/10/02,15:43:02,6.321984E+01,8.497406E+01,9.497082E+01,2.284695E+02,7.536478E+01,990,649,730,2,4,2
30155,2026/10/02,15:44:02,6.440337E+01,8.398184E+01,9.497082E+01,2.073282E+02,7.618191E+01,992,649,731,2,4,2
30156,2026/10/02,15:45:02,6.594358E+01,8.285992E+01,9.497082E+01,2.342413E+02,7.498055E+01,993,649,733,2,4,2
30157,2026/10/02,15:46:02,6.761025E+01,8.177043E+01,9.500324E+01,1.688716E+02,7.483463E+01,995,649,735,2,4,2
30158,2026/10/02,15:47:02,6.904993E+01,8.074579E+01,9.497082E+01,2.364786E+02,7.521887E+01,997,649,736,2,4,2
30159,2026/10/02,15:48:02,7.068418E+01,7.972115E+01,9.500324E+01,1.932231E+02,7.565175E+01,999,649,738,2,4,2
30160,2026/10/02,15:49:02,7.219196E+01,7.879053E+01,9.497082E+01,1.679313E+02,7.570039E+01,1001,649,740,2,4,2
30161,2026/10/02,15:50:02,7.372893E+01,7.792477E+01,9.500324E+01,1.691958E+02,7.454766E+01,1002,649,741,2,4,2
30162,2026/10/02,15:51:02,7.529832E+01,7.696498E+01,9.497082E+01,1.691958E+02,7.570039E+01,1004,649,743,2,4,2
30163,2026/10/02,15:52:02,7.680610E+01,7.574579E+01,9.500324E+01,2.621271E+02,7.435311E+01,1006,649,745,2,4,2
30164,2026/10/02,15:53:02,7.843710E+01,7.440013E+01,9.500324E+01,2.630999E+02,7.531615E+01,1008,649,746,2,4,2
30165,2026/10/02,15:54:02,8.000973E+01,7.308691E+01,9.500324E+01,3.592088E+02,7.353599E+01,1010,649,748,2,4,2
30166,2026/10/02,15:55:02,8.154669E+01,7.103761E+01,9.500324E+01,3.947795E+02,7.507782E+01,1011,649,750,2,4,2
30167,2026/10/02,15:56:02,8.247730E+01,6.994812E+01,9.497082E+01,3.617704E+02,7.608463E+01,1013,649,751,2,4,2
30168,2026/10/02,15:57:02,8.270104E+01,7.036317E+01,9.500324E+01,3.534371E+02,7.574902E+01,1015,649,753,2,4,2
30169,2026/10/02,15:58:02,8.270104E+01,7.090791E+01,9.500324E+01,3.499027E+02,7.426070E+01,1017,649,755,2,4,2
30170,2026/10/02,15:59:02,8.273347E+01,7.148508E+01,9.500324E+01,3.162776E+02,7.536478E+01,1019,649,756,2,4,2
30171,2026/10/02,16:00:02,8.276265E+01,7.196498E+01,9.497082E+01,3.559987E+02,7.416342E+01,1020,649,758,2,4,2
30172,2026/10/02,16:01:02,8.276265E+01,7.250973E+01,9.500324E+01,3.316472E+02,7.507782E+01,1022,649,760,2,4,2
30173,2026/10/02,16:02:02,8.276265E+01,7.308691E+01,9.500324E+01,3.701038E+02,7.324902E+01,1024,649,761,2,4,2
30174,2026/10/02,16:03:02,8.279507E+01,7.372893E+01,9.500324E+01,2.784695E+02,7.526751E+01,1026,649,763,2,4,2
30175,2026/10/02,16:04:02,8.273347E+01,7.449741E+01,9.500324E+01,2.797341E+02,7.541342E+01,1028,649,765,2,4,2
30176,2026/10/02,16:05:02,8.276265E+01,7.520104E+01,9.500324E+01,2.976978E+02,7.531615E+01,1029,649,766,2,4,2
30177,2026/10/02,16:06:02,8.276265E+01,7.597276E+01,9.500324E+01,2.877432E+02,7.541342E+01,1031,649,768,2,4,2
30178,2026/10/02,16:07:02,8.276265E+01,7.674125E+01,9.497082E+01,2.794099E+02,7.555447E+01,1033,649,770,2,4,2
30179,2026/10/02,16:08:02,8.273347E+01,7.744488E+01,9.500324E+01,3.281129E+02,7.392023E+01,1035,649,771,2,4,2
30180,2026/10/02,16:09:02,8.279507E+01,7.863165E+01,9.500324E+01,1.993191E+02,7.598735E+01,1037,649,773,2,4,2
30181,2026/10/02,16:10:02,8.276265E+01,7.981518E+01,9.497082E+01,1.986706E+02,7.454766E+01,1038,649,775,2,4,2
30182,2026/10/02,16:11:02,8.273347E+01,8.103437E+01,9.500324E+01,1.980545E+02,7.454766E+01,1040,650,776,2,4,2
30183,2026/10/02,16:12:02,8.273347E+01,8.212387E+01,9.497082E+01,2.220817E+02,7.454766E+01,1042,651,778,2,4,2
30184,2026/10/02,16:13:02,8.273347E+01,8.314851E+01,9.500324E+01,2.191959E+02,7.584630E+01,1044,653,780,2,4,2
30185,2026/10/02,16:14:02,8.276265E+01,8.420558E+01,9.500324E+01,2.201362E+02,7.541342E+01,1046,654,781,2,4,2
30186,2026/10/02,16:15:02,8.289235E+01,8.488003E+01,9.500324E+01,2.262322E+02,7.440175E+01,1047,655,783,2,4,2
30187,2026/10/02,16:16:02,8.423801E+01,8.372569E+01,9.500324E+01,2.095655E+02,7.440175E+01,1049,657,785,2,4,2
30188,2026/10/02,16:17:02,8.587225E+01,8.263619E+01,9.497082E+01,2.541180E+02,7.454766E+01,1051,658,786,2,4,2
30189,2026/10/02,16:18:02,8.734760E+01,8.161155E+01,9.500324E+01,1.989948E+02,7.454766E+01,1053,659,788,2,4,2
30190,2026/10/02,16:19:02,8.901102E+01,8.035992E+01,9.500324E+01,2.416018E+02,7.521887E+01,1054,661,789,2,4,2
30191,2026/10/02,16:20:02,9.051881E+01,7.924125E+01,9.500324E+01,2.037938E+02,7.430933E+01,1056,662,791,2,4,2
30192,2026/10/02,16:21:02,9.205578E+01,7.798962E+01,9.500324E+01,2.204604E+02,7.526751E+01,1058,663,793,2,4,2
30193,2026/10/02,16:22:02,9.365759E+01,7.686771E+01,9.500324E+01,1.877756E+02,7.430933E+01,1060,665,794,2,4,2
30194,2026/10/02,16:23:02,9.452335E+01,7.664397E+01,9.500324E+01,1.929313E+02,7.445039E+01,1062,665,796,4,2,2
30195,2026/10/02,16:24:02,9.474709E+01,7.792477E+01,9.497082E+01,2.153372E+02,7.560311E+01,1063,667,798,4,2,2
30196,2026/10/02,16:25:02,9.484436E+01,7.927043E+01,9.500324E+01,2.531453E+02,7.593871E+01,1065,669,799,4,2,2
30197,2026/10/02,16:26:02,9.484436E+01,8.061609E+01,9.500324E+01,2.121271E+02,7.551070E+01,1066,670,801,4,2,2
30198,2026/10/02,16:27:02,9.481194E+01,8.190013E+01,9.500324E+01,2.166342E+02,7.426070E+01,1068,672,803,4,2,2
30199,2026/10/02,16:28:02,9.487679E+01,8.308366E+01,9.500324E+01,2.137484E+02,7.493191E+01,1069,674,804,4,2,2
30200,2026/10/02,16:29:02,9.484436E+01,8.439689E+01,9.500324E+01,1.848898E+02,7.469358E+01,1071,676,806,4,2,2
30201,2026/10/02,16:30:02,9.481194E+01,8.580740E+01,9.500324E+01,1.695201E+02,7.502918E+01,1072,678,807,4,2,2
30202,2026/10/02,16:31:02,9.484436E+01,8.750648E+01,9.500324E+01,1.147211E+02,7.498055E+01,1074,679,809,4,2,2
30203,2026/10/02,16:32:02,9.487679E+01,8.926719E+01,9.497082E+01,1.230545E+02,7.526751E+01,1075,681,811,4,2,2
30204,2026/10/02,16:33:02,9.484436E+01,8.975033E+01,9.500324E+01,1.480545E+02,7.521887E+01,1077,682,812,4,16,16
30205,2026/10/02,16:34:02,9.484436E+01,8.901102E+01,9.500324E+01,1.269131E+02,7.421206E+01,1078,682,812,4,16,16
30206,2026/10/02,16:35:02,9.484436E+01,8.827497E+01,9.497082E+01,1.272374E+02,7.579766E+01,1080,682,812,4,16,16
30207,2026/10/02,16:36:02,9.487679E+01,8.744164E+01,9.497082E+01,1.804151E+02,7.502918E+01,1081,682,812,4,16,16
30208,2026/10/02,16:37:02,9.484436E+01,8.638457E+01,9.497082E+01,1.986706E+02,7.536478E+01,1083,682,812,4,16,16
30209,2026/10/02,16:38:02,9.481194E+01,8.526265E+01,9.497082E+01,2.150130E+02,7.454766E+01,1084,682,812,4,16,16
30210,2026/10/02,16:39:02,9.484436E+01,8.545720E+01,9.500324E+01,2.605058E+02,7.507782E+01,1084,683,813,4,2,2
30211,2026/10/02,16:40:02,9.487679E+01,8.660831E+01,9.500324E+01,2.259079E+02,7.555447E+01,1084,685,814,4,2,2
30212,2026/10/02,16:41:02,9.481194E+01,8.782750E+01,9.500324E+01,2.406615E+02,7.517023E+01,1084,687,816,4,2,2
30213,2026/10/02,16:42:02,9.481194E+01,8.894942E+01,9.500324E+01,2.329767E+02,7.440175E+01,1084,689,818,4,2,2
30214,2026/10/02,16:43:02,9.484436E+01,8.987679E+01,9.500324E+01,2.178988E+02,7.473735E+01,1084,690,819,4,16,16
30215,2026/10/02,16:44:02,9.484436E+01,8.872244E+01,9.500324E+01,2.146887E+02,7.469358E+01,1084,690,819,4,16,16
30216,2026/10/02,16:45:02,9.484436E+01,8.782750E+01,9.500324E+01,1.502918E+02,7.555447E+01,1084,690,819,4,16,16
30217,2026/10/02,16:46:02,9.484436E+01,8.702659E+01,9.500324E+01,1.467899E+02,7.526751E+01,1084,690,819,4,16,16
30218,2026/10/02,16:47:02,9.487679E+01,8.628729E+01,9.497082E+01,1.397211E+02,7.512159E+01,1084,690,819,4,16,16
30219,2026/10/02,16:48:02,9.484436E+01,8.545720E+01,9.497082E+01,1.192283E+02,7.473735E+01,1084,690,819,4,16,16
30220,2026/10/02,16:49:02,9.484436E+01,8.523022E+01,9.500324E+01,1.890726E+02,7.478599E+01,1084,690,819,4,2,2
30221,2026/10/02,16:50:02,9.481194E+01,8.670558E+01,9.500324E+01,1.871595E+02,7.498055E+01,1084,692,821,4,2,2
30222,2026/10/02,16:51:02,9.481194E+01,8.805124E+01,9.500324E+01,1.986706E+02,7.502918E+01,1084,694,823,4,2,2
