"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
30223,2026/10/02,16:52:02,9.484436E+01,8.952335E+01,9.497082E+01,1.669585E+02,7.546206E+01,1084,696,824,4,2,2
30224,2026/10/02,16:53:02,9.484436E+01,8.952335E+01,9.500324E+01,1.634241E+02,7.406615E+01,1084,696,825,4,16,16
30225,2026/10/02,16:54:02,9.487679E+01,8.859599E+01,9.500324E+01,1.724060E+02,7.493191E+01,1084,696,825,4,16,16
30226,2026/10/02,16:55:02,9.484436E+01,8.769780E+01,9.497082E+01,1.714332E+02,7.512159E+01,1084,696,825,4,16,16
30227,2026/10/02,16:56:02,9.487679E+01,8.680286E+01,9.500324E+01,1.785020E+02,7.507782E+01,1084,696,825,4,16,16
30228,2026/10/02,16:57:02,9.487679E+01,8.574255E+01,9.497082E+01,1.938716E+02,7.473735E+01,1084,696,825,4,16,16
30229,2026/10/02,16:58:02,9.484436E+01,8.516862E+01,9.497082E+01,1.650454E+02,7.507782E+01,1084,697,825,4,2,2
30230,2026/10/02,16:59:02,9.487679E+01,8.664073E+01,9.500324E+01,1.483787E+02,7.541342E+01,1084,699,827,4,2,2
30231,2026/10/02,17:00:02,9.487679E+01,8.824255E+01,9.497082E+01,1.477302E+02,7.396887E+01,1084,700,829,4,2,2
30232,2026/10/02,17:01:02,9.484436E+01,8.990921E+01,9.500324E+01,1.496758E+02,7.430933E+01,1084,702,830,4,2,2
30233,2026/10/02,17:02:02,9.484436E+01,8.939689E+01,9.497082E+01,1.435798E+02,7.421206E+01,1084,702,830,4,16,16
30234,2026/10/02,17:03:02,9.484436E+01,8.862841E+01,9.500324E+01,1.410182E+02,7.416342E+01,1084,702,830,4,16,16
30235,2026/10/02,17:04:02,9.487679E+01,8.776265E+01,9.497082E+01,2.153372E+02,7.454766E+01,1084,702,830,4,16,16
30236,2026/10/02,17:05:02,9.487679E+01,8.667316E+01,9.497082E+01,1.935473E+02,7.483463E+01,1084,702,830,4,16,16
30237,2026/10/02,17:06:02,9.484436E+01,8.558366E+01,9.497082E+01,2.073282E+02,7.498055E+01,1084,702,830,4,16,16
30238,2026/10/02,17:07:02,9.484436E+01,8.532750E+01,9.500324E+01,2.015564E+02,7.469358E+01,1084,703,831,4,2,2
30239,2026/10/02,17:08:02,9.484436E+01,8.670558E+01,9.500324E+01,1.980545E+02,7.473735E+01,1084,705,833,4,2,2
30240,2026/10/02,17:09:02,9.484436E+01,8.805124E+01,9.497082E+01,1.884241E+02,7.507782E+01,1084,707,834,4,2,2
30241,2026/10/02,17:10:02,9.484436E+01,8.929961E+01,9.497082E+01,2.188716E+02,7.473735E+01,1084,708,836,4,2,2
30242,2026/10/02,17:11:02,9.487679E+01,8.971790E+01,9.497082E+01,1.865110E+02,7.517023E+01,1084,709,837,4,16,16
30243,2026/10/02,17:12:02,9.484436E+01,8.856356E+01,9.497082E+01,2.499352E+02,7.555447E+01,1084,709,837,4,16,16
30244,2026/10/02,17:13:02,9.487679E+01,8.731518E+01,9.500324E+01,1.961089E+02,7.493191E+01,1084,709,837,4,16,16
30245,2026/10/02,17:14:02,9.484436E+01,8.635214E+01,9.497082E+01,1.464656E+02,7.555447E+01,1084,709,837,4,16,16
30246,2026/10/02,17:15:02,9.481194E+01,8.545720E+01,9.497082E+01,1.967575E+02,7.473735E+01,1084,709,837,4,16,16
30247,2026/10/02,17:16:02,9.481194E+01,8.555124E+01,9.500324E+01,2.470493E+02,7.271887E+01,1084,710,838,4,2,2
30248,2026/10/02,17:17:02,9.484436E+01,8.651427E+01,9.500324E+01,2.682231E+02,7.469358E+01,1084,712,840,4,2,2
30249,2026/10/02,17:18:02,9.487679E+01,8.753891E+01,9.500324E+01,2.765564E+02,7.498055E+01,1084,714,841,4,2,2
30250,2026/10/02,17:19:02,9.481194E+01,8.846628E+01,9.500324E+01,2.980221E+02,7.440175E+01,1084,716,843,4,2,2
30251,2026/10/02,17:20:02,9.484436E+01,8.939689E+01,9.497082E+01,2.704604E+02,7.493191E+01,1084,718,845,4,2,2
30252,2026/10/02,17:21:02,9.481194E+01,8.955578E+01,9.500324E+01,3.079442E+02,7.464494E+01,1084,719,846,4,16,16
30253,2026/10/02,17:22:02,9.487679E+01,8.805124E+01,9.500324E+01,2.518807E+02,7.551070E+01,1084,719,846,4,16,16
30254,2026/10/02,17:23:02,9.484436E+01,8.683204E+01,9.500324E+01,2.313554E+02,7.531615E+01,1084,719,846,4,16,16
30255,2026/10/02,17:24:02,9.487679E+01,8.542477E+01,9.497082E+01,2.931907E+02,7.387646E+01,1084,719,846,4,16,16
30256,2026/10/02,17:25:02,9.487679E+01,8.535992E+01,9.500324E+01,2.656615E+02,7.541342E+01,1084,720,847,4,2,2
30257,2026/10/02,17:26:02,9.484436E+01,8.628729E+01,9.500324E+01,3.271725E+02,7.454766E+01,1084,722,848,4,2,2
30258,2026/10/02,17:27:02,9.484436E+01,8.718548E+01,9.497082E+01,2.041180E+02,7.666342E+01,1084,724,850,4,2,2
30259,2026/10/02,17:28:02,9.487679E+01,8.853113E+01,9.500324E+01,2.066796E+02,7.493191E+01,1084,725,852,4,2,2
30260,2026/10/02,17:29:02,9.484436E+01,8.994164E+01,9.497082E+01,1.983787E+02,7.512159E+01,1084,727,853,4,2,2
30261,2026/10/02,17:30:02,9.484436E+01,8.910831E+01,9.500324E+01,1.989948E+02,7.502918E+01,1084,727,854,4,16,16
30262,2026/10/02,17:31:02,9.484436E+01,8.805124E+01,9.500324E+01,1.961089E+02,7.507782E+01,1084,727,854,4,16,16
30263,2026/10/02,17:32:02,9.484436E+01,8.689689E+01,9.500324E+01,2.537938E+02,7.521887E+01,1084,727,854,4,16,16
30264,2026/10/02,17:33:02,9.484436E+01,8.561609E+01,9.500324E+01,2.115110E+02,7.445039E+01,1084,727,854,4,16,16
30265,2026/10/02,17:34:02,9.481194E+01,8.523022E+01,9.497082E+01,2.448119E+02,7.512159E+01,1084,728,854,4,2,2
30266,2026/10/02,17:35:02,9.484436E+01,8.644942E+01,9.497082E+01,1.961089E+02,7.488326E+01,1084,730,856,4,2,2
30267,2026/10/02,17:36:02,9.484436E+01,8.792153E+01,9.497082E+01,1.557393E+02,7.531615E+01,1084,731,857,4,2,2
30268,2026/10/02,17:37:02,9.484436E+01,8.946174E+01,9.497082E+01,2.111868E+02,7.377918E+01,1084,733,859,4,2,2
30269,2026/10/02,17:38:02,9.487679E+01,8.955578E+01,9.500324E+01,1.589494E+02,7.502918E+01,1084,734,860,4,16,16
30270,2026/10/02,17:39:02,9.487679E+01,8.872244E+01,9.500324E+01,1.595979E+02,7.469358E+01,1084,734,860,4,16,16
30271,2026/10/02,17:40:02,9.481194E+01,8.788911E+01,9.500324E+01,1.637484E+02,7.521887E+01,1084,734,860,4,16,16
30272,2026/10/02,17:41:02,9.484436E+01,8.699416E+01,9.500324E+01,1.711414E+02,7.502918E+01,1084,734,860,4,16,16
30273,2026/10/02,17:42:02,9.484436E+01,8.603113E+01,9.497082E+01,1.775292E+02,7.498055E+01,1084,734,860,4,16,16
30274,2026/10/02,17:43:02,9.484436E+01,8.500648E+01,9.500324E+01,1.967575E+02,7.603599E+01,1084,734,860,4,16,16
30275,2026/10/02,17:44:02,9.484436E+01,8.606356E+01,9.497082E+01,1.967575E+02,7.464494E+01,1084,736,861,4,2,2
30276,2026/10/02,17:45:02,9.484436E+01,8.731518E+01,9.497082E+01,2.390402E+02,7.574902E+01,1084,737,863,4,2,2
30277,2026/10/02,17:46:02,9.487679E+01,8.846628E+01,9.497082E+01,2.214332E+02,7.454766E+01,1084,739,865,4,2,2
30278,2026/10/02,17:47:02,9.487679E+01,8.962063E+01,9.497082E+01,2.553826E+02,7.531615E+01,1084,741,866,4,2,2
30279,2026/10/02,17:48:02,9.481194E+01,8.923801E+01,9.500324E+01,2.576524E+02,7.464494E+01,1084,742,867,4,16,16
30280,2026/10/02,17:49:02,9.484436E+01,8.795396E+01,9.500324E+01,2.159857E+02,7.498055E+01,1084,742,867,4,16,16
30281,2026/10/02,17:50:02,9.490921E+01,8.689689E+01,9.497082E+01,2.294423E+02,7.536478E+01,1084,742,867,4,16,16
30282,2026/10/02,17:51:02,9.484436E+01,8.574255E+01,9.497082E+01,1.954929E+02,7.478599E+01,1084,742,867,4,16,16
30283,2026/10/02,17:52:02,9.481194E+01,8.500648E+01,9.497082E+01,1.945201E+02,7.464494E+01,1084,742,867,4,2,2
30284,2026/10/02,17:53:02,9.484436E+01,8.631972E+01,9.497082E+01,2.553826E+02,7.512159E+01,1084,744,869,4,2,2
30285,2026/10/02,17:54:02,9.487679E+01,8.740921E+01,9.497082E+01,2.086252E+02,7.483463E+01,1084,746,871,4,2,2
30286,2026/10/02,17:55:02,9.484436E+01,8.875487E+01,9.500324E+01,2.060636E+02,7.593871E+01,1084,747,872,4,2,2
30287,2026/10/02,17:56:02,9.487679E+01,9.000648E+01,9.500324E+01,2.054151E+02,7.541342E+01,1084,749,874,4,16,16
30288,2026/10/02,17:57:02,9.484436E+01,8.904346E+01,9.500324E+01,1.996433E+02,7.498055E+01,1084,749,874,4,16,16
30289,2026/10/02,17:58:02,9.487679E+01,8.795396E+01,9.500324E+01,1.954929E+02,7.488326E+01,1084,749,874,4,16,16
30290,2026/10/02,17:59:02,9.487679E+01,8.689689E+01,9.500324E+01,2.313554E+02,7.411478E+01,1084,749,874,4,16,16
30291,2026/10/02,18:00:02,9.487679E+01,8.568094E+01,9.500324E+01,2.528210E+02,7.521887E+01,1084,749,874,4,16,16
30292,2026/10/02,18:01:02,9.484436E+01,8.526265E+01,9.497082E+01,2.480220E+02,7.546206E+01,1084,750,874,4,2,2
30293,2026/10/02,18:02:02,9.484436E+01,8.644942E+01,9.497082E+01,2.371271E+02,7.541342E+01,1084,752,876,4,2,2
30294,2026/10/02,18:03:02,9.487679E+01,8.753891E+01,9.500324E+01,2.307393E+02,7.593871E+01,1084,754,878,4,2,2
30295,2026/10/02,18:04:02,9.487679E+01,8.859599E+01,9.500324E+01,2.287938E+02,7.627918E+01,1084,755,879,4,2,2
30296,2026/10/02,18:05:02,9.487679E+01,8.984436E+01,9.497082E+01,2.633917E+02,7.454766E+01,1084,757,881,4,2,2
30297,2026/10/02,18:06:02,9.487679E+01,8.904346E+01,9.497082E+01,2.528210E+02,7.401751E+01,1084,757,881,4,16,16
30298,2026/10/02,18:07:02,9.487679E+01,8.773022E+01,9.497082E+01,2.178988E+02,7.469358E+01,1084,757,881,4,16,16
30299,2026/10/02,18:08:02,9.487679E+01,8.654345E+01,9.500324E+01,2.204604E+02,7.454766E+01,1084,757,881,4,16,16
30300,2026/10/02,18:09:02,9.487679E+01,8.539235E+01,9.497082E+01,2.300908E+02,7.551070E+01,1084,757,881,4,16,16
30301,2026/10/02,18:10:02,9.481194E+01,8.568094E+01,9.497082E+01,1.653697E+02,7.526751E+01,1084,758,882,4,2,2
30302,2026/10/02,18:11:02,9.487679E+01,8.718548E+01,9.500324E+01,1.682555E+02,7.536478E+01,1086,760,884,4,2,2
30303,2026/10/02,18:12:02,9.484436E+01,8.869326E+01,9.500324E+01,1.704929E+02,7.416342E+01,1087,762,886,4,2,2
30304,2026/10/02,18:13:02,9.487679E+01,9.000648E+01,9.500324E+01,1.993191E+02,7.498055E+01,1089,764,887,4,16,16
30305,2026/10/02,18:14:02,9.487679E+01,8.901102E+01,9.497082E+01,1.877756E+02,7.493191E+01,1090,764,887,4,16,16
30306,2026/10/02,18:15:02,9.484436E+01,8.795396E+01,9.497082E+01,2.185473E+02,7.440175E+01,1092,764,887,4,16,16
30307,2026/10/02,18:16:02,9.487679E+01,8.689689E+01,9.497082E+01,1.493515E+02,7.560311E+01,1094,764,887,4,16,16
30308,2026/10/02,18:17:02,9.487679E+01,8.612841E+01,9.500324E+01,1.461414E+02,7.551070E+01,1095,764,887,4,16,16
30309,2026/10/02,18:18:02,9.481194E+01,8.532750E+01,9.500324E+01,1.765889E+02,7.502918E+01,1097,764,887,4,16,16
30310,2026/10/02,18:19:02,9.484436E+01,8.568094E+01,9.497082E+01,1.487030E+02,7.430933E+01,1098,765,888,4,2,2
30311,2026/10/02,18:20:02,9.487679E+01,8.731518E+01,9.500324E+01,1.422827E+02,7.541342E+01,1100,767,890,4,2,2
30312,2026/10/02,18:21:02,9.484436E+01,8.891699E+01,9.500324E+01,1.493515E+02,7.531615E+01,1101,768,892,4,2,2
30313,2026/10/02,18:22:02,9.487679E+01,8.990921E+01,9.497082E+01,1.432555E+02,7.546206E+01,1103,770,893,8,16,16
30314,2026/10/02,18:23:02,9.484436E+01,8.917316E+01,9.497082E+01,1.429313E+02,7.555447E+01,1103,770,893,8,16,16
30315,2026/10/02,18:24:02,9.487679E+01,8.840467E+01,9.497082E+01,1.512646E+02,7.411478E+01,1103,770,893,8,16,16
30316,2026/10/02,18:25:02,9.487679E+01,8.766537E+01,9.497082E+01,1.502918E+02,7.560311E+01,1103,770,893,8,16,16
30317,2026/10/02,18:26:02,9.481194E+01,8.683204E+01,9.500324E+01,1.554151E+02,7.531615E+01,1103,770,893,8,16,16
30318,2026/10/02,18:27:02,9.487679E+01,8.606356E+01,9.500324E+01,1.525292E+02,7.531615E+01,1103,770,893,8,16,16
30319,2026/10/02,18:28:02,9.487679E+01,8.519780E+01,9.500324E+01,1.624838E+02,7.498055E+01,1103,770,893,8,16,16
30320,2026/10/02,18:29:02,9.487679E+01,8.590467E+01,9.497082E+01,1.624838E+02,7.507782E+01,1103,771,894,8,2,2
30321,2026/10/02,18:30:02,9.484436E+01,8.747406E+01,9.497082E+01,1.737030E+02,7.526751E+01,1103,773,896,8,2,2
30322,2026/10/02,18:31:02,9.487679E+01,8.910831E+01,9.500324E+01,1.435798E+02,7.435311E+01,1103,775,897,8,2,2
30323,2026/10/02,18:32:02,9.484436E+01,8.975033E+01,9.500324E+01,1.823282E+02,7.502918E+01,1103,776,898,8,16,16
30324,2026/10/02,18:33:02,9.487679E+01,8.881972E+01,9.497082E+01,1.390726E+02,7.555447E+01,1103,776,898,8,16,16
30325,2026/10/02,18:34:02,9.490921E+01,8.805124E+01,9.500324E+01,1.698444E+02,7.416342E+01,1103,776,898,8,16,16
30326,2026/10/02,18:35:02,9.487679E+01,8.712063E+01,9.500324E+01,1.691958E+02,7.517023E+01,1103,776,898,8,16,16
30327,2026/10/02,18:36:02,9.484436E+01,8.628729E+01,9.497082E+01,1.349222E+02,7.445039E+01,1103,776,898,8,16,16
30328,2026/10/02,18:37:02,9.481194E+01,8.555124E+01,9.500324E+01,1.740272E+02,7.478599E+01,1103,776,898,8,16,16
30329,2026/10/02,18:38:02,9.484436E+01,8.535992E+01,9.500324E+01,1.384566E+02,7.551070E+01,1103,776,899,8,2,2
30330,2026/10/02,18:39:02,9.484436E+01,8.702659E+01,9.500324E+01,1.538262E+02,7.406615E+01,1103,778,900,8,2,2
30331,2026/10/02,18:40:02,9.487679E+01,8.862841E+01,9.500324E+01,1.515889E+02,7.526751E+01,1103,780,902,8,2,2
30332,2026/10/02,18:41:02,9.484436E+01,8.997406E+01,9.497082E+01,1.711414E+02,7.546206E+01,1103,781,904,8,16,16
30333,2026/10/02,18:42:02,9.484436E+01,8.910831E+01,9.500324E+01,1.839494E+02,7.536478E+01,1103,781,904,8,16,16
30334,2026/10/02,18:43:02,9.487679E+01,8.833982E+01,9.497082E+01,1.371595E+02,7.416342E+01,1103,781,904,8,16,16
30335,2026/10/02,18:44:02,9.484436E+01,8.769780E+01,9.500324E+01,1.214656E+02,7.517023E+01,1103,781,904,8,16,16
30336,2026/10/02,18:45:02,9.487679E+01,8.686446E+01,9.500324E+01,1.672828E+02,7.483463E+01,1103,781,904,8,16,16
30337,2026/10/02,18:46:02,9.484436E+01,8.609599E+01,9.500324E+01,1.330091E+02,7.536478E+01,1103,781,904,8,16,16
30338,2026/10/02,18:47:02,9.487679E+01,8.542477E+01,9.500324E+01,1.121595E+02,7.459630E+01,1103,781,904,8,16,16
30339,2026/10/02,18:48:02,9.484436E+01,8.526265E+01,9.500324E+01,1.032101E+02,7.570039E+01,1103,782,904,8,2,2
30340,2026/10/02,18:49:02,9.487679E+01,8.708820E+01,9.497082E+01,1.067121E+02,7.570039E+01,1103,784,906,8,2,2
30341,2026/10/02,18:50:02,9.484436E+01,8.888457E+01,9.497082E+01,1.166667E+02,7.430933E+01,1103,785,907,8,2,2
30342,2026/10/02,18:51:02,9.484436E+01,8.987679E+01,9.497082E+01,1.544747E+02,7.440175E+01,1103,787,908,8,16,16
30343,2026/10/02,18:52:02,9.487679E+01,8.920558E+01,9.500324E+01,1.156939E+02,7.536478E+01,1103,787,908,8,16,16
30344,2026/10/02,18:53:02,9.487679E+01,8.849870E+01,9.497082E+01,1.506161E+02,7.493191E+01,1103,787,908,8,16,16
30345,2026/10/02,18:54:02,9.487679E+01,8.766537E+01,9.500324E+01,1.583009E+02,7.473735E+01,1103,787,908,8,16,16
30346,2026/10/02,18:55:02,9.487679E+01,8.686446E+01,9.500324E+01,1.544747E+02,7.478599E+01,1103,787,908,8,16,16
30347,2026/10/02,18:56:02,9.484436E+01,8.599870E+01,9.500324E+01,1.951686E+02,7.498055E+01,1103,787,908,8,16,16
30348,2026/10/02,18:57:02,9.487679E+01,8.503891E+01,9.497082E+01,1.480545E+02,7.574902E+01,1103,787,908,8,16,16
30349,2026/10/02,18:58:02,9.484436E+01,8.635214E+01,9.500324E+01,1.365110E+02,7.502918E+01,1103,788,910,8,2,2
30350,2026/10/02,18:59:02,9.484436E+01,8.805124E+01,9.497082E+01,1.336252E+02,7.498055E+01,1103,790,912,8,2,2
30351,2026/10/02,19:00:02,9.487679E+01,8.977951E+01,9.500324E+01,1.336252E+02,7.512159E+01,1103,792,913,8,2,2
30352,2026/10/02,19:01:02,9.490921E+01,8.946174E+01,9.500324E+01,1.439040E+02,7.488326E+01,1103,792,914,8,16,16
30353,2026/10/02,19:02:02,9.487679E+01,8.881972E+01,9.500324E+01,1.480545E+02,7.464494E+01,1103,792,914,8,16,16
30354,2026/10/02,19:03:02,9.490921E+01,8.801881E+01,9.497082E+01,1.387808E+02,7.507782E+01,1103,792,914,8,16,16
30355,2026/10/02,19:04:02,9.487679E+01,8.737679E+01,9.497082E+01,1.128080E+02,7.521887E+01,1103,792,914,8,16,16
30356,2026/10/02,19:05:02,9.484436E+01,8.677043E+01,9.500324E+01,1.115434E+02,7.502918E+01,1103,792,914,8,16,16
30357,2026/10/02,19:06:02,9.481194E+01,8.599870E+01,9.497082E+01,1.390726E+02,7.618191E+01,1103,792,914,8,16,16
30358,2026/10/02,19:07:02,9.484436E+01,8.532750E+01,9.497082E+01,1.352464E+02,7.464494E+01,1103,792,914,8,16,16
30359,2026/10/02,19:08:02,9.487679E+01,8.548638E+01,9.500324E+01,1.445201E+02,7.473735E+01,1103,793,914,8,2,2
30360,2026/10/02,19:09:02,9.484436E+01,8.715305E+01,9.500324E+01,1.330091E+02,7.488326E+01,1103,795,916,8,2,2
30361,2026/10/02,19:10:02,9.487679E+01,8.885214E+01,9.500324E+01,1.490272E+02,7.473735E+01,1103,796,918,8,2,2
30362,2026/10/02,19:11:02,9.484436E+01,8.987679E+01,9.497082E+01,1.541505E+02,7.483463E+01,1103,798,919,8,16,16
30363,2026/10/02,19:12:02,9.487679E+01,8.894942E+01,9.497082E+01,1.451686E+02,7.483463E+01,1103,798,919,8,16,16
30364,2026/10/02,19:13:02,9.490921E+01,8.817770E+01,9.500324E+01,1.563878E+02,7.445039E+01,1103,798,919,8,16,16
30365,2026/10/02,19:14:02,9.487679E+01,8.740921E+01,9.497082E+01,1.442283E+02,7.449902E+01,1103,798,919,8,16,16
30366,2026/10/02,19:15:02,9.487679E+01,8.664073E+01,9.500324E+01,1.345979E+02,7.618191E+01,1103,798,919,8,16,16
30367,2026/10/02,19:16:02,9.484436E+01,8.587225E+01,9.500324E+01,1.362192E+02,7.464494E+01,1103,798,919,8,16,16
30368,2026/10/02,19:17:02,9.484436E+01,8.526265E+01,9.500324E+01,1.189040E+02,7.488326E+01,1103,798,919,8,16,16
30369,2026/10/02,19:18:02,9.484436E+01,8.593710E+01,9.500324E+01,1.080091E+02,7.521887E+01,1103,799,920,8,2,2
30370,2026/10/02,19:19:02,9.484436E+01,8.773022E+01,9.497082E+01,1.080091E+02,7.546206E+01,1103,801,922,8,2,2
30371,2026/10/02,19:20:02,9.487679E+01,8.942931E+01,9.500324E+01,1.419585E+02,7.406615E+01,1103,802,923,8,2,2
30372,2026/10/02,19:21:02,9.487679E+01,8.962063E+01,9.500324E+01,1.461414E+02,7.469358E+01,1103,803,924,8,16,16
30373,2026/10/02,19:22:02,9.487679E+01,8.885214E+01,9.497082E+01,1.406939E+02,7.469358E+01,1103,803,924,8,16,16
30374,2026/10/02,19:23:02,9.484436E+01,8.798638E+01,9.497082E+01,1.720817E+02,7.430933E+01,1103,803,924,8,16,16
30375,2026/10/02,19:24:02,9.487679E+01,8.731518E+01,9.500324E+01,1.156939E+02,7.512159E+01,1103,803,924,8,16,16
30376,2026/10/02,19:25:02,9.481194E+01,8.670558E+01,9.500324E+01,1.153697E+02,7.512159E+01,1103,803,924,8,16,16
30377,2026/10/02,19:26:02,9.484436E+01,8.599870E+01,9.500324E+01,1.525292E+02,7.555447E+01,1103,803,924,8,16,16
30378,2026/10/02,19:27:02,9.490921E+01,8.516862E+01,9.500324E+01,1.387808E+02,7.584630E+01,1103,803,924,8,16,16
30379,2026/10/02,19:28:02,9.487679E+01,8.596952E+01,9.500324E+01,1.393969E+02,7.512159E+01,1103,804,925,8,2,2
30380,2026/10/02,19:29:02,9.484436E+01,8.763295E+01,9.500324E+01,1.611868E+02,7.473735E+01,1103,806,927,8,2,2
30381,2026/10/02,19:30:02,9.484436E+01,8.926719E+01,9.500324E+01,1.445201E+02,7.507782E+01,1103,808,928,8,2,2
30382,2026/10/02,19:31:02,9.487679E+01,8.971790E+01,9.500324E+01,1.374838E+02,7.493191E+01,1103,809,929,8,16,16
30383,2026/10/02,19:32:02,9.484436E+01,8.897860E+01,9.497082E+01,1.371595E+02,7.488326E+01,1103,809,929,8,16,16
30384,2026/10/02,19:33:02,9.487679E+01,8.824255E+01,9.497082E+01,1.525292E+02,7.589494E+01,1103,809,929,8,16,16
30385,2026/10/02,19:34:02,9.487679E+01,8.753891E+01,9.500324E+01,1.307717E+02,7.493191E+01,1103,809,929,8,16,16
30386,2026/10/02,19:35:02,9.487679E+01,8.680286E+01,9.497082E+01,1.643969E+02,7.454766E+01,1103,809,929,8,16,16
30387,2026/10/02,19:36:02,9.484436E+01,8.596952E+01,9.497082E+01,1.663100E+02,7.449902E+01,1103,809,929,8,16,16
30388,2026/10/02,19:37:02,9.484436E+01,8.519780E+01,9.500324E+01,1.089818E+02,7.502918E+01,1103,809,929,8,16,16
30389,2026/10/02,19:38:02,9.487679E+01,8.590467E+01,9.500324E+01,1.095979E+02,7.507782E+01,1103,810,930,8,2,2
30390,2026/10/02,19:39:02,9.484436E+01,8.769780E+01,9.497082E+01,1.185798E+02,7.502918E+01,1103,811,932,8,2,2
30391,2026/10/02,19:40:02,9.484436E+01,8.942931E+01,9.497082E+01,1.208171E+02,7.536478E+01,1103,813,933,8,2,2
30392,2026/10/02,19:41:02,9.487679E+01,8.971790E+01,9.497082E+01,1.134566E+02,7.396887E+01,1103,814,934,8,16,16
30393,2026/10/02,19:42:02,9.487679E+01,8.897860E+01,9.500324E+01,1.531777E+02,7.473735E+01,1103,814,934,8,16,16
30394,2026/10/02,19:43:02,9.484436E+01,8.824255E+01,9.500324E+01,1.185798E+02,7.449902E+01,1103,814,934,8,16,16
30395,2026/10/02,19:44:02,9.481194E+01,8.750648E+01,9.500324E+01,1.439040E+02,7.473735E+01,1103,814,934,8,16,16
30396,2026/10/02,19:45:02,9.487679E+01,8.667316E+01,9.500324E+01,1.554151E+02,7.435311E+01,1103,814,934,8,16,16
30397,2026/10/02,19:46:02,9.484436E+01,8.593710E+01,9.497082E+01,1.403697E+02,7.478599E+01,1103,814,934,8,16,16
30398,2026/10/02,19:47:02,9.487679E+01,8.510377E+01,9.500324E+01,1.961089E+02,7.593871E+01,1103,814,934,8,16,16
30399,2026/10/02,19:48:02,9.484436E+01,8.596952E+01,9.500324E+01,1.893969E+02,7.521887E+01,1103,815,935,8,2,2
30400,2026/10/02,19:49:02,9.487679E+01,8.757134E+01,9.500324E+01,1.602464E+02,7.551070E+01,1103,817,937,8,2,2
30401,2026/10/02,19:50:02,9.487679E+01,8.907588E+01,9.500324E+01,1.919585E+02,7.579766E+01,1103,819,939,8,2,2
30402,2026/10/02,19:51:02,9.484436E+01,8.984436E+01,9.500324E+01,1.358949E+02,7.493191E+01,1103,820,940,8,16,16
30403,2026/10/02,19:52:02,9.487679E+01,8.923801E+01,9.497082E+01,1.131323E+02,7.541342E+01,1103,820,940,8,16,16
30404,2026/10/02,19:53:02,9.484436E+01,8.859599E+01,9.497082E+01,1.445201E+02,7.473735E+01,1103,820,940,8,16,16
30405,2026/10/02,19:54:02,9.487679E+01,8.792153E+01,9.500324E+01,1.131323E+02,7.521887E+01,1103,820,940,8,16,16
30406,2026/10/02,19:55:02,9.487679E+01,8.737679E+01,9.500324E+01,1.089818E+02,7.421206E+01,1103,820,940,8,16,16
30407,2026/10/02,19:56:02,9.484436E+01,8.677043E+01,9.500324E+01,1.086576E+02,7.536478E+01,1103,820,940,8,16,16
30408,2026/10/02,19:57:02,9.487679E+01,8.619326E+01,9.500324E+01,1.092737E+02,7.517023E+01,1103,820,940,8,16,16
30409,2026/10/02,19:58:02,9.484436E+01,8.561609E+01,9.500324E+01,1.076848E+02,7.541342E+01,1103,820,940,8,16,16
30410,2026/10/02,19:59:02,9.487679E+01,8.500648E+01,9.497082E+01,1.483787E+02,7.430933E+01,1103,820,940,8,16,16
30411,2026/10/02,20:00:02,9.484436E+01,8.619326E+01,9.500324E+01,1.557393E+02,7.570039E+01,1103,822,941,8,2,2
30412,2026/10/02,20:01:02,9.487679E+01,8.776265E+01,9.500324E+01,2.316796E+02,7.493191E+01,1103,823,943,8,2,2
30413,2026/10/02,20:02:02,9.487679E+01,8.917316E+01,9.497082E+01,1.592737E+02,7.473735E+01,1103,825,945,8,2,2
30414,2026/10/02,20:03:02,9.484436E+01,8.975033E+01,9.500324E+01,1.535020E+02,7.488326E+01,1103,826,945,8,16,16
30415,2026/10/02,20:04:02,9.484436E+01,8.901102E+01,9.500324E+01,1.371595E+02,7.483463E+01,1103,826,945,8,16,16
30416,2026/10/02,20:05:02,9.487679E+01,8.827497E+01,9.500324E+01,1.323606E+02,7.498055E+01,1103,826,945,8,16,16
30417,2026/10/02,20:06:02,9.487679E+01,8.760377E+01,9.497082E+01,1.313878E+02,7.488326E+01,1103,826,945,8,16,16
30418,2026/10/02,20:07:02,9.487679E+01,8.696174E+01,9.500324E+01,1.083333E+02,7.531615E+01,1103,826,945,8,16,16
30419,2026/10/02,20:08:02,9.484436E+01,8.638457E+01,9.500324E+01,1.070363E+02,7.517023E+01,1103,826,945,8,16,16
30420,2026/10/02,20:09:02,9.490921E+01,8.580740E+01,9.497082E+01,1.173152E+02,7.502918E+01,1103,826,945,8,16,16
30421,2026/10/02,20:10:02,9.487679E+01,8.523022E+01,9.497082E+01,1.115434E+02,7.502918E+01,1103,826,945,8,16,16
30422,2026/10/02,20:11:02,9.487679E+01,8.564851E+01,9.497082E+01,1.470817E+02,7.426070E+01,1103,827,946,8,2,2
30423,2026/10/02,20:12:02,9.487679E+01,8.734760E+01,9.497082E+01,1.128080E+02,7.521887E+01,1103,829,948,8,2,2
30424,2026/10/02,20:13:02,9.490921E+01,8.907588E+01,9.497082E+01,1.631323E+02,7.565175E+01,1103,831,950,8,2,2
30425,2026/10/02,20:14:02,9.487679E+01,8.984436E+01,9.500324E+01,1.297990E+02,7.526751E+01,1103,832,951,8,16,16
30426,2026/10/02,20:15:02,9.484436E+01,8.917316E+01,9.500324E+01,1.278859E+02,7.517023E+01,1103,832,951,8,16,16
30427,2026/10/02,20:16:02,9.487679E+01,8.843385E+01,9.497082E+01,1.586252E+02,7.426070E+01,1103,832,951,8,16,16
30428,2026/10/02,20:17:02,9.484436E+01,8.769780E+01,9.500324E+01,1.275616E+02,7.507782E+01,1103,832,951,8,16,16
30429,2026/10/02,20:18:02,9.487679E+01,8.708820E+01,9.500324E+01,1.310636E+02,7.493191E+01,1103,832,951,8,16,16
30430,2026/10/02,20:19:02,9.490921E+01,8.638457E+01,9.500324E+01,1.390726E+02,7.498055E+01,1103,832,951,8,16,16
30431,2026/10/02,20:20:02,9.484436E+01,8.561609E+01,9.497082E+01,1.371595E+02,7.473735E+01,1103,832,951,8,16,16
30432,2026/10/02,20:21:02,9.484436E+01,8.494164E+01,9.497082E+01,1.342737E+02,7.498055E+01,1103,832,951,8,2,2
30433,2026/10/02,20:22:02,9.487679E+01,8.660831E+01,9.500324E+01,1.724060E+02,7.435311E+01,1103,834,952,8,2,2
30434,2026/10/02,20:23:02,9.487679E+01,8.808366E+01,9.500324E+01,1.791505E+02,7.637159E+01,1103,835,954,8,2,2
30435,2026/10/02,20:24:02,9.481194E+01,8.975033E+01,9.497082E+01,1.426070E+02,7.531615E+01,1103,837,956,8,2,2
30436,2026/10/02,20:25:02,9.487679E+01,8.949416E+01,9.500324E+01,1.073606E+02,7.546206E+01,1103,837,956,8,16,16
30437,2026/10/02,20:26:02,9.487679E+01,8.888457E+01,9.497082E+01,1.166667E+02,7.546206E+01,1103,837,956,8,16,16
30438,2026/10/02,20:27:02,9.481194E+01,8.821012E+01,9.500324E+01,1.387808E+02,7.488326E+01,1103,837,956,8,16,16
30439,2026/10/02,20:28:02,9.487679E+01,8.750648E+01,9.500324E+01,1.294747E+02,7.493191E+01,1103,837,956,8,16,16
30440,2026/10/02,20:29:02,9.484436E+01,8.683204E+01,9.500324E+01,1.256161E+02,7.498055E+01,1103,837,956,8,16,16
30441,2026/10/02,20:30:02,9.487679E+01,8.612841E+01,9.500324E+01,1.794747E+02,7.521887E+01,1103,837,956,8,16,16
30442,2026/10/02,20:31:02,9.484436E+01,8.545720E+01,9.500324E+01,1.128080E+02,7.507782E+01,1103,837,956,8,16,16
30443,2026/10/02,20:32:02,9.487679E+01,8.523022E+01,9.497082E+01,1.243515E+02,7.488326E+01,1103,838,956,8,2,2
30444,2026/10/02,20:33:02,9.484436E+01,8.699416E+01,9.497082E+01,1.522374E+02,7.488326E+01,1103,840,958,8,2,2
30445,2026/10/02,20:34:02,9.487679E+01,8.849870E+01,9.497082E+01,1.599222E+02,7.440175E+01,1103,841,960,8,2,2
30446,2026/10/02,20:35:02,9.484436E+01,9.000648E+01,9.497082E+01,1.230545E+02,7.531615E+01,1103,843,961,8,16,16
30447,2026/10/02,20:36:02,9.487679E+01,8.910831E+01,9.497082E+01,2.037938E+02,7.493191E+01,1103,843,961,8,16,16
30448,2026/10/02,20:37:02,9.487679E+01,8.814851E+01,9.500324E+01,1.730545E+02,7.531615E+01,1103,843,961,8,16,16
30449,2026/10/02,20:38:02,9.487679E+01,8.728275E+01,9.497082E+01,1.352464E+02,7.478599E+01,1103,843,961,8,16,16
30450,2026/10/02,20:39:02,9.484436E+01,8.654345E+01,9.500324E+01,1.371595E+02,7.526751E+01,1103,843,961,8,16,16
30451,2026/10/02,20:40:02,9.487679E+01,8.583982E+01,9.500324E+01,1.519131E+02,7.449902E+01,1103,843,961,8,16,16
30452,2026/10/02,20:41:02,9.484436E+01,8.503891E+01,9.500324E+01,1.583009E+02,7.512159E+01,1103,843,961,8,16,16
30453,2026/10/02,20:42:02,9.487679E+01,8.622569E+01,9.500324E+01,1.358949E+02,7.536478E+01,1103,845,963,8,2,2
30454,2026/10/02,20:43:02,9.484436E+01,8.795396E+01,9.497082E+01,1.323606E+02,7.507782E+01,1103,846,964,8,2,2
30455,2026/10/02,20:44:02,9.484436E+01,8.968548E+01,9.497082E+01,1.173152E+02,7.546206E+01,1103,848,966,8,2,2
30456,2026/10/02,20:45:02,9.484436E+01,8.955578E+01,9.500324E+01,1.515889E+02,7.473735E+01,1103,849,966,8,16,16
30457,2026/10/02,20:46:02,9.484436E+01,8.875487E+01,9.500324E+01,1.269131E+02,7.531615E+01,1103,849,966,8,16,16
30458,2026/10/02,20:47:02,9.484436E+01,8.814851E+01,9.500324E+01,1.461414E+02,7.459630E+01,1103,849,966,8,16,16
30459,2026/10/02,20:48:02,9.487679E+01,8.737679E+01,9.497082E+01,1.288262E+02,7.373055E+01,1103,849,966,8,16,16
30460,2026/10/02,20:49:02,9.484436E+01,8.677043E+01,9.500324E+01,1.323606E+02,7.469358E+01,1103,849,966,8,16,16
30461,2026/10/02,20:50:02,9.484436E+01,8.616084E+01,9.497082E+01,1.124838E+02,7.526751E+01,1103,849,966,8,16,16
30462,2026/10/02,20:51:02,9.484436E+01,8.545720E+01,9.500324E+01,1.371595E+02,7.526751E+01,1103,849,966,8,16,16
30463,2026/10/02,20:52:02,9.484436E+01,8.529507E+01,9.497082E+01,1.320363E+02,7.478599E+01,1103,849,967,8,2,2
30464,2026/10/02,20:53:02,9.487679E+01,8.702659E+01,9.500324E+01,1.679313E+02,7.531615E+01,1103,851,969,8,2,2
30465,2026/10/02,20:54:02,9.487679E+01,8.849870E+01,9.497082E+01,1.836252E+02,7.541342E+01,1103,853,970,8,2,2
30466,2026/10/02,20:55:02,9.487679E+01,8.997406E+01,9.500324E+01,1.765889E+02,7.440175E+01,1103,855,972,8,2,2
30467,2026/10/02,20:56:02,9.484436E+01,8.897860E+01,9.497082E+01,2.355383E+02,7.521887E+01,1103,855,972,8,16,16
30468,2026/10/02,20:57:02,9.487679E+01,8.773022E+01,9.500324E+01,2.198444E+02,7.507782E+01,1103,855,972,8,16,16
30469,2026/10/02,20:58:02,9.487679E+01,8.667316E+01,9.500324E+01,1.852140E+02,7.507782E+01,1103,855,972,8,16,16
30470,2026/10/02,20:59:02,9.484436E+01,8.564851E+01,9.497082E+01,2.275292E+02,7.440175E+01,1103,855,972,8,16,16
30471,2026/10/02,21:00:02,9.487679E+01,8.510377E+01,9.500324E+01,2.220817E+02,7.449902E+01,1103,855,973,8,2,2
30472,2026/10/02,21:01:02,9.481194E+01,8.657588E+01,9.500324E+01,1.474060E+02,7.555447E+01,1103,857,974,8,2,2
30473,2026/10/02,21:02:02,9.484436E+01,8.821012E+01,9.497082E+01,1.541505E+02,7.526751E+01,1103,859,976,8,2,2
30474,2026/10/02,21:03:02,9.487679E+01,8.981194E+01,9.497082E+01,1.573606E+02,7.555447E+01,1103,860,978,8,2,2
30475,2026/10/02,21:04:02,9.484436E+01,8.946174E+01,9.500324E+01,1.281777E+02,7.473735E+01,1103,861,978,8,16,16
30476,2026/10/02,21:05:02,9.487679E+01,8.878729E+01,9.497082E+01,1.477302E+02,7.512159E+01,1103,861,978,8,16,16
30477,2026/10/02,21:06:02,9.487679E+01,8.808366E+01,9.500324E+01,1.442283E+02,7.555447E+01,1103,861,978,8,16,16
30478,2026/10/02,21:07:02,9.484436E+01,8.721790E+01,9.497082E+01,1.688716E+02,7.531615E+01,1103,861,978,8,16,16
30479,2026/10/02,21:08:02,9.484436E+01,8.635214E+01,9.497082E+01,1.714332E+02,7.531615E+01,1103,861,978,8,16,16
30480,2026/10/02,21:09:02,9.484436E+01,8.529507E+01,9.497082E+01,2.329767E+02,7.584630E+01,1103,861,978,8,16,16
30481,2026/10/02,21:10:02,9.487679E+01,8.580740E+01,9.500324E+01,1.576848E+02,7.541342E+01,1103,862,979,8,2,2
30482,2026/10/02,21:11:02,9.487679E+01,8.725033E+01,9.500324E+01,1.746433E+02,7.521887E+01,1103,864,981,8,2,2
30483,2026/10/02,21:12:02,9.487679E+01,8.888457E+01,9.497082E+01,1.378080E+02,7.551070E+01,1103,866,982,8,2,2
30484,2026/10/02,21:13:02,9.487679E+01,8.984436E+01,9.500324E+01,1.371595E+02,7.565175E+01,1103,867,983,8,16,16
30485,2026/10/02,21:14:02,9.484436E+01,8.910831E+01,9.497082E+01,1.926070E+02,7.560311E+01,1103,867,983,8,16,16
30486,2026/10/02,21:15:02,9.484436E+01,8.843385E+01,9.497082E+01,1.080091E+02,7.593871E+01,1103,867,983,8,16,16
30487,2026/10/02,21:16:02,9.484436E+01,8.766537E+01,9.500324E+01,1.458171E+02,7.551070E+01,1103,867,983,8,16,16
30488,2026/10/02,21:17:02,9.484436E+01,8.708820E+01,9.497082E+01,1.147211E+02,7.377918E+01,1103,867,983,8,16,16
30489,2026/10/02,21:18:02,9.484436E+01,8.644942E+01,9.500324E+01,1.275616E+02,7.560311E+01,1103,867,983,8,16,16
30490,2026/10/02,21:19:02,9.484436E+01,8.587225E+01,9.500324E+01,1.121595E+02,7.560311E+01,1103,867,983,8,16,16
30491,2026/10/02,21:20:02,9.481194E+01,8.523022E+01,9.500324E+01,1.426070E+02,7.445039E+01,1103,867,983,8,16,16
30492,2026/10/02,21:21:02,9.484436E+01,8.583982E+01,9.500324E+01,1.618353E+02,7.507782E+01,1103,868,984,8,2,2
30493,2026/10/02,21:22:02,9.484436E+01,8.750648E+01,9.500324E+01,1.547990E+02,7.454766E+01,1103,870,986,8,2,2
30494,2026/10/02,21:23:02,9.487679E+01,8.910831E+01,9.500324E+01,1.557393E+02,7.473735E+01,1103,871,988,8,2,2
30495,2026/10/02,21:24:02,9.484436E+01,8.971790E+01,9.497082E+01,1.752918E+02,7.555447E+01,1103,872,989,8,16,16
30496,2026/10/02,21:25:02,9.487679E+01,8.878729E+01,9.500324E+01,1.775292E+02,7.536478E+01,1103,872,989,8,16,16
30497,2026/10/02,21:26:02,9.484436E+01,8.801881E+01,9.500324E+01,1.371595E+02,7.469358E+01,1103,872,989,8,16,16
30498,2026/10/02,21:27:02,9.487679E+01,8.708820E+01,9.500324E+01,2.287938E+02,7.387646E+01,1103,872,989,8,16,16
30499,2026/10/02,21:28:02,9.487679E+01,8.603113E+01,9.500324E+01,1.964332E+02,7.502918E+01,1103,872,989,8,16,16
30500,2026/10/02,21:29:02,9.484436E+01,8.507134E+01,9.497082E+01,1.160182E+02,7.526751E+01,1103,872,989,8,16,16
30501,2026/10/02,21:30:02,9.487679E+01,8.612841E+01,9.497082E+01,1.144293E+02,7.521887E+01,1103,874,990,8,2,2
30502,2026/10/02,21:31:02,9.487679E+01,8.798638E+01,9.497082E+01,1.099222E+02,7.526751E+01,1103,876,992,8,2,2
30503,2026/10/02,21:32:02,9.484436E+01,8.977951E+01,9.500324E+01,1.368353E+02,7.570039E+01,1103,877,993,8,2,2
30504,2026/10/02,21:33:02,9.487679E+01,8.962063E+01,9.497082E+01,1.070363E+02,7.493191E+01,1103,878,994,8,16,16
30505,2026/10/02,21:34:02,9.487679E+01,8.897860E+01,9.500324E+01,1.323606E+02,7.512159E+01,1103,878,994,8,16,16
30506,2026/10/02,21:35:02,9.484436E+01,8.817770E+01,9.497082E+01,1.634241E+02,7.551070E+01,1103,878,994,8,16,16
30507,2026/10/02,21:36:02,9.484436E+01,8.705902E+01,9.500324E+01,2.733463E+02,7.469358E+01,1103,878,994,8,16,16
30508,2026/10/02,21:37:02,9.484436E+01,8.561609E+01,9.500324E+01,2.858301E+02,7.555447E+01,1103,878,994,8,16,16
30509,2026/10/02,21:38:02,9.487679E+01,8.516862E+01,9.497082E+01,2.925746E+02,7.531615E+01,1103,878,994,8,2,2
30510,2026/10/02,21:39:02,9.484436E+01,8.635214E+01,9.497082E+01,2.496433E+02,7.507782E+01,1103,880,996,8,2,2
30511,2026/10/02,21:40:02,9.487679E+01,8.779507E+01,9.497082E+01,1.893969E+02,7.498055E+01,1103,882,998,8,2,2
30512,2026/10/02,21:41:02,9.487679E+01,8.923801E+01,9.500324E+01,1.887484E+02,7.531615E+01,1103,884,1000,8,2,2
30513,2026/10/02,21:42:02,9.484436E+01,8.968548E+01,9.500324E+01,1.897211E+02,7.512159E+01,1103,885,1000,8,16,16
30514,2026/10/02,21:43:02,9.487679E+01,8.853113E+01,9.500324E+01,2.275292E+02,7.603599E+01,1103,885,1000,8,16,16
30515,2026/10/02,21:44:02,9.487679E+01,8.740921E+01,9.497082E+01,1.989948E+02,7.618191E+01,1103,885,1000,8,16,16
30516,2026/10/02,21:45:02,9.487679E+01,8.644942E+01,9.497082E+01,1.448444E+02,7.541342E+01,1103,885,1000,8,16,16
30517,2026/10/02,21:46:02,9.487679E+01,8.574255E+01,9.500324E+01,1.422827E+02,7.392023E+01,1103,885,1000,8,16,16
30518,2026/10/02,21:47:02,9.484436E+01,8.500648E+01,9.500324E+01,1.480545E+02,7.521887E+01,1103,885,1000,8,16,16
30519,2026/10/02,21:48:02,9.487679E+01,8.625811E+01,9.497082E+01,1.861868E+02,7.502918E+01,1103,887,1002,8,2,2
30520,2026/10/02,21:49:02,9.487679E+01,8.785992E+01,9.500324E+01,1.439040E+02,7.445039E+01,1103,888,1004,8,2,2
30521,2026/10/02,21:50:02,9.487679E+01,8.942931E+01,9.500324E+01,1.861868E+02,7.517023E+01,1103,890,1005,8,2,2
30522,2026/10/02,21:51:02,9.487679E+01,8.955578E+01,9.497082E+01,1.583009E+02,7.541342E+01,1103,891,1006,8,16,16
30523,2026/10/02,21:52:02,9.487679E+01,8.878729E+01,9.497082E+01,1.480545E+02,7.493191E+01,1103,891,1006,8,16,16
30524,2026/10/02,21:53:02,9.487679E+01,8.792153E+01,9.497082E+01,2.153372E+02,7.449902E+01,1103,891,1006,8,16,16
30525,2026/10/02,21:54:02,9.484436E+01,8.715305E+01,9.500324E+01,1.525292E+02,7.507782E+01,1103,891,1006,8,16,16
30526,2026/10/02,21:55:02,9.487679E+01,8.635214E+01,9.500324E+01,1.602464E+02,7.488326E+01,1103,891,1006,8,16,16
30527,2026/10/02,21:56:02,9.487679E+01,8.551881E+01,9.497082E+01,1.535020E+02,7.521887E+01,1103,891,1006,8,16,16
30528,2026/10/02,21:57:02,9.484436E+01,8.532750E+01,9.497082E+01,1.576848E+02,7.536478E+01,1103,891,1007,8,2,2
30529,2026/10/02,21:58:02,9.484436E+01,8.696174E+01,9.497082E+01,1.499676E+02,7.454766E+01,1103,893,1008,8,2,2
30530,2026/10/02,21:59:02,9.487679E+01,8.840467E+01,9.500324E+01,1.861868E+02,7.493191E+01,1103,895,1010,8,2,2
30531,2026/10/02,22:00:02,9.487679E+01,9.000648E+01,9.497082E+01,1.368353E+02,7.430933E+01,1103,897,1012,8,16,16
30532,2026/10/02,22:01:02,9.487679E+01,8.923801E+01,9.497082E+01,1.439040E+02,7.526751E+01,1103,897,1012,8,16,16
30533,2026/10/02,22:02:02,9.484436E+01,8.843385E+01,9.497082E+01,1.448444E+02,7.502918E+01,1103,897,1012,8,16,16
30534,2026/10/02,22:03:02,9.484436E+01,8.766537E+01,9.497082E+01,1.813878E+02,7.531615E+01,1103,897,1012,8,16,16
30535,2026/10/02,22:04:02,9.484436E+01,8.670558E+01,9.500324E+01,1.711414E+02,7.521887E+01,1103,897,1012,8,16,16
30536,2026/10/02,22:05:02,9.487679E+01,8.593710E+01,9.497082E+01,1.525292E+02,7.445039E+01,1103,897,1012,8,16,16
30537,2026/10/02,22:06:02,9.487679E+01,8.513619E+01,9.500324E+01,1.320363E+02,7.392023E+01,1103,897,1012,8,16,16
30538,2026/10/02,22:07:02,9.484436E+01,8.609599E+01,9.497082E+01,1.326848E+02,7.353599E+01,1103,898,1013,8,2,2
30539,2026/10/02,22:08:02,9.484436E+01,8.782750E+01,9.500324E+01,1.291505E+02,7.579766E+01,1103,900,1015,8,2,2
30540,2026/10/02,22:09:02,9.487679E+01,8.949416E+01,9.497082E+01,1.727302E+02,7.521887E+01,1103,902,1016,8,2,2
30541,2026/10/02,22:10:02,9.487679E+01,8.965305E+01,9.500324E+01,1.265889E+02,7.551070E+01,1103,902,1017,8,16,16
30542,2026/10/02,22:11:02,9.487679E+01,8.897860E+01,9.497082E+01,1.233787E+02,7.593871E+01,1103,902,1017,8,16,16
30543,2026/10/02,22:12:02,9.487679E+01,8.824255E+01,9.497082E+01,1.310636E+02,7.541342E+01,1103,902,1017,8,16,16
30544,2026/10/02,22:13:02,9.484436E+01,8.757134E+01,9.497082E+01,1.579767E+02,7.517023E+01,1103,902,1017,8,16,16
30545,2026/10/02,22:14:02,9.487679E+01,8.680286E+01,9.497082E+01,1.551232E+02,7.416342E+01,1103,902,1017,8,16,16
30546,2026/10/02,22:15:02,9.484436E+01,8.612841E+01,9.497082E+01,1.198768E+02,7.440175E+01,1103,902,1017,8,16,16
30547,2026/10/02,22:16:02,9.484436E+01,8.548638E+01,9.500324E+01,1.336252E+02,7.512159E+01,1103,902,1017,8,16,16
30548,2026/10/02,22:17:02,9.487679E+01,8.539235E+01,9.500324E+01,1.256161E+02,7.358463E+01,1103,903,1017,8,2,2
30549,2026/10/02,22:18:02,9.484436E+01,8.718548E+01,9.497082E+01,1.105707E+02,7.608463E+01,1103,905,1019,8,2,2
30550,2026/10/02,22:19:02,9.487679E+01,8.897860E+01,9.500324E+01,1.070363E+02,7.488326E+01,1103,906,1021,8,2,2
30551,2026/10/02,22:20:02,9.484436E+01,8.984436E+01,9.497082E+01,1.003243E+02,7.521887E+01,1103,907,1022,8,16,16
30552,2026/10/02,22:21:02,9.487679E+01,8.929961E+01,9.497082E+01,1.365110E+02,7.498055E+01,1103,907,1022,8,16,16
30553,2026/10/02,22:22:02,9.487679E+01,8.859599E+01,9.497082E+01,1.015888E+02,7.555447E+01,1103,907,1022,8,16,16
30554,2026/10/02,22:23:02,9.484436E+01,8.808366E+01,9.497082E+01,9.935149E+01,7.526751E+01,1103,907,1022,8,16,16
30555,2026/10/02,22:24:02,9.484436E+01,8.750648E+01,9.497082E+01,1.250000E+02,7.483463E+01,1103,907,1022,8,16,16
30556,2026/10/02,22:25:02,9.487679E+01,8.683204E+01,9.497082E+01,1.698444E+02,7.445039E+01,1103,907,1022,8,16,16
30557,2026/10/02,22:26:02,9.484436E+01,8.606356E+01,9.500324E+01,1.381323E+02,7.517023E+01,1103,907,1022,8,16,16
30558,2026/10/02,22:27:02,9.487679E+01,8.526265E+01,9.497082E+01,1.358949E+02,7.473735E+01,1103,907,1022,8,16,16
30559,2026/10/02,22:28:02,9.484436E+01,8.564851E+01,9.500324E+01,1.743191E+02,7.445039E+01,1103,908,1023,8,2,2
30560,2026/10/02,22:29:02,9.484436E+01,8.728275E+01,9.500324E+01,1.477302E+02,7.517023E+01,1103,910,1024,8,2,2
30561,2026/10/02,22:30:02,9.484436E+01,8.897860E+01,9.500324E+01,1.233787E+02,7.517023E+01,1103,912,1026,8,2,2
30562,2026/10/02,22:31:02,9.484436E+01,8.984436E+01,9.500324E+01,1.054475E+02,7.565175E+01,1103,913,1027,8,16,16
30563,2026/10/02,22:32:02,9.487679E+01,8.936446E+01,9.497082E+01,1.025616E+02,7.435311E+01,1103,913,1027,8,16,16
30564,2026/10/02,22:33:02,9.487679E+01,8.878729E+01,9.500324E+01,1.317121E+02,7.493191E+01,1103,913,1027,8,16,16
30565,2026/10/02,22:34:02,9.487679E+01,8.821012E+01,9.500324E+01,1.000000E+02,7.387646E+01,1103,913,1027,8,16,16
30566,2026/10/02,22:35:02,9.487679E+01,8.769780E+01,9.497082E+01,1.054475E+02,7.377918E+01,1103,913,1027,8,16,16
30567,2026/10/02,22:36:02,9.481194E+01,8.708820E+01,9.500324E+01,1.015888E+02,7.507782E+01,1103,913,1027,8,16,16
30568,2026/10/02,22:37:02,9.484436E+01,8.657588E+01,9.500324E+01,1.019131E+02,7.546206E+01,1103,913,1027,8,16,16
30569,2026/10/02,22:38:02,9.487679E+01,8.590467E+01,9.497082E+01,1.387808E+02,7.469358E+01,1103,913,1027,8,16,16
30570,2026/10/02,22:39:02,9.484436E+01,8.529507E+01,9.497082E+01,1.563878E+02,7.483463E+01,1103,913,1027,8,16,16
30571,2026/10/02,22:40:02,9.487679E+01,8.561609E+01,9.497082E+01,1.141051E+02,7.512159E+01,1103,914,1028,8,2,2
30572,2026/10/02,22:41:02,9.487679E+01,8.740921E+01,9.497082E+01,1.512646E+02,7.464494E+01,1103,916,1029,8,2,2
30573,2026/10/02,22:42:02,9.484436E+01,8.907588E+01,9.497082E+01,1.631323E+02,7.488326E+01,1103,918,1031,8,2,2
30574,2026/10/02,22:43:02,9.487679E+01,8.977951E+01,9.500324E+01,1.461414E+02,7.488326E+01,1103,919,1032,8,16,16
30575,2026/10/02,22:44:02,9.487679E+01,8.904346E+01,9.500324E+01,1.474060E+02,7.483463E+01,1103,919,1032,8,16,16
30576,2026/10/02,22:45:02,9.481194E+01,8.827497E+01,9.500324E+01,1.307717E+02,7.498055E+01,1103,919,1032,8,16,16
30577,2026/10/02,22:46:02,9.484436E+01,8.760377E+01,9.497082E+01,1.313878E+02,7.565175E+01,1103,919,1032,8,16,16
30578,2026/10/02,22:47:02,9.487679E+01,8.677043E+01,9.500324E+01,1.752918E+02,7.416342E+01,1103,919,1032,8,16,16
30579,2026/10/02,22:48:02,9.484436E+01,8.593710E+01,9.497082E+01,1.470817E+02,7.469358E+01,1103,919,1032,8,16,16
30580,2026/10/02,22:49:02,9.487679E+01,8.523022E+01,9.500324E+01,1.195525E+02,7.483463E+01,1103,919,1032,8,16,16
30581,2026/10/02,22:50:02,9.487679E+01,8.583982E+01,9.500324E+01,1.211414E+02,7.531615E+01,1103,920,1033,8,2,2
30582,2026/10/02,22:51:02,9.487679E+01,8.766537E+01,9.497082E+01,1.204929E+02,7.512159E+01,1103,921,1035,8,2,2
30583,2026/10/02,22:52:02,9.484436E+01,8.939689E+01,9.500324E+01,1.583009E+02,7.445039E+01,1103,923,1036,8,2,2
30584,2026/10/02,22:53:02,9.487679E+01,8.965305E+01,9.500324E+01,1.182555E+02,7.531615E+01,1103,924,1037,8,16,16
30585,2026/10/02,22:54:02,9.487679E+01,8.891699E+01,9.497082E+01,1.631323E+02,7.445039E+01,1103,924,1037,8,16,16
30586,2026/10/02,22:55:02,9.484436E+01,8.801881E+01,9.500324E+01,1.781777E+02,7.517023E+01,1103,924,1037,8,16,16
30587,2026/10/02,22:56:02,9.484436E+01,8.728275E+01,9.500324E+01,1.339494E+02,7.493191E+01,1103,924,1037,8,16,16
30588,2026/10/02,22:57:02,9.487679E+01,8.631972E+01,9.500324E+01,2.855058E+02,7.411478E+01,1103,924,1037,8,16,16
30589,2026/10/02,22:58:02,9.487679E+01,8.491245E+01,9.500324E+01,2.342413E+02,7.574902E+01,1103,924,1037,8,2,2
30590,2026/10/02,22:59:02,9.487679E+01,8.596952E+01,9.500324E+01,2.342413E+02,7.531615E+01,1103,926,1039,8,2,2
30591,2026/10/02,23:00:02,9.484436E+01,8.718548E+01,9.500324E+01,2.435473E+02,7.526751E+01,1103,927,1040,8,2,2
30592,2026/10/02,23:01:02,9.484436E+01,8.837225E+01,9.500324E+01,2.544423E+02,7.483463E+01,1103,929,1042,8,2,2
30593,2026/10/02,23:02:02,9.487679E+01,8.942931E+01,9.500324E+01,2.691634E+02,7.488326E+01,1103,931,1044,8,2,2
30594,2026/10/02,23:03:02,9.490921E+01,8.952335E+01,9.497082E+01,2.323282E+02,7.421206E+01,1103,932,1045,8,16,16
30595,2026/10/02,23:04:02,9.484436E+01,8.830740E+01,9.500324E+01,2.355383E+02,7.526751E+01,1103,932,1045,8,16,16
30596,2026/10/02,23:05:02,9.487679E+01,8.715305E+01,9.500324E+01,2.118353E+02,7.593871E+01,1103,932,1045,8,16,16
30597,2026/10/02,23:06:02,9.484436E+01,8.596952E+01,9.500324E+01,2.259079E+02,7.430933E+01,1103,932,1045,8,16,16
30598,2026/10/02,23:07:02,9.484436E+01,8.488003E+01,9.497082E+01,2.640402E+02,7.483463E+01,1103,932,1045,8,2,2
30599,2026/10/02,23:08:02,9.484436E+01,8.603113E+01,9.497082E+01,2.393645E+02,7.536478E+01,1103,934,1047,8,2,2
30600,2026/10/02,23:09:02,9.487679E+01,8.715305E+01,9.500324E+01,2.457847E+02,7.507782E+01,1103,936,1048,8,2,2
30601,2026/10/02,23:10:02,9.487679E+01,8.827497E+01,9.500324E+01,2.685473E+02,7.498055E+01,1103,938,1050,8,2,2
30602,2026/10/02,23:11:02,9.484436E+01,8.952335E+01,9.497082E+01,2.387484E+02,7.469358E+01,1103,939,1052,8,2,2
30603,2026/10/02,23:12:02,9.484436E+01,8.946174E+01,9.500324E+01,2.217575E+02,7.464494E+01,1103,940,1052,8,16,16
30604,2026/10/02,23:13:02,9.487679E+01,8.833982E+01,9.500324E+01,2.275292E+02,7.570039E+01,1103,940,1052,8,16,16
30605,2026/10/02,23:14:02,9.487679E+01,8.721790E+01,9.500324E+01,2.073282E+02,7.469358E+01,1103,940,1052,8,16,16
30606,2026/10/02,23:15:02,9.484436E+01,8.606356E+01,9.500324E+01,2.037938E+02,7.469358E+01,1103,940,1052,8,16,16
30607,2026/10/02,23:16:02,9.487679E+01,8.488003E+01,9.497082E+01,2.287938E+02,7.555447E+01,1103,940,1052,8,2,2
30608,2026/10/02,23:17:02,9.484436E+01,8.599870E+01,9.497082E+01,2.675746E+02,7.464494E+01,1103,942,1054,8,2,2
30609,2026/10/02,23:18:02,9.487679E+01,8.708820E+01,9.500324E+01,2.374514E+02,7.579766E+01,1103,944,1056,8,2,2
30610,2026/10/02,23:19:02,9.487679E+01,8.821012E+01,9.500324E+01,2.887160E+02,7.690175E+01,1103,946,1057,8,2,2
30611,2026/10/02,23:20:02,9.487679E+01,8.936446E+01,9.500324E+01,2.361868E+02,7.454766E+01,1103,947,1059,8,2,2
30612,2026/10/02,23:21:02,9.487679E+01,8.952335E+01,9.500324E+01,2.528210E+02,7.483463E+01,1103,948,1060,8,16,16
30613,2026/10/02,23:22:02,9.487679E+01,8.830740E+01,9.500324E+01,2.272049E+02,7.531615E+01,1103,948,1060,8,16,16
30614,2026/10/02,23:23:02,9.487679E+01,8.708820E+01,9.500324E+01,2.287938E+02,7.521887E+01,1103,948,1060,8,16,16
30615,2026/10/02,23:24:02,9.484436E+01,8.587225E+01,9.497082E+01,2.637160E+02,7.493191E+01,1103,948,1060,8,16,16
30616,2026/10/02,23:25:02,9.487679E+01,8.513619E+01,9.500324E+01,2.054151E+02,7.469358E+01,1103,949,1061,8,2,2
30617,2026/10/02,23:26:02,9.487679E+01,8.648184E+01,9.500324E+01,2.076524E+02,7.483463E+01,1103,951,1062,8,2,2
30618,2026/10/02,23:27:02,9.484436E+01,8.779507E+01,9.500324E+01,2.047665E+02,7.623055E+01,1103,952,1064,8,2,2
30619,2026/10/02,23:28:02,9.484436E+01,8.901102E+01,9.500324E+01,2.060636E+02,7.483463E+01,1103,954,1066,8,2,2
30620,2026/10/02,23:29:02,9.484436E+01,8.981194E+01,9.500324E+01,2.275292E+02,7.449902E+01,1103,956,1067,8,16,16
30621,2026/10/02,23:30:02,9.484436E+01,8.869326E+01,9.497082E+01,2.118353E+02,7.502918E+01,1103,956,1067,8,16,16
30622,2026/10/02,23:31:02,9.484436E+01,8.750648E+01,9.497082E+01,2.287938E+02,7.421206E+01,1103,956,1067,8,16,16
30623,2026/10/02,23:32:02,9.484436E+01,8.625811E+01,9.500324E+01,2.653372E+02,7.478599E+01,1103,956,1067,8,16,16
30624,2026/10/02,23:33:02,9.487679E+01,8.497406E+01,9.500324E+01,2.143969E+02,7.464494E+01,1103,956,1067,8,16,16
30625,2026/10/02,23:34:02,9.484436E+01,8.596952E+01,9.500324E+01,2.435473E+02,7.521887E+01,1103,957,1068,8,2,2
30626,2026/10/02,23:35:02,9.484436E+01,8.696174E+01,9.500324E+01,2.640402E+02,7.541342E+01,1103,959,1070,8,2,2
30627,2026/10/02,23:36:02,9.484436E+01,8.798638E+01,9.497082E+01,2.733463E+02,7.493191E+01,1103,961,1072,8,2,2
30628,2026/10/02,23:37:02,9.484436E+01,8.910831E+01,9.500324E+01,2.502594E+02,7.546206E+01,1103,963,1073,8,2,2
30629,2026/10/02,23:38:02,9.484436E+01,8.981194E+01,9.497082E+01,2.608301E+02,7.589494E+01,1103,964,1075,8,16,16
30630,2026/10/02,23:39:02,9.484436E+01,8.859599E+01,9.500324E+01,2.637160E+02,7.507782E+01,1103,964,1075,8,16,16
30631,2026/10/02,23:40:02,9.484436E+01,8.734760E+01,9.500324E+01,2.419261E+02,7.555447E+01,1103,964,1075,8,16,16
30632,2026/10/02,23:41:02,9.481194E+01,8.628729E+01,9.497082E+01,2.050908E+02,7.498055E+01,1103,964,1075,8,16,16
30633,2026/10/02,23:42:02,9.487679E+01,8.507134E+01,9.497082E+01,2.092413E+02,7.469358E+01,1103,964,1075,8,16,16
30634,2026/10/02,23:43:02,9.487679E+01,8.593710E+01,9.500324E+01,2.098898E+02,7.488326E+01,1103,966,1076,8,2,2
30635,2026/10/02,23:44:02,9.484436E+01,8.728275E+01,9.497082E+01,2.333009E+02,7.555447E+01,1103,968,1078,8,2,2
30636,2026/10/02,23:45:02,9.487679E+01,8.849870E+01,9.500324E+01,2.287938E+02,7.584630E+01,1103,969,1080,8,2,2
30637,2026/10/02,23:46:02,9.484436E+01,8.981194E+01,9.497082E+01,2.037938E+02,7.483463E+01,1103,971,1081,8,2,2
30638,2026/10/02,23:47:02,9.484436E+01,8.920558E+01,9.500324E+01,2.095655E+02,7.512159E+01,1103,971,1082,8,16,16
30639,2026/10/02,23:48:02,9.484436E+01,8.808366E+01,9.500324E+01,2.243191E+02,7.459630E+01,1103,971,1082,8,16,16
30640,2026/10/02,23:49:02,9.484436E+01,8.689689E+01,9.500324E+01,2.262322E+02,7.555447E+01,1103,971,1082,8,16,16
30641,2026/10/02,23:50:02,9.484436E+01,8.551881E+01,9.497082E+01,2.614786E+02,7.483463E+01,1103,971,1082,8,16,16
30642,2026/10/02,23:51:02,9.487679E+01,8.542477E+01,9.500324E+01,2.262322E+02,7.593871E+01,1103,972,1082,8,2,2
30643,2026/10/02,23:52:02,9.490921E+01,8.708820E+01,9.500324E+01,1.217899E+02,7.565175E+01,1103,974,1084,8,2,2
30644,2026/10/02,23:53:02,9.487679E+01,8.881972E+01,9.500324E+01,1.217899E+02,7.574902E+01,1103,976,1086,8,2,2
30645,2026/10/02,23:54:02,9.487679E+01,8.987679E+01,9.500324E+01,1.541505E+02,7.541342E+01,1103,977,1087,8,16,16
30646,2026/10/02,23:55:02,9.484436E+01,8.914073E+01,9.500324E+01,1.640726E+02,7.541342E+01,1103,977,1087,8,16,16
30647,2026/10/02,23:56:02,9.484436E+01,8.833982E+01,9.497082E+01,1.265889E+02,7.589494E+01,1103,977,1087,8,16,16
30648,2026/10/02,23:57:02,9.484436E+01,8.763295E+01,9.500324E+01,1.288262E+02,7.551070E+01,1103,977,1087,8,16,16
30649,2026/10/02,23:58:02,9.484436E+01,8.708820E+01,9.497082E+01,1.086576E+02,7.502918E+01,1103,977,1087,8,16,16
30650,2026/10/02,23:59:02,9.487679E+01,8.654345E+01,9.500324E+01,1.067121E+02,7.478599E+01,1103,977,1087,8,16,16
30651,2026/10/03,00:00:02,9.487679E+01,8.587225E+01,9.500324E+01,1.544747E+02,7.353599E+01,1103,977,1087,8,16,16
30652,2026/10/03,00:01:02,9.484436E+01,8.535992E+01,9.500324E+01,1.397211E+02,7.546206E+01,1103,977,1087,8,16,16
