"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
30653,2026/10/03,00:02:02,9.481194E+01,8.555124E+01,9.500324E+01,1.182555E+02,7.526751E+01,1103,978,1088,8,2,2
30654,2026/10/03,00:03:02,9.484436E+01,8.734760E+01,9.497082E+01,1.160182E+02,7.570039E+01,1103,980,1089,8,2,2
30655,2026/10/03,00:04:02,9.484436E+01,8.917316E+01,9.497082E+01,1.330091E+02,7.440175E+01,1103,982,1091,8,2,2
30656,2026/10/03,00:05:02,9.484436E+01,8.971790E+01,9.500324E+01,1.393969E+02,7.498055E+01,1103,982,1092,8,16,16
30657,2026/10/03,00:06:02,9.484436E+01,8.917316E+01,9.500324E+01,1.009728E+02,7.411478E+01,1103,982,1092,8,16,16
30658,2026/10/03,00:07:02,9.487679E+01,8.849870E+01,9.500324E+01,1.336252E+02,7.483463E+01,1103,982,1092,8,16,16
30659,2026/10/03,00:08:02,9.487679E+01,8.779507E+01,9.497082E+01,1.070363E+02,7.546206E+01,1103,982,1092,8,16,16
30660,2026/10/03,00:09:02,9.487679E+01,8.725033E+01,9.500324E+01,1.108949E+02,7.521887E+01,1103,982,1092,8,16,16
30661,2026/10/03,00:10:02,9.484436E+01,8.667316E+01,9.500324E+01,1.080091E+02,7.512159E+01,1103,982,1092,8,16,16
30662,2026/10/03,00:11:02,9.484436E+01,8.609599E+01,9.500324E+01,1.512646E+02,7.406615E+01,1103,982,1092,8,16,16
30663,2026/10/03,00:12:02,9.484436E+01,8.532750E+01,9.500324E+01,1.259403E+02,7.478599E+01,1103,982,1092,8,16,16
30664,2026/10/03,00:13:02,9.484436E+01,8.555124E+01,9.497082E+01,1.326848E+02,7.498055E+01,1103,983,1093,8,2,2
30665,2026/10/03,00:14:02,9.484436E+01,8.731518E+01,9.500324E+01,1.278859E+02,7.531615E+01,1103,985,1094,8,2,2
30666,2026/10/03,00:15:02,9.487679E+01,8.885214E+01,9.497082E+01,1.855383E+02,7.551070E+01,1103,987,1096,8,2,2
30667,2026/10/03,00:16:02,9.487679E+01,8.987679E+01,9.497082E+01,1.454929E+02,7.488326E+01,1103,988,1097,8,16,16
30668,2026/10/03,00:17:02,9.484436E+01,8.910831E+01,9.500324E+01,1.384566E+02,7.469358E+01,1103,988,1097,8,16,16
30669,2026/10/03,00:18:02,9.484436E+01,8.840467E+01,9.500324E+01,1.320363E+02,7.531615E+01,1103,988,1097,8,16,16
30670,2026/10/03,00:19:02,9.487679E+01,8.785992E+01,9.500324E+01,1.003243E+02,7.526751E+01,1103,988,1097,8,16,16
30671,2026/10/03,00:20:02,9.487679E+01,8.731518E+01,9.500324E+01,1.009728E+02,7.526751E+01,1103,988,1097,8,16,16
30672,2026/10/03,00:21:02,9.484436E+01,8.680286E+01,9.500324E+01,1.057717E+02,7.377918E+01,1103,988,1097,8,16,16
30673,2026/10/03,00:22:02,9.487679E+01,8.612841E+01,9.500324E+01,1.422827E+02,7.464494E+01,1103,988,1097,8,16,16
30674,2026/10/03,00:23:02,9.484436E+01,8.545720E+01,9.500324E+01,1.025616E+02,7.531615E+01,1103,988,1097,8,16,16
30675,2026/10/03,00:24:02,9.484436E+01,8.519780E+01,9.500324E+01,1.044747E+02,7.512159E+01,1103,988,1097,8,2,2
30676,2026/10/03,00:25:02,9.487679E+01,8.705902E+01,9.500324E+01,1.051232E+02,7.531615E+01,1103,990,1099,8,2,2
30677,2026/10/03,00:26:02,9.484436E+01,8.894942E+01,9.500324E+01,1.019131E+02,7.473735E+01,1103,992,1101,8,2,2
30678,2026/10/03,00:27:02,9.481194E+01,8.990921E+01,9.500324E+01,9.870299E+01,7.555447E+01,1103,993,1102,8,16,16
30679,2026/10/03,00:28:02,9.487679E+01,8.929961E+01,9.500324E+01,1.211414E+02,7.517023E+01,1103,993,1102,8,16,16
30680,2026/10/03,00:29:02,9.484436E+01,8.853113E+01,9.500324E+01,1.567121E+02,7.449902E+01,1103,993,1102,8,16,16
30681,2026/10/03,00:30:02,9.487679E+01,8.782750E+01,9.500324E+01,1.217899E+02,7.498055E+01,1103,993,1102,8,16,16
30682,2026/10/03,00:31:02,9.487679E+01,8.712063E+01,9.500324E+01,1.458171E+02,7.498055E+01,1103,993,1102,8,16,16
30683,2026/10/03,00:32:02,9.487679E+01,8.638457E+01,9.500324E+01,1.243515E+02,7.488326E+01,1103,993,1102,8,16,16
30684,2026/10/03,00:33:02,9.487679E+01,8.574255E+01,9.497082E+01,1.458171E+02,7.483463E+01,1103,993,1102,8,16,16
30685,2026/10/03,00:34:02,9.484436E+01,8.497406E+01,9.500324E+01,1.676070E+02,7.546206E+01,1103,993,1102,8,16,16
30686,2026/10/03,00:35:02,9.487679E+01,8.638457E+01,9.500324E+01,1.313878E+02,7.608463E+01,1103,995,1103,8,2,2
30687,2026/10/03,00:36:02,9.487679E+01,8.808366E+01,9.500324E+01,1.345979E+02,7.521887E+01,1103,997,1105,8,2,2
30688,2026/10/03,00:37:02,9.484436E+01,8.990921E+01,9.497082E+01,1.025616E+02,7.574902E+01,1103,998,1107,8,2,2
30689,2026/10/03,00:38:02,9.484436E+01,8.958820E+01,9.497082E+01,1.089818E+02,7.536478E+01,1103,998,1107,8,16,16
30690,2026/10/03,00:39:02,9.484436E+01,8.891699E+01,9.497082E+01,1.374838E+02,7.488326E+01,1103,998,1107,8,16,16
30691,2026/10/03,00:40:02,9.484436E+01,8.830740E+01,9.497082E+01,9.967575E+01,7.541342E+01,1103,998,1107,8,16,16
30692,2026/10/03,00:41:02,9.484436E+01,8.773022E+01,9.500324E+01,1.083333E+02,7.498055E+01,1103,998,1107,8,16,16
30693,2026/10/03,00:42:02,9.487679E+01,8.712063E+01,9.497082E+01,1.214656E+02,7.512159E+01,1103,998,1107,8,16,16
30694,2026/10/03,00:43:02,9.484436E+01,8.648184E+01,9.497082E+01,1.535020E+02,7.421206E+01,1103,998,1107,8,16,16
30695,2026/10/03,00:44:02,9.487679E+01,8.564851E+01,9.497082E+01,1.406939E+02,7.589494E+01,1103,998,1107,8,16,16
30696,2026/10/03,00:45:02,9.484436E+01,8.494164E+01,9.500324E+01,1.253243E+02,7.493191E+01,1103,999,1107,8,2,2
30697,2026/10/03,00:46:02,9.484436E+01,8.664073E+01,9.497082E+01,1.095979E+02,7.541342E+01,1103,1000,1109,8,2,2
30698,2026/10/03,00:47:02,9.484436E+01,8.846628E+01,9.497082E+01,9.902724E+01,7.464494E+01,1103,1002,1110,8,2,2
30699,2026/10/03,00:48:02,9.487679E+01,9.000648E+01,9.500324E+01,1.256161E+02,7.512159E+01,1103,1004,1112,8,16,16
30700,2026/10/03,00:49:02,9.487679E+01,8.936446E+01,9.500324E+01,1.426070E+02,7.483463E+01,1103,1004,1112,8,16,16
30701,2026/10/03,00:50:02,9.484436E+01,8.843385E+01,9.497082E+01,1.579767E+02,7.440175E+01,1103,1004,1112,8,16,16
30702,2026/10/03,00:51:02,9.484436E+01,8.734760E+01,9.500324E+01,2.377756E+02,7.565175E+01,1103,1004,1112,8,16,16
30703,2026/10/03,00:52:02,9.484436E+01,8.622569E+01,9.500324E+01,1.842737E+02,7.507782E+01,1103,1004,1112,8,16,16
30704,2026/10/03,00:53:02,9.484436E+01,8.532750E+01,9.500324E+01,1.865110E+02,7.478599E+01,1103,1004,1112,8,16,16
30705,2026/10/03,00:54:02,9.484436E+01,8.583982E+01,9.500324E+01,1.057717E+02,7.478599E+01,1103,1005,1113,8,2,2
30706,2026/10/03,00:55:02,9.484436E+01,8.763295E+01,9.497082E+01,1.211414E+02,7.560311E+01,1103,1007,1114,8,2,2
30707,2026/10/03,00:56:02,9.484436E+01,8.926719E+01,9.500324E+01,1.669585E+02,7.546206E+01,1103,1009,1116,8,2,2
30708,2026/10/03,00:57:02,9.484436E+01,8.977951E+01,9.500324E+01,1.243515E+02,7.387646E+01,1103,1009,1117,8,16,16
30709,2026/10/03,00:58:02,9.484436E+01,8.907588E+01,9.500324E+01,1.676070E+02,7.445039E+01,1103,1009,1117,8,16,16
30710,2026/10/03,00:59:02,9.484436E+01,8.843385E+01,9.497082E+01,1.009728E+02,7.411478E+01,1103,1009,1117,8,16,16
30711,2026/10/03,01:00:02,9.484436E+01,8.782750E+01,9.500324E+01,1.035344E+02,7.546206E+01,1103,1009,1117,8,16,16
30712,2026/10/03,01:01:02,9.484436E+01,8.725033E+01,9.500324E+01,1.317121E+02,7.526751E+01,1103,1009,1117,8,16,16
30713,2026/10/03,01:02:02,9.484436E+01,8.664073E+01,9.500324E+01,1.288262E+02,7.483463E+01,1103,1009,1117,8,16,16
30714,2026/10/03,01:03:02,9.484436E+01,8.596952E+01,9.500324E+01,1.301232E+02,7.473735E+01,1103,1009,1117,8,16,16
30715,2026/10/03,01:04:02,9.490921E+01,8.529507E+01,9.497082E+01,1.294747E+02,7.454766E+01,1103,1009,1117,8,16,16
30716,2026/10/03,01:05:02,9.487679E+01,8.564851E+01,9.500324E+01,1.419585E+02,7.574902E+01,1103,1010,1118,8,2,2
30717,2026/10/03,01:06:02,9.484436E+01,8.728275E+01,9.497082E+01,1.650454E+02,7.555447E+01,1103,1012,1119,8,2,2
30718,2026/10/03,01:07:02,9.487679E+01,8.901102E+01,9.500324E+01,1.294747E+02,7.502918E+01,1103,1014,1121,8,2,2
30719,2026/10/03,01:08:02,9.484436E+01,8.981194E+01,9.500324E+01,1.403697E+02,7.454766E+01,1103,1015,1122,8,16,16
30720,2026/10/03,01:09:02,9.487679E+01,8.914073E+01,9.497082E+01,1.230545E+02,7.426070E+01,1103,1015,1122,8,16,16
30721,2026/10/03,01:10:02,9.484436E+01,8.846628E+01,9.497082E+01,1.214656E+02,7.498055E+01,1103,1015,1122,8,16,16
30722,2026/10/03,01:11:02,9.487679E+01,8.769780E+01,9.497082E+01,1.419585E+02,7.493191E+01,1103,1015,1122,8,16,16
30723,2026/10/03,01:12:02,9.487679E+01,8.712063E+01,9.497082E+01,1.006485E+02,7.526751E+01,1103,1015,1122,8,16,16
30724,2026/10/03,01:13:02,9.487679E+01,8.654345E+01,9.500324E+01,1.006485E+02,7.536478E+01,1103,1015,1122,8,16,16
30725,2026/10/03,01:14:02,9.484436E+01,8.606356E+01,9.500324E+01,9.581712E+01,7.512159E+01,1103,1015,1122,8,16,16
30726,2026/10/03,01:15:02,9.484436E+01,8.548638E+01,9.497082E+01,1.368353E+02,7.454766E+01,1103,1015,1122,8,16,16
30727,2026/10/03,01:16:02,9.484436E+01,8.507134E+01,9.500324E+01,1.102464E+02,7.512159E+01,1103,1015,1122,8,2,2
30728,2026/10/03,01:17:02,9.484436E+01,8.689689E+01,9.497082E+01,1.044747E+02,7.521887E+01,1103,1017,1124,8,2,2
30729,2026/10/03,01:18:02,9.487679E+01,8.878729E+01,9.500324E+01,1.000000E+02,7.512159E+01,1103,1019,1126,8,2,2
30730,2026/10/03,01:19:02,9.487679E+01,8.990921E+01,9.497082E+01,1.006485E+02,7.546206E+01,1103,1020,1127,8,16,16
30731,2026/10/03,01:20:02,9.484436E+01,8.936446E+01,9.497082E+01,1.012646E+02,7.565175E+01,1103,1020,1127,8,16,16
30732,2026/10/03,01:21:02,9.487679E+01,8.875487E+01,9.500324E+01,1.349222E+02,7.488326E+01,1103,1020,1127,8,16,16
30733,2026/10/03,01:22:02,9.487679E+01,8.801881E+01,9.497082E+01,1.422827E+02,7.478599E+01,1103,1020,1127,8,16,16
30734,2026/10/03,01:23:02,9.484436E+01,8.718548E+01,9.497082E+01,1.823282E+02,7.526751E+01,1103,1020,1127,8,16,16
30735,2026/10/03,01:24:02,9.484436E+01,8.628729E+01,9.500324E+01,1.397211E+02,7.445039E+01,1103,1020,1127,8,16,16
30736,2026/10/03,01:25:02,9.484436E+01,8.551881E+01,9.500324E+01,1.615110E+02,7.464494E+01,1103,1020,1127,8,16,16
30737,2026/10/03,01:26:02,9.484436E+01,8.510377E+01,9.500324E+01,9.614138E+01,7.512159E+01,1103,1020,1127,8,2,2
30738,2026/10/03,01:27:02,9.484436E+01,8.699416E+01,9.497082E+01,9.678989E+01,7.546206E+01,1103,1022,1129,8,2,2
30739,2026/10/03,01:28:02,9.484436E+01,8.881972E+01,9.500324E+01,1.345979E+02,7.488326E+01,1103,1024,1130,8,2,2
30740,2026/10/03,01:29:02,9.487679E+01,8.994164E+01,9.500324E+01,9.646563E+01,7.459630E+01,1103,1025,1131,8,16,16
30741,2026/10/03,01:30:02,9.484436E+01,8.936446E+01,9.500324E+01,1.089818E+02,7.521887E+01,1103,1025,1131,8,16,16
30742,2026/10/03,01:31:02,9.487679E+01,8.881972E+01,9.497082E+01,1.022374E+02,7.488326E+01,1103,1025,1131,8,16,16
30743,2026/10/03,01:32:02,9.487679E+01,8.824255E+01,9.497082E+01,1.019131E+02,7.517023E+01,1103,1025,1131,8,16,16
30744,2026/10/03,01:33:02,9.487679E+01,8.773022E+01,9.500324E+01,9.967575E+01,7.512159E+01,1103,1025,1131,8,16,16
30745,2026/10/03,01:34:02,9.484436E+01,8.718548E+01,9.497082E+01,1.406939E+02,7.416342E+01,1103,1025,1131,8,16,16
30746,2026/10/03,01:35:02,9.487679E+01,8.660831E+01,9.500324E+01,1.182555E+02,7.498055E+01,1103,1025,1131,8,16,16
30747,2026/10/03,01:36:02,9.487679E+01,8.587225E+01,9.500324E+01,1.173152E+02,7.498055E+01,1103,1025,1131,8,16,16
30748,2026/10/03,01:37:02,9.487679E+01,8.526265E+01,9.500324E+01,1.355707E+02,7.473735E+01,1103,1025,1131,8,16,16
30749,2026/10/03,01:38:02,9.487679E+01,8.574255E+01,9.500324E+01,1.201686E+02,7.498055E+01,1103,1026,1132,8,2,2
30750,2026/10/03,01:39:02,9.484436E+01,8.757134E+01,9.500324E+01,9.646563E+01,7.541342E+01,1103,1028,1134,8,2,2
30751,2026/10/03,01:40:02,9.484436E+01,8.936446E+01,9.497082E+01,1.230545E+02,7.512159E+01,1103,1030,1136,8,2,2
30752,2026/10/03,01:41:02,9.484436E+01,8.971790E+01,9.500324E+01,1.195525E+02,7.502918E+01,1103,1030,1136,8,16,16
30753,2026/10/03,01:42:02,9.481194E+01,8.904346E+01,9.500324E+01,1.250000E+02,7.521887E+01,1103,1030,1136,8,16,16
30754,2026/10/03,01:43:02,9.484436E+01,8.827497E+01,9.500324E+01,1.432555E+02,7.493191E+01,1103,1030,1136,8,16,16
30755,2026/10/03,01:44:02,9.487679E+01,8.763295E+01,9.500324E+01,1.221141E+02,7.507782E+01,1103,1030,1136,8,16,16
30756,2026/10/03,01:45:02,9.484436E+01,8.699416E+01,9.497082E+01,1.246758E+02,7.498055E+01,1103,1030,1136,8,16,16
30757,2026/10/03,01:46:02,9.487679E+01,8.631972E+01,9.500324E+01,1.044747E+02,7.526751E+01,1103,1030,1136,8,16,16
30758,2026/10/03,01:47:02,9.484436E+01,8.577497E+01,9.500324E+01,1.003243E+02,7.526751E+01,1103,1030,1136,8,16,16
30759,2026/10/03,01:48:02,9.484436E+01,8.519780E+01,9.500324E+01,1.173152E+02,7.483463E+01,1103,1030,1136,8,16,16
30760,2026/10/03,01:49:02,9.487679E+01,8.587225E+01,9.497082E+01,1.422827E+02,7.406615E+01,1103,1031,1137,8,2,2
30761,2026/10/03,01:50:02,9.484436E+01,8.753891E+01,9.497082E+01,1.573606E+02,7.488326E+01,1103,1033,1139,8,2,2
30762,2026/10/03,01:51:02,9.487679E+01,8.926719E+01,9.500324E+01,1.160182E+02,7.521887E+01,1103,1035,1141,8,2,2
30763,2026/10/03,01:52:02,9.487679E+01,8.971790E+01,9.497082E+01,1.403697E+02,7.493191E+01,1103,1036,1141,8,16,16
30764,2026/10/03,01:53:02,9.487679E+01,8.914073E+01,9.497082E+01,1.179313E+02,7.512159E+01,1103,1036,1141,8,16,16
30765,2026/10/03,01:54:02,9.484436E+01,8.859599E+01,9.497082E+01,9.776265E+01,7.541342E+01,1103,1036,1141,8,16,16
30766,2026/10/03,01:55:02,9.487679E+01,8.801881E+01,9.500324E+01,1.006485E+02,7.546206E+01,1103,1036,1141,8,16,16
30767,2026/10/03,01:56:02,9.487679E+01,8.747406E+01,9.497082E+01,1.525292E+02,7.430933E+01,1103,1036,1141,8,16,16
30768,2026/10/03,01:57:02,9.484436E+01,8.692931E+01,9.500324E+01,1.035344E+02,7.521887E+01,1103,1036,1141,8,16,16
30769,2026/10/03,01:58:02,9.481194E+01,8.641699E+01,9.500324E+01,1.000000E+02,7.498055E+01,1103,1036,1141,8,16,16
30770,2026/10/03,01:59:02,9.487679E+01,8.577497E+01,9.500324E+01,1.592737E+02,7.387646E+01,1103,1036,1141,8,16,16
30771,2026/10/03,02:00:02,9.484436E+01,8.503891E+01,9.500324E+01,1.275616E+02,7.473735E+01,1103,1036,1141,8,16,16
30772,2026/10/03,02:01:02,9.487679E+01,8.638457E+01,9.500324E+01,1.224384E+02,7.498055E+01,1103,1037,1143,8,2,2
30773,2026/10/03,02:02:02,9.484436E+01,8.811609E+01,9.497082E+01,1.403697E+02,7.608463E+01,1103,1039,1144,8,2,2
30774,2026/10/03,02:03:02,9.487679E+01,8.981194E+01,9.500324E+01,1.413424E+02,7.483463E+01,1103,1041,1146,8,2,2
30775,2026/10/03,02:04:02,9.484436E+01,8.933204E+01,9.497082E+01,1.772049E+02,7.445039E+01,1103,1041,1146,8,16,16
30776,2026/10/03,02:05:02,9.484436E+01,8.849870E+01,9.500324E+01,1.173152E+02,7.507782E+01,1103,1041,1146,8,16,16
30777,2026/10/03,02:06:02,9.487679E+01,8.801881E+01,9.500324E+01,9.743839E+01,7.454766E+01,1103,1041,1146,8,16,16
30778,2026/10/03,02:07:02,9.484436E+01,8.744164E+01,9.500324E+01,1.156939E+02,7.521887E+01,1103,1041,1146,8,16,16
30779,2026/10/03,02:08:02,9.481194E+01,8.696174E+01,9.497082E+01,9.614138E+01,7.502918E+01,1103,1041,1146,8,16,16
30780,2026/10/03,02:09:02,9.484436E+01,8.644942E+01,9.500324E+01,1.182555E+02,7.493191E+01,1103,1041,1146,8,16,16
30781,2026/10/03,02:10:02,9.484436E+01,8.590467E+01,9.500324E+01,9.614138E+01,7.411478E+01,1103,1041,1146,8,16,16
30782,2026/10/03,02:11:02,9.484436E+01,8.526265E+01,9.497082E+01,1.387808E+02,7.454766E+01,1103,1041,1146,8,16,16
30783,2026/10/03,02:12:02,9.487679E+01,8.580740E+01,9.500324E+01,1.006485E+02,7.521887E+01,1103,1042,1147,8,2,2
30784,2026/10/03,02:13:02,9.487679E+01,8.773022E+01,9.497082E+01,1.166667E+02,7.469358E+01,1103,1044,1149,8,2,2
30785,2026/10/03,02:14:02,9.487679E+01,8.955578E+01,9.497082E+01,1.262646E+02,7.459630E+01,1103,1046,1151,8,2,2
30786,2026/10/03,02:15:02,9.487679E+01,8.965305E+01,9.500324E+01,1.176070E+02,7.483463E+01,1103,1046,1151,8,16,16
30787,2026/10/03,02:16:02,9.487679E+01,8.901102E+01,9.497082E+01,1.160182E+02,7.536478E+01,1103,1046,1151,8,16,16
30788,2026/10/03,02:17:02,9.487679E+01,8.840467E+01,9.500324E+01,1.153697E+02,7.507782E+01,1103,1046,1151,8,16,16
30789,2026/10/03,02:18:02,9.484436E+01,8.773022E+01,9.497082E+01,1.156939E+02,7.521887E+01,1103,1046,1151,8,16,16
30790,2026/10/03,02:19:02,9.487679E+01,8.705902E+01,9.500324E+01,1.227626E+02,7.507782E+01,1103,1046,1151,8,16,16
30791,2026/10/03,02:20:02,9.487679E+01,8.641699E+01,9.500324E+01,1.224384E+02,7.488326E+01,1103,1046,1151,8,16,16
30792,2026/10/03,02:21:02,9.487679E+01,8.568094E+01,9.497082E+01,1.772049E+02,7.498055E+01,1103,1046,1151,8,16,16
30793,2026/10/03,02:22:02,9.484436E+01,8.503891E+01,9.497082E+01,1.265889E+02,7.488326E+01,1103,1046,1151,8,16,16
30794,2026/10/03,02:23:02,9.484436E+01,8.628729E+01,9.500324E+01,1.262646E+02,7.473735E+01,1103,1048,1152,8,2,2
30795,2026/10/03,02:24:02,9.487679E+01,8.808366E+01,9.497082E+01,1.233787E+02,7.551070E+01,1103,1049,1154,8,2,2
30796,2026/10/03,02:25:02,9.484436E+01,8.987679E+01,9.500324E+01,1.868353E+02,7.426070E+01,1103,1051,1156,8,2,2
30797,2026/10/03,02:26:02,9.487679E+01,8.962063E+01,9.500324E+01,9.455253E+01,7.546206E+01,1103,1051,1156,8,16,16
30798,2026/10/03,02:27:02,9.487679E+01,8.914073E+01,9.500324E+01,9.967575E+01,7.536478E+01,1103,1051,1156,8,16,16
30799,2026/10/03,02:28:02,9.484436E+01,8.856356E+01,9.500324E+01,1.054475E+02,7.517023E+01,1103,1051,1156,8,16,16
30800,2026/10/03,02:29:02,9.484436E+01,8.792153E+01,9.500324E+01,1.393969E+02,7.517023E+01,1103,1051,1156,8,16,16
30801,2026/10/03,02:30:02,9.484436E+01,8.725033E+01,9.500324E+01,1.160182E+02,7.507782E+01,1103,1051,1156,8,16,16
30802,2026/10/03,02:31:02,9.484436E+01,8.660831E+01,9.500324E+01,1.204929E+02,7.507782E+01,1103,1051,1156,8,16,16
30803,2026/10/03,02:32:02,9.484436E+01,8.596952E+01,9.500324E+01,1.336252E+02,7.483463E+01,1103,1051,1156,8,16,16
30804,2026/10/03,02:33:02,9.487679E+01,8.539235E+01,9.497082E+01,9.614138E+01,7.526751E+01,1103,1051,1156,8,16,16
30805,2026/10/03,02:34:02,9.484436E+01,8.516862E+01,9.497082E+01,1.115434E+02,7.445039E+01,1103,1052,1156,8,2,2
30806,2026/10/03,02:35:02,9.484436E+01,8.699416E+01,9.500324E+01,1.009728E+02,7.536478E+01,1103,1053,1158,8,2,2
30807,2026/10/03,02:36:02,9.484436E+01,8.885214E+01,9.500324E+01,1.464656E+02,7.541342E+01,1103,1055,1160,8,2,2
30808,2026/10/03,02:37:02,9.484436E+01,8.994164E+01,9.500324E+01,1.003243E+02,7.502918E+01,1103,1056,1161,8,16,16
30809,2026/10/03,02:38:02,9.484436E+01,8.942931E+01,9.500324E+01,9.841116E+01,7.526751E+01,1103,1056,1161,8,16,16
30810,2026/10/03,02:39:02,9.484436E+01,8.872244E+01,9.497082E+01,1.342737E+02,7.526751E+01,1103,1056,1161,8,16,16
30811,2026/10/03,02:40:02,9.484436E+01,8.805124E+01,9.500324E+01,1.237030E+02,7.507782E+01,1103,1056,1161,8,16,16
30812,2026/10/03,02:41:02,9.484436E+01,8.744164E+01,9.500324E+01,1.339494E+02,7.478599E+01,1103,1056,1161,8,16,16
30813,2026/10/03,02:42:02,9.487679E+01,8.670558E+01,9.497082E+01,1.413424E+02,7.469358E+01,1103,1056,1161,8,16,16
30814,2026/10/03,02:43:02,9.484436E+01,8.593710E+01,9.500324E+01,1.563878E+02,7.555447E+01,1103,1056,1161,8,16,16
30815,2026/10/03,02:44:02,9.484436E+01,8.513619E+01,9.497082E+01,1.419585E+02,7.469358E+01,1103,1056,1161,8,16,16
30816,2026/10/03,02:45:02,9.487679E+01,8.619326E+01,9.500324E+01,1.160182E+02,7.498055E+01,1103,1058,1162,8,2,2
30817,2026/10/03,02:46:02,9.487679E+01,8.801881E+01,9.497082E+01,1.095979E+02,7.546206E+01,1103,1060,1164,8,2,2
30818,2026/10/03,02:47:02,9.487679E+01,8.981194E+01,9.500324E+01,1.015888E+02,7.555447E+01,1103,1061,1165,8,2,2
30819,2026/10/03,02:48:02,9.484436E+01,8.958820E+01,9.497082E+01,1.390726E+02,7.483463E+01,1103,1062,1166,8,16,16
30820,2026/10/03,02:49:02,9.484436E+01,8.904346E+01,9.497082E+01,1.025616E+02,7.406615E+01,1103,1062,1166,8,16,16
30821,2026/10/03,02:50:02,9.484436E+01,8.853113E+01,9.497082E+01,9.646563E+01,7.526751E+01,1103,1062,1166,8,16,16
30822,2026/10/03,02:51:02,9.481194E+01,8.795396E+01,9.500324E+01,9.808690E+01,7.517023E+01,1103,1062,1166,8,16,16
30823,2026/10/03,02:52:02,9.484436E+01,8.740921E+01,9.497082E+01,9.902724E+01,7.469358E+01,1103,1062,1166,8,16,16
30824,2026/10/03,02:53:02,9.484436E+01,8.683204E+01,9.497082E+01,9.711414E+01,7.546206E+01,1103,1062,1166,8,16,16
30825,2026/10/03,02:54:02,9.487679E+01,8.631972E+01,9.500324E+01,1.041505E+02,7.430933E+01,1103,1062,1166,8,16,16
30826,2026/10/03,02:55:02,9.484436E+01,8.568094E+01,9.497082E+01,1.567121E+02,7.426070E+01,1103,1062,1166,8,16,16
30827,2026/10/03,02:56:02,9.484436E+01,8.491245E+01,9.500324E+01,1.221141E+02,7.493191E+01,1103,1062,1166,8,2,2
30828,2026/10/03,02:57:02,9.484436E+01,8.657588E+01,9.497082E+01,1.547990E+02,7.541342E+01,1103,1063,1167,8,2,2
30829,2026/10/03,02:58:02,9.487679E+01,8.814851E+01,9.500324E+01,1.807393E+02,7.454766E+01,1103,1065,1169,8,2,2
30830,2026/10/03,02:59:02,9.484436E+01,8.984436E+01,9.497082E+01,1.246758E+02,7.517023E+01,1103,1067,1171,8,2,2
30831,2026/10/03,03:00:02,9.487679E+01,8.952335E+01,9.500324E+01,1.250000E+02,7.488326E+01,1103,1067,1171,8,16,16
30832,2026/10/03,03:01:02,9.484436E+01,8.885214E+01,9.497082E+01,1.259403E+02,7.517023E+01,1103,1067,1171,8,16,16
30833,2026/10/03,03:02:02,9.484436E+01,8.811609E+01,9.500324E+01,1.512646E+02,7.507782E+01,1103,1067,1171,8,16,16
30834,2026/10/03,03:03:02,9.484436E+01,8.753891E+01,9.500324E+01,9.808690E+01,7.541342E+01,1103,1067,1171,8,16,16
30835,2026/10/03,03:04:02,9.484436E+01,8.705902E+01,9.500324E+01,9.678989E+01,7.521887E+01,1103,1067,1171,8,16,16
30836,2026/10/03,03:05:02,9.487679E+01,8.651427E+01,9.500324E+01,1.477302E+02,7.426070E+01,1103,1067,1171,8,16,16
30837,2026/10/03,03:06:02,9.487679E+01,8.599870E+01,9.497082E+01,1.015888E+02,7.526751E+01,1103,1067,1171,8,16,16
30838,2026/10/03,03:07:02,9.484436E+01,8.535992E+01,9.500324E+01,1.355707E+02,7.483463E+01,1103,1067,1171,8,16,16
30839,2026/10/03,03:08:02,9.487679E+01,8.555124E+01,9.500324E+01,1.099222E+02,7.488326E+01,1103,1068,1172,8,2,2
30840,2026/10/03,03:09:02,9.481194E+01,8.728275E+01,9.500324E+01,1.182555E+02,7.512159E+01,1103,1070,1173,8,2,2
30841,2026/10/03,03:10:02,9.484436E+01,8.910831E+01,9.500324E+01,1.173152E+02,7.521887E+01,1103,1072,1175,8,2,2
30842,2026/10/03,03:11:02,9.484436E+01,8.977951E+01,9.500324E+01,1.567121E+02,7.440175E+01,1103,1072,1176,8,16,16
30843,2026/10/03,03:12:02,9.484436E+01,8.910831E+01,9.500324E+01,1.448444E+02,7.435311E+01,1103,1072,1176,8,16,16
30844,2026/10/03,03:13:02,9.484436E+01,8.853113E+01,9.500324E+01,1.224384E+02,7.536478E+01,1103,1072,1176,8,16,16
30845,2026/10/03,03:14:02,9.484436E+01,8.788911E+01,9.500324E+01,9.743839E+01,7.560311E+01,1103,1072,1176,8,16,16
30846,2026/10/03,03:15:02,9.484436E+01,8.737679E+01,9.497082E+01,9.711414E+01,7.512159E+01,1103,1072,1176,8,16,16
30847,2026/10/03,03:16:02,9.487679E+01,8.677043E+01,9.500324E+01,1.419585E+02,7.421206E+01,1103,1072,1176,8,16,16
30848,2026/10/03,03:17:02,9.487679E+01,8.619326E+01,9.500324E+01,1.237030E+02,7.493191E+01,1103,1072,1176,8,16,16
30849,2026/10/03,03:18:02,9.484436E+01,8.548638E+01,9.497082E+01,1.576848E+02,7.401751E+01,1103,1072,1176,8,16,16
30850,2026/10/03,03:19:02,9.487679E+01,8.526265E+01,9.497082E+01,1.237030E+02,7.493191E+01,1103,1073,1176,8,2,2
30851,2026/10/03,03:20:02,9.487679E+01,8.705902E+01,9.500324E+01,1.224384E+02,7.498055E+01,1103,1075,1178,8,2,2
30852,2026/10/03,03:21:02,9.487679E+01,8.881972E+01,9.500324E+01,1.237030E+02,7.517023E+01,1103,1076,1180,8,2,2
30853,2026/10/03,03:22:02,9.487679E+01,8.987679E+01,9.500324E+01,1.474060E+02,7.502918E+01,1103,1078,1181,8,16,16
30854,2026/10/03,03:23:02,9.484436E+01,8.914073E+01,9.500324E+01,1.237030E+02,7.521887E+01,1103,1078,1181,8,16,16
30855,2026/10/03,03:24:02,9.484436E+01,8.843385E+01,9.500324E+01,1.224384E+02,7.512159E+01,1103,1078,1181,8,16,16
30856,2026/10/03,03:25:02,9.484436E+01,8.757134E+01,9.500324E+01,2.964008E+02,7.401751E+01,1103,1078,1181,8,16,16
30857,2026/10/03,03:26:02,9.484436E+01,8.667316E+01,9.497082E+01,2.733463E+02,7.464494E+01,1103,1078,1181,8,16,16
30858,2026/10/03,03:27:02,9.487679E+01,8.571336E+01,9.497082E+01,1.362192E+02,7.440175E+01,1103,1078,1181,8,16,16
30859,2026/10/03,03:28:02,9.487679E+01,8.529507E+01,9.500324E+01,1.208171E+02,7.680447E+01,1103,1079,1181,8,2,2
30860,2026/10/03,03:29:02,9.484436E+01,8.670558E+01,9.500324E+01,2.835927E+02,7.411478E+01,1103,1080,1183,8,2,2
30861,2026/10/03,03:30:02,9.487679E+01,8.814851E+01,9.500324E+01,2.720493E+02,7.473735E+01,1103,1082,1185,8,2,2
30862,2026/10/03,03:31:02,9.487679E+01,8.946174E+01,9.500324E+01,1.528534E+02,7.502918E+01,1103,1084,1187,8,2,2
30863,2026/10/03,03:32:02,9.487679E+01,8.914073E+01,9.500324E+01,2.742867E+02,7.531615E+01,1103,1085,1187,8,16,16
30864,2026/10/03,03:33:02,9.484436E+01,8.824255E+01,9.500324E+01,2.736706E+02,7.464494E+01,1103,1085,1187,8,16,16
30865,2026/10/03,03:34:02,9.487679E+01,8.728275E+01,9.500324E+01,1.368353E+02,7.560311E+01,1103,1085,1187,8,16,16
30866,2026/10/03,03:35:02,9.487679E+01,8.583982E+01,9.500324E+01,1.653697E+02,7.743190E+01,1103,1085,1187,8,16,16
30867,2026/10/03,03:36:02,9.487679E+01,8.488003E+01,9.497082E+01,3.133917E+02,7.493191E+01,1103,1085,1187,8,2,2
30868,2026/10/03,03:37:02,9.487679E+01,8.619326E+01,9.497082E+01,2.922503E+02,7.324902E+01,1103,1087,1189,8,2,2
30869,2026/10/03,03:38:02,9.484436E+01,8.725033E+01,9.500324E+01,1.439040E+02,7.565175E+01,1103,1088,1191,8,2,2
30870,2026/10/03,03:39:02,9.484436E+01,8.827497E+01,9.500324E+01,2.973735E+02,7.574902E+01,1103,1090,1192,8,2,2
30871,2026/10/03,03:40:02,9.484436E+01,8.968548E+01,9.497082E+01,2.909533E+02,7.426070E+01,1103,1092,1194,8,2,2
30872,2026/10/03,03:41:02,9.487679E+01,8.939689E+01,9.500324E+01,1.628080E+02,7.560311E+01,1103,1093,1195,8,16,16
30873,2026/10/03,03:42:02,9.487679E+01,8.808366E+01,9.500324E+01,3.409533E+02,7.392023E+01,1103,1093,1195,8,16,16
30874,2026/10/03,03:43:02,9.487679E+01,8.705902E+01,9.497082E+01,3.011997E+02,7.315175E+01,1103,1093,1195,8,16,16
30875,2026/10/03,03:44:02,9.487679E+01,8.593710E+01,9.497082E+01,1.217899E+02,7.531615E+01,1103,1093,1195,8,16,16
30876,2026/10/03,03:45:02,9.484436E+01,8.529507E+01,9.497082E+01,1.358949E+02,7.502918E+01,1103,1093,1195,8,16,16
30877,2026/10/03,03:46:02,9.484436E+01,8.568094E+01,9.497082E+01,1.531777E+02,7.536478E+01,1103,1094,1196,8,2,2
30878,2026/10/03,03:47:02,9.484436E+01,8.747406E+01,9.500324E+01,1.208171E+02,7.512159E+01,1103,1095,1197,8,2,2
30879,2026/10/03,03:48:02,9.484436E+01,8.926719E+01,9.497082E+01,1.060960E+02,7.570039E+01,1103,1097,1199,8,2,2
30880,2026/10/03,03:49:02,9.484436E+01,8.975033E+01,9.497082E+01,1.147211E+02,7.570039E+01,1103,1098,1200,8,16,16
30881,2026/10/03,03:50:02,9.487679E+01,8.910831E+01,9.500324E+01,1.201686E+02,7.541342E+01,1103,1098,1200,8,16,16
30882,2026/10/03,03:51:02,9.484436E+01,8.846628E+01,9.500324E+01,1.169909E+02,7.507782E+01,1103,1098,1200,8,16,16
30883,2026/10/03,03:52:02,9.484436E+01,8.785992E+01,9.497082E+01,1.176070E+02,7.531615E+01,1103,1098,1200,8,16,16
30884,2026/10/03,03:53:02,9.484436E+01,8.728275E+01,9.497082E+01,9.455253E+01,7.531615E+01,1103,1098,1200,8,16,16
30885,2026/10/03,03:54:02,9.487679E+01,8.670558E+01,9.497082E+01,9.552529E+01,7.526751E+01,1103,1098,1200,8,16,16
30886,2026/10/03,03:55:02,9.487679E+01,8.616084E+01,9.500324E+01,9.743839E+01,7.507782E+01,1103,1098,1200,8,16,16
30887,2026/10/03,03:56:02,9.484436E+01,8.561609E+01,9.500324E+01,9.552529E+01,7.498055E+01,1103,1098,1200,8,16,16
30888,2026/10/03,03:57:02,9.484436E+01,8.500648E+01,9.500324E+01,1.326848E+02,7.449902E+01,1103,1098,1200,8,16,16
30889,2026/10/03,03:58:02,9.484436E+01,8.654345E+01,9.497082E+01,1.015888E+02,7.517023E+01,1103,1100,1201,8,2,2
30890,2026/10/03,03:59:02,9.487679E+01,8.833982E+01,9.500324E+01,1.253243E+02,7.512159E+01,1103,1101,1203,8,2,2
30891,2026/10/03,04:00:02,9.484436E+01,9.003891E+01,9.500324E+01,1.243515E+02,7.507782E+01,1103,1103,1205,8,16,16
30892,2026/10/03,04:01:02,9.484436E+01,8.942931E+01,9.497082E+01,1.374838E+02,7.483463E+01,1103,1103,1205,8,16,16
30893,2026/10/03,04:02:02,9.487679E+01,8.846628E+01,9.500324E+01,3.072957E+02,7.363326E+01,1103,1103,1205,8,16,16
30894,2026/10/03,04:03:02,9.484436E+01,8.744164E+01,9.500324E+01,1.400454E+02,7.560311E+01,1103,1103,1205,8,16,16
30895,2026/10/03,04:04:02,9.484436E+01,8.619326E+01,9.500324E+01,3.332685E+02,7.666342E+01,1103,1103,1205,8,16,16
30896,2026/10/03,04:05:02,9.487679E+01,8.555124E+01,9.500324E+01,1.166667E+02,7.546206E+01,1103,1103,1205,8,16,16
30897,2026/10/03,04:06:02,9.484436E+01,8.539235E+01,9.500324E+01,9.199092E+01,7.704766E+01,1103,1104,1205,8,2,2
30898,2026/10/03,04:07:02,9.487679E+01,8.725033E+01,9.500324E+01,1.621595E+02,7.373055E+01,1103,1106,1207,8,2,2
30899,2026/10/03,04:08:02,9.484436E+01,8.869326E+01,9.500324E+01,1.015888E+02,7.521887E+01,1103,1107,1209,8,2,2
30900,2026/10/03,04:09:02,9.487679E+01,8.975033E+01,9.497082E+01,2.726978E+02,7.493191E+01,1103,1109,1210,8,16,16
30901,2026/10/03,04:10:02,9.487679E+01,8.907588E+01,9.497082E+01,1.000000E+02,7.387646E+01,1103,1109,1210,8,16,16
30902,2026/10/03,04:11:02,9.484436E+01,8.805124E+01,9.500324E+01,1.560636E+02,7.738326E+01,1103,1109,1210,8,16,16
30903,2026/10/03,04:12:02,9.484436E+01,8.747406E+01,9.500324E+01,1.032101E+02,7.411478E+01,1103,1109,1210,8,16,16
30904,2026/10/03,04:13:02,9.487679E+01,8.651427E+01,9.497082E+01,1.060960E+02,7.502918E+01,1103,1109,1210,8,16,16
30905,2026/10/03,04:14:02,9.484436E+01,8.568094E+01,9.500324E+01,2.903048E+02,7.377918E+01,1103,1109,1210,8,16,16
30906,2026/10/03,04:15:02,9.484436E+01,8.516862E+01,9.500324E+01,1.544747E+02,7.517023E+01,1103,1109,1210,8,2,2
30907,2026/10/03,04:16:02,9.484436E+01,8.641699E+01,9.497082E+01,1.599222E+02,7.743190E+01,1103,1111,1212,8,2,2
30908,2026/10/03,04:17:02,9.487679E+01,8.808366E+01,9.500324E+01,1.551232E+02,7.565175E+01,1103,1113,1214,8,2,2
30909,2026/10/03,04:18:02,9.490921E+01,8.929961E+01,9.500324E+01,1.467899E+02,7.570039E+01,1103,1115,1215,8,2,2
30910,2026/10/03,04:19:02,9.487679E+01,8.958820E+01,9.497082E+01,2.957523E+02,7.195039E+01,1103,1115,1216,8,16,16
30911,2026/10/03,04:20:02,9.487679E+01,8.859599E+01,9.500324E+01,1.262646E+02,7.598735E+01,1103,1115,1216,8,16,16
30912,2026/10/03,04:21:02,9.484436E+01,8.757134E+01,9.500324E+01,2.948120E+02,7.392023E+01,1103,1115,1216,8,16,16
30913,2026/10/03,04:22:02,9.487679E+01,8.680286E+01,9.497082E+01,1.330091E+02,7.546206E+01,1103,1115,1216,8,16,16
30914,2026/10/03,04:23:02,9.487679E+01,8.561609E+01,9.500324E+01,1.384566E+02,7.733463E+01,1103,1115,1216,8,16,16
30915,2026/10/03,04:24:02,9.484436E+01,8.510377E+01,9.500324E+01,1.032101E+02,7.382782E+01,1103,1115,1216,8,16,16
30916,2026/10/03,04:25:02,9.487679E+01,8.606356E+01,9.497082E+01,1.390726E+02,7.555447E+01,1103,1117,1217,8,2,2
30917,2026/10/03,04:26:02,9.484436E+01,8.792153E+01,9.497082E+01,1.022374E+02,7.454766E+01,1103,1119,1219,8,2,2
30918,2026/10/03,04:27:02,9.484436E+01,8.984436E+01,9.500324E+01,9.870299E+01,7.560311E+01,1103,1120,1221,8,2,2
30919,2026/10/03,04:28:02,9.487679E+01,8.965305E+01,9.500324E+01,9.902724E+01,7.473735E+01,1103,1121,1221,8,16,16
30920,2026/10/03,04:29:02,9.484436E+01,8.897860E+01,9.500324E+01,1.800908E+02,7.536478E+01,1103,1121,1221,8,16,16
30921,2026/10/03,04:30:02,9.484436E+01,8.808366E+01,9.500324E+01,1.756161E+02,7.531615E+01,1103,1121,1221,8,16,16
30922,2026/10/03,04:31:02,9.487679E+01,8.731518E+01,9.500324E+01,1.381323E+02,7.498055E+01,1103,1121,1221,8,16,16
30923,2026/10/03,04:32:02,9.484436E+01,8.657588E+01,9.500324E+01,1.374838E+02,7.555447E+01,1103,1121,1221,8,16,16
30924,2026/10/03,04:33:02,9.484436E+01,8.587225E+01,9.500324E+01,1.291505E+02,7.551070E+01,1103,1121,1221,8,16,16
30925,2026/10/03,04:34:02,9.487679E+01,8.523022E+01,9.500324E+01,1.195525E+02,7.531615E+01,1103,1121,1221,8,16,16
30926,2026/10/03,04:35:02,9.484436E+01,8.583982E+01,9.500324E+01,1.182555E+02,7.507782E+01,1103,1122,1222,8,2,2
30927,2026/10/03,04:36:02,9.487679E+01,8.757134E+01,9.497082E+01,1.368353E+02,7.464494E+01,1103,1123,1224,8,2,2
30928,2026/10/03,04:37:02,9.484436E+01,8.923801E+01,9.500324E+01,2.611544E+02,7.315175E+01,1103,1125,1225,8,2,2
30929,2026/10/03,04:38:02,9.484436E+01,8.994164E+01,9.500324E+01,9.134241E+01,7.704766E+01,1103,1126,1226,8,16,16
30930,2026/10/03,04:39:02,9.484436E+01,8.833982E+01,9.500324E+01,1.615110E+02,7.786478E+01,1103,1126,1226,8,16,16
30931,2026/10/03,04:40:02,9.484436E+01,8.744164E+01,9.497082E+01,2.820039E+02,7.449902E+01,1103,1126,1226,8,16,16
30932,2026/10/03,04:41:02,9.487679E+01,8.660831E+01,9.500324E+01,9.678989E+01,7.401751E+01,1103,1126,1226,8,16,16
30933,2026/10/03,04:42:02,9.484436E+01,8.558366E+01,9.497082E+01,1.201686E+02,7.546206E+01,1103,1126,1226,8,16,16
30934,2026/10/03,04:43:02,9.484436E+01,8.497406E+01,9.500324E+01,1.173152E+02,7.546206E+01,1103,1126,1226,8,16,16
30935,2026/10/03,04:44:02,9.487679E+01,8.542477E+01,9.500324E+01,1.592737E+02,7.531615E+01,1103,1128,1228,16,2,4
30936,2026/10/03,04:45:02,9.484436E+01,8.590467E+01,9.500324E+01,1.464656E+02,7.521887E+01,1103,1130,1229,16,2,4
30937,2026/10/03,04:46:02,9.487679E+01,8.638457E+01,9.500324E+01,1.297990E+02,7.541342E+01,1103,1132,1230,16,2,4
30938,2026/10/03,04:47:02,9.484436E+01,8.696174E+01,9.497082E+01,1.599222E+02,7.406615E+01,1103,1134,1231,16,2,4
30939,2026/10/03,04:48:02,9.487679E+01,8.747406E+01,9.500324E+01,1.256161E+02,7.416342E+01,1103,1136,1233,16,2,4
30940,2026/10/03,04:49:02,9.487679E+01,8.805124E+01,9.500324E+01,1.390726E+02,7.526751E+01,1103,1137,1234,16,2,4
30941,2026/10/03,04:50:02,9.484436E+01,8.866084E+01,9.497082E+01,1.243515E+02,7.396887E+01,1103,1139,1235,16,2,4
30942,2026/10/03,04:51:02,9.490921E+01,8.910831E+01,9.500324E+01,1.583009E+02,7.396887E+01,1103,1141,1236,16,2,4
30943,2026/10/03,04:52:02,9.481194E+01,8.971790E+01,9.500324E+01,1.288262E+02,7.426070E+01,1103,1143,1238,16,2,4
30944,2026/10/03,04:53:02,9.487679E+01,8.975033E+01,9.497082E+01,1.204929E+02,7.603599E+01,1103,1144,1239,16,16,4
30945,2026/10/03,04:54:02,9.487679E+01,8.897860E+01,9.500324E+01,2.178988E+02,7.426070E+01,1103,1144,1240,16,16,4
30946,2026/10/03,04:55:02,9.487679E+01,8.773022E+01,9.500324E+01,1.259403E+02,7.584630E+01,1103,1144,1241,16,16,4
30947,2026/10/03,04:56:02,9.487679E+01,8.673801E+01,9.500324E+01,3.076200E+02,7.353599E+01,1103,1144,1243,16,16,4
30948,2026/10/03,04:57:02,9.484436E+01,8.568094E+01,9.497082E+01,1.435798E+02,7.339494E+01,1103,1144,1244,16,16,4
30949,2026/10/03,04:58:02,9.481194E+01,8.491245E+01,9.500324E+01,1.432555E+02,7.531615E+01,1103,1145,1245,16,2,4
30950,2026/10/03,04:59:02,9.487679E+01,8.488003E+01,9.500324E+01,3.095331E+02,7.771887E+01,1103,1146,1246,16,2,4
30951,2026/10/03,05:00:02,9.487679E+01,8.526265E+01,9.500324E+01,3.149806E+02,7.305933E+01,1103,1148,1246,16,2,4
30952,2026/10/03,05:01:02,9.487679E+01,8.532750E+01,9.497082E+01,1.272374E+02,7.546206E+01,1103,1150,1247,16,2,4
30953,2026/10/03,05:02:02,9.484436E+01,8.535992E+01,9.500324E+01,1.323606E+02,7.728599E+01,1103,1152,1247,16,2,4
30954,2026/10/03,05:03:02,9.487679E+01,8.574255E+01,9.500324E+01,2.883917E+02,7.396887E+01,1103,1154,1248,16,2,4
30955,2026/10/03,05:04:02,9.484436E+01,8.609599E+01,9.500324E+01,1.169909E+02,7.560311E+01,1103,1156,1249,16,2,4
30956,2026/10/03,05:05:02,9.484436E+01,8.641699E+01,9.500324E+01,2.935149E+02,7.396887E+01,1103,1158,1249,16,2,4
30957,2026/10/03,05:06:02,9.487679E+01,8.677043E+01,9.500324E+01,1.198768E+02,7.546206E+01,1103,1159,1250,16,2,4
30958,2026/10/03,05:07:02,9.484436E+01,8.689689E+01,9.497082E+01,1.189040E+02,7.555447E+01,1103,1161,1250,16,2,4
30959,2026/10/03,05:08:02,9.484436E+01,8.696174E+01,9.500324E+01,3.130674E+02,7.517023E+01,1103,1163,1251,16,2,4
30960,2026/10/03,05:09:02,9.481194E+01,8.731518E+01,9.497082E+01,1.765889E+02,7.176070E+01,1103,1165,1251,16,2,4
30961,2026/10/03,05:10:02,9.487679E+01,8.731518E+01,9.497082E+01,1.429313E+02,7.555447E+01,1103,1167,1252,16,2,4
30962,2026/10/03,05:11:02,9.484436E+01,8.776265E+01,9.497082E+01,1.454929E+02,7.551070E+01,1103,1169,1252,16,2,4
30963,2026/10/03,05:12:02,9.490921E+01,8.827497E+01,9.500324E+01,1.480545E+02,7.536478E+01,1103,1171,1253,16,2,4
30964,2026/10/03,05:13:02,9.484436E+01,8.872244E+01,9.500324E+01,1.250000E+02,7.551070E+01,1103,1172,1253,16,2,4
30965,2026/10/03,05:14:02,9.487679E+01,8.933204E+01,9.497082E+01,1.198768E+02,7.579766E+01,1103,1174,1254,16,2,4
30966,2026/10/03,05:15:02,9.484436E+01,8.990921E+01,9.497082E+01,9.870299E+01,7.570039E+01,1103,1176,1254,16,2,4
30967,2026/10/03,05:16:02,9.487679E+01,8.958820E+01,9.500324E+01,1.233787E+02,7.498055E+01,1103,1176,1255,16,16,4
30968,2026/10/03,05:17:02,9.484436E+01,8.894942E+01,9.500324E+01,9.487679E+01,7.368191E+01,1103,1176,1255,16,16,4
30969,2026/10/03,05:18:02,9.487679E+01,8.843385E+01,9.500324E+01,9.552529E+01,7.555447E+01,1103,1176,1256,16,16,4
30970,2026/10/03,05:19:02,9.487679E+01,8.795396E+01,9.497082E+01,9.231518E+01,7.488326E+01,1103,1176,1256,16,16,4
30971,2026/10/03,05:20:02,9.487679E+01,8.744164E+01,9.500324E+01,9.743839E+01,7.551070E+01,1103,1176,1257,16,16,4
30972,2026/10/03,05:21:02,9.484436E+01,8.692931E+01,9.497082E+01,1.163424E+02,7.512159E+01,1103,1176,1257,16,16,4
30973,2026/10/03,05:22:02,9.484436E+01,8.635214E+01,9.500324E+01,2.226978E+02,7.084630E+01,1103,1176,1258,16,16,4
30974,2026/10/03,05:23:02,9.487679E+01,8.526265E+01,9.500324E+01,1.204929E+02,7.531615E+01,1103,1176,1258,16,16,4
30975,2026/10/03,05:24:02,9.487679E+01,8.471790E+01,9.500324E+01,1.253243E+02,7.714494E+01,1103,1177,1259,16,2,4
30976,2026/10/03,05:25:02,9.481194E+01,8.500648E+01,9.500324E+01,3.127432E+02,7.507782E+01,1103,1179,1259,16,2,4
30977,2026/10/03,05:26:02,9.484436E+01,8.526265E+01,9.500324E+01,1.650454E+02,7.526751E+01,1103,1181,1260,16,2,4
30978,2026/10/03,05:27:02,9.481194E+01,8.526265E+01,9.500324E+01,1.028859E+02,7.310311E+01,1103,1183,1261,16,2,4
30979,2026/10/03,05:28:02,9.484436E+01,8.542477E+01,9.500324E+01,3.229896E+02,7.445039E+01,1103,1185,1261,16,2,4
30980,2026/10/03,05:29:02,9.487679E+01,8.577497E+01,9.500324E+01,1.714332E+02,7.171206E+01,1103,1187,1262,16,2,4
30981,2026/10/03,05:30:02,9.484436E+01,8.580740E+01,9.500324E+01,1.320363E+02,7.546206E+01,1103,1188,1262,16,2,4
30982,2026/10/03,05:31:02,9.487679E+01,8.574255E+01,9.500324E+01,3.037614E+02,7.502918E+01,1103,1190,1263,16,2,4
30983,2026/10/03,05:32:02,9.487679E+01,8.609599E+01,9.497082E+01,2.999352E+02,7.349222E+01,1103,1192,1263,16,2,4
30984,2026/10/03,05:33:02,9.484436E+01,8.628729E+01,9.497082E+01,1.371595E+02,7.555447E+01,1103,1194,1264,16,2,4
30985,2026/10/03,05:34:02,9.484436E+01,8.654345E+01,9.500324E+01,2.983139E+02,7.363326E+01,1103,1196,1264,16,2,4
30986,2026/10/03,05:35:02,9.484436E+01,8.677043E+01,9.497082E+01,1.461414E+02,7.551070E+01,1103,1198,1265,16,2,4
30987,2026/10/03,05:36:02,9.481194E+01,8.670558E+01,9.500324E+01,1.567121E+02,7.541342E+01,1103,1200,1265,16,2,4
30988,2026/10/03,05:37:02,9.484436E+01,8.664073E+01,9.497082E+01,3.537614E+02,7.315175E+01,1103,1201,1266,16,2,4
30989,2026/10/03,05:38:02,9.487679E+01,8.680286E+01,9.500324E+01,3.162776E+02,7.286478E+01,1103,1203,1267,16,2,4
30990,2026/10/03,05:39:02,9.487679E+01,8.692931E+01,9.497082E+01,1.323606E+02,7.546206E+01,1103,1205,1267,16,2,4
30991,2026/10/03,05:40:02,9.487679E+01,8.757134E+01,9.497082E+01,1.141051E+02,7.377918E+01,1103,1207,1268,16,2,4
30992,2026/10/03,05:41:02,9.484436E+01,8.821012E+01,9.497082E+01,1.454929E+02,7.310311E+01,1103,1209,1268,16,2,4
30993,2026/10/03,05:42:02,9.484436E+01,8.878729E+01,9.497082E+01,1.349222E+02,7.551070E+01,1103,1211,1269,16,2,4
30994,2026/10/03,05:43:02,9.487679E+01,8.929961E+01,9.497082E+01,1.368353E+02,7.473735E+01,1103,1212,1269,16,2,4
30995,2026/10/03,05:44:02,9.487679E+01,8.981194E+01,9.500324E+01,1.352464E+02,7.493191E+01,1103,1214,1270,16,2,4
30996,2026/10/03,05:45:02,9.484436E+01,8.955578E+01,9.500324E+01,1.362192E+02,7.502918E+01,1103,1215,1270,16,16,4
30997,2026/10/03,05:46:02,9.484436E+01,8.885214E+01,9.500324E+01,1.362192E+02,7.483463E+01,1103,1215,1271,16,16,4
30998,2026/10/03,05:47:02,9.484436E+01,8.814851E+01,9.500324E+01,1.432555E+02,7.469358E+01,1103,1215,1271,16,16,4
30999,2026/10/03,05:48:02,9.487679E+01,8.725033E+01,9.497082E+01,1.435798E+02,7.478599E+01,1103,1215,1272,16,16,4
31000,2026/10/03,05:49:02,9.484436E+01,8.651427E+01,9.500324E+01,1.570363E+02,7.430933E+01,1103,1215,1273,16,16,4
31001,2026/10/03,05:50:02,9.481194E+01,8.564851E+01,9.500324E+01,1.615110E+02,7.512159E+01,1103,1215,1273,16,16,4
31002,2026/10/03,05:51:02,9.484436E+01,8.478275E+01,9.500324E+01,2.906291E+02,7.382782E+01,1103,1215,1274,16,2,4
31003,2026/10/03,05:52:02,9.481194E+01,8.407912E+01,9.500324E+01,2.624514E+02,7.666342E+01,1103,1217,1274,16,2,4
31004,2026/10/03,05:53:02,9.487679E+01,8.359599E+01,9.500324E+01,4.152724E+02,7.440175E+01,1103,1219,1275,16,2,4
31005,2026/10/03,05:54:02,9.481194E+01,8.337225E+01,9.500324E+01,3.925422E+02,7.127918E+01,1103,1221,1275,16,2,4
31006,2026/10/03,05:55:02,9.487679E+01,8.285992E+01,9.500324E+01,2.944877E+02,7.493191E+01,1103,1223,1276,16,2,4
31007,2026/10/03,05:56:02,9.484436E+01,8.234760E+01,9.497082E+01,2.826200E+02,7.916342E+01,1103,1225,1276,16,2,4
31008,2026/10/03,05:57:02,9.484436E+01,8.209145E+01,9.500324E+01,4.008755E+02,7.301070E+01,1103,1226,1277,16,2,4
31009,2026/10/03,05:58:02,9.487679E+01,8.183528E+01,9.500324E+01,2.374514E+02,7.526751E+01,1103,1228,1277,16,2,4
31010,2026/10/03,05:59:02,9.484436E+01,8.125811E+01,9.500324E+01,2.348898E+02,7.728599E+01,1103,1230,1278,16,2,4
31011,2026/10/03,06:00:02,9.487679E+01,8.087225E+01,9.497082E+01,4.063230E+02,7.478599E+01,1103,1232,1279,16,2,4
31012,2026/10/03,06:01:02,9.484436E+01,8.071336E+01,9.500324E+01,3.422179E+02,7.137646E+01,1103,1234,1279,16,2,4
31013,2026/10/03,06:02:02,9.484436E+01,8.039235E+01,9.500324E+01,2.368029E+02,7.512159E+01,1103,1236,1280,16,2,4
31014,2026/10/03,06:03:02,9.484436E+01,7.978600E+01,9.497082E+01,4.482815E+02,7.459630E+01,1103,1237,1280,16,2,4
31015,2026/10/03,06:04:02,9.484436E+01,7.943256E+01,9.497082E+01,3.838846E+02,7.070039E+01,1103,1239,1281,16,2,4
31016,2026/10/03,06:05:02,9.487679E+01,7.888781E+01,9.500324E+01,2.560311E+02,7.632782E+01,1103,1241,1281,16,2,4
31017,2026/10/03,06:06:02,9.487679E+01,7.827821E+01,9.500324E+01,2.829442E+02,8.021887E+01,1103,1243,1282,16,2,4
31018,2026/10/03,06:07:02,9.487679E+01,7.798962E+01,9.500324E+01,3.954280E+02,7.305933E+01,1103,1245,1282,16,2,4
31019,2026/10/03,06:08:02,9.484436E+01,7.776589E+01,9.500324E+01,2.345655E+02,7.493191E+01,1103,1247,1283,16,2,4
31020,2026/10/03,06:09:02,9.484436E+01,7.776589E+01,9.497082E+01,2.464332E+02,7.473735E+01,1103,1249,1283,16,2,4
31021,2026/10/03,06:10:02,9.487679E+01,7.773347E+01,9.497082E+01,2.948120E+02,7.502918E+01,1103,1250,1284,16,2,4
31022,2026/10/03,06:11:02,9.487679E+01,7.776589E+01,9.497082E+01,2.384241E+02,7.478599E+01,1103,1252,1285,16,2,4
31023,2026/10/03,06:12:02,9.481194E+01,7.783074E+01,9.500324E+01,2.195201E+02,7.536478E+01,1103,1254,1285,16,2,4
31024,2026/10/03,06:13:02,9.484436E+01,7.789559E+01,9.500324E+01,2.380999E+02,7.493191E+01,1103,1256,1286,16,2,4
31025,2026/10/03,06:14:02,9.487679E+01,7.786317E+01,9.497082E+01,2.733463E+02,7.488326E+01,1103,1258,1286,16,2,4
31026,2026/10/03,06:15:02,9.484436E+01,7.776589E+01,9.500324E+01,2.701362E+02,7.536478E+01,1103,1260,1287,16,2,4
31027,2026/10/03,06:16:02,9.484436E+01,7.757458E+01,9.497082E+01,2.845655E+02,7.593871E+01,1103,1261,1287,16,2,4
31028,2026/10/03,06:17:02,9.484436E+01,7.747730E+01,9.500324E+01,2.534695E+02,7.464494E+01,1103,1263,1288,16,2,4
31029,2026/10/03,06:18:02,9.484436E+01,7.738003E+01,9.500324E+01,2.515564E+02,7.565175E+01,1103,1265,1288,16,2,4
31030,2026/10/03,06:19:02,9.487679E+01,7.728600E+01,9.497082E+01,2.602140E+02,7.445039E+01,1103,1267,1289,16,2,4
31031,2026/10/03,06:20:02,9.484436E+01,7.702983E+01,9.500324E+01,3.973411E+02,7.262646E+01,1103,1269,1289,16,2,4
31032,2026/10/03,06:21:02,9.484436E+01,7.667640E+01,9.500324E+01,2.396887E+02,7.512159E+01,1103,1271,1290,16,2,4
31033,2026/10/03,06:22:02,9.487679E+01,7.613165E+01,9.500324E+01,2.335927E+02,7.671206E+01,1103,1272,1291,16,2,4
31034,2026/10/03,06:23:02,9.487679E+01,7.577821E+01,9.497082E+01,4.040532E+02,7.454766E+01,1103,1274,1291,16,2,4
31035,2026/10/03,06:24:02,9.484436E+01,7.523347E+01,9.500324E+01,3.797017E+02,6.926070E+01,1103,1276,1292,16,2,4
31036,2026/10/03,06:25:02,9.487679E+01,7.433852E+01,9.500324E+01,2.432231E+02,7.767023E+01,1103,1278,1292,16,2,4
31037,2026/10/03,06:26:02,9.487679E+01,7.392023E+01,9.500324E+01,3.854734E+02,7.877431E+01,1103,1280,1293,16,2,4
31038,2026/10/03,06:27:02,9.484436E+01,7.379378E+01,9.500324E+01,3.835603E+02,7.320039E+01,1103,1282,1293,16,2,4
31039,2026/10/03,06:28:02,9.484436E+01,7.340791E+01,9.500324E+01,2.576524E+02,7.570039E+01,1103,1283,1294,16,2,4
31040,2026/10/03,06:29:02,9.487679E+01,7.283074E+01,9.497082E+01,2.451362E+02,7.873055E+01,1103,1285,1294,16,2,4
31041,2026/10/03,06:30:02,9.484436E+01,7.263943E+01,9.500324E+01,4.021401E+02,7.214494E+01,1103,1287,1295,16,2,4
31042,2026/10/03,06:31:02,9.484436E+01,7.238327E+01,9.500324E+01,2.413100E+02,7.637159E+01,1103,1289,1296,16,2,4
31043,2026/10/03,06:32:02,9.484436E+01,7.193580E+01,9.497082E+01,4.095007E+02,7.387646E+01,1103,1291,1297,16,2,4
31044,2026/10/03,06:33:02,9.487679E+01,7.174125E+01,9.497082E+01,3.809987E+02,7.060797E+01,1103,1293,1299,16,2,4
31045,2026/10/03,06:34:02,9.484436E+01,7.129378E+01,9.500324E+01,4.745461E+02,6.305934E+01,1103,1295,1300,16,2,4
31046,2026/10/03,06:35:02,9.487679E+01,6.921207E+01,9.497082E+01,8.026589E+02,7.281615E+01,1103,1296,1301,2,2,4
31047,2026/10/03,06:36:02,9.484436E+01,6.869975E+01,9.500324E+01,4.210441E+02,7.699902E+01,1105,1298,1303,2,2,4
31048,2026/10/03,06:37:02,9.487679E+01,6.940337E+01,9.500324E+01,2.198444E+02,7.478599E+01,1107,1300,1304,2,2,4
31049,2026/10/03,06:38:02,9.490921E+01,7.052529E+01,9.500324E+01,2.169585E+02,7.502918E+01,1109,1302,1305,2,2,4
31050,2026/10/03,06:39:02,9.487679E+01,7.161479E+01,9.500324E+01,2.195201E+02,7.493191E+01,1110,1304,1306,2,2,4
31051,2026/10/03,06:40:02,9.487679E+01,7.273671E+01,9.500324E+01,2.537938E+02,7.546206E+01,1112,1305,1308,2,2,4
31052,2026/10/03,06:41:02,9.484436E+01,7.376135E+01,9.500324E+01,2.467575E+02,7.459630E+01,1114,1307,1309,2,2,4
31053,2026/10/03,06:42:02,9.487679E+01,7.392023E+01,9.500324E+01,6.129702E+02,7.195039E+01,1116,1309,1310,2,2,4
31054,2026/10/03,06:43:02,9.487679E+01,7.296044E+01,9.500324E+01,6.235409E+02,7.555447E+01,1118,1310,1312,2,4,2
31055,2026/10/03,06:44:02,9.487679E+01,7.372893E+01,9.500324E+01,2.528210E+02,7.598735E+01,1119,1312,1314,2,4,2
31056,2026/10/03,06:45:02,9.484436E+01,7.465630E+01,9.500324E+01,2.499352E+02,7.488326E+01,1121,1313,1315,2,4,2
31057,2026/10/03,06:46:02,9.484436E+01,7.542802E+01,9.497082E+01,2.916018E+02,7.507782E+01,1123,1314,1317,2,4,2
31058,2026/10/03,06:47:02,9.487679E+01,7.632296E+01,9.497082E+01,2.371271E+02,7.483463E+01,1125,1316,1319,2,4,2
31059,2026/10/03,06:48:02,9.487679E+01,7.779832E+01,9.500324E+01,1.362192E+02,7.483463E+01,1127,1317,1320,2,4,2
31060,2026/10/03,06:49:02,9.487679E+01,7.901427E+01,9.500324E+01,5.043450E+02,6.854086E+01,1128,1318,1322,2,4,2
31061,2026/10/03,06:50:02,9.484436E+01,7.811933E+01,9.497082E+01,7.305447E+02,6.777237E+01,1130,1320,1324,2,4,2
31062,2026/10/03,06:51:02,9.484436E+01,7.763619E+01,9.497082E+01,2.358625E+02,7.887159E+01,1132,1321,1325,2,4,2
31063,2026/10/03,06:52:02,9.484436E+01,7.811933E+01,9.500324E+01,2.931907E+02,7.877431E+01,1134,1322,1327,2,4,2
31064,2026/10/03,06:53:02,9.484436E+01,7.892023E+01,9.500324E+01,4.367380E+02,7.396887E+01,1136,1323,1329,2,4,2
31065,2026/10/03,06:54:02,9.487679E+01,7.962387E+01,9.497082E+01,2.320039E+02,7.521887E+01,1137,1325,1330,2,4,2
31066,2026/10/03,06:55:02,9.484436E+01,8.010377E+01,9.500324E+01,2.364786E+02,7.699902E+01,1139,1326,1332,2,4,2
31067,2026/10/03,06:56:02,9.487679E+01,8.077821E+01,9.500324E+01,4.175097E+02,7.426070E+01,1141,1327,1334,2,4,2
31068,2026/10/03,06:57:02,9.484436E+01,8.061609E+01,9.500324E+01,6.722438E+02,7.017509E+01,1143,1329,1335,2,4,2
31069,2026/10/03,06:58:02,9.487679E+01,7.892023E+01,9.500324E+01,6.683853E+02,7.930447E+01,1145,1329,1337,2,4,2
31070,2026/10/03,06:59:02,9.484436E+01,7.907912E+01,9.500324E+01,4.258431E+02,7.426070E+01,1146,1329,1339,2,4,2
31071,2026/10/03,07:00:02,9.484436E+01,7.981518E+01,9.500324E+01,2.352140E+02,7.526751E+01,1148,1329,1340,2,4,2
31072,2026/10/03,07:01:02,9.484436E+01,8.048962E+01,9.497082E+01,4.053502E+02,7.488326E+01,1150,1329,1342,2,4,2
31073,2026/10/03,07:02:02,9.481194E+01,8.135538E+01,9.500324E+01,2.320039E+02,7.541342E+01,1152,1329,1344,2,4,2
31074,2026/10/03,07:03:02,9.487679E+01,8.183528E+01,9.500324E+01,2.480220E+02,7.718871E+01,1154,1329,1345,2,4,2
31075,2026/10/03,07:04:02,9.484436E+01,8.244488E+01,9.500324E+01,4.011673E+02,7.396887E+01,1155,1329,1347,2,4,2
31076,2026/10/03,07:05:02,9.487679E+01,8.164397E+01,9.497082E+01,6.956226E+02,6.680933E+01,1157,1329,1349,2,4,2
