"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
31077,2026/10/03,07:06:02,9.484436E+01,8.109923E+01,9.500324E+01,2.602140E+02,8.007295E+01,1159,1329,1351,2,4,2
31078,2026/10/03,07:07:02,9.487679E+01,8.202659E+01,9.497082E+01,2.441959E+02,7.387646E+01,1161,1329,1352,2,4,2
31079,2026/10/03,07:08:02,9.487679E+01,8.305123E+01,9.500324E+01,2.348898E+02,7.551070E+01,1163,1329,1354,2,4,2
31080,2026/10/03,07:09:02,9.487679E+01,8.410831E+01,9.500324E+01,2.352140E+02,7.531615E+01,1165,1329,1356,2,4,2
31081,2026/10/03,07:10:02,9.487679E+01,8.507134E+01,9.500324E+01,2.553826E+02,7.498055E+01,1166,1329,1357,2,4,2
31082,2026/10/03,07:11:02,9.487679E+01,8.599870E+01,9.500324E+01,2.579442E+02,7.502918E+01,1168,1329,1359,2,4,2
31083,2026/10/03,07:12:02,9.487679E+01,8.545720E+01,9.497082E+01,6.389105E+02,7.315175E+01,1170,1329,1361,2,4,2
31084,2026/10/03,07:13:02,9.484436E+01,8.471790E+01,9.500324E+01,2.820039E+02,8.415855E+01,1172,1329,1362,2,4,2
31085,2026/10/03,07:14:02,9.484436E+01,8.577497E+01,9.497082E+01,2.063878E+02,7.498055E+01,1174,1329,1364,2,4,2
31086,2026/10/03,07:15:02,9.487679E+01,8.686446E+01,9.500324E+01,2.339170E+02,7.551070E+01,1175,1329,1366,2,4,2
31087,2026/10/03,07:16:02,9.487679E+01,8.792153E+01,9.500324E+01,2.329767E+02,7.570039E+01,1177,1329,1367,2,4,2
31088,2026/10/03,07:17:02,9.487679E+01,8.888457E+01,9.497082E+01,2.329767E+02,7.435311E+01,1179,1329,1369,2,4,2
31089,2026/10/03,07:18:02,9.487679E+01,8.994164E+01,9.500324E+01,2.294423E+02,7.488326E+01,1181,1329,1371,2,4,2
31090,2026/10/03,07:19:02,9.487679E+01,8.801881E+01,9.500324E+01,6.020753E+02,7.070039E+01,1181,1329,1371,16,4,16
31091,2026/10/03,07:20:02,9.487679E+01,8.436771E+01,9.500324E+01,6.706550E+02,8.127431E+01,1181,1329,1371,16,4,2
31092,2026/10/03,07:21:02,9.487679E+01,8.372569E+01,9.497082E+01,3.986057E+02,7.426070E+01,1181,1329,1373,16,4,2
31093,2026/10/03,07:22:02,9.487679E+01,8.343710E+01,9.500324E+01,2.358625E+02,7.551070E+01,1181,1329,1375,16,4,2
31094,2026/10/03,07:23:02,9.484436E+01,8.282750E+01,9.497082E+01,2.576524E+02,7.675584E+01,1181,1329,1376,16,4,2
31095,2026/10/03,07:24:02,9.484436E+01,8.234760E+01,9.497082E+01,4.210441E+02,7.426070E+01,1181,1329,1378,16,4,2
31096,2026/10/03,07:25:02,9.484436E+01,8.205902E+01,9.500324E+01,2.820039E+02,7.185797E+01,1181,1329,1380,16,4,2
31097,2026/10/03,07:26:02,9.487679E+01,8.135538E+01,9.497082E+01,2.871271E+02,7.570039E+01,1181,1329,1381,16,4,2
31098,2026/10/03,07:27:02,9.487679E+01,8.077821E+01,9.497082E+01,3.992542E+02,7.526751E+01,1181,1329,1383,16,4,2
31099,2026/10/03,07:28:02,9.487679E+01,8.061609E+01,9.500324E+01,3.774643E+02,7.161478E+01,1181,1329,1385,16,4,2
31100,2026/10/03,07:29:02,9.484436E+01,8.020104E+01,9.500324E+01,2.531453E+02,7.661478E+01,1181,1329,1387,16,4,2
31101,2026/10/03,07:30:02,9.487679E+01,7.988003E+01,9.500324E+01,3.938068E+02,7.339494E+01,1181,1329,1388,16,4,2
31102,2026/10/03,07:31:02,9.484436E+01,7.965630E+01,9.500324E+01,2.297665E+02,7.526751E+01,1181,1329,1390,16,4,2
31103,2026/10/03,07:32:02,9.484436E+01,7.920882E+01,9.497082E+01,2.326524E+02,7.718871E+01,1181,1329,1392,16,4,2
31104,2026/10/03,07:33:02,9.484436E+01,7.869650E+01,9.497082E+01,4.021401E+02,7.473735E+01,1181,1329,1393,16,4,2
31105,2026/10/03,07:34:02,9.487679E+01,7.850195E+01,9.497082E+01,3.905966E+02,7.271887E+01,1181,1329,1395,16,4,2
31106,2026/10/03,07:35:02,9.487679E+01,7.831064E+01,9.497082E+01,2.329767E+02,7.517023E+01,1181,1329,1397,16,4,2
31107,2026/10/03,07:36:02,9.487679E+01,7.824579E+01,9.497082E+01,3.399806E+02,7.228599E+01,1181,1329,1398,16,4,2
31108,2026/10/03,07:37:02,9.484436E+01,7.757458E+01,9.500324E+01,3.342088E+02,7.560311E+01,1181,1329,1400,16,4,2
31109,2026/10/03,07:38:02,9.484436E+01,7.735085E+01,9.500324E+01,2.355383E+02,7.493191E+01,1181,1329,1402,16,4,2
31110,2026/10/03,07:39:02,9.487679E+01,7.735085E+01,9.500324E+01,2.406615E+02,7.517023E+01,1181,1329,1404,16,4,2
31111,2026/10/03,07:40:02,9.487679E+01,7.725357E+01,9.497082E+01,2.358625E+02,7.507782E+01,1181,1329,1405,16,4,2
31112,2026/10/03,07:41:02,9.481194E+01,7.735085E+01,9.500324E+01,2.175746E+02,7.565175E+01,1181,1329,1407,16,4,2
31113,2026/10/03,07:42:02,9.487679E+01,7.744488E+01,9.497082E+01,1.916342E+02,7.478599E+01,1181,1329,1409,16,4,2
31114,2026/10/03,07:43:02,9.487679E+01,7.766862E+01,9.497082E+01,1.909857E+02,7.464494E+01,1181,1329,1410,16,4,2
31115,2026/10/03,07:44:02,9.484436E+01,7.786317E+01,9.500324E+01,1.919585E+02,7.445039E+01,1181,1329,1412,16,4,2
31116,2026/10/03,07:45:02,9.487679E+01,7.808691E+01,9.500324E+01,2.153372E+02,7.454766E+01,1181,1329,1414,16,4,2
31117,2026/10/03,07:46:02,9.484436E+01,7.827821E+01,9.500324E+01,1.993191E+02,7.570039E+01,1181,1329,1416,16,4,2
31118,2026/10/03,07:47:02,9.484436E+01,7.850195E+01,9.497082E+01,1.393969E+02,7.387646E+01,1181,1329,1417,16,4,2
31119,2026/10/03,07:48:02,9.487679E+01,7.898184E+01,9.500324E+01,1.615110E+02,7.358463E+01,1181,1329,1419,16,4,2
31120,2026/10/03,07:49:02,9.487679E+01,7.911155E+01,9.500324E+01,1.192283E+02,7.521887E+01,1181,1329,1421,16,4,2
31121,2026/10/03,07:50:02,9.487679E+01,7.907912E+01,9.500324E+01,1.599222E+02,7.848735E+01,1181,1329,1422,16,4,2
31122,2026/10/03,07:51:02,9.487679E+01,7.920882E+01,9.500324E+01,3.201038E+02,7.219358E+01,1181,1329,1424,16,4,2
31123,2026/10/03,07:52:02,9.484436E+01,7.901427E+01,9.500324E+01,2.281453E+02,7.531615E+01,1181,1329,1426,16,4,2
31124,2026/10/03,07:53:02,9.487679E+01,7.850195E+01,9.500324E+01,2.323282E+02,7.699902E+01,1181,1329,1428,16,4,2
31125,2026/10/03,07:54:02,9.484436E+01,7.815176E+01,9.497082E+01,3.874189E+02,7.498055E+01,1181,1329,1429,16,4,2
31126,2026/10/03,07:55:02,9.487679E+01,7.831064E+01,9.497082E+01,3.403048E+02,7.084630E+01,1181,1329,1431,16,4,2
31127,2026/10/03,07:56:02,9.484436E+01,7.792477E+01,9.497082E+01,2.115110E+02,7.579766E+01,1181,1329,1433,16,4,2
31128,2026/10/03,07:57:02,9.487679E+01,7.779832E+01,9.500324E+01,3.665694E+02,7.449902E+01,1181,1329,1434,16,4,2
31129,2026/10/03,07:58:02,9.484436E+01,7.773347E+01,9.497082E+01,2.134241E+02,7.570039E+01,1181,1329,1436,16,4,2
31130,2026/10/03,07:59:02,9.487679E+01,7.786317E+01,9.500324E+01,2.041180E+02,7.449902E+01,1181,1329,1438,16,4,2
31131,2026/10/03,08:00:02,9.487679E+01,7.789559E+01,9.497082E+01,2.672503E+02,7.396887E+01,1181,1329,1440,16,4,2
31132,2026/10/03,08:01:02,9.484436E+01,7.779832E+01,9.500324E+01,2.621271E+02,7.449902E+01,1181,1329,1441,16,4,2
31133,2026/10/03,08:02:02,9.487679E+01,7.738003E+01,9.500324E+01,3.383917E+02,7.517023E+01,1181,1329,1443,16,4,2
31134,2026/10/03,08:03:02,9.484436E+01,7.683528E+01,9.500324E+01,3.393320E+02,7.521887E+01,1181,1329,1445,16,4,2
31135,2026/10/03,08:04:02,9.487679E+01,7.664397E+01,9.500324E+01,2.678988E+02,7.502918E+01,1181,1329,1446,16,4,2
31136,2026/10/03,08:05:02,9.484436E+01,7.642023E+01,9.500324E+01,2.682231E+02,7.396887E+01,1181,1329,1448,16,4,2
31137,2026/10/03,08:06:02,9.487679E+01,7.626135E+01,9.497082E+01,2.682231E+02,7.459630E+01,1181,1329,1450,16,4,2
31138,2026/10/03,08:07:02,9.487679E+01,7.603437E+01,9.500324E+01,2.659533E+02,7.555447E+01,1181,1329,1452,16,4,2
31139,2026/10/03,08:08:02,9.484436E+01,7.590791E+01,9.497082E+01,3.021725E+02,7.445039E+01,1181,1329,1453,16,4,2
31140,2026/10/03,08:09:02,9.484436E+01,7.577821E+01,9.497082E+01,2.868029E+02,7.498055E+01,1181,1329,1455,16,4,2
31141,2026/10/03,08:10:02,9.484436E+01,7.561933E+01,9.500324E+01,2.534695E+02,7.603599E+01,1181,1329,1457,16,4,2
31142,2026/10/03,08:11:02,9.487679E+01,7.552205E+01,9.500324E+01,2.524968E+02,7.574902E+01,1181,1329,1458,16,4,2
31143,2026/10/03,08:12:02,9.484436E+01,7.539559E+01,9.497082E+01,2.512322E+02,7.469358E+01,1181,1329,1460,16,4,2
31144,2026/10/03,08:13:02,9.484436E+01,7.529832E+01,9.500324E+01,2.502594E+02,7.593871E+01,1181,1329,1462,16,4,2
31145,2026/10/03,08:14:02,9.484436E+01,7.510701E+01,9.500324E+01,3.133917E+02,7.454766E+01,1181,1329,1464,16,4,2
31146,2026/10/03,08:15:02,9.484436E+01,7.481842E+01,9.500324E+01,2.518807E+02,7.498055E+01,1181,1329,1465,16,4,2
31147,2026/10/03,08:16:02,9.487679E+01,7.440013E+01,9.497082E+01,3.665694E+02,7.478599E+01,1181,1329,1467,16,4,2
31148,2026/10/03,08:17:02,9.484436E+01,7.376135E+01,9.497082E+01,3.905966E+02,7.483463E+01,1181,1329,1469,16,4,2
31149,2026/10/03,08:18:02,9.487679E+01,7.299287E+01,9.500324E+01,3.781129E+02,7.517023E+01,1181,1329,1470,16,4,2
31150,2026/10/03,08:19:02,9.484436E+01,7.235085E+01,9.497082E+01,3.537614E+02,7.551070E+01,1181,1329,1472,16,4,2
31151,2026/10/03,08:20:02,9.484436E+01,7.212711E+01,9.500324E+01,2.720493E+02,7.565175E+01,1181,1329,1474,16,4,2
31152,2026/10/03,08:21:02,9.487679E+01,7.222439E+01,9.497082E+01,1.599222E+02,7.459630E+01,1181,1329,1476,16,4,2
31153,2026/10/03,08:22:02,9.487679E+01,7.263943E+01,9.497082E+01,1.691958E+02,7.589494E+01,1181,1329,1477,16,4,2
31154,2026/10/03,08:23:02,9.481194E+01,7.299287E+01,9.497082E+01,1.551232E+02,7.459630E+01,1181,1329,1479,16,4,2
31155,2026/10/03,08:24:02,9.484436E+01,7.263943E+01,9.500324E+01,5.286965E+02,7.151751E+01,1181,1329,1481,16,4,2
31156,2026/10/03,08:25:02,9.487679E+01,7.113490E+01,9.500324E+01,5.383268E+02,7.483463E+01,1181,1329,1482,16,4,2
31157,2026/10/03,08:26:02,9.487679E+01,7.065176E+01,9.497082E+01,1.506161E+02,7.608463E+01,1181,1329,1484,16,4,2
31158,2026/10/03,08:27:02,9.484436E+01,7.110247E+01,9.500324E+01,1.547990E+02,7.574902E+01,1181,1329,1486,16,4,2
31159,2026/10/03,08:28:02,9.487679E+01,7.148508E+01,9.500324E+01,1.560636E+02,7.449902E+01,1181,1329,1487,16,4,2
31160,2026/10/03,08:29:02,9.487679E+01,7.183852E+01,9.497082E+01,1.653697E+02,7.449902E+01,1181,1329,1489,16,4,2
31161,2026/10/03,08:30:02,9.487679E+01,7.222439E+01,9.500324E+01,1.743191E+02,7.435311E+01,1181,1330,1491,16,4,2
31162,2026/10/03,08:31:02,9.484436E+01,7.250973E+01,9.500324E+01,1.708171E+02,7.560311E+01,1181,1331,1493,16,4,2
31163,2026/10/03,08:32:02,9.487679E+01,7.222439E+01,9.497082E+01,5.418288E+02,7.051070E+01,1181,1333,1494,16,4,2
31164,2026/10/03,08:33:02,9.487679E+01,7.052529E+01,9.497082E+01,5.687419E+02,7.473735E+01,1181,1334,1496,16,4,2
31165,2026/10/03,08:34:02,9.487679E+01,7.074903E+01,9.500324E+01,1.535020E+02,7.623055E+01,1182,1336,1498,2,4,2
31166,2026/10/03,08:35:02,9.487679E+01,7.219196E+01,9.500324E+01,1.576848E+02,7.454766E+01,1184,1337,1499,2,4,2
31167,2026/10/03,08:36:02,9.487679E+01,7.363165E+01,9.500324E+01,1.544747E+02,7.498055E+01,1186,1338,1501,2,4,2
31168,2026/10/03,08:37:02,9.484436E+01,7.504215E+01,9.500324E+01,1.528534E+02,7.589494E+01,1188,1340,1503,2,4,2
31169,2026/10/03,08:38:02,9.484436E+01,7.651751E+01,9.497082E+01,1.528534E+02,7.603599E+01,1189,1341,1504,2,4,2
31170,2026/10/03,08:39:02,9.487679E+01,7.792477E+01,9.500324E+01,1.557393E+02,7.493191E+01,1191,1342,1506,2,4,2
31171,2026/10/03,08:40:02,9.487679E+01,7.773347E+01,9.497082E+01,5.347925E+02,7.531615E+01,1193,1344,1508,2,4,2
31172,2026/10/03,08:41:02,9.487679E+01,7.763619E+01,9.497082E+01,1.605707E+02,8.021887E+01,1195,1345,1509,2,4,2
31173,2026/10/03,08:42:02,9.484436E+01,7.911155E+01,9.500324E+01,1.544747E+02,7.464494E+01,1197,1345,1511,2,8,2
31174,2026/10/03,08:43:02,9.484436E+01,8.058691E+01,9.500324E+01,1.583009E+02,7.517023E+01,1198,1345,1513,2,8,2
31175,2026/10/03,08:44:02,9.487679E+01,8.193256E+01,9.500324E+01,1.804151E+02,7.507782E+01,1200,1345,1515,2,8,2
31176,2026/10/03,08:45:02,9.487679E+01,8.327821E+01,9.497082E+01,1.788262E+02,7.464494E+01,1202,1345,1516,2,8,2
31177,2026/10/03,08:46:02,9.487679E+01,8.452659E+01,9.497082E+01,2.095655E+02,7.618191E+01,1204,1345,1518,2,8,2
31178,2026/10/03,08:47:02,9.487679E+01,8.590467E+01,9.500324E+01,1.393969E+02,7.555447E+01,1206,1345,1520,2,8,2
31179,2026/10/03,08:48:02,9.487679E+01,8.721790E+01,9.500324E+01,2.333009E+02,7.536478E+01,1207,1345,1521,2,8,2
31180,2026/10/03,08:49:02,9.484436E+01,8.875487E+01,9.500324E+01,1.326848E+02,7.551070E+01,1209,1345,1523,2,8,2
31181,2026/10/03,08:50:02,9.487679E+01,8.994164E+01,9.500324E+01,9.808690E+01,7.488326E+01,1211,1345,1524,16,8,16
31182,2026/10/03,08:51:02,9.487679E+01,8.933204E+01,9.497082E+01,1.217899E+02,7.551070E+01,1211,1345,1524,16,8,16
31183,2026/10/03,08:52:02,9.484436E+01,8.869326E+01,9.500324E+01,1.211414E+02,7.421206E+01,1211,1345,1524,16,8,16
31184,2026/10/03,08:53:02,9.484436E+01,8.805124E+01,9.500324E+01,1.547990E+02,7.551070E+01,1211,1345,1524,16,8,16
31185,2026/10/03,08:54:02,9.484436E+01,8.731518E+01,9.497082E+01,1.198768E+02,7.531615E+01,1211,1345,1524,16,8,16
31186,2026/10/03,08:55:02,9.484436E+01,8.667316E+01,9.497082E+01,1.195525E+02,7.498055E+01,1211,1345,1524,16,8,16
31187,2026/10/03,08:56:02,9.487679E+01,8.603113E+01,9.500324E+01,1.221141E+02,7.502918E+01,1211,1345,1524,16,8,16
31188,2026/10/03,08:57:02,9.484436E+01,8.529507E+01,9.500324E+01,1.419585E+02,7.483463E+01,1211,1345,1524,16,8,16
31189,2026/10/03,08:58:02,9.484436E+01,8.507134E+01,9.500324E+01,1.410182E+02,7.502918E+01,1211,1345,1525,16,8,2
31190,2026/10/03,08:59:02,9.487679E+01,8.558366E+01,9.497082E+01,1.429313E+02,7.454766E+01,1211,1345,1527,16,8,2
31191,2026/10/03,09:00:02,9.484436E+01,8.580740E+01,9.500324E+01,2.333009E+02,7.565175E+01,1211,1345,1529,16,8,2
31192,2026/10/03,09:01:02,9.487679E+01,8.420558E+01,9.500324E+01,5.700389E+02,7.546206E+01,1211,1345,1530,16,8,2
31193,2026/10/03,09:02:02,9.484436E+01,8.276265E+01,9.497082E+01,2.121271E+02,8.377431E+01,1211,1345,1532,16,8,2
31194,2026/10/03,09:03:02,9.487679E+01,8.302205E+01,9.500324E+01,1.195525E+02,7.512159E+01,1211,1345,1534,16,8,2
31195,2026/10/03,09:04:02,9.487679E+01,8.356680E+01,9.500324E+01,2.239948E+02,7.377918E+01,1211,1345,1535,16,8,2
31196,2026/10/03,09:05:02,9.484436E+01,8.356680E+01,9.497082E+01,2.419261E+02,7.507782E+01,1211,1345,1537,16,8,2
31197,2026/10/03,09:06:02,9.487679E+01,8.359599E+01,9.500324E+01,1.432555E+02,7.560311E+01,1211,1345,1539,16,8,2
31198,2026/10/03,09:07:02,9.484436E+01,8.414073E+01,9.500324E+01,1.573606E+02,7.493191E+01,1211,1345,1541,16,8,2
31199,2026/10/03,09:08:02,9.484436E+01,8.465305E+01,9.497082E+01,1.557393E+02,6.661478E+01,1211,1345,1542,16,8,2
31200,2026/10/03,09:09:02,9.487679E+01,8.330740E+01,9.500324E+01,5.168612E+02,7.521887E+01,1211,1345,1544,16,8,2
31201,2026/10/03,09:10:02,9.487679E+01,8.244488E+01,9.497082E+01,2.092413E+02,7.800584E+01,1211,1345,1546,16,8,2
31202,2026/10/03,09:11:02,9.487679E+01,8.257134E+01,9.497082E+01,2.015564E+02,7.445039E+01,1211,1345,1548,16,8,2
31203,2026/10/03,09:12:02,9.487679E+01,8.273347E+01,9.500324E+01,1.980545E+02,7.459630E+01,1211,1345,1549,16,8,2
31204,2026/10/03,09:13:02,9.487679E+01,8.276265E+01,9.500324E+01,2.726978E+02,7.324902E+01,1211,1345,1551,16,8,2
31205,2026/10/03,09:14:02,9.490921E+01,8.238003E+01,9.500324E+01,3.053826E+02,7.517023E+01,1211,1345,1553,16,8,2
31206,2026/10/03,09:15:02,9.487679E+01,8.209145E+01,9.497082E+01,2.089494E+02,7.646887E+01,1211,1345,1554,16,8,2
31207,2026/10/03,09:16:02,9.487679E+01,8.084306E+01,9.497082E+01,6.946823E+02,7.079766E+01,1211,1345,1556,16,8,2
31208,2026/10/03,09:17:02,9.487679E+01,7.888781E+01,9.497082E+01,6.036641E+02,7.517023E+01,1211,1345,1558,16,8,2
31209,2026/10/03,09:18:02,9.490921E+01,7.773347E+01,9.500324E+01,3.034695E+02,7.671206E+01,1211,1345,1560,16,8,2
31210,2026/10/03,09:19:02,9.484436E+01,7.735085E+01,9.500324E+01,3.018483E+02,7.483463E+01,1211,1345,1561,16,8,2
31211,2026/10/03,09:20:02,9.484436E+01,7.702983E+01,9.500324E+01,2.973735E+02,7.488326E+01,1211,1345,1563,16,8,2
31212,2026/10/03,09:21:02,9.487679E+01,7.664397E+01,9.497082E+01,3.271725E+02,7.430933E+01,1211,1345,1565,16,8,2
31213,2026/10/03,09:22:02,9.484436E+01,7.622893E+01,9.497082E+01,3.204280E+02,7.435311E+01,1211,1345,1567,16,8,2
31214,2026/10/03,09:23:02,9.487679E+01,7.568418E+01,9.500324E+01,3.156291E+02,7.454766E+01,1211,1345,1568,16,8,2
31215,2026/10/03,09:24:02,9.487679E+01,7.449741E+01,9.497082E+01,6.539883E+02,7.017509E+01,1211,1345,1570,16,8,2
31216,2026/10/03,09:25:02,9.487679E+01,7.225357E+01,9.497082E+01,6.802529E+02,7.498055E+01,1211,1345,1572,16,8,2
31217,2026/10/03,09:26:02,9.487679E+01,7.010701E+01,9.500324E+01,4.598249E+02,8.218871E+01,1211,1345,1573,16,8,2
31218,2026/10/03,09:27:02,9.487679E+01,6.988327E+01,9.497082E+01,4.345007E+02,7.483463E+01,1212,1345,1575,2,8,2
31219,2026/10/03,09:28:02,9.487679E+01,6.998055E+01,9.497082E+01,4.104734E+02,7.570039E+01,1214,1345,1577,2,8,2
31220,2026/10/03,09:29:02,9.487679E+01,7.010701E+01,9.500324E+01,4.123865E+02,7.459630E+01,1216,1345,1579,2,8,2
31221,2026/10/03,09:30:02,9.484436E+01,7.023671E+01,9.500324E+01,4.098249E+02,7.546206E+01,1217,1345,1580,2,8,2
31222,2026/10/03,09:31:02,9.484436E+01,7.033398E+01,9.500324E+01,4.178340E+02,7.517023E+01,1219,1345,1582,2,8,2
31223,2026/10/03,09:32:02,9.487679E+01,7.033398E+01,9.500324E+01,4.534047E+02,7.440175E+01,1221,1345,1584,2,8,2
31224,2026/10/03,09:33:02,9.487679E+01,6.937095E+01,9.497082E+01,6.757782E+02,7.449902E+01,1223,1345,1585,2,8,2
31225,2026/10/03,09:34:02,9.487679E+01,6.818418E+01,9.500324E+01,6.700065E+02,7.521887E+01,1225,1345,1587,2,8,2
31226,2026/10/03,09:35:02,9.484436E+01,6.821661E+01,9.497082E+01,3.710765E+02,7.541342E+01,1227,1345,1589,2,8,2
31227,2026/10/03,09:36:02,9.484436E+01,6.857004E+01,9.500324E+01,3.723411E+02,7.541342E+01,1228,1345,1590,2,8,2
31228,2026/10/03,09:37:02,9.484436E+01,6.860247E+01,9.497082E+01,5.460117E+02,7.176070E+01,1230,1345,1592,2,8,2
31229,2026/10/03,09:38:02,9.487679E+01,6.802529E+01,9.500324E+01,5.569066E+02,7.392023E+01,1232,1345,1594,2,8,2
31230,2026/10/03,09:39:02,9.487679E+01,6.728924E+01,9.497082E+01,5.838197E+02,7.526751E+01,1234,1345,1595,2,8,2
31231,2026/10/03,09:40:02,9.487679E+01,6.680934E+01,9.497082E+01,7.046044E+02,6.623055E+01,1236,1345,1597,2,8,2
31232,2026/10/03,09:41:02,9.487679E+01,6.546368E+01,9.500324E+01,6.863489E+02,7.536478E+01,1237,1345,1599,2,8,2
31233,2026/10/03,09:42:02,9.484436E+01,6.453307E+01,9.497082E+01,3.886835E+02,8.281615E+01,1239,1345,1601,2,8,2
31234,2026/10/03,09:43:02,9.487679E+01,6.485409E+01,9.500324E+01,3.640078E+02,7.536478E+01,1241,1345,1602,2,8,2
31235,2026/10/03,09:44:02,9.487679E+01,6.520428E+01,9.497082E+01,3.656291E+02,7.541342E+01,1243,1345,1604,2,8,2
31236,2026/10/03,09:45:02,9.487679E+01,6.562257E+01,9.500324E+01,3.390078E+02,7.483463E+01,1245,1345,1606,2,8,2
31237,2026/10/03,09:46:02,9.487679E+01,6.610247E+01,9.500324E+01,3.694553E+02,7.526751E+01,1247,1345,1607,2,8,2
31238,2026/10/03,09:47:02,9.487679E+01,6.645590E+01,9.500324E+01,3.707523E+02,7.502918E+01,1248,1345,1609,2,8,2
31239,2026/10/03,09:48:02,9.487679E+01,6.626460E+01,9.497082E+01,6.536641E+02,7.094358E+01,1250,1345,1611,2,8,2
31240,2026/10/03,09:49:02,9.487679E+01,6.507782E+01,9.497082E+01,6.674449E+02,7.536478E+01,1252,1345,1612,2,8,2
31241,2026/10/03,09:50:02,9.487679E+01,6.459792E+01,9.497082E+01,3.649806E+02,7.728599E+01,1254,1345,1614,2,8,2
31242,2026/10/03,09:51:02,9.487679E+01,6.491894E+01,9.497082E+01,4.255188E+02,7.454766E+01,1256,1345,1616,2,8,2
31243,2026/10/03,09:52:02,9.487679E+01,6.520428E+01,9.497082E+01,3.822633E+02,7.502918E+01,1257,1345,1618,2,8,2
31244,2026/10/03,09:53:02,9.487679E+01,6.549287E+01,9.497082E+01,3.992542E+02,7.531615E+01,1259,1345,1619,2,8,2
31245,2026/10/03,09:54:02,9.487679E+01,6.571985E+01,9.497082E+01,3.857977E+02,7.488326E+01,1261,1345,1621,2,8,2
31246,2026/10/03,09:55:02,9.487679E+01,6.607004E+01,9.497082E+01,3.633593E+02,7.560311E+01,1263,1345,1623,2,8,2
31247,2026/10/03,09:56:02,9.484436E+01,6.584631E+01,9.500324E+01,6.511025E+02,7.084630E+01,1265,1345,1624,2,8,2
31248,2026/10/03,09:57:02,9.490921E+01,6.469196E+01,9.497082E+01,6.667964E+02,7.560311E+01,1267,1345,1626,2,8,2
31249,2026/10/03,09:58:02,9.487679E+01,6.417964E+01,9.497082E+01,3.646563E+02,7.733463E+01,1268,1345,1628,2,8,2
31250,2026/10/03,09:59:02,9.487679E+01,6.443580E+01,9.500324E+01,4.005512E+02,7.464494E+01,1270,1345,1629,2,8,2
31251,2026/10/03,10:00:02,9.487679E+01,6.475681E+01,9.500324E+01,3.672179E+02,7.531615E+01,1272,1345,1631,2,8,2
31252,2026/10/03,10:01:02,9.484436E+01,6.539883E+01,9.500324E+01,2.464332E+02,7.579766E+01,1274,1345,1633,2,8,2
31253,2026/10/03,10:02:02,9.487679E+01,6.639105E+01,9.500324E+01,2.464332E+02,7.401751E+01,1276,1345,1634,2,8,2
31254,2026/10/03,10:03:02,9.487679E+01,6.735409E+01,9.500324E+01,2.464332E+02,7.570039E+01,1277,1345,1636,2,8,2
31255,2026/10/03,10:04:02,9.484436E+01,6.824903E+01,9.500324E+01,4.095007E+02,6.224221E+01,1279,1345,1638,2,8,2
31256,2026/10/03,10:05:02,9.487679E+01,6.735409E+01,9.497082E+01,6.184177E+02,7.498055E+01,1281,1345,1640,2,8,2
31257,2026/10/03,10:06:02,9.484436E+01,6.674449E+01,9.500324E+01,3.287614E+02,8.257295E+01,1283,1345,1641,2,8,2
31258,2026/10/03,10:07:02,9.484436E+01,6.757782E+01,9.500324E+01,2.900130E+02,7.584630E+01,1285,1345,1643,2,8,2
31259,2026/10/03,10:08:02,9.484436E+01,6.841116E+01,9.497082E+01,2.630999E+02,7.546206E+01,1287,1345,1645,2,8,2
31260,2026/10/03,10:09:02,9.484436E+01,6.917964E+01,9.497082E+01,3.024968E+02,7.512159E+01,1288,1345,1646,2,8,2
31261,2026/10/03,10:10:02,9.484436E+01,6.994812E+01,9.500324E+01,2.480220E+02,7.589494E+01,1290,1345,1648,2,8,2
31262,2026/10/03,10:11:02,9.484436E+01,7.078146E+01,9.500324E+01,2.848573E+02,7.488326E+01,1292,1345,1650,2,8,2
31263,2026/10/03,10:12:02,9.487679E+01,7.180610E+01,9.500324E+01,2.163100E+02,7.517023E+01,1294,1345,1651,2,8,2
31264,2026/10/03,10:13:02,9.487679E+01,7.292802E+01,9.497082E+01,2.115110E+02,7.502918E+01,1296,1345,1653,2,8,2
31265,2026/10/03,10:14:02,9.487679E+01,7.302529E+01,9.500324E+01,5.652400E+02,7.324902E+01,1297,1345,1655,2,8,2
31266,2026/10/03,10:15:02,9.487679E+01,7.235085E+01,9.497082E+01,5.706874E+02,7.483463E+01,1299,1345,1656,2,8,2
31267,2026/10/03,10:16:02,9.487679E+01,7.292802E+01,9.497082E+01,2.006161E+02,7.551070E+01,1301,1345,1658,2,8,2
31268,2026/10/03,10:17:02,9.484436E+01,7.404993E+01,9.497082E+01,2.390402E+02,7.411478E+01,1303,1345,1660,2,8,2
31269,2026/10/03,10:18:02,9.484436E+01,7.500973E+01,9.500324E+01,2.537938E+02,7.464494E+01,1305,1345,1662,2,8,2
31270,2026/10/03,10:19:02,9.487679E+01,7.600519E+01,9.500324E+01,2.483463E+02,7.478599E+01,1306,1345,1663,2,8,2
31271,2026/10/03,10:20:02,9.487679E+01,7.696498E+01,9.497082E+01,2.230220E+02,7.531615E+01,1308,1345,1665,2,8,2
31272,2026/10/03,10:21:02,9.487679E+01,7.795720E+01,9.500324E+01,2.400130E+02,7.493191E+01,1310,1345,1667,2,8,2
31273,2026/10/03,10:22:02,9.484436E+01,7.911155E+01,9.500324E+01,2.089494E+02,7.584630E+01,1312,1345,1668,2,8,2
31274,2026/10/03,10:23:02,9.487679E+01,8.032750E+01,9.500324E+01,2.018807E+02,7.517023E+01,1314,1345,1670,2,8,2
31275,2026/10/03,10:24:02,9.487679E+01,8.151427E+01,9.497082E+01,2.015564E+02,7.512159E+01,1316,1345,1672,2,8,2
31276,2026/10/03,10:25:02,9.487679E+01,8.270104E+01,9.497082E+01,1.490272E+02,7.502918E+01,1317,1345,1673,2,8,2
31277,2026/10/03,10:26:02,9.484436E+01,8.423801E+01,9.500324E+01,1.179313E+02,7.541342E+01,1319,1345,1675,2,8,2
31278,2026/10/03,10:27:02,9.487679E+01,8.590467E+01,9.497082E+01,1.160182E+02,7.396887E+01,1321,1345,1677,2,8,2
31279,2026/10/03,10:28:02,9.484436E+01,8.750648E+01,9.500324E+01,1.272374E+02,7.387646E+01,1323,1345,1679,2,8,2
31280,2026/10/03,10:29:02,9.487679E+01,8.914073E+01,9.500324E+01,1.156939E+02,7.570039E+01,1325,1345,1680,2,8,2
31281,2026/10/03,10:30:02,9.487679E+01,8.955578E+01,9.500324E+01,5.062581E+02,6.541342E+01,1326,1345,1681,16,8,16
31282,2026/10/03,10:31:02,9.484436E+01,8.664073E+01,9.497082E+01,6.023995E+02,7.493191E+01,1326,1345,1681,16,8,16
31283,2026/10/03,10:32:02,9.484436E+01,8.516862E+01,9.500324E+01,1.435798E+02,7.551070E+01,1326,1345,1681,16,8,16
31284,2026/10/03,10:33:02,9.484436E+01,8.519780E+01,9.500324E+01,1.374838E+02,7.396887E+01,1326,1345,1682,16,8,2
31285,2026/10/03,10:34:02,9.487679E+01,8.577497E+01,9.497082E+01,1.224384E+02,7.329766E+01,1326,1345,1684,16,8,2
31286,2026/10/03,10:35:02,9.481194E+01,8.641699E+01,9.500324E+01,8.719196E+01,7.536478E+01,1326,1345,1686,16,8,2
31287,2026/10/03,10:36:02,9.487679E+01,8.708820E+01,9.497082E+01,9.743839E+01,7.411478E+01,1326,1345,1688,16,8,2
31288,2026/10/03,10:37:02,9.487679E+01,8.779507E+01,9.497082E+01,1.362192E+02,7.488326E+01,1326,1345,1689,16,8,2
31289,2026/10/03,10:38:02,9.487679E+01,8.833982E+01,9.497082E+01,1.015888E+02,7.531615E+01,1326,1345,1691,16,8,2
31290,2026/10/03,10:39:02,9.487679E+01,8.894942E+01,9.497082E+01,1.250000E+02,7.517023E+01,1326,1345,1693,16,8,2
31291,2026/10/03,10:40:02,9.487679E+01,8.949416E+01,9.500324E+01,1.307717E+02,7.507782E+01,1326,1345,1694,16,8,2
31292,2026/10/03,10:41:02,9.487679E+01,8.997406E+01,9.497082E+01,1.426070E+02,7.488326E+01,1326,1345,1696,16,8,16
31293,2026/10/03,10:42:02,9.484436E+01,8.923801E+01,9.500324E+01,1.304475E+02,7.521887E+01,1326,1345,1696,16,8,16
31294,2026/10/03,10:43:02,9.487679E+01,8.853113E+01,9.500324E+01,1.294747E+02,7.498055E+01,1326,1345,1696,16,8,16
31295,2026/10/03,10:44:02,9.487679E+01,8.779507E+01,9.500324E+01,1.483787E+02,7.579766E+01,1326,1345,1696,16,8,16
31296,2026/10/03,10:45:02,9.487679E+01,8.702659E+01,9.497082E+01,1.509403E+02,7.469358E+01,1326,1345,1696,16,8,16
31297,2026/10/03,10:46:02,9.487679E+01,8.619326E+01,9.500324E+01,1.487030E+02,7.454766E+01,1326,1345,1696,16,8,16
31298,2026/10/03,10:47:02,9.487679E+01,8.539235E+01,9.500324E+01,1.820363E+02,7.401751E+01,1326,1345,1696,16,8,16
31299,2026/10/03,10:48:02,9.487679E+01,8.507134E+01,9.500324E+01,1.310636E+02,7.613326E+01,1326,1345,1697,16,8,2
31300,2026/10/03,10:49:02,9.484436E+01,8.551881E+01,9.500324E+01,1.435798E+02,7.502918E+01,1326,1345,1699,16,8,2
31301,2026/10/03,10:50:02,9.490921E+01,8.596952E+01,9.500324E+01,2.307393E+02,7.396887E+01,1326,1345,1700,16,8,2
31302,2026/10/03,10:51:02,9.484436E+01,8.449416E+01,9.500324E+01,5.834955E+02,7.488326E+01,1326,1345,1702,16,8,2
31303,2026/10/03,10:52:02,9.490921E+01,8.263619E+01,9.497082E+01,6.068742E+02,7.291342E+01,1326,1345,1704,16,8,2
31304,2026/10/03,10:53:02,9.487679E+01,8.250648E+01,9.500324E+01,2.400130E+02,7.536478E+01,1326,1345,1705,16,8,2
31305,2026/10/03,10:54:02,9.484436E+01,8.247730E+01,9.497082E+01,2.428988E+02,7.440175E+01,1326,1345,1707,16,8,2
31306,2026/10/03,10:55:02,9.484436E+01,8.231518E+01,9.497082E+01,2.393645E+02,7.546206E+01,1326,1345,1709,16,8,2
31307,2026/10/03,10:56:02,9.487679E+01,8.225033E+01,9.497082E+01,2.371271E+02,7.536478E+01,1326,1345,1711,16,8,2
31308,2026/10/03,10:57:02,9.484436E+01,8.215630E+01,9.497082E+01,2.839170E+02,7.430933E+01,1326,1345,1712,16,8,2
31309,2026/10/03,10:58:02,9.484436E+01,8.202659E+01,9.500324E+01,2.560311E+02,7.502918E+01,1326,1345,1714,16,8,2
31310,2026/10/03,10:59:02,9.484436E+01,8.100195E+01,9.500324E+01,5.927692E+02,7.291342E+01,1326,1345,1716,16,8,2
31311,2026/10/03,11:00:02,9.484436E+01,7.901427E+01,9.500324E+01,6.091116E+02,7.473735E+01,1326,1345,1718,16,8,2
31312,2026/10/03,11:01:02,9.484436E+01,7.827821E+01,9.500324E+01,2.563554E+02,7.632782E+01,1326,1345,1719,16,8,2
31313,2026/10/03,11:02:02,9.490921E+01,7.824579E+01,9.500324E+01,2.416018E+02,7.498055E+01,1326,1345,1721,16,8,2
31314,2026/10/03,11:03:02,9.484436E+01,7.805447E+01,9.497082E+01,2.714008E+02,7.459630E+01,1326,1345,1723,16,8,2
31315,2026/10/03,11:04:02,9.484436E+01,7.783074E+01,9.500324E+01,2.771725E+02,7.570039E+01,1326,1345,1724,16,8,2
31316,2026/10/03,11:05:02,9.484436E+01,7.773347E+01,9.497082E+01,2.406615E+02,7.488326E+01,1326,1345,1726,16,8,2
31317,2026/10/03,11:06:02,9.487679E+01,7.770104E+01,9.497082E+01,2.428988E+02,7.502918E+01,1326,1345,1728,16,8,2
31318,2026/10/03,11:07:02,9.484436E+01,7.718872E+01,9.500324E+01,5.908560E+02,7.051070E+01,1326,1345,1730,16,8,2
31319,2026/10/03,11:08:02,9.484436E+01,7.533074E+01,9.500324E+01,5.870298E+02,7.551070E+01,1326,1345,1731,16,8,2
31320,2026/10/03,11:09:02,9.487679E+01,7.427367E+01,9.500324E+01,2.220817E+02,7.892023E+01,1326,1345,1733,16,8,2
31321,2026/10/03,11:10:02,9.487679E+01,7.430610E+01,9.500324E+01,2.582685E+02,7.512159E+01,1326,1345,1735,16,8,2
31322,2026/10/03,11:11:02,9.484436E+01,7.401751E+01,9.497082E+01,2.874514E+02,7.570039E+01,1326,1345,1736,16,8,2
31323,2026/10/03,11:12:02,9.487679E+01,7.388781E+01,9.500324E+01,2.585927E+02,7.426070E+01,1326,1345,1738,16,8,2
31324,2026/10/03,11:13:02,9.484436E+01,7.372893E+01,9.500324E+01,2.717250E+02,7.507782E+01,1326,1345,1740,16,8,2
31325,2026/10/03,11:14:02,9.484436E+01,7.359923E+01,9.497082E+01,2.880674E+02,7.459630E+01,1326,1345,1742,16,8,2
31326,2026/10/03,11:15:02,9.487679E+01,7.350519E+01,9.500324E+01,2.352140E+02,7.502918E+01,1326,1345,1743,16,8,2
31327,2026/10/03,11:16:02,9.487679E+01,7.183852E+01,9.500324E+01,6.020753E+02,7.320039E+01,1326,1345,1745,16,8,2
31328,2026/10/03,11:17:02,9.484436E+01,7.007458E+01,9.497082E+01,2.589170E+02,8.607977E+01,1326,1345,1747,16,8,2
31329,2026/10/03,11:18:02,9.487679E+01,7.007458E+01,9.500324E+01,2.092413E+02,7.498055E+01,1326,1345,1749,16,8,2
31330,2026/10/03,11:19:02,9.487679E+01,7.017186E+01,9.500324E+01,2.137484E+02,7.498055E+01,1326,1345,1750,16,8,2
31331,2026/10/03,11:20:02,9.484436E+01,7.026913E+01,9.500324E+01,2.127756E+02,7.498055E+01,1326,1345,1752,16,8,2
31332,2026/10/03,11:21:02,9.487679E+01,7.030156E+01,9.500324E+01,2.829442E+02,7.536478E+01,1326,1345,1754,16,8,2
31333,2026/10/03,11:22:02,9.487679E+01,7.023671E+01,9.497082E+01,2.063878E+02,7.517023E+01,1326,1345,1755,16,8,2
31334,2026/10/03,11:23:02,9.484436E+01,7.036317E+01,9.500324E+01,2.050908E+02,7.531615E+01,1326,1345,1757,16,8,2
31335,2026/10/03,11:24:02,9.487679E+01,6.946822E+01,9.500324E+01,6.049611E+02,7.339494E+01,1327,1345,1759,2,8,2
31336,2026/10/03,11:25:02,9.487679E+01,6.860247E+01,9.497082E+01,3.733139E+02,8.968871E+01,1328,1345,1761,2,8,2
31337,2026/10/03,11:26:02,9.487679E+01,6.959469E+01,9.500324E+01,2.509079E+02,7.584630E+01,1330,1345,1762,2,8,2
31338,2026/10/03,11:27:02,9.484436E+01,7.055772E+01,9.500324E+01,2.522049E+02,7.426070E+01,1332,1345,1764,2,8,2
31339,2026/10/03,11:28:02,9.487679E+01,7.145266E+01,9.500324E+01,2.435473E+02,7.498055E+01,1334,1345,1766,2,8,2
31340,2026/10/03,11:29:02,9.487679E+01,7.244812E+01,9.500324E+01,2.537938E+02,7.574902E+01,1336,1345,1767,2,8,2
31341,2026/10/03,11:30:02,9.487679E+01,7.347276E+01,9.500324E+01,2.339170E+02,7.507782E+01,1337,1345,1769,2,8,2
31342,2026/10/03,11:31:02,9.487679E+01,7.452983E+01,9.497082E+01,2.335927E+02,7.349222E+01,1339,1345,1771,2,8,2
31343,2026/10/03,11:32:02,9.487679E+01,7.395266E+01,9.500324E+01,5.578470E+02,7.512159E+01,1341,1345,1772,2,8,2
31344,2026/10/03,11:33:02,9.484436E+01,7.344034E+01,9.500324E+01,2.550908E+02,8.353599E+01,1343,1345,1774,2,8,2
31345,2026/10/03,11:34:02,9.484436E+01,7.452983E+01,9.500324E+01,2.073282E+02,7.555447E+01,1345,1345,1776,2,8,2
31346,2026/10/03,11:35:02,9.487679E+01,7.568418E+01,9.497082E+01,2.070039E+02,7.493191E+01,1347,1345,1777,2,8,2
31347,2026/10/03,11:36:02,9.487679E+01,7.680610E+01,9.497082E+01,2.473736E+02,7.464494E+01,1348,1345,1779,2,8,2
31348,2026/10/03,11:37:02,9.490921E+01,7.789559E+01,9.497082E+01,2.037938E+02,7.555447E+01,1350,1345,1781,2,8,2
31349,2026/10/03,11:38:02,9.484436E+01,7.904669E+01,9.500324E+01,2.236706E+02,7.521887E+01,1352,1345,1782,2,8,2
31350,2026/10/03,11:39:02,9.484436E+01,8.016862E+01,9.500324E+01,2.752594E+02,6.517509E+01,1354,1345,1784,2,8,2
31351,2026/10/03,11:40:02,9.487679E+01,7.946498E+01,9.497082E+01,5.767510E+02,7.507782E+01,1356,1345,1786,2,8,2
31352,2026/10/03,11:41:02,9.484436E+01,7.911155E+01,9.497082E+01,2.611544E+02,8.074902E+01,1357,1345,1788,2,8,2
31353,2026/10/03,11:42:02,9.484436E+01,8.007134E+01,9.497082E+01,2.730221E+02,7.464494E+01,1359,1345,1789,2,8,2
31354,2026/10/03,11:43:02,9.484436E+01,8.087225E+01,9.500324E+01,2.736706E+02,7.507782E+01,1361,1345,1791,2,8,2
31355,2026/10/03,11:44:02,9.484436E+01,8.193256E+01,9.497082E+01,2.355383E+02,7.536478E+01,1363,1345,1793,2,8,2
31356,2026/10/03,11:45:02,9.487679E+01,8.292477E+01,9.497082E+01,2.486706E+02,7.498055E+01,1365,1345,1794,2,8,2
31357,2026/10/03,11:46:02,9.487679E+01,8.394942E+01,9.500324E+01,2.310311E+02,7.507782E+01,1367,1345,1796,2,8,2
31358,2026/10/03,11:47:02,9.484436E+01,8.500648E+01,9.497082E+01,2.304151E+02,7.551070E+01,1368,1345,1798,2,8,2
31359,2026/10/03,11:48:02,9.487679E+01,8.455902E+01,9.500324E+01,5.572309E+02,7.469358E+01,1370,1345,1799,2,8,2
31360,2026/10/03,11:49:02,9.487679E+01,8.427043E+01,9.497082E+01,2.102140E+02,8.214008E+01,1372,1345,1801,2,8,2
31361,2026/10/03,11:50:02,9.484436E+01,8.539235E+01,9.497082E+01,2.060636E+02,7.541342E+01,1374,1345,1803,2,8,2
31362,2026/10/03,11:51:02,9.484436E+01,8.641699E+01,9.500324E+01,2.618029E+02,7.507782E+01,1376,1345,1804,2,8,2
31363,2026/10/03,11:52:02,9.484436E+01,8.753891E+01,9.500324E+01,2.239948E+02,7.459630E+01,1377,1345,1806,2,8,2
31364,2026/10/03,11:53:02,9.487679E+01,8.853113E+01,9.500324E+01,2.640402E+02,7.502918E+01,1379,1345,1808,2,8,2
31365,2026/10/03,11:54:02,9.487679E+01,8.952335E+01,9.497082E+01,2.294423E+02,7.589494E+01,1381,1345,1810,2,8,2
31366,2026/10/03,11:55:02,9.487679E+01,8.949416E+01,9.497082E+01,2.095655E+02,7.464494E+01,1382,1345,1810,16,8,16
31367,2026/10/03,11:56:02,9.490921E+01,8.833982E+01,9.497082E+01,2.191959E+02,7.521887E+01,1382,1345,1810,16,8,16
31368,2026/10/03,11:57:02,9.487679E+01,8.705902E+01,9.500324E+01,2.669261E+02,7.473735E+01,1382,1345,1810,16,8,16
31369,2026/10/03,11:58:02,9.487679E+01,8.577497E+01,9.497082E+01,2.329767E+02,7.502918E+01,1382,1345,1810,16,8,16
31370,2026/10/03,11:59:02,9.484436E+01,8.481518E+01,9.500324E+01,2.281453E+02,7.526751E+01,1382,1345,1811,16,8,2
31371,2026/10/03,12:00:02,9.490921E+01,8.500648E+01,9.497082E+01,1.227626E+02,7.565175E+01,1382,1345,1812,16,8,2
31372,2026/10/03,12:01:02,9.484436E+01,8.519780E+01,9.500324E+01,5.114138E+02,6.517509E+01,1382,1345,1814,16,8,2
31373,2026/10/03,12:02:02,9.487679E+01,8.356680E+01,9.500324E+01,5.527238E+02,7.488326E+01,1382,1345,1816,16,8,2
31374,2026/10/03,12:03:02,9.484436E+01,8.298962E+01,9.500324E+01,1.281777E+02,7.714494E+01,1382,1345,1818,16,8,2
31375,2026/10/03,12:04:02,9.487679E+01,8.356680E+01,9.497082E+01,1.477302E+02,7.526751E+01,1382,1345,1819,16,8,2
31376,2026/10/03,12:05:02,9.487679E+01,8.394942E+01,9.497082E+01,1.522374E+02,7.526751E+01,1382,1345,1821,16,8,2
31377,2026/10/03,12:06:02,9.484436E+01,8.439689E+01,9.500324E+01,1.467899E+02,7.526751E+01,1382,1345,1823,16,8,2
31378,2026/10/03,12:07:02,9.484436E+01,8.484760E+01,9.500324E+01,1.378080E+02,7.536478E+01,1382,1345,1825,16,8,2
31379,2026/10/03,12:08:02,9.484436E+01,8.535992E+01,9.500324E+01,1.634241E+02,7.373055E+01,1382,1345,1826,16,8,2
31380,2026/10/03,12:09:02,9.490921E+01,8.558366E+01,9.500324E+01,4.787289E+02,7.041342E+01,1382,1345,1828,16,8,2
31381,2026/10/03,12:10:02,9.487679E+01,8.420558E+01,9.500324E+01,4.956874E+02,7.454766E+01,1382,1345,1830,16,8,2
31382,2026/10/03,12:11:02,9.484436E+01,8.417316E+01,9.500324E+01,1.371595E+02,7.512159E+01,1382,1345,1831,16,8,2
31383,2026/10/03,12:12:02,9.484436E+01,8.462387E+01,9.497082E+01,1.403697E+02,7.541342E+01,1382,1345,1833,16,8,2
31384,2026/10/03,12:13:02,9.487679E+01,8.516862E+01,9.500324E+01,9.776265E+01,7.344358E+01,1382,1345,1835,16,8,2
31385,2026/10/03,12:14:02,9.484436E+01,8.577497E+01,9.497082E+01,1.454929E+02,7.565175E+01,1382,1345,1837,16,8,2
31386,2026/10/03,12:15:02,9.484436E+01,8.635214E+01,9.497082E+01,1.246758E+02,7.574902E+01,1382,1345,1838,16,8,2
31387,2026/10/03,12:16:02,9.487679E+01,8.686446E+01,9.500324E+01,1.304475E+02,7.334630E+01,1382,1345,1840,16,8,2
31388,2026/10/03,12:17:02,9.484436E+01,8.568094E+01,9.500324E+01,5.594683E+02,7.233463E+01,1382,1345,1842,16,8,2
31389,2026/10/03,12:18:02,9.487679E+01,8.455902E+01,9.497082E+01,1.531777E+02,8.113326E+01,1382,1345,1843,16,8,2
31390,2026/10/03,12:19:02,9.487679E+01,8.497406E+01,9.497082E+01,1.576848E+02,7.531615E+01,1382,1345,1845,16,8,2
31391,2026/10/03,12:20:02,9.484436E+01,8.542477E+01,9.497082E+01,1.483787E+02,7.536478E+01,1382,1345,1847,16,8,2
31392,2026/10/03,12:21:02,9.484436E+01,8.587225E+01,9.497082E+01,1.403697E+02,7.526751E+01,1382,1345,1849,16,8,2
31393,2026/10/03,12:22:02,9.484436E+01,8.644942E+01,9.500324E+01,1.246758E+02,7.416342E+01,1382,1345,1850,16,8,2
31394,2026/10/03,12:23:02,9.487679E+01,8.696174E+01,9.500324E+01,1.387808E+02,7.531615E+01,1382,1345,1852,16,8,2
31395,2026/10/03,12:24:02,9.487679E+01,8.696174E+01,9.500324E+01,4.847925E+02,7.161478E+01,1382,1345,1854,16,8,2
31396,2026/10/03,12:25:02,9.487679E+01,8.561609E+01,9.497082E+01,5.101167E+02,7.334630E+01,1382,1345,1855,16,8,2
31397,2026/10/03,12:26:02,9.487679E+01,8.583982E+01,9.500324E+01,1.217899E+02,7.507782E+01,1382,1345,1857,16,8,2
31398,2026/10/03,12:27:02,9.487679E+01,8.651427E+01,9.500324E+01,9.935149E+01,7.593871E+01,1382,1345,1859,16,8,2
31399,2026/10/03,12:28:02,9.484436E+01,8.692931E+01,9.500324E+01,2.896887E+02,7.440175E+01,1382,1345,1861,16,8,2
31400,2026/10/03,12:29:02,9.484436E+01,8.660831E+01,9.500324E+01,3.072957E+02,7.478599E+01,1382,1345,1862,16,8,2
31401,2026/10/03,12:30:02,9.487679E+01,8.696174E+01,9.497082E+01,1.634241E+02,7.521887E+01,1382,1345,1864,16,8,2
31402,2026/10/03,12:31:02,9.484436E+01,8.712063E+01,9.497082E+01,5.088521E+02,6.752918E+01,1382,1345,1866,16,8,2
31403,2026/10/03,12:32:02,9.487679E+01,8.558366E+01,9.500324E+01,5.383268E+02,7.392023E+01,1382,1345,1868,16,8,2
31404,2026/10/03,12:33:02,9.487679E+01,8.442931E+01,9.500324E+01,1.807393E+02,7.925584E+01,1382,1345,1869,16,8,2
31405,2026/10/03,12:34:02,9.487679E+01,8.488003E+01,9.497082E+01,1.493515E+02,7.536478E+01,1382,1345,1871,16,8,2
31406,2026/10/03,12:35:02,9.487679E+01,8.539235E+01,9.500324E+01,1.201686E+02,7.584630E+01,1382,1345,1873,16,8,2
31407,2026/10/03,12:36:02,9.487679E+01,8.599870E+01,9.500324E+01,1.217899E+02,7.555447E+01,1382,1345,1874,16,8,2
31408,2026/10/03,12:37:02,9.484436E+01,8.657588E+01,9.500324E+01,9.581712E+01,7.368191E+01,1382,1345,1876,16,8,2
31409,2026/10/03,12:38:02,9.487679E+01,8.731518E+01,9.500324E+01,1.028859E+02,7.546206E+01,1382,1345,1878,16,8,2
31410,2026/10/03,12:39:02,9.484436E+01,8.737679E+01,9.497082E+01,4.845007E+02,7.147373E+01,1382,1345,1880,16,8,2
31411,2026/10/03,12:40:02,9.484436E+01,8.599870E+01,9.500324E+01,4.925097E+02,7.493191E+01,1382,1345,1881,16,8,2
31412,2026/10/03,12:41:02,9.487679E+01,8.596952E+01,9.500324E+01,1.211414E+02,7.502918E+01,1382,1345,1883,16,8,2
31413,2026/10/03,12:42:02,9.484436E+01,8.641699E+01,9.500324E+01,1.269131E+02,7.565175E+01,1382,1345,1885,16,8,2
31414,2026/10/03,12:43:02,9.487679E+01,8.699416E+01,9.500324E+01,1.281777E+02,7.478599E+01,1382,1345,1887,16,8,2
31415,2026/10/03,12:44:02,9.487679E+01,8.750648E+01,9.500324E+01,1.352464E+02,7.421206E+01,1382,1345,1888,16,8,2
31416,2026/10/03,12:45:02,9.490921E+01,8.798638E+01,9.497082E+01,1.413424E+02,7.531615E+01,1382,1345,1890,16,8,2
31417,2026/10/03,12:46:02,9.484436E+01,8.837225E+01,9.497082E+01,3.787614E+02,6.440662E+01,1382,1345,1892,16,8,2
31418,2026/10/03,12:47:02,9.487679E+01,8.686446E+01,9.500324E+01,5.639429E+02,7.209630E+01,1382,1345,1893,16,8,2
31419,2026/10/03,12:48:02,9.484436E+01,8.628729E+01,9.497082E+01,1.246758E+02,7.762159E+01,1382,1345,1895,16,8,2
31420,2026/10/03,12:49:02,9.487679E+01,8.677043E+01,9.497082E+01,1.358949E+02,7.560311E+01,1382,1345,1897,16,8,2
31421,2026/10/03,12:50:02,9.484436E+01,8.731518E+01,9.497082E+01,1.294747E+02,7.536478E+01,1382,1345,1899,16,8,2
31422,2026/10/03,12:51:02,9.487679E+01,8.785992E+01,9.500324E+01,1.278859E+02,7.411478E+01,1382,1345,1900,16,8,2
31423,2026/10/03,12:52:02,9.487679E+01,8.843385E+01,9.497082E+01,1.253243E+02,7.555447E+01,1382,1345,1902,16,8,2
31424,2026/10/03,12:53:02,9.487679E+01,8.904346E+01,9.497082E+01,1.035344E+02,6.959630E+01,1382,1345,1904,16,8,2
31425,2026/10/03,12:54:02,9.487679E+01,8.776265E+01,9.497082E+01,5.213359E+02,7.224222E+01,1382,1345,1905,16,8,2
31426,2026/10/03,12:55:02,9.487679E+01,8.712063E+01,9.497082E+01,1.067121E+02,7.771887E+01,1382,1345,1907,16,8,2
31427,2026/10/03,12:56:02,9.487679E+01,8.779507E+01,9.497082E+01,9.808690E+01,7.623055E+01,1382,1345,1909,16,8,2
31428,2026/10/03,12:57:02,9.484436E+01,8.853113E+01,9.497082E+01,9.263943E+01,7.675584E+01,1382,1345,1911,16,8,2
31429,2026/10/03,12:58:02,9.484436E+01,8.914073E+01,9.497082E+01,1.403697E+02,7.464494E+01,0,0,1,16,8,2
31430,2026/10/03,12:59:02,9.484436E+01,8.942931E+01,9.497082E+01,2.406615E+02,7.396887E+01,0,0,3,16,8,2
31431,2026/10/03,13:00:02,9.484436E+01,8.949416E+01,9.497082E+01,2.060636E+02,7.521887E+01,0,0,5,16,8,2
31432,2026/10/03,13:01:02,9.487679E+01,8.962063E+01,9.500324E+01,2.259079E+02,7.551070E+01,0,0,7,16,8,2
31433,2026/10/03,13:02:02,9.487679E+01,8.981194E+01,9.500324E+01,1.938716E+02,7.502918E+01,0,0,8,16,8,2
31434,2026/10/03,13:03:02,9.487679E+01,8.987679E+01,9.497082E+01,1.897211E+02,7.521887E+01,0,0,10,16,8,16
31435,2026/10/03,13:04:02,9.487679E+01,8.891699E+01,9.500324E+01,1.900454E+02,7.521887E+01,0,0,10,16,8,16
31436,2026/10/03,13:05:02,9.490921E+01,8.788911E+01,9.497082E+01,2.047665E+02,7.493191E+01,0,0,10,16,8,16
31437,2026/10/03,13:06:02,9.487679E+01,8.686446E+01,9.500324E+01,1.926070E+02,7.488326E+01,0,0,10,16,8,16
31438,2026/10/03,13:07:02,9.487679E+01,8.587225E+01,9.497082E+01,1.935473E+02,7.464494E+01,0,0,10,16,8,16
31439,2026/10/03,13:08:02,9.484436E+01,8.446174E+01,9.500324E+01,5.424773E+02,7.089494E+01,0,0,10,16,8,2
31440,2026/10/03,13:09:02,9.484436E+01,8.273347E+01,9.500324E+01,5.523995E+02,7.493191E+01,0,0,12,16,8,2
31441,2026/10/03,13:10:02,9.484436E+01,8.186771E+01,9.497082E+01,2.848573E+02,7.570039E+01,0,0,13,16,8,2
31442,2026/10/03,13:11:02,9.487679E+01,8.154669E+01,9.497082E+01,3.044099E+02,7.507782E+01,0,0,15,16,8,2
31443,2026/10/03,13:12:02,9.484436E+01,8.113165E+01,9.500324E+01,3.057069E+02,7.498055E+01,0,0,17,16,8,2
31444,2026/10/03,13:13:02,9.484436E+01,8.068094E+01,9.500324E+01,3.502270E+02,7.512159E+01,0,0,19,16,8,2
31445,2026/10/03,13:14:02,9.487679E+01,8.010377E+01,9.497082E+01,3.444553E+02,7.507782E+01,0,0,20,16,8,2
31446,2026/10/03,13:15:02,9.487679E+01,7.924125E+01,9.500324E+01,6.392348E+02,6.652237E+01,0,0,22,16,8,2
31447,2026/10/03,13:16:02,9.487679E+01,7.706226E+01,9.500324E+01,6.652075E+02,7.488326E+01,0,0,24,16,8,2
31448,2026/10/03,13:17:02,9.490921E+01,7.542802E+01,9.497082E+01,3.217250E+02,7.983463E+01,0,0,25,16,8,2
31449,2026/10/03,13:18:02,9.487679E+01,7.497730E+01,9.497082E+01,3.258755E+02,7.483463E+01,0,0,27,16,8,2
31450,2026/10/03,13:19:02,9.487679E+01,7.449741E+01,9.500324E+01,3.111544E+02,7.834630E+01,0,0,29,2,16,4
31451,2026/10/03,13:20:02,9.487679E+01,7.462711E+01,9.497082E+01,1.877756E+02,7.570039E+01,2,0,30,2,16,4
31452,2026/10/03,13:21:02,9.484436E+01,7.472115E+01,9.500324E+01,2.044423E+02,7.546206E+01,4,0,31,2,16,4
31453,2026/10/03,13:22:02,9.487679E+01,7.485085E+01,9.497082E+01,1.845979E+02,7.459630E+01,6,0,33,2,16,4
31454,2026/10/03,13:23:02,9.487679E+01,7.507458E+01,9.497082E+01,1.650454E+02,7.464494E+01,8,0,34,2,16,4
31455,2026/10/03,13:24:02,9.487679E+01,7.462711E+01,9.500324E+01,5.431258E+02,7.089494E+01,9,0,35,2,16,4
31456,2026/10/03,13:25:02,9.487679E+01,7.279832E+01,9.497082E+01,5.761349E+02,7.459630E+01,11,0,36,2,16,4
31457,2026/10/03,13:26:02,9.484436E+01,7.238327E+01,9.500324E+01,1.845979E+02,7.579766E+01,13,0,38,2,16,4
31458,2026/10/03,13:27:02,9.487679E+01,7.244812E+01,9.497082E+01,1.848898E+02,7.560311E+01,15,0,39,2,16,4
31459,2026/10/03,13:28:02,9.487679E+01,7.250973E+01,9.497082E+01,2.118353E+02,7.521887E+01,17,0,40,2,16,4
31460,2026/10/03,13:29:02,9.484436E+01,7.260701E+01,9.497082E+01,1.906615E+02,7.531615E+01,19,0,41,2,16,4
31461,2026/10/03,13:30:02,9.487679E+01,7.267186E+01,9.500324E+01,2.079767E+02,7.546206E+01,21,0,43,2,16,4
31462,2026/10/03,13:31:02,9.484436E+01,7.283074E+01,9.500324E+01,1.233787E+02,7.704766E+01,22,0,44,2,16,4
31463,2026/10/03,13:32:02,9.490921E+01,7.334306E+01,9.497082E+01,1.041505E+02,7.286478E+01,24,0,45,2,16,4
31464,2026/10/03,13:33:02,9.484436E+01,7.392023E+01,9.497082E+01,1.035344E+02,7.310311E+01,26,0,47,2,16,4
31465,2026/10/03,13:34:02,9.484436E+01,7.446498E+01,9.497082E+01,1.054475E+02,7.449902E+01,28,0,48,2,16,4
31466,2026/10/03,13:35:02,9.484436E+01,7.488327E+01,9.500324E+01,1.224384E+02,7.396887E+01,30,0,48,2,16,4
31467,2026/10/03,13:36:02,9.487679E+01,7.542802E+01,9.500324E+01,1.012646E+02,7.598735E+01,32,0,49,2,16,4
31468,2026/10/03,13:37:02,9.484436E+01,7.561933E+01,9.497082E+01,4.905642E+02,6.964494E+01,34,0,49,2,16,4
31469,2026/10/03,13:38:02,9.487679E+01,7.408237E+01,9.500324E+01,5.152399E+02,7.464494E+01,36,0,50,2,16,4
31470,2026/10/03,13:39:02,9.487679E+01,7.363165E+01,9.500324E+01,1.634241E+02,7.623055E+01,37,0,50,2,16,4
31471,2026/10/03,13:40:02,9.484436E+01,7.385538E+01,9.500324E+01,1.685798E+02,7.421206E+01,39,0,51,2,16,4
31472,2026/10/03,13:41:02,9.484436E+01,7.424125E+01,9.497082E+01,1.737030E+02,7.464494E+01,41,0,51,2,16,4
31473,2026/10/03,13:42:02,9.487679E+01,7.475357E+01,9.500324E+01,1.025616E+02,7.296206E+01,43,0,52,2,16,4
31474,2026/10/03,13:43:02,9.487679E+01,7.526589E+01,9.497082E+01,1.067121E+02,7.690175E+01,45,0,52,2,16,4
31475,2026/10/03,13:44:02,9.487679E+01,7.565176E+01,9.497082E+01,4.418612E+02,6.729086E+01,47,0,53,2,16,4
31476,2026/10/03,13:45:02,9.490921E+01,7.420882E+01,9.497082E+01,4.953956E+02,7.449902E+01,49,0,53,2,16,4
31477,2026/10/03,13:46:02,9.490921E+01,7.398508E+01,9.497082E+01,1.067121E+02,7.675584E+01,50,0,54,2,16,4
31478,2026/10/03,13:47:02,9.487679E+01,7.456226E+01,9.500324E+01,9.841116E+01,7.449902E+01,52,0,55,2,16,4
31479,2026/10/03,13:48:02,9.487679E+01,7.510701E+01,9.500324E+01,1.092737E+02,7.560311E+01,54,0,55,2,16,4
31480,2026/10/03,13:49:02,9.487679E+01,7.561933E+01,9.500324E+01,1.073606E+02,7.305933E+01,56,0,56,2,16,4
31481,2026/10/03,13:50:02,9.484436E+01,7.613165E+01,9.500324E+01,1.115434E+02,7.574902E+01,58,0,56,2,16,4
31482,2026/10/03,13:51:02,9.484436E+01,7.526589E+01,9.497082E+01,5.072309E+02,7.281615E+01,60,0,57,2,16,4
31483,2026/10/03,13:52:02,9.484436E+01,7.401751E+01,9.500324E+01,1.278859E+02,8.252431E+01,62,0,57,2,16,4
31484,2026/10/03,13:53:02,9.487679E+01,7.446498E+01,9.497082E+01,1.416667E+02,7.449902E+01,64,0,58,2,16,4
31485,2026/10/03,13:54:02,9.484436E+01,7.488327E+01,9.497082E+01,1.208171E+02,7.584630E+01,65,0,58,2,16,4
31486,2026/10/03,13:55:02,9.484436E+01,7.542802E+01,9.500324E+01,8.142023E+01,7.396887E+01,67,0,59,2,16,4
31487,2026/10/03,13:56:02,9.487679E+01,7.603437E+01,9.500324E+01,8.206874E+01,7.430933E+01,69,0,59,2,16,4
31488,2026/10/03,13:57:02,9.490921E+01,7.677367E+01,9.497082E+01,7.821012E+01,7.502918E+01,71,0,60,2,16,4
31489,2026/10/03,13:58:02,9.487679E+01,7.626135E+01,9.497082E+01,4.655966E+02,7.344358E+01,73,0,60,2,16,4
31490,2026/10/03,13:59:02,9.484436E+01,7.494488E+01,9.497082E+01,1.945201E+02,8.454280E+01,75,0,61,2,16,4
31491,2026/10/03,14:00:02,9.484436E+01,7.555447E+01,9.497082E+01,9.520104E+01,7.464494E+01,77,0,61,2,16,4
31492,2026/10/03,14:01:02,9.484436E+01,7.616408E+01,9.497082E+01,9.325552E+01,7.320039E+01,78,0,62,2,16,4
31493,2026/10/03,14:02:02,9.487679E+01,7.677367E+01,9.497082E+01,9.263943E+01,7.329766E+01,80,0,62,2,16,4
31494,2026/10/03,14:03:02,9.490921E+01,7.725357E+01,9.500324E+01,1.250000E+02,7.517023E+01,82,0,63,2,16,4
31495,2026/10/03,14:04:02,9.490921E+01,7.773347E+01,9.500324E+01,1.192283E+02,7.464494E+01,84,0,64,2,16,4
31496,2026/10/03,14:05:02,9.484436E+01,7.690013E+01,9.497082E+01,5.271077E+02,7.396887E+01,86,0,64,2,16,4
31497,2026/10/03,14:06:02,9.487679E+01,7.529832E+01,9.500324E+01,3.592088E+02,8.800584E+01,88,0,65,2,16,4
31498,2026/10/03,14:07:02,9.487679E+01,7.565176E+01,9.497082E+01,1.470817E+02,7.623055E+01,90,0,65,2,16,4
31499,2026/10/03,14:08:02,9.490921E+01,7.590791E+01,9.497082E+01,1.496758E+02,7.459630E+01,92,0,66,2,16,4
31500,2026/10/03,14:09:02,9.487679E+01,7.622893E+01,9.500324E+01,1.451686E+02,7.541342E+01,93,0,66,2,16,4
31501,2026/10/03,14:10:02,9.487679E+01,7.670882E+01,9.497082E+01,1.217899E+02,7.541342E+01,95,0,67,2,16,4
31502,2026/10/03,14:11:02,9.487679E+01,7.725357E+01,9.497082E+01,1.051232E+02,7.291342E+01,97,0,67,2,16,4
31503,2026/10/03,14:12:02,9.487679E+01,7.680610E+01,9.497082E+01,4.956874E+02,7.392023E+01,99,0,68,2,16,4
31504,2026/10/03,14:13:02,9.484436E+01,7.542802E+01,9.500324E+01,2.454604E+02,8.199902E+01,101,0,69,2,16,4
31505,2026/10/03,14:14:02,9.487679E+01,7.594034E+01,9.500324E+01,1.003243E+02,7.526751E+01,103,0,69,2,16,4
31506,2026/10/03,14:15:02,9.484436E+01,7.645266E+01,9.497082E+01,1.044747E+02,7.704766E+01,105,0,70,2,16,4
