"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
31507,2026/10/03,14:16:02,9.484436E+01,7.693256E+01,9.500324E+01,1.371595E+02,7.473735E+01,106,0,70,2,16,4
31508,2026/10/03,14:17:02,9.487679E+01,7.735085E+01,9.500324E+01,1.333333E+02,7.498055E+01,108,0,71,2,16,4
31509,2026/10/03,14:18:02,9.487679E+01,7.770104E+01,9.500324E+01,1.551232E+02,7.478599E+01,110,0,71,2,16,4
31510,2026/10/03,14:19:02,9.487679E+01,7.664397E+01,9.500324E+01,5.700389E+02,7.301070E+01,112,0,72,2,16,4
31511,2026/10/03,14:20:02,9.490921E+01,7.497730E+01,9.497082E+01,1.788262E+02,8.617704E+01,114,0,72,2,16,4
31512,2026/10/03,14:21:02,9.487679E+01,7.523347E+01,9.500324E+01,1.554151E+02,7.464494E+01,116,0,73,2,16,4
31513,2026/10/03,14:22:02,9.484436E+01,7.555447E+01,9.500324E+01,1.336252E+02,7.541342E+01,118,0,73,2,16,4
31514,2026/10/03,14:23:02,9.484436E+01,7.597276E+01,9.500324E+01,1.371595E+02,7.483463E+01,120,0,74,2,16,4
31515,2026/10/03,14:24:02,9.484436E+01,7.635538E+01,9.497082E+01,1.378080E+02,7.656615E+01,121,0,75,2,16,4
31516,2026/10/03,14:25:02,9.490921E+01,7.667640E+01,9.500324E+01,1.535020E+02,7.478599E+01,123,0,75,2,16,4
31517,2026/10/03,14:26:02,9.484436E+01,7.577821E+01,9.497082E+01,5.254864E+02,7.406615E+01,125,0,76,2,16,4
31518,2026/10/03,14:27:02,9.484436E+01,7.417640E+01,9.497082E+01,5.194229E+02,7.459630E+01,127,0,76,2,16,4
31519,2026/10/03,14:28:02,9.484436E+01,7.452983E+01,9.497082E+01,1.313878E+02,7.483463E+01,129,0,77,2,16,4
31520,2026/10/03,14:29:02,9.487679E+01,7.491570E+01,9.500324E+01,1.288262E+02,7.478599E+01,131,0,77,2,16,4
31521,2026/10/03,14:30:02,9.490921E+01,7.539559E+01,9.500324E+01,1.285020E+02,7.478599E+01,133,0,78,2,16,4
31522,2026/10/03,14:31:02,9.487679E+01,7.568418E+01,9.500324E+01,1.621595E+02,7.464494E+01,135,0,78,2,16,4
31523,2026/10/03,14:32:02,9.484436E+01,7.587549E+01,9.500324E+01,1.836252E+02,7.445039E+01,136,0,79,2,16,4
31524,2026/10/03,14:33:02,9.484436E+01,7.603437E+01,9.497082E+01,1.487030E+02,7.454766E+01,138,0,80,2,16,4
31525,2026/10/03,14:34:02,9.484436E+01,7.462711E+01,9.500324E+01,5.392672E+02,7.517023E+01,140,0,80,2,16,4
31526,2026/10/03,14:35:02,9.484436E+01,7.344034E+01,9.497082E+01,1.490272E+02,8.021887E+01,142,0,81,2,16,4
31527,2026/10/03,14:36:02,9.484436E+01,7.376135E+01,9.500324E+01,1.313878E+02,7.589494E+01,144,0,81,2,16,4
31528,2026/10/03,14:37:02,9.487679E+01,7.420882E+01,9.497082E+01,1.281777E+02,7.593871E+01,146,0,82,2,16,4
31529,2026/10/03,14:38:02,9.484436E+01,7.449741E+01,9.497082E+01,1.653697E+02,7.565175E+01,148,0,82,2,16,4
31530,2026/10/03,14:39:02,9.484436E+01,7.485085E+01,9.500324E+01,1.339494E+02,7.478599E+01,149,0,83,2,16,4
31531,2026/10/03,14:40:02,9.484436E+01,7.523347E+01,9.500324E+01,1.288262E+02,7.536478E+01,151,0,83,2,16,4
31532,2026/10/03,14:41:02,9.481194E+01,7.462711E+01,9.500324E+01,5.206874E+02,7.214494E+01,153,0,84,2,16,4
31533,2026/10/03,14:42:02,9.484436E+01,7.328146E+01,9.497082E+01,1.355707E+02,8.430447E+01,155,0,85,2,16,4
31534,2026/10/03,14:43:02,9.487679E+01,7.369650E+01,9.497082E+01,1.785020E+02,7.430933E+01,157,0,85,2,16,4
31535,2026/10/03,14:44:02,9.487679E+01,7.414397E+01,9.500324E+01,1.608625E+02,7.584630E+01,159,0,86,2,16,4
31536,2026/10/03,14:45:02,9.484436E+01,7.440013E+01,9.500324E+01,1.794747E+02,7.459630E+01,161,0,86,2,16,4
31537,2026/10/03,14:46:02,9.490921E+01,7.481842E+01,9.500324E+01,1.246758E+02,7.478599E+01,162,0,87,2,16,4
31538,2026/10/03,14:47:02,9.487679E+01,7.510701E+01,9.500324E+01,1.579767E+02,7.473735E+01,164,0,87,2,16,4
31539,2026/10/03,14:48:02,9.487679E+01,7.539559E+01,9.497082E+01,1.563878E+02,7.618191E+01,166,0,88,2,16,4
31540,2026/10/03,14:49:02,9.484436E+01,7.565176E+01,9.500324E+01,1.384566E+02,7.483463E+01,168,0,88,2,16,4
31541,2026/10/03,14:50:02,9.487679E+01,7.609923E+01,9.497082E+01,1.301232E+02,7.498055E+01,170,0,89,2,16,4
31542,2026/10/03,14:51:02,9.484436E+01,7.648508E+01,9.497082E+01,1.317121E+02,7.502918E+01,172,0,89,2,16,4
31543,2026/10/03,14:52:02,9.490921E+01,7.686771E+01,9.500324E+01,1.631323E+02,7.469358E+01,174,0,90,2,16,4
31544,2026/10/03,14:53:02,9.484436E+01,7.718872E+01,9.500324E+01,1.634241E+02,7.464494E+01,176,0,91,2,16,4
31545,2026/10/03,14:54:02,9.487679E+01,7.760701E+01,9.497082E+01,1.301232E+02,7.464494E+01,177,0,91,2,16,4
31546,2026/10/03,14:55:02,9.487679E+01,7.792477E+01,9.497082E+01,2.524968E+02,7.445039E+01,179,0,92,2,16,4
31547,2026/10/03,14:56:02,9.484436E+01,7.770104E+01,9.500324E+01,2.563554E+02,7.593871E+01,181,0,92,2,16,4
31548,2026/10/03,14:57:02,9.487679E+01,7.747730E+01,9.497082E+01,2.736706E+02,7.435311E+01,183,0,93,2,16,4
31549,2026/10/03,14:58:02,9.484436E+01,7.718872E+01,9.500324E+01,3.118029E+02,7.449902E+01,185,0,93,2,16,4
31550,2026/10/03,14:59:02,9.484436E+01,7.674125E+01,9.500324E+01,3.130674E+02,7.435311E+01,187,0,94,2,16,4
31551,2026/10/03,15:00:02,9.487679E+01,7.629053E+01,9.500324E+01,2.794099E+02,7.546206E+01,189,0,94,2,16,4
31552,2026/10/03,15:01:02,9.487679E+01,7.594034E+01,9.500324E+01,2.778210E+02,7.411478E+01,191,0,95,2,16,4
31553,2026/10/03,15:02:02,9.484436E+01,7.555447E+01,9.497082E+01,2.826200E+02,7.598735E+01,192,0,96,2,16,4
31554,2026/10/03,15:03:02,9.484436E+01,7.533074E+01,9.497082E+01,2.553826E+02,7.473735E+01,194,0,96,2,16,4
31555,2026/10/03,15:04:02,9.490921E+01,7.510701E+01,9.500324E+01,2.557069E+02,7.469358E+01,196,0,97,2,16,4
31556,2026/10/03,15:05:02,9.484436E+01,7.475357E+01,9.497082E+01,2.928988E+02,7.493191E+01,198,0,97,2,16,4
31557,2026/10/03,15:06:02,9.487679E+01,7.437095E+01,9.500324E+01,2.563554E+02,7.608463E+01,200,0,98,2,16,4
31558,2026/10/03,15:07:02,9.484436E+01,7.414397E+01,9.500324E+01,2.541180E+02,7.560311E+01,202,0,99,2,16,4
31559,2026/10/03,15:08:02,9.490921E+01,7.388781E+01,9.500324E+01,2.582685E+02,7.426070E+01,204,0,100,2,16,4
31560,2026/10/03,15:09:03,9.487679E+01,7.359923E+01,9.497082E+01,3.101816E+02,7.401751E+01,205,0,102,2,16,4
31561,2026/10/03,15:10:03,9.484436E+01,7.324903E+01,9.500324E+01,2.938392E+02,7.483463E+01,207,0,103,2,16,4
31562,2026/10/03,15:11:03,9.487679E+01,7.296044E+01,9.500324E+01,2.570039E+02,7.584630E+01,209,0,104,2,16,4
31563,2026/10/03,15:12:03,9.484436E+01,7.267186E+01,9.500324E+01,2.781453E+02,7.507782E+01,211,0,106,2,16,4
31564,2026/10/03,15:13:03,9.484436E+01,7.228600E+01,9.500324E+01,3.079442E+02,7.459630E+01,213,0,107,2,16,4
31565,2026/10/03,15:14:03,9.484436E+01,7.193580E+01,9.497082E+01,2.749352E+02,7.526751E+01,215,0,108,2,16,4
31566,2026/10/03,15:15:03,9.487679E+01,7.161479E+01,9.500324E+01,2.733463E+02,7.512159E+01,217,0,110,2,16,4
31567,2026/10/03,15:16:03,9.484436E+01,7.126135E+01,9.497082E+01,2.900130E+02,7.473735E+01,219,0,111,2,16,4
31568,2026/10/03,15:17:03,9.487679E+01,7.090791E+01,9.497082E+01,2.432231E+02,7.651751E+01,220,0,112,2,16,4
31569,2026/10/03,15:18:03,9.484436E+01,7.139105E+01,9.500324E+01,1.278859E+02,7.421206E+01,222,0,113,2,16,8
31570,2026/10/03,15:19:03,9.487679E+01,7.180610E+01,9.497082E+01,1.288262E+02,7.473735E+01,224,0,113,2,16,8
31571,2026/10/03,15:20:03,9.484436E+01,7.209469E+01,9.500324E+01,1.345979E+02,7.608463E+01,226,0,113,2,16,8
31572,2026/10/03,15:21:03,9.487679E+01,7.254215E+01,9.500324E+01,1.291505E+02,7.613326E+01,228,0,113,2,16,8
31573,2026/10/03,15:22:03,9.484436E+01,7.296044E+01,9.500324E+01,1.294747E+02,7.416342E+01,230,0,113,2,16,8
31574,2026/10/03,15:23:03,9.487679E+01,7.337549E+01,9.497082E+01,1.387808E+02,7.454766E+01,232,0,113,2,16,8
31575,2026/10/03,15:24:03,9.484436E+01,7.359923E+01,9.500324E+01,1.650454E+02,7.589494E+01,233,0,113,2,16,8
31576,2026/10/03,15:25:03,9.484436E+01,7.398508E+01,9.500324E+01,1.470817E+02,7.440175E+01,235,0,113,2,16,8
31577,2026/10/03,15:26:03,9.487679E+01,7.433852E+01,9.497082E+01,1.439040E+02,7.593871E+01,237,0,113,2,16,8
31578,2026/10/03,15:27:03,9.484436E+01,7.462711E+01,9.497082E+01,1.470817E+02,7.440175E+01,239,0,113,2,16,8
31579,2026/10/03,15:28:03,9.490921E+01,7.497730E+01,9.500324E+01,1.454929E+02,7.469358E+01,241,0,113,2,16,8
31580,2026/10/03,15:29:03,9.487679E+01,7.520104E+01,9.497082E+01,2.220817E+02,7.483463E+01,243,0,113,2,16,8
31581,2026/10/03,15:30:03,9.490921E+01,7.520104E+01,9.497082E+01,2.185473E+02,7.498055E+01,245,0,113,2,16,8
31582,2026/10/03,15:31:03,9.487679E+01,7.536317E+01,9.497082E+01,1.759403E+02,7.445039E+01,246,0,113,2,16,8
31583,2026/10/03,15:32:03,9.487679E+01,7.558691E+01,9.497082E+01,1.756161E+02,7.483463E+01,248,0,113,2,16,8
31584,2026/10/03,15:33:03,9.487679E+01,7.571661E+01,9.500324E+01,2.121271E+02,7.517023E+01,250,0,113,2,16,8
31585,2026/10/03,15:34:03,9.490921E+01,7.581064E+01,9.497082E+01,1.804151E+02,7.473735E+01,252,0,113,2,16,8
31586,2026/10/03,15:35:03,9.487679E+01,7.600519E+01,9.500324E+01,1.756161E+02,7.574902E+01,254,0,113,2,16,8
31587,2026/10/03,15:36:03,9.487679E+01,7.616408E+01,9.497082E+01,2.105383E+02,7.555447E+01,256,0,113,2,16,8
31588,2026/10/03,15:37:03,9.484436E+01,7.619650E+01,9.497082E+01,2.076524E+02,7.426070E+01,258,0,113,2,16,8
31589,2026/10/03,15:38:03,9.490921E+01,7.635538E+01,9.497082E+01,1.714332E+02,7.598735E+01,259,0,113,2,16,8
31590,2026/10/03,15:39:03,9.487679E+01,7.648508E+01,9.500324E+01,1.916342E+02,7.555447E+01,261,0,113,2,16,8
31591,2026/10/03,15:40:03,9.484436E+01,7.664397E+01,9.500324E+01,1.836252E+02,7.445039E+01,263,0,113,2,16,8
31592,2026/10/03,15:41:03,9.484436E+01,7.677367E+01,9.497082E+01,1.845979E+02,7.579766E+01,265,0,113,2,16,8
31593,2026/10/03,15:42:03,9.487679E+01,7.693256E+01,9.497082E+01,1.880999E+02,7.426070E+01,267,0,113,2,16,8
31594,2026/10/03,15:43:03,9.487679E+01,7.696498E+01,9.497082E+01,2.047665E+02,7.445039E+01,269,0,113,2,16,8
31595,2026/10/03,15:44:03,9.490921E+01,7.715630E+01,9.500324E+01,2.047665E+02,7.541342E+01,271,0,113,2,16,8
31596,2026/10/03,15:45:03,9.490921E+01,7.741245E+01,9.497082E+01,1.435798E+02,7.502918E+01,272,0,113,2,16,8
31597,2026/10/03,15:46:03,9.487679E+01,7.783074E+01,9.497082E+01,1.301232E+02,7.478599E+01,274,0,113,2,16,8
31598,2026/10/03,15:47:03,9.487679E+01,7.815176E+01,9.500324E+01,1.342737E+02,7.488326E+01,276,0,113,2,16,8
31599,2026/10/03,15:48:03,9.487679E+01,7.866408E+01,9.497082E+01,1.102464E+02,7.449902E+01,278,0,113,2,16,8
31600,2026/10/03,15:49:03,9.484436E+01,7.911155E+01,9.497082E+01,1.278859E+02,7.517023E+01,280,0,113,2,16,8
31601,2026/10/03,15:50:03,9.490921E+01,7.946498E+01,9.497082E+01,1.640726E+02,7.526751E+01,282,0,113,2,16,8
31602,2026/10/03,15:51:03,9.487679E+01,7.981518E+01,9.500324E+01,1.281777E+02,7.445039E+01,284,0,113,2,16,8
31603,2026/10/03,15:52:03,9.487679E+01,8.016862E+01,9.500324E+01,1.461414E+02,7.445039E+01,285,0,113,2,16,8
31604,2026/10/03,15:53:03,9.487679E+01,8.055447E+01,9.500324E+01,1.461414E+02,7.570039E+01,287,0,113,2,16,8
31605,2026/10/03,15:54:03,9.487679E+01,8.087225E+01,9.500324E+01,1.522374E+02,7.570039E+01,289,0,113,2,16,8
31606,2026/10/03,15:55:03,9.484436E+01,8.122569E+01,9.500324E+01,1.493515E+02,7.555447E+01,291,0,113,2,16,8
31607,2026/10/03,15:56:03,9.484436E+01,8.138781E+01,9.497082E+01,1.730545E+02,7.536478E+01,293,0,113,2,16,8
31608,2026/10/03,15:57:03,9.484436E+01,8.173801E+01,9.500324E+01,1.297990E+02,7.483463E+01,295,0,113,2,16,8
31609,2026/10/03,15:58:03,9.490921E+01,8.205902E+01,9.497082E+01,1.313878E+02,7.473735E+01,297,0,113,2,16,8
31610,2026/10/03,15:59:03,9.487679E+01,8.250648E+01,9.500324E+01,1.307717E+02,7.473735E+01,298,0,113,2,16,8
31611,2026/10/03,16:00:03,9.487679E+01,8.289235E+01,9.497082E+01,1.384566E+02,7.464494E+01,300,0,113,2,16,8
31612,2026/10/03,16:01:03,9.487679E+01,8.333982E+01,9.500324E+01,1.403697E+02,7.440175E+01,302,0,113,2,16,8
31613,2026/10/03,16:02:03,9.487679E+01,8.372569E+01,9.500324E+01,1.647211E+02,7.512159E+01,304,0,113,2,16,8
31614,2026/10/03,16:03:03,9.487679E+01,8.394942E+01,9.497082E+01,1.618353E+02,7.526751E+01,306,0,113,2,16,8
31615,2026/10/03,16:04:03,9.487679E+01,8.436771E+01,9.500324E+01,1.256161E+02,7.459630E+01,308,0,113,2,16,8
31616,2026/10/03,16:05:03,9.487679E+01,8.481518E+01,9.500324E+01,1.320363E+02,7.478599E+01,310,0,113,2,16,8
31617,2026/10/03,16:06:03,9.487679E+01,8.529507E+01,9.500324E+01,1.246758E+02,7.498055E+01,311,0,113,2,16,8
31618,2026/10/03,16:07:03,9.490921E+01,8.568094E+01,9.497082E+01,1.259403E+02,7.507782E+01,313,0,113,2,16,8
31619,2026/10/03,16:08:03,9.484436E+01,8.612841E+01,9.497082E+01,1.243515E+02,7.488326E+01,315,0,113,2,16,8
31620,2026/10/03,16:09:03,9.484436E+01,8.644942E+01,9.500324E+01,1.618353E+02,7.623055E+01,317,0,113,2,16,8
31621,2026/10/03,16:10:03,9.484436E+01,8.683204E+01,9.500324E+01,1.067121E+02,7.541342E+01,319,0,113,2,16,8
31622,2026/10/03,16:11:03,9.487679E+01,8.728275E+01,9.500324E+01,1.301232E+02,7.493191E+01,321,0,113,2,16,8
31623,2026/10/03,16:12:03,9.484436E+01,8.766537E+01,9.497082E+01,1.817121E+02,7.392023E+01,323,0,113,2,16,8
31624,2026/10/03,16:13:03,9.487679E+01,8.773022E+01,9.497082E+01,1.861868E+02,7.579766E+01,324,0,113,2,16,8
31625,2026/10/03,16:14:03,9.484436E+01,8.792153E+01,9.497082E+01,1.717575E+02,7.555447E+01,326,0,113,2,16,8
31626,2026/10/03,16:15:03,9.487679E+01,8.811609E+01,9.500324E+01,1.714332E+02,7.536478E+01,328,0,113,2,16,8
31627,2026/10/03,16:16:03,9.490921E+01,8.833982E+01,9.497082E+01,1.717575E+02,7.536478E+01,330,0,113,2,16,8
31628,2026/10/03,16:17:03,9.487679E+01,8.846628E+01,9.497082E+01,2.355383E+02,7.243191E+01,332,0,113,2,16,8
31629,2026/10/03,16:18:03,9.484436E+01,8.843385E+01,9.500324E+01,2.121271E+02,7.493191E+01,334,0,113,2,16,8
31630,2026/10/03,16:19:03,9.484436E+01,8.869326E+01,9.500324E+01,1.659857E+02,7.565175E+01,336,0,113,2,16,8
31631,2026/10/03,16:20:03,9.487679E+01,8.894942E+01,9.497082E+01,1.704929E+02,7.406615E+01,337,0,113,2,16,8
31632,2026/10/03,16:21:03,9.487679E+01,8.914073E+01,9.497082E+01,1.637484E+02,7.551070E+01,339,0,113,2,16,8
31633,2026/10/03,16:22:03,9.487679E+01,8.942931E+01,9.497082E+01,1.304475E+02,7.440175E+01,341,0,113,2,16,8
31634,2026/10/03,16:23:03,9.484436E+01,8.968548E+01,9.497082E+01,1.800908E+02,7.416342E+01,343,0,113,2,16,8
31635,2026/10/03,16:24:03,9.490921E+01,8.987679E+01,9.497082E+01,1.624838E+02,7.416342E+01,345,0,113,2,16,8
31636,2026/10/03,16:25:03,9.484436E+01,8.949416E+01,9.497082E+01,1.611868E+02,7.565175E+01,346,0,113,16,16,8
31637,2026/10/03,16:26:03,9.484436E+01,8.856356E+01,9.497082E+01,1.983787E+02,7.483463E+01,346,0,113,16,16,8
31638,2026/10/03,16:27:03,9.487679E+01,8.760377E+01,9.500324E+01,1.628080E+02,7.536478E+01,346,0,113,16,16,8
31639,2026/10/03,16:28:03,9.487679E+01,8.683204E+01,9.497082E+01,1.195525E+02,7.531615E+01,346,0,113,16,16,8
31640,2026/10/03,16:29:03,9.490921E+01,8.619326E+01,9.500324E+01,1.253243E+02,7.584630E+01,346,0,113,16,16,8
31641,2026/10/03,16:30:03,9.487679E+01,8.555124E+01,9.500324E+01,1.240272E+02,7.531615E+01,346,0,113,16,16,8
31642,2026/10/03,16:31:03,9.484436E+01,8.491245E+01,9.497082E+01,1.659857E+02,7.382782E+01,346,0,113,2,16,8
31643,2026/10/03,16:32:03,9.487679E+01,8.523022E+01,9.497082E+01,1.502918E+02,7.373055E+01,348,0,113,2,16,8
31644,2026/10/03,16:33:03,9.487679E+01,8.558366E+01,9.497082E+01,1.605707E+02,7.526751E+01,350,0,113,2,16,8
31645,2026/10/03,16:34:03,9.490921E+01,8.657588E+01,9.497082E+01,1.445201E+02,7.521887E+01,351,1,114,4,2,2
31646,2026/10/03,16:35:03,9.484436E+01,8.821012E+01,9.497082E+01,1.951686E+02,7.392023E+01,353,3,116,4,2,2
31647,2026/10/03,16:36:03,9.487679E+01,8.965305E+01,9.500324E+01,1.317121E+02,7.536478E+01,354,5,118,4,2,2
31648,2026/10/03,16:37:03,9.487679E+01,8.962063E+01,9.497082E+01,1.272374E+02,7.440175E+01,356,5,118,4,16,16
31649,2026/10/03,16:38:03,9.484436E+01,8.894942E+01,9.500324E+01,1.611868E+02,7.541342E+01,357,5,118,4,16,16
31650,2026/10/03,16:39:03,9.490921E+01,8.821012E+01,9.497082E+01,9.841116E+01,7.387646E+01,359,5,118,4,16,16
31651,2026/10/03,16:40:03,9.484436E+01,8.769780E+01,9.500324E+01,1.051232E+02,7.531615E+01,360,5,118,4,16,16
31652,2026/10/03,16:41:03,9.487679E+01,8.718548E+01,9.497082E+01,1.028859E+02,7.536478E+01,362,5,118,4,16,16
31653,2026/10/03,16:42:03,9.487679E+01,8.644942E+01,9.497082E+01,1.618353E+02,7.574902E+01,363,5,118,4,16,16
31654,2026/10/03,16:43:03,9.490921E+01,8.574255E+01,9.497082E+01,1.243515E+02,7.493191E+01,365,5,118,4,16,16
31655,2026/10/03,16:44:03,9.487679E+01,8.503891E+01,9.497082E+01,1.240272E+02,7.464494E+01,366,5,118,4,16,16
31656,2026/10/03,16:45:03,9.487679E+01,8.606356E+01,9.500324E+01,1.515889E+02,7.498055E+01,368,7,119,4,2,2
31657,2026/10/03,16:46:03,9.490921E+01,8.773022E+01,9.497082E+01,1.477302E+02,7.521887E+01,369,8,121,4,2,2
31658,2026/10/03,16:47:03,9.487679E+01,8.926719E+01,9.497082E+01,1.768807E+02,7.570039E+01,371,10,123,4,2,2
31659,2026/10/03,16:48:03,9.484436E+01,8.975033E+01,9.500324E+01,1.403697E+02,7.478599E+01,372,11,123,4,16,16
31660,2026/10/03,16:49:03,9.490921E+01,8.901102E+01,9.500324E+01,1.618353E+02,7.493191E+01,373,11,123,4,16,16
31661,2026/10/03,16:50:03,9.487679E+01,8.811609E+01,9.500324E+01,1.454929E+02,7.493191E+01,373,11,123,4,16,16
31662,2026/10/03,16:51:03,9.487679E+01,8.747406E+01,9.497082E+01,1.214656E+02,7.507782E+01,373,11,123,4,16,16
31663,2026/10/03,16:52:03,9.487679E+01,8.680286E+01,9.497082E+01,1.250000E+02,7.502918E+01,373,11,123,4,16,16
31664,2026/10/03,16:53:03,9.484436E+01,8.616084E+01,9.497082E+01,1.563878E+02,7.512159E+01,373,11,123,4,16,16
31665,2026/10/03,16:54:03,9.490921E+01,8.535992E+01,9.497082E+01,1.656939E+02,7.546206E+01,373,11,123,4,16,16
31666,2026/10/03,16:55:03,9.487679E+01,8.564851E+01,9.497082E+01,1.281777E+02,7.478599E+01,373,12,124,4,2,2
31667,2026/10/03,16:56:03,9.487679E+01,8.740921E+01,9.500324E+01,1.297990E+02,7.493191E+01,373,14,126,4,2,2
31668,2026/10/03,16:57:03,9.487679E+01,8.910831E+01,9.497082E+01,1.297990E+02,7.502918E+01,373,15,128,4,2,2
31669,2026/10/03,16:58:03,9.490921E+01,8.977951E+01,9.500324E+01,1.307717E+02,7.502918E+01,373,16,128,4,16,16
31670,2026/10/03,16:59:03,9.487679E+01,8.910831E+01,9.500324E+01,1.608625E+02,7.392023E+01,373,16,128,4,16,16
31671,2026/10/03,17:00:03,9.487679E+01,8.814851E+01,9.500324E+01,1.490272E+02,7.449902E+01,373,16,128,4,16,16
31672,2026/10/03,17:01:03,9.487679E+01,8.728275E+01,9.497082E+01,1.823282E+02,7.512159E+01,373,16,129,4,16,16
31673,2026/10/03,17:02:03,9.484436E+01,8.651427E+01,9.497082E+01,1.464656E+02,7.483463E+01,373,16,129,4,16,16
31674,2026/10/03,17:03:03,9.487679E+01,8.577497E+01,9.497082E+01,1.265889E+02,7.488326E+01,373,16,129,4,16,16
31675,2026/10/03,17:04:03,9.490921E+01,8.507134E+01,9.497082E+01,1.304475E+02,7.488326E+01,373,16,129,4,16,16
31676,2026/10/03,17:05:03,9.490921E+01,8.622569E+01,9.497082E+01,1.743191E+02,7.526751E+01,373,18,130,4,2,2
31677,2026/10/03,17:06:03,9.487679E+01,8.785992E+01,9.497082E+01,1.310636E+02,7.498055E+01,373,20,132,4,2,2
31678,2026/10/03,17:07:03,9.487679E+01,8.955578E+01,9.500324E+01,1.781777E+02,7.546206E+01,373,21,133,4,2,2
31679,2026/10/03,17:08:03,9.487679E+01,8.952335E+01,9.497082E+01,1.669585E+02,7.440175E+01,373,22,134,4,16,16
31680,2026/10/03,17:09:03,9.487679E+01,8.881972E+01,9.500324E+01,1.301232E+02,7.512159E+01,373,22,134,4,16,16
31681,2026/10/03,17:10:03,9.484436E+01,8.811609E+01,9.497082E+01,1.691958E+02,7.493191E+01,373,22,134,4,16,16
31682,2026/10/03,17:11:03,9.484436E+01,8.734760E+01,9.500324E+01,1.301232E+02,7.498055E+01,373,22,134,4,16,16
31683,2026/10/03,17:12:03,9.490921E+01,8.670558E+01,9.497082E+01,1.019131E+02,7.536478E+01,373,22,134,4,16,16
31684,2026/10/03,17:13:03,9.490921E+01,8.606356E+01,9.497082E+01,1.573606E+02,7.416342E+01,373,22,134,4,16,16
31685,2026/10/03,17:14:03,9.484436E+01,8.526265E+01,9.497082E+01,1.221141E+02,7.498055E+01,373,22,134,4,16,16
31686,2026/10/03,17:15:03,9.487679E+01,8.571336E+01,9.500324E+01,1.208171E+02,7.498055E+01,373,23,135,4,2,2
31687,2026/10/03,17:16:03,9.487679E+01,8.747406E+01,9.500324E+01,1.214656E+02,7.493191E+01,373,25,136,4,2,2
31688,2026/10/03,17:17:03,9.484436E+01,8.933204E+01,9.500324E+01,1.060960E+02,7.546206E+01,373,26,138,4,2,2
31689,2026/10/03,17:18:03,9.484436E+01,8.965305E+01,9.497082E+01,1.429313E+02,7.526751E+01,373,27,139,4,16,16
31690,2026/10/03,17:19:03,9.487679E+01,8.897860E+01,9.497082E+01,1.313878E+02,7.498055E+01,373,27,139,4,16,16
31691,2026/10/03,17:20:03,9.484436E+01,8.827497E+01,9.497082E+01,1.317121E+02,7.488326E+01,373,27,139,4,16,16
31692,2026/10/03,17:21:03,9.487679E+01,8.750648E+01,9.500324E+01,1.493515E+02,7.473735E+01,373,27,139,4,16,16
31693,2026/10/03,17:22:03,9.484436E+01,8.664073E+01,9.497082E+01,1.330091E+02,7.521887E+01,373,27,139,4,16,16
31694,2026/10/03,17:23:03,9.490921E+01,8.596952E+01,9.497082E+01,1.403697E+02,7.526751E+01,373,27,139,4,16,16
31695,2026/10/03,17:24:03,9.484436E+01,8.529507E+01,9.497082E+01,1.281777E+02,7.478599E+01,373,27,139,4,16,16
31696,2026/10/03,17:25:03,9.484436E+01,8.571336E+01,9.500324E+01,1.294747E+02,7.478599E+01,373,28,139,4,2,2
31697,2026/10/03,17:26:03,9.487679E+01,8.744164E+01,9.497082E+01,1.246758E+02,7.512159E+01,373,30,141,4,2,2
31698,2026/10/03,17:27:03,9.487679E+01,8.910831E+01,9.500324E+01,1.618353E+02,7.589494E+01,373,32,143,4,2,2
31699,2026/10/03,17:28:03,9.484436E+01,8.975033E+01,9.500324E+01,1.618353E+02,7.459630E+01,373,33,144,4,16,16
31700,2026/10/03,17:29:03,9.487679E+01,8.904346E+01,9.500324E+01,1.288262E+02,7.507782E+01,373,33,144,4,16,16
31701,2026/10/03,17:30:03,9.487679E+01,8.840467E+01,9.500324E+01,1.089818E+02,7.546206E+01,373,33,144,4,16,16
31702,2026/10/03,17:31:03,9.484436E+01,8.782750E+01,9.500324E+01,1.089818E+02,7.493191E+01,373,33,144,4,16,16
31703,2026/10/03,17:32:03,9.490921E+01,8.721790E+01,9.500324E+01,1.454929E+02,7.459630E+01,373,33,144,4,16,16
31704,2026/10/03,17:33:03,9.490921E+01,8.648184E+01,9.500324E+01,1.419585E+02,7.445039E+01,373,33,144,4,16,16
31705,2026/10/03,17:34:03,9.487679E+01,8.587225E+01,9.500324E+01,1.092737E+02,7.526751E+01,373,33,144,4,16,16
31706,2026/10/03,17:35:03,9.484436E+01,8.529507E+01,9.500324E+01,1.089818E+02,7.512159E+01,373,33,144,4,16,16
31707,2026/10/03,17:36:03,9.487679E+01,8.548638E+01,9.497082E+01,1.307717E+02,7.464494E+01,373,33,144,4,2,2
31708,2026/10/03,17:37:03,9.487679E+01,8.708820E+01,9.497082E+01,1.794747E+02,7.521887E+01,373,35,146,4,2,2
31709,2026/10/03,17:38:03,9.487679E+01,8.881972E+01,9.500324E+01,1.307717E+02,7.493191E+01,373,37,148,4,2,2
31710,2026/10/03,17:39:03,9.487679E+01,8.987679E+01,9.500324E+01,1.330091E+02,7.502918E+01,373,38,149,4,16,16
31711,2026/10/03,17:40:03,9.487679E+01,8.904346E+01,9.500324E+01,1.708171E+02,7.464494E+01,373,38,149,4,16,16
31712,2026/10/03,17:41:03,9.487679E+01,8.814851E+01,9.500324E+01,1.557393E+02,7.483463E+01,373,38,149,4,16,16
31713,2026/10/03,17:42:03,9.490921E+01,8.734760E+01,9.497082E+01,1.281777E+02,7.493191E+01,373,38,149,4,16,16
31714,2026/10/03,17:43:03,9.490921E+01,8.664073E+01,9.497082E+01,1.278859E+02,7.507782E+01,373,38,149,4,16,16
31715,2026/10/03,17:44:03,9.484436E+01,8.603113E+01,9.500324E+01,1.089818E+02,7.507782E+01,373,38,149,4,16,16
31716,2026/10/03,17:45:03,9.484436E+01,8.535992E+01,9.500324E+01,1.467899E+02,7.478599E+01,373,38,149,4,16,16
31717,2026/10/03,17:46:03,9.490921E+01,8.539235E+01,9.500324E+01,1.121595E+02,7.512159E+01,373,39,149,4,2,2
31718,2026/10/03,17:47:03,9.487679E+01,8.725033E+01,9.500324E+01,1.092737E+02,7.536478E+01,373,41,151,4,2,2
31719,2026/10/03,17:48:03,9.487679E+01,8.901102E+01,9.500324E+01,1.112192E+02,7.541342E+01,373,43,153,4,2,2
31720,2026/10/03,17:49:03,9.490921E+01,8.987679E+01,9.497082E+01,1.060960E+02,7.421206E+01,373,44,154,4,16,16
31721,2026/10/03,17:50:03,9.487679E+01,8.933204E+01,9.497082E+01,1.067121E+02,7.426070E+01,373,44,154,4,16,16
31722,2026/10/03,17:51:03,9.487679E+01,8.859599E+01,9.497082E+01,1.064202E+02,7.541342E+01,373,44,154,4,16,16
31723,2026/10/03,17:52:03,9.487679E+01,8.795396E+01,9.497082E+01,1.320363E+02,7.498055E+01,373,44,154,4,16,16
31724,2026/10/03,17:53:03,9.490921E+01,8.712063E+01,9.500324E+01,1.916342E+02,7.502918E+01,373,44,154,4,16,16
31725,2026/10/03,17:54:03,9.487679E+01,8.606356E+01,9.500324E+01,2.451362E+02,7.396887E+01,373,44,154,4,16,16
31726,2026/10/03,17:55:03,9.484436E+01,8.513619E+01,9.500324E+01,1.772049E+02,7.531615E+01,373,44,154,4,16,16
31727,2026/10/03,17:56:03,9.490921E+01,8.580740E+01,9.497082E+01,2.108625E+02,7.454766E+01,373,45,155,4,2,2
31728,2026/10/03,17:57:03,9.490921E+01,8.731518E+01,9.497082E+01,1.560636E+02,7.579766E+01,373,47,156,4,2,2
31729,2026/10/03,17:58:03,9.487679E+01,8.888457E+01,9.497082E+01,1.570363E+02,7.459630E+01,373,49,158,4,2,2
31730,2026/10/03,17:59:03,9.487679E+01,8.987679E+01,9.497082E+01,1.323606E+02,7.498055E+01,373,50,159,4,16,16
31731,2026/10/03,18:00:03,9.484436E+01,8.920558E+01,9.497082E+01,1.659857E+02,7.502918E+01,373,50,159,4,16,16
31732,2026/10/03,18:01:03,9.487679E+01,8.840467E+01,9.497082E+01,1.464656E+02,7.483463E+01,373,50,159,4,16,16
31733,2026/10/03,18:02:03,9.484436E+01,8.769780E+01,9.500324E+01,1.291505E+02,7.426070E+01,373,50,159,4,16,16
31734,2026/10/03,18:03:03,9.487679E+01,8.696174E+01,9.500324E+01,1.637484E+02,7.531615E+01,373,50,159,4,16,16
31735,2026/10/03,18:04:03,9.490921E+01,8.625811E+01,9.497082E+01,1.076848E+02,7.521887E+01,373,50,159,4,16,16
31736,2026/10/03,18:05:03,9.490921E+01,8.564851E+01,9.500324E+01,1.115434E+02,7.517023E+01,373,50,159,4,16,16
31737,2026/10/03,18:06:03,9.484436E+01,8.500648E+01,9.500324E+01,1.506161E+02,7.440175E+01,373,50,159,4,16,16
31738,2026/10/03,18:07:03,9.484436E+01,8.631972E+01,9.500324E+01,1.557393E+02,7.454766E+01,373,51,161,4,2,2
31739,2026/10/03,18:08:03,9.487679E+01,8.766537E+01,9.497082E+01,2.483463E+02,7.555447E+01,373,53,163,4,2,2
31740,2026/10/03,18:09:03,9.484436E+01,8.888457E+01,9.497082E+01,2.246433E+02,7.570039E+01,373,55,164,4,2,2
31741,2026/10/03,18:10:03,9.484436E+01,8.990921E+01,9.497082E+01,1.980545E+02,7.526751E+01,373,57,166,4,16,16
31742,2026/10/03,18:11:03,9.484436E+01,8.885214E+01,9.500324E+01,1.913100E+02,7.502918E+01,373,57,166,4,16,16
31743,2026/10/03,18:12:03,9.487679E+01,8.782750E+01,9.500324E+01,2.422503E+02,7.728599E+01,373,57,166,4,16,16
31744,2026/10/03,18:13:03,9.484436E+01,8.708820E+01,9.497082E+01,1.285020E+02,7.435311E+01,373,57,166,4,16,16
31745,2026/10/03,18:14:03,9.484436E+01,8.644942E+01,9.497082E+01,1.294747E+02,7.406615E+01,373,57,166,4,16,16
31746,2026/10/03,18:15:03,9.487679E+01,8.558366E+01,9.497082E+01,1.416667E+02,7.406615E+01,373,57,166,4,16,16
31747,2026/10/03,18:16:03,9.484436E+01,8.497406E+01,9.497082E+01,1.067121E+02,7.546206E+01,373,57,166,4,16,16
31748,2026/10/03,18:17:03,9.487679E+01,8.660831E+01,9.500324E+01,1.057717E+02,7.570039E+01,373,58,167,4,2,2
31749,2026/10/03,18:18:03,9.487679E+01,8.846628E+01,9.497082E+01,1.047990E+02,7.613326E+01,373,60,169,4,2,2
31750,2026/10/03,18:19:03,9.487679E+01,8.994164E+01,9.500324E+01,1.217899E+02,7.613326E+01,373,62,170,4,16,16
31751,2026/10/03,18:20:03,9.490921E+01,8.917316E+01,9.497082E+01,1.400454E+02,7.517023E+01,373,62,170,4,16,16
31752,2026/10/03,18:21:03,9.490921E+01,8.843385E+01,9.500324E+01,1.525292E+02,7.473735E+01,374,62,170,4,16,16
31753,2026/10/03,18:22:03,9.487679E+01,8.760377E+01,9.497082E+01,1.759403E+02,7.546206E+01,376,62,170,4,16,16
31754,2026/10/03,18:23:03,9.484436E+01,8.670558E+01,9.497082E+01,1.467899E+02,7.459630E+01,377,62,170,4,16,16
31755,2026/10/03,18:24:03,9.490921E+01,8.603113E+01,9.500324E+01,1.272374E+02,7.632782E+01,379,62,170,4,16,16
31756,2026/10/03,18:25:03,9.484436E+01,8.535992E+01,9.497082E+01,1.422827E+02,7.459630E+01,380,62,170,4,16,16
31757,2026/10/03,18:26:03,9.490921E+01,8.555124E+01,9.497082E+01,1.656939E+02,7.305933E+01,382,62,171,4,2,2
31758,2026/10/03,18:27:03,9.484436E+01,8.725033E+01,9.500324E+01,1.275616E+02,7.493191E+01,383,64,173,4,2,2
31759,2026/10/03,18:28:03,9.484436E+01,8.894942E+01,9.497082E+01,1.317121E+02,7.498055E+01,385,66,174,4,2,2
31760,2026/10/03,18:29:03,9.487679E+01,8.984436E+01,9.500324E+01,1.320363E+02,7.502918E+01,386,67,175,4,16,16
31761,2026/10/03,18:30:03,9.487679E+01,8.907588E+01,9.500324E+01,1.336252E+02,7.502918E+01,388,67,175,4,16,16
31762,2026/10/03,18:31:03,9.487679E+01,8.833982E+01,9.497082E+01,1.317121E+02,7.488326E+01,390,67,175,4,16,16
31763,2026/10/03,18:32:03,9.487679E+01,8.750648E+01,9.497082E+01,1.695201E+02,7.440175E+01,391,67,175,4,16,16
31764,2026/10/03,18:33:03,9.484436E+01,8.673801E+01,9.497082E+01,1.957847E+02,7.502918E+01,392,67,175,8,16,16
31765,2026/10/03,18:34:03,9.487679E+01,8.596952E+01,9.500324E+01,1.464656E+02,7.579766E+01,392,67,175,8,16,16
31766,2026/10/03,18:35:03,9.487679E+01,8.519780E+01,9.497082E+01,1.470817E+02,7.579766E+01,392,67,175,8,16,16
31767,2026/10/03,18:36:03,9.487679E+01,8.577497E+01,9.500324E+01,1.845979E+02,7.531615E+01,392,68,177,8,2,2
31768,2026/10/03,18:37:03,9.484436E+01,8.737679E+01,9.497082E+01,1.288262E+02,7.483463E+01,392,70,178,8,2,2
31769,2026/10/03,18:38:03,9.487679E+01,8.910831E+01,9.497082E+01,1.288262E+02,7.517023E+01,392,72,180,8,2,2
31770,2026/10/03,18:39:03,9.490921E+01,8.977951E+01,9.497082E+01,1.333333E+02,7.521887E+01,392,73,181,8,16,16
31771,2026/10/03,18:40:03,9.490921E+01,8.901102E+01,9.500324E+01,2.220817E+02,7.555447E+01,392,73,181,8,16,16
31772,2026/10/03,18:41:03,9.487679E+01,8.821012E+01,9.497082E+01,1.470817E+02,7.483463E+01,392,73,181,8,16,16
31773,2026/10/03,18:42:03,9.484436E+01,8.750648E+01,9.500324E+01,1.313878E+02,7.483463E+01,392,73,181,8,16,16
31774,2026/10/03,18:43:03,9.490921E+01,8.673801E+01,9.500324E+01,1.669585E+02,7.555447E+01,392,73,181,8,16,16
31775,2026/10/03,18:44:03,9.484436E+01,8.596952E+01,9.500324E+01,1.307717E+02,7.478599E+01,392,73,181,8,16,16
31776,2026/10/03,18:45:03,9.484436E+01,8.529507E+01,9.497082E+01,1.272374E+02,7.603599E+01,392,73,181,8,16,16
31777,2026/10/03,18:46:03,9.490921E+01,8.571336E+01,9.497082E+01,1.250000E+02,7.493191E+01,392,74,182,8,2,2
31778,2026/10/03,18:47:03,9.487679E+01,8.731518E+01,9.497082E+01,1.221141E+02,7.507782E+01,392,76,183,8,2,2
31779,2026/10/03,18:48:03,9.487679E+01,8.894942E+01,9.500324E+01,1.586252E+02,7.469358E+01,392,77,185,8,2,2
31780,2026/10/03,18:49:03,9.487679E+01,8.984436E+01,9.500324E+01,1.573606E+02,7.454766E+01,392,78,186,8,16,16
31781,2026/10/03,18:50:03,9.490921E+01,8.917316E+01,9.500324E+01,1.243515E+02,7.521887E+01,392,78,186,8,16,16
31782,2026/10/03,18:51:03,9.487679E+01,8.849870E+01,9.497082E+01,1.051232E+02,7.551070E+01,392,78,186,8,16,16
31783,2026/10/03,18:52:03,9.487679E+01,8.792153E+01,9.500324E+01,1.051232E+02,7.368191E+01,392,78,186,8,16,16
31784,2026/10/03,18:53:03,9.487679E+01,8.737679E+01,9.497082E+01,1.041505E+02,7.526751E+01,392,78,186,8,16,16
31785,2026/10/03,18:54:03,9.484436E+01,8.677043E+01,9.497082E+01,1.304475E+02,7.493191E+01,392,78,186,8,16,16
31786,2026/10/03,18:55:03,9.487679E+01,8.596952E+01,9.497082E+01,1.291505E+02,7.478599E+01,392,78,186,8,16,16
31787,2026/10/03,18:56:03,9.487679E+01,8.529507E+01,9.500324E+01,1.256161E+02,7.627918E+01,392,78,186,8,16,16
31788,2026/10/03,18:57:03,9.487679E+01,8.561609E+01,9.500324E+01,1.413424E+02,7.469358E+01,392,79,187,8,2,2
31789,2026/10/03,18:58:03,9.487679E+01,8.721790E+01,9.497082E+01,1.342737E+02,7.483463E+01,392,81,188,8,2,2
31790,2026/10/03,18:59:03,9.484436E+01,8.894942E+01,9.497082E+01,1.628080E+02,7.454766E+01,392,83,190,8,2,2
31791,2026/10/03,19:00:03,9.484436E+01,8.984436E+01,9.500324E+01,1.458171E+02,7.483463E+01,392,84,191,8,16,16
31792,2026/10/03,19:01:03,9.487679E+01,8.910831E+01,9.500324E+01,1.246758E+02,7.526751E+01,392,84,191,8,16,16
31793,2026/10/03,19:02:03,9.487679E+01,8.843385E+01,9.500324E+01,1.253243E+02,7.521887E+01,392,84,191,8,16,16
31794,2026/10/03,19:03:03,9.487679E+01,8.760377E+01,9.497082E+01,1.595979E+02,7.464494E+01,392,84,191,8,16,16
31795,2026/10/03,19:04:03,9.487679E+01,8.696174E+01,9.497082E+01,1.041505E+02,7.421206E+01,392,84,191,8,16,16
31796,2026/10/03,19:05:03,9.487679E+01,8.638457E+01,9.500324E+01,1.035344E+02,7.526751E+01,392,84,191,8,16,16
31797,2026/10/03,19:06:03,9.487679E+01,8.577497E+01,9.497082E+01,1.041505E+02,7.521887E+01,392,84,191,8,16,16
31798,2026/10/03,19:07:03,9.484436E+01,8.523022E+01,9.497082E+01,9.935149E+01,7.512159E+01,392,84,191,8,16,16
31799,2026/10/03,19:08:03,9.487679E+01,8.558366E+01,9.497082E+01,1.685798E+02,7.349222E+01,392,85,192,8,2,2
31800,2026/10/03,19:09:03,9.487679E+01,8.721790E+01,9.497082E+01,1.502918E+02,7.502918E+01,392,87,193,8,2,2
31801,2026/10/03,19:10:03,9.484436E+01,8.897860E+01,9.500324E+01,1.243515E+02,7.507782E+01,392,88,195,8,2,2
31802,2026/10/03,19:11:03,9.487679E+01,8.984436E+01,9.497082E+01,1.243515E+02,7.521887E+01,392,89,196,8,16,16
31803,2026/10/03,19:12:03,9.487679E+01,8.917316E+01,9.500324E+01,1.246758E+02,7.521887E+01,392,89,196,8,16,16
31804,2026/10/03,19:13:03,9.487679E+01,8.849870E+01,9.500324E+01,1.413424E+02,7.464494E+01,392,89,196,8,16,16
31805,2026/10/03,19:14:03,9.487679E+01,8.766537E+01,9.500324E+01,1.836252E+02,7.517023E+01,392,89,196,8,16,16
31806,2026/10/03,19:15:03,9.487679E+01,8.686446E+01,9.500324E+01,1.477302E+02,7.464494E+01,392,89,196,8,16,16
31807,2026/10/03,19:16:03,9.487679E+01,8.609599E+01,9.500324E+01,1.233787E+02,7.507782E+01,392,89,196,8,16,16
31808,2026/10/03,19:17:03,9.487679E+01,8.548638E+01,9.497082E+01,1.217899E+02,7.502918E+01,392,89,196,8,16,16
31809,2026/10/03,19:18:03,9.484436E+01,8.500648E+01,9.497082E+01,1.371595E+02,7.507782E+01,392,90,196,8,2,2
31810,2026/10/03,19:19:03,9.487679E+01,8.673801E+01,9.500324E+01,1.041505E+02,7.526751E+01,392,91,198,8,2,2
31811,2026/10/03,19:20:03,9.487679E+01,8.862841E+01,9.497082E+01,1.003243E+02,7.541342E+01,392,93,200,8,2,2
31812,2026/10/03,19:21:03,9.487679E+01,8.994164E+01,9.497082E+01,9.902724E+01,7.570039E+01,392,94,201,8,16,16
31813,2026/10/03,19:22:03,9.484436E+01,8.942931E+01,9.497082E+01,1.541505E+02,7.445039E+01,392,94,201,8,16,16
31814,2026/10/03,19:23:03,9.487679E+01,8.888457E+01,9.497082E+01,9.870299E+01,7.517023E+01,392,94,201,8,16,16
31815,2026/10/03,19:24:03,9.487679E+01,8.833982E+01,9.500324E+01,1.038586E+02,7.416342E+01,392,94,201,8,16,16
31816,2026/10/03,19:25:03,9.487679E+01,8.766537E+01,9.497082E+01,1.278859E+02,7.502918E+01,392,94,201,8,16,16
31817,2026/10/03,19:26:03,9.490921E+01,8.686446E+01,9.500324E+01,1.640726E+02,7.560311E+01,392,94,201,8,16,16
31818,2026/10/03,19:27:03,9.484436E+01,8.609599E+01,9.497082E+01,1.496758E+02,7.473735E+01,392,94,201,8,16,16
31819,2026/10/03,19:28:03,9.487679E+01,8.532750E+01,9.500324E+01,1.490272E+02,7.502918E+01,392,94,201,8,16,16
31820,2026/10/03,19:29:03,9.484436E+01,8.568094E+01,9.500324E+01,2.300908E+02,7.329766E+01,392,95,202,8,2,2
31821,2026/10/03,19:30:03,9.484436E+01,8.725033E+01,9.500324E+01,1.442283E+02,7.478599E+01,392,97,203,8,2,2
31822,2026/10/03,19:31:03,9.487679E+01,8.888457E+01,9.497082E+01,1.310636E+02,7.507782E+01,392,99,205,8,2,2
31823,2026/10/03,19:32:03,9.490921E+01,8.987679E+01,9.500324E+01,1.003243E+02,7.560311E+01,392,100,206,8,16,16
31824,2026/10/03,19:33:03,9.487679E+01,8.936446E+01,9.497082E+01,1.003243E+02,7.421206E+01,392,100,206,8,16,16
31825,2026/10/03,19:34:03,9.487679E+01,8.878729E+01,9.500324E+01,1.419585E+02,7.478599E+01,392,100,206,8,16,16
31826,2026/10/03,19:35:03,9.484436E+01,8.817770E+01,9.500324E+01,1.028859E+02,7.512159E+01,392,100,206,8,16,16
31827,2026/10/03,19:36:03,9.490921E+01,8.766537E+01,9.497082E+01,1.035344E+02,7.512159E+01,392,100,206,8,16,16
31828,2026/10/03,19:37:03,9.487679E+01,8.708820E+01,9.500324E+01,1.038586E+02,7.526751E+01,392,100,206,8,16,16
31829,2026/10/03,19:38:03,9.484436E+01,8.654345E+01,9.500324E+01,1.035344E+02,7.517023E+01,392,100,206,8,16,16
31830,2026/10/03,19:39:03,9.484436E+01,8.599870E+01,9.497082E+01,1.173152E+02,7.430933E+01,392,100,206,8,16,16
31831,2026/10/03,19:40:03,9.490921E+01,8.529507E+01,9.497082E+01,1.189040E+02,7.493191E+01,392,100,206,8,16,16
31832,2026/10/03,19:41:03,9.487679E+01,8.551881E+01,9.500324E+01,1.442283E+02,7.589494E+01,392,101,207,8,2,2
31833,2026/10/03,19:42:03,9.487679E+01,8.712063E+01,9.497082E+01,1.422827E+02,7.574902E+01,392,103,209,8,2,2
31834,2026/10/03,19:43:03,9.484436E+01,8.875487E+01,9.497082E+01,1.826524E+02,7.541342E+01,392,105,210,8,2,2
31835,2026/10/03,19:44:03,9.487679E+01,8.994164E+01,9.497082E+01,1.265889E+02,7.526751E+01,392,106,212,8,16,16
31836,2026/10/03,19:45:03,9.487679E+01,8.933204E+01,9.497082E+01,1.400454E+02,7.493191E+01,392,106,212,8,16,16
31837,2026/10/03,19:46:03,9.487679E+01,8.859599E+01,9.497082E+01,1.278859E+02,7.493191E+01,392,106,212,8,16,16
31838,2026/10/03,19:47:03,9.484436E+01,8.788911E+01,9.497082E+01,1.349222E+02,7.478599E+01,392,106,212,8,16,16
31839,2026/10/03,19:48:03,9.487679E+01,8.734760E+01,9.500324E+01,1.047990E+02,7.551070E+01,392,106,212,8,16,16
31840,2026/10/03,19:49:03,9.490921E+01,8.680286E+01,9.497082E+01,1.028859E+02,7.521887E+01,392,106,212,8,16,16
31841,2026/10/03,19:50:03,9.490921E+01,8.612841E+01,9.497082E+01,1.089818E+02,7.517023E+01,392,106,212,8,16,16
31842,2026/10/03,19:51:03,9.484436E+01,8.551881E+01,9.500324E+01,1.035344E+02,7.517023E+01,392,106,212,8,16,16
31843,2026/10/03,19:52:03,9.487679E+01,8.497406E+01,9.500324E+01,1.015888E+02,7.512159E+01,392,106,212,8,2,2
31844,2026/10/03,19:53:03,9.487679E+01,8.670558E+01,9.497082E+01,1.006485E+02,7.512159E+01,392,108,213,8,2,2
31845,2026/10/03,19:54:03,9.487679E+01,8.846628E+01,9.500324E+01,1.570363E+02,7.435311E+01,392,110,215,8,2,2
31846,2026/10/03,19:55:03,9.487679E+01,8.997406E+01,9.497082E+01,1.573606E+02,7.478599E+01,392,111,217,8,16,16
31847,2026/10/03,19:56:03,9.484436E+01,8.939689E+01,9.497082E+01,1.214656E+02,7.526751E+01,392,111,217,8,16,16
31848,2026/10/03,19:57:03,9.487679E+01,8.869326E+01,9.497082E+01,1.294747E+02,7.521887E+01,392,111,217,8,16,16
31849,2026/10/03,19:58:03,9.490921E+01,8.808366E+01,9.500324E+01,1.525292E+02,7.521887E+01,392,111,217,8,16,16
31850,2026/10/03,19:59:03,9.487679E+01,8.753891E+01,9.497082E+01,1.041505E+02,7.512159E+01,392,111,217,8,16,16
31851,2026/10/03,20:00:03,9.490921E+01,8.699416E+01,9.497082E+01,1.051232E+02,7.445039E+01,392,111,217,8,16,16
31852,2026/10/03,20:01:03,9.484436E+01,8.631972E+01,9.497082E+01,1.429313E+02,7.459630E+01,392,111,217,8,16,16
31853,2026/10/03,20:02:03,9.484436E+01,8.558366E+01,9.500324E+01,1.310636E+02,7.517023E+01,392,111,217,8,16,16
31854,2026/10/03,20:03:03,9.487679E+01,8.503891E+01,9.497082E+01,1.589494E+02,7.555447E+01,392,112,217,8,2,2
31855,2026/10/03,20:04:03,9.487679E+01,8.673801E+01,9.500324E+01,1.259403E+02,7.493191E+01,392,113,218,8,2,2
31856,2026/10/03,20:05:03,9.487679E+01,8.849870E+01,9.497082E+01,1.256161E+02,7.517023E+01,392,115,220,8,2,2
31857,2026/10/03,20:06:03,9.484436E+01,9.000648E+01,9.497082E+01,1.320363E+02,7.498055E+01,392,117,222,8,16,16
31858,2026/10/03,20:07:03,9.487679E+01,8.939689E+01,9.497082E+01,1.214656E+02,7.502918E+01,392,117,222,8,16,16
31859,2026/10/03,20:08:03,9.490921E+01,8.878729E+01,9.500324E+01,1.204929E+02,7.507782E+01,392,117,222,8,16,16
31860,2026/10/03,20:09:03,9.487679E+01,8.808366E+01,9.500324E+01,1.631323E+02,7.473735E+01,392,117,222,8,16,16
31861,2026/10/03,20:10:03,9.487679E+01,8.744164E+01,9.497082E+01,1.250000E+02,7.488326E+01,392,117,222,8,16,16
31862,2026/10/03,20:11:03,9.484436E+01,8.667316E+01,9.497082E+01,1.426070E+02,7.459630E+01,392,117,222,8,16,16
31863,2026/10/03,20:12:03,9.490921E+01,8.599870E+01,9.497082E+01,1.051232E+02,7.517023E+01,392,117,222,8,16,16
31864,2026/10/03,20:13:03,9.487679E+01,8.542477E+01,9.500324E+01,1.105707E+02,7.498055E+01,392,117,222,8,16,16
31865,2026/10/03,20:14:03,9.487679E+01,8.516862E+01,9.497082E+01,1.015888E+02,7.521887E+01,392,117,222,8,2,2
31866,2026/10/03,20:15:03,9.487679E+01,8.705902E+01,9.497082E+01,1.019131E+02,7.526751E+01,392,119,224,8,2,2
31867,2026/10/03,20:16:03,9.487679E+01,8.888457E+01,9.497082E+01,1.054475E+02,7.440175E+01,392,121,225,8,2,2
31868,2026/10/03,20:17:03,9.487679E+01,8.990921E+01,9.500324E+01,1.221141E+02,7.521887E+01,392,122,226,8,16,16
31869,2026/10/03,20:18:03,9.487679E+01,8.936446E+01,9.500324E+01,1.006485E+02,7.469358E+01,392,122,226,8,16,16
31870,2026/10/03,20:19:03,9.487679E+01,8.872244E+01,9.497082E+01,1.006485E+02,7.551070E+01,392,122,226,8,16,16
31871,2026/10/03,20:20:03,9.487679E+01,8.817770E+01,9.497082E+01,1.019131E+02,7.531615E+01,392,122,226,8,16,16
31872,2026/10/03,20:21:03,9.484436E+01,8.734760E+01,9.500324E+01,1.583009E+02,7.589494E+01,392,122,226,8,16,16
31873,2026/10/03,20:22:03,9.484436E+01,8.657588E+01,9.500324E+01,1.490272E+02,7.589494E+01,392,122,226,8,16,16
31874,2026/10/03,20:23:03,9.490921E+01,8.577497E+01,9.500324E+01,1.483787E+02,7.555447E+01,392,122,226,8,16,16
31875,2026/10/03,20:24:03,9.484436E+01,8.500648E+01,9.500324E+01,1.480545E+02,7.478599E+01,392,122,226,8,2,2
31876,2026/10/03,20:25:03,9.487679E+01,8.673801E+01,9.500324E+01,1.285020E+02,7.493191E+01,392,124,228,8,2,2
31877,2026/10/03,20:26:03,9.484436E+01,8.846628E+01,9.500324E+01,1.086576E+02,7.541342E+01,392,126,230,8,2,2
31878,2026/10/03,20:27:03,9.487679E+01,8.997406E+01,9.500324E+01,1.153697E+02,7.546206E+01,392,127,231,8,16,16
31879,2026/10/03,20:28:03,9.487679E+01,8.942931E+01,9.500324E+01,1.047990E+02,7.493191E+01,392,127,231,8,16,16
31880,2026/10/03,20:29:03,9.487679E+01,8.881972E+01,9.500324E+01,1.237030E+02,7.478599E+01,392,127,231,8,16,16
31881,2026/10/03,20:30:03,9.487679E+01,8.821012E+01,9.500324E+01,1.041505E+02,7.531615E+01,392,127,231,8,16,16
31882,2026/10/03,20:31:03,9.487679E+01,8.763295E+01,9.497082E+01,1.022374E+02,7.536478E+01,392,127,231,8,16,16
31883,2026/10/03,20:32:03,9.487679E+01,8.712063E+01,9.500324E+01,1.012646E+02,7.512159E+01,392,127,231,8,16,16
31884,2026/10/03,20:33:03,9.487679E+01,8.654345E+01,9.497082E+01,1.259403E+02,7.488326E+01,392,127,231,8,16,16
31885,2026/10/03,20:34:03,9.487679E+01,8.583982E+01,9.500324E+01,1.445201E+02,7.368191E+01,392,127,231,8,16,16
31886,2026/10/03,20:35:03,9.487679E+01,8.516862E+01,9.500324E+01,1.253243E+02,7.593871E+01,392,127,231,8,16,16
31887,2026/10/03,20:36:03,9.487679E+01,8.590467E+01,9.497082E+01,1.631323E+02,7.555447E+01,392,128,232,8,2,2
31888,2026/10/03,20:37:03,9.484436E+01,8.760377E+01,9.500324E+01,1.262646E+02,7.498055E+01,392,130,234,8,2,2
31889,2026/10/03,20:38:03,9.484436E+01,8.933204E+01,9.500324E+01,1.262646E+02,7.507782E+01,392,132,236,8,2,2
31890,2026/10/03,20:39:03,9.487679E+01,8.971790E+01,9.500324E+01,1.259403E+02,7.512159E+01,392,133,236,8,16,16
31891,2026/10/03,20:40:03,9.487679E+01,8.904346E+01,9.497082E+01,1.262646E+02,7.502918E+01,392,133,236,8,16,16
31892,2026/10/03,20:41:03,9.487679E+01,8.833982E+01,9.497082E+01,1.618353E+02,7.416342E+01,392,133,236,8,16,16
31893,2026/10/03,20:42:03,9.487679E+01,8.763295E+01,9.497082E+01,1.256161E+02,7.488326E+01,392,133,236,8,16,16
31894,2026/10/03,20:43:03,9.487679E+01,8.696174E+01,9.500324E+01,1.259403E+02,7.483463E+01,392,133,236,8,16,16
31895,2026/10/03,20:44:03,9.487679E+01,8.625811E+01,9.500324E+01,1.022374E+02,7.512159E+01,392,133,236,8,16,16
31896,2026/10/03,20:45:03,9.484436E+01,8.558366E+01,9.500324E+01,1.095979E+02,7.498055E+01,392,133,236,8,16,16
31897,2026/10/03,20:46:03,9.487679E+01,8.503891E+01,9.497082E+01,1.044747E+02,7.536478E+01,392,133,236,8,16,16
31898,2026/10/03,20:47:03,9.487679E+01,8.644942E+01,9.497082E+01,1.070363E+02,7.512159E+01,392,134,238,8,2,2
31899,2026/10/03,20:48:03,9.487679E+01,8.827497E+01,9.497082E+01,1.246758E+02,7.512159E+01,392,136,239,8,2,2
31900,2026/10/03,20:49:03,9.484436E+01,8.990921E+01,9.500324E+01,1.410182E+02,7.473735E+01,392,138,241,8,2,2
31901,2026/10/03,20:50:03,9.487679E+01,8.952335E+01,9.497082E+01,1.217899E+02,7.517023E+01,392,138,241,8,16,16
31902,2026/10/03,20:51:03,9.487679E+01,8.881972E+01,9.500324E+01,1.573606E+02,7.435311E+01,392,138,241,8,16,16
31903,2026/10/03,20:52:03,9.487679E+01,8.817770E+01,9.500324E+01,1.688716E+02,7.416342E+01,392,138,241,8,16,16
31904,2026/10/03,20:53:03,9.490921E+01,8.760377E+01,9.497082E+01,1.022374E+02,7.531615E+01,392,138,241,8,16,16
31905,2026/10/03,20:54:03,9.484436E+01,8.708820E+01,9.497082E+01,1.054475E+02,7.517023E+01,392,138,241,8,16,16
31906,2026/10/03,20:55:03,9.484436E+01,8.494164E+01,9.497082E+01,4.934501E+02,7.454766E+01,392,138,241,8,16,16
31907,2026/10/03,20:56:03,9.487679E+01,8.446174E+01,9.500324E+01,5.315824E+02,8.218871E+01,392,140,243,8,2,2
31908,2026/10/03,20:57:03,9.484436E+01,8.622569E+01,9.497082E+01,1.345979E+02,7.570039E+01,392,141,245,8,2,2
31909,2026/10/03,20:58:03,9.487679E+01,8.795396E+01,9.497082E+01,1.330091E+02,7.430933E+01,392,143,246,8,2,2
31910,2026/10/03,20:59:03,9.487679E+01,8.958820E+01,9.500324E+01,1.826524E+02,7.507782E+01,392,145,248,8,2,2
31911,2026/10/03,21:00:03,9.484436E+01,8.958820E+01,9.500324E+01,1.307717E+02,7.593871E+01,392,145,248,8,16,16
31912,2026/10/03,21:01:03,9.484436E+01,8.881972E+01,9.500324E+01,1.490272E+02,7.574902E+01,392,145,248,8,16,16
31913,2026/10/03,21:02:03,9.487679E+01,8.776265E+01,9.497082E+01,5.059663E+02,6.733949E+01,392,145,248,8,16,16
31914,2026/10/03,21:03:03,9.490921E+01,8.497406E+01,9.497082E+01,5.392672E+02,7.334630E+01,392,145,248,8,16,16
31915,2026/10/03,21:04:03,9.487679E+01,8.551881E+01,9.500324E+01,1.240272E+02,7.743190E+01,392,147,250,8,2,2
31916,2026/10/03,21:05:03,9.484436E+01,8.734760E+01,9.500324E+01,1.237030E+02,7.546206E+01,392,149,252,8,2,2
31917,2026/10/03,21:06:03,9.484436E+01,8.907588E+01,9.497082E+01,1.294747E+02,7.507782E+01,392,151,253,8,2,2
31918,2026/10/03,21:07:03,9.487679E+01,8.984436E+01,9.500324E+01,1.054475E+02,7.613326E+01,392,152,254,8,16,16
31919,2026/10/03,21:08:03,9.484436E+01,8.926719E+01,9.500324E+01,1.070363E+02,7.368191E+01,392,152,254,8,16,16
31920,2026/10/03,21:09:03,9.487679E+01,8.869326E+01,9.497082E+01,1.313878E+02,7.507782E+01,392,152,254,8,16,16
31921,2026/10/03,21:10:03,9.487679E+01,8.795396E+01,9.497082E+01,1.304475E+02,7.493191E+01,392,152,254,8,16,16
31922,2026/10/03,21:11:03,9.487679E+01,8.718548E+01,9.500324E+01,1.307717E+02,7.627918E+01,392,152,254,8,16,16
31923,2026/10/03,21:12:03,9.490921E+01,8.641699E+01,9.497082E+01,1.275616E+02,7.483463E+01,392,152,254,8,16,16
31924,2026/10/03,21:13:03,9.490921E+01,8.574255E+01,9.500324E+01,1.278859E+02,7.488326E+01,392,152,254,8,16,16
31925,2026/10/03,21:14:03,9.487679E+01,8.503891E+01,9.500324E+01,1.269131E+02,7.613326E+01,392,152,254,8,16,16
31926,2026/10/03,21:15:03,9.490921E+01,8.625811E+01,9.497082E+01,1.480545E+02,7.454766E+01,392,153,256,8,2,2
31927,2026/10/03,21:16:03,9.487679E+01,8.782750E+01,9.497082E+01,1.480545E+02,7.478599E+01,392,155,257,8,2,2
31928,2026/10/03,21:17:03,9.487679E+01,8.933204E+01,9.497082E+01,1.640726E+02,7.498055E+01,392,157,259,8,2,2
31929,2026/10/03,21:18:03,9.487679E+01,8.968548E+01,9.500324E+01,1.509403E+02,7.469358E+01,392,157,260,8,16,16
31930,2026/10/03,21:19:03,9.484436E+01,8.907588E+01,9.500324E+01,1.076848E+02,7.531615E+01,392,157,260,8,16,16
31931,2026/10/03,21:20:03,9.490921E+01,8.849870E+01,9.500324E+01,1.076848E+02,7.531615E+01,392,157,260,8,16,16
31932,2026/10/03,21:21:03,9.487679E+01,8.782750E+01,9.500324E+01,1.278859E+02,7.507782E+01,392,157,260,8,16,16
31933,2026/10/03,21:22:03,9.487679E+01,8.725033E+01,9.500324E+01,1.060960E+02,7.531615E+01,392,157,260,8,16,16
31934,2026/10/03,21:23:03,9.484436E+01,8.667316E+01,9.500324E+01,1.022374E+02,7.531615E+01,392,157,260,8,16,16
31935,2026/10/03,21:24:03,9.484436E+01,8.596952E+01,9.497082E+01,1.208171E+02,7.531615E+01,392,157,260,8,16,16
31936,2026/10/03,21:25:03,9.487679E+01,8.542477E+01,9.500324E+01,1.067121E+02,7.517023E+01,392,157,260,8,16,16
31937,2026/10/03,21:26:03,9.490921E+01,8.529507E+01,9.500324E+01,1.038586E+02,7.531615E+01,392,158,260,8,2,2
31938,2026/10/03,21:27:03,9.484436E+01,8.715305E+01,9.497082E+01,1.012646E+02,7.526751E+01,392,160,262,8,2,2
31939,2026/10/03,21:28:03,9.484436E+01,8.888457E+01,9.500324E+01,1.339494E+02,7.507782E+01,392,161,263,8,2,2
31940,2026/10/03,21:29:03,9.490921E+01,8.901102E+01,9.497082E+01,5.347925E+02,7.449902E+01,392,163,265,8,2,2
31941,2026/10/03,21:30:03,9.487679E+01,8.869326E+01,9.500324E+01,3.957198E+02,8.877431E+01,392,165,267,8,2,2
31942,2026/10/03,21:31:03,9.487679E+01,8.997406E+01,9.500324E+01,1.490272E+02,7.593871E+01,392,167,268,8,16,16
31943,2026/10/03,21:32:03,9.487679E+01,8.926719E+01,9.500324E+01,1.281777E+02,7.565175E+01,392,167,268,8,16,16
31944,2026/10/03,21:33:03,9.490921E+01,8.859599E+01,9.500324E+01,1.288262E+02,7.546206E+01,392,167,268,8,16,16
31945,2026/10/03,21:34:03,9.484436E+01,8.792153E+01,9.497082E+01,1.281777E+02,7.526751E+01,392,167,268,8,16,16
