"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
31946,2026/10/03,21:35:03,9.484436E+01,8.728275E+01,9.497082E+01,9.841116E+01,7.593871E+01,392,167,268,8,16,16
31947,2026/10/03,21:36:03,9.487679E+01,8.664073E+01,9.500324E+01,9.357977E+01,7.541342E+01,392,167,268,8,16,16
31948,2026/10/03,21:37:03,9.484436E+01,8.612841E+01,9.497082E+01,1.173152E+02,7.546206E+01,392,167,268,8,16,16
31949,2026/10/03,21:38:03,9.484436E+01,8.548638E+01,9.497082E+01,9.231518E+01,7.531615E+01,392,167,268,8,16,16
31950,2026/10/03,21:39:03,9.487679E+01,8.500648E+01,9.500324E+01,1.080091E+02,7.406615E+01,392,167,268,8,2,2
31951,2026/10/03,21:40:03,9.487679E+01,8.689689E+01,9.497082E+01,1.362192E+02,7.521887E+01,392,169,270,8,2,2
31952,2026/10/03,21:41:03,9.490921E+01,8.875487E+01,9.500324E+01,1.131323E+02,7.498055E+01,392,170,272,8,2,2
31953,2026/10/03,21:42:03,9.487679E+01,8.990921E+01,9.497082E+01,1.211414E+02,7.521887E+01,392,172,273,8,16,16
31954,2026/10/03,21:43:03,9.484436E+01,8.920558E+01,9.500324E+01,1.499676E+02,7.469358E+01,392,172,273,8,16,16
31955,2026/10/03,21:44:03,9.487679E+01,8.843385E+01,9.500324E+01,1.461414E+02,7.493191E+01,392,172,273,8,16,16
31956,2026/10/03,21:45:03,9.487679E+01,8.766537E+01,9.500324E+01,1.778534E+02,7.574902E+01,392,172,273,8,16,16
31957,2026/10/03,21:46:03,9.490921E+01,8.702659E+01,9.497082E+01,1.237030E+02,7.502918E+01,392,172,273,8,16,16
31958,2026/10/03,21:47:03,9.487679E+01,8.638457E+01,9.500324E+01,1.506161E+02,7.430933E+01,392,172,273,8,16,16
31959,2026/10/03,21:48:03,9.484436E+01,8.555124E+01,9.497082E+01,1.576848E+02,7.551070E+01,392,172,273,8,16,16
31960,2026/10/03,21:49:03,9.484436E+01,8.516862E+01,9.497082E+01,9.776265E+01,7.541342E+01,392,172,273,8,2,2
31961,2026/10/03,21:50:03,9.487679E+01,8.702659E+01,9.497082E+01,9.841116E+01,7.541342E+01,392,174,275,8,2,2
31962,2026/10/03,21:51:03,9.484436E+01,8.891699E+01,9.497082E+01,1.028859E+02,7.526751E+01,392,176,277,8,2,2
31963,2026/10/03,21:52:03,9.484436E+01,8.987679E+01,9.500324E+01,1.006485E+02,7.560311E+01,392,177,278,8,16,16
31964,2026/10/03,21:53:03,9.487679E+01,8.933204E+01,9.500324E+01,1.221141E+02,7.521887E+01,392,177,278,8,16,16
31965,2026/10/03,21:54:03,9.487679E+01,8.875487E+01,9.497082E+01,1.012646E+02,7.517023E+01,392,177,278,8,16,16
31966,2026/10/03,21:55:03,9.484436E+01,8.811609E+01,9.497082E+01,1.563878E+02,7.454766E+01,392,177,278,8,16,16
31967,2026/10/03,21:56:03,9.487679E+01,8.740921E+01,9.500324E+01,1.211414E+02,7.507782E+01,392,177,278,8,16,16
31968,2026/10/03,21:57:03,9.487679E+01,8.680286E+01,9.500324E+01,1.204929E+02,7.507782E+01,392,177,278,8,16,16
31969,2026/10/03,21:58:03,9.484436E+01,8.619326E+01,9.500324E+01,1.192283E+02,7.507782E+01,392,177,278,8,16,16
31970,2026/10/03,21:59:03,9.484436E+01,8.558366E+01,9.500324E+01,1.330091E+02,7.478599E+01,392,177,278,8,16,16
31971,2026/10/03,22:00:03,9.484436E+01,8.510377E+01,9.497082E+01,1.605707E+02,7.570039E+01,392,177,278,8,2,2
31972,2026/10/03,22:01:03,9.487679E+01,8.689689E+01,9.500324E+01,1.217899E+02,7.498055E+01,392,179,280,8,2,2
31973,2026/10/03,22:02:03,9.490921E+01,8.859599E+01,9.500324E+01,1.246758E+02,7.512159E+01,392,181,281,8,2,2
31974,2026/10/03,22:03:03,9.484436E+01,8.990921E+01,9.500324E+01,1.525292E+02,7.541342E+01,392,182,283,8,16,16
31975,2026/10/03,22:04:03,9.487679E+01,8.926719E+01,9.497082E+01,1.320363E+02,7.488326E+01,392,182,283,8,16,16
31976,2026/10/03,22:05:03,9.487679E+01,8.862841E+01,9.500324E+01,1.256161E+02,7.517023E+01,392,182,283,8,16,16
31977,2026/10/03,22:06:03,9.484436E+01,8.805124E+01,9.497082E+01,1.032101E+02,7.531615E+01,392,182,283,8,16,16
31978,2026/10/03,22:07:03,9.484436E+01,8.747406E+01,9.500324E+01,1.381323E+02,7.478599E+01,392,182,283,8,16,16
31979,2026/10/03,22:08:03,9.487679E+01,8.692931E+01,9.497082E+01,1.163424E+02,7.507782E+01,392,182,283,8,16,16
31980,2026/10/03,22:09:03,9.490921E+01,8.622569E+01,9.497082E+01,1.400454E+02,7.469358E+01,392,182,283,8,16,16
31981,2026/10/03,22:10:03,9.487679E+01,8.558366E+01,9.500324E+01,1.567121E+02,7.401751E+01,392,182,283,8,16,16
31982,2026/10/03,22:11:03,9.487679E+01,8.494164E+01,9.500324E+01,1.169909E+02,7.502918E+01,392,182,283,8,2,2
31983,2026/10/03,22:12:03,9.484436E+01,8.670558E+01,9.500324E+01,1.362192E+02,7.507782E+01,392,184,284,8,2,2
31984,2026/10/03,22:13:03,9.487679E+01,8.859599E+01,9.497082E+01,9.808690E+01,7.551070E+01,392,186,286,8,2,2
31985,2026/10/03,22:14:03,9.484436E+01,8.990921E+01,9.497082E+01,1.490272E+02,7.459630E+01,392,187,287,8,16,16
31986,2026/10/03,22:15:03,9.487679E+01,8.939689E+01,9.500324E+01,1.006485E+02,7.551070E+01,392,187,287,8,16,16
31987,2026/10/03,22:16:03,9.484436E+01,8.875487E+01,9.500324E+01,1.599222E+02,7.430933E+01,392,187,287,8,16,16
31988,2026/10/03,22:17:03,9.487679E+01,8.801881E+01,9.500324E+01,1.285020E+02,7.498055E+01,392,187,287,8,16,16
31989,2026/10/03,22:18:03,9.484436E+01,8.731518E+01,9.500324E+01,1.288262E+02,7.478599E+01,392,187,287,8,16,16
31990,2026/10/03,22:19:03,9.490921E+01,8.667316E+01,9.497082E+01,1.269131E+02,7.502918E+01,392,187,287,8,16,16
31991,2026/10/03,22:20:03,9.484436E+01,8.599870E+01,9.500324E+01,1.217899E+02,7.502918E+01,392,187,287,8,16,16
31992,2026/10/03,22:21:03,9.487679E+01,8.532750E+01,9.500324E+01,1.576848E+02,7.574902E+01,392,187,287,8,16,16
31993,2026/10/03,22:22:03,9.484436E+01,8.561609E+01,9.500324E+01,1.592737E+02,7.570039E+01,392,188,288,8,2,2
31994,2026/10/03,22:23:03,9.487679E+01,8.740921E+01,9.497082E+01,1.176070E+02,7.507782E+01,392,190,290,8,2,2
31995,2026/10/03,22:24:03,9.487679E+01,8.920558E+01,9.497082E+01,1.195525E+02,7.526751E+01,392,192,292,8,2,2
31996,2026/10/03,22:25:03,9.484436E+01,8.977951E+01,9.500324E+01,1.410182E+02,7.483463E+01,392,192,292,8,16,16
31997,2026/10/03,22:26:03,9.487679E+01,8.917316E+01,9.500324E+01,1.025616E+02,7.401751E+01,392,192,292,8,16,16
31998,2026/10/03,22:27:03,9.487679E+01,8.853113E+01,9.497082E+01,1.047990E+02,7.551070E+01,392,192,292,8,16,16
31999,2026/10/03,22:28:03,9.487679E+01,8.795396E+01,9.500324E+01,1.250000E+02,7.478599E+01,392,192,292,8,16,16
32000,2026/10/03,22:29:03,9.484436E+01,8.731518E+01,9.500324E+01,1.060960E+02,7.531615E+01,392,192,292,8,16,16
32001,2026/10/03,22:30:03,9.487679E+01,8.677043E+01,9.500324E+01,1.073606E+02,7.512159E+01,392,192,292,8,16,16
32002,2026/10/03,22:31:03,9.487679E+01,8.619326E+01,9.497082E+01,1.041505E+02,7.546206E+01,392,192,292,8,16,16
32003,2026/10/03,22:32:03,9.487679E+01,8.564851E+01,9.500324E+01,1.012646E+02,7.541342E+01,392,192,292,8,16,16
32004,2026/10/03,22:33:03,9.484436E+01,8.497406E+01,9.497082E+01,1.602464E+02,7.416342E+01,392,192,292,8,16,16
32005,2026/10/03,22:34:03,9.484436E+01,8.638457E+01,9.497082E+01,1.269131E+02,7.493191E+01,392,194,294,8,2,2
32006,2026/10/03,22:35:03,9.487679E+01,8.811609E+01,9.497082E+01,1.397211E+02,7.483463E+01,392,196,296,8,2,2
32007,2026/10/03,22:36:03,9.484436E+01,8.968548E+01,9.500324E+01,1.464656E+02,7.473735E+01,392,198,297,8,2,2
32008,2026/10/03,22:37:03,9.487679E+01,8.952335E+01,9.497082E+01,1.474060E+02,7.469358E+01,392,198,298,8,16,16
32009,2026/10/03,22:38:03,9.487679E+01,8.875487E+01,9.500324E+01,1.477302E+02,7.469358E+01,392,198,298,8,16,16
32010,2026/10/03,22:39:03,9.484436E+01,8.808366E+01,9.500324E+01,1.047990E+02,7.541342E+01,392,198,298,8,16,16
32011,2026/10/03,22:40:03,9.487679E+01,8.747406E+01,9.500324E+01,1.339494E+02,7.454766E+01,392,198,298,8,16,16
32012,2026/10/03,22:41:03,9.487679E+01,8.686446E+01,9.493839E+01,1.272374E+02,7.512159E+01,392,198,298,8,16,16
32013,2026/10/03,22:42:03,9.490921E+01,8.628729E+01,9.497082E+01,1.003243E+02,7.517023E+01,392,198,298,8,16,16
32014,2026/10/03,22:43:03,9.484436E+01,8.568094E+01,9.500324E+01,1.003243E+02,7.517023E+01,392,198,298,8,16,16
32015,2026/10/03,22:44:03,9.487679E+01,8.513619E+01,9.497082E+01,9.870299E+01,7.502918E+01,392,198,298,8,16,16
32016,2026/10/03,22:45:03,9.490921E+01,8.612841E+01,9.500324E+01,1.000000E+02,7.507782E+01,392,199,299,8,2,2
32017,2026/10/03,22:46:03,9.484436E+01,8.801881E+01,9.497082E+01,1.015888E+02,7.536478E+01,392,201,300,8,2,2
32018,2026/10/03,22:47:03,9.487679E+01,8.984436E+01,9.497082E+01,9.935149E+01,7.541342E+01,392,203,302,8,2,2
32019,2026/10/03,22:48:03,9.484436E+01,8.952335E+01,9.500324E+01,1.374838E+02,7.498055E+01,392,203,302,8,16,16
32020,2026/10/03,22:49:03,9.490921E+01,8.888457E+01,9.500324E+01,1.227626E+02,7.507782E+01,392,203,302,8,16,16
32021,2026/10/03,22:50:03,9.484436E+01,8.824255E+01,9.497082E+01,1.253243E+02,7.507782E+01,392,203,302,8,16,16
32022,2026/10/03,22:51:03,9.484436E+01,8.753891E+01,9.497082E+01,1.237030E+02,7.498055E+01,392,203,302,8,16,16
32023,2026/10/03,22:52:03,9.487679E+01,8.686446E+01,9.497082E+01,1.470817E+02,7.445039E+01,392,203,302,8,16,16
32024,2026/10/03,22:53:03,9.487679E+01,8.606356E+01,9.497082E+01,1.410182E+02,7.502918E+01,392,203,302,8,16,16
32025,2026/10/03,22:54:03,9.487679E+01,8.535992E+01,9.500324E+01,1.246758E+02,7.498055E+01,392,203,302,8,16,16
32026,2026/10/03,22:55:03,9.490921E+01,8.555124E+01,9.497082E+01,1.493515E+02,7.435311E+01,392,204,303,8,2,2
32027,2026/10/03,22:56:03,9.490921E+01,8.725033E+01,9.500324E+01,1.250000E+02,7.507782E+01,392,206,305,8,2,2
32028,2026/10/03,22:57:03,9.487679E+01,8.853113E+01,9.500324E+01,2.473736E+02,7.551070E+01,392,207,306,8,2,2
32029,2026/10/03,22:58:03,9.484436E+01,8.975033E+01,9.497082E+01,2.083009E+02,7.473735E+01,392,209,308,8,2,2
32030,2026/10/03,22:59:03,9.484436E+01,8.923801E+01,9.497082E+01,2.098898E+02,7.498055E+01,392,210,308,8,16,16
32031,2026/10/03,23:00:03,9.487679E+01,8.811609E+01,9.500324E+01,2.422503E+02,7.507782E+01,392,210,308,8,16,16
32032,2026/10/03,23:01:03,9.484436E+01,8.696174E+01,9.500324E+01,2.115110E+02,7.469358E+01,392,210,308,8,16,16
32033,2026/10/03,23:02:03,9.490921E+01,8.580740E+01,9.500324E+01,2.304151E+02,7.411478E+01,392,210,308,8,16,16
32034,2026/10/03,23:03:03,9.487679E+01,8.519780E+01,9.497082E+01,2.313554E+02,7.565175E+01,392,210,309,8,2,2
32035,2026/10/03,23:04:03,9.484436E+01,8.638457E+01,9.497082E+01,2.662776E+02,7.483463E+01,392,212,311,8,2,2
32036,2026/10/03,23:05:03,9.484436E+01,8.753891E+01,9.497082E+01,2.278534E+02,7.430933E+01,392,214,312,8,2,2
32037,2026/10/03,23:06:03,9.484436E+01,8.878729E+01,9.497082E+01,2.105383E+02,7.483463E+01,392,216,314,8,2,2
32038,2026/10/03,23:07:03,9.484436E+01,9.000648E+01,9.497082E+01,2.118353E+02,7.512159E+01,392,217,316,8,16,16
32039,2026/10/03,23:08:03,9.490921E+01,8.894942E+01,9.500324E+01,2.060636E+02,7.473735E+01,392,217,316,8,16,16
32040,2026/10/03,23:09:03,9.490921E+01,8.773022E+01,9.500324E+01,2.262322E+02,7.589494E+01,392,217,316,8,16,16
32041,2026/10/03,23:10:03,9.487679E+01,8.664073E+01,9.500324E+01,2.070039E+02,7.473735E+01,392,217,316,8,16,16
32042,2026/10/03,23:11:03,9.490921E+01,8.555124E+01,9.500324E+01,2.092413E+02,7.593871E+01,392,217,316,8,16,16
32043,2026/10/03,23:12:03,9.487679E+01,8.523022E+01,9.500324E+01,2.842412E+02,7.382782E+01,392,218,316,8,2,2
32044,2026/10/03,23:13:03,9.484436E+01,8.641699E+01,9.500324E+01,2.499352E+02,7.502918E+01,392,220,318,8,2,2
32045,2026/10/03,23:14:03,9.484436E+01,8.750648E+01,9.500324E+01,2.339170E+02,7.435311E+01,392,222,320,8,2,2
32046,2026/10/03,23:15:03,9.487679E+01,8.872244E+01,9.497082E+01,2.355383E+02,7.411478E+01,392,223,321,8,2,2
32047,2026/10/03,23:16:03,9.490921E+01,8.977951E+01,9.497082E+01,2.903048E+02,7.426070E+01,392,225,323,8,2,2
32048,2026/10/03,23:17:03,9.484436E+01,8.914073E+01,9.500324E+01,2.537938E+02,7.536478E+01,392,226,323,8,16,16
32049,2026/10/03,23:18:03,9.487679E+01,8.792153E+01,9.500324E+01,2.278534E+02,7.449902E+01,392,226,323,8,16,16
32050,2026/10/03,23:19:03,9.487679E+01,8.660831E+01,9.497082E+01,2.698120E+02,7.454766E+01,392,226,323,8,16,16
32051,2026/10/03,23:20:03,9.487679E+01,8.548638E+01,9.497082E+01,2.073282E+02,7.469358E+01,392,226,323,8,16,16
32052,2026/10/03,23:21:03,9.484436E+01,8.539235E+01,9.497082E+01,2.300908E+02,7.449902E+01,392,226,324,8,2,2
32053,2026/10/03,23:22:03,9.490921E+01,8.670558E+01,9.500324E+01,2.108625E+02,7.469358E+01,392,228,326,8,2,2
32054,2026/10/03,23:23:03,9.487679E+01,8.801881E+01,9.497082E+01,2.095655E+02,7.478599E+01,392,230,328,8,2,2
32055,2026/10/03,23:24:03,9.487679E+01,8.929961E+01,9.500324E+01,2.130999E+02,7.483463E+01,392,232,329,8,2,2
32056,2026/10/03,23:25:03,9.484436E+01,8.958820E+01,9.500324E+01,2.108625E+02,7.488326E+01,392,233,330,8,16,16
32057,2026/10/03,23:26:03,9.484436E+01,8.843385E+01,9.500324E+01,2.255837E+02,7.464494E+01,392,233,330,8,16,16
32058,2026/10/03,23:27:03,9.487679E+01,8.728275E+01,9.497082E+01,2.124514E+02,7.454766E+01,392,233,330,8,16,16
32059,2026/10/03,23:28:03,9.487679E+01,8.619326E+01,9.497082E+01,2.086252E+02,7.488326E+01,392,233,330,8,16,16
32060,2026/10/03,23:29:03,9.484436E+01,8.497406E+01,9.500324E+01,2.810311E+02,7.430933E+01,392,233,330,8,16,16
32061,2026/10/03,23:30:03,9.487679E+01,8.590467E+01,9.500324E+01,2.483463E+02,7.498055E+01,392,235,332,8,2,2
32062,2026/10/03,23:31:03,9.487679E+01,8.699416E+01,9.500324E+01,2.512322E+02,7.521887E+01,392,236,334,8,2,2
32063,2026/10/03,23:32:03,9.487679E+01,8.808366E+01,9.500324E+01,2.512322E+02,7.498055E+01,392,238,335,8,2,2
32064,2026/10/03,23:33:03,9.487679E+01,8.923801E+01,9.497082E+01,2.323282E+02,7.440175E+01,392,240,337,8,2,2
32065,2026/10/03,23:34:03,9.487679E+01,8.968548E+01,9.497082E+01,2.396887E+02,7.584630E+01,392,241,338,8,16,16
32066,2026/10/03,23:35:03,9.487679E+01,8.843385E+01,9.500324E+01,2.339170E+02,7.459630E+01,392,241,338,8,16,16
32067,2026/10/03,23:36:03,9.484436E+01,8.718548E+01,9.500324E+01,2.473736E+02,7.512159E+01,392,241,338,8,16,16
32068,2026/10/03,23:37:03,9.487679E+01,8.603113E+01,9.497082E+01,2.130999E+02,7.473735E+01,392,241,338,8,16,16
32069,2026/10/03,23:38:03,9.490921E+01,8.488003E+01,9.497082E+01,2.169585E+02,7.454766E+01,392,241,338,8,2,2
32070,2026/10/03,23:39:03,9.487679E+01,8.622569E+01,9.500324E+01,2.086252E+02,7.478599E+01,392,243,340,8,2,2
32071,2026/10/03,23:40:03,9.487679E+01,8.753891E+01,9.497082E+01,2.438716E+02,7.426070E+01,392,245,342,8,2,2
32072,2026/10/03,23:41:03,9.487679E+01,8.875487E+01,9.497082E+01,2.137484E+02,7.488326E+01,392,247,343,8,2,2
32073,2026/10/03,23:42:03,9.487679E+01,8.997406E+01,9.497082E+01,2.076524E+02,7.488326E+01,392,248,345,8,16,16
32074,2026/10/03,23:43:03,9.487679E+01,8.888457E+01,9.497082E+01,2.275292E+02,7.574902E+01,392,248,345,8,16,16
32075,2026/10/03,23:44:03,9.484436E+01,8.769780E+01,9.500324E+01,2.275292E+02,7.574902E+01,392,248,345,8,16,16
32076,2026/10/03,23:45:03,9.487679E+01,8.644942E+01,9.500324E+01,2.493191E+02,7.531615E+01,392,248,345,8,16,16
32077,2026/10/03,23:46:03,9.490921E+01,8.523022E+01,9.497082E+01,2.316796E+02,7.416342E+01,392,248,345,8,16,16
32078,2026/10/03,23:47:03,9.484436E+01,8.571336E+01,9.500324E+01,2.124514E+02,7.464494E+01,392,250,346,8,2,2
32079,2026/10/03,23:48:03,9.487679E+01,8.689689E+01,9.500324E+01,2.476978E+02,7.526751E+01,392,251,348,8,2,2
32080,2026/10/03,23:49:03,9.484436E+01,8.811609E+01,9.500324E+01,2.121271E+02,7.469358E+01,392,253,349,8,2,2
32081,2026/10/03,23:50:03,9.487679E+01,8.942931E+01,9.497082E+01,2.102140E+02,7.498055E+01,392,255,351,8,2,2
32082,2026/10/03,23:51:03,9.487679E+01,8.946174E+01,9.497082E+01,2.320039E+02,7.449902E+01,392,256,352,8,16,16
32083,2026/10/03,23:52:03,9.487679E+01,8.824255E+01,9.497082E+01,2.345655E+02,7.555447E+01,392,256,352,8,16,16
32084,2026/10/03,23:53:03,9.487679E+01,8.699416E+01,9.497082E+01,2.361868E+02,7.440175E+01,392,256,352,8,16,16
32085,2026/10/03,23:54:03,9.487679E+01,8.577497E+01,9.497082E+01,2.342413E+02,7.421206E+01,392,256,352,8,16,16
32086,2026/10/03,23:55:03,9.484436E+01,8.510377E+01,9.500324E+01,2.717250E+02,7.440175E+01,392,256,352,8,2,2
32087,2026/10/03,23:56:03,9.487679E+01,8.609599E+01,9.500324E+01,2.345655E+02,7.570039E+01,392,258,354,8,2,2
32088,2026/10/03,23:57:03,9.490921E+01,8.782750E+01,9.500324E+01,1.250000E+02,7.551070E+01,392,260,356,8,2,2
32089,2026/10/03,23:58:03,9.484436E+01,8.958820E+01,9.500324E+01,1.272374E+02,7.421206E+01,392,262,357,8,2,2
32090,2026/10/03,23:59:03,9.487679E+01,8.962063E+01,9.497082E+01,1.262646E+02,7.406615E+01,392,262,358,8,16,16
32091,2026/10/04,00:00:03,9.487679E+01,8.888457E+01,9.500324E+01,1.092737E+02,7.426070E+01,392,262,358,8,16,16
32092,2026/10/04,00:01:03,9.487679E+01,8.830740E+01,9.497082E+01,1.265889E+02,7.411478E+01,392,262,358,8,16,16
32093,2026/10/04,00:02:03,9.487679E+01,8.776265E+01,9.500324E+01,1.086576E+02,7.536478E+01,392,262,358,8,16,16
32094,2026/10/04,00:03:03,9.487679E+01,8.712063E+01,9.497082E+01,1.022374E+02,7.349222E+01,392,262,358,8,16,16
32095,2026/10/04,00:04:03,9.484436E+01,8.657588E+01,9.497082E+01,1.022374E+02,7.344358E+01,392,262,358,8,16,16
32096,2026/10/04,00:05:03,9.487679E+01,8.603113E+01,9.497082E+01,1.076848E+02,7.531615E+01,392,262,358,8,16,16
32097,2026/10/04,00:06:03,9.484436E+01,8.548638E+01,9.497082E+01,1.038586E+02,7.373055E+01,392,262,358,8,16,16
32098,2026/10/04,00:07:03,9.487679E+01,8.516862E+01,9.497082E+01,1.041505E+02,7.526751E+01,392,263,358,8,2,2
32099,2026/10/04,00:08:03,9.484436E+01,8.705902E+01,9.497082E+01,1.015888E+02,7.512159E+01,392,264,360,8,2,2
32100,2026/10/04,00:09:03,9.490921E+01,8.891699E+01,9.497082E+01,1.281777E+02,7.502918E+01,392,266,362,8,2,2
32101,2026/10/04,00:10:03,9.490921E+01,8.984436E+01,9.497082E+01,1.506161E+02,7.464494E+01,392,267,363,8,16,16
32102,2026/10/04,00:11:03,9.484436E+01,8.904346E+01,9.497082E+01,1.519131E+02,7.464494E+01,392,267,363,8,16,16
32103,2026/10/04,00:12:03,9.484436E+01,8.821012E+01,9.500324E+01,1.541505E+02,7.560311E+01,392,267,363,8,16,16
32104,2026/10/04,00:13:03,9.487679E+01,8.747406E+01,9.500324E+01,1.278859E+02,7.498055E+01,392,267,363,8,16,16
32105,2026/10/04,00:14:03,9.487679E+01,8.677043E+01,9.500324E+01,1.265889E+02,7.469358E+01,392,267,363,8,16,16
32106,2026/10/04,00:15:03,9.487679E+01,8.609599E+01,9.500324E+01,1.285020E+02,7.512159E+01,392,267,363,8,16,16
32107,2026/10/04,00:16:03,9.484436E+01,8.555124E+01,9.500324E+01,1.032101E+02,7.521887E+01,392,267,363,8,16,16
32108,2026/10/04,00:17:03,9.484436E+01,8.494164E+01,9.497082E+01,1.288262E+02,7.493191E+01,392,267,363,8,2,2
32109,2026/10/04,00:18:03,9.487679E+01,8.667316E+01,9.500324E+01,1.032101E+02,7.531615E+01,392,269,364,8,2,2
32110,2026/10/04,00:19:03,9.487679E+01,8.840467E+01,9.500324E+01,1.400454E+02,7.483463E+01,392,271,366,8,2,2
32111,2026/10/04,00:20:03,9.487679E+01,9.000648E+01,9.497082E+01,1.080091E+02,7.546206E+01,392,273,367,8,16,16
32112,2026/10/04,00:21:03,9.484436E+01,8.946174E+01,9.500324E+01,1.076848E+02,7.526751E+01,392,273,367,8,16,16
32113,2026/10/04,00:22:03,9.484436E+01,8.875487E+01,9.497082E+01,1.073606E+02,7.536478E+01,392,273,367,8,16,16
32114,2026/10/04,00:23:03,9.484436E+01,8.805124E+01,9.500324E+01,1.419585E+02,7.426070E+01,392,273,367,8,16,16
32115,2026/10/04,00:24:03,9.487679E+01,8.718548E+01,9.500324E+01,2.037938E+02,7.565175E+01,392,273,367,8,16,16
32116,2026/10/04,00:25:03,9.490921E+01,8.654345E+01,9.497082E+01,1.237030E+02,7.502918E+01,392,273,367,8,16,16
32117,2026/10/04,00:26:03,9.484436E+01,8.590467E+01,9.500324E+01,1.208171E+02,7.493191E+01,392,273,367,8,16,16
32118,2026/10/04,00:27:03,9.490921E+01,8.535992E+01,9.500324E+01,1.015888E+02,7.536478E+01,392,273,367,8,16,16
32119,2026/10/04,00:28:03,9.484436E+01,8.535992E+01,9.500324E+01,1.256161E+02,7.488326E+01,392,273,368,8,2,2
32120,2026/10/04,00:29:03,9.484436E+01,8.712063E+01,9.500324E+01,1.259403E+02,7.502918E+01,392,275,370,8,2,2
32121,2026/10/04,00:30:03,9.484436E+01,8.888457E+01,9.497082E+01,1.256161E+02,7.521887E+01,392,277,371,8,2,2
32122,2026/10/04,00:31:03,9.484436E+01,8.984436E+01,9.497082E+01,1.291505E+02,7.517023E+01,392,278,372,8,16,16
32123,2026/10/04,00:32:03,9.487679E+01,8.914073E+01,9.500324E+01,1.297990E+02,7.507782E+01,392,278,372,8,16,16
32124,2026/10/04,00:33:03,9.490921E+01,8.846628E+01,9.500324E+01,1.445201E+02,7.478599E+01,392,278,372,8,16,16
32125,2026/10/04,00:34:03,9.484436E+01,8.773022E+01,9.500324E+01,1.060960E+02,7.541342E+01,392,278,372,8,16,16
32126,2026/10/04,00:35:03,9.487679E+01,8.715305E+01,9.500324E+01,1.595979E+02,7.430933E+01,392,278,372,8,16,16
32127,2026/10/04,00:36:03,9.487679E+01,8.648184E+01,9.497082E+01,1.579767E+02,7.459630E+01,392,278,372,8,16,16
32128,2026/10/04,00:37:03,9.487679E+01,8.583982E+01,9.497082E+01,1.204929E+02,7.483463E+01,392,278,372,8,16,16
32129,2026/10/04,00:38:03,9.484436E+01,8.519780E+01,9.500324E+01,1.538262E+02,7.478599E+01,392,278,372,8,16,16
32130,2026/10/04,00:39:03,9.484436E+01,8.596952E+01,9.497082E+01,1.208171E+02,7.507782E+01,392,279,374,8,2,2
32131,2026/10/04,00:40:03,9.484436E+01,8.776265E+01,9.500324E+01,1.381323E+02,7.478599E+01,392,281,375,8,2,2
32132,2026/10/04,00:41:03,9.487679E+01,8.949416E+01,9.500324E+01,1.028859E+02,7.570039E+01,392,283,377,8,2,2
32133,2026/10/04,00:42:03,9.484436E+01,8.975033E+01,9.500324E+01,1.015888E+02,7.483463E+01,392,283,377,8,16,16
32134,2026/10/04,00:43:03,9.487679E+01,8.897860E+01,9.500324E+01,1.240272E+02,7.541342E+01,392,283,377,8,16,16
32135,2026/10/04,00:44:03,9.487679E+01,8.840467E+01,9.500324E+01,1.041505E+02,7.521887E+01,392,283,377,8,16,16
32136,2026/10/04,00:45:03,9.487679E+01,8.782750E+01,9.500324E+01,1.076848E+02,7.521887E+01,392,283,377,8,16,16
32137,2026/10/04,00:46:03,9.484436E+01,8.725033E+01,9.500324E+01,1.560636E+02,7.406615E+01,392,283,377,8,16,16
32138,2026/10/04,00:47:03,9.490921E+01,8.670558E+01,9.497082E+01,1.291505E+02,7.478599E+01,392,283,377,8,16,16
32139,2026/10/04,00:48:03,9.487679E+01,8.603113E+01,9.500324E+01,1.256161E+02,7.502918E+01,392,283,377,8,16,16
32140,2026/10/04,00:49:03,9.484436E+01,8.532750E+01,9.497082E+01,1.583009E+02,7.411478E+01,392,283,377,8,16,16
32141,2026/10/04,00:50:03,9.487679E+01,8.558366E+01,9.497082E+01,1.451686E+02,7.555447E+01,392,284,378,8,2,2
32142,2026/10/04,00:51:03,9.487679E+01,8.725033E+01,9.500324E+01,1.442283E+02,7.449902E+01,392,286,380,8,2,2
32143,2026/10/04,00:52:03,9.484436E+01,8.891699E+01,9.500324E+01,1.451686E+02,7.478599E+01,392,288,382,8,2,2
32144,2026/10/04,00:53:03,9.487679E+01,8.987679E+01,9.497082E+01,1.599222E+02,7.502918E+01,392,289,383,8,16,16
32145,2026/10/04,00:54:03,9.487679E+01,8.926719E+01,9.497082E+01,1.057717E+02,7.546206E+01,392,289,383,8,16,16
32146,2026/10/04,00:55:03,9.484436E+01,8.869326E+01,9.497082E+01,1.086576E+02,7.546206E+01,392,289,383,8,16,16
32147,2026/10/04,00:56:03,9.487679E+01,8.811609E+01,9.500324E+01,1.047990E+02,7.526751E+01,392,289,383,8,16,16
32148,2026/10/04,00:57:03,9.487679E+01,8.696174E+01,9.500324E+01,2.204604E+02,7.483463E+01,392,289,383,8,16,16
32149,2026/10/04,00:58:03,9.490921E+01,8.587225E+01,9.497082E+01,2.102140E+02,7.449902E+01,392,289,383,8,16,16
32150,2026/10/04,00:59:03,9.487679E+01,8.491245E+01,9.497082E+01,2.448119E+02,7.521887E+01,392,289,383,8,2,2
32151,2026/10/04,01:00:03,9.487679E+01,8.561609E+01,9.500324E+01,2.079767E+02,7.449902E+01,392,291,384,8,2,2
32152,2026/10/04,01:01:03,9.484436E+01,8.628729E+01,9.500324E+01,2.083009E+02,7.459630E+01,392,292,385,8,2,2
32153,2026/10/04,01:02:03,9.484436E+01,8.702659E+01,9.500324E+01,2.111868E+02,7.613326E+01,392,293,387,8,2,2
32154,2026/10/04,01:03:03,9.490921E+01,8.769780E+01,9.500324E+01,2.284695E+02,7.584630E+01,392,295,388,8,2,2
32155,2026/10/04,01:04:03,9.484436E+01,8.824255E+01,9.500324E+01,2.294423E+02,7.488326E+01,392,296,389,8,2,2
32156,2026/10/04,01:05:03,9.487679E+01,8.881972E+01,9.500324E+01,2.512322E+02,7.531615E+01,392,297,391,8,2,2
32157,2026/10/04,01:06:03,9.487679E+01,8.942931E+01,9.500324E+01,2.326524E+02,7.445039E+01,392,299,392,8,2,2
32158,2026/10/04,01:07:03,9.487679E+01,8.997406E+01,9.497082E+01,2.156615E+02,7.473735E+01,392,300,393,8,16,16
32159,2026/10/04,01:08:03,9.481194E+01,8.878729E+01,9.497082E+01,2.348898E+02,7.560311E+01,392,300,393,8,16,16
32160,2026/10/04,01:09:03,9.484436E+01,8.760377E+01,9.500324E+01,2.335927E+02,7.426070E+01,392,300,393,8,16,16
32161,2026/10/04,01:10:03,9.484436E+01,8.635214E+01,9.500324E+01,2.333009E+02,7.435311E+01,392,300,393,8,16,16
32162,2026/10/04,01:11:03,9.484436E+01,8.503891E+01,9.500324E+01,2.451362E+02,7.560311E+01,392,300,393,8,16,16
32163,2026/10/04,01:12:03,9.487679E+01,8.580740E+01,9.497082E+01,2.329767E+02,7.421206E+01,392,301,394,8,2,2
32164,2026/10/04,01:13:03,9.484436E+01,8.699416E+01,9.500324E+01,2.476978E+02,7.469358E+01,392,303,396,8,2,2
32165,2026/10/04,01:14:03,9.490921E+01,8.824255E+01,9.497082E+01,2.089494E+02,7.483463E+01,392,305,398,8,2,2
32166,2026/10/04,01:15:03,9.487679E+01,8.952335E+01,9.500324E+01,2.140726E+02,7.473735E+01,392,307,399,8,2,2
32167,2026/10/04,01:16:03,9.487679E+01,8.933204E+01,9.497082E+01,2.307393E+02,7.498055E+01,392,307,400,8,16,16
32168,2026/10/04,01:17:03,9.487679E+01,8.811609E+01,9.500324E+01,2.300908E+02,7.521887E+01,392,307,400,8,16,16
32169,2026/10/04,01:18:03,9.487679E+01,8.683204E+01,9.500324E+01,2.691634E+02,7.469358E+01,392,307,400,8,16,16
32170,2026/10/04,01:19:03,9.487679E+01,8.558366E+01,9.497082E+01,2.320039E+02,7.546206E+01,392,307,400,8,16,16
32171,2026/10/04,01:20:03,9.487679E+01,8.535992E+01,9.497082E+01,2.137484E+02,7.502918E+01,392,308,401,8,2,2
32172,2026/10/04,01:21:03,9.487679E+01,8.667316E+01,9.500324E+01,2.294423E+02,7.464494E+01,392,310,402,8,2,2
32173,2026/10/04,01:22:03,9.484436E+01,8.795396E+01,9.500324E+01,2.524968E+02,7.498055E+01,392,312,404,8,2,2
32174,2026/10/04,01:23:03,9.484436E+01,8.920558E+01,9.500324E+01,2.294423E+02,7.498055E+01,392,314,406,8,2,2
32175,2026/10/04,01:24:03,9.487679E+01,8.968548E+01,9.500324E+01,2.073282E+02,7.579766E+01,392,315,407,8,16,16
32176,2026/10/04,01:25:03,9.484436E+01,8.862841E+01,9.500324E+01,2.057393E+02,7.464494E+01,392,315,407,8,16,16
32177,2026/10/04,01:26:03,9.484436E+01,8.747406E+01,9.497082E+01,2.066796E+02,7.469358E+01,392,315,407,8,16,16
32178,2026/10/04,01:27:03,9.487679E+01,8.631972E+01,9.497082E+01,2.313554E+02,7.570039E+01,392,315,407,8,16,16
32179,2026/10/04,01:28:03,9.484436E+01,8.510377E+01,9.500324E+01,2.335927E+02,7.560311E+01,392,315,407,8,16,16
32180,2026/10/04,01:29:03,9.490921E+01,8.571336E+01,9.497082E+01,2.851816E+02,7.512159E+01,392,316,408,8,2,2
32181,2026/10/04,01:30:03,9.484436E+01,8.670558E+01,9.500324E+01,2.925746E+02,7.560311E+01,392,318,410,8,2,2
32182,2026/10/04,01:31:03,9.484436E+01,8.776265E+01,9.497082E+01,2.553826E+02,7.531615E+01,392,320,412,8,2,2
32183,2026/10/04,01:32:03,9.481194E+01,8.885214E+01,9.497082E+01,2.573282E+02,7.521887E+01,392,322,413,8,2,2
32184,2026/10/04,01:33:03,9.487679E+01,8.997406E+01,9.497082E+01,2.146887E+02,7.469358E+01,392,323,415,8,2,2
32185,2026/10/04,01:34:03,9.487679E+01,8.901102E+01,9.500324E+01,2.166342E+02,7.603599E+01,392,324,415,8,16,16
32186,2026/10/04,01:35:03,9.484436E+01,8.788911E+01,9.497082E+01,2.172828E+02,7.464494E+01,392,324,415,8,16,16
32187,2026/10/04,01:36:03,9.490921E+01,8.673801E+01,9.500324E+01,2.185473E+02,7.546206E+01,392,324,415,8,16,16
32188,2026/10/04,01:37:03,9.487679E+01,8.561609E+01,9.497082E+01,2.364786E+02,7.421206E+01,392,324,415,8,16,16
32189,2026/10/04,01:38:03,9.484436E+01,8.523022E+01,9.497082E+01,2.534695E+02,7.551070E+01,392,324,416,8,2,2
32190,2026/10/04,01:39:03,9.487679E+01,8.648184E+01,9.500324E+01,2.217575E+02,7.502918E+01,392,326,417,8,2,2
32191,2026/10/04,01:40:03,9.484436E+01,8.744164E+01,9.497082E+01,2.541180E+02,7.526751E+01,392,328,419,8,2,2
32192,2026/10/04,01:41:03,9.484436E+01,8.856356E+01,9.497082E+01,2.201362E+02,7.483463E+01,392,330,421,8,2,2
32193,2026/10/04,01:42:03,9.484436E+01,8.968548E+01,9.500324E+01,2.576524E+02,7.541342E+01,392,331,422,8,2,2
32194,2026/10/04,01:43:03,9.487679E+01,8.920558E+01,9.497082E+01,2.307393E+02,7.531615E+01,392,332,423,8,16,16
32195,2026/10/04,01:44:03,9.487679E+01,8.795396E+01,9.500324E+01,2.307393E+02,7.531615E+01,392,332,423,8,16,16
32196,2026/10/04,01:45:03,9.484436E+01,8.683204E+01,9.500324E+01,2.313554E+02,7.454766E+01,392,332,423,8,16,16
32197,2026/10/04,01:46:03,9.490921E+01,8.561609E+01,9.497082E+01,2.281453E+02,7.411478E+01,392,332,423,8,16,16
32198,2026/10/04,01:47:03,9.484436E+01,8.555124E+01,9.500324E+01,1.506161E+02,7.551070E+01,392,333,423,8,2,2
32199,2026/10/04,01:48:03,9.487679E+01,8.718548E+01,9.500324E+01,1.262646E+02,7.445039E+01,392,334,425,8,2,2
32200,2026/10/04,01:49:03,9.487679E+01,8.897860E+01,9.500324E+01,1.224384E+02,7.305933E+01,392,336,427,8,2,2
32201,2026/10/04,01:50:03,9.490921E+01,8.984436E+01,9.497082E+01,1.217899E+02,7.377918E+01,392,337,428,8,16,16
32202,2026/10/04,01:51:03,9.484436E+01,8.920558E+01,9.497082E+01,1.230545E+02,7.406615E+01,392,337,428,8,16,16
32203,2026/10/04,01:52:03,9.490921E+01,8.856356E+01,9.497082E+01,1.250000E+02,7.373055E+01,392,337,428,8,16,16
32204,2026/10/04,01:53:03,9.487679E+01,8.795396E+01,9.497082E+01,1.230545E+02,7.579766E+01,392,337,428,8,16,16
32205,2026/10/04,01:54:03,9.487679E+01,8.740921E+01,9.500324E+01,9.552529E+01,7.502918E+01,392,337,428,8,16,16
32206,2026/10/04,01:55:03,9.487679E+01,8.686446E+01,9.500324E+01,9.967575E+01,7.593871E+01,392,337,428,8,16,16
32207,2026/10/04,01:56:03,9.484436E+01,8.622569E+01,9.497082E+01,1.557393E+02,7.430933E+01,392,337,428,8,16,16
32208,2026/10/04,01:57:03,9.487679E+01,8.542477E+01,9.500324E+01,1.156939E+02,7.502918E+01,392,337,428,8,16,16
32209,2026/10/04,01:58:03,9.487679E+01,8.516862E+01,9.497082E+01,1.163424E+02,7.498055E+01,392,337,428,8,2,2
32210,2026/10/04,01:59:03,9.487679E+01,8.689689E+01,9.500324E+01,1.173152E+02,7.531615E+01,392,339,430,8,2,2
32211,2026/10/04,02:00:03,9.487679E+01,8.878729E+01,9.500324E+01,9.520104E+01,7.555447E+01,392,341,431,8,2,2
32212,2026/10/04,02:01:03,9.484436E+01,8.994164E+01,9.500324E+01,9.870299E+01,7.546206E+01,392,342,432,8,16,16
32213,2026/10/04,02:02:03,9.487679E+01,8.942931E+01,9.500324E+01,1.416667E+02,7.478599E+01,392,342,432,8,16,16
32214,2026/10/04,02:03:03,9.484436E+01,8.888457E+01,9.497082E+01,1.275616E+02,7.512159E+01,392,342,432,8,16,16
32215,2026/10/04,02:04:03,9.490921E+01,8.817770E+01,9.500324E+01,1.339494E+02,7.493191E+01,392,342,432,8,16,16
32216,2026/10/04,02:05:03,9.487679E+01,8.763295E+01,9.500324E+01,9.678989E+01,7.536478E+01,392,342,432,8,16,16
32217,2026/10/04,02:06:03,9.487679E+01,8.699416E+01,9.497082E+01,1.272374E+02,7.502918E+01,392,342,432,8,16,16
32218,2026/10/04,02:07:03,9.484436E+01,8.635214E+01,9.497082E+01,1.256161E+02,7.493191E+01,392,342,432,8,16,16
32219,2026/10/04,02:08:03,9.484436E+01,8.568094E+01,9.497082E+01,1.285020E+02,7.493191E+01,392,342,432,8,16,16
32220,2026/10/04,02:09:03,9.487679E+01,8.494164E+01,9.500324E+01,1.624838E+02,7.560311E+01,392,342,432,8,2,2
32221,2026/10/04,02:10:03,9.487679E+01,8.644942E+01,9.500324E+01,1.480545E+02,7.464494E+01,392,344,434,8,2,2
32222,2026/10/04,02:11:03,9.484436E+01,8.805124E+01,9.500324E+01,1.429313E+02,7.488326E+01,392,346,436,8,2,2
32223,2026/10/04,02:12:03,9.487679E+01,8.977951E+01,9.500324E+01,1.169909E+02,7.531615E+01,392,348,437,8,2,2
32224,2026/10/04,02:13:03,9.487679E+01,8.958820E+01,9.497082E+01,9.841116E+01,7.541342E+01,392,348,438,8,16,16
32225,2026/10/04,02:14:03,9.487679E+01,8.901102E+01,9.497082E+01,9.614138E+01,7.541342E+01,392,348,438,8,16,16
32226,2026/10/04,02:15:03,9.487679E+01,8.846628E+01,9.500324E+01,9.520104E+01,7.555447E+01,392,348,438,8,16,16
32227,2026/10/04,02:16:03,9.487679E+01,8.795396E+01,9.500324E+01,9.455253E+01,7.565175E+01,392,348,438,8,16,16
32228,2026/10/04,02:17:03,9.484436E+01,8.744164E+01,9.500324E+01,9.711414E+01,7.521887E+01,392,348,438,8,16,16
32229,2026/10/04,02:18:03,9.487679E+01,8.696174E+01,9.497082E+01,9.455253E+01,7.526751E+01,392,348,438,8,16,16
32230,2026/10/04,02:19:03,9.487679E+01,8.644942E+01,9.500324E+01,1.012646E+02,7.401751E+01,392,348,438,8,16,16
32231,2026/10/04,02:20:03,9.487679E+01,8.583982E+01,9.497082E+01,1.003243E+02,7.382782E+01,392,348,438,8,16,16
32232,2026/10/04,02:21:03,9.487679E+01,8.535992E+01,9.500324E+01,1.009728E+02,7.507782E+01,392,348,438,8,16,16
32233,2026/10/04,02:22:03,9.487679E+01,8.535992E+01,9.500324E+01,9.841116E+01,7.512159E+01,392,348,438,8,2,2
32234,2026/10/04,02:23:03,9.484436E+01,8.702659E+01,9.500324E+01,1.672828E+02,7.469358E+01,392,350,440,8,2,2
32235,2026/10/04,02:24:03,9.484436E+01,8.869326E+01,9.500324E+01,1.397211E+02,7.632782E+01,392,352,441,8,2,2
32236,2026/10/04,02:25:03,9.484436E+01,8.990921E+01,9.500324E+01,1.547990E+02,7.483463E+01,392,353,443,8,16,16
32237,2026/10/04,02:26:03,9.487679E+01,8.920558E+01,9.497082E+01,1.390726E+02,7.498055E+01,392,353,443,8,16,16
32238,2026/10/04,02:27:03,9.487679E+01,8.849870E+01,9.497082E+01,1.185798E+02,7.517023E+01,392,353,443,8,16,16
32239,2026/10/04,02:28:03,9.487679E+01,8.779507E+01,9.497082E+01,1.573606E+02,7.618191E+01,392,353,443,8,16,16
32240,2026/10/04,02:29:03,9.484436E+01,8.718548E+01,9.500324E+01,1.201686E+02,7.507782E+01,392,353,443,8,16,16
32241,2026/10/04,02:30:03,9.487679E+01,8.641699E+01,9.497082E+01,1.265889E+02,7.488326E+01,392,353,443,8,16,16
32242,2026/10/04,02:31:03,9.484436E+01,8.574255E+01,9.497082E+01,1.015888E+02,7.521887E+01,392,353,443,8,16,16
32243,2026/10/04,02:32:03,9.484436E+01,8.523022E+01,9.497082E+01,1.012646E+02,7.526751E+01,392,353,443,8,16,16
32244,2026/10/04,02:33:03,9.487679E+01,8.577497E+01,9.497082E+01,1.057717E+02,7.502918E+01,392,354,443,8,2,2
32245,2026/10/04,02:34:03,9.484436E+01,8.760377E+01,9.497082E+01,1.044747E+02,7.526751E+01,392,356,445,8,2,2
32246,2026/10/04,02:35:03,9.484436E+01,8.946174E+01,9.497082E+01,1.051232E+02,7.526751E+01,392,358,447,8,2,2
32247,2026/10/04,02:36:03,9.487679E+01,8.965305E+01,9.497082E+01,1.253243E+02,7.507782E+01,392,358,447,8,16,16
32248,2026/10/04,02:37:03,9.490921E+01,8.904346E+01,9.500324E+01,1.221141E+02,7.517023E+01,392,358,447,8,16,16
32249,2026/10/04,02:38:03,9.484436E+01,8.833982E+01,9.500324E+01,1.198768E+02,7.507782E+01,392,358,447,8,16,16
32250,2026/10/04,02:39:03,9.487679E+01,8.773022E+01,9.500324E+01,1.217899E+02,7.517023E+01,392,358,447,8,16,16
32251,2026/10/04,02:40:03,9.487679E+01,8.699416E+01,9.497082E+01,1.410182E+02,7.473735E+01,392,358,447,8,16,16
32252,2026/10/04,02:41:03,9.484436E+01,8.635214E+01,9.497082E+01,1.230545E+02,7.498055E+01,392,358,447,8,16,16
32253,2026/10/04,02:42:03,9.484436E+01,8.571336E+01,9.497082E+01,1.416667E+02,7.454766E+01,392,358,447,8,16,16
32254,2026/10/04,02:43:03,9.487679E+01,8.516862E+01,9.497082E+01,1.064202E+02,7.507782E+01,392,358,447,8,16,16
32255,2026/10/04,02:44:03,9.484436E+01,8.596952E+01,9.500324E+01,1.265889E+02,7.502918E+01,392,360,448,8,2,2
32256,2026/10/04,02:45:03,9.487679E+01,8.773022E+01,9.500324E+01,1.291505E+02,7.512159E+01,392,361,450,8,2,2
32257,2026/10/04,02:46:03,9.487679E+01,8.946174E+01,9.500324E+01,1.269131E+02,7.512159E+01,392,363,452,8,2,2
32258,2026/10/04,02:47:03,9.487679E+01,8.962063E+01,9.497082E+01,1.531777E+02,7.421206E+01,392,364,452,8,16,16
32259,2026/10/04,02:48:03,9.484436E+01,8.888457E+01,9.500324E+01,1.285020E+02,7.521887E+01,392,364,452,8,16,16
32260,2026/10/04,02:49:03,9.490921E+01,8.817770E+01,9.497082E+01,1.480545E+02,7.555447E+01,392,364,452,8,16,16
32261,2026/10/04,02:50:03,9.487679E+01,8.744164E+01,9.497082E+01,1.243515E+02,7.502918E+01,392,364,452,8,16,16
32262,2026/10/04,02:51:03,9.484436E+01,8.683204E+01,9.497082E+01,1.269131E+02,7.488326E+01,392,364,452,8,16,16
32263,2026/10/04,02:52:03,9.487679E+01,8.606356E+01,9.497082E+01,1.250000E+02,7.502918E+01,392,364,452,8,16,16
32264,2026/10/04,02:53:03,9.484436E+01,8.545720E+01,9.500324E+01,1.105707E+02,7.521887E+01,392,364,452,8,16,16
32265,2026/10/04,02:54:03,9.484436E+01,8.503891E+01,9.497082E+01,1.015888E+02,7.521887E+01,392,364,452,8,2,2
32266,2026/10/04,02:55:03,9.484436E+01,8.683204E+01,9.497082E+01,1.906615E+02,7.344358E+01,392,366,454,8,2,2
32267,2026/10/04,02:56:03,9.481194E+01,8.866084E+01,9.497082E+01,1.028859E+02,7.546206E+01,392,367,456,8,2,2
32268,2026/10/04,02:57:03,9.484436E+01,8.987679E+01,9.497082E+01,1.583009E+02,7.449902E+01,392,369,457,8,16,16
32269,2026/10/04,02:58:03,9.484436E+01,8.933204E+01,9.497082E+01,1.028859E+02,7.526751E+01,392,369,457,8,16,16
32270,2026/10/04,02:59:03,9.487679E+01,8.875487E+01,9.497082E+01,1.019131E+02,7.469358E+01,392,369,457,8,16,16
32271,2026/10/04,03:00:03,9.487679E+01,8.824255E+01,9.497082E+01,1.015888E+02,7.536478E+01,392,369,457,8,16,16
32272,2026/10/04,03:01:03,9.484436E+01,8.769780E+01,9.500324E+01,1.022374E+02,7.473735E+01,392,369,457,8,16,16
32273,2026/10/04,03:02:03,9.487679E+01,8.705902E+01,9.500324E+01,1.970817E+02,7.560311E+01,392,369,457,8,16,16
32274,2026/10/04,03:03:03,9.487679E+01,8.638457E+01,9.497082E+01,1.214656E+02,7.512159E+01,392,369,457,8,16,16
32275,2026/10/04,03:04:03,9.484436E+01,8.571336E+01,9.497082E+01,1.253243E+02,7.488326E+01,392,369,457,8,16,16
32276,2026/10/04,03:05:03,9.487679E+01,8.497406E+01,9.500324E+01,1.483787E+02,7.551070E+01,392,369,457,8,16,16
32277,2026/10/04,03:06:03,9.487679E+01,8.631972E+01,9.497082E+01,1.499676E+02,7.469358E+01,392,370,458,8,2,2
32278,2026/10/04,03:07:03,9.487679E+01,8.798638E+01,9.500324E+01,1.695201E+02,7.507782E+01,392,372,460,8,2,2
32279,2026/10/04,03:08:03,9.487679E+01,8.965305E+01,9.500324E+01,1.265889E+02,7.512159E+01,392,374,462,8,2,2
32280,2026/10/04,03:09:03,9.484436E+01,8.952335E+01,9.500324E+01,1.967575E+02,7.445039E+01,392,374,462,8,16,16
32281,2026/10/04,03:10:03,9.484436E+01,8.881972E+01,9.500324E+01,1.112192E+02,7.555447E+01,392,374,462,8,16,16
32282,2026/10/04,03:11:03,9.484436E+01,8.830740E+01,9.500324E+01,1.022374E+02,7.536478E+01,392,374,462,8,16,16
32283,2026/10/04,03:12:03,9.484436E+01,8.766537E+01,9.497082E+01,1.038586E+02,7.517023E+01,392,374,462,8,16,16
32284,2026/10/04,03:13:03,9.484436E+01,8.712063E+01,9.500324E+01,1.217899E+02,7.526751E+01,392,374,462,8,16,16
32285,2026/10/04,03:14:03,9.487679E+01,8.651427E+01,9.497082E+01,1.076848E+02,7.512159E+01,392,374,462,8,16,16
32286,2026/10/04,03:15:03,9.484436E+01,8.599870E+01,9.497082E+01,1.006485E+02,7.526751E+01,392,374,462,8,16,16
32287,2026/10/04,03:16:03,9.490921E+01,8.542477E+01,9.500324E+01,1.634241E+02,7.368191E+01,392,374,462,8,16,16
32288,2026/10/04,03:17:03,9.484436E+01,8.539235E+01,9.500324E+01,1.204929E+02,7.498055E+01,392,375,463,8,2,2
32289,2026/10/04,03:18:03,9.484436E+01,8.718548E+01,9.500324E+01,1.214656E+02,7.512159E+01,392,377,464,8,2,2
32290,2026/10/04,03:19:03,9.484436E+01,8.891699E+01,9.500324E+01,1.439040E+02,7.459630E+01,392,379,466,8,2,2
32291,2026/10/04,03:20:03,9.487679E+01,8.990921E+01,9.497082E+01,1.064202E+02,7.546206E+01,392,380,467,8,16,16
32292,2026/10/04,03:21:03,9.487679E+01,8.939689E+01,9.500324E+01,1.080091E+02,7.531615E+01,392,380,467,8,16,16
32293,2026/10/04,03:22:03,9.487679E+01,8.881972E+01,9.500324E+01,1.080091E+02,7.517023E+01,392,380,467,8,16,16
32294,2026/10/04,03:23:03,9.487679E+01,8.830740E+01,9.500324E+01,1.044747E+02,7.541342E+01,392,380,467,8,16,16
32295,2026/10/04,03:24:03,9.487679E+01,8.763295E+01,9.497082E+01,1.413424E+02,7.473735E+01,392,380,467,8,16,16
32296,2026/10/04,03:25:03,9.484436E+01,8.696174E+01,9.500324E+01,1.269131E+02,7.483463E+01,392,380,467,8,16,16
32297,2026/10/04,03:26:03,9.487679E+01,8.628729E+01,9.500324E+01,1.265889E+02,7.488326E+01,392,380,467,8,16,16
32298,2026/10/04,03:27:03,9.487679E+01,8.551881E+01,9.497082E+01,1.560636E+02,7.473735E+01,392,380,467,8,16,16
32299,2026/10/04,03:28:03,9.487679E+01,8.510377E+01,9.497082E+01,1.250000E+02,7.469358E+01,392,380,468,8,2,2
32300,2026/10/04,03:29:03,9.484436E+01,8.683204E+01,9.497082E+01,1.426070E+02,7.526751E+01,392,382,469,8,2,2
32301,2026/10/04,03:30:03,9.481194E+01,8.849870E+01,9.497082E+01,1.448444E+02,7.536478E+01,392,384,471,8,2,2
32302,2026/10/04,03:31:03,9.484436E+01,9.003891E+01,9.500324E+01,1.262646E+02,7.526751E+01,392,385,472,8,16,16
32303,2026/10/04,03:32:03,9.484436E+01,8.946174E+01,9.497082E+01,1.221141E+02,7.541342E+01,392,385,472,8,16,16
32304,2026/10/04,03:33:03,9.487679E+01,8.881972E+01,9.500324E+01,1.224384E+02,7.531615E+01,392,385,472,8,16,16
32305,2026/10/04,03:34:03,9.487679E+01,8.824255E+01,9.497082E+01,1.105707E+02,7.536478E+01,392,385,472,8,16,16
32306,2026/10/04,03:35:03,9.490921E+01,8.766537E+01,9.500324E+01,1.019131E+02,7.517023E+01,392,385,472,8,16,16
32307,2026/10/04,03:36:03,9.487679E+01,8.696174E+01,9.497082E+01,1.128080E+02,7.541342E+01,392,385,472,8,16,16
32308,2026/10/04,03:37:03,9.484436E+01,8.631972E+01,9.500324E+01,1.426070E+02,7.449902E+01,392,385,472,8,16,16
32309,2026/10/04,03:38:03,9.484436E+01,8.568094E+01,9.497082E+01,1.064202E+02,7.517023E+01,392,385,472,8,16,16
32310,2026/10/04,03:39:03,9.484436E+01,8.503891E+01,9.497082E+01,1.099222E+02,7.502918E+01,392,385,472,8,16,16
32311,2026/10/04,03:40:03,9.487679E+01,8.631972E+01,9.500324E+01,1.032101E+02,7.521887E+01,392,387,474,8,2,2
32312,2026/10/04,03:41:03,9.487679E+01,8.817770E+01,9.497082E+01,1.605707E+02,7.396887E+01,392,389,475,8,2,2
32313,2026/10/04,03:42:03,9.487679E+01,9.000648E+01,9.497082E+01,1.009728E+02,7.546206E+01,392,391,477,8,16,16
32314,2026/10/04,03:43:03,9.484436E+01,8.955578E+01,9.500324E+01,1.211414E+02,7.517023E+01,392,391,477,8,16,16
32315,2026/10/04,03:44:03,9.487679E+01,8.891699E+01,9.500324E+01,1.224384E+02,7.469358E+01,392,391,477,8,16,16
32316,2026/10/04,03:45:03,9.487679E+01,8.811609E+01,9.497082E+01,1.628080E+02,7.459630E+01,392,391,477,8,16,16
32317,2026/10/04,03:46:03,9.484436E+01,8.734760E+01,9.500324E+01,1.865110E+02,7.512159E+01,392,391,477,8,16,16
32318,2026/10/04,03:47:03,9.490921E+01,8.657588E+01,9.500324E+01,1.265889E+02,7.498055E+01,392,391,477,8,16,16
32319,2026/10/04,03:48:03,9.484436E+01,8.590467E+01,9.500324E+01,1.362192E+02,7.478599E+01,392,391,477,8,16,16
32320,2026/10/04,03:49:03,9.487679E+01,8.513619E+01,9.500324E+01,1.269131E+02,7.488326E+01,392,391,477,8,16,16
32321,2026/10/04,03:50:03,9.487679E+01,8.609599E+01,9.500324E+01,1.044747E+02,7.512159E+01,392,392,478,8,2,2
32322,2026/10/04,03:51:03,9.487679E+01,8.795396E+01,9.497082E+01,1.038586E+02,7.541342E+01,392,394,480,8,2,2
32323,2026/10/04,03:52:03,9.484436E+01,8.977951E+01,9.497082E+01,1.025616E+02,7.536478E+01,392,395,482,8,2,2
32324,2026/10/04,03:53:03,9.484436E+01,8.962063E+01,9.497082E+01,1.057717E+02,7.546206E+01,392,396,482,8,16,16
32325,2026/10/04,03:54:03,9.487679E+01,8.897860E+01,9.500324E+01,1.073606E+02,7.551070E+01,392,396,482,8,16,16
32326,2026/10/04,03:55:03,9.487679E+01,8.840467E+01,9.500324E+01,1.086576E+02,7.555447E+01,392,396,482,8,16,16
32327,2026/10/04,03:56:03,9.484436E+01,8.779507E+01,9.497082E+01,1.253243E+02,7.502918E+01,392,396,482,8,16,16
32328,2026/10/04,03:57:03,9.487679E+01,8.718548E+01,9.497082E+01,1.224384E+02,7.498055E+01,392,396,482,8,16,16
32329,2026/10/04,03:58:03,9.487679E+01,8.654345E+01,9.500324E+01,1.214656E+02,7.493191E+01,392,396,482,8,16,16
32330,2026/10/04,03:59:03,9.484436E+01,8.587225E+01,9.500324E+01,1.250000E+02,7.469358E+01,392,396,482,8,16,16
32331,2026/10/04,04:00:03,9.487679E+01,8.526265E+01,9.497082E+01,1.019131E+02,7.521887E+01,392,396,482,8,16,16
32332,2026/10/04,04:01:03,9.484436E+01,8.564851E+01,9.500324E+01,1.250000E+02,7.454766E+01,392,396,483,8,2,2
32333,2026/10/04,04:02:03,9.484436E+01,8.740921E+01,9.500324E+01,1.291505E+02,7.416342E+01,392,398,484,8,2,2
32334,2026/10/04,04:03:03,9.484436E+01,8.923801E+01,9.500324E+01,1.019131E+02,7.555447E+01,392,400,486,8,2,2
32335,2026/10/04,04:04:03,9.490921E+01,8.981194E+01,9.497082E+01,1.009728E+02,7.521887E+01,392,401,487,8,16,16
32336,2026/10/04,04:05:03,9.484436E+01,8.926719E+01,9.497082E+01,1.307717E+02,7.507782E+01,392,401,487,8,16,16
32337,2026/10/04,04:06:03,9.484436E+01,8.853113E+01,9.500324E+01,1.304475E+02,7.498055E+01,392,401,487,8,16,16
32338,2026/10/04,04:07:03,9.487679E+01,8.782750E+01,9.500324E+01,1.291505E+02,7.493191E+01,392,401,487,8,16,16
32339,2026/10/04,04:08:03,9.484436E+01,8.705902E+01,9.500324E+01,1.294747E+02,7.483463E+01,392,401,487,8,16,16
32340,2026/10/04,04:09:03,9.487679E+01,8.638457E+01,9.497082E+01,1.778534E+02,7.507782E+01,392,401,487,8,16,16
32341,2026/10/04,04:10:03,9.487679E+01,8.548638E+01,9.497082E+01,1.525292E+02,7.560311E+01,392,401,487,8,16,16
32342,2026/10/04,04:11:03,9.487679E+01,8.535992E+01,9.497082E+01,1.259403E+02,7.488326E+01,392,401,487,8,2,2
32343,2026/10/04,04:12:03,9.487679E+01,8.708820E+01,9.500324E+01,1.246758E+02,7.560311E+01,392,403,489,8,2,2
32344,2026/10/04,04:13:03,9.487679E+01,8.881972E+01,9.497082E+01,1.259403E+02,7.541342E+01,392,405,491,8,2,2
32345,2026/10/04,04:14:03,9.487679E+01,8.990921E+01,9.497082E+01,1.028859E+02,7.546206E+01,392,406,492,8,16,16
32346,2026/10/04,04:15:03,9.487679E+01,8.939689E+01,9.500324E+01,1.365110E+02,7.464494E+01,392,406,492,8,16,16
32347,2026/10/04,04:16:03,9.487679E+01,8.878729E+01,9.500324E+01,1.044747E+02,7.555447E+01,392,406,492,8,16,16
32348,2026/10/04,04:17:03,9.484436E+01,8.821012E+01,9.497082E+01,1.230545E+02,7.507782E+01,392,406,492,8,16,16
32349,2026/10/04,04:18:03,9.481194E+01,8.763295E+01,9.497082E+01,1.012646E+02,7.521887E+01,392,406,492,8,16,16
32350,2026/10/04,04:19:03,9.487679E+01,8.712063E+01,9.500324E+01,1.012646E+02,7.526751E+01,392,406,492,8,16,16
32351,2026/10/04,04:20:03,9.484436E+01,8.654345E+01,9.497082E+01,1.499676E+02,7.478599E+01,392,406,492,8,16,16
32352,2026/10/04,04:21:03,9.484436E+01,8.599870E+01,9.497082E+01,1.012646E+02,7.498055E+01,392,406,492,8,16,16
32353,2026/10/04,04:22:03,9.484436E+01,8.535992E+01,9.500324E+01,1.381323E+02,7.473735E+01,392,406,492,8,16,16
32354,2026/10/04,04:23:03,9.487679E+01,8.539235E+01,9.500324E+01,1.233787E+02,7.469358E+01,392,407,492,8,2,2
32355,2026/10/04,04:24:03,9.484436E+01,8.715305E+01,9.497082E+01,1.233787E+02,7.507782E+01,392,408,494,8,2,2
32356,2026/10/04,04:25:03,9.487679E+01,8.881972E+01,9.500324E+01,1.749676E+02,7.507782E+01,392,410,496,8,2,2
32357,2026/10/04,04:26:03,9.487679E+01,8.987679E+01,9.500324E+01,1.474060E+02,7.464494E+01,392,412,497,8,16,16
32358,2026/10/04,04:27:03,9.484436E+01,8.914073E+01,9.500324E+01,1.275616E+02,7.517023E+01,392,412,497,8,16,16
32359,2026/10/04,04:28:03,9.487679E+01,8.846628E+01,9.500324E+01,1.281777E+02,7.488326E+01,392,412,497,8,16,16
32360,2026/10/04,04:29:03,9.484436E+01,8.776265E+01,9.500324E+01,1.307717E+02,7.493191E+01,392,412,497,8,16,16
32361,2026/10/04,04:30:03,9.484436E+01,8.708820E+01,9.497082E+01,1.301232E+02,7.488326E+01,392,412,497,8,16,16
32362,2026/10/04,04:31:03,9.487679E+01,8.644942E+01,9.497082E+01,1.060960E+02,7.512159E+01,392,412,497,8,16,16
32363,2026/10/04,04:32:03,9.487679E+01,8.587225E+01,9.500324E+01,1.105707E+02,7.526751E+01,392,412,497,8,16,16
32364,2026/10/04,04:33:03,9.487679E+01,8.526265E+01,9.500324E+01,1.221141E+02,7.483463E+01,392,412,497,8,16,16
32365,2026/10/04,04:34:03,9.484436E+01,8.580740E+01,9.497082E+01,1.025616E+02,7.507782E+01,392,412,498,8,2,2
32366,2026/10/04,04:35:03,9.484436E+01,8.763295E+01,9.500324E+01,1.054475E+02,7.526751E+01,392,414,499,8,2,2
32367,2026/10/04,04:36:03,9.487679E+01,8.952335E+01,9.500324E+01,1.211414E+02,7.521887E+01,392,416,501,8,2,2
32368,2026/10/04,04:37:03,9.487679E+01,8.965305E+01,9.497082E+01,1.185798E+02,7.531615E+01,392,417,501,8,16,16
32369,2026/10/04,04:38:03,9.484436E+01,8.897860E+01,9.497082E+01,1.192283E+02,7.507782E+01,392,417,501,8,16,16
32370,2026/10/04,04:39:03,9.487679E+01,8.830740E+01,9.500324E+01,1.204929E+02,7.517023E+01,392,417,501,8,16,16
32371,2026/10/04,04:40:03,9.484436E+01,8.773022E+01,9.500324E+01,1.019131E+02,7.440175E+01,392,417,501,8,16,16
32372,2026/10/04,04:41:03,9.484436E+01,8.718548E+01,9.500324E+01,1.003243E+02,7.526751E+01,392,417,501,8,16,16
32373,2026/10/04,04:42:03,9.484436E+01,8.660831E+01,9.497082E+01,1.003243E+02,7.507782E+01,392,417,501,8,16,16
32374,2026/10/04,04:43:03,9.487679E+01,8.609599E+01,9.497082E+01,9.841116E+01,7.526751E+01,392,417,501,8,16,16
32375,2026/10/04,04:44:03,9.487679E+01,8.551881E+01,9.500324E+01,1.240272E+02,7.488326E+01,392,417,501,8,16,16
32376,2026/10/04,04:45:03,9.484436E+01,8.503891E+01,9.497082E+01,1.628080E+02,7.469358E+01,392,417,502,8,2,2
32377,2026/10/04,04:46:03,9.487679E+01,8.680286E+01,9.497082E+01,1.313878E+02,7.560311E+01,392,419,503,8,2,2
32378,2026/10/04,04:47:03,9.487679E+01,8.856356E+01,9.497082E+01,1.288262E+02,7.502918E+01,392,420,505,8,2,2
32379,2026/10/04,04:48:03,9.484436E+01,8.997406E+01,9.500324E+01,1.294747E+02,7.493191E+01,392,422,506,8,16,16
32380,2026/10/04,04:49:03,9.484436E+01,8.929961E+01,9.500324E+01,1.419585E+02,7.551070E+01,392,422,506,8,16,16
