"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
32381,2026/10/04,04:50:03,9.484436E+01,8.856356E+01,9.497082E+01,1.204929E+02,7.512159E+01,392,422,506,8,16,16
32382,2026/10/04,04:51:03,9.487679E+01,8.792153E+01,9.500324E+01,1.554151E+02,7.426070E+01,392,422,506,8,16,16
32383,2026/10/04,04:52:03,9.484436E+01,8.718548E+01,9.500324E+01,1.439040E+02,7.445039E+01,392,422,506,8,16,16
32384,2026/10/04,04:53:03,9.487679E+01,8.654345E+01,9.497082E+01,1.195525E+02,7.498055E+01,392,422,506,8,16,16
32385,2026/10/04,04:54:03,9.487679E+01,8.599870E+01,9.497082E+01,9.935149E+01,7.512159E+01,392,422,506,8,16,16
32386,2026/10/04,04:55:03,9.484436E+01,8.545720E+01,9.500324E+01,1.047990E+02,7.512159E+01,392,422,506,8,16,16
32387,2026/10/04,04:56:03,9.484436E+01,8.513619E+01,9.500324E+01,1.012646E+02,7.531615E+01,392,422,507,8,2,2
32388,2026/10/04,04:57:03,9.487679E+01,8.702659E+01,9.497082E+01,9.841116E+01,7.517023E+01,392,424,508,8,2,2
32389,2026/10/04,04:58:03,9.487679E+01,8.894942E+01,9.500324E+01,1.019131E+02,7.512159E+01,392,426,510,8,2,2
32390,2026/10/04,04:59:03,9.487679E+01,8.987679E+01,9.500324E+01,1.012646E+02,7.421206E+01,392,427,511,8,16,16
32391,2026/10/04,05:00:03,9.487679E+01,8.929961E+01,9.500324E+01,9.902724E+01,7.377918E+01,392,427,511,8,16,16
32392,2026/10/04,05:01:03,9.487679E+01,8.875487E+01,9.500324E+01,9.841116E+01,7.526751E+01,392,427,511,8,16,16
32393,2026/10/04,05:02:03,9.484436E+01,8.817770E+01,9.500324E+01,2.050908E+02,7.541342E+01,392,427,511,8,16,16
32394,2026/10/04,05:03:03,9.484436E+01,8.757134E+01,9.497082E+01,1.217899E+02,7.507782E+01,392,427,511,8,16,16
32395,2026/10/04,05:04:03,9.487679E+01,8.692931E+01,9.497082E+01,1.208171E+02,7.493191E+01,392,427,511,8,16,16
32396,2026/10/04,05:05:03,9.487679E+01,8.619326E+01,9.500324E+01,1.656939E+02,7.536478E+01,392,427,511,8,16,16
32397,2026/10/04,05:06:03,9.484436E+01,8.535992E+01,9.500324E+01,1.506161E+02,7.454766E+01,392,427,511,8,16,16
32398,2026/10/04,05:07:03,9.484436E+01,8.561609E+01,9.497082E+01,1.326848E+02,7.478599E+01,392,428,512,8,2,2
32399,2026/10/04,05:08:03,9.487679E+01,8.737679E+01,9.497082E+01,1.304475E+02,7.478599E+01,392,429,514,8,2,2
32400,2026/10/04,05:09:03,9.484436E+01,8.917316E+01,9.500324E+01,1.288262E+02,7.498055E+01,392,431,515,8,2,2
32401,2026/10/04,05:10:03,9.484436E+01,8.977951E+01,9.497082E+01,1.275616E+02,7.512159E+01,392,432,516,8,16,16
32402,2026/10/04,05:11:03,9.484436E+01,8.910831E+01,9.497082E+01,1.169909E+02,7.526751E+01,392,432,516,8,16,16
32403,2026/10/04,05:12:03,9.481194E+01,8.849870E+01,9.500324E+01,1.166667E+02,7.517023E+01,392,432,516,8,16,16
32404,2026/10/04,05:13:03,9.484436E+01,8.788911E+01,9.497082E+01,1.134566E+02,7.512159E+01,392,432,516,8,16,16
32405,2026/10/04,05:14:03,9.487679E+01,8.728275E+01,9.500324E+01,1.406939E+02,7.507782E+01,392,432,516,8,16,16
32406,2026/10/04,05:15:03,9.484436E+01,8.667316E+01,9.500324E+01,1.163424E+02,7.493191E+01,392,432,516,8,16,16
32407,2026/10/04,05:16:03,9.484436E+01,8.599870E+01,9.497082E+01,1.253243E+02,7.454766E+01,392,432,516,8,16,16
32408,2026/10/04,05:17:03,9.487679E+01,8.529507E+01,9.497082E+01,1.374838E+02,7.473735E+01,392,432,516,8,16,16
32409,2026/10/04,05:18:03,9.487679E+01,8.564851E+01,9.497082E+01,1.358949E+02,7.579766E+01,392,433,517,8,2,2
32410,2026/10/04,05:19:03,9.484436E+01,8.734760E+01,9.497082E+01,1.451686E+02,7.493191E+01,392,435,519,8,2,2
32411,2026/10/04,05:20:03,9.484436E+01,8.907588E+01,9.497082E+01,1.195525E+02,7.517023E+01,392,437,520,8,2,2
32412,2026/10/04,05:21:03,9.487679E+01,8.981194E+01,9.497082E+01,1.374838E+02,7.507782E+01,392,438,521,8,16,16
32413,2026/10/04,05:22:03,9.484436E+01,8.904346E+01,9.500324E+01,1.410182E+02,7.574902E+01,392,438,521,8,16,16
32414,2026/10/04,05:23:03,9.487679E+01,8.830740E+01,9.500324E+01,1.422827E+02,7.570039E+01,392,438,521,8,16,16
32415,2026/10/04,05:24:03,9.490921E+01,8.757134E+01,9.500324E+01,1.461414E+02,7.478599E+01,392,438,521,8,16,16
32416,2026/10/04,05:25:03,9.484436E+01,8.677043E+01,9.497082E+01,2.035020E+02,7.449902E+01,392,438,521,8,16,16
32417,2026/10/04,05:26:03,9.484436E+01,8.596952E+01,9.497082E+01,1.470817E+02,7.469358E+01,392,438,521,8,16,16
32418,2026/10/04,05:27:03,9.487679E+01,8.519780E+01,9.497082E+01,1.483787E+02,7.454766E+01,392,438,521,8,16,16
32419,2026/10/04,05:28:03,9.481194E+01,8.596952E+01,9.497082E+01,1.204929E+02,7.488326E+01,392,439,522,8,2,2
32420,2026/10/04,05:29:03,9.484436E+01,8.773022E+01,9.500324E+01,1.198768E+02,7.498055E+01,392,441,524,8,2,2
32421,2026/10/04,05:30:03,9.487679E+01,8.949416E+01,9.500324E+01,1.384566E+02,7.483463E+01,392,442,526,8,2,2
32422,2026/10/04,05:31:03,9.487679E+01,8.962063E+01,9.500324E+01,1.403697E+02,7.521887E+01,392,443,526,8,16,16
32423,2026/10/04,05:32:03,9.484436E+01,8.885214E+01,9.500324E+01,1.374838E+02,7.473735E+01,392,443,526,8,16,16
32424,2026/10/04,05:33:03,9.484436E+01,8.811609E+01,9.500324E+01,1.400454E+02,7.483463E+01,392,443,526,8,16,16
32425,2026/10/04,05:34:03,9.484436E+01,8.744164E+01,9.497082E+01,1.195525E+02,7.488326E+01,392,443,526,8,16,16
32426,2026/10/04,05:35:03,9.484436E+01,8.683204E+01,9.497082E+01,1.208171E+02,7.502918E+01,392,443,526,8,16,16
32427,2026/10/04,05:36:03,9.484436E+01,8.612841E+01,9.500324E+01,1.192283E+02,7.498055E+01,392,443,526,8,16,16
32428,2026/10/04,05:37:03,9.487679E+01,8.548638E+01,9.500324E+01,1.605707E+02,7.478599E+01,392,443,526,8,16,16
32429,2026/10/04,05:38:03,9.487679E+01,8.532750E+01,9.497082E+01,1.509403E+02,7.579766E+01,392,444,527,8,2,2
32430,2026/10/04,05:39:03,9.487679E+01,8.699416E+01,9.497082E+01,1.573606E+02,7.464494E+01,392,445,528,8,2,2
32431,2026/10/04,05:40:03,9.487679E+01,8.859599E+01,9.500324E+01,1.480545E+02,7.493191E+01,392,447,530,8,2,2
32432,2026/10/04,05:41:03,9.487679E+01,8.997406E+01,9.497082E+01,1.477302E+02,7.483463E+01,392,449,531,8,16,16
32433,2026/10/04,05:42:03,9.487679E+01,8.923801E+01,9.497082E+01,1.470817E+02,7.498055E+01,392,449,531,8,16,16
32434,2026/10/04,05:43:03,9.484436E+01,8.840467E+01,9.497082E+01,1.650454E+02,7.454766E+01,392,449,531,8,16,16
32435,2026/10/04,05:44:03,9.484436E+01,8.763295E+01,9.497082E+01,1.374838E+02,7.464494E+01,392,449,531,8,16,16
32436,2026/10/04,05:45:03,9.487679E+01,8.686446E+01,9.500324E+01,1.458171E+02,7.469358E+01,392,449,531,8,16,16
32437,2026/10/04,05:46:03,9.484436E+01,8.612841E+01,9.500324E+01,1.487030E+02,7.488326E+01,392,449,531,8,16,16
32438,2026/10/04,05:47:03,9.484436E+01,8.535992E+01,9.497082E+01,1.281777E+02,7.483463E+01,392,449,531,8,16,16
32439,2026/10/04,05:48:03,9.484436E+01,8.545720E+01,9.497082E+01,1.259403E+02,7.493191E+01,392,449,532,8,2,2
32440,2026/10/04,05:49:03,9.484436E+01,8.728275E+01,9.497082E+01,1.198768E+02,7.521887E+01,392,451,534,8,2,2
32441,2026/10/04,05:50:03,9.487679E+01,8.897860E+01,9.500324E+01,1.227626E+02,7.526751E+01,392,453,536,8,2,2
32442,2026/10/04,05:51:03,9.484436E+01,8.984436E+01,9.497082E+01,1.214656E+02,7.517023E+01,392,454,536,8,16,16
32443,2026/10/04,05:52:03,9.484436E+01,8.923801E+01,9.500324E+01,1.227626E+02,7.512159E+01,392,454,536,8,16,16
32444,2026/10/04,05:53:03,9.487679E+01,8.814851E+01,9.500324E+01,2.371271E+02,7.363326E+01,392,454,536,8,16,16
32445,2026/10/04,05:54:03,9.487679E+01,8.692931E+01,9.497082E+01,2.249676E+02,7.570039E+01,392,454,536,8,16,16
32446,2026/10/04,05:55:03,9.487679E+01,8.577497E+01,9.497082E+01,2.198444E+02,7.483463E+01,392,454,536,8,16,16
32447,2026/10/04,05:56:03,9.484436E+01,8.507134E+01,9.497082E+01,2.435473E+02,7.507782E+01,392,454,537,8,2,2
32448,2026/10/04,05:57:03,9.484436E+01,8.612841E+01,9.500324E+01,2.653372E+02,7.473735E+01,392,456,539,8,2,2
32449,2026/10/04,05:58:03,9.484436E+01,8.715305E+01,9.497082E+01,2.614786E+02,7.483463E+01,392,458,540,8,2,2
32450,2026/10/04,05:59:03,9.487679E+01,8.821012E+01,9.500324E+01,2.614786E+02,7.502918E+01,392,460,542,8,2,2
32451,2026/10/04,06:00:03,9.487679E+01,8.926719E+01,9.500324E+01,2.605058E+02,7.517023E+01,392,462,544,8,2,2
32452,2026/10/04,06:01:03,9.490921E+01,8.965305E+01,9.500324E+01,2.473736E+02,7.555447E+01,392,463,545,8,16,16
32453,2026/10/04,06:02:03,9.484436E+01,8.846628E+01,9.500324E+01,2.175746E+02,7.507782E+01,392,463,545,8,16,16
32454,2026/10/04,06:03:03,9.487679E+01,8.734760E+01,9.500324E+01,2.178988E+02,7.464494E+01,392,463,545,8,16,16
32455,2026/10/04,06:04:03,9.490921E+01,8.616084E+01,9.497082E+01,2.246433E+02,7.401751E+01,392,463,545,8,16,16
32456,2026/10/04,06:05:03,9.487679E+01,8.497406E+01,9.500324E+01,2.195201E+02,7.570039E+01,392,463,545,8,16,16
32457,2026/10/04,06:06:03,9.487679E+01,8.599870E+01,9.500324E+01,2.198444E+02,7.454766E+01,392,465,546,8,2,2
32458,2026/10/04,06:07:03,9.484436E+01,8.728275E+01,9.497082E+01,2.236706E+02,7.579766E+01,392,466,548,8,2,2
32459,2026/10/04,06:08:03,9.484436E+01,8.853113E+01,9.497082E+01,2.621271E+02,7.483463E+01,392,468,550,8,2,2
32460,2026/10/04,06:09:03,9.487679E+01,8.981194E+01,9.497082E+01,2.326524E+02,7.473735E+01,392,470,551,8,2,2
32461,2026/10/04,06:10:03,9.487679E+01,8.910831E+01,9.497082E+01,2.307393E+02,7.454766E+01,392,470,552,8,16,16
32462,2026/10/04,06:11:03,9.487679E+01,8.788911E+01,9.497082E+01,2.374514E+02,7.445039E+01,392,470,552,8,16,16
32463,2026/10/04,06:12:03,9.484436E+01,8.660831E+01,9.497082E+01,2.300908E+02,7.421206E+01,392,470,552,8,16,16
32464,2026/10/04,06:13:03,9.484436E+01,8.542477E+01,9.500324E+01,2.326524E+02,7.541342E+01,392,470,552,8,16,16
32465,2026/10/04,06:14:03,9.484436E+01,8.561609E+01,9.500324E+01,1.986706E+02,7.469358E+01,392,471,553,8,2,2
32466,2026/10/04,06:15:03,9.484436E+01,8.699416E+01,9.497082E+01,1.961089E+02,7.618191E+01,392,473,554,8,2,2
32467,2026/10/04,06:16:03,9.484436E+01,8.821012E+01,9.500324E+01,2.224060E+02,7.464494E+01,392,475,556,8,2,2
32468,2026/10/04,06:17:03,9.490921E+01,8.946174E+01,9.497082E+01,2.224060E+02,7.589494E+01,392,477,558,8,2,2
32469,2026/10/04,06:18:03,9.484436E+01,8.946174E+01,9.500324E+01,2.230220E+02,7.459630E+01,392,477,558,8,16,16
32470,2026/10/04,06:19:03,9.487679E+01,8.824255E+01,9.500324E+01,2.214332E+02,7.469358E+01,392,477,558,8,16,16
32471,2026/10/04,06:20:03,9.490921E+01,8.708820E+01,9.497082E+01,2.217575E+02,7.565175E+01,392,477,558,8,16,16
32472,2026/10/04,06:21:03,9.487679E+01,8.590467E+01,9.497082E+01,2.204604E+02,7.574902E+01,392,477,558,8,16,16
32473,2026/10/04,06:22:03,9.487679E+01,8.500648E+01,9.500324E+01,2.028534E+02,7.478599E+01,392,478,559,8,2,2
32474,2026/10/04,06:23:03,9.487679E+01,8.631972E+01,9.500324E+01,2.153372E+02,7.478599E+01,392,479,560,8,2,2
32475,2026/10/04,06:24:03,9.484436E+01,8.763295E+01,9.497082E+01,2.163100E+02,7.445039E+01,392,481,562,8,2,2
32476,2026/10/04,06:25:03,9.487679E+01,8.891699E+01,9.500324E+01,2.396887E+02,7.459630E+01,392,483,564,8,2,2
32477,2026/10/04,06:26:03,9.487679E+01,8.990921E+01,9.497082E+01,2.214332E+02,7.570039E+01,392,485,565,8,16,16
32478,2026/10/04,06:27:03,9.484436E+01,8.878729E+01,9.500324E+01,2.098898E+02,7.382782E+01,392,485,565,8,16,16
32479,2026/10/04,06:28:03,9.487679E+01,8.769780E+01,9.497082E+01,2.089494E+02,7.459630E+01,0,0,0,8,16,16
32480,2026/10/04,06:29:03,9.487679E+01,8.660831E+01,9.500324E+01,2.073282E+02,7.574902E+01,0,0,0,8,16,16
32481,2026/10/04,06:30:03,9.484436E+01,8.535992E+01,9.500324E+01,2.377756E+02,7.570039E+01,0,0,0,8,16,16
32482,2026/10/04,06:31:03,9.484436E+01,8.551881E+01,9.500324E+01,2.335927E+02,7.536478E+01,0,1,1,8,2,2
32483,2026/10/04,06:32:03,9.484436E+01,8.673801E+01,9.497082E+01,2.335927E+02,7.541342E+01,0,3,3,8,2,2
32484,2026/10/04,06:33:03,9.487679E+01,8.795396E+01,9.497082E+01,2.333009E+02,7.555447E+01,0,4,5,8,2,2
32485,2026/10/04,06:34:03,9.487679E+01,8.914073E+01,9.497082E+01,2.377756E+02,7.464494E+01,0,6,6,8,2,2
32486,2026/10/04,06:35:03,9.487679E+01,8.975033E+01,9.497082E+01,2.320039E+02,7.555447E+01,0,7,7,8,16,16
32487,2026/10/04,06:36:03,9.484436E+01,8.853113E+01,9.497082E+01,2.111868E+02,7.459630E+01,0,7,7,8,16,16
32488,2026/10/04,06:37:03,9.484436E+01,8.734760E+01,9.497082E+01,2.685473E+02,7.459630E+01,0,7,7,8,16,16
32489,2026/10/04,06:38:03,9.487679E+01,8.612841E+01,9.500324E+01,2.310311E+02,7.416342E+01,0,7,7,8,16,16
32490,2026/10/04,06:39:03,9.487679E+01,8.494164E+01,9.500324E+01,2.316796E+02,7.521887E+01,0,7,7,8,2,2
32491,2026/10/04,06:40:03,9.487679E+01,8.599870E+01,9.497082E+01,2.307393E+02,7.435311E+01,0,9,9,8,2,2
32492,2026/10/04,06:41:03,9.484436E+01,8.728275E+01,9.500324E+01,2.307393E+02,7.570039E+01,0,11,11,8,2,2
32493,2026/10/04,06:42:03,9.487679E+01,8.856356E+01,9.497082E+01,2.095655E+02,7.473735E+01,0,13,13,8,2,2
32494,2026/10/04,06:43:03,9.484436E+01,8.987679E+01,9.497082E+01,2.111868E+02,7.493191E+01,0,15,14,8,2,2
32495,2026/10/04,06:44:03,9.484436E+01,8.907588E+01,9.500324E+01,2.659533E+02,7.502918E+01,0,15,14,8,16,16
32496,2026/10/04,06:45:03,9.487679E+01,8.788911E+01,9.500324E+01,2.364786E+02,7.546206E+01,0,15,14,8,16,16
32497,2026/10/04,06:46:03,9.487679E+01,8.664073E+01,9.500324E+01,2.364786E+02,7.536478E+01,0,15,14,8,16,16
32498,2026/10/04,06:47:03,9.484436E+01,8.542477E+01,9.500324E+01,2.358625E+02,7.426070E+01,0,15,14,8,16,16
32499,2026/10/04,06:48:03,9.487679E+01,8.545720E+01,9.500324E+01,2.377756E+02,7.521887E+01,0,16,15,8,2,2
32500,2026/10/04,06:49:03,9.481194E+01,8.667316E+01,9.500324E+01,2.355383E+02,7.541342E+01,0,18,17,8,2,2
32501,2026/10/04,06:50:03,9.484436E+01,8.811609E+01,9.497082E+01,1.599222E+02,7.541342E+01,0,19,19,8,2,2
32502,2026/10/04,06:51:03,9.484436E+01,8.920558E+01,9.500324E+01,2.614786E+02,7.512159E+01,0,21,20,8,2,2
32503,2026/10/04,06:52:03,9.487679E+01,8.981194E+01,9.500324E+01,2.624514E+02,7.507782E+01,0,23,22,8,16,16
32504,2026/10/04,06:53:03,9.490921E+01,8.843385E+01,9.497082E+01,2.605058E+02,7.512159E+01,0,23,22,8,16,16
32505,2026/10/04,06:54:03,9.487679E+01,8.712063E+01,9.497082E+01,2.422503E+02,7.531615E+01,0,23,22,8,16,16
32506,2026/10/04,06:55:03,9.487679E+01,8.583982E+01,9.500324E+01,2.473736E+02,7.555447E+01,0,23,22,8,16,16
32507,2026/10/04,06:56:03,9.487679E+01,8.510377E+01,9.500324E+01,2.416018E+02,7.526751E+01,0,23,22,8,2,2
32508,2026/10/04,06:57:03,9.484436E+01,8.625811E+01,9.497082E+01,2.608301E+02,7.502918E+01,0,25,24,8,2,2
32509,2026/10/04,06:58:03,9.484436E+01,8.737679E+01,9.500324E+01,2.403372E+02,7.517023E+01,0,27,26,8,2,2
32510,2026/10/04,06:59:03,9.487679E+01,8.853113E+01,9.497082E+01,2.390402E+02,7.541342E+01,0,29,27,8,2,2
32511,2026/10/04,07:00:03,9.487679E+01,8.946174E+01,9.500324E+01,2.361868E+02,7.560311E+01,0,30,29,16,4,2
32512,2026/10/04,07:01:03,9.484436E+01,8.939689E+01,9.500324E+01,2.403372E+02,7.445039E+01,0,31,31,16,4,2
32513,2026/10/04,07:02:03,9.487679E+01,8.936446E+01,9.497082E+01,2.890402E+02,7.498055E+01,0,33,32,16,4,2
32514,2026/10/04,07:03:03,9.487679E+01,8.929961E+01,9.497082E+01,2.400130E+02,7.498055E+01,0,34,34,16,4,2
32515,2026/10/04,07:04:03,9.484436E+01,8.920558E+01,9.497082E+01,2.563554E+02,7.517023E+01,0,35,36,16,4,2
32516,2026/10/04,07:05:03,9.487679E+01,8.904346E+01,9.497082E+01,2.589170E+02,7.526751E+01,0,37,38,16,4,2
32517,2026/10/04,07:06:03,9.487679E+01,8.888457E+01,9.500324E+01,2.605058E+02,7.507782E+01,0,38,39,16,4,2
32518,2026/10/04,07:07:03,9.487679E+01,8.878729E+01,9.500324E+01,2.384241E+02,7.449902E+01,0,39,41,16,4,2
32519,2026/10/04,07:08:03,9.487679E+01,8.878729E+01,9.497082E+01,2.214332E+02,7.454766E+01,0,41,43,16,4,2
32520,2026/10/04,07:09:03,9.487679E+01,8.888457E+01,9.497082E+01,2.425746E+02,7.488326E+01,0,42,44,16,4,2
32521,2026/10/04,07:10:03,9.487679E+01,8.894942E+01,9.497082E+01,2.150130E+02,7.478599E+01,0,43,46,16,4,2
32522,2026/10/04,07:11:03,9.484436E+01,8.897860E+01,9.500324E+01,2.374514E+02,7.541342E+01,0,45,48,16,4,2
32523,2026/10/04,07:12:03,9.484436E+01,8.894942E+01,9.497082E+01,2.396887E+02,7.565175E+01,0,46,49,16,4,2
32524,2026/10/04,07:13:03,9.487679E+01,8.888457E+01,9.497082E+01,2.563554E+02,7.416342E+01,0,47,51,16,4,2
32525,2026/10/04,07:14:03,9.484436E+01,8.885214E+01,9.497082E+01,2.384241E+02,7.541342E+01,0,49,53,16,4,2
32526,2026/10/04,07:15:03,9.484436E+01,8.881972E+01,9.497082E+01,2.406615E+02,7.531615E+01,0,50,55,16,4,2
32527,2026/10/04,07:16:03,9.487679E+01,8.878729E+01,9.497082E+01,2.614786E+02,7.411478E+01,0,50,56,16,4,2
32528,2026/10/04,07:17:03,9.484436E+01,8.869326E+01,9.500324E+01,2.585927E+02,7.392023E+01,0,50,58,16,4,2
32529,2026/10/04,07:18:03,9.484436E+01,8.856356E+01,9.500324E+01,2.563554E+02,7.498055E+01,0,50,60,16,4,2
32530,2026/10/04,07:19:03,9.487679E+01,8.840467E+01,9.497082E+01,2.633917E+02,7.512159E+01,0,50,62,16,4,2
32531,2026/10/04,07:20:03,9.487679E+01,8.827497E+01,9.497082E+01,2.964008E+02,7.382782E+01,0,50,63,16,4,2
32532,2026/10/04,07:21:03,9.487679E+01,8.821012E+01,9.497082E+01,2.371271E+02,7.435311E+01,0,50,65,16,4,2
32533,2026/10/04,07:22:03,9.487679E+01,8.817770E+01,9.497082E+01,2.493191E+02,7.411478E+01,0,50,67,16,4,2
32534,2026/10/04,07:23:03,9.487679E+01,8.805124E+01,9.500324E+01,2.941634E+02,7.396887E+01,0,50,68,16,4,2
32535,2026/10/04,07:24:03,9.487679E+01,8.766537E+01,9.500324E+01,3.028210E+02,7.541342E+01,0,50,70,16,4,2
32536,2026/10/04,07:25:03,9.484436E+01,8.750648E+01,9.497082E+01,2.236706E+02,7.613326E+01,0,50,72,16,4,2
32537,2026/10/04,07:26:03,9.487679E+01,8.753891E+01,9.500324E+01,2.211089E+02,7.589494E+01,0,50,74,16,4,2
32538,2026/10/04,07:27:03,9.487679E+01,8.757134E+01,9.500324E+01,2.335927E+02,7.555447E+01,0,50,75,16,4,2
32539,2026/10/04,07:28:03,9.487679E+01,8.763295E+01,9.500324E+01,2.224060E+02,7.464494E+01,0,50,77,16,4,2
32540,2026/10/04,07:29:03,9.487679E+01,8.766537E+01,9.497082E+01,2.425746E+02,7.521887E+01,0,50,79,16,4,2
32541,2026/10/04,07:30:03,9.487679E+01,8.766537E+01,9.497082E+01,2.422503E+02,7.392023E+01,0,50,80,16,4,2
32542,2026/10/04,07:31:03,9.481194E+01,8.757134E+01,9.500324E+01,2.428988E+02,7.551070E+01,0,50,82,16,4,2
32543,2026/10/04,07:32:03,9.487679E+01,8.753891E+01,9.500324E+01,2.432231E+02,7.526751E+01,0,50,84,16,4,2
32544,2026/10/04,07:33:03,9.484436E+01,8.757134E+01,9.500324E+01,2.172828E+02,7.584630E+01,0,50,86,16,4,2
32545,2026/10/04,07:34:03,9.484436E+01,8.766537E+01,9.500324E+01,2.522049E+02,7.498055E+01,0,50,87,16,4,2
32546,2026/10/04,07:35:03,9.490921E+01,8.779507E+01,9.497082E+01,1.974060E+02,7.618191E+01,0,50,89,16,4,2
32547,2026/10/04,07:36:03,9.484436E+01,8.798638E+01,9.500324E+01,2.012322E+02,7.507782E+01,0,50,91,16,4,2
32548,2026/10/04,07:37:03,9.484436E+01,8.814851E+01,9.500324E+01,1.980545E+02,7.493191E+01,0,50,92,16,4,2
32549,2026/10/04,07:38:03,9.484436E+01,8.821012E+01,9.500324E+01,2.159857E+02,7.589494E+01,0,50,94,16,4,2
32550,2026/10/04,07:39:03,9.487679E+01,8.833982E+01,9.497082E+01,2.146887E+02,7.459630E+01,0,50,96,16,4,2
32551,2026/10/04,07:40:03,9.487679E+01,8.830740E+01,9.497082E+01,2.406615E+02,7.426070E+01,0,50,98,16,4,2
32552,2026/10/04,07:41:03,9.487679E+01,8.827497E+01,9.497082E+01,2.835927E+02,7.426070E+01,0,50,99,16,4,2
32553,2026/10/04,07:42:03,9.484436E+01,8.821012E+01,9.497082E+01,2.355383E+02,7.445039E+01,0,50,101,16,4,2
32554,2026/10/04,07:43:03,9.487679E+01,8.821012E+01,9.500324E+01,2.409857E+02,7.546206E+01,0,50,103,16,4,2
32555,2026/10/04,07:44:03,9.484436E+01,8.814851E+01,9.497082E+01,2.537938E+02,7.512159E+01,0,50,104,16,4,2
32556,2026/10/04,07:45:03,9.484436E+01,8.811609E+01,9.500324E+01,1.775292E+02,7.483463E+01,0,50,106,16,4,2
32557,2026/10/04,07:46:03,9.484436E+01,8.849870E+01,9.500324E+01,1.573606E+02,7.565175E+01,0,50,108,16,4,2
32558,2026/10/04,07:47:03,9.484436E+01,8.891699E+01,9.497082E+01,1.345979E+02,7.521887E+01,0,50,110,16,4,2
32559,2026/10/04,07:48:03,9.490921E+01,8.952335E+01,9.500324E+01,1.108949E+02,7.483463E+01,0,50,111,16,4,2
32560,2026/10/04,07:49:03,9.484436E+01,8.997406E+01,9.497082E+01,1.201686E+02,7.387646E+01,0,50,113,16,4,16
32561,2026/10/04,07:50:03,9.484436E+01,8.939689E+01,9.497082E+01,1.189040E+02,7.531615E+01,0,50,113,16,4,16
32562,2026/10/04,07:51:03,9.487679E+01,8.872244E+01,9.500324E+01,1.137808E+02,7.521887E+01,0,50,113,16,4,16
32563,2026/10/04,07:52:03,9.484436E+01,8.808366E+01,9.497082E+01,1.163424E+02,7.512159E+01,0,50,113,16,4,16
32564,2026/10/04,07:53:03,9.487679E+01,8.750648E+01,9.500324E+01,1.160182E+02,7.517023E+01,0,50,113,16,4,16
32565,2026/10/04,07:54:03,9.487679E+01,8.683204E+01,9.497082E+01,1.390726E+02,7.473735E+01,0,50,113,16,4,16
32566,2026/10/04,07:55:03,9.487679E+01,8.612841E+01,9.497082E+01,1.368353E+02,7.478599E+01,0,50,113,16,4,16
32567,2026/10/04,07:56:03,9.484436E+01,8.532750E+01,9.497082E+01,1.413424E+02,7.570039E+01,0,50,113,16,4,16
32568,2026/10/04,07:57:03,9.484436E+01,8.503891E+01,9.500324E+01,1.567121E+02,7.555447E+01,0,50,113,16,4,2
32569,2026/10/04,07:58:03,9.487679E+01,8.542477E+01,9.497082E+01,1.570363E+02,7.445039E+01,0,50,115,16,4,2
32570,2026/10/04,07:59:03,9.487679E+01,8.583982E+01,9.500324E+01,1.628080E+02,7.421206E+01,0,50,117,16,4,2
32571,2026/10/04,08:00:03,9.487679E+01,8.619326E+01,9.500324E+01,1.573606E+02,7.454766E+01,0,50,119,16,4,2
32572,2026/10/04,08:01:03,9.484436E+01,8.667316E+01,9.500324E+01,1.422827E+02,7.483463E+01,0,50,120,16,4,2
32573,2026/10/04,08:02:03,9.487679E+01,8.721790E+01,9.500324E+01,1.246758E+02,7.507782E+01,0,50,122,16,4,2
32574,2026/10/04,08:03:03,9.487679E+01,8.779507E+01,9.500324E+01,1.368353E+02,7.521887E+01,0,50,124,16,4,2
32575,2026/10/04,08:04:03,9.490921E+01,8.843385E+01,9.497082E+01,1.128080E+02,7.526751E+01,0,50,125,16,4,2
32576,2026/10/04,08:05:03,9.484436E+01,8.901102E+01,9.500324E+01,1.355707E+02,7.498055E+01,0,50,127,16,4,2
32577,2026/10/04,08:06:03,9.484436E+01,8.788911E+01,9.497082E+01,5.274319E+02,7.478599E+01,0,50,129,16,4,2
32578,2026/10/04,08:07:03,9.487679E+01,8.673801E+01,9.497082E+01,1.326848E+02,8.127431E+01,0,50,131,16,4,2
32579,2026/10/04,08:08:03,9.484436E+01,8.725033E+01,9.497082E+01,1.410182E+02,7.574902E+01,0,50,132,16,4,2
32580,2026/10/04,08:09:03,9.487679E+01,8.776265E+01,9.497082E+01,1.352464E+02,7.560311E+01,0,50,134,16,4,2
32581,2026/10/04,08:10:03,9.487679E+01,8.824255E+01,9.497082E+01,1.368353E+02,7.565175E+01,0,50,136,16,4,2
32582,2026/10/04,08:11:03,9.487679E+01,8.862841E+01,9.500324E+01,1.602464E+02,7.555447E+01,0,50,137,16,4,2
32583,2026/10/04,08:12:03,9.484436E+01,8.901102E+01,9.497082E+01,1.557393E+02,7.521887E+01,0,50,139,16,4,2
32584,2026/10/04,08:13:03,9.484436E+01,8.907588E+01,9.500324E+01,5.062581E+02,6.930933E+01,0,50,141,16,4,2
32585,2026/10/04,08:14:03,9.484436E+01,8.753891E+01,9.497082E+01,5.242218E+02,7.488326E+01,0,50,143,16,4,2
32586,2026/10/04,08:15:03,9.484436E+01,8.763295E+01,9.500324E+01,1.121595E+02,7.478599E+01,0,50,144,16,4,2
32587,2026/10/04,08:16:03,9.487679E+01,8.821012E+01,9.497082E+01,1.173152E+02,7.608463E+01,0,50,146,16,4,2
32588,2026/10/04,08:17:03,9.484436E+01,8.878729E+01,9.497082E+01,1.554151E+02,7.517023E+01,0,50,148,16,4,2
32589,2026/10/04,08:18:03,9.481194E+01,8.936446E+01,9.500324E+01,1.224384E+02,7.551070E+01,0,50,149,16,4,2
32590,2026/10/04,08:19:03,9.484436E+01,8.997406E+01,9.500324E+01,1.189040E+02,7.579766E+01,0,50,151,16,4,2
32591,2026/10/04,08:20:03,9.487679E+01,8.888457E+01,9.500324E+01,4.928016E+02,7.094358E+01,0,50,151,16,4,16
32592,2026/10/04,08:21:03,9.487679E+01,8.622569E+01,9.500324E+01,5.277562E+02,7.488326E+01,0,50,151,16,4,16
32593,2026/10/04,08:22:03,9.487679E+01,8.516862E+01,9.500324E+01,1.355707E+02,7.555447E+01,0,50,151,16,4,16
32594,2026/10/04,08:23:03,9.487679E+01,8.516862E+01,9.500324E+01,1.393969E+02,7.551070E+01,0,50,152,16,4,2
32595,2026/10/04,08:24:03,9.484436E+01,8.564851E+01,9.497082E+01,1.563878E+02,7.411478E+01,0,50,154,16,4,2
32596,2026/10/04,08:25:03,9.487679E+01,8.599870E+01,9.500324E+01,1.557393E+02,7.536478E+01,0,50,156,16,4,2
32597,2026/10/04,08:26:03,9.487679E+01,8.638457E+01,9.497082E+01,1.589494E+02,7.521887E+01,0,50,158,16,4,2
32598,2026/10/04,08:27:03,9.484436E+01,8.680286E+01,9.500324E+01,2.201362E+02,6.502918E+01,0,50,159,16,4,2
32599,2026/10/04,08:28:03,9.484436E+01,8.523022E+01,9.500324E+01,5.094682E+02,7.574902E+01,0,50,161,16,4,2
32600,2026/10/04,08:29:03,9.487679E+01,8.439689E+01,9.500324E+01,1.092737E+02,7.949902E+01,0,50,163,16,4,2
32601,2026/10/04,08:30:03,9.490921E+01,8.494164E+01,9.500324E+01,1.989948E+02,7.459630E+01,0,50,164,16,4,2
32602,2026/10/04,08:31:03,9.484436E+01,8.513619E+01,9.497082E+01,2.009403E+02,7.488326E+01,0,50,166,16,4,2
32603,2026/10/04,08:32:03,9.487679E+01,8.539235E+01,9.500324E+01,9.296368E+01,7.675584E+01,0,50,168,16,4,2
32604,2026/10/04,08:33:03,9.487679E+01,8.606356E+01,9.497082E+01,1.198768E+02,7.521887E+01,0,50,170,16,4,2
32605,2026/10/04,08:34:03,9.487679E+01,8.673801E+01,9.500324E+01,9.841116E+01,7.387646E+01,0,50,171,16,4,2
32606,2026/10/04,08:35:03,9.484436E+01,8.747406E+01,9.500324E+01,9.422828E+01,7.349222E+01,0,50,173,16,4,2
32607,2026/10/04,08:36:03,9.484436E+01,8.641699E+01,9.500324E+01,5.117056E+02,7.377918E+01,0,50,175,16,4,2
32608,2026/10/04,08:37:03,9.484436E+01,8.532750E+01,9.500324E+01,1.294747E+02,8.113326E+01,0,50,176,16,4,2
32609,2026/10/04,08:38:03,9.484436E+01,8.577497E+01,9.497082E+01,1.480545E+02,7.536478E+01,0,50,178,2,4,32
32610,2026/10/04,08:39:03,9.487679E+01,8.609599E+01,9.500324E+01,1.429313E+02,7.565175E+01,2,50,178,2,4,32
32611,2026/10/04,08:40:03,9.484436E+01,8.641699E+01,9.500324E+01,1.906615E+02,7.498055E+01,4,50,178,2,4,32
32612,2026/10/04,08:41:03,9.487679E+01,8.680286E+01,9.500324E+01,1.464656E+02,7.541342E+01,6,50,178,2,4,32
32613,2026/10/04,08:42:03,9.487679E+01,8.725033E+01,9.500324E+01,1.237030E+02,7.565175E+01,8,50,178,2,4,32
32614,2026/10/04,08:43:03,9.484436E+01,8.721790E+01,9.500324E+01,4.982490E+02,6.969358E+01,10,50,178,2,4,32
32615,2026/10/04,08:44:03,9.487679E+01,8.558366E+01,9.497082E+01,5.178016E+02,7.521887E+01,11,50,178,2,4,32
32616,2026/10/04,08:45:03,9.484436E+01,8.539235E+01,9.500324E+01,1.227626E+02,7.565175E+01,13,50,178,2,4,32
32617,2026/10/04,08:46:03,9.487679E+01,8.583982E+01,9.497082E+01,1.288262E+02,7.560311E+01,15,50,178,2,4,32
32618,2026/10/04,08:47:03,9.484436E+01,8.625811E+01,9.500324E+01,1.640726E+02,7.507782E+01,17,50,178,2,4,32
32619,2026/10/04,08:48:03,9.487679E+01,8.667316E+01,9.497082E+01,1.281777E+02,7.531615E+01,19,51,178,2,4,32
32620,2026/10/04,08:49:03,9.487679E+01,8.708820E+01,9.500324E+01,1.480545E+02,7.560311E+01,21,53,178,2,4,32
32621,2026/10/04,08:50:03,9.484436E+01,8.750648E+01,9.500324E+01,1.233787E+02,7.565175E+01,23,54,178,2,4,32
32622,2026/10/04,08:51:03,9.487679E+01,8.638457E+01,9.497082E+01,5.357653E+02,7.445039E+01,24,55,178,2,4,32
32623,2026/10/04,08:52:03,9.481194E+01,8.503891E+01,9.497082E+01,1.493515E+02,8.320039E+01,26,57,178,2,4,32
32624,2026/10/04,08:53:03,9.484436E+01,8.542477E+01,9.500324E+01,1.442283E+02,7.551070E+01,28,58,178,2,4,32
32625,2026/10/04,08:54:03,9.487679E+01,8.574255E+01,9.497082E+01,1.435798E+02,7.406615E+01,30,59,178,2,4,32
32626,2026/10/04,08:55:03,9.484436E+01,8.606356E+01,9.500324E+01,1.243515E+02,7.570039E+01,32,61,178,2,4,32
32627,2026/10/04,08:56:03,9.487679E+01,8.654345E+01,9.497082E+01,1.256161E+02,7.421206E+01,34,62,178,2,4,32
32628,2026/10/04,08:57:03,9.487679E+01,8.702659E+01,9.500324E+01,1.304475E+02,7.440175E+01,36,64,178,2,4,32
32629,2026/10/04,08:58:03,9.484436E+01,8.715305E+01,9.497082E+01,4.867380E+02,6.724222E+01,37,65,178,2,4,32
32630,2026/10/04,08:59:03,9.484436E+01,8.555124E+01,9.500324E+01,5.187744E+02,7.541342E+01,39,66,178,2,16,4
32631,2026/10/04,09:00:03,9.487679E+01,8.484760E+01,9.500324E+01,2.342413E+02,7.565175E+01,41,66,178,2,16,4
32632,2026/10/04,09:01:03,9.487679E+01,8.478275E+01,9.500324E+01,2.335927E+02,7.541342E+01,43,66,178,2,16,4
32633,2026/10/04,09:02:03,9.487679E+01,8.465305E+01,9.500324E+01,2.310311E+02,7.493191E+01,45,66,178,2,16,4
32634,2026/10/04,09:03:03,9.487679E+01,8.452659E+01,9.500324E+01,2.371271E+02,7.546206E+01,47,66,178,2,16,4
32635,2026/10/04,09:04:03,9.484436E+01,8.439689E+01,9.497082E+01,2.973735E+02,7.358463E+01,49,66,178,2,16,4
32636,2026/10/04,09:05:03,9.487679E+01,8.414073E+01,9.500324E+01,2.730221E+02,7.445039E+01,50,66,178,2,16,4
32637,2026/10/04,09:06:03,9.484436E+01,8.234760E+01,9.497082E+01,6.126459E+02,7.349222E+01,52,66,178,2,16,4
32638,2026/10/04,09:07:03,9.487679E+01,8.061609E+01,9.497082E+01,2.759079E+02,8.478599E+01,54,66,178,2,16,4
32639,2026/10/04,09:08:03,9.484436E+01,8.039235E+01,9.500324E+01,2.493191E+02,7.517023E+01,56,66,178,2,16,4
32640,2026/10/04,09:09:03,9.487679E+01,8.029832E+01,9.500324E+01,2.339170E+02,7.531615E+01,58,66,178,2,16,4
32641,2026/10/04,09:10:03,9.484436E+01,8.010377E+01,9.497082E+01,3.441634E+02,7.233463E+01,60,66,178,2,16,4
32642,2026/10/04,09:11:03,9.487679E+01,7.933528E+01,9.497082E+01,3.572957E+02,7.483463E+01,62,66,178,2,16,4
32643,2026/10/04,09:12:03,9.487679E+01,7.856680E+01,9.500324E+01,3.556745E+02,7.493191E+01,63,66,178,2,16,4
32644,2026/10/04,09:13:03,9.484436E+01,7.783074E+01,9.500324E+01,3.604734E+02,7.483463E+01,65,66,178,2,16,4
32645,2026/10/04,09:14:03,9.487679E+01,7.702983E+01,9.500324E+01,3.547341E+02,7.598735E+01,67,66,178,2,16,4
32646,2026/10/04,09:15:03,9.487679E+01,7.629053E+01,9.500324E+01,3.585603E+02,7.498055E+01,69,66,178,2,16,4
32647,2026/10/04,09:16:03,9.487679E+01,7.552205E+01,9.497082E+01,3.745785E+02,7.401751E+01,71,66,178,2,16,4
32648,2026/10/04,09:17:03,9.484436E+01,7.449741E+01,9.497082E+01,4.104734E+02,7.551070E+01,73,66,178,2,16,4
32649,2026/10/04,09:18:03,9.487679E+01,7.344034E+01,9.500324E+01,3.838846E+02,7.541342E+01,74,66,178,2,16,4
32650,2026/10/04,09:19:03,9.487679E+01,7.248055E+01,9.497082E+01,3.951038E+02,7.555447E+01,76,66,178,2,16,4
32651,2026/10/04,09:20:03,9.490921E+01,7.145266E+01,9.500324E+01,4.249027E+02,7.584630E+01,78,66,178,2,16,4
32652,2026/10/04,09:21:03,9.484436E+01,7.036317E+01,9.500324E+01,4.405966E+02,7.478599E+01,80,66,178,2,16,4
32653,2026/10/04,09:22:03,9.484436E+01,7.004539E+01,9.500324E+01,4.053502E+02,7.507782E+01,82,67,178,2,2,4
32654,2026/10/04,09:23:03,9.484436E+01,7.020428E+01,9.500324E+01,4.043774E+02,7.521887E+01,84,69,178,2,2,4
32655,2026/10/04,09:24:03,9.487679E+01,7.036317E+01,9.497082E+01,3.290856E+02,7.714494E+01,85,71,179,2,2,4
32656,2026/10/04,09:25:03,9.484436E+01,7.090791E+01,9.500324E+01,3.169261E+02,7.598735E+01,87,72,180,2,2,4
32657,2026/10/04,09:26:03,9.487679E+01,7.193580E+01,9.500324E+01,2.201362E+02,7.498055E+01,89,74,182,2,2,4
32658,2026/10/04,09:27:03,9.484436E+01,7.299287E+01,9.500324E+01,2.249676E+02,7.493191E+01,91,76,183,2,2,4
32659,2026/10/04,09:28:03,9.490921E+01,7.408237E+01,9.500324E+01,2.220817E+02,7.507782E+01,93,78,184,2,2,4
32660,2026/10/04,09:29:03,9.490921E+01,7.510701E+01,9.500324E+01,2.224060E+02,7.517023E+01,94,80,185,2,2,4
32661,2026/10/04,09:30:03,9.484436E+01,7.606680E+01,9.500324E+01,2.483463E+02,7.570039E+01,96,81,187,2,2,4
32662,2026/10/04,09:31:03,9.484436E+01,7.622893E+01,9.500324E+01,6.001622E+02,7.108463E+01,98,83,188,2,2,4
32663,2026/10/04,09:32:03,9.487679E+01,7.526589E+01,9.500324E+01,6.241894E+02,7.618191E+01,100,85,189,2,2,4
32664,2026/10/04,09:33:03,9.487679E+01,7.526589E+01,9.500324E+01,2.739948E+02,7.762159E+01,101,87,190,2,2,4
32665,2026/10/04,09:34:03,9.484436E+01,7.609923E+01,9.497082E+01,2.746109E+02,7.411478E+01,103,88,192,2,2,4
32666,2026/10/04,09:35:03,9.487679E+01,7.696498E+01,9.500324E+01,2.579442E+02,7.536478E+01,105,90,193,2,2,4
32667,2026/10/04,09:36:03,9.484436E+01,7.789559E+01,9.497082E+01,2.563554E+02,7.483463E+01,107,92,194,2,2,4
32668,2026/10/04,09:37:03,9.487679E+01,7.882296E+01,9.497082E+01,2.531453E+02,7.493191E+01,109,94,195,2,2,4
32669,2026/10/04,09:38:03,9.490921E+01,7.981518E+01,9.497082E+01,2.570039E+02,7.459630E+01,110,96,196,2,2,4
32670,2026/10/04,09:39:03,9.487679E+01,8.058691E+01,9.500324E+01,5.431258E+02,6.565662E+01,112,97,197,2,2,4
32671,2026/10/04,09:40:03,9.487679E+01,7.978600E+01,9.500324E+01,5.953307E+02,7.593871E+01,114,99,197,2,2,4
32672,2026/10/04,09:41:03,9.481194E+01,7.936771E+01,9.500324E+01,2.560311E+02,8.223735E+01,116,101,198,2,2,4
32673,2026/10/04,09:42:03,9.484436E+01,8.035992E+01,9.500324E+01,2.493191E+02,7.498055E+01,118,103,198,2,2,4
32674,2026/10/04,09:43:03,9.484436E+01,8.132296E+01,9.497082E+01,2.518807E+02,7.551070E+01,119,105,199,2,2,4
32675,2026/10/04,09:44:03,9.484436E+01,8.225033E+01,9.500324E+01,2.493191E+02,7.483463E+01,121,106,199,2,2,4
32676,2026/10/04,09:45:03,9.487679E+01,8.311609E+01,9.500324E+01,2.746109E+02,7.473735E+01,123,108,200,2,2,4
32677,2026/10/04,09:46:03,9.484436E+01,8.401427E+01,9.497082E+01,2.701362E+02,7.473735E+01,125,110,200,2,2,4
32678,2026/10/04,09:47:03,9.484436E+01,8.488003E+01,9.500324E+01,2.733463E+02,7.473735E+01,127,112,201,2,2,4
32679,2026/10/04,09:48:03,9.487679E+01,8.439689E+01,9.500324E+01,6.126459E+02,7.521887E+01,128,114,202,2,2,4
32680,2026/10/04,09:49:03,9.487679E+01,8.359599E+01,9.500324E+01,5.937419E+02,7.546206E+01,130,115,202,2,2,4
32681,2026/10/04,09:50:03,9.484436E+01,8.433528E+01,9.500324E+01,2.547665E+02,7.512159E+01,132,117,203,2,2,4
32682,2026/10/04,09:51:03,9.487679E+01,8.526265E+01,9.500324E+01,2.717250E+02,7.454766E+01,134,119,203,2,2,4
32683,2026/10/04,09:52:03,9.487679E+01,8.619326E+01,9.497082E+01,2.582685E+02,7.512159E+01,136,121,204,2,2,4
32684,2026/10/04,09:53:03,9.487679E+01,8.712063E+01,9.500324E+01,2.698120E+02,7.498055E+01,137,123,204,2,2,4
32685,2026/10/04,09:54:03,9.484436E+01,8.805124E+01,9.500324E+01,2.557069E+02,7.531615E+01,139,124,205,2,2,4
32686,2026/10/04,09:55:03,9.487679E+01,8.897860E+01,9.497082E+01,2.550908E+02,7.526751E+01,141,126,205,2,2,4
32687,2026/10/04,09:56:03,9.484436E+01,8.914073E+01,9.500324E+01,5.562581E+02,7.387646E+01,143,128,206,2,2,4
32688,2026/10/04,09:57:03,9.484436E+01,8.856356E+01,9.500324E+01,5.540208E+02,7.526751E+01,145,130,206,2,2,4
32689,2026/10/04,09:58:03,9.487679E+01,8.926719E+01,9.500324E+01,2.352140E+02,7.517023E+01,146,132,207,2,2,4
32690,2026/10/04,09:59:03,9.487679E+01,8.977951E+01,9.497082E+01,2.172828E+02,7.464494E+01,148,133,207,16,16,4
32691,2026/10/04,10:00:03,9.484436E+01,8.846628E+01,9.497082E+01,3.009079E+02,7.387646E+01,148,133,208,16,16,4
32692,2026/10/04,10:01:03,9.487679E+01,8.689689E+01,9.500324E+01,3.031453E+02,7.551070E+01,148,133,208,16,16,4
32693,2026/10/04,10:02:03,9.490921E+01,8.532750E+01,9.500324E+01,2.893645E+02,7.565175E+01,148,133,209,16,16,4
32694,2026/10/04,10:03:03,9.487679E+01,8.484760E+01,9.500324E+01,2.249676E+02,7.579766E+01,149,133,209,2,16,4
32695,2026/10/04,10:04:03,9.490921E+01,8.414073E+01,9.500324E+01,5.700389E+02,7.161478E+01,151,133,210,2,16,4
32696,2026/10/04,10:05:03,9.487679E+01,8.225033E+01,9.497082E+01,5.780480E+02,7.512159E+01,153,133,210,2,16,4
32697,2026/10/04,10:06:03,9.484436E+01,8.122569E+01,9.497082E+01,2.329767E+02,7.728599E+01,155,133,211,2,16,4
32698,2026/10/04,10:07:03,9.487679E+01,8.164397E+01,9.500324E+01,1.185798E+02,7.521887E+01,157,133,212,2,16,4
32699,2026/10/04,10:08:03,9.484436E+01,8.212387E+01,9.500324E+01,1.208171E+02,7.526751E+01,158,133,212,2,16,4
32700,2026/10/04,10:09:03,9.484436E+01,8.260377E+01,9.500324E+01,1.358949E+02,7.536478E+01,160,133,213,2,16,4
32701,2026/10/04,10:10:03,9.487679E+01,8.308366E+01,9.497082E+01,1.179313E+02,7.541342E+01,162,133,213,2,16,4
32702,2026/10/04,10:11:03,9.484436E+01,8.353437E+01,9.500324E+01,1.362192E+02,7.401751E+01,164,133,214,2,16,4
32703,2026/10/04,10:12:03,9.484436E+01,8.366084E+01,9.500324E+01,5.062581E+02,6.767509E+01,166,133,214,2,16,4
32704,2026/10/04,10:13:03,9.487679E+01,8.196174E+01,9.497082E+01,5.322309E+02,7.449902E+01,168,133,215,2,16,4
32705,2026/10/04,10:14:03,9.484436E+01,8.129053E+01,9.500324E+01,1.403697E+02,7.714494E+01,170,133,215,2,16,4
32706,2026/10/04,10:15:03,9.487679E+01,8.170558E+01,9.497082E+01,1.185798E+02,7.531615E+01,171,133,216,2,16,4
32707,2026/10/04,10:16:03,9.487679E+01,8.218872E+01,9.500324E+01,1.608625E+02,7.488326E+01,173,133,216,2,16,4
32708,2026/10/04,10:17:03,9.487679E+01,8.215630E+01,9.500324E+01,2.224060E+02,7.435311E+01,175,133,217,2,16,4
32709,2026/10/04,10:18:03,9.484436E+01,8.221790E+01,9.497082E+01,1.877756E+02,7.478599E+01,177,133,218,2,16,4
32710,2026/10/04,10:19:03,9.487679E+01,8.234760E+01,9.500324E+01,1.909857E+02,7.488326E+01,179,133,218,2,16,4
32711,2026/10/04,10:20:03,9.484436E+01,8.218872E+01,9.500324E+01,5.024319E+02,6.762646E+01,181,133,219,2,16,4
32712,2026/10/04,10:21:03,9.481194E+01,8.052205E+01,9.500324E+01,5.581712E+02,7.454766E+01,183,133,219,2,16,4
32713,2026/10/04,10:22:03,9.484436E+01,7.959145E+01,9.500324E+01,2.070039E+02,7.776751E+01,184,133,220,2,16,4
32714,2026/10/04,10:23:03,9.490921E+01,7.962387E+01,9.500324E+01,2.025292E+02,7.565175E+01,186,133,220,2,16,4
32715,2026/10/04,10:24:03,9.484436E+01,7.962387E+01,9.497082E+01,2.063878E+02,7.574902E+01,188,133,221,2,16,4
32716,2026/10/04,10:25:03,9.487679E+01,7.952659E+01,9.500324E+01,2.419261E+02,7.498055E+01,190,133,221,2,16,4
32717,2026/10/04,10:26:03,9.487679E+01,7.946498E+01,9.500324E+01,2.252918E+02,7.406615E+01,192,133,222,2,16,4
32718,2026/10/04,10:27:03,9.484436E+01,7.933528E+01,9.497082E+01,2.448119E+02,7.531615E+01,194,133,222,2,16,4
32719,2026/10/04,10:28:03,9.484436E+01,7.888781E+01,9.497082E+01,5.523995E+02,6.791342E+01,196,133,223,2,16,4
32720,2026/10/04,10:29:03,9.487679E+01,7.706226E+01,9.500324E+01,5.674773E+02,7.416342E+01,198,133,224,2,16,4
32721,2026/10/04,10:30:03,9.487679E+01,7.597276E+01,9.500324E+01,2.035020E+02,7.771887E+01,199,133,224,2,16,4
32722,2026/10/04,10:31:03,9.484436E+01,7.594034E+01,9.500324E+01,2.089494E+02,7.541342E+01,201,133,225,2,16,4
32723,2026/10/04,10:32:03,9.484436E+01,7.594034E+01,9.500324E+01,2.073282E+02,7.551070E+01,203,133,225,2,16,4
32724,2026/10/04,10:33:03,9.484436E+01,7.597276E+01,9.500324E+01,2.037938E+02,7.521887E+01,205,133,226,2,16,4
32725,2026/10/04,10:34:03,9.484436E+01,7.600519E+01,9.500324E+01,2.044423E+02,7.536478E+01,207,133,226,2,16,4
32726,2026/10/04,10:35:03,9.481194E+01,7.600519E+01,9.497082E+01,2.089494E+02,7.546206E+01,209,133,227,2,16,4
32727,2026/10/04,10:36:03,9.484436E+01,7.597276E+01,9.497082E+01,2.070039E+02,7.507782E+01,211,133,227,2,16,4
32728,2026/10/04,10:37:03,9.484436E+01,7.459469E+01,9.497082E+01,5.575227E+02,7.406615E+01,212,133,228,2,16,4
32729,2026/10/04,10:38:03,9.484436E+01,7.299287E+01,9.500324E+01,3.089170E+02,8.089008E+01,214,133,228,2,16,4
32730,2026/10/04,10:39:03,9.487679E+01,7.279832E+01,9.500324E+01,2.470493E+02,7.555447E+01,216,133,229,2,16,4
32731,2026/10/04,10:40:03,9.484436E+01,7.289559E+01,9.497082E+01,3.226654E+02,7.387646E+01,218,133,230,2,16,4
32732,2026/10/04,10:41:03,9.487679E+01,7.235085E+01,9.497082E+01,3.319715E+02,7.406615E+01,220,133,230,2,16,4
32733,2026/10/04,10:42:03,9.484436E+01,7.209469E+01,9.497082E+01,1.448444E+02,7.651751E+01,222,133,231,2,16,4
32734,2026/10/04,10:43:03,9.487679E+01,7.257458E+01,9.497082E+01,1.160182E+02,7.627918E+01,224,133,231,2,16,4
32735,2026/10/04,10:44:03,9.484436E+01,7.308691E+01,9.500324E+01,1.243515E+02,7.353599E+01,225,133,232,2,16,4
32736,2026/10/04,10:45:03,9.487679E+01,7.357004E+01,9.500324E+01,1.141051E+02,7.435311E+01,227,133,232,2,16,4
32737,2026/10/04,10:46:03,9.484436E+01,7.401751E+01,9.500324E+01,1.240272E+02,7.469358E+01,229,133,233,2,16,4
32738,2026/10/04,10:47:03,9.487679E+01,7.449741E+01,9.500324E+01,1.166667E+02,7.469358E+01,231,133,233,2,16,4
32739,2026/10/04,10:48:03,9.487679E+01,7.497730E+01,9.497082E+01,1.250000E+02,7.459630E+01,233,133,234,2,16,4
32740,2026/10/04,10:49:03,9.490921E+01,7.542802E+01,9.497082E+01,1.602464E+02,7.637159E+01,235,133,235,2,16,4
32741,2026/10/04,10:50:03,9.484436E+01,7.587549E+01,9.497082E+01,1.301232E+02,7.373055E+01,237,133,235,2,16,4
32742,2026/10/04,10:51:03,9.484436E+01,7.581064E+01,9.497082E+01,2.265564E+02,7.493191E+01,239,133,236,2,16,4
32743,2026/10/04,10:52:03,9.490921E+01,7.565176E+01,9.500324E+01,2.531453E+02,7.440175E+01,240,133,236,2,16,4
32744,2026/10/04,10:53:03,9.487679E+01,7.542802E+01,9.497082E+01,2.883917E+02,6.993191E+01,242,133,237,2,16,4
32745,2026/10/04,10:54:03,9.487679E+01,7.334306E+01,9.500324E+01,6.421207E+02,7.421206E+01,244,133,237,2,16,4
32746,2026/10/04,10:55:03,9.487679E+01,7.193580E+01,9.500324E+01,2.419261E+02,7.906615E+01,246,133,238,2,16,4
32747,2026/10/04,10:56:03,9.490921E+01,7.183852E+01,9.500324E+01,2.281453E+02,7.473735E+01,248,133,238,2,16,4
32748,2026/10/04,10:57:03,9.487679E+01,7.164722E+01,9.500324E+01,2.499352E+02,7.454766E+01,250,133,239,2,16,4
32749,2026/10/04,10:58:03,9.487679E+01,7.167964E+01,9.500324E+01,1.217899E+02,7.651751E+01,252,133,239,2,16,4
32750,2026/10/04,10:59:03,9.487679E+01,7.219196E+01,9.500324E+01,1.233787E+02,7.286478E+01,253,133,240,2,16,4
32751,2026/10/04,11:00:03,9.487679E+01,7.260701E+01,9.497082E+01,1.573606E+02,7.426070E+01,255,133,241,2,16,4
32752,2026/10/04,11:01:03,9.484436E+01,7.238327E+01,9.497082E+01,5.754864E+02,6.926070E+01,257,133,241,2,16,4
32753,2026/10/04,11:02:03,9.484436E+01,7.042802E+01,9.500324E+01,5.976005E+02,7.493191E+01,259,133,242,2,16,4
32754,2026/10/04,11:03:03,9.487679E+01,7.007458E+01,9.497082E+01,2.499352E+02,7.771887E+01,261,134,242,2,2,4
32755,2026/10/04,11:04:03,9.484436E+01,7.103761E+01,9.500324E+01,2.441959E+02,7.531615E+01,263,136,243,2,2,4
32756,2026/10/04,11:05:03,9.490921E+01,7.199741E+01,9.497082E+01,2.621271E+02,7.416342E+01,264,138,243,2,2,4
32757,2026/10/04,11:06:03,9.484436E+01,7.292802E+01,9.497082E+01,2.656615E+02,7.435311E+01,266,140,244,2,2,4
32758,2026/10/04,11:07:03,9.484436E+01,7.382620E+01,9.500324E+01,2.630999E+02,7.551070E+01,268,141,244,2,2,4
32759,2026/10/04,11:08:03,9.487679E+01,7.468872E+01,9.500324E+01,2.595655E+02,7.574902E+01,270,143,245,2,2,4
32760,2026/10/04,11:09:03,9.487679E+01,7.568418E+01,9.500324E+01,2.464332E+02,7.478599E+01,272,145,245,2,2,4
32761,2026/10/04,11:10:03,9.484436E+01,7.536317E+01,9.500324E+01,5.139753E+02,7.473735E+01,273,147,246,2,2,4
32762,2026/10/04,11:11:03,9.487679E+01,7.542802E+01,9.497082E+01,1.217899E+02,8.074902E+01,275,149,247,2,2,4
32763,2026/10/04,11:12:03,9.487679E+01,7.706226E+01,9.500324E+01,1.211414E+02,7.426070E+01,277,150,249,2,2,4
32764,2026/10/04,11:13:03,9.490921E+01,7.869650E+01,9.497082E+01,1.422827E+02,7.488326E+01,279,152,250,2,2,4
32765,2026/10/04,11:14:03,9.487679E+01,8.029832E+01,9.500324E+01,1.778534E+02,7.464494E+01,281,154,251,2,2,4
32766,2026/10/04,11:15:03,9.487679E+01,8.193256E+01,9.500324E+01,1.250000E+02,7.536478E+01,282,156,253,2,2,4
32767,2026/10/04,11:16:03,9.484436E+01,8.356680E+01,9.500324E+01,1.201686E+02,7.473735E+01,284,157,254,2,2,4
32768,2026/10/04,11:17:03,9.481194E+01,8.523022E+01,9.500324E+01,1.214656E+02,7.339494E+01,286,159,255,2,2,4
32769,2026/10/04,11:18:03,9.490921E+01,8.488003E+01,9.497082E+01,5.315824E+02,7.445039E+01,288,161,256,2,2,4
32770,2026/10/04,11:19:03,9.490921E+01,8.507134E+01,9.497082E+01,1.397211E+02,7.896887E+01,290,163,258,2,2,4
32771,2026/10/04,11:20:03,9.487679E+01,8.657588E+01,9.500324E+01,1.387808E+02,7.560311E+01,291,165,259,2,2,4
32772,2026/10/04,11:21:03,9.490921E+01,8.817770E+01,9.497082E+01,1.419585E+02,7.493191E+01,293,166,260,2,2,4
32773,2026/10/04,11:22:03,9.487679E+01,8.975033E+01,9.497082E+01,8.942931E+01,7.416342E+01,295,168,261,2,2,8
32774,2026/10/04,11:23:03,9.481194E+01,8.968548E+01,9.500324E+01,1.262646E+02,7.368191E+01,295,168,261,16,16,8
32775,2026/10/04,11:24:03,9.484436E+01,8.901102E+01,9.497082E+01,1.217899E+02,7.565175E+01,295,168,261,16,16,8
32776,2026/10/04,11:25:03,9.484436E+01,8.830740E+01,9.497082E+01,1.250000E+02,7.392023E+01,295,168,261,16,16,8
32777,2026/10/04,11:26:03,9.484436E+01,8.571336E+01,9.497082E+01,5.770753E+02,7.344358E+01,295,168,261,16,16,8
32778,2026/10/04,11:27:03,9.487679E+01,8.333982E+01,9.500324E+01,5.825227E+02,7.488326E+01,297,168,261,2,16,8
32779,2026/10/04,11:28:03,9.487679E+01,8.311609E+01,9.497082E+01,2.320039E+02,7.560311E+01,298,168,261,2,16,8
32780,2026/10/04,11:29:03,9.490921E+01,8.298962E+01,9.497082E+01,2.432231E+02,7.536478E+01,300,168,261,2,16,8
32781,2026/10/04,11:30:03,9.487679E+01,8.289235E+01,9.497082E+01,2.281453E+02,7.555447E+01,302,168,261,2,16,8
32782,2026/10/04,11:31:03,9.484436E+01,8.282750E+01,9.500324E+01,2.284695E+02,7.416342E+01,304,168,261,2,16,8
32783,2026/10/04,11:32:03,9.487679E+01,8.260377E+01,9.500324E+01,2.855058E+02,7.512159E+01,306,168,261,2,16,8
32784,2026/10/04,11:33:03,9.487679E+01,8.241245E+01,9.500324E+01,2.486706E+02,7.498055E+01,308,168,261,2,16,8
32785,2026/10/04,11:34:03,9.487679E+01,8.164397E+01,9.497082E+01,5.854086E+02,7.060797E+01,310,168,261,2,16,8
32786,2026/10/04,11:35:03,9.484436E+01,7.959145E+01,9.497082E+01,6.030480E+02,7.517023E+01,311,168,261,2,16,8
32787,2026/10/04,11:36:03,9.484436E+01,7.888781E+01,9.500324E+01,2.380999E+02,7.685311E+01,313,168,261,2,16,8
32788,2026/10/04,11:37:03,9.484436E+01,7.879053E+01,9.497082E+01,2.294423E+02,7.512159E+01,315,168,261,2,16,8
32789,2026/10/04,11:38:03,9.490921E+01,7.875811E+01,9.497082E+01,2.329767E+02,7.521887E+01,317,168,261,2,16,8
32790,2026/10/04,11:39:03,9.484436E+01,7.866408E+01,9.500324E+01,2.300908E+02,7.517023E+01,319,168,261,2,16,8
32791,2026/10/04,11:40:03,9.487679E+01,7.850195E+01,9.497082E+01,2.320039E+02,7.521887E+01,321,168,261,2,16,8
32792,2026/10/04,11:41:03,9.487679E+01,7.843710E+01,9.497082E+01,2.262322E+02,7.493191E+01,323,168,261,2,16,8
32793,2026/10/04,11:42:03,9.487679E+01,7.690013E+01,9.500324E+01,5.825227E+02,7.469358E+01,325,168,261,2,16,8
32794,2026/10/04,11:43:03,9.487679E+01,7.507458E+01,9.500324E+01,4.774319E+02,9.054961E+01,326,168,261,2,16,8
32795,2026/10/04,11:44:03,9.484436E+01,7.494488E+01,9.497082E+01,2.284695E+02,7.502918E+01,328,168,261,2,16,8
32796,2026/10/04,11:45:03,9.487679E+01,7.481842E+01,9.500324E+01,2.666018E+02,7.421206E+01,330,168,261,2,16,8
32797,2026/10/04,11:46:03,9.487679E+01,7.462711E+01,9.497082E+01,2.493191E+02,7.483463E+01,332,168,261,2,16,8
32798,2026/10/04,11:47:03,9.487679E+01,7.440013E+01,9.500324E+01,2.518807E+02,7.565175E+01,334,168,261,2,16,8
32799,2026/10/04,11:48:03,9.490921E+01,7.420882E+01,9.500324E+01,2.512322E+02,7.589494E+01,336,168,261,2,16,8
32800,2026/10/04,11:49:03,9.487679E+01,7.408237E+01,9.500324E+01,2.329767E+02,7.473735E+01,338,168,261,2,16,8
32801,2026/10/04,11:50:03,9.487679E+01,7.254215E+01,9.500324E+01,6.180934E+02,7.574902E+01,339,168,261,2,16,8
32802,2026/10/04,11:51:03,9.484436E+01,7.052529E+01,9.500324E+01,5.607328E+02,8.757295E+01,341,168,261,2,16,8
32803,2026/10/04,11:52:03,9.484436E+01,7.004539E+01,9.500324E+01,3.467250E+02,7.478599E+01,343,169,261,2,2,8
32804,2026/10/04,11:53:03,9.487679E+01,7.055772E+01,9.500324E+01,3.303826E+02,7.512159E+01,345,171,261,2,2,8
32805,2026/10/04,11:54:03,9.487679E+01,7.113490E+01,9.500324E+01,3.470169E+02,7.464494E+01,347,173,261,2,2,8
32806,2026/10/04,11:55:03,9.487679E+01,7.161479E+01,9.500324E+01,3.464008E+02,7.454766E+01,349,174,261,2,2,8
32807,2026/10/04,11:56:03,9.487679E+01,7.206226E+01,9.500324E+01,3.479896E+02,7.574902E+01,350,176,261,2,2,8
32808,2026/10/04,11:57:03,9.487679E+01,7.254215E+01,9.500324E+01,3.496109E+02,7.546206E+01,352,178,261,2,2,8
32809,2026/10/04,11:58:03,9.487679E+01,7.180610E+01,9.500324E+01,6.674449E+02,7.392023E+01,354,180,261,2,2,8
32810,2026/10/04,11:59:03,9.484436E+01,7.061933E+01,9.497082E+01,6.763943E+02,7.541342E+01,356,182,261,2,2,8
32811,2026/10/04,12:00:03,9.484436E+01,7.059015E+01,9.500324E+01,3.716926E+02,7.541342E+01,358,183,261,2,2,8
32812,2026/10/04,12:01:03,9.487679E+01,7.090791E+01,9.500324E+01,3.861219E+02,7.478599E+01,359,185,261,2,2,8
32813,2026/10/04,12:02:03,9.484436E+01,7.126135E+01,9.500324E+01,3.691310E+02,7.570039E+01,361,187,261,2,2,8
32814,2026/10/04,12:03:03,9.487679E+01,7.174125E+01,9.500324E+01,3.511997E+02,7.565175E+01,363,189,261,2,2,8
32815,2026/10/04,12:04:03,9.487679E+01,7.222439E+01,9.497082E+01,3.489624E+02,7.493191E+01,365,191,261,2,2,8
32816,2026/10/04,12:05:03,9.484436E+01,7.263943E+01,9.500324E+01,3.492867E+02,7.473735E+01,367,193,261,2,2,8
32817,2026/10/04,12:06:03,9.487679E+01,7.315176E+01,9.497082E+01,3.508755E+02,7.507782E+01,369,194,261,2,2,8
32818,2026/10/04,12:07:03,9.487679E+01,7.357004E+01,9.497082E+01,3.483139E+02,7.598735E+01,370,196,261,2,2,8
32819,2026/10/04,12:08:03,9.484436E+01,7.292802E+01,9.500324E+01,6.824903E+02,7.142509E+01,372,198,261,2,2,8
32820,2026/10/04,12:09:03,9.487679E+01,7.180610E+01,9.500324E+01,6.562257E+02,7.502918E+01,374,200,261,2,2,8
32821,2026/10/04,12:10:03,9.490921E+01,7.164722E+01,9.500324E+01,3.540856E+02,7.627918E+01,376,202,261,2,2,8
32822,2026/10/04,12:11:03,9.484436E+01,7.212711E+01,9.500324E+01,3.534371E+02,7.546206E+01,378,203,261,2,2,8
