"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
32823,2026/10/04,12:12:03,9.484436E+01,7.241570E+01,9.497082E+01,3.729896E+02,7.555447E+01,380,205,261,2,2,8
32824,2026/10/04,12:13:03,9.487679E+01,7.283074E+01,9.497082E+01,3.736382E+02,7.517023E+01,381,207,261,2,2,8
32825,2026/10/04,12:14:03,9.487679E+01,7.369650E+01,9.497082E+01,2.512322E+02,7.526751E+01,383,209,261,2,2,8
32826,2026/10/04,12:15:03,9.484436E+01,7.462711E+01,9.503568E+01,2.909533E+02,7.574902E+01,385,211,261,2,2,8
32827,2026/10/04,12:16:03,9.490921E+01,7.571661E+01,9.500324E+01,2.291180E+02,7.502918E+01,387,213,261,2,2,8
32828,2026/10/04,12:17:03,9.484436E+01,7.680610E+01,9.497082E+01,2.448119E+02,7.546206E+01,389,214,261,2,2,8
32829,2026/10/04,12:18:03,9.487679E+01,7.789559E+01,9.500324E+01,2.313554E+02,7.507782E+01,390,216,261,2,2,8
32830,2026/10/04,12:19:03,9.487679E+01,7.898184E+01,9.500324E+01,2.297665E+02,7.526751E+01,392,218,261,2,2,8
32831,2026/10/04,12:20:03,9.487679E+01,8.007134E+01,9.500324E+01,2.316796E+02,7.536478E+01,394,220,261,2,2,8
32832,2026/10/04,12:21:03,9.487679E+01,8.116084E+01,9.500324E+01,2.339170E+02,7.546206E+01,396,222,261,2,2,8
32833,2026/10/04,12:22:03,9.487679E+01,8.225033E+01,9.497082E+01,2.377756E+02,7.498055E+01,398,224,261,2,2,8
32834,2026/10/04,12:23:03,9.487679E+01,8.327821E+01,9.500324E+01,2.352140E+02,7.551070E+01,400,225,261,2,2,8
32835,2026/10/04,12:24:03,9.490921E+01,8.436771E+01,9.500324E+01,2.105383E+02,7.536478E+01,401,227,261,2,2,8
32836,2026/10/04,12:25:03,9.484436E+01,8.551881E+01,9.497082E+01,2.573282E+02,7.498055E+01,403,229,261,2,2,8
32837,2026/10/04,12:26:03,9.487679E+01,8.648184E+01,9.500324E+01,2.547665E+02,7.507782E+01,405,231,261,2,2,8
32838,2026/10/04,12:27:03,9.487679E+01,8.744164E+01,9.497082E+01,2.534695E+02,7.526751E+01,407,233,261,2,2,8
32839,2026/10/04,12:28:03,9.487679E+01,8.840467E+01,9.500324E+01,2.534695E+02,7.502918E+01,409,234,261,2,2,8
32840,2026/10/04,12:29:03,9.484436E+01,8.946174E+01,9.497082E+01,2.291180E+02,7.435311E+01,410,236,261,2,2,8
32841,2026/10/04,12:30:03,9.487679E+01,8.942931E+01,9.500324E+01,2.711089E+02,7.608463E+01,411,237,261,16,16,8
32842,2026/10/04,12:31:03,9.487679E+01,8.821012E+01,9.497082E+01,2.320039E+02,7.570039E+01,411,237,261,16,16,8
32843,2026/10/04,12:32:03,9.490921E+01,8.718548E+01,9.500324E+01,1.278859E+02,7.579766E+01,411,237,261,16,16,8
32844,2026/10/04,12:33:03,9.484436E+01,8.651427E+01,9.497082E+01,1.451686E+02,7.531615E+01,411,237,261,16,16,8
32845,2026/10/04,12:34:03,9.484436E+01,8.577497E+01,9.500324E+01,1.272374E+02,7.517023E+01,411,237,261,16,16,8
32846,2026/10/04,12:35:03,9.484436E+01,8.513619E+01,9.500324E+01,1.345979E+02,7.411478E+01,411,237,261,16,16,8
32847,2026/10/04,12:36:03,9.487679E+01,8.519780E+01,9.497082E+01,1.285020E+02,7.392023E+01,413,237,261,2,16,8
32848,2026/10/04,12:37:03,9.490921E+01,8.564851E+01,9.500324E+01,1.288262E+02,7.536478E+01,415,237,261,2,16,8
32849,2026/10/04,12:38:03,9.487679E+01,8.580740E+01,9.500324E+01,4.860895E+02,6.604086E+01,416,237,261,2,16,8
32850,2026/10/04,12:39:03,9.490921E+01,8.410831E+01,9.497082E+01,5.373541E+02,7.469358E+01,418,237,261,2,16,8
32851,2026/10/04,12:40:03,9.484436E+01,8.337225E+01,9.497082E+01,1.435798E+02,7.704766E+01,420,237,261,2,16,8
32852,2026/10/04,12:41:03,9.487679E+01,8.372569E+01,9.500324E+01,1.432555E+02,7.531615E+01,422,237,261,2,16,8
32853,2026/10/04,12:42:03,9.487679E+01,8.407912E+01,9.500324E+01,1.246758E+02,7.502918E+01,424,237,261,2,16,8
32854,2026/10/04,12:43:03,9.487679E+01,8.455902E+01,9.500324E+01,1.250000E+02,7.555447E+01,426,237,261,2,16,8
32855,2026/10/04,12:44:03,9.487679E+01,8.497406E+01,9.500324E+01,1.599222E+02,7.521887E+01,428,237,261,2,16,8
32856,2026/10/04,12:45:03,9.487679E+01,8.545720E+01,9.497082E+01,1.259403E+02,7.411478E+01,429,237,261,2,16,8
32857,2026/10/04,12:46:03,9.490921E+01,8.503891E+01,9.500324E+01,5.088521E+02,7.180933E+01,431,237,261,2,16,8
32858,2026/10/04,12:47:03,9.487679E+01,8.353437E+01,9.500324E+01,4.925097E+02,7.464494E+01,433,237,261,2,16,8
32859,2026/10/04,12:48:03,9.490921E+01,8.375811E+01,9.500324E+01,1.028859E+02,7.603599E+01,435,237,261,2,16,8
32860,2026/10/04,12:49:03,9.484436E+01,8.433528E+01,9.500324E+01,1.198768E+02,7.521887E+01,437,237,261,2,16,8
32861,2026/10/04,12:50:03,9.487679E+01,8.488003E+01,9.500324E+01,9.455253E+01,7.574902E+01,439,237,261,2,16,8
32862,2026/10/04,12:51:03,9.487679E+01,8.545720E+01,9.497082E+01,9.967575E+01,7.579766E+01,441,237,261,2,16,8
32863,2026/10/04,12:52:03,9.487679E+01,8.590467E+01,9.500324E+01,1.419585E+02,7.565175E+01,443,237,261,2,16,8
32864,2026/10/04,12:53:03,9.487679E+01,8.625811E+01,9.497082E+01,1.426070E+02,7.555447E+01,444,237,261,2,16,8
32865,2026/10/04,12:54:03,9.490921E+01,8.475033E+01,9.497082E+01,5.312581E+02,7.445039E+01,446,237,261,2,16,8
32866,2026/10/04,12:55:03,9.487679E+01,8.385214E+01,9.497082E+01,1.804151E+02,7.723735E+01,448,237,261,2,16,8
32867,2026/10/04,12:56:03,9.490921E+01,8.433528E+01,9.500324E+01,1.208171E+02,7.565175E+01,450,237,261,2,16,8
32868,2026/10/04,12:57:03,9.484436E+01,8.478275E+01,9.500324E+01,1.281777E+02,7.521887E+01,452,237,261,2,16,8
32869,2026/10/04,12:58:03,9.484436E+01,8.523022E+01,9.500324E+01,1.233787E+02,7.546206E+01,454,237,261,2,16,8
32870,2026/10/04,12:59:03,9.484436E+01,8.564851E+01,9.500324E+01,1.259403E+02,7.541342E+01,456,237,261,2,16,8
32871,2026/10/04,13:00:03,9.484436E+01,8.609599E+01,9.500324E+01,1.224384E+02,7.551070E+01,457,237,261,2,16,8
32872,2026/10/04,13:01:03,9.484436E+01,8.513619E+01,9.497082E+01,5.921531E+02,7.248055E+01,459,237,261,2,16,8
32873,2026/10/04,13:02:03,9.487679E+01,8.311609E+01,9.500324E+01,6.030480E+02,7.430933E+01,461,237,261,2,16,8
32874,2026/10/04,13:03:03,9.487679E+01,8.190013E+01,9.500324E+01,4.111219E+02,7.469358E+01,463,237,261,2,16,8
32875,2026/10/04,13:04:03,9.490921E+01,8.132296E+01,9.500324E+01,2.300908E+02,7.551070E+01,465,237,261,2,16,8
32876,2026/10/04,13:05:03,9.487679E+01,8.122569E+01,9.497082E+01,2.627756E+02,7.440175E+01,467,237,261,2,16,8
32877,2026/10/04,13:06:03,9.487679E+01,8.100195E+01,9.500324E+01,2.464332E+02,7.493191E+01,469,237,261,2,16,8
32878,2026/10/04,13:07:03,9.490921E+01,8.039235E+01,9.500324E+01,4.107977E+02,7.469358E+01,470,237,261,2,16,8
32879,2026/10/04,13:08:03,9.484436E+01,8.007134E+01,9.500324E+01,2.435473E+02,7.498055E+01,472,237,261,2,16,8
32880,2026/10/04,13:09:03,9.487679E+01,7.907912E+01,9.500324E+01,5.911803E+02,7.199902E+01,474,237,261,2,16,8
32881,2026/10/04,13:10:03,9.490921E+01,7.702983E+01,9.497082E+01,6.011025E+02,7.531615E+01,476,237,261,2,16,8
32882,2026/10/04,13:11:03,9.484436E+01,7.622893E+01,9.500324E+01,2.524968E+02,7.632782E+01,478,237,261,2,16,8
32883,2026/10/04,13:12:03,9.484436E+01,7.603437E+01,9.500324E+01,2.509079E+02,7.473735E+01,480,237,261,2,16,8
32884,2026/10/04,13:13:03,9.487679E+01,7.577821E+01,9.500324E+01,2.784695E+02,7.623055E+01,482,237,261,2,16,8
32885,2026/10/04,13:14:03,9.484436E+01,7.565176E+01,9.500324E+01,1.695201E+02,7.661478E+01,483,237,261,2,16,8
32886,2026/10/04,13:15:03,9.487679E+01,7.613165E+01,9.497082E+01,1.211414E+02,7.449902E+01,485,237,261,2,16,8
32887,2026/10/04,13:16:03,9.484436E+01,7.654669E+01,9.500324E+01,1.227626E+02,7.502918E+01,487,237,261,2,16,8
32888,2026/10/04,13:17:03,9.487679E+01,7.629053E+01,9.500324E+01,5.139753E+02,7.271887E+01,489,237,261,2,16,8
32889,2026/10/04,13:18:03,9.484436E+01,7.472115E+01,9.500324E+01,5.136511E+02,7.469358E+01,491,237,261,2,16,8
32890,2026/10/04,13:19:03,9.484436E+01,7.462711E+01,9.500324E+01,1.493515E+02,7.671206E+01,493,237,261,2,16,8
32891,2026/10/04,13:20:03,9.490921E+01,7.497730E+01,9.500324E+01,1.413424E+02,7.464494E+01,495,237,261,2,16,8
32892,2026/10/04,13:21:03,9.484436E+01,7.529832E+01,9.497082E+01,1.656939E+02,7.473735E+01,496,237,261,2,16,8
32893,2026/10/04,13:22:03,9.487679E+01,7.561933E+01,9.500324E+01,1.387808E+02,7.478599E+01,498,237,261,2,16,8
32894,2026/10/04,13:23:03,9.490921E+01,7.606680E+01,9.497082E+01,1.278859E+02,7.488326E+01,500,237,261,2,16,8
32895,2026/10/04,13:24:03,9.487679E+01,7.648508E+01,9.500324E+01,1.301232E+02,7.498055E+01,502,237,261,2,16,8
32896,2026/10/04,13:25:03,9.484436E+01,7.565176E+01,9.500324E+01,5.181258E+02,7.445039E+01,504,237,261,2,16,8
32897,2026/10/04,13:26:03,9.487679E+01,7.420882E+01,9.497082E+01,2.352140E+02,8.622568E+01,506,237,261,2,16,8
32898,2026/10/04,13:27:03,9.490921E+01,7.472115E+01,9.500324E+01,1.022374E+02,7.469358E+01,508,237,261,2,16,8
32899,2026/10/04,13:28:03,9.487679E+01,7.526589E+01,9.497082E+01,1.067121E+02,7.464494E+01,509,237,261,2,16,8
32900,2026/10/04,13:29:03,9.490921E+01,7.584306E+01,9.497082E+01,1.038586E+02,7.507782E+01,511,237,261,2,16,8
32901,2026/10/04,13:30:03,9.484436E+01,7.645266E+01,9.500324E+01,9.902724E+01,7.680447E+01,513,237,261,2,16,8
32902,2026/10/04,13:31:03,9.484436E+01,7.702983E+01,9.500324E+01,9.678989E+01,7.671206E+01,515,237,261,2,16,8
32903,2026/10/04,13:32:03,9.487679E+01,7.738003E+01,9.500324E+01,1.467899E+02,7.521887E+01,517,237,261,2,16,8
32904,2026/10/04,13:33:03,9.484436E+01,7.609923E+01,9.497082E+01,5.383268E+02,7.493191E+01,519,237,261,2,16,8
32905,2026/10/04,13:34:03,9.487679E+01,7.478600E+01,9.497082E+01,1.499676E+02,8.233463E+01,521,237,261,2,16,8
32906,2026/10/04,13:35:03,9.487679E+01,7.510701E+01,9.500324E+01,1.493515E+02,7.483463E+01,522,237,261,2,16,8
32907,2026/10/04,13:36:03,9.490921E+01,7.552205E+01,9.500324E+01,1.246758E+02,7.502918E+01,524,237,261,2,16,8
32908,2026/10/04,13:37:03,9.487679E+01,7.597276E+01,9.500324E+01,1.410182E+02,7.488326E+01,526,237,261,2,16,8
32909,2026/10/04,13:38:03,9.487679E+01,7.638781E+01,9.500324E+01,1.595979E+02,7.565175E+01,528,237,261,2,16,8
32910,2026/10/04,13:39:03,9.490921E+01,7.683528E+01,9.497082E+01,1.208171E+02,7.459630E+01,530,237,261,2,16,8
32911,2026/10/04,13:40:03,9.484436E+01,7.731842E+01,9.500324E+01,1.269131E+02,7.488326E+01,532,237,261,2,16,8
32912,2026/10/04,13:41:03,9.484436E+01,7.594034E+01,9.497082E+01,5.142996E+02,7.478599E+01,533,237,261,2,16,8
32913,2026/10/04,13:42:03,9.487679E+01,7.449741E+01,9.500324E+01,2.047665E+02,8.156615E+01,535,237,261,2,16,8
32914,2026/10/04,13:43:03,9.490921E+01,7.452983E+01,9.500324E+01,2.089494E+02,7.551070E+01,537,237,261,2,16,8
32915,2026/10/04,13:44:03,9.484436E+01,7.456226E+01,9.500324E+01,2.095655E+02,7.531615E+01,539,237,261,2,16,8
32916,2026/10/04,13:45:03,9.487679E+01,7.456226E+01,9.497082E+01,2.265564E+02,7.498055E+01,541,237,261,2,16,8
32917,2026/10/04,13:46:03,9.487679E+01,7.446498E+01,9.500324E+01,2.304151E+02,7.488326E+01,543,237,261,2,16,8
32918,2026/10/04,13:47:03,9.487679E+01,7.437095E+01,9.500324E+01,2.265564E+02,7.512159E+01,545,237,261,2,16,8
32919,2026/10/04,13:48:03,9.487679E+01,7.427367E+01,9.500324E+01,2.313554E+02,7.483463E+01,546,237,261,2,16,8
32920,2026/10/04,13:49:03,9.487679E+01,7.417640E+01,9.497082E+01,2.326524E+02,7.478599E+01,548,237,261,2,16,8
32921,2026/10/04,13:50:03,9.484436E+01,7.401751E+01,9.500324E+01,2.326524E+02,7.507782E+01,550,237,261,2,16,8
32922,2026/10/04,13:51:03,9.484436E+01,7.392023E+01,9.500324E+01,2.294423E+02,7.498055E+01,552,237,261,2,16,8
32923,2026/10/04,13:52:03,9.487679E+01,7.385538E+01,9.497082E+01,2.287938E+02,7.493191E+01,554,237,261,2,16,8
32924,2026/10/04,13:53:03,9.484436E+01,7.376135E+01,9.500324E+01,2.428988E+02,7.493191E+01,556,237,261,2,16,8
32925,2026/10/04,13:54:03,9.484436E+01,7.363165E+01,9.497082E+01,2.300908E+02,7.493191E+01,558,237,261,2,16,8
32926,2026/10/04,13:55:03,9.487679E+01,7.353761E+01,9.500324E+01,2.384241E+02,7.483463E+01,559,237,261,2,16,8
32927,2026/10/04,13:56:03,9.487679E+01,7.344034E+01,9.497082E+01,2.304151E+02,7.502918E+01,561,237,261,2,16,8
32928,2026/10/04,13:57:03,9.487679E+01,7.331064E+01,9.500324E+01,2.358625E+02,7.464494E+01,563,237,261,2,16,8
32929,2026/10/04,13:58:03,9.490921E+01,7.299287E+01,9.500324E+01,5.424773E+02,6.608949E+01,565,237,261,2,16,8
32930,2026/10/04,13:59:03,9.487679E+01,7.103761E+01,9.500324E+01,6.030480E+02,7.464494E+01,567,237,261,2,16,8
32931,2026/10/04,14:00:03,9.487679E+01,7.010701E+01,9.500324E+01,2.278534E+02,8.050584E+01,569,238,261,2,2,8
32932,2026/10/04,14:01:03,9.487679E+01,7.119650E+01,9.500324E+01,2.278534E+02,7.478599E+01,570,240,261,2,2,8
32933,2026/10/04,14:02:03,9.490921E+01,7.231842E+01,9.500324E+01,2.320039E+02,7.488326E+01,572,242,261,2,2,8
32934,2026/10/04,14:03:03,9.487679E+01,7.350519E+01,9.500324E+01,2.092413E+02,7.551070E+01,574,243,261,2,2,8
32935,2026/10/04,14:04:03,9.487679E+01,7.465630E+01,9.500324E+01,2.130999E+02,7.416342E+01,576,245,261,2,2,8
32936,2026/10/04,14:05:03,9.487679E+01,7.584306E+01,9.500324E+01,2.265564E+02,7.507782E+01,578,247,261,2,2,8
32937,2026/10/04,14:06:03,9.487679E+01,7.661155E+01,9.500324E+01,5.523995E+02,6.748055E+01,580,249,261,2,2,8
32938,2026/10/04,14:07:03,9.490921E+01,7.590791E+01,9.497082E+01,5.838197E+02,7.411478E+01,581,251,261,2,2,8
32939,2026/10/04,14:08:03,9.487679E+01,7.619650E+01,9.497082E+01,2.326524E+02,7.680447E+01,583,252,261,2,2,8
32940,2026/10/04,14:09:03,9.487679E+01,7.728600E+01,9.497082E+01,2.489948E+02,7.483463E+01,585,254,261,2,2,8
32941,2026/10/04,14:10:03,9.487679E+01,7.837549E+01,9.497082E+01,2.342413E+02,7.512159E+01,587,256,261,2,2,8
32942,2026/10/04,14:11:03,9.484436E+01,7.946498E+01,9.500324E+01,2.352140E+02,7.512159E+01,589,258,261,2,2,8
32943,2026/10/04,14:12:03,9.487679E+01,8.048962E+01,9.500324E+01,2.566797E+02,7.469358E+01,590,260,261,2,2,8
32944,2026/10/04,14:13:03,9.484436E+01,8.157912E+01,9.500324E+01,2.255837E+02,7.560311E+01,592,262,261,2,2,8
32945,2026/10/04,14:14:03,9.490921E+01,8.113165E+01,9.500324E+01,5.799611E+02,7.507782E+01,594,263,261,2,2,8
32946,2026/10/04,14:15:03,9.484436E+01,8.045720E+01,9.497082E+01,3.130674E+02,8.767023E+01,596,265,261,2,2,8
32947,2026/10/04,14:16:03,9.487679E+01,8.164397E+01,9.500324E+01,2.057393E+02,7.593871E+01,598,267,261,2,2,8
32948,2026/10/04,14:17:03,9.487679E+01,8.289235E+01,9.500324E+01,2.105383E+02,7.473735E+01,600,269,261,2,2,8
32949,2026/10/04,14:18:03,9.484436E+01,8.410831E+01,9.500324E+01,2.143969E+02,7.459630E+01,601,271,261,2,2,8
32950,2026/10/04,14:19:03,9.484436E+01,8.529507E+01,9.497082E+01,2.073282E+02,7.512159E+01,603,272,261,2,2,8
32951,2026/10/04,14:20:03,9.490921E+01,8.648184E+01,9.500324E+01,2.108625E+02,7.593871E+01,605,274,261,2,2,8
32952,2026/10/04,14:21:03,9.487679E+01,8.769780E+01,9.500324E+01,2.070039E+02,7.464494E+01,607,276,261,2,2,8
32953,2026/10/04,14:22:03,9.487679E+01,8.725033E+01,9.500324E+01,5.876459E+02,7.507782E+01,609,278,261,2,2,8
32954,2026/10/04,14:23:03,9.487679E+01,8.686446E+01,9.500324E+01,2.316796E+02,8.156615E+01,610,280,261,2,2,8
32955,2026/10/04,14:24:03,9.487679E+01,8.795396E+01,9.497082E+01,2.326524E+02,7.536478E+01,612,282,261,2,2,8
32956,2026/10/04,14:25:03,9.487679E+01,8.907588E+01,9.500324E+01,2.515564E+02,7.334630E+01,614,283,261,2,2,8
32957,2026/10/04,14:26:03,9.487679E+01,8.997406E+01,9.500324E+01,2.480220E+02,7.546206E+01,616,285,261,16,16,8
32958,2026/10/04,14:27:03,9.490921E+01,8.875487E+01,9.500324E+01,2.509079E+02,7.416342E+01,616,285,261,16,16,8
32959,2026/10/04,14:28:03,9.490921E+01,8.744164E+01,9.500324E+01,2.467575E+02,7.517023E+01,616,285,261,16,16,8
32960,2026/10/04,14:29:03,9.487679E+01,8.612841E+01,9.500324E+01,3.547341E+02,6.310798E+01,616,285,261,16,16,8
32961,2026/10/04,14:30:03,9.487679E+01,8.375811E+01,9.500324E+01,5.594683E+02,7.445039E+01,617,285,261,2,16,8
32962,2026/10/04,14:31:03,9.490921E+01,8.215630E+01,9.500324E+01,2.207847E+02,8.406128E+01,619,285,261,2,16,8
32963,2026/10/04,14:32:03,9.487679E+01,8.212387E+01,9.500324E+01,2.140726E+02,7.593871E+01,621,285,261,2,16,8
32964,2026/10/04,14:33:03,9.484436E+01,8.209145E+01,9.497082E+01,2.153372E+02,7.435311E+01,622,285,261,2,16,8
32965,2026/10/04,14:34:03,9.484436E+01,8.209145E+01,9.500324E+01,2.156615E+02,7.546206E+01,624,285,261,2,16,8
32966,2026/10/04,14:35:03,9.490921E+01,8.209145E+01,9.500324E+01,2.108625E+02,7.565175E+01,626,285,261,2,16,8
32967,2026/10/04,14:36:03,9.490921E+01,8.199416E+01,9.497082E+01,2.278534E+02,7.551070E+01,628,285,261,2,16,8
32968,2026/10/04,14:37:03,9.484436E+01,8.193256E+01,9.500324E+01,2.323282E+02,7.531615E+01,630,285,262,4,16,2
32969,2026/10/04,14:38:03,9.487679E+01,8.074579E+01,9.500324E+01,5.758107E+02,7.329766E+01,631,285,263,4,16,2
32970,2026/10/04,14:39:03,9.487679E+01,7.872569E+01,9.500324E+01,7.023671E+02,7.209630E+01,633,285,265,4,16,2
32971,2026/10/04,14:40:03,9.484436E+01,7.779832E+01,9.500324E+01,3.701038E+02,7.623055E+01,634,285,267,4,16,2
32972,2026/10/04,14:41:03,9.484436E+01,7.709145E+01,9.500324E+01,3.838846E+02,7.517023E+01,636,285,268,4,16,2
32973,2026/10/04,14:42:03,9.487679E+01,7.632296E+01,9.500324E+01,3.701038E+02,7.430933E+01,637,285,270,4,16,2
32974,2026/10/04,14:43:03,9.490921E+01,7.565176E+01,9.500324E+01,3.496109E+02,7.502918E+01,639,285,272,4,16,2
32975,2026/10/04,14:44:03,9.487679E+01,7.497730E+01,9.500324E+01,3.672179E+02,7.555447E+01,640,285,274,4,16,2
32976,2026/10/04,14:45:03,9.487679E+01,7.440013E+01,9.497082E+01,3.201038E+02,7.820039E+01,642,285,275,4,16,2
32977,2026/10/04,14:46:03,9.490921E+01,7.292802E+01,9.500324E+01,6.094358E+02,7.445039E+01,643,285,277,4,16,2
32978,2026/10/04,14:47:03,9.484436E+01,7.116408E+01,9.500324E+01,2.848573E+02,8.607977E+01,645,285,279,4,16,2
32979,2026/10/04,14:48:03,9.484436E+01,7.107004E+01,9.500324E+01,2.489948E+02,7.454766E+01,646,285,280,4,16,2
32980,2026/10/04,14:49:03,9.484436E+01,7.135863E+01,9.497082E+01,1.291505E+02,7.435311E+01,648,285,282,4,16,2
32981,2026/10/04,14:50:03,9.490921E+01,7.187095E+01,9.497082E+01,1.221141E+02,7.454766E+01,649,285,284,4,16,2
32982,2026/10/04,14:51:03,9.484436E+01,7.241570E+01,9.497082E+01,1.272374E+02,7.406615E+01,651,285,286,4,16,2
32983,2026/10/04,14:52:03,9.487679E+01,7.296044E+01,9.500324E+01,1.310636E+02,7.464494E+01,652,285,287,4,16,2
32984,2026/10/04,14:53:03,9.487679E+01,7.289559E+01,9.500324E+01,5.569066E+02,6.762646E+01,652,285,289,4,16,2
32985,2026/10/04,14:54:03,9.487679E+01,7.132620E+01,9.497082E+01,5.402399E+02,7.488326E+01,652,285,291,4,16,2
32986,2026/10/04,14:55:03,9.487679E+01,7.113490E+01,9.497082E+01,1.499676E+02,7.613326E+01,652,285,292,4,16,2
32987,2026/10/04,14:56:03,9.487679E+01,7.158236E+01,9.500324E+01,1.326848E+02,7.618191E+01,652,285,294,4,16,2
32988,2026/10/04,14:57:03,9.490921E+01,7.209469E+01,9.500324E+01,1.422827E+02,7.459630E+01,652,285,296,4,16,2
32989,2026/10/04,14:58:03,9.487679E+01,7.260701E+01,9.497082E+01,1.275616E+02,7.459630E+01,652,285,298,4,16,2
32990,2026/10/04,14:59:03,9.490921E+01,7.315176E+01,9.497082E+01,1.240272E+02,7.488326E+01,652,285,299,4,16,2
32991,2026/10/04,15:00:03,9.487679E+01,7.369650E+01,9.500324E+01,1.227626E+02,7.416342E+01,652,285,301,4,16,2
32992,2026/10/04,15:01:03,9.490921E+01,7.324903E+01,9.500324E+01,5.094682E+02,7.257782E+01,652,285,303,4,16,2
32993,2026/10/04,15:02:03,9.490921E+01,7.177367E+01,9.497082E+01,5.171531E+02,7.483463E+01,652,285,304,4,16,2
32994,2026/10/04,15:03:03,9.490921E+01,7.215954E+01,9.500324E+01,1.272374E+02,7.473735E+01,652,285,306,4,16,2
32995,2026/10/04,15:04:03,9.484436E+01,7.267186E+01,9.497082E+01,1.310636E+02,7.440175E+01,652,285,308,4,16,2
32996,2026/10/04,15:05:03,9.487679E+01,7.318418E+01,9.497082E+01,1.297990E+02,7.502918E+01,652,285,309,4,16,2
32997,2026/10/04,15:06:03,9.484436E+01,7.366408E+01,9.497082E+01,1.474060E+02,7.449902E+01,652,285,311,4,16,2
32998,2026/10/04,15:07:03,9.487679E+01,7.411479E+01,9.500324E+01,1.477302E+02,7.473735E+01,652,285,313,4,16,2
32999,2026/10/04,15:08:03,9.487679E+01,7.452983E+01,9.500324E+01,1.502918E+02,7.469358E+01,652,285,315,4,16,2
33000,2026/10/04,15:09:03,9.490921E+01,7.494488E+01,9.497082E+01,1.458171E+02,7.473735E+01,652,285,316,4,16,2
33001,2026/10/04,15:10:03,9.490921E+01,7.552205E+01,9.500324E+01,1.000000E+02,7.690175E+01,652,285,318,4,16,2
33002,2026/10/04,15:11:03,9.484436E+01,7.616408E+01,9.500324E+01,1.156939E+02,7.536478E+01,652,285,320,4,16,2
33003,2026/10/04,15:12:03,9.487679E+01,7.686771E+01,9.497082E+01,1.102464E+02,7.531615E+01,652,285,321,4,16,2
33004,2026/10/04,15:13:03,9.484436E+01,7.754215E+01,9.497082E+01,1.179313E+02,7.584630E+01,652,285,323,4,16,2
33005,2026/10/04,15:14:03,9.487679E+01,7.818094E+01,9.500324E+01,1.054475E+02,7.469358E+01,652,285,325,4,16,2
33006,2026/10/04,15:15:03,9.490921E+01,7.882296E+01,9.500324E+01,1.092737E+02,7.493191E+01,652,285,327,4,16,2
33007,2026/10/04,15:16:03,9.487679E+01,7.952659E+01,9.500324E+01,1.054475E+02,7.502918E+01,652,285,328,4,16,2
33008,2026/10/04,15:17:03,9.484436E+01,8.020104E+01,9.497082E+01,1.067121E+02,7.502918E+01,652,285,330,4,16,2
33009,2026/10/04,15:18:03,9.487679E+01,8.084306E+01,9.500324E+01,1.038586E+02,7.632782E+01,652,285,332,4,16,2
33010,2026/10/04,15:19:03,9.487679E+01,8.141699E+01,9.500324E+01,1.458171E+02,7.565175E+01,652,285,333,4,16,2
33011,2026/10/04,15:20:03,9.487679E+01,8.186771E+01,9.500324E+01,1.451686E+02,7.574902E+01,652,285,335,4,16,2
33012,2026/10/04,15:21:03,9.484436E+01,8.231518E+01,9.500324E+01,1.442283E+02,7.454766E+01,652,285,337,4,16,2
33013,2026/10/04,15:22:03,9.487679E+01,8.273347E+01,9.500324E+01,1.426070E+02,7.589494E+01,652,285,339,4,16,2
33014,2026/10/04,15:23:03,9.490921E+01,8.321336E+01,9.497082E+01,1.259403E+02,7.483463E+01,652,285,340,4,16,2
33015,2026/10/04,15:24:03,9.487679E+01,8.375811E+01,9.500324E+01,1.240272E+02,7.498055E+01,652,285,342,4,16,2
33016,2026/10/04,15:25:03,9.484436E+01,8.436771E+01,9.500324E+01,1.083333E+02,7.498055E+01,652,285,344,4,16,2
33017,2026/10/04,15:26:03,9.490921E+01,8.497406E+01,9.497082E+01,1.028859E+02,7.517023E+01,652,285,345,4,16,2
33018,2026/10/04,15:27:03,9.487679E+01,8.564851E+01,9.500324E+01,1.115434E+02,7.502918E+01,652,285,347,4,16,2
33019,2026/10/04,15:28:03,9.487679E+01,8.628729E+01,9.497082E+01,1.131323E+02,7.531615E+01,652,285,349,4,16,2
33020,2026/10/04,15:29:03,9.487679E+01,8.689689E+01,9.497082E+01,1.762646E+02,7.373055E+01,652,285,351,4,16,2
33021,2026/10/04,15:30:03,9.487679E+01,8.757134E+01,9.497082E+01,1.070363E+02,7.521887E+01,652,285,352,4,16,2
33022,2026/10/04,15:31:03,9.487679E+01,8.824255E+01,9.500324E+01,1.041505E+02,7.541342E+01,652,285,354,4,16,2
33023,2026/10/04,15:32:03,9.487679E+01,8.885214E+01,9.497082E+01,1.326848E+02,7.498055E+01,652,285,356,4,16,2
33024,2026/10/04,15:33:03,9.487679E+01,8.929961E+01,9.500324E+01,1.432555E+02,7.473735E+01,652,285,357,4,16,2
33025,2026/10/04,15:34:03,9.484436E+01,8.975033E+01,9.500324E+01,1.772049E+02,7.396887E+01,652,285,359,4,16,2
33026,2026/10/04,15:35:03,9.490921E+01,8.997406E+01,9.500324E+01,1.688716E+02,7.483463E+01,652,285,361,4,16,16
33027,2026/10/04,15:36:03,9.487679E+01,8.926719E+01,9.500324E+01,1.909857E+02,7.445039E+01,652,285,361,4,16,16
33028,2026/10/04,15:37:03,9.487679E+01,8.837225E+01,9.497082E+01,1.608625E+02,7.469358E+01,652,285,361,4,16,16
33029,2026/10/04,15:38:03,9.490921E+01,8.766537E+01,9.500324E+01,1.297990E+02,7.493191E+01,652,285,361,4,16,16
33030,2026/10/04,15:39:03,9.484436E+01,8.686446E+01,9.500324E+01,1.605707E+02,7.565175E+01,652,285,361,4,16,16
33031,2026/10/04,15:40:03,9.484436E+01,8.593710E+01,9.497082E+01,1.669585E+02,7.584630E+01,652,285,361,4,16,16
33032,2026/10/04,15:41:03,9.487679E+01,8.513619E+01,9.500324E+01,1.618353E+02,7.574902E+01,652,285,361,4,16,16
33033,2026/10/04,15:42:03,9.487679E+01,8.519780E+01,9.500324E+01,1.297990E+02,7.498055E+01,652,285,362,4,16,2
33034,2026/10/04,15:43:03,9.484436E+01,8.574255E+01,9.500324E+01,1.573606E+02,7.565175E+01,652,285,364,4,16,2
33035,2026/10/04,15:44:03,9.487679E+01,8.619326E+01,9.500324E+01,1.243515E+02,7.502918E+01,652,285,366,4,16,2
33036,2026/10/04,15:45:03,9.487679E+01,8.673801E+01,9.497082E+01,1.358949E+02,7.473735E+01,652,285,367,4,16,2
33037,2026/10/04,15:46:03,9.487679E+01,8.731518E+01,9.497082E+01,1.435798E+02,7.498055E+01,652,285,369,4,16,2
33038,2026/10/04,15:47:03,9.487679E+01,8.776265E+01,9.500324E+01,1.406939E+02,7.493191E+01,652,285,371,4,16,2
33039,2026/10/04,15:48:03,9.487679E+01,8.824255E+01,9.500324E+01,1.467899E+02,7.498055E+01,652,285,372,4,16,2
33040,2026/10/04,15:49:03,9.490921E+01,8.869326E+01,9.500324E+01,1.525292E+02,7.570039E+01,652,285,374,4,16,2
33041,2026/10/04,15:50:03,9.487679E+01,8.914073E+01,9.497082E+01,1.304475E+02,7.396887E+01,652,285,376,4,16,2
33042,2026/10/04,15:51:03,9.487679E+01,8.962063E+01,9.500324E+01,1.269131E+02,7.526751E+01,652,285,378,4,16,2
33043,2026/10/04,15:52:03,9.490921E+01,8.984436E+01,9.500324E+01,1.262646E+02,7.502918E+01,652,285,379,4,16,16
33044,2026/10/04,15:53:03,9.490921E+01,8.914073E+01,9.497082E+01,1.624838E+02,7.426070E+01,652,285,379,4,16,16
33045,2026/10/04,15:54:03,9.484436E+01,8.821012E+01,9.497082E+01,1.624838E+02,7.411478E+01,652,285,379,4,16,16
33046,2026/10/04,15:55:03,9.490921E+01,8.670558E+01,9.497082E+01,2.858301E+02,7.555447E+01,652,285,379,4,16,16
33047,2026/10/04,15:56:03,9.490921E+01,8.519780E+01,9.497082E+01,2.868029E+02,7.555447E+01,652,285,379,4,16,16
33048,2026/10/04,15:57:03,9.487679E+01,8.459145E+01,9.500324E+01,2.874514E+02,7.435311E+01,652,285,380,4,16,2
33049,2026/10/04,15:58:03,9.490921E+01,8.423801E+01,9.500324E+01,2.871271E+02,7.459630E+01,652,285,382,4,16,2
33050,2026/10/04,15:59:03,9.490921E+01,8.398184E+01,9.500324E+01,2.967250E+02,7.574902E+01,652,285,383,4,16,2
33051,2026/10/04,16:00:03,9.490921E+01,8.359599E+01,9.500324E+01,3.092088E+02,7.512159E+01,652,285,385,4,16,2
33052,2026/10/04,16:01:03,9.487679E+01,8.318094E+01,9.500324E+01,3.316472E+02,7.521887E+01,652,285,387,4,16,2
33053,2026/10/04,16:02:03,9.487679E+01,8.292477E+01,9.500324E+01,2.842412E+02,7.565175E+01,652,285,388,4,16,2
33054,2026/10/04,16:03:03,9.487679E+01,8.257134E+01,9.500324E+01,3.133917E+02,7.483463E+01,652,285,390,4,16,2
33055,2026/10/04,16:04:03,9.487679E+01,8.282750E+01,9.500324E+01,1.307717E+02,7.512159E+01,652,285,392,4,16,2
33056,2026/10/04,16:05:03,9.487679E+01,8.314851E+01,9.500324E+01,1.691958E+02,7.507782E+01,652,285,394,4,16,2
33057,2026/10/04,16:06:03,9.484436E+01,8.353437E+01,9.497082E+01,1.624838E+02,7.512159E+01,652,285,395,4,16,2
33058,2026/10/04,16:07:03,9.490921E+01,8.388457E+01,9.500324E+01,1.640726E+02,7.526751E+01,652,285,397,4,16,2
33059,2026/10/04,16:08:03,9.487679E+01,8.430286E+01,9.500324E+01,1.214656E+02,7.498055E+01,652,285,399,4,16,2
33060,2026/10/04,16:09:03,9.484436E+01,8.481518E+01,9.500324E+01,1.608625E+02,7.382782E+01,652,285,400,4,16,2
33061,2026/10/04,16:10:03,9.487679E+01,8.523022E+01,9.500324E+01,1.557393E+02,7.517023E+01,652,285,402,4,16,2
33062,2026/10/04,16:11:03,9.484436E+01,8.577497E+01,9.497082E+01,1.310636E+02,7.396887E+01,652,285,404,4,16,2
33063,2026/10/04,16:12:03,9.487679E+01,8.616084E+01,9.500324E+01,2.159857E+02,7.632782E+01,652,285,405,4,16,2
33064,2026/10/04,16:13:03,9.487679E+01,8.664073E+01,9.497082E+01,1.499676E+02,7.546206E+01,652,285,407,4,16,2
33065,2026/10/04,16:14:03,9.484436E+01,8.705902E+01,9.500324E+01,1.781777E+02,7.488326E+01,652,285,409,4,16,2
33066,2026/10/04,16:15:03,9.484436E+01,8.734760E+01,9.500324E+01,1.477302E+02,7.392023E+01,652,285,411,4,16,2
33067,2026/10/04,16:16:03,9.487679E+01,8.776265E+01,9.500324E+01,1.470817E+02,7.541342E+01,652,285,412,4,16,2
33068,2026/10/04,16:17:03,9.484436E+01,8.824255E+01,9.500324E+01,1.422827E+02,7.411478E+01,652,285,414,4,16,2
33069,2026/10/04,16:18:03,9.487679E+01,8.881972E+01,9.500324E+01,1.224384E+02,7.531615E+01,652,285,416,4,16,2
33070,2026/10/04,16:19:03,9.484436E+01,8.929961E+01,9.497082E+01,1.281777E+02,7.440175E+01,652,285,417,4,16,2
33071,2026/10/04,16:20:03,9.484436E+01,8.984436E+01,9.500324E+01,1.227626E+02,7.440175E+01,652,285,419,4,16,2
33072,2026/10/04,16:21:03,9.487679E+01,8.958820E+01,9.497082E+01,1.563878E+02,7.483463E+01,652,285,420,4,16,16
33073,2026/10/04,16:22:03,9.487679E+01,8.888457E+01,9.497082E+01,1.246758E+02,7.541342E+01,652,285,420,4,16,16
33074,2026/10/04,16:23:03,9.487679E+01,8.817770E+01,9.500324E+01,1.259403E+02,7.473735E+01,652,285,420,4,16,16
33075,2026/10/04,16:24:03,9.490921E+01,8.744164E+01,9.500324E+01,1.269131E+02,7.396887E+01,652,285,420,4,16,16
33076,2026/10/04,16:25:03,9.487679E+01,8.677043E+01,9.500324E+01,1.272374E+02,7.541342E+01,654,285,420,4,16,16
33077,2026/10/04,16:26:03,9.487679E+01,8.609599E+01,9.500324E+01,1.262646E+02,7.421206E+01,655,285,420,4,16,16
33078,2026/10/04,16:27:04,9.487679E+01,8.523022E+01,9.500324E+01,1.470817E+02,7.551070E+01,657,285,420,4,16,16
33079,2026/10/04,16:28:04,9.484436E+01,8.510377E+01,9.500324E+01,1.454929E+02,7.464494E+01,659,285,421,4,16,2
33080,2026/10/04,16:29:04,9.484436E+01,8.548638E+01,9.500324E+01,1.794747E+02,7.502918E+01,660,285,422,4,16,2
33081,2026/10/04,16:30:04,9.484436E+01,8.587225E+01,9.500324E+01,1.442283E+02,7.387646E+01,662,285,424,4,16,2
33082,2026/10/04,16:31:04,9.484436E+01,8.644942E+01,9.497082E+01,1.509403E+02,7.531615E+01,663,285,426,4,16,2
33083,2026/10/04,16:32:04,9.487679E+01,8.699416E+01,9.500324E+01,1.237030E+02,7.546206E+01,665,285,427,4,16,2
33084,2026/10/04,16:33:04,9.484436E+01,8.760377E+01,9.497082E+01,1.243515E+02,7.555447E+01,666,285,429,4,16,2
33085,2026/10/04,16:34:04,9.487679E+01,8.814851E+01,9.497082E+01,1.307717E+02,7.526751E+01,668,285,431,4,16,2
33086,2026/10/04,16:35:04,9.487679E+01,8.869326E+01,9.497082E+01,1.262646E+02,7.560311E+01,669,285,433,4,16,2
33087,2026/10/04,16:36:04,9.484436E+01,8.917316E+01,9.500324E+01,1.663100E+02,7.546206E+01,671,285,434,8,16,2
33088,2026/10/04,16:37:04,9.484436E+01,8.965305E+01,9.500324E+01,1.269131E+02,7.416342E+01,671,285,436,8,16,2
33089,2026/10/04,16:38:04,9.487679E+01,8.984436E+01,9.497082E+01,1.310636E+02,7.565175E+01,671,285,437,8,16,16
33090,2026/10/04,16:39:04,9.487679E+01,8.910831E+01,9.500324E+01,1.237030E+02,7.579766E+01,671,285,437,8,16,16
33091,2026/10/04,16:40:04,9.484436E+01,8.846628E+01,9.500324E+01,1.512646E+02,7.546206E+01,671,285,437,8,16,16
33092,2026/10/04,16:41:04,9.487679E+01,8.760377E+01,9.500324E+01,1.406939E+02,7.502918E+01,671,285,437,8,16,16
33093,2026/10/04,16:42:04,9.487679E+01,8.680286E+01,9.497082E+01,1.445201E+02,7.546206E+01,671,285,437,8,16,16
33094,2026/10/04,16:43:04,9.487679E+01,8.603113E+01,9.497082E+01,1.403697E+02,7.541342E+01,671,285,437,8,16,16
33095,2026/10/04,16:44:04,9.484436E+01,8.526265E+01,9.497082E+01,1.262646E+02,7.493191E+01,671,285,437,8,16,16
33096,2026/10/04,16:45:04,9.487679E+01,8.507134E+01,9.500324E+01,1.240272E+02,7.570039E+01,671,285,438,8,16,2
33097,2026/10/04,16:46:04,9.487679E+01,8.561609E+01,9.500324E+01,1.275616E+02,7.521887E+01,671,285,440,8,16,2
33098,2026/10/04,16:47:04,9.490921E+01,8.619326E+01,9.497082E+01,1.243515E+02,7.551070E+01,671,285,441,8,16,2
33099,2026/10/04,16:48:04,9.484436E+01,8.664073E+01,9.497082E+01,1.297990E+02,7.526751E+01,671,285,443,8,16,2
33100,2026/10/04,16:49:04,9.490921E+01,8.718548E+01,9.497082E+01,1.390726E+02,7.546206E+01,671,285,445,8,16,2
33101,2026/10/04,16:50:04,9.484436E+01,8.769780E+01,9.500324E+01,1.656939E+02,7.526751E+01,671,285,446,8,16,2
33102,2026/10/04,16:51:04,9.490921E+01,8.814851E+01,9.500324E+01,1.272374E+02,7.526751E+01,671,285,448,8,16,2
33103,2026/10/04,16:52:04,9.487679E+01,8.869326E+01,9.500324E+01,1.326848E+02,7.416342E+01,671,285,450,8,16,2
33104,2026/10/04,16:53:04,9.484436E+01,8.926719E+01,9.500324E+01,1.429313E+02,7.401751E+01,671,285,452,8,16,2
33105,2026/10/04,16:54:04,9.487679E+01,8.971790E+01,9.500324E+01,1.422827E+02,7.551070E+01,671,285,453,8,16,2
33106,2026/10/04,16:55:04,9.487679E+01,8.990921E+01,9.500324E+01,1.502918E+02,7.435311E+01,671,285,455,8,16,16
33107,2026/10/04,16:56:04,9.487679E+01,8.917316E+01,9.500324E+01,1.509403E+02,7.416342E+01,671,285,455,8,16,16
33108,2026/10/04,16:57:04,9.487679E+01,8.837225E+01,9.500324E+01,1.656939E+02,7.512159E+01,671,285,455,8,16,16
33109,2026/10/04,16:58:04,9.487679E+01,8.757134E+01,9.497082E+01,1.256161E+02,7.560311E+01,671,285,455,8,16,16
33110,2026/10/04,16:59:04,9.484436E+01,8.699416E+01,9.500324E+01,9.808690E+01,7.593871E+01,671,285,455,8,16,16
33111,2026/10/04,17:00:04,9.484436E+01,8.638457E+01,9.500324E+01,1.003243E+02,7.363326E+01,671,285,455,8,16,16
33112,2026/10/04,17:01:04,9.487679E+01,8.583982E+01,9.497082E+01,1.102464E+02,7.483463E+01,671,285,455,8,16,16
33113,2026/10/04,17:02:04,9.490921E+01,8.516862E+01,9.500324E+01,1.461414E+02,7.546206E+01,671,285,455,8,16,16
33114,2026/10/04,17:03:04,9.490921E+01,8.529507E+01,9.497082E+01,1.083333E+02,7.478599E+01,671,285,456,8,16,2
33115,2026/10/04,17:04:04,9.490921E+01,8.593710E+01,9.500324E+01,1.012646E+02,7.502918E+01,671,285,458,8,16,2
33116,2026/10/04,17:05:04,9.484436E+01,8.657588E+01,9.500324E+01,1.563878E+02,7.387646E+01,671,285,459,8,16,2
33117,2026/10/04,17:06:04,9.487679E+01,8.715305E+01,9.500324E+01,1.217899E+02,7.526751E+01,671,285,461,8,16,2
33118,2026/10/04,17:07:04,9.484436E+01,8.757134E+01,9.497082E+01,1.406939E+02,7.459630E+01,671,285,463,8,16,2
33119,2026/10/04,17:08:04,9.487679E+01,8.798638E+01,9.500324E+01,1.400454E+02,7.478599E+01,671,285,465,8,16,2
33120,2026/10/04,17:09:04,9.487679E+01,8.843385E+01,9.500324E+01,1.823282E+02,7.551070E+01,671,285,466,8,16,2
33121,2026/10/04,17:10:04,9.484436E+01,8.699416E+01,9.497082E+01,5.303178E+02,7.464494E+01,671,285,468,8,16,2
33122,2026/10/04,17:11:04,9.484436E+01,8.587225E+01,9.497082E+01,1.285020E+02,7.940175E+01,671,285,470,8,16,2
33123,2026/10/04,17:12:04,9.484436E+01,8.638457E+01,9.497082E+01,1.336252E+02,7.574902E+01,671,285,471,8,16,2
33124,2026/10/04,17:13:04,9.487679E+01,8.702659E+01,9.500324E+01,9.870299E+01,7.339494E+01,671,285,473,8,16,2
33125,2026/10/04,17:14:04,9.490921E+01,8.773022E+01,9.500324E+01,1.028859E+02,7.464494E+01,671,285,475,8,16,2
33126,2026/10/04,17:15:04,9.484436E+01,8.843385E+01,9.500324E+01,9.390402E+01,7.560311E+01,671,285,477,8,16,2
33127,2026/10/04,17:16:04,9.484436E+01,8.904346E+01,9.497082E+01,1.262646E+02,7.565175E+01,671,285,478,8,16,2
33128,2026/10/04,17:17:04,9.487679E+01,8.975033E+01,9.497082E+01,8.654345E+01,7.421206E+01,671,285,480,8,16,2
33129,2026/10/04,17:18:04,9.487679E+01,8.869326E+01,9.500324E+01,4.854410E+02,7.507782E+01,671,285,482,8,16,2
33130,2026/10/04,17:19:04,9.484436E+01,8.814851E+01,9.500324E+01,8.557069E+01,7.656615E+01,671,285,483,8,16,2
33131,2026/10/04,17:20:04,9.487679E+01,8.881972E+01,9.497082E+01,1.285020E+02,7.584630E+01,671,285,485,8,16,2
33132,2026/10/04,17:21:04,9.487679E+01,8.923801E+01,9.500324E+01,1.926070E+02,7.517023E+01,671,285,487,8,16,2
33133,2026/10/04,17:22:04,9.487679E+01,8.971790E+01,9.497082E+01,1.378080E+02,7.541342E+01,671,285,489,8,16,2
33134,2026/10/04,17:23:04,9.487679E+01,8.984436E+01,9.500324E+01,1.345979E+02,7.574902E+01,671,285,490,8,16,16
33135,2026/10/04,17:24:04,9.487679E+01,8.910831E+01,9.497082E+01,1.204929E+02,7.421206E+01,671,285,490,8,16,16
33136,2026/10/04,17:25:04,9.487679E+01,8.747406E+01,9.497082E+01,5.242218E+02,7.171206E+01,671,285,490,8,16,16
33137,2026/10/04,17:26:04,9.487679E+01,8.471790E+01,9.500324E+01,5.126783E+02,7.546206E+01,671,285,490,8,16,2
33138,2026/10/04,17:27:04,9.487679E+01,8.494164E+01,9.500324E+01,1.237030E+02,7.560311E+01,671,285,491,8,16,2
33139,2026/10/04,17:28:04,9.487679E+01,8.551881E+01,9.500324E+01,1.538262E+02,7.536478E+01,671,285,493,8,16,2
33140,2026/10/04,17:29:04,9.484436E+01,8.606356E+01,9.497082E+01,1.208171E+02,7.416342E+01,671,285,495,8,16,2
33141,2026/10/04,17:30:04,9.487679E+01,8.670558E+01,9.500324E+01,1.150454E+02,7.546206E+01,671,285,497,8,16,2
33142,2026/10/04,17:31:04,9.487679E+01,8.728275E+01,9.497082E+01,1.176070E+02,7.541342E+01,671,285,498,8,16,2
33143,2026/10/04,17:32:04,9.484436E+01,8.782750E+01,9.497082E+01,1.147211E+02,7.382782E+01,671,285,500,8,16,2
33144,2026/10/04,17:33:04,9.487679E+01,8.705902E+01,9.500324E+01,4.873541E+02,7.526751E+01,671,285,502,8,16,2
33145,2026/10/04,17:34:04,9.490921E+01,8.580740E+01,9.500324E+01,1.429313E+02,8.410992E+01,671,285,503,8,16,2
33146,2026/10/04,17:35:04,9.487679E+01,8.635214E+01,9.497082E+01,1.451686E+02,7.546206E+01,671,285,505,8,16,2
33147,2026/10/04,17:36:04,9.490921E+01,8.696174E+01,9.500324E+01,1.160182E+02,7.531615E+01,671,285,507,8,16,2
33148,2026/10/04,17:37:04,9.484436E+01,8.757134E+01,9.500324E+01,1.291505E+02,7.560311E+01,671,285,509,8,16,2
33149,2026/10/04,17:38:04,9.484436E+01,8.811609E+01,9.500324E+01,1.141051E+02,7.593871E+01,671,285,510,8,16,2
33150,2026/10/04,17:39:04,9.484436E+01,8.872244E+01,9.497082E+01,1.237030E+02,7.565175E+01,671,285,512,8,16,2
33151,2026/10/04,17:40:04,9.487679E+01,8.894942E+01,9.500324E+01,5.107653E+02,6.805933E+01,671,285,514,8,16,2
33152,2026/10/04,17:41:04,9.487679E+01,8.750648E+01,9.500324E+01,5.248703E+02,7.584630E+01,671,285,515,8,16,2
33153,2026/10/04,17:42:04,9.484436E+01,8.721790E+01,9.500324E+01,1.422827E+02,7.748055E+01,671,285,517,8,16,2
33154,2026/10/04,17:43:04,9.484436E+01,8.769780E+01,9.500324E+01,1.153697E+02,7.411478E+01,671,285,519,8,16,2
33155,2026/10/04,17:44:04,9.487679E+01,8.830740E+01,9.497082E+01,1.153697E+02,7.541342E+01,671,285,520,8,16,2
33156,2026/10/04,17:45:04,9.487679E+01,8.891699E+01,9.500324E+01,1.160182E+02,7.430933E+01,671,285,522,8,16,2
33157,2026/10/04,17:46:04,9.487679E+01,8.952335E+01,9.500324E+01,1.278859E+02,7.608463E+01,671,285,524,8,16,2
33158,2026/10/04,17:47:04,9.490921E+01,8.997406E+01,9.500324E+01,1.362192E+02,7.507782E+01,671,285,526,8,16,16
33159,2026/10/04,17:48:04,9.484436E+01,8.872244E+01,9.497082E+01,5.178016E+02,7.156615E+01,671,285,526,8,16,16
33160,2026/10/04,17:49:04,9.487679E+01,8.599870E+01,9.500324E+01,5.251621E+02,7.498055E+01,671,285,526,8,16,16
33161,2026/10/04,17:50:04,9.487679E+01,8.513619E+01,9.500324E+01,1.025616E+02,7.623055E+01,671,285,527,8,16,2
33162,2026/10/04,17:51:04,9.487679E+01,8.583982E+01,9.500324E+01,9.134241E+01,7.435311E+01,671,285,528,8,16,2
33163,2026/10/04,17:52:04,9.490921E+01,8.651427E+01,9.500324E+01,1.250000E+02,7.570039E+01,671,285,530,8,16,2
33164,2026/10/04,17:53:04,9.487679E+01,8.728275E+01,9.500324E+01,1.118677E+02,7.502918E+01,671,285,532,8,16,2
33165,2026/10/04,17:54:04,9.487679E+01,8.798638E+01,9.497082E+01,8.845655E+01,7.445039E+01,671,285,533,8,16,2
33166,2026/10/04,17:55:04,9.487679E+01,8.866084E+01,9.500324E+01,1.156939E+02,7.541342E+01,671,285,535,8,16,2
33167,2026/10/04,17:56:04,9.487679E+01,8.837225E+01,9.500324E+01,4.992218E+02,7.252918E+01,671,285,537,8,16,2
33168,2026/10/04,17:57:04,9.484436E+01,8.696174E+01,9.497082E+01,5.104410E+02,7.517023E+01,671,285,538,8,16,2
33169,2026/10/04,17:58:04,9.484436E+01,8.715305E+01,9.500324E+01,1.173152E+02,7.565175E+01,671,285,540,8,16,2
33170,2026/10/04,17:59:04,9.490921E+01,8.773022E+01,9.500324E+01,1.250000E+02,7.488326E+01,671,285,542,8,16,2
33171,2026/10/04,18:00:04,9.490921E+01,8.821012E+01,9.500324E+01,1.326848E+02,7.551070E+01,671,285,544,8,16,2
33172,2026/10/04,18:01:04,9.487679E+01,8.872244E+01,9.500324E+01,1.406939E+02,7.421206E+01,671,285,545,8,16,2
33173,2026/10/04,18:02:04,9.487679E+01,8.923801E+01,9.497082E+01,1.307717E+02,7.464494E+01,671,285,547,8,16,2
33174,2026/10/04,18:03:04,9.484436E+01,8.968548E+01,9.497082E+01,1.310636E+02,7.507782E+01,671,285,549,8,16,2
33175,2026/10/04,18:04:04,9.487679E+01,8.910831E+01,9.500324E+01,5.049935E+02,7.435311E+01,671,285,550,8,16,2
33176,2026/10/04,18:05:04,9.487679E+01,8.785992E+01,9.497082E+01,1.317121E+02,8.113326E+01,671,285,552,8,16,2
33177,2026/10/04,18:06:04,9.487679E+01,8.849870E+01,9.500324E+01,1.147211E+02,7.570039E+01,671,285,554,8,16,2
33178,2026/10/04,18:07:04,9.490921E+01,8.904346E+01,9.500324E+01,1.237030E+02,7.449902E+01,671,285,556,8,16,2
33179,2026/10/04,18:08:04,9.484436E+01,8.962063E+01,9.497082E+01,1.487030E+02,7.435311E+01,671,285,557,8,16,2
33180,2026/10/04,18:09:04,9.487679E+01,8.987679E+01,9.500324E+01,1.647211E+02,7.526751E+01,671,285,558,8,16,16
33181,2026/10/04,18:10:04,9.484436E+01,8.914073E+01,9.497082E+01,1.281777E+02,7.473735E+01,671,285,558,8,16,16
33182,2026/10/04,18:11:04,9.487679E+01,8.769780E+01,9.497082E+01,5.107653E+02,7.166342E+01,671,285,558,8,16,16
33183,2026/10/04,18:12:04,9.487679E+01,8.494164E+01,9.497082E+01,5.181258E+02,7.536478E+01,671,285,558,8,16,16
33184,2026/10/04,18:13:04,9.487679E+01,8.516862E+01,9.500324E+01,1.233787E+02,7.551070E+01,671,285,560,8,16,2
33185,2026/10/04,18:14:04,9.484436E+01,8.564851E+01,9.500324E+01,1.432555E+02,7.416342E+01,671,285,562,8,16,2
33186,2026/10/04,18:15:04,9.484436E+01,8.609599E+01,9.500324E+01,1.439040E+02,7.473735E+01,671,285,563,8,16,2
33187,2026/10/04,18:16:04,9.487679E+01,8.657588E+01,9.500324E+01,1.390726E+02,7.531615E+01,671,285,565,8,16,2
33188,2026/10/04,18:17:04,9.484436E+01,8.702659E+01,9.500324E+01,1.477302E+02,7.579766E+01,671,285,567,8,16,2
33189,2026/10/04,18:18:04,9.490921E+01,8.721790E+01,9.500324E+01,4.777562E+02,6.974222E+01,671,285,569,8,16,2
33190,2026/10/04,18:19:04,9.484436E+01,8.583982E+01,9.500324E+01,4.956874E+02,7.454766E+01,671,285,570,8,16,2
33191,2026/10/04,18:20:04,9.484436E+01,8.555124E+01,9.497082E+01,1.032101E+02,7.598735E+01,671,285,572,8,16,2
33192,2026/10/04,18:21:04,9.487679E+01,8.603113E+01,9.497082E+01,1.256161E+02,7.570039E+01,671,285,574,8,16,2
33193,2026/10/04,18:22:04,9.487679E+01,8.660831E+01,9.500324E+01,1.301232E+02,7.406615E+01,671,285,575,8,16,2
33194,2026/10/04,18:23:04,9.490921E+01,8.718548E+01,9.497082E+01,1.541505E+02,7.512159E+01,671,285,577,8,16,2
33195,2026/10/04,18:24:04,9.490921E+01,8.769780E+01,9.500324E+01,1.310636E+02,7.555447E+01,671,285,579,8,16,2
33196,2026/10/04,18:25:04,9.484436E+01,8.821012E+01,9.497082E+01,1.355707E+02,7.565175E+01,671,285,581,8,16,2
33197,2026/10/04,18:26:04,9.490921E+01,8.878729E+01,9.500324E+01,1.246758E+02,7.507782E+01,671,285,582,8,16,2
33198,2026/10/04,18:27:04,9.484436E+01,8.929961E+01,9.500324E+01,1.400454E+02,7.555447E+01,671,285,584,8,16,2
33199,2026/10/04,18:28:04,9.487679E+01,8.914073E+01,9.497082E+01,5.251621E+02,7.065661E+01,671,285,586,8,16,2
33200,2026/10/04,18:29:04,9.487679E+01,8.753891E+01,9.500324E+01,5.357653E+02,7.430933E+01,671,285,587,8,16,2
33201,2026/10/04,18:30:04,9.490921E+01,8.744164E+01,9.497082E+01,1.451686E+02,7.574902E+01,671,285,589,8,16,2
33202,2026/10/04,18:31:04,9.487679E+01,8.792153E+01,9.500324E+01,1.243515E+02,7.411478E+01,671,285,591,8,16,2
33203,2026/10/04,18:32:04,9.484436E+01,8.840467E+01,9.500324E+01,1.275616E+02,7.560311E+01,671,285,592,8,16,2
33204,2026/10/04,18:33:04,9.484436E+01,8.894942E+01,9.497082E+01,1.208171E+02,7.560311E+01,671,285,594,8,16,2
33205,2026/10/04,18:34:04,9.484436E+01,8.949416E+01,9.497082E+01,1.221141E+02,7.517023E+01,671,285,596,8,16,2
33206,2026/10/04,18:35:04,9.484436E+01,8.997406E+01,9.500324E+01,1.022374E+02,7.411478E+01,671,285,597,8,16,16
33207,2026/10/04,18:36:04,9.487679E+01,8.821012E+01,9.500324E+01,4.947471E+02,7.493191E+01,671,285,597,8,16,16
33208,2026/10/04,18:37:04,9.484436E+01,8.564851E+01,9.500324E+01,4.905642E+02,7.488326E+01,671,285,597,8,16,16
33209,2026/10/04,18:38:04,9.487679E+01,8.497406E+01,9.497082E+01,9.166667E+01,7.406615E+01,671,285,597,8,16,2
33210,2026/10/04,18:39:04,9.484436E+01,8.545720E+01,9.497082E+01,1.291505E+02,7.560311E+01,671,285,599,8,16,2
33211,2026/10/04,18:40:04,9.487679E+01,8.599870E+01,9.497082E+01,1.442283E+02,7.377918E+01,671,285,601,8,16,2
33212,2026/10/04,18:41:04,9.484436E+01,8.644942E+01,9.497082E+01,1.579767E+02,7.546206E+01,671,285,602,8,16,2
33213,2026/10/04,18:42:04,9.487679E+01,8.689689E+01,9.500324E+01,1.451686E+02,7.426070E+01,671,285,604,8,16,2
33214,2026/10/04,18:43:04,9.484436E+01,8.705902E+01,9.500324E+01,2.054151E+02,7.454766E+01,671,285,606,8,16,2
33215,2026/10/04,18:44:04,9.484436E+01,8.718548E+01,9.497082E+01,1.913100E+02,7.498055E+01,671,285,608,8,16,2
33216,2026/10/04,18:45:04,9.484436E+01,8.734760E+01,9.497082E+01,1.833009E+02,7.517023E+01,671,285,609,8,16,2
33217,2026/10/04,18:46:04,9.487679E+01,8.760377E+01,9.497082E+01,1.916342E+02,7.498055E+01,671,285,611,8,16,2
33218,2026/10/04,18:47:04,9.484436E+01,8.779507E+01,9.500324E+01,1.848898E+02,7.517023E+01,671,285,613,8,16,2
33219,2026/10/04,18:48:04,9.487679E+01,8.801881E+01,9.497082E+01,1.874838E+02,7.493191E+01,671,285,614,8,16,2
33220,2026/10/04,18:49:04,9.487679E+01,8.824255E+01,9.500324E+01,1.903372E+02,7.498055E+01,671,285,616,8,16,2
33221,2026/10/04,18:50:04,9.487679E+01,8.843385E+01,9.500324E+01,1.951686E+02,7.507782E+01,671,285,618,8,16,2
33222,2026/10/04,18:51:04,9.490921E+01,8.862841E+01,9.500324E+01,1.996433E+02,7.435311E+01,671,285,620,8,16,2
33223,2026/10/04,18:52:04,9.484436E+01,8.875487E+01,9.497082E+01,2.006161E+02,7.498055E+01,671,285,621,8,16,2
33224,2026/10/04,18:53:04,9.484436E+01,8.894942E+01,9.497082E+01,1.906615E+02,7.521887E+01,671,285,623,8,16,2
33225,2026/10/04,18:54:04,9.487679E+01,8.914073E+01,9.500324E+01,1.890726E+02,7.517023E+01,671,285,625,8,16,2
33226,2026/10/04,18:55:04,9.484436E+01,8.939689E+01,9.500324E+01,1.903372E+02,7.555447E+01,671,285,626,8,16,2
33227,2026/10/04,18:56:04,9.487679E+01,8.965305E+01,9.500324E+01,1.788262E+02,7.526751E+01,671,285,628,8,16,2
33228,2026/10/04,18:57:04,9.490921E+01,8.987679E+01,9.500324E+01,2.022049E+02,7.498055E+01,671,285,630,8,16,2
33229,2026/10/04,18:58:04,9.484436E+01,8.958820E+01,9.497082E+01,1.611868E+02,7.521887E+01,671,285,631,8,16,16
33230,2026/10/04,18:59:04,9.484436E+01,8.866084E+01,9.497082E+01,1.720817E+02,7.507782E+01,671,285,631,8,16,16
33231,2026/10/04,19:00:04,9.487679E+01,8.782750E+01,9.497082E+01,1.656939E+02,7.526751E+01,671,285,631,8,16,16
33232,2026/10/04,19:01:04,9.484436E+01,8.686446E+01,9.500324E+01,1.897211E+02,7.493191E+01,671,285,631,8,16,16
33233,2026/10/04,19:02:04,9.484436E+01,8.583982E+01,9.497082E+01,1.929313E+02,7.498055E+01,671,285,631,8,16,16
33234,2026/10/04,19:03:04,9.484436E+01,8.484760E+01,9.500324E+01,2.300908E+02,7.416342E+01,671,285,631,8,16,2
33235,2026/10/04,19:04:04,9.487679E+01,8.500648E+01,9.497082E+01,2.300908E+02,7.531615E+01,671,285,632,8,16,2
33236,2026/10/04,19:05:04,9.487679E+01,8.523022E+01,9.497082E+01,1.865110E+02,7.493191E+01,671,285,634,8,16,2
33237,2026/10/04,19:06:04,9.484436E+01,8.545720E+01,9.500324E+01,1.884241E+02,7.488326E+01,671,285,636,8,16,2
33238,2026/10/04,19:07:04,9.487679E+01,8.558366E+01,9.500324E+01,3.992542E+02,6.301070E+01,671,285,638,8,16,2
33239,2026/10/04,19:08:04,9.487679E+01,8.369326E+01,9.497082E+01,5.741894E+02,7.536478E+01,671,285,639,8,16,2
33240,2026/10/04,19:09:04,9.487679E+01,8.292477E+01,9.500324E+01,1.823282E+02,7.666342E+01,671,285,641,8,16,2
33241,2026/10/04,19:10:04,9.487679E+01,8.308366E+01,9.497082E+01,1.797665E+02,7.526751E+01,671,285,643,8,16,2
33242,2026/10/04,19:11:04,9.487679E+01,8.340467E+01,9.500324E+01,1.691958E+02,7.502918E+01,671,285,644,8,16,2
33243,2026/10/04,19:12:04,9.484436E+01,8.369326E+01,9.500324E+01,1.634241E+02,7.517023E+01,671,285,646,8,16,2
33244,2026/10/04,19:13:04,9.484436E+01,8.404669E+01,9.500324E+01,1.842737E+02,7.498055E+01,671,285,648,8,16,2
33245,2026/10/04,19:14:04,9.487679E+01,8.439689E+01,9.500324E+01,1.618353E+02,7.517023E+01,671,285,649,8,16,2
33246,2026/10/04,19:15:04,9.487679E+01,8.471790E+01,9.500324E+01,1.868353E+02,7.483463E+01,671,285,651,8,16,2
33247,2026/10/04,19:16:04,9.484436E+01,8.488003E+01,9.497082E+01,1.874838E+02,7.488326E+01,671,285,653,8,16,2
33248,2026/10/04,19:17:04,9.487679E+01,8.516862E+01,9.497082E+01,1.858625E+02,7.507782E+01,671,285,655,8,16,2
33249,2026/10/04,19:18:04,9.487679E+01,8.542477E+01,9.497082E+01,1.842737E+02,7.498055E+01,671,285,656,8,16,2
33250,2026/10/04,19:19:04,9.484436E+01,8.558366E+01,9.500324E+01,1.852140E+02,7.517023E+01,671,285,658,8,16,2
33251,2026/10/04,19:20:04,9.484436E+01,8.603113E+01,9.497082E+01,9.101816E+01,7.401751E+01,671,285,660,8,16,2
33252,2026/10/04,19:21:04,9.487679E+01,8.660831E+01,9.497082E+01,1.160182E+02,7.536478E+01,671,285,661,8,16,2
33253,2026/10/04,19:22:04,9.484436E+01,8.718548E+01,9.500324E+01,1.618353E+02,7.526751E+01,671,285,663,8,16,2
33254,2026/10/04,19:23:04,9.487679E+01,8.769780E+01,9.497082E+01,1.608625E+02,7.531615E+01,671,285,665,8,16,2
33255,2026/10/04,19:24:04,9.490921E+01,8.833982E+01,9.500324E+01,1.012646E+02,7.618191E+01,671,285,667,8,16,2
33256,2026/10/04,19:25:04,9.484436E+01,8.914073E+01,9.497082E+01,8.300908E+01,7.589494E+01,671,285,668,8,16,2
33257,2026/10/04,19:26:04,9.487679E+01,8.987679E+01,9.497082E+01,7.308690E+01,7.430933E+01,671,285,670,8,16,2
33258,2026/10/04,19:27:04,9.484436E+01,8.975033E+01,9.497082E+01,7.979897E+01,7.449902E+01,671,285,670,8,16,16
