"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
33259,2026/10/04,19:28:04,9.490921E+01,8.936446E+01,9.500324E+01,7.373541E+01,7.430933E+01,671,285,670,8,16,16
33260,2026/10/04,19:29:04,9.487679E+01,8.897860E+01,9.497082E+01,9.743839E+01,7.560311E+01,671,285,670,8,16,16
33261,2026/10/04,19:30:04,9.487679E+01,8.849870E+01,9.497082E+01,7.467575E+01,7.546206E+01,671,285,670,8,16,16
33262,2026/10/04,19:31:04,9.487679E+01,8.795396E+01,9.497082E+01,1.073606E+02,7.551070E+01,671,285,670,8,16,16
33263,2026/10/04,19:32:04,9.487679E+01,8.737679E+01,9.500324E+01,1.076848E+02,7.502918E+01,671,285,670,8,16,16
33264,2026/10/04,19:33:04,9.484436E+01,8.680286E+01,9.500324E+01,1.624838E+02,7.411478E+01,671,285,670,8,16,16
33265,2026/10/04,19:34:04,9.484436E+01,8.616084E+01,9.500324E+01,1.256161E+02,7.502918E+01,671,285,670,8,16,16
33266,2026/10/04,19:35:04,9.487679E+01,8.555124E+01,9.500324E+01,1.304475E+02,7.459630E+01,671,285,670,8,16,16
33267,2026/10/04,19:36:04,9.484436E+01,8.494164E+01,9.497082E+01,1.204929E+02,7.493191E+01,671,285,670,8,16,2
33268,2026/10/04,19:37:04,9.487679E+01,8.548638E+01,9.500324E+01,1.224384E+02,7.483463E+01,671,285,672,8,16,2
33269,2026/10/04,19:38:04,9.490921E+01,8.609599E+01,9.500324E+01,1.330091E+02,7.473735E+01,671,285,674,8,16,2
33270,2026/10/04,19:39:04,9.487679E+01,8.686446E+01,9.500324E+01,7.500000E+01,7.517023E+01,671,285,675,8,16,2
33271,2026/10/04,19:40:04,9.484436E+01,8.760377E+01,9.500324E+01,9.935149E+01,7.574902E+01,671,285,677,8,16,2
33272,2026/10/04,19:41:04,9.487679E+01,8.840467E+01,9.500324E+01,7.756161E+01,7.430933E+01,671,285,679,8,16,2
33273,2026/10/04,19:42:04,9.487679E+01,8.923801E+01,9.500324E+01,7.821012E+01,7.401751E+01,671,285,681,8,16,2
33274,2026/10/04,19:43:04,9.487679E+01,8.994164E+01,9.500324E+01,9.231518E+01,7.551070E+01,671,285,682,8,16,2
33275,2026/10/04,19:44:04,9.487679E+01,8.958820E+01,9.500324E+01,9.166667E+01,7.546206E+01,671,285,682,8,16,16
33276,2026/10/04,19:45:04,9.487679E+01,8.907588E+01,9.500324E+01,1.474060E+02,7.454766E+01,671,285,682,8,16,16
33277,2026/10/04,19:46:04,9.490921E+01,8.849870E+01,9.497082E+01,9.263943E+01,7.411478E+01,671,285,682,8,16,16
33278,2026/10/04,19:47:04,9.487679E+01,8.798638E+01,9.497082E+01,1.105707E+02,7.526751E+01,671,285,682,8,16,16
33279,2026/10/04,19:48:04,9.484436E+01,8.737679E+01,9.500324E+01,1.118677E+02,7.382782E+01,671,285,682,8,16,16
33280,2026/10/04,19:49:04,9.484436E+01,8.673801E+01,9.500324E+01,1.333333E+02,7.483463E+01,671,285,682,8,16,16
33281,2026/10/04,19:50:04,9.487679E+01,8.606356E+01,9.500324E+01,1.416667E+02,7.445039E+01,671,285,682,8,16,16
33282,2026/10/04,19:51:04,9.487679E+01,8.523022E+01,9.497082E+01,1.304475E+02,7.598735E+01,671,285,682,8,16,16
33283,2026/10/04,19:52:04,9.484436E+01,8.513619E+01,9.497082E+01,1.301232E+02,7.454766E+01,671,285,683,8,16,2
33284,2026/10/04,19:53:04,9.487679E+01,8.558366E+01,9.500324E+01,1.496758E+02,7.478599E+01,671,285,685,8,16,2
33285,2026/10/04,19:54:04,9.487679E+01,8.612841E+01,9.497082E+01,1.243515E+02,7.498055E+01,671,285,687,8,16,2
33286,2026/10/04,19:55:04,9.487679E+01,8.667316E+01,9.497082E+01,1.054475E+02,7.541342E+01,671,285,688,8,16,2
33287,2026/10/04,19:56:04,9.484436E+01,8.731518E+01,9.500324E+01,1.032101E+02,7.555447E+01,671,285,690,8,16,2
33288,2026/10/04,19:57:04,9.487679E+01,8.798638E+01,9.500324E+01,1.038586E+02,7.541342E+01,671,285,692,8,16,2
33289,2026/10/04,19:58:04,9.487679E+01,8.862841E+01,9.500324E+01,1.012646E+02,7.526751E+01,671,285,694,8,16,2
33290,2026/10/04,19:59:04,9.487679E+01,8.926719E+01,9.497082E+01,1.041505E+02,7.406615E+01,671,285,695,8,16,2
33291,2026/10/04,20:00:04,9.487679E+01,8.994164E+01,9.497082E+01,1.092737E+02,7.387646E+01,671,285,697,8,16,2
33292,2026/10/04,20:01:04,9.484436E+01,8.942931E+01,9.500324E+01,1.400454E+02,7.488326E+01,671,285,697,8,16,16
33293,2026/10/04,20:02:04,9.484436E+01,8.875487E+01,9.500324E+01,1.173152E+02,7.526751E+01,671,285,697,8,16,16
33294,2026/10/04,20:03:04,9.487679E+01,8.811609E+01,9.497082E+01,1.192283E+02,7.517023E+01,671,285,697,8,16,16
33295,2026/10/04,20:04:04,9.487679E+01,8.753891E+01,9.500324E+01,1.163424E+02,7.502918E+01,671,285,697,8,16,16
33296,2026/10/04,20:05:04,9.487679E+01,8.692931E+01,9.500324E+01,1.060960E+02,7.531615E+01,671,285,697,8,16,16
33297,2026/10/04,20:06:04,9.484436E+01,8.638457E+01,9.500324E+01,1.163424E+02,7.493191E+01,671,285,697,8,16,16
33298,2026/10/04,20:07:04,9.487679E+01,8.571336E+01,9.497082E+01,1.224384E+02,7.502918E+01,671,285,697,8,16,16
33299,2026/10/04,20:08:04,9.484436E+01,8.507134E+01,9.500324E+01,1.269131E+02,7.387646E+01,671,285,697,8,16,16
33300,2026/10/04,20:09:04,9.490921E+01,8.516862E+01,9.500324E+01,1.861868E+02,7.498055E+01,671,285,698,8,16,2
33301,2026/10/04,20:10:04,9.487679E+01,8.558366E+01,9.497082E+01,1.509403E+02,7.445039E+01,671,285,700,8,16,2
33302,2026/10/04,20:11:04,9.487679E+01,8.599870E+01,9.500324E+01,1.544747E+02,7.469358E+01,671,285,702,8,16,2
33303,2026/10/04,20:12:04,9.484436E+01,8.638457E+01,9.497082E+01,1.506161E+02,7.445039E+01,671,285,704,8,16,2
33304,2026/10/04,20:13:04,9.484436E+01,8.680286E+01,9.500324E+01,1.458171E+02,7.454766E+01,671,285,705,8,16,2
33305,2026/10/04,20:14:04,9.487679E+01,8.725033E+01,9.500324E+01,1.381323E+02,7.488326E+01,671,285,707,8,16,2
33306,2026/10/04,20:15:04,9.484436E+01,8.776265E+01,9.500324E+01,1.432555E+02,7.483463E+01,671,285,709,8,16,2
33307,2026/10/04,20:16:04,9.487679E+01,8.817770E+01,9.500324E+01,1.349222E+02,7.488326E+01,671,285,710,8,16,2
33308,2026/10/04,20:17:04,9.484436E+01,8.859599E+01,9.500324E+01,1.980545E+02,7.521887E+01,671,285,712,8,16,2
33309,2026/10/04,20:18:04,9.487679E+01,8.907588E+01,9.497082E+01,1.262646E+02,7.507782E+01,671,285,714,8,16,2
33310,2026/10/04,20:19:04,9.484436E+01,8.958820E+01,9.497082E+01,1.839494E+02,7.377918E+01,671,285,716,8,16,2
33311,2026/10/04,20:20:04,9.484436E+01,8.990921E+01,9.500324E+01,1.288262E+02,7.512159E+01,671,285,717,8,16,16
33312,2026/10/04,20:21:04,9.487679E+01,8.923801E+01,9.497082E+01,1.336252E+02,7.498055E+01,671,285,717,8,16,16
33313,2026/10/04,20:22:04,9.487679E+01,8.853113E+01,9.500324E+01,1.345979E+02,7.502918E+01,671,285,717,8,16,16
33314,2026/10/04,20:23:04,9.484436E+01,8.779507E+01,9.500324E+01,1.285020E+02,7.498055E+01,671,285,717,8,16,16
33315,2026/10/04,20:24:04,9.487679E+01,8.715305E+01,9.500324E+01,1.230545E+02,7.507782E+01,671,285,717,8,16,16
33316,2026/10/04,20:25:04,9.487679E+01,8.641699E+01,9.497082E+01,1.281777E+02,7.483463E+01,671,285,717,8,16,16
33317,2026/10/04,20:26:04,9.484436E+01,8.574255E+01,9.497082E+01,1.765889E+02,7.546206E+01,671,285,717,8,16,16
33318,2026/10/04,20:27:04,9.487679E+01,8.510377E+01,9.500324E+01,1.262646E+02,7.478599E+01,671,285,717,8,16,16
33319,2026/10/04,20:28:04,9.487679E+01,8.513619E+01,9.497082E+01,1.676070E+02,7.421206E+01,671,285,718,8,16,2
33320,2026/10/04,20:29:04,9.487679E+01,8.548638E+01,9.500324E+01,1.711414E+02,7.445039E+01,671,285,720,8,16,2
33321,2026/10/04,20:30:04,9.487679E+01,8.580740E+01,9.497082E+01,1.669585E+02,7.435311E+01,671,285,722,8,16,2
33322,2026/10/04,20:31:04,9.490921E+01,8.612841E+01,9.497082E+01,1.804151E+02,7.435311E+01,671,285,723,8,16,2
33323,2026/10/04,20:32:04,9.487679E+01,8.654345E+01,9.497082E+01,1.502918E+02,7.464494E+01,671,285,725,8,16,2
33324,2026/10/04,20:33:04,9.490921E+01,8.683204E+01,9.500324E+01,2.239948E+02,7.536478E+01,671,285,727,8,16,2
33325,2026/10/04,20:34:04,9.490921E+01,8.721790E+01,9.497082E+01,1.487030E+02,7.598735E+01,671,285,728,8,16,2
33326,2026/10/04,20:35:04,9.490921E+01,8.776265E+01,9.500324E+01,1.323606E+02,7.502918E+01,671,285,730,8,16,2
33327,2026/10/04,20:36:04,9.484436E+01,8.827497E+01,9.500324E+01,1.240272E+02,7.507782E+01,671,285,732,8,16,2
33328,2026/10/04,20:37:04,9.487679E+01,8.875487E+01,9.497082E+01,1.250000E+02,7.512159E+01,671,285,733,8,16,2
33329,2026/10/04,20:38:04,9.484436E+01,8.933204E+01,9.500324E+01,1.288262E+02,7.517023E+01,671,285,735,8,16,2
33330,2026/10/04,20:39:04,9.487679E+01,8.984436E+01,9.497082E+01,1.227626E+02,7.526751E+01,671,285,737,8,16,2
33331,2026/10/04,20:40:04,9.487679E+01,8.965305E+01,9.500324E+01,1.032101E+02,7.526751E+01,671,285,737,8,16,16
33332,2026/10/04,20:41:04,9.484436E+01,8.897860E+01,9.500324E+01,1.310636E+02,7.493191E+01,671,285,737,8,16,16
33333,2026/10/04,20:42:04,9.484436E+01,8.830740E+01,9.500324E+01,1.269131E+02,7.498055E+01,671,285,737,8,16,16
33334,2026/10/04,20:43:04,9.484436E+01,8.763295E+01,9.500324E+01,1.387808E+02,7.392023E+01,671,285,737,8,16,16
33335,2026/10/04,20:44:04,9.487679E+01,8.689689E+01,9.497082E+01,1.336252E+02,7.469358E+01,671,285,737,8,16,16
33336,2026/10/04,20:45:04,9.487679E+01,8.616084E+01,9.497082E+01,1.349222E+02,7.488326E+01,671,285,737,8,16,16
33337,2026/10/04,20:46:04,9.484436E+01,8.548638E+01,9.497082E+01,1.301232E+02,7.488326E+01,671,285,737,8,16,16
33338,2026/10/04,20:47:04,9.487679E+01,8.494164E+01,9.500324E+01,1.288262E+02,7.512159E+01,671,285,738,8,16,2
33339,2026/10/04,20:48:04,9.490921E+01,8.548638E+01,9.500324E+01,1.246758E+02,7.473735E+01,671,285,739,8,16,2
33340,2026/10/04,20:49:04,9.484436E+01,8.593710E+01,9.497082E+01,1.429313E+02,7.483463E+01,671,285,741,8,16,2
33341,2026/10/04,20:50:04,9.487679E+01,8.648184E+01,9.500324E+01,1.307717E+02,7.502918E+01,671,285,743,8,16,2
33342,2026/10/04,20:51:04,9.484436E+01,8.702659E+01,9.500324E+01,1.089818E+02,7.526751E+01,671,285,744,8,16,2
33343,2026/10/04,20:52:04,9.490921E+01,8.763295E+01,9.500324E+01,1.208171E+02,7.512159E+01,671,285,746,8,16,2
33344,2026/10/04,20:53:04,9.487679E+01,8.817770E+01,9.500324E+01,1.156939E+02,7.507782E+01,671,285,748,8,16,2
33345,2026/10/04,20:54:04,9.484436E+01,8.869326E+01,9.497082E+01,1.345979E+02,7.459630E+01,671,285,750,8,16,2
33346,2026/10/04,20:55:04,9.484436E+01,8.907588E+01,9.500324E+01,1.618353E+02,7.623055E+01,671,285,751,8,16,2
33347,2026/10/04,20:56:04,9.484436E+01,8.946174E+01,9.497082E+01,1.557393E+02,7.483463E+01,671,285,753,8,16,2
33348,2026/10/04,20:57:04,9.487679E+01,8.981194E+01,9.497082E+01,1.515889E+02,7.507782E+01,671,285,755,8,16,2
33349,2026/10/04,20:58:04,9.487679E+01,8.968548E+01,9.497082E+01,1.355707E+02,7.521887E+01,671,285,755,8,16,16
33350,2026/10/04,20:59:04,9.490921E+01,8.901102E+01,9.500324E+01,1.262646E+02,7.512159E+01,671,285,755,8,16,16
33351,2026/10/04,21:00:04,9.487679E+01,8.830740E+01,9.497082E+01,1.310636E+02,7.507782E+01,671,285,756,8,16,16
33352,2026/10/04,21:01:04,9.490921E+01,8.760377E+01,9.500324E+01,1.323606E+02,7.488326E+01,671,285,756,8,16,16
33353,2026/10/04,21:02:04,9.487679E+01,8.692931E+01,9.497082E+01,1.272374E+02,7.488326E+01,671,285,756,8,16,16
33354,2026/10/04,21:03:04,9.490921E+01,8.616084E+01,9.497082E+01,1.480545E+02,7.449902E+01,671,285,756,8,16,16
33355,2026/10/04,21:04:04,9.490921E+01,8.542477E+01,9.500324E+01,1.519131E+02,7.454766E+01,671,285,756,8,16,16
33356,2026/10/04,21:05:04,9.490921E+01,8.497406E+01,9.497082E+01,1.663100E+02,7.570039E+01,671,285,756,8,16,2
33357,2026/10/04,21:06:04,9.490921E+01,8.539235E+01,9.500324E+01,1.512646E+02,7.488326E+01,671,285,758,8,16,2
33358,2026/10/04,21:07:04,9.487679E+01,8.577497E+01,9.500324E+01,1.778534E+02,7.426070E+01,671,285,760,8,16,2
33359,2026/10/04,21:08:04,9.487679E+01,8.596952E+01,9.497082E+01,2.461089E+02,7.445039E+01,671,285,761,8,16,2
33360,2026/10/04,21:09:04,9.487679E+01,8.619326E+01,9.497082E+01,1.871595E+02,7.521887E+01,671,285,763,8,16,2
33361,2026/10/04,21:10:04,9.487679E+01,8.651427E+01,9.497082E+01,1.682555E+02,7.459630E+01,671,285,765,8,16,2
33362,2026/10/04,21:11:04,9.484436E+01,8.680286E+01,9.500324E+01,1.685798E+02,7.440175E+01,671,285,767,8,16,2
33363,2026/10/04,21:12:04,9.484436E+01,8.712063E+01,9.497082E+01,1.474060E+02,7.454766E+01,671,285,768,8,16,2
33364,2026/10/04,21:13:04,9.487679E+01,8.750648E+01,9.497082E+01,1.906615E+02,7.512159E+01,671,285,770,8,16,2
33365,2026/10/04,21:14:04,9.487679E+01,8.779507E+01,9.500324E+01,1.679313E+02,7.536478E+01,671,285,772,8,16,2
33366,2026/10/04,21:15:04,9.487679E+01,8.814851E+01,9.497082E+01,1.759403E+02,7.430933E+01,671,285,773,8,16,2
33367,2026/10/04,21:16:04,9.490921E+01,8.833982E+01,9.500324E+01,1.733787E+02,7.531615E+01,671,285,775,8,16,2
33368,2026/10/04,21:17:04,9.487679E+01,8.866084E+01,9.500324E+01,1.880999E+02,7.469358E+01,671,285,777,8,16,2
33369,2026/10/04,21:18:04,9.487679E+01,8.881972E+01,9.497082E+01,1.974060E+02,7.483463E+01,671,285,779,8,16,2
33370,2026/10/04,21:19:04,9.490921E+01,8.904346E+01,9.500324E+01,1.781777E+02,7.584630E+01,671,285,780,8,16,2
33371,2026/10/04,21:20:04,9.487679E+01,8.936446E+01,9.497082E+01,1.743191E+02,7.421206E+01,671,285,782,8,16,2
33372,2026/10/04,21:21:04,9.487679E+01,8.958820E+01,9.500324E+01,2.374514E+02,7.411478E+01,671,285,784,8,16,2
33373,2026/10/04,21:22:04,9.487679E+01,8.975033E+01,9.497082E+01,1.906615E+02,7.555447E+01,671,285,785,8,16,2
33374,2026/10/04,21:23:04,9.484436E+01,8.997406E+01,9.497082E+01,1.663100E+02,7.493191E+01,671,285,787,8,16,16
33375,2026/10/04,21:24:04,9.487679E+01,8.923801E+01,9.497082E+01,1.647211E+02,7.445039E+01,671,285,787,8,16,16
33376,2026/10/04,21:25:04,9.484436E+01,8.760377E+01,9.500324E+01,2.239948E+02,7.906615E+01,671,285,787,8,16,16
33377,2026/10/04,21:26:04,9.484436E+01,8.635214E+01,9.497082E+01,3.511997E+02,7.449902E+01,671,285,787,8,16,16
33378,2026/10/04,21:27:04,9.487679E+01,8.475033E+01,9.497082E+01,3.124189E+02,7.502918E+01,671,285,787,8,16,2
33379,2026/10/04,21:28:04,9.487679E+01,8.446174E+01,9.500324E+01,3.300584E+02,7.426070E+01,671,285,789,8,16,2
33380,2026/10/04,21:29:04,9.487679E+01,8.404669E+01,9.500324E+01,3.290856E+02,7.445039E+01,671,285,791,8,16,2
33381,2026/10/04,21:30:04,9.484436E+01,8.353437E+01,9.500324E+01,3.271725E+02,7.502918E+01,671,285,792,8,16,2
33382,2026/10/04,21:31:04,9.487679E+01,8.359599E+01,9.497082E+01,3.313230E+02,7.426070E+01,671,285,794,8,16,2
33383,2026/10/04,21:32:04,9.484436E+01,8.298962E+01,9.500324E+01,3.527886E+02,7.517023E+01,671,285,796,8,16,2
33384,2026/10/04,21:33:04,9.487679E+01,8.298962E+01,9.500324E+01,1.788262E+02,7.469358E+01,671,285,797,8,16,2
33385,2026/10/04,21:34:04,9.487679E+01,8.321336E+01,9.497082E+01,1.804151E+02,7.488326E+01,671,285,799,8,16,2
33386,2026/10/04,21:35:04,9.487679E+01,8.346952E+01,9.497082E+01,1.800908E+02,7.507782E+01,671,285,801,8,16,2
33387,2026/10/04,21:36:04,9.484436E+01,8.375811E+01,9.500324E+01,1.861868E+02,7.512159E+01,671,285,803,8,16,2
33388,2026/10/04,21:37:04,9.487679E+01,8.401427E+01,9.500324E+01,1.999676E+02,7.507782E+01,671,285,804,8,16,2
33389,2026/10/04,21:38:04,9.487679E+01,8.427043E+01,9.500324E+01,1.977302E+02,7.454766E+01,671,285,806,8,16,2
33390,2026/10/04,21:39:04,9.484436E+01,8.468548E+01,9.500324E+01,1.535020E+02,7.521887E+01,671,285,808,8,16,2
33391,2026/10/04,21:40:04,9.484436E+01,8.519780E+01,9.497082E+01,1.240272E+02,7.435311E+01,671,285,809,8,16,2
33392,2026/10/04,21:41:04,9.487679E+01,8.574255E+01,9.497082E+01,1.256161E+02,7.368191E+01,671,285,811,8,16,2
33393,2026/10/04,21:42:04,9.487679E+01,8.628729E+01,9.497082E+01,1.198768E+02,7.459630E+01,671,285,813,8,16,2
33394,2026/10/04,21:43:04,9.487679E+01,8.683204E+01,9.500324E+01,1.217899E+02,7.531615E+01,671,285,814,8,16,2
33395,2026/10/04,21:44:04,9.484436E+01,8.737679E+01,9.497082E+01,1.381323E+02,7.478599E+01,671,285,816,8,16,2
33396,2026/10/04,21:45:04,9.487679E+01,8.785992E+01,9.497082E+01,1.557393E+02,7.546206E+01,671,285,818,8,16,2
33397,2026/10/04,21:46:04,9.484436E+01,8.830740E+01,9.500324E+01,1.535020E+02,7.536478E+01,671,285,820,8,16,2
33398,2026/10/04,21:47:04,9.487679E+01,8.859599E+01,9.500324E+01,1.579767E+02,7.531615E+01,671,285,821,8,16,2
33399,2026/10/04,21:48:04,9.487679E+01,8.859599E+01,9.500324E+01,3.653048E+02,7.310311E+01,671,285,823,8,16,2
33400,2026/10/04,21:49:04,9.487679E+01,8.866084E+01,9.500324E+01,1.880999E+02,7.512159E+01,671,285,825,8,16,2
33401,2026/10/04,21:50:04,9.490921E+01,8.888457E+01,9.500324E+01,1.861868E+02,7.517023E+01,671,285,826,8,16,2
33402,2026/10/04,21:51:04,9.490921E+01,8.914073E+01,9.500324E+01,1.823282E+02,7.531615E+01,671,285,828,8,16,2
33403,2026/10/04,21:52:04,9.484436E+01,8.939689E+01,9.500324E+01,1.778534E+02,7.551070E+01,671,285,830,8,16,2
33404,2026/10/04,21:53:04,9.490921E+01,8.975033E+01,9.497082E+01,1.740272E+02,7.512159E+01,671,285,831,8,16,2
33405,2026/10/04,21:54:04,9.484436E+01,8.968548E+01,9.500324E+01,1.419585E+02,7.579766E+01,671,285,833,8,16,2
33406,2026/10/04,21:55:04,9.487679E+01,8.981194E+01,9.500324E+01,1.570363E+02,7.401751E+01,671,285,834,8,16,16
33407,2026/10/04,21:56:04,9.487679E+01,8.904346E+01,9.500324E+01,9.935149E+01,7.551070E+01,671,285,834,8,16,16
33408,2026/10/04,21:57:04,9.484436E+01,8.853113E+01,9.497082E+01,1.073606E+02,7.613326E+01,671,285,834,8,16,16
33409,2026/10/04,21:58:04,9.487679E+01,8.798638E+01,9.497082E+01,1.105707E+02,7.584630E+01,671,285,834,8,16,16
33410,2026/10/04,21:59:04,9.487679E+01,8.737679E+01,9.497082E+01,1.124838E+02,7.579766E+01,671,285,834,8,16,16
33411,2026/10/04,22:00:04,9.487679E+01,8.670558E+01,9.497082E+01,2.512322E+02,7.199902E+01,671,285,834,8,16,16
33412,2026/10/04,22:01:04,9.484436E+01,8.548638E+01,9.497082E+01,2.166342E+02,7.781615E+01,671,285,834,8,16,16
33413,2026/10/04,22:02:04,9.487679E+01,8.494164E+01,9.497082E+01,1.310636E+02,7.555447E+01,671,285,834,8,16,2
33414,2026/10/04,22:03:04,9.487679E+01,8.535992E+01,9.500324E+01,1.538262E+02,7.430933E+01,671,285,836,8,16,2
33415,2026/10/04,22:04:04,9.484436E+01,8.564851E+01,9.500324E+01,1.781777E+02,7.526751E+01,671,285,838,8,16,2
33416,2026/10/04,22:05:04,9.484436E+01,8.590467E+01,9.500324E+01,1.817121E+02,7.521887E+01,671,285,840,8,16,2
33417,2026/10/04,22:06:04,9.487679E+01,8.625811E+01,9.500324E+01,1.615110E+02,7.517023E+01,671,285,841,8,16,2
33418,2026/10/04,22:07:04,9.487679E+01,8.657588E+01,9.497082E+01,2.127756E+02,7.421206E+01,671,285,843,8,16,2
33419,2026/10/04,22:08:04,9.484436E+01,8.692931E+01,9.500324E+01,1.586252E+02,7.521887E+01,671,285,845,8,16,2
33420,2026/10/04,22:09:04,9.484436E+01,8.728275E+01,9.500324E+01,1.720817E+02,7.512159E+01,671,285,846,8,16,2
33421,2026/10/04,22:10:04,9.484436E+01,8.766537E+01,9.500324E+01,1.576848E+02,7.536478E+01,671,285,848,8,16,2
33422,2026/10/04,22:11:04,9.484436E+01,8.808366E+01,9.500324E+01,1.333333E+02,7.589494E+01,671,285,850,8,16,2
33423,2026/10/04,22:12:04,9.490921E+01,8.859599E+01,9.500324E+01,1.701686E+02,7.517023E+01,671,285,852,8,16,2
33424,2026/10/04,22:13:04,9.487679E+01,8.894942E+01,9.497082E+01,1.502918E+02,7.546206E+01,671,285,853,8,16,2
33425,2026/10/04,22:14:04,9.484436E+01,8.942931E+01,9.500324E+01,1.422827E+02,7.483463E+01,671,285,855,8,16,2
33426,2026/10/04,22:15:04,9.487679E+01,8.987679E+01,9.500324E+01,1.393969E+02,7.464494E+01,671,285,857,8,16,2
33427,2026/10/04,22:16:04,9.484436E+01,8.949416E+01,9.500324E+01,1.563878E+02,7.555447E+01,671,285,857,8,16,16
33428,2026/10/04,22:17:04,9.487679E+01,8.869326E+01,9.497082E+01,1.512646E+02,7.555447E+01,671,285,857,8,16,16
33429,2026/10/04,22:18:04,9.484436E+01,8.776265E+01,9.500324E+01,1.743191E+02,7.517023E+01,671,285,857,8,16,16
33430,2026/10/04,22:19:04,9.487679E+01,8.686446E+01,9.500324E+01,1.544747E+02,7.536478E+01,671,285,857,8,16,16
33431,2026/10/04,22:20:04,9.487679E+01,8.603113E+01,9.497082E+01,1.599222E+02,7.517023E+01,671,285,857,8,16,16
33432,2026/10/04,22:21:04,9.487679E+01,8.510377E+01,9.497082E+01,1.634241E+02,7.526751E+01,671,285,857,8,16,16
33433,2026/10/04,22:22:04,9.487679E+01,8.510377E+01,9.497082E+01,1.679313E+02,7.512159E+01,671,285,858,8,16,2
33434,2026/10/04,22:23:04,9.484436E+01,8.535992E+01,9.500324E+01,1.961089E+02,7.459630E+01,671,285,860,8,16,2
33435,2026/10/04,22:24:04,9.490921E+01,8.555124E+01,9.497082E+01,1.986706E+02,7.473735E+01,671,285,862,8,16,2
33436,2026/10/04,22:25:04,9.487679E+01,8.568094E+01,9.497082E+01,2.163100E+02,7.560311E+01,671,285,864,8,16,2
33437,2026/10/04,22:26:04,9.484436E+01,8.583982E+01,9.500324E+01,2.009403E+02,7.473735E+01,671,285,865,8,16,2
33438,2026/10/04,22:27:04,9.487679E+01,8.599870E+01,9.500324E+01,1.989948E+02,7.598735E+01,671,285,867,8,16,2
33439,2026/10/04,22:28:04,9.487679E+01,8.609599E+01,9.500324E+01,2.249676E+02,7.570039E+01,671,285,869,8,16,2
33440,2026/10/04,22:29:04,9.487679E+01,8.616084E+01,9.500324E+01,2.454604E+02,7.315175E+01,671,285,870,8,16,2
33441,2026/10/04,22:30:04,9.487679E+01,8.564851E+01,9.497082E+01,3.034695E+02,7.531615E+01,671,285,872,8,16,2
33442,2026/10/04,22:31:04,9.484436E+01,8.523022E+01,9.497082E+01,3.098573E+02,7.512159E+01,671,285,874,8,16,2
33443,2026/10/04,22:32:04,9.484436E+01,8.488003E+01,9.500324E+01,2.900130E+02,7.560311E+01,671,285,875,8,16,2
33444,2026/10/04,22:33:04,9.490921E+01,8.449416E+01,9.497082E+01,3.300584E+02,7.551070E+01,671,285,877,8,16,2
33445,2026/10/04,22:34:04,9.487679E+01,8.414073E+01,9.500324E+01,2.877432E+02,7.551070E+01,671,285,879,8,16,2
33446,2026/10/04,22:35:04,9.487679E+01,8.382296E+01,9.497082E+01,3.079442E+02,7.502918E+01,671,285,881,8,16,2
33447,2026/10/04,22:36:04,9.487679E+01,8.340467E+01,9.497082E+01,3.098573E+02,7.507782E+01,671,285,882,8,16,2
33448,2026/10/04,22:37:04,9.487679E+01,8.295720E+01,9.500324E+01,3.265240E+02,7.565175E+01,671,285,884,8,16,2
33449,2026/10/04,22:38:04,9.484436E+01,8.234760E+01,9.497082E+01,3.646563E+02,7.469358E+01,671,285,886,8,16,2
33450,2026/10/04,22:39:04,9.484436E+01,8.177043E+01,9.500324E+01,3.348573E+02,7.570039E+01,671,285,887,8,16,2
33451,2026/10/04,22:40:04,9.490921E+01,8.151427E+01,9.497082E+01,2.115110E+02,7.579766E+01,671,285,889,8,16,2
33452,2026/10/04,22:41:04,9.487679E+01,8.161155E+01,9.500324E+01,2.233463E+02,7.426070E+01,671,285,891,16,2,4
33453,2026/10/04,22:42:04,9.484436E+01,8.167640E+01,9.500324E+01,2.115110E+02,7.430933E+01,671,287,892,16,2,4
33454,2026/10/04,22:43:04,9.484436E+01,8.183528E+01,9.497082E+01,2.095655E+02,7.445039E+01,671,289,893,16,2,4
33455,2026/10/04,22:44:04,9.487679E+01,8.202659E+01,9.500324E+01,2.127756E+02,7.488326E+01,671,291,894,16,2,4
33456,2026/10/04,22:45:04,9.490921E+01,8.215630E+01,9.500324E+01,2.015564E+02,7.502918E+01,671,293,896,16,2,4
33457,2026/10/04,22:46:04,9.484436E+01,8.238003E+01,9.500324E+01,1.929313E+02,7.483463E+01,671,295,897,16,2,4
33458,2026/10/04,22:47:04,9.490921E+01,8.253891E+01,9.500324E+01,1.797665E+02,7.473735E+01,671,296,898,16,2,4
33459,2026/10/04,22:48:04,9.487679E+01,8.289235E+01,9.500324E+01,1.653697E+02,7.498055E+01,671,298,899,16,2,4
33460,2026/10/04,22:49:04,9.487679E+01,8.327821E+01,9.497082E+01,1.374838E+02,7.526751E+01,671,300,901,16,2,4
33461,2026/10/04,22:50:04,9.484436E+01,8.372569E+01,9.497082E+01,1.611868E+02,7.521887E+01,671,302,902,16,2,4
33462,2026/10/04,22:51:04,9.487679E+01,8.394942E+01,9.500324E+01,2.537938E+02,7.224222E+01,671,304,903,16,2,4
33463,2026/10/04,22:52:04,9.487679E+01,8.366084E+01,9.497082E+01,3.502270E+02,7.541342E+01,671,306,905,16,2,4
33464,2026/10/04,22:53:04,9.487679E+01,8.314851E+01,9.500324E+01,2.749352E+02,7.382782E+01,671,307,906,16,2,4
33465,2026/10/04,22:54:04,9.487679E+01,8.257134E+01,9.500324E+01,3.531129E+02,7.536478E+01,671,309,907,16,2,4
33466,2026/10/04,22:55:04,9.487679E+01,8.205902E+01,9.500324E+01,3.909209E+02,7.329766E+01,671,311,908,16,2,4
33467,2026/10/04,22:56:04,9.484436E+01,8.138781E+01,9.500324E+01,2.457847E+02,8.017023E+01,671,313,909,16,2,4
33468,2026/10/04,22:57:04,9.487679E+01,8.119326E+01,9.497082E+01,3.031453E+02,7.521887E+01,671,315,910,16,2,4
33469,2026/10/04,22:58:04,9.484436E+01,8.093710E+01,9.497082E+01,2.928988E+02,7.502918E+01,671,317,910,16,2,4
33470,2026/10/04,22:59:04,9.484436E+01,8.064851E+01,9.497082E+01,2.935149E+02,7.627918E+01,671,318,911,16,2,4
33471,2026/10/04,23:00:04,9.487679E+01,8.052205E+01,9.500324E+01,2.656615E+02,7.464494E+01,671,320,911,16,2,4
33472,2026/10/04,23:01:04,9.484436E+01,8.035992E+01,9.500324E+01,2.813554E+02,7.531615E+01,671,322,912,16,2,4
33473,2026/10/04,23:02:04,9.487679E+01,8.016862E+01,9.497082E+01,2.739948E+02,7.570039E+01,671,324,912,16,2,4
33474,2026/10/04,23:03:04,9.490921E+01,8.000973E+01,9.500324E+01,2.627756E+02,7.464494E+01,671,326,913,16,2,4
33475,2026/10/04,23:04:04,9.487679E+01,7.981518E+01,9.497082E+01,3.076200E+02,7.488326E+01,671,328,913,16,2,4
33476,2026/10/04,23:05:04,9.490921E+01,7.962387E+01,9.497082E+01,2.614786E+02,7.454766E+01,671,329,914,16,2,4
33477,2026/10/04,23:06:04,9.484436E+01,7.949741E+01,9.497082E+01,2.717250E+02,7.546206E+01,671,331,914,16,2,4
33478,2026/10/04,23:07:04,9.487679E+01,7.933528E+01,9.497082E+01,2.669261E+02,7.589494E+01,671,333,915,16,2,4
33479,2026/10/04,23:08:04,9.484436E+01,7.914397E+01,9.497082E+01,2.608301E+02,7.483463E+01,671,335,915,16,2,4
33480,2026/10/04,23:09:04,9.490921E+01,7.892023E+01,9.500324E+01,2.970493E+02,7.498055E+01,671,337,916,16,2,4
33481,2026/10/04,23:10:04,9.487679E+01,7.856680E+01,9.500324E+01,3.531129E+02,7.296206E+01,671,339,916,16,2,4
33482,2026/10/04,23:11:04,9.490921E+01,7.818094E+01,9.500324E+01,3.114786E+02,7.469358E+01,671,341,917,16,2,4
33483,2026/10/04,23:12:04,9.481194E+01,7.776589E+01,9.497082E+01,3.114786E+02,7.526751E+01,671,342,917,16,2,4
33484,2026/10/04,23:13:04,9.484436E+01,7.741245E+01,9.500324E+01,3.063554E+02,7.469358E+01,671,344,918,16,2,4
33485,2026/10/04,23:14:04,9.487679E+01,7.709145E+01,9.500324E+01,2.826200E+02,7.546206E+01,671,346,918,16,2,4
33486,2026/10/04,23:15:04,9.487679E+01,7.690013E+01,9.497082E+01,2.717250E+02,7.411478E+01,671,348,919,16,2,4
33487,2026/10/04,23:16:04,9.484436E+01,7.674125E+01,9.497082E+01,2.701362E+02,7.541342E+01,671,350,919,16,2,4
33488,2026/10/04,23:17:04,9.484436E+01,7.657912E+01,9.500324E+01,2.771725E+02,7.421206E+01,671,352,920,16,2,4
33489,2026/10/04,23:18:04,9.487679E+01,7.552205E+01,9.500324E+01,4.562905E+02,7.473735E+01,671,353,920,16,2,4
33490,2026/10/04,23:19:04,9.490921E+01,7.440013E+01,9.500324E+01,4.527562E+02,7.565175E+01,671,355,921,16,2,4
33491,2026/10/04,23:20:04,9.484436E+01,7.334306E+01,9.500324E+01,4.508431E+02,7.560311E+01,671,357,922,16,2,4
33492,2026/10/04,23:21:04,9.484436E+01,7.215954E+01,9.500324E+01,4.992218E+02,7.310311E+01,671,359,922,16,2,4
33493,2026/10/04,23:22:04,9.487679E+01,7.084631E+01,9.500324E+01,4.896239E+02,7.541342E+01,671,361,923,16,2,4
33494,2026/10/04,23:23:04,9.487679E+01,6.981842E+01,9.500324E+01,4.873541E+02,7.440175E+01,671,363,923,2,2,4
33495,2026/10/04,23:24:04,9.487679E+01,6.959469E+01,9.500324E+01,4.675097E+02,7.478599E+01,673,364,924,2,2,4
33496,2026/10/04,23:25:04,9.484436E+01,6.943580E+01,9.497082E+01,4.649481E+02,7.478599E+01,675,366,924,2,2,4
33497,2026/10/04,23:26:04,9.484436E+01,6.921207E+01,9.500324E+01,4.851167E+02,7.435311E+01,677,368,925,2,2,4
33498,2026/10/04,23:27:04,9.487679E+01,6.892348E+01,9.500324E+01,4.953956E+02,7.560311E+01,679,370,925,2,2,4
33499,2026/10/04,23:28:04,9.490921E+01,6.869975E+01,9.500324E+01,4.886511E+02,7.445039E+01,680,372,926,2,2,4
33500,2026/10/04,23:29:04,9.487679E+01,6.837873E+01,9.500324E+01,4.969844E+02,7.546206E+01,682,374,926,2,2,4
33501,2026/10/04,23:30:04,9.487679E+01,6.831388E+01,9.500324E+01,3.076200E+02,7.998055E+01,684,375,927,2,2,4
33502,2026/10/04,23:31:04,9.487679E+01,6.901751E+01,9.500324E+01,2.970493E+02,7.589494E+01,686,377,927,2,2,4
33503,2026/10/04,23:32:04,9.484436E+01,6.975681E+01,9.500324E+01,2.890402E+02,7.454766E+01,688,379,928,2,2,4
33504,2026/10/04,23:33:04,9.487679E+01,7.046044E+01,9.500324E+01,3.204280E+02,7.478599E+01,689,381,928,2,2,4
33505,2026/10/04,23:34:04,9.484436E+01,7.122893E+01,9.500324E+01,2.829442E+02,7.502918E+01,691,383,929,2,2,4
33506,2026/10/04,23:35:04,9.487679E+01,7.202983E+01,9.500324E+01,2.835927E+02,7.473735E+01,693,384,929,2,2,4
33507,2026/10/04,23:36:04,9.487679E+01,7.270428E+01,9.497082E+01,3.335603E+02,7.536478E+01,695,386,930,2,2,4
33508,2026/10/04,23:37:04,9.484436E+01,7.340791E+01,9.500324E+01,2.938392E+02,7.498055E+01,697,388,930,2,2,4
33509,2026/10/04,23:38:04,9.487679E+01,7.414397E+01,9.497082E+01,3.015240E+02,7.478599E+01,698,390,931,2,2,4
33510,2026/10/04,23:39:04,9.487679E+01,7.488327E+01,9.500324E+01,2.822957E+02,7.546206E+01,700,392,931,2,2,4
33511,2026/10/04,23:40:04,9.487679E+01,7.565176E+01,9.500324E+01,2.759079E+02,7.551070E+01,702,393,932,2,2,4
33512,2026/10/04,23:41:04,9.487679E+01,7.651751E+01,9.497082E+01,2.739948E+02,7.473735E+01,704,395,933,2,2,4
33513,2026/10/04,23:42:04,9.487679E+01,7.741245E+01,9.497082E+01,2.759079E+02,7.570039E+01,706,397,933,2,2,4
33514,2026/10/04,23:43:04,9.487679E+01,7.815176E+01,9.497082E+01,3.040856E+02,7.344358E+01,708,399,934,2,2,4
33515,2026/10/04,23:44:04,9.487679E+01,7.898184E+01,9.497082E+01,2.774968E+02,7.435311E+01,709,401,934,2,2,4
33516,2026/10/04,23:45:04,9.487679E+01,7.981518E+01,9.497082E+01,2.964008E+02,7.498055E+01,711,402,935,2,2,4
33517,2026/10/04,23:46:04,9.490921E+01,8.061609E+01,9.497082E+01,2.794099E+02,7.551070E+01,713,404,935,2,2,4
33518,2026/10/04,23:47:04,9.487679E+01,8.144942E+01,9.497082E+01,2.803826E+02,7.551070E+01,715,406,936,2,2,4
33519,2026/10/04,23:48:04,9.484436E+01,8.234760E+01,9.500324E+01,2.762322E+02,7.565175E+01,717,408,936,2,2,4
33520,2026/10/04,23:49:04,9.484436E+01,8.305123E+01,9.500324E+01,2.973735E+02,7.536478E+01,718,410,937,2,2,4
33521,2026/10/04,23:50:04,9.484436E+01,8.379053E+01,9.500324E+01,2.948120E+02,7.536478E+01,720,411,937,2,2,4
33522,2026/10/04,23:51:04,9.487679E+01,8.449416E+01,9.500324E+01,2.980221E+02,7.555447E+01,722,413,938,2,2,4
33523,2026/10/04,23:52:04,9.484436E+01,8.523022E+01,9.497082E+01,2.986382E+02,7.551070E+01,724,415,938,2,2,4
33524,2026/10/04,23:53:04,9.484436E+01,8.551881E+01,9.500324E+01,4.777562E+02,7.353599E+01,726,417,939,2,2,4
33525,2026/10/04,23:54:04,9.487679E+01,8.603113E+01,9.497082E+01,4.370623E+02,7.176070E+01,727,419,939,2,2,4
33526,2026/10/04,23:55:04,9.487679E+01,8.612841E+01,9.497082E+01,4.181582E+02,7.426070E+01,729,420,940,2,2,4
33527,2026/10/04,23:56:04,9.490921E+01,8.635214E+01,9.500324E+01,4.111219E+02,7.464494E+01,731,422,940,2,2,4
33528,2026/10/04,23:57:04,9.487679E+01,8.715305E+01,9.497082E+01,3.201038E+02,7.498055E+01,733,424,941,2,2,4
33529,2026/10/04,23:58:04,9.487679E+01,8.795396E+01,9.500324E+01,3.294099E+02,7.464494E+01,735,426,941,2,2,4
33530,2026/10/04,23:59:04,9.487679E+01,8.904346E+01,9.500324E+01,3.120947E+02,7.224222E+01,737,428,942,2,2,4
33531,2026/10/05,00:00:04,9.487679E+01,8.949416E+01,9.497082E+01,3.470169E+02,7.464494E+01,738,429,943,2,2,4
33532,2026/10/05,00:01:04,9.487679E+01,8.981194E+01,9.497082E+01,1.845979E+02,7.536478E+01,740,431,943,16,16,4
33533,2026/10/05,00:02:04,9.487679E+01,8.885214E+01,9.500324E+01,1.948444E+02,7.512159E+01,740,431,944,16,16,4
33534,2026/10/05,00:03:04,9.490921E+01,8.779507E+01,9.500324E+01,1.929313E+02,7.488326E+01,740,431,944,16,16,4
33535,2026/10/05,00:04:04,9.484436E+01,8.664073E+01,9.497082E+01,2.425746E+02,7.551070E+01,740,431,945,16,16,4
33536,2026/10/05,00:05:04,9.490921E+01,8.561609E+01,9.497082E+01,1.977302E+02,7.521887E+01,740,431,945,16,16,4
33537,2026/10/05,00:06:04,9.484436E+01,8.491245E+01,9.497082E+01,1.759403E+02,7.507782E+01,740,431,946,16,2,4
33538,2026/10/05,00:07:04,9.487679E+01,8.513619E+01,9.497082E+01,1.714332E+02,7.517023E+01,740,433,946,16,2,4
33539,2026/10/05,00:08:04,9.490921E+01,8.548638E+01,9.500324E+01,1.714332E+02,7.517023E+01,740,435,947,16,2,4
33540,2026/10/05,00:09:04,9.487679E+01,8.587225E+01,9.500324E+01,1.563878E+02,7.536478E+01,740,437,947,16,2,4
33541,2026/10/05,00:10:04,9.490921E+01,8.625811E+01,9.497082E+01,1.538262E+02,7.536478E+01,740,439,948,16,2,4
33542,2026/10/05,00:11:04,9.484436E+01,8.670558E+01,9.500324E+01,1.560636E+02,7.526751E+01,740,440,948,16,2,4
33543,2026/10/05,00:12:04,9.487679E+01,8.712063E+01,9.497082E+01,1.563878E+02,7.521887E+01,740,442,949,16,2,4
33544,2026/10/05,00:13:04,9.487679E+01,8.757134E+01,9.500324E+01,1.759403E+02,7.469358E+01,740,444,949,16,2,4
33545,2026/10/05,00:14:04,9.487679E+01,8.792153E+01,9.500324E+01,1.788262E+02,7.555447E+01,740,446,950,16,2,4
33546,2026/10/05,00:15:04,9.487679E+01,8.833982E+01,9.497082E+01,1.544747E+02,7.531615E+01,740,448,950,16,2,4
33547,2026/10/05,00:16:04,9.487679E+01,8.869326E+01,9.497082E+01,1.688716E+02,7.502918E+01,740,450,951,16,2,4
33548,2026/10/05,00:17:04,9.484436E+01,8.901102E+01,9.500324E+01,1.826524E+02,7.507782E+01,740,452,951,16,2,4
33549,2026/10/05,00:18:04,9.484436E+01,8.936446E+01,9.497082E+01,1.666342E+02,7.435311E+01,740,453,952,16,2,4
33550,2026/10/05,00:19:04,9.487679E+01,8.965305E+01,9.500324E+01,2.169585E+02,7.464494E+01,740,455,952,16,2,4
33551,2026/10/05,00:20:04,9.484436E+01,8.962063E+01,9.497082E+01,1.737030E+02,7.536478E+01,740,457,953,16,2,4
33552,2026/10/05,00:21:04,9.484436E+01,8.987679E+01,9.497082E+01,1.974060E+02,7.498055E+01,740,459,953,16,2,4
33553,2026/10/05,00:22:04,9.487679E+01,8.946174E+01,9.497082E+01,1.935473E+02,7.502918E+01,740,460,954,16,16,4
33554,2026/10/05,00:23:04,9.484436E+01,8.833982E+01,9.497082E+01,2.143969E+02,7.618191E+01,740,460,954,16,16,4
33555,2026/10/05,00:24:04,9.487679E+01,8.721790E+01,9.500324E+01,2.086252E+02,7.464494E+01,740,460,955,16,16,4
33556,2026/10/05,00:25:04,9.490921E+01,8.580740E+01,9.500324E+01,3.938068E+02,7.377918E+01,740,460,956,16,16,4
33557,2026/10/05,00:26:04,9.487679E+01,8.491245E+01,9.500324E+01,1.929313E+02,7.478599E+01,740,460,956,16,2,4
33558,2026/10/05,00:27:04,9.487679E+01,8.523022E+01,9.500324E+01,1.663100E+02,7.526751E+01,740,462,957,16,2,4
33559,2026/10/05,00:28:04,9.487679E+01,8.548638E+01,9.500324E+01,1.880999E+02,7.493191E+01,740,464,957,16,2,4
33560,2026/10/05,00:29:04,9.484436E+01,8.568094E+01,9.500324E+01,2.070039E+02,7.579766E+01,740,466,958,16,2,4
33561,2026/10/05,00:30:04,9.487679E+01,8.580740E+01,9.500324E+01,2.393645E+02,7.507782E+01,740,468,960,16,2,4
33562,2026/10/05,00:31:04,9.484436E+01,8.568094E+01,9.500324E+01,2.066796E+02,7.551070E+01,740,469,961,16,2,4
33563,2026/10/05,00:32:04,9.490921E+01,8.580740E+01,9.500324E+01,2.047665E+02,7.469358E+01,740,471,962,16,2,4
33564,2026/10/05,00:33:04,9.484436E+01,8.606356E+01,9.500324E+01,1.986706E+02,7.526751E+01,740,473,964,16,2,4
33565,2026/10/05,00:34:04,9.490921E+01,8.631972E+01,9.497082E+01,1.929313E+02,7.551070E+01,740,475,965,16,2,4
33566,2026/10/05,00:35:04,9.487679E+01,8.648184E+01,9.497082E+01,1.893969E+02,7.478599E+01,740,477,966,16,2,4
33567,2026/10/05,00:36:04,9.484436E+01,8.677043E+01,9.500324E+01,1.932231E+02,7.493191E+01,740,479,968,16,2,4
33568,2026/10/05,00:37:04,9.487679E+01,8.702659E+01,9.500324E+01,1.935473E+02,7.498055E+01,740,481,969,16,2,4
33569,2026/10/05,00:38:04,9.487679E+01,8.721790E+01,9.500324E+01,1.980545E+02,7.623055E+01,740,482,970,16,2,4
33570,2026/10/05,00:39:04,9.484436E+01,8.740921E+01,9.500324E+01,2.018807E+02,7.478599E+01,740,484,972,16,2,4
33571,2026/10/05,00:40:04,9.487679E+01,8.757134E+01,9.497082E+01,1.711414E+02,7.541342E+01,740,486,973,16,2,8
33572,2026/10/05,00:41:04,9.487679E+01,8.798638E+01,9.500324E+01,1.685798E+02,7.551070E+01,740,488,973,16,2,8
33573,2026/10/05,00:42:04,9.487679E+01,8.837225E+01,9.497082E+01,2.236706E+02,7.440175E+01,740,490,973,16,2,8
33574,2026/10/05,00:43:04,9.484436E+01,8.862841E+01,9.497082E+01,1.964332E+02,7.483463E+01,740,492,973,16,2,8
33575,2026/10/05,00:44:04,9.487679E+01,8.888457E+01,9.500324E+01,1.794747E+02,7.521887E+01,740,493,973,16,2,8
33576,2026/10/05,00:45:04,9.487679E+01,8.914073E+01,9.500324E+01,1.909857E+02,7.512159E+01,740,495,973,16,2,8
33577,2026/10/05,00:46:04,9.487679E+01,8.939689E+01,9.497082E+01,1.570363E+02,7.574902E+01,740,497,973,16,2,8
33578,2026/10/05,00:47:04,9.487679E+01,8.977951E+01,9.500324E+01,1.570363E+02,7.551070E+01,740,499,973,16,2,8
33579,2026/10/05,00:48:04,9.487679E+01,8.971790E+01,9.500324E+01,1.560636E+02,7.449902E+01,740,500,973,16,16,8
33580,2026/10/05,00:49:04,9.487679E+01,8.888457E+01,9.497082E+01,1.704929E+02,7.546206E+01,740,500,973,16,16,8
33581,2026/10/05,00:50:04,9.487679E+01,8.798638E+01,9.500324E+01,1.829767E+02,7.502918E+01,740,500,973,16,16,8
33582,2026/10/05,00:51:04,9.484436E+01,8.712063E+01,9.500324E+01,1.515889E+02,7.555447E+01,740,500,973,16,16,8
33583,2026/10/05,00:52:04,9.487679E+01,8.631972E+01,9.500324E+01,1.557393E+02,7.373055E+01,740,500,973,16,16,8
33584,2026/10/05,00:53:04,9.487679E+01,8.551881E+01,9.497082E+01,1.522374E+02,7.493191E+01,740,500,973,16,16,8
33585,2026/10/05,00:54:04,9.487679E+01,8.500648E+01,9.497082E+01,1.400454E+02,7.541342E+01,740,501,973,16,2,8
33586,2026/10/05,00:55:04,9.487679E+01,8.542477E+01,9.497082E+01,1.384566E+02,7.521887E+01,740,502,973,16,2,8
33587,2026/10/05,00:56:04,9.484436E+01,8.587225E+01,9.500324E+01,1.637484E+02,7.512159E+01,740,504,973,16,2,8
33588,2026/10/05,00:57:04,9.484436E+01,8.577497E+01,9.497082E+01,2.678988E+02,7.478599E+01,740,506,973,16,2,8
33589,2026/10/05,00:58:04,9.484436E+01,8.571336E+01,9.497082E+01,2.467575E+02,7.551070E+01,740,508,973,16,2,8
33590,2026/10/05,00:59:04,9.487679E+01,8.555124E+01,9.497082E+01,2.746109E+02,7.603599E+01,740,510,973,16,2,8
33591,2026/10/05,01:00:04,9.487679E+01,8.535992E+01,9.500324E+01,2.560311E+02,7.498055E+01,740,512,973,16,2,8
33592,2026/10/05,01:01:04,9.484436E+01,8.529507E+01,9.500324E+01,2.518807E+02,7.502918E+01,740,514,973,16,2,8
33593,2026/10/05,01:02:04,9.487679E+01,8.526265E+01,9.500324E+01,2.505837E+02,7.517023E+01,740,515,973,16,2,8
33594,2026/10/05,01:03:04,9.484436E+01,8.523022E+01,9.497082E+01,2.380999E+02,7.488326E+01,740,517,973,16,2,8
33595,2026/10/05,01:04:04,9.490921E+01,8.523022E+01,9.497082E+01,2.461089E+02,7.517023E+01,740,519,973,16,2,8
33596,2026/10/05,01:05:04,9.490921E+01,8.519780E+01,9.497082E+01,2.624514E+02,7.478599E+01,740,521,973,16,2,8
33597,2026/10/05,01:06:04,9.484436E+01,8.523022E+01,9.497082E+01,2.547665E+02,7.483463E+01,740,523,973,16,2,8
33598,2026/10/05,01:07:04,9.487679E+01,8.510377E+01,9.500324E+01,2.563554E+02,7.512159E+01,740,525,973,16,2,8
33599,2026/10/05,01:08:04,9.484436E+01,8.500648E+01,9.500324E+01,2.512322E+02,7.517023E+01,740,527,973,16,2,8
33600,2026/10/05,01:09:04,9.487679E+01,8.488003E+01,9.497082E+01,2.829442E+02,7.459630E+01,740,528,973,16,2,8
33601,2026/10/05,01:10:04,9.487679E+01,8.465305E+01,9.500324E+01,2.871271E+02,7.555447E+01,740,530,973,16,2,8
33602,2026/10/05,01:11:04,9.484436E+01,8.423801E+01,9.497082E+01,2.883917E+02,7.579766E+01,740,532,973,16,2,8
33603,2026/10/05,01:12:04,9.484436E+01,8.359599E+01,9.500324E+01,4.271401E+02,7.373055E+01,740,534,973,16,2,8
33604,2026/10/05,01:13:04,9.490921E+01,8.273347E+01,9.497082E+01,3.966926E+02,7.541342E+01,740,536,973,16,2,8
33605,2026/10/05,01:14:04,9.484436E+01,8.199416E+01,9.497082E+01,3.822633E+02,7.536478E+01,740,538,973,16,2,8
33606,2026/10/05,01:15:04,9.487679E+01,8.122569E+01,9.497082E+01,4.213683E+02,7.584630E+01,740,540,973,16,2,8
33607,2026/10/05,01:16:04,9.487679E+01,8.055447E+01,9.500324E+01,3.550259E+02,7.493191E+01,740,541,973,16,2,8
33608,2026/10/05,01:17:04,9.487679E+01,7.997730E+01,9.500324E+01,3.527886E+02,7.507782E+01,740,543,973,16,2,8
33609,2026/10/05,01:18:04,9.484436E+01,7.936771E+01,9.497082E+01,3.636835E+02,7.469358E+01,740,545,973,16,2,8
33610,2026/10/05,01:19:04,9.487679E+01,7.856680E+01,9.500324E+01,4.200714E+02,7.396887E+01,740,547,973,16,2,8
33611,2026/10/05,01:20:04,9.484436E+01,7.763619E+01,9.500324E+01,5.508107E+02,7.007782E+01,740,549,973,16,2,8
33612,2026/10/05,01:21:04,9.487679E+01,7.693256E+01,9.500324E+01,4.440986E+02,7.276751E+01,740,551,973,16,2,8
33613,2026/10/05,01:22:04,9.484436E+01,7.609923E+01,9.497082E+01,4.476330E+02,7.339494E+01,740,553,973,16,2,8
33614,2026/10/05,01:23:04,9.484436E+01,7.500973E+01,9.497082E+01,4.729572E+02,7.301070E+01,740,554,973,16,2,8
33615,2026/10/05,01:24:04,9.484436E+01,7.392023E+01,9.500324E+01,3.931582E+02,8.108463E+01,740,556,973,16,2,8
33616,2026/10/05,01:25:04,9.484436E+01,7.302529E+01,9.500324E+01,4.588521E+02,7.368191E+01,740,558,973,16,2,8
33617,2026/10/05,01:26:04,9.484436E+01,7.273671E+01,9.497082E+01,2.800584E+02,7.521887E+01,740,560,973,16,2,8
33618,2026/10/05,01:27:04,9.487679E+01,7.257458E+01,9.500324E+01,3.018483E+02,7.449902E+01,740,562,973,16,2,8
33619,2026/10/05,01:28:04,9.484436E+01,7.238327E+01,9.500324E+01,2.669261E+02,7.416342E+01,740,564,973,16,2,8
33620,2026/10/05,01:29:04,9.487679E+01,7.219196E+01,9.497082E+01,3.181907E+02,7.373055E+01,740,566,973,16,2,8
33621,2026/10/05,01:30:04,9.484436E+01,7.206226E+01,9.500324E+01,2.701362E+02,7.396887E+01,740,567,973,16,2,8
33622,2026/10/05,01:31:04,9.490921E+01,7.193580E+01,9.497082E+01,2.688392E+02,7.416342E+01,740,569,973,16,2,8
33623,2026/10/05,01:32:04,9.487679E+01,7.174125E+01,9.500324E+01,2.701362E+02,7.526751E+01,740,571,973,16,2,8
33624,2026/10/05,01:33:04,9.490921E+01,7.154993E+01,9.500324E+01,2.717250E+02,7.565175E+01,740,573,973,16,2,8
33625,2026/10/05,01:34:04,9.481194E+01,7.145266E+01,9.500324E+01,2.502594E+02,7.454766E+01,740,575,973,16,2,8
33626,2026/10/05,01:35:04,9.487679E+01,7.135863E+01,9.500324E+01,2.467575E+02,7.440175E+01,740,577,973,16,2,8
33627,2026/10/05,01:36:04,9.484436E+01,7.110247E+01,9.500324E+01,2.980221E+02,7.498055E+01,740,579,973,16,2,8
33628,2026/10/05,01:37:04,9.484436E+01,7.074903E+01,9.500324E+01,3.287614E+02,7.512159E+01,740,580,973,16,2,8
33629,2026/10/05,01:38:04,9.490921E+01,7.055772E+01,9.497082E+01,2.675746E+02,7.541342E+01,740,582,973,16,2,8
33630,2026/10/05,01:39:04,9.484436E+01,7.042802E+01,9.497082E+01,2.685473E+02,7.387646E+01,740,584,973,16,2,8
33631,2026/10/05,01:40:04,9.487679E+01,7.026913E+01,9.497082E+01,2.509079E+02,7.445039E+01,740,586,973,16,2,8
33632,2026/10/05,01:41:04,9.487679E+01,7.020428E+01,9.500324E+01,2.531453E+02,7.435311E+01,740,588,973,16,2,8
33633,2026/10/05,01:42:04,9.487679E+01,7.052529E+01,9.500324E+01,1.659857E+02,7.473735E+01,740,590,973,16,2,8
33634,2026/10/05,01:43:04,9.484436E+01,7.087549E+01,9.500324E+01,2.098898E+02,7.507782E+01,740,592,973,16,2,8
33635,2026/10/05,01:44:04,9.487679E+01,7.107004E+01,9.500324E+01,1.874838E+02,7.426070E+01,740,593,973,16,2,8
33636,2026/10/05,01:45:04,9.484436E+01,7.135863E+01,9.500324E+01,1.785020E+02,7.421206E+01,740,595,973,16,2,8
33637,2026/10/05,01:46:04,9.487679E+01,7.122893E+01,9.500324E+01,3.838846E+02,7.339494E+01,740,597,973,16,2,8
33638,2026/10/05,01:47:04,9.487679E+01,7.042802E+01,9.497082E+01,3.861219E+02,7.459630E+01,740,599,973,16,2,8
33639,2026/10/05,01:48:04,9.484436E+01,7.001297E+01,9.500324E+01,3.909209E+02,7.584630E+01,740,601,973,2,2,8
33640,2026/10/05,01:49:04,9.487679E+01,7.033398E+01,9.500324E+01,4.136835E+02,7.445039E+01,742,603,973,2,2,8
33641,2026/10/05,01:50:04,9.484436E+01,7.046044E+01,9.500324E+01,4.511673E+02,7.349222E+01,744,605,973,2,2,8
33642,2026/10/05,01:51:04,9.487679E+01,7.061933E+01,9.497082E+01,3.934825E+02,7.579766E+01,746,606,973,2,2,8
33643,2026/10/05,01:52:04,9.487679E+01,7.084631E+01,9.500324E+01,3.829118E+02,7.344358E+01,748,608,973,2,2,8
33644,2026/10/05,01:53:04,9.484436E+01,7.129378E+01,9.500324E+01,3.877108E+02,7.733463E+01,749,610,973,2,2,8
33645,2026/10/05,01:54:04,9.484436E+01,7.174125E+01,9.500324E+01,2.650130E+02,7.718871E+01,751,612,973,2,2,8
33646,2026/10/05,01:55:04,9.484436E+01,7.225357E+01,9.500324E+01,3.499027E+02,7.373055E+01,753,614,973,2,2,8
33647,2026/10/05,01:56:04,9.484436E+01,7.276589E+01,9.500324E+01,3.447795E+02,7.363326E+01,755,615,973,2,2,8
33648,2026/10/05,01:57:04,9.484436E+01,7.324903E+01,9.497082E+01,3.220493E+02,7.416342E+01,757,617,973,2,2,8
33649,2026/10/05,01:58:04,9.484436E+01,7.379378E+01,9.500324E+01,3.005837E+02,7.454766E+01,758,619,973,2,2,8
33650,2026/10/05,01:59:04,9.484436E+01,7.491570E+01,9.500324E+01,1.906615E+02,7.589494E+01,760,621,973,2,2,8
33651,2026/10/05,02:00:04,9.487679E+01,7.616408E+01,9.497082E+01,1.935473E+02,7.478599E+01,762,623,973,2,2,8
33652,2026/10/05,02:01:04,9.484436E+01,7.754215E+01,9.497082E+01,1.666342E+02,7.517023E+01,764,625,973,2,2,8
33653,2026/10/05,02:02:04,9.487679E+01,7.898184E+01,9.497082E+01,1.672828E+02,7.454766E+01,766,626,973,2,2,8
33654,2026/10/05,02:03:04,9.487679E+01,8.023347E+01,9.497082E+01,2.175746E+02,7.536478E+01,767,628,973,2,2,8
33655,2026/10/05,02:04:04,9.487679E+01,8.141699E+01,9.500324E+01,2.012322E+02,7.555447E+01,769,630,973,2,2,8
33656,2026/10/05,02:05:04,9.484436E+01,8.260377E+01,9.497082E+01,2.098898E+02,7.560311E+01,771,632,973,2,2,8
33657,2026/10/05,02:06:04,9.484436E+01,8.385214E+01,9.500324E+01,1.820363E+02,7.488326E+01,773,634,973,2,2,8
33658,2026/10/05,02:07:04,9.484436E+01,8.529507E+01,9.497082E+01,1.727302E+02,7.512159E+01,775,636,973,2,2,8
33659,2026/10/05,02:08:04,9.487679E+01,8.660831E+01,9.500324E+01,1.554151E+02,7.546206E+01,777,637,973,2,2,8
33660,2026/10/05,02:09:04,9.484436E+01,8.811609E+01,9.500324E+01,1.631323E+02,7.521887E+01,778,639,973,2,2,8
33661,2026/10/05,02:10:04,9.490921E+01,8.965305E+01,9.497082E+01,1.432555E+02,7.483463E+01,780,641,973,2,2,8
33662,2026/10/05,02:11:04,9.487679E+01,8.952335E+01,9.500324E+01,1.525292E+02,7.570039E+01,781,641,973,16,16,8
33663,2026/10/05,02:12:04,9.487679E+01,8.872244E+01,9.497082E+01,1.426070E+02,7.416342E+01,781,641,973,16,16,8
33664,2026/10/05,02:13:04,9.487679E+01,8.795396E+01,9.500324E+01,1.467899E+02,7.536478E+01,781,641,973,16,16,8
33665,2026/10/05,02:14:04,9.487679E+01,8.731518E+01,9.497082E+01,1.342737E+02,7.387646E+01,781,641,973,16,16,8
33666,2026/10/05,02:15:04,9.481194E+01,8.641699E+01,9.500324E+01,1.685798E+02,7.531615E+01,781,641,973,16,16,8
33667,2026/10/05,02:16:04,9.481194E+01,8.551881E+01,9.500324E+01,1.743191E+02,7.517023E+01,781,641,973,16,16,8
33668,2026/10/05,02:17:04,9.484436E+01,8.494164E+01,9.500324E+01,1.829767E+02,7.493191E+01,781,642,973,16,2,8
33669,2026/10/05,02:18:04,9.487679E+01,8.529507E+01,9.500324E+01,1.672828E+02,7.521887E+01,781,644,973,16,2,8
33670,2026/10/05,02:19:04,9.487679E+01,8.571336E+01,9.497082E+01,1.502918E+02,7.498055E+01,781,646,973,16,2,8
33671,2026/10/05,02:20:04,9.484436E+01,8.619326E+01,9.497082E+01,1.221141E+02,7.584630E+01,781,648,973,16,2,8
33672,2026/10/05,02:21:04,9.484436E+01,8.680286E+01,9.500324E+01,1.208171E+02,7.349222E+01,781,650,973,16,2,8
33673,2026/10/05,02:22:04,9.487679E+01,8.737679E+01,9.497082E+01,1.820363E+02,7.507782E+01,781,651,973,16,2,8
33674,2026/10/05,02:23:04,9.484436E+01,8.798638E+01,9.500324E+01,1.240272E+02,7.478599E+01,781,653,973,16,2,8
33675,2026/10/05,02:24:04,9.484436E+01,8.859599E+01,9.500324E+01,1.201686E+02,7.526751E+01,781,655,973,16,2,8
33676,2026/10/05,02:25:04,9.484436E+01,8.917316E+01,9.497082E+01,1.538262E+02,7.406615E+01,781,657,973,16,2,8
33677,2026/10/05,02:26:04,9.484436E+01,8.958820E+01,9.500324E+01,1.672828E+02,7.541342E+01,781,659,973,16,2,8
33678,2026/10/05,02:27:04,9.487679E+01,8.997406E+01,9.500324E+01,1.599222E+02,7.430933E+01,781,661,973,16,16,8
33679,2026/10/05,02:28:04,9.487679E+01,8.923801E+01,9.500324E+01,1.637484E+02,7.526751E+01,781,661,973,16,16,8
33680,2026/10/05,02:29:04,9.487679E+01,8.837225E+01,9.500324E+01,1.820363E+02,7.459630E+01,781,661,973,16,16,8
33681,2026/10/05,02:30:04,9.484436E+01,8.734760E+01,9.500324E+01,1.737030E+02,7.526751E+01,781,661,973,16,16,8
33682,2026/10/05,02:31:04,9.484436E+01,8.648184E+01,9.500324E+01,1.666342E+02,7.521887E+01,781,661,973,16,16,8
33683,2026/10/05,02:32:04,9.484436E+01,8.555124E+01,9.500324E+01,2.121271E+02,7.440175E+01,781,661,973,16,16,8
33684,2026/10/05,02:33:04,9.484436E+01,8.497406E+01,9.500324E+01,1.448444E+02,7.517023E+01,781,661,973,16,2,8
33685,2026/10/05,02:34:04,9.487679E+01,8.551881E+01,9.497082E+01,1.262646E+02,7.382782E+01,781,663,973,16,2,8
33686,2026/10/05,02:35:04,9.484436E+01,8.612841E+01,9.500324E+01,1.195525E+02,7.565175E+01,781,665,973,16,2,8
33687,2026/10/05,02:36:04,9.484436E+01,8.667316E+01,9.500324E+01,1.227626E+02,7.353599E+01,781,667,973,16,2,8
33688,2026/10/05,02:37:04,9.487679E+01,8.721790E+01,9.497082E+01,1.560636E+02,7.555447E+01,781,669,973,16,2,8
33689,2026/10/05,02:38:04,9.490921E+01,8.785992E+01,9.497082E+01,1.038586E+02,7.507782E+01,781,671,973,16,2,8
33690,2026/10/05,02:39:04,9.484436E+01,8.853113E+01,9.500324E+01,1.134566E+02,7.560311E+01,781,672,973,16,2,8
33691,2026/10/05,02:40:04,9.487679E+01,8.920558E+01,9.497082E+01,1.310636E+02,7.502918E+01,781,674,973,16,2,8
33692,2026/10/05,02:41:04,9.487679E+01,8.975033E+01,9.497082E+01,1.499676E+02,7.478599E+01,781,676,973,16,2,8
33693,2026/10/05,02:42:04,9.487679E+01,8.975033E+01,9.500324E+01,1.345979E+02,7.502918E+01,781,677,973,16,16,8
33694,2026/10/05,02:43:04,9.487679E+01,8.869326E+01,9.500324E+01,2.855058E+02,7.430933E+01,781,677,973,16,16,8
