"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
33695,2026/10/05,02:44:04,9.484436E+01,8.715305E+01,9.497082E+01,2.858301E+02,7.584630E+01,781,677,973,16,16,8
33696,2026/10/05,02:45:04,9.487679E+01,8.561609E+01,9.497082E+01,3.011997E+02,7.531615E+01,781,677,973,16,16,8
33697,2026/10/05,02:46:04,9.484436E+01,8.459145E+01,9.497082E+01,3.326200E+02,7.421206E+01,781,678,973,16,2,8
33698,2026/10/05,02:47:04,9.484436E+01,8.417316E+01,9.500324E+01,2.784695E+02,7.430933E+01,781,680,973,16,2,8
33699,2026/10/05,02:48:04,9.484436E+01,8.394942E+01,9.497082E+01,2.794099E+02,7.570039E+01,781,682,973,16,2,8
33700,2026/10/05,02:49:04,9.487679E+01,8.375811E+01,9.497082E+01,2.829442E+02,7.546206E+01,781,684,973,16,2,8
33701,2026/10/05,02:50:04,9.484436E+01,8.353437E+01,9.497082E+01,2.858301E+02,7.469358E+01,781,685,973,16,2,8
33702,2026/10/05,02:51:04,9.484436E+01,8.343710E+01,9.497082E+01,2.653372E+02,7.493191E+01,781,687,973,16,2,8
33703,2026/10/05,02:52:04,9.487679E+01,8.330740E+01,9.500324E+01,2.553826E+02,7.483463E+01,781,689,973,16,2,8
33704,2026/10/05,02:53:04,9.484436E+01,8.314851E+01,9.500324E+01,2.605058E+02,7.589494E+01,781,691,973,16,2,8
33705,2026/10/05,02:54:04,9.484436E+01,8.302205E+01,9.500324E+01,2.592412E+02,7.473735E+01,781,693,973,16,2,8
33706,2026/10/05,02:55:04,9.484436E+01,8.346952E+01,9.500324E+01,1.640726E+02,7.498055E+01,781,695,973,16,2,8
33707,2026/10/05,02:56:04,9.487679E+01,8.455902E+01,9.497082E+01,1.461414E+02,7.377918E+01,782,696,974,2,4,2
33708,2026/10/05,02:57:04,9.484436E+01,8.603113E+01,9.500324E+01,1.701686E+02,7.521887E+01,784,698,975,2,4,2
33709,2026/10/05,02:58:04,9.484436E+01,8.744164E+01,9.500324E+01,1.579767E+02,7.546206E+01,785,699,977,2,4,2
33710,2026/10/05,02:59:04,9.490921E+01,8.881972E+01,9.500324E+01,1.621595E+02,7.440175E+01,787,700,979,2,4,2
33711,2026/10/05,03:00:04,9.487679E+01,8.994164E+01,9.497082E+01,1.368353E+02,7.440175E+01,789,701,980,16,4,16
33712,2026/10/05,03:01:04,9.484436E+01,8.920558E+01,9.500324E+01,1.349222E+02,7.560311E+01,789,703,980,16,4,16
33713,2026/10/05,03:02:04,9.484436E+01,8.843385E+01,9.500324E+01,1.406939E+02,7.560311E+01,789,704,980,16,4,16
33714,2026/10/05,03:03:04,9.490921E+01,8.763295E+01,9.500324E+01,1.506161E+02,7.570039E+01,789,705,980,16,4,16
33715,2026/10/05,03:04:04,9.487679E+01,8.677043E+01,9.500324E+01,1.512646E+02,7.387646E+01,789,707,980,16,4,16
33716,2026/10/05,03:05:04,9.487679E+01,8.593710E+01,9.500324E+01,1.727302E+02,7.536478E+01,789,708,980,16,4,16
33717,2026/10/05,03:06:04,9.487679E+01,8.513619E+01,9.497082E+01,1.496758E+02,7.531615E+01,789,709,980,16,4,16
33718,2026/10/05,03:07:04,9.487679E+01,8.590467E+01,9.497082E+01,1.538262E+02,7.373055E+01,790,711,981,2,4,2
33719,2026/10/05,03:08:04,9.484436E+01,8.725033E+01,9.500324E+01,1.647211E+02,7.536478E+01,792,712,983,2,4,2
33720,2026/10/05,03:09:04,9.487679E+01,8.869326E+01,9.500324E+01,1.538262E+02,7.392023E+01,794,713,984,2,4,2
33721,2026/10/05,03:10:04,9.484436E+01,9.000648E+01,9.500324E+01,1.563878E+02,7.426070E+01,795,715,986,16,4,16
33722,2026/10/05,03:11:04,9.487679E+01,8.923801E+01,9.500324E+01,1.551232E+02,7.531615E+01,795,715,986,16,4,16
33723,2026/10/05,03:12:04,9.487679E+01,8.833982E+01,9.497082E+01,1.551232E+02,7.536478E+01,795,715,986,16,4,16
33724,2026/10/05,03:13:04,9.487679E+01,8.747406E+01,9.497082E+01,1.730545E+02,7.546206E+01,795,715,986,16,4,16
33725,2026/10/05,03:14:04,9.487679E+01,8.673801E+01,9.497082E+01,1.406939E+02,7.551070E+01,795,715,986,16,4,16
33726,2026/10/05,03:15:04,9.487679E+01,8.593710E+01,9.497082E+01,1.410182E+02,7.565175E+01,795,715,986,16,4,16
33727,2026/10/05,03:16:04,9.484436E+01,8.510377E+01,9.497082E+01,1.509403E+02,7.358463E+01,795,715,986,16,4,16
33728,2026/10/05,03:17:04,9.487679E+01,8.596952E+01,9.500324E+01,1.599222E+02,7.406615E+01,797,715,987,2,4,2
33729,2026/10/05,03:18:04,9.490921E+01,8.744164E+01,9.500324E+01,1.531777E+02,7.570039E+01,799,715,989,2,4,2
33730,2026/10/05,03:19:04,9.487679E+01,8.891699E+01,9.497082E+01,1.458171E+02,7.565175E+01,800,715,991,2,4,2
33731,2026/10/05,03:20:04,9.487679E+01,8.984436E+01,9.500324E+01,1.791505E+02,7.541342E+01,802,715,992,16,4,16
33732,2026/10/05,03:21:04,9.487679E+01,8.907588E+01,9.500324E+01,1.480545E+02,7.565175E+01,802,715,992,16,4,16
33733,2026/10/05,03:22:04,9.487679E+01,8.833982E+01,9.500324E+01,1.432555E+02,7.421206E+01,802,715,992,16,4,16
33734,2026/10/05,03:23:04,9.487679E+01,8.750648E+01,9.497082E+01,1.650454E+02,7.411478E+01,802,715,992,16,4,16
33735,2026/10/05,03:24:04,9.484436E+01,8.654345E+01,9.500324E+01,2.086252E+02,7.435311E+01,802,715,992,16,4,16
33736,2026/10/05,03:25:04,9.484436E+01,8.561609E+01,9.497082E+01,1.733787E+02,7.502918E+01,802,715,992,16,4,16
33737,2026/10/05,03:26:04,9.484436E+01,8.510377E+01,9.500324E+01,1.820363E+02,7.421206E+01,802,715,992,2,4,2
33738,2026/10/05,03:27:04,9.487679E+01,8.651427E+01,9.500324E+01,1.554151E+02,7.531615E+01,804,715,994,2,4,2
33739,2026/10/05,03:28:04,9.487679E+01,8.801881E+01,9.500324E+01,1.365110E+02,7.555447E+01,806,715,996,2,4,2
33740,2026/10/05,03:29:04,9.484436E+01,8.946174E+01,9.500324E+01,1.487030E+02,7.373055E+01,808,715,997,2,4,2
33741,2026/10/05,03:30:04,9.487679E+01,8.965305E+01,9.500324E+01,1.272374E+02,7.579766E+01,808,715,998,16,4,16
33742,2026/10/05,03:31:04,9.484436E+01,8.904346E+01,9.497082E+01,1.150454E+02,7.589494E+01,808,715,998,16,4,16
33743,2026/10/05,03:32:04,9.490921E+01,8.846628E+01,9.500324E+01,1.073606E+02,7.560311E+01,808,715,998,16,4,16
33744,2026/10/05,03:33:04,9.490921E+01,8.788911E+01,9.500324E+01,1.073606E+02,7.531615E+01,808,715,998,16,4,16
33745,2026/10/05,03:34:04,9.487679E+01,8.718548E+01,9.500324E+01,1.198768E+02,7.574902E+01,808,715,998,16,4,16
33746,2026/10/05,03:35:04,9.487679E+01,8.654345E+01,9.500324E+01,1.259403E+02,7.551070E+01,808,715,998,16,4,16
33747,2026/10/05,03:36:04,9.490921E+01,8.574255E+01,9.497082E+01,1.935473E+02,7.478599E+01,808,715,998,16,4,16
33748,2026/10/05,03:37:04,9.481194E+01,8.491245E+01,9.500324E+01,1.778534E+02,7.493191E+01,809,715,998,2,4,2
33749,2026/10/05,03:38:04,9.484436E+01,8.628729E+01,9.500324E+01,1.691958E+02,7.546206E+01,810,715,1000,2,4,2
33750,2026/10/05,03:39:04,9.490921E+01,8.769780E+01,9.497082E+01,1.714332E+02,7.392023E+01,812,715,1001,2,4,2
33751,2026/10/05,03:40:04,9.484436E+01,8.907588E+01,9.500324E+01,1.480545E+02,7.560311E+01,814,715,1003,2,4,2
33752,2026/10/05,03:41:04,9.490921E+01,8.977951E+01,9.497082E+01,1.554151E+02,7.396887E+01,815,715,1004,16,4,16
33753,2026/10/05,03:42:04,9.487679E+01,8.901102E+01,9.497082E+01,1.493515E+02,7.507782E+01,815,715,1004,16,4,16
33754,2026/10/05,03:43:04,9.487679E+01,8.821012E+01,9.500324E+01,1.509403E+02,7.445039E+01,815,715,1004,16,4,16
33755,2026/10/05,03:44:04,9.484436E+01,8.740921E+01,9.500324E+01,1.535020E+02,7.541342E+01,815,715,1004,16,4,16
33756,2026/10/05,03:45:04,9.481194E+01,8.667316E+01,9.497082E+01,1.439040E+02,7.392023E+01,815,715,1004,16,4,16
33757,2026/10/05,03:46:04,9.487679E+01,8.599870E+01,9.497082E+01,1.217899E+02,7.551070E+01,815,715,1004,16,4,16
33758,2026/10/05,03:47:04,9.487679E+01,8.532750E+01,9.497082E+01,1.262646E+02,7.377918E+01,815,715,1004,16,4,16
33759,2026/10/05,03:48:04,9.484436E+01,8.542477E+01,9.500324E+01,1.156939E+02,7.546206E+01,816,715,1005,2,4,2
33760,2026/10/05,03:49:04,9.484436E+01,8.683204E+01,9.497082E+01,2.079767E+02,7.459630E+01,818,715,1006,2,4,2
33761,2026/10/05,03:50:04,9.484436E+01,8.808366E+01,9.500324E+01,1.355707E+02,7.565175E+01,820,715,1008,2,4,2
33762,2026/10/05,03:51:04,9.487679E+01,8.962063E+01,9.500324E+01,1.538262E+02,7.531615E+01,821,715,1010,2,4,2
33763,2026/10/05,03:52:04,9.484436E+01,8.949416E+01,9.500324E+01,1.592737E+02,7.517023E+01,822,715,1010,16,4,16
33764,2026/10/05,03:53:04,9.484436E+01,8.862841E+01,9.500324E+01,1.730545E+02,7.507782E+01,822,715,1010,16,4,16
33765,2026/10/05,03:54:04,9.484436E+01,8.779507E+01,9.497082E+01,1.551232E+02,7.551070E+01,822,715,1010,16,4,16
33766,2026/10/05,03:55:04,9.490921E+01,8.696174E+01,9.497082E+01,1.480545E+02,7.531615E+01,822,715,1010,16,4,16
33767,2026/10/05,03:56:04,9.487679E+01,8.619326E+01,9.500324E+01,1.480545E+02,7.531615E+01,822,715,1010,16,4,16
33768,2026/10/05,03:57:04,9.487679E+01,8.545720E+01,9.500324E+01,1.381323E+02,7.387646E+01,822,715,1010,16,4,16
33769,2026/10/05,03:58:04,9.487679E+01,8.529507E+01,9.500324E+01,1.387808E+02,7.570039E+01,822,715,1011,2,4,2
33770,2026/10/05,03:59:04,9.481194E+01,8.680286E+01,9.497082E+01,1.189040E+02,7.512159E+01,824,715,1012,2,4,2
33771,2026/10/05,04:00:04,9.487679E+01,8.849870E+01,9.500324E+01,1.173152E+02,7.368191E+01,826,715,1014,2,4,2
33772,2026/10/05,04:01:04,9.484436E+01,8.997406E+01,9.500324E+01,1.378080E+02,7.570039E+01,828,715,1015,16,4,16
33773,2026/10/05,04:02:04,9.484436E+01,8.942931E+01,9.497082E+01,1.230545E+02,7.382782E+01,828,715,1015,16,4,16
33774,2026/10/05,04:03:04,9.484436E+01,8.824255E+01,9.500324E+01,2.297665E+02,7.541342E+01,828,715,1015,16,4,16
33775,2026/10/05,04:04:04,9.484436E+01,8.728275E+01,9.497082E+01,1.509403E+02,7.560311E+01,828,715,1015,16,4,16
33776,2026/10/05,04:05:04,9.487679E+01,8.651427E+01,9.497082E+01,1.439040E+02,7.401751E+01,828,715,1015,16,4,16
33777,2026/10/05,04:06:04,9.487679E+01,8.574255E+01,9.500324E+01,1.278859E+02,7.574902E+01,828,715,1015,16,4,16
33778,2026/10/05,04:07:04,9.487679E+01,8.507134E+01,9.497082E+01,1.317121E+02,7.546206E+01,828,715,1015,16,4,16
33779,2026/10/05,04:08:04,9.487679E+01,8.612841E+01,9.500324E+01,1.345979E+02,7.565175E+01,829,715,1017,2,4,2
33780,2026/10/05,04:09:04,9.484436E+01,8.769780E+01,9.500324E+01,1.288262E+02,7.589494E+01,831,715,1018,2,4,2
33781,2026/10/05,04:10:04,9.487679E+01,8.923801E+01,9.497082E+01,1.368353E+02,7.387646E+01,833,715,1020,2,4,2
33782,2026/10/05,04:11:04,9.481194E+01,8.977951E+01,9.500324E+01,1.297990E+02,7.406615E+01,834,715,1021,16,4,16
33783,2026/10/05,04:12:04,9.487679E+01,8.907588E+01,9.500324E+01,1.589494E+02,7.387646E+01,0,0,0,16,4,16
33784,2026/10/05,04:13:04,9.487679E+01,8.814851E+01,9.500324E+01,2.166342E+02,7.483463E+01,0,0,0,16,4,16
33785,2026/10/05,04:14:04,9.487679E+01,8.686446E+01,9.500324E+01,3.271725E+02,7.469358E+01,0,0,0,16,4,16
33786,2026/10/05,04:15:04,9.487679E+01,8.564851E+01,9.500324E+01,2.480220E+02,7.401751E+01,0,0,0,16,4,16
33787,2026/10/05,04:16:04,9.490921E+01,8.478275E+01,9.500324E+01,3.428664E+02,7.570039E+01,1,0,1,2,4,2
33788,2026/10/05,04:17:04,9.487679E+01,8.532750E+01,9.500324E+01,2.762322E+02,7.618191E+01,3,0,2,2,4,2
33789,2026/10/05,04:18:04,9.484436E+01,8.587225E+01,9.500324E+01,2.669261E+02,7.675584E+01,4,0,4,2,4,2
33790,2026/10/05,04:19:04,9.487679E+01,8.692931E+01,9.500324E+01,1.708171E+02,7.526751E+01,6,0,6,2,4,2
33791,2026/10/05,04:20:04,9.487679E+01,8.792153E+01,9.497082E+01,2.931907E+02,7.396887E+01,8,0,7,2,4,2
33792,2026/10/05,04:21:04,9.484436E+01,8.888457E+01,9.497082E+01,2.403372E+02,7.426070E+01,10,0,9,2,4,2
33793,2026/10/05,04:22:04,9.487679E+01,8.987679E+01,9.497082E+01,2.675746E+02,7.473735E+01,12,0,11,2,4,2
33794,2026/10/05,04:23:04,9.487679E+01,8.881972E+01,9.500324E+01,2.742867E+02,7.469358E+01,12,0,11,16,4,16
33795,2026/10/05,04:24:04,9.484436E+01,8.734760E+01,9.500324E+01,2.739948E+02,7.512159E+01,12,0,11,16,4,16
33796,2026/10/05,04:25:04,9.487679E+01,8.590467E+01,9.500324E+01,2.746109E+02,7.459630E+01,12,0,11,16,4,16
33797,2026/10/05,04:26:04,9.484436E+01,8.500648E+01,9.500324E+01,2.720493E+02,7.483463E+01,12,0,11,2,4,2
33798,2026/10/05,04:27:04,9.484436E+01,8.587225E+01,9.500324E+01,2.752594E+02,7.445039E+01,14,0,13,2,4,2
33799,2026/10/05,04:28:04,9.484436E+01,8.667316E+01,9.500324E+01,2.736706E+02,7.449902E+01,16,0,15,2,4,2
33800,2026/10/05,04:29:04,9.484436E+01,8.715305E+01,9.500324E+01,3.518483E+02,7.430933E+01,18,0,16,2,4,2
33801,2026/10/05,04:30:04,9.484436E+01,8.801881E+01,9.500324E+01,2.031777E+02,7.493191E+01,20,0,18,2,4,2
33802,2026/10/05,04:31:04,9.484436E+01,8.901102E+01,9.500324E+01,3.271725E+02,7.483463E+01,22,0,20,2,4,2
33803,2026/10/05,04:32:04,9.484436E+01,9.000648E+01,9.497082E+01,1.999676E+02,7.502918E+01,23,0,21,16,4,16
33804,2026/10/05,04:33:04,9.481194E+01,8.897860E+01,9.500324E+01,2.355383E+02,7.416342E+01,23,0,21,16,4,16
33805,2026/10/05,04:34:04,9.484436E+01,8.788911E+01,9.497082E+01,1.929313E+02,7.498055E+01,23,0,21,16,4,16
33806,2026/10/05,04:35:04,9.487679E+01,8.686446E+01,9.497082E+01,1.804151E+02,7.493191E+01,23,0,21,16,4,16
33807,2026/10/05,04:36:04,9.487679E+01,8.590467E+01,9.497082E+01,1.877756E+02,7.478599E+01,23,0,21,16,4,16
33808,2026/10/05,04:37:04,9.484436E+01,8.497406E+01,9.500324E+01,3.124189E+02,7.493191E+01,24,0,22,2,4,2
33809,2026/10/05,04:38:04,9.484436E+01,8.558366E+01,9.497082E+01,3.130674E+02,7.531615E+01,26,0,24,2,4,2
33810,2026/10/05,04:39:04,9.487679E+01,8.619326E+01,9.500324E+01,3.037614E+02,7.551070E+01,28,0,25,2,4,2
33811,2026/10/05,04:40:04,9.487679E+01,8.654345E+01,9.500324E+01,4.079118E+02,7.483463E+01,29,0,27,2,4,2
33812,2026/10/05,04:41:04,9.487679E+01,8.648184E+01,9.500324E+01,4.758431E+02,7.555447E+01,31,0,29,2,4,2
33813,2026/10/05,04:42:04,9.487679E+01,8.628729E+01,9.500324E+01,4.127108E+02,7.743190E+01,33,0,30,2,4,2
33814,2026/10/05,04:43:04,9.487679E+01,8.641699E+01,9.497082E+01,4.197795E+02,7.459630E+01,35,1,32,2,4,2
33815,2026/10/05,04:44:04,9.484436E+01,8.648184E+01,9.500324E+01,4.178340E+02,7.574902E+01,37,2,34,2,4,2
33816,2026/10/05,04:45:04,9.487679E+01,8.708820E+01,9.500324E+01,2.992867E+02,7.440175E+01,38,4,35,2,4,2
33817,2026/10/05,04:46:04,9.484436E+01,8.773022E+01,9.497082E+01,3.210765E+02,7.507782E+01,40,5,37,2,4,2
33818,2026/10/05,04:47:04,9.481194E+01,8.849870E+01,9.497082E+01,2.691634E+02,7.502918E+01,42,6,39,2,4,2
33819,2026/10/05,04:48:04,9.484436E+01,8.936446E+01,9.497082E+01,2.742867E+02,7.478599E+01,44,8,40,2,4,2
33820,2026/10/05,04:49:04,9.484436E+01,8.977951E+01,9.497082E+01,2.839170E+02,7.627918E+01,45,9,42,16,4,16
33821,2026/10/05,04:50:04,9.487679E+01,8.840467E+01,9.500324E+01,2.624514E+02,7.502918E+01,45,10,42,16,4,16
33822,2026/10/05,04:51:04,9.487679E+01,8.702659E+01,9.500324E+01,2.704604E+02,7.473735E+01,45,12,42,16,4,16
33823,2026/10/05,04:52:04,9.487679E+01,8.564851E+01,9.497082E+01,2.483463E+02,7.570039E+01,45,13,42,16,4,16
33824,2026/10/05,04:53:04,9.487679E+01,8.497406E+01,9.500324E+01,3.351816E+02,7.401751E+01,46,15,42,2,4,2
33825,2026/10/05,04:54:04,9.484436E+01,8.551881E+01,9.500324E+01,2.653372E+02,7.675584E+01,48,16,44,2,4,2
33826,2026/10/05,04:55:04,9.487679E+01,8.628729E+01,9.500324E+01,2.935149E+02,7.454766E+01,50,16,46,2,8,2
33827,2026/10/05,04:56:04,9.487679E+01,8.721790E+01,9.497082E+01,2.906291E+02,7.445039E+01,52,16,47,2,8,2
33828,2026/10/05,04:57:04,9.481194E+01,8.798638E+01,9.497082E+01,2.813554E+02,7.574902E+01,54,16,49,2,8,2
33829,2026/10/05,04:58:04,9.484436E+01,8.875487E+01,9.500324E+01,3.011997E+02,7.555447E+01,55,16,51,2,8,2
33830,2026/10/05,04:59:04,9.484436E+01,8.955578E+01,9.497082E+01,2.659533E+02,7.493191E+01,57,16,52,2,8,2
33831,2026/10/05,05:00:04,9.487679E+01,8.939689E+01,9.500324E+01,1.615110E+02,7.776751E+01,58,16,53,16,8,16
33832,2026/10/05,05:01:04,9.487679E+01,8.866084E+01,9.497082E+01,1.397211E+02,7.579766E+01,58,16,53,16,8,16
33833,2026/10/05,05:02:04,9.487679E+01,8.795396E+01,9.497082E+01,1.368353E+02,7.565175E+01,58,16,53,16,8,16
33834,2026/10/05,05:03:04,9.487679E+01,8.728275E+01,9.500324E+01,1.390726E+02,7.531615E+01,58,16,53,16,8,16
33835,2026/10/05,05:04:04,9.487679E+01,8.651427E+01,9.500324E+01,1.330091E+02,7.565175E+01,58,16,53,16,8,16
33836,2026/10/05,05:05:04,9.487679E+01,8.580740E+01,9.497082E+01,1.522374E+02,7.387646E+01,58,16,53,16,8,16
33837,2026/10/05,05:06:04,9.487679E+01,8.488003E+01,9.500324E+01,2.380999E+02,7.421206E+01,58,16,53,2,8,2
33838,2026/10/05,05:07:04,9.487679E+01,8.593710E+01,9.497082E+01,1.531777E+02,7.531615E+01,60,16,55,2,8,2
33839,2026/10/05,05:08:04,9.487679E+01,8.744164E+01,9.500324E+01,1.599222E+02,7.560311E+01,62,16,57,2,8,2
33840,2026/10/05,05:09:04,9.484436E+01,8.875487E+01,9.500324E+01,1.631323E+02,7.521887E+01,64,16,59,2,8,2
33841,2026/10/05,05:10:04,9.484436E+01,8.997406E+01,9.500324E+01,1.804151E+02,7.401751E+01,65,16,60,16,8,16
33842,2026/10/05,05:11:04,9.484436E+01,8.897860E+01,9.500324E+01,2.185473E+02,7.512159E+01,65,16,60,16,8,16
33843,2026/10/05,05:12:04,9.487679E+01,8.798638E+01,9.497082E+01,1.964332E+02,7.498055E+01,65,16,60,16,8,16
33844,2026/10/05,05:13:04,9.487679E+01,8.702659E+01,9.500324E+01,1.852140E+02,7.498055E+01,65,16,60,16,8,16
33845,2026/10/05,05:14:04,9.487679E+01,8.606356E+01,9.500324E+01,2.226978E+02,7.421206E+01,65,16,60,16,8,16
33846,2026/10/05,05:15:04,9.487679E+01,8.507134E+01,9.500324E+01,1.903372E+02,7.483463E+01,65,16,60,16,8,16
33847,2026/10/05,05:16:04,9.487679E+01,8.599870E+01,9.500324E+01,1.573606E+02,7.551070E+01,67,16,61,2,8,2
33848,2026/10/05,05:17:04,9.487679E+01,8.750648E+01,9.500324E+01,1.701686E+02,7.546206E+01,69,16,63,2,8,2
33849,2026/10/05,05:18:04,9.484436E+01,8.885214E+01,9.497082E+01,1.541505E+02,7.551070E+01,71,16,65,2,8,2
33850,2026/10/05,05:19:04,9.487679E+01,8.994164E+01,9.500324E+01,1.977302E+02,7.493191E+01,72,16,66,16,8,16
33851,2026/10/05,05:20:04,9.484436E+01,8.894942E+01,9.500324E+01,1.929313E+02,7.507782E+01,72,16,66,16,8,16
33852,2026/10/05,05:21:04,9.484436E+01,8.753891E+01,9.500324E+01,2.887160E+02,7.464494E+01,72,16,66,16,8,16
33853,2026/10/05,05:22:04,9.487679E+01,8.616084E+01,9.500324E+01,2.300908E+02,7.570039E+01,72,16,66,16,8,16
33854,2026/10/05,05:23:04,9.484436E+01,8.503891E+01,9.497082E+01,1.964332E+02,7.478599E+01,72,16,66,16,8,16
33855,2026/10/05,05:24:04,9.487679E+01,8.593710E+01,9.500324E+01,2.291180E+02,7.440175E+01,74,16,68,2,8,2
33856,2026/10/05,05:25:04,9.487679E+01,8.715305E+01,9.500324E+01,1.948444E+02,7.473735E+01,76,16,69,2,8,2
33857,2026/10/05,05:26:04,9.484436E+01,8.849870E+01,9.500324E+01,1.759403E+02,7.526751E+01,77,16,71,2,8,2
33858,2026/10/05,05:27:04,9.487679E+01,8.968548E+01,9.500324E+01,2.204604E+02,7.411478E+01,79,16,73,2,8,2
33859,2026/10/05,05:28:04,9.487679E+01,8.891699E+01,9.497082E+01,4.325876E+02,7.416342E+01,80,16,73,16,8,16
33860,2026/10/05,05:29:04,9.484436E+01,8.766537E+01,9.500324E+01,2.204604E+02,7.478599E+01,80,16,73,16,8,16
33861,2026/10/05,05:30:04,9.484436E+01,8.612841E+01,9.500324E+01,2.150130E+02,7.623055E+01,80,16,73,16,8,16
33862,2026/10/05,05:31:04,9.487679E+01,8.494164E+01,9.500324E+01,2.941634E+02,7.002918E+01,80,16,73,16,8,16
33863,2026/10/05,05:32:04,9.487679E+01,8.535992E+01,9.500324E+01,2.275292E+02,7.584630E+01,82,16,75,2,8,2
33864,2026/10/05,05:33:04,9.487679E+01,8.619326E+01,9.497082E+01,3.822633E+02,7.387646E+01,83,16,77,2,8,2
33865,2026/10/05,05:34:04,9.487679E+01,8.696174E+01,9.500324E+01,3.499027E+02,7.363326E+01,85,16,78,2,8,2
33866,2026/10/05,05:35:04,9.484436E+01,8.705902E+01,9.497082E+01,4.354734E+02,7.906615E+01,87,16,80,2,8,2
33867,2026/10/05,05:36:04,9.487679E+01,8.757134E+01,9.500324E+01,2.928988E+02,7.613326E+01,89,16,82,2,8,2
33868,2026/10/05,05:37:04,9.484436E+01,8.779507E+01,9.500324E+01,3.396563E+02,7.680447E+01,91,16,83,2,8,2
33869,2026/10/05,05:38:04,9.484436E+01,8.853113E+01,9.497082E+01,2.413100E+02,7.646887E+01,92,16,85,2,8,2
33870,2026/10/05,05:39:04,9.487679E+01,8.942931E+01,9.500324E+01,2.759079E+02,7.584630E+01,94,16,87,2,8,2
33871,2026/10/05,05:40:04,9.490921E+01,8.984436E+01,9.500324E+01,3.342088E+02,7.488326E+01,96,16,88,16,8,16
33872,2026/10/05,05:41:04,9.484436E+01,8.849870E+01,9.500324E+01,2.954604E+02,7.392023E+01,96,16,88,16,8,16
33873,2026/10/05,05:42:04,9.487679E+01,8.708820E+01,9.500324E+01,2.774968E+02,7.296206E+01,96,16,88,16,8,16
33874,2026/10/05,05:43:04,9.484436E+01,8.545720E+01,9.500324E+01,2.672503E+02,7.593871E+01,96,16,88,16,8,16
33875,2026/10/05,05:44:04,9.484436E+01,8.535992E+01,9.497082E+01,2.733463E+02,7.454766E+01,97,16,89,2,8,2
33876,2026/10/05,05:45:04,9.484436E+01,8.603113E+01,9.500324E+01,1.752918E+02,7.699902E+01,99,16,91,2,8,2
33877,2026/10/05,05:46:04,9.487679E+01,8.680286E+01,9.497082E+01,4.143320E+02,7.291342E+01,101,16,92,2,8,2
33878,2026/10/05,05:47:04,9.484436E+01,8.750648E+01,9.497082E+01,1.906615E+02,7.685311E+01,102,16,94,2,8,2
33879,2026/10/05,05:48:04,9.484436E+01,8.808366E+01,9.500324E+01,4.623865E+02,7.262646E+01,104,16,96,2,8,2
33880,2026/10/05,05:49:04,9.484436E+01,8.840467E+01,9.500324E+01,3.681907E+02,7.488326E+01,106,16,98,2,8,2
33881,2026/10/05,05:50:04,9.487679E+01,8.853113E+01,9.497082E+01,3.435149E+02,7.666342E+01,108,16,99,2,8,2
33882,2026/10/05,05:51:04,9.484436E+01,8.897860E+01,9.500324E+01,3.640078E+02,7.142509E+01,110,16,101,2,8,2
33883,2026/10/05,05:52:04,9.484436E+01,8.942931E+01,9.497082E+01,2.476978E+02,7.560311E+01,112,16,103,2,8,2
33884,2026/10/05,05:53:04,9.487679E+01,8.958820E+01,9.500324E+01,2.659533E+02,7.517023E+01,113,16,104,16,8,16
33885,2026/10/05,05:54:04,9.490921E+01,8.830740E+01,9.497082E+01,2.287938E+02,7.584630E+01,113,16,104,16,8,16
33886,2026/10/05,05:55:04,9.490921E+01,8.712063E+01,9.497082E+01,2.691634E+02,7.498055E+01,113,16,104,16,8,16
33887,2026/10/05,05:56:04,9.487679E+01,8.583982E+01,9.497082E+01,2.224060E+02,7.440175E+01,113,16,104,16,8,16
33888,2026/10/05,05:57:04,9.487679E+01,8.497406E+01,9.497082E+01,1.727302E+02,7.464494E+01,113,16,104,2,8,2
33889,2026/10/05,05:58:04,9.484436E+01,8.625811E+01,9.497082E+01,1.749676E+02,7.507782E+01,115,16,105,2,8,2
33890,2026/10/05,05:59:04,9.487679E+01,8.757134E+01,9.500324E+01,1.778534E+02,7.507782E+01,116,16,107,2,8,2
33891,2026/10/05,06:00:04,9.484436E+01,8.878729E+01,9.500324E+01,1.781777E+02,7.560311E+01,118,16,109,2,8,2
33892,2026/10/05,06:01:04,9.484436E+01,8.997406E+01,9.500324E+01,1.685798E+02,7.546206E+01,120,16,110,16,8,16
33893,2026/10/05,06:02:04,9.487679E+01,8.904346E+01,9.500324E+01,1.679313E+02,7.526751E+01,120,16,110,16,8,16
33894,2026/10/05,06:03:04,9.484436E+01,8.801881E+01,9.500324E+01,3.127432E+02,7.132782E+01,120,16,110,16,8,16
33895,2026/10/05,06:04:04,9.484436E+01,8.631972E+01,9.497082E+01,3.383917E+02,7.459630E+01,120,16,110,16,8,16
33896,2026/10/05,06:05:04,9.484436E+01,8.484760E+01,9.497082E+01,3.415694E+02,7.493191E+01,120,16,111,2,8,2
33897,2026/10/05,06:06:04,9.484436E+01,8.529507E+01,9.500324E+01,3.966926E+02,7.464494E+01,122,16,112,2,8,2
33898,2026/10/05,06:07:04,9.487679E+01,8.548638E+01,9.500324E+01,4.047017E+02,7.521887E+01,124,16,114,2,8,2
33899,2026/10/05,06:08:04,9.487679E+01,8.564851E+01,9.500324E+01,4.306420E+02,7.387646E+01,126,16,116,2,8,2
33900,2026/10/05,06:09:04,9.487679E+01,8.580740E+01,9.497082E+01,4.159209E+02,7.435311E+01,128,16,117,2,8,2
33901,2026/10/05,06:10:04,9.487679E+01,8.596952E+01,9.500324E+01,4.053502E+02,7.449902E+01,129,16,119,2,8,2
33902,2026/10/05,06:11:04,9.484436E+01,8.612841E+01,9.500324E+01,4.040532E+02,7.551070E+01,131,16,121,2,8,2
33903,2026/10/05,06:12:04,9.487679E+01,8.631972E+01,9.497082E+01,3.976654E+02,7.517023E+01,133,16,122,2,8,2
33904,2026/10/05,06:13:04,9.487679E+01,8.657588E+01,9.500324E+01,3.582361E+02,7.555447E+01,135,16,124,2,8,2
33905,2026/10/05,06:14:04,9.487679E+01,8.696174E+01,9.497082E+01,3.585603E+02,7.521887E+01,137,16,126,2,8,2
33906,2026/10/05,06:15:04,9.484436E+01,8.734760E+01,9.500324E+01,3.438392E+02,7.603599E+01,139,16,127,2,8,2
33907,2026/10/05,06:16:04,9.487679E+01,8.782750E+01,9.500324E+01,3.640078E+02,7.406615E+01,140,16,129,2,8,2
33908,2026/10/05,06:17:04,9.487679E+01,8.830740E+01,9.500324E+01,3.579118E+02,7.738326E+01,142,16,131,2,8,2
33909,2026/10/05,06:18:04,9.487679E+01,8.881972E+01,9.497082E+01,3.120947E+02,7.584630E+01,144,16,132,2,8,2
33910,2026/10/05,06:19:04,9.487679E+01,8.914073E+01,9.500324E+01,3.601816E+02,7.555447E+01,146,16,134,2,8,2
33911,2026/10/05,06:20:04,9.487679E+01,8.936446E+01,9.497082E+01,3.982815E+02,7.584630E+01,148,16,136,2,8,2
33912,2026/10/05,06:21:04,9.484436E+01,8.971790E+01,9.497082E+01,2.883917E+02,7.623055E+01,150,16,138,2,8,2
33913,2026/10/05,06:22:04,9.487679E+01,8.907588E+01,9.500324E+01,2.816797E+02,7.560311E+01,150,16,138,16,8,16
33914,2026/10/05,06:23:04,9.484436E+01,8.734760E+01,9.500324E+01,3.105058E+02,7.469358E+01,150,16,138,16,8,16
33915,2026/10/05,06:24:04,9.490921E+01,8.574255E+01,9.497082E+01,3.403048E+02,7.396887E+01,150,16,138,16,8,16
33916,2026/10/05,06:25:04,9.484436E+01,8.510377E+01,9.497082E+01,3.082685E+02,7.531615E+01,151,16,139,2,8,2
33917,2026/10/05,06:26:04,9.484436E+01,8.587225E+01,9.497082E+01,2.835927E+02,7.555447E+01,153,16,140,2,8,2
33918,2026/10/05,06:27:04,9.487679E+01,8.667316E+01,9.497082E+01,2.688392E+02,7.517023E+01,155,16,142,2,8,2
33919,2026/10/05,06:28:04,9.487679E+01,8.750648E+01,9.497082E+01,2.762322E+02,7.478599E+01,156,16,144,2,8,2
33920,2026/10/05,06:29:04,9.487679E+01,8.846628E+01,9.500324E+01,2.774968E+02,7.469358E+01,158,16,146,2,8,2
33921,2026/10/05,06:30:04,9.487679E+01,8.929961E+01,9.500324E+01,3.252594E+02,7.473735E+01,160,16,147,2,8,2
33922,2026/10/05,06:31:04,9.487679E+01,8.990921E+01,9.497082E+01,2.701362E+02,7.493191E+01,162,16,149,16,8,16
33923,2026/10/05,06:32:04,9.484436E+01,8.840467E+01,9.500324E+01,3.162776E+02,7.570039E+01,162,16,149,16,8,16
33924,2026/10/05,06:33:04,9.487679E+01,8.677043E+01,9.500324E+01,3.092088E+02,7.531615E+01,162,16,149,16,8,16
33925,2026/10/05,06:34:04,9.490921E+01,8.488003E+01,9.500324E+01,4.261673E+02,7.151751E+01,162,16,149,16,8,16
33926,2026/10/05,06:35:04,9.487679E+01,8.513619E+01,9.500324E+01,2.742867E+02,7.646887E+01,164,16,150,2,8,2
33927,2026/10/05,06:36:04,9.487679E+01,8.596952E+01,9.500324E+01,2.611544E+02,7.493191E+01,165,16,152,2,8,2
33928,2026/10/05,06:37:04,9.484436E+01,8.689689E+01,9.497082E+01,2.608301E+02,7.498055E+01,167,16,154,2,8,2
33929,2026/10/05,06:38:04,9.484436E+01,8.776265E+01,9.500324E+01,2.842412E+02,7.464494E+01,169,16,155,2,8,2
33930,2026/10/05,06:39:04,9.487679E+01,8.846628E+01,9.500324E+01,2.820039E+02,7.483463E+01,171,16,157,2,8,2
33931,2026/10/05,06:40:04,9.484436E+01,8.929961E+01,9.500324E+01,2.896887E+02,7.551070E+01,173,16,159,2,8,2
33932,2026/10/05,06:41:04,9.484436E+01,8.987679E+01,9.500324E+01,3.383917E+02,7.377918E+01,174,16,160,16,8,16
33933,2026/10/05,06:42:04,9.487679E+01,8.837225E+01,9.500324E+01,2.883917E+02,7.454766E+01,174,16,160,16,8,16
33934,2026/10/05,06:43:04,9.490921E+01,8.677043E+01,9.497082E+01,3.217250E+02,7.464494E+01,174,16,160,16,8,16
33935,2026/10/05,06:44:04,9.487679E+01,8.532750E+01,9.500324E+01,2.656615E+02,7.469358E+01,174,16,160,16,8,16
33936,2026/10/05,06:45:04,9.484436E+01,8.539235E+01,9.500324E+01,2.643645E+02,7.469358E+01,176,16,162,2,8,2
33937,2026/10/05,06:46:04,9.487679E+01,8.631972E+01,9.500324E+01,2.589170E+02,7.502918E+01,177,16,163,2,8,2
33938,2026/10/05,06:47:04,9.487679E+01,8.692931E+01,9.500324E+01,3.338846E+02,7.551070E+01,179,16,165,2,8,2
33939,2026/10/05,06:48:04,9.484436E+01,8.744164E+01,9.500324E+01,2.935149E+02,7.584630E+01,181,16,167,2,8,2
33940,2026/10/05,06:49:04,9.487679E+01,8.824255E+01,9.500324E+01,2.576524E+02,7.526751E+01,183,16,168,2,8,2
33941,2026/10/05,06:50:04,9.484436E+01,8.910831E+01,9.500324E+01,3.002594E+02,7.440175E+01,185,16,170,2,8,2
33942,2026/10/05,06:51:04,9.487679E+01,8.997406E+01,9.500324E+01,2.656615E+02,7.512159E+01,187,16,172,16,8,16
33943,2026/10/05,06:52:04,9.484436E+01,8.859599E+01,9.500324E+01,2.941634E+02,7.560311E+01,187,16,172,16,8,16
33944,2026/10/05,06:53:04,9.484436E+01,8.725033E+01,9.497082E+01,2.598898E+02,7.507782E+01,187,16,172,16,8,16
33945,2026/10/05,06:54:04,9.487679E+01,8.587225E+01,9.500324E+01,2.585927E+02,7.541342E+01,187,16,172,16,8,16
33946,2026/10/05,06:55:04,9.487679E+01,8.500648E+01,9.500324E+01,2.553826E+02,7.498055E+01,187,16,172,2,8,2
33947,2026/10/05,06:56:04,9.484436E+01,8.596952E+01,9.500324E+01,2.502594E+02,7.541342E+01,189,16,174,2,8,2
33948,2026/10/05,06:57:04,9.484436E+01,8.680286E+01,9.500324E+01,2.983139E+02,7.531615E+01,191,16,175,2,8,2
33949,2026/10/05,06:58:04,9.487679E+01,8.766537E+01,9.497082E+01,2.672503E+02,7.483463E+01,193,16,177,2,8,2
33950,2026/10/05,06:59:04,9.484436E+01,8.833982E+01,9.500324E+01,3.140402E+02,7.517023E+01,195,16,179,2,8,2
33951,2026/10/05,07:00:04,9.487679E+01,8.894942E+01,9.500324E+01,3.563230E+02,7.536478E+01,196,16,181,2,8,2
33952,2026/10/05,07:01:04,9.481194E+01,8.939689E+01,9.500324E+01,3.233139E+02,7.646887E+01,198,16,182,2,8,2
33953,2026/10/05,07:02:04,9.487679E+01,8.965305E+01,9.497082E+01,3.335603E+02,7.464494E+01,200,16,183,16,8,16
33954,2026/10/05,07:03:04,9.484436E+01,8.814851E+01,9.500324E+01,2.807069E+02,7.493191E+01,200,16,183,16,8,16
33955,2026/10/05,07:04:04,9.487679E+01,8.667316E+01,9.500324E+01,3.031453E+02,7.473735E+01,200,16,183,16,8,16
33956,2026/10/05,07:05:04,9.484436E+01,8.513619E+01,9.497082E+01,2.858301E+02,7.449902E+01,200,16,183,16,8,16
33957,2026/10/05,07:06:04,9.487679E+01,8.523022E+01,9.497082E+01,3.460765E+02,7.695039E+01,201,16,185,2,8,2
33958,2026/10/05,07:07:04,9.487679E+01,8.596952E+01,9.500324E+01,2.903048E+02,7.445039E+01,203,16,187,2,8,2
33959,2026/10/05,07:08:04,9.487679E+01,8.667316E+01,9.497082E+01,3.079442E+02,7.502918E+01,205,16,188,2,8,2
33960,2026/10/05,07:09:04,9.487679E+01,8.737679E+01,9.500324E+01,3.118029E+02,7.498055E+01,207,16,190,2,8,2
33961,2026/10/05,07:10:04,9.484436E+01,8.808366E+01,9.497082E+01,2.832685E+02,7.440175E+01,208,16,192,2,8,2
33962,2026/10/05,07:11:04,9.487679E+01,8.869326E+01,9.500324E+01,3.377432E+02,7.430933E+01,210,16,193,2,8,2
33963,2026/10/05,07:12:04,9.487679E+01,8.907588E+01,9.500324E+01,3.739300E+02,7.488326E+01,212,16,195,2,8,2
33964,2026/10/05,07:13:04,9.490921E+01,8.952335E+01,9.500324E+01,3.617704E+02,7.512159E+01,214,16,197,2,8,2
33965,2026/10/05,07:14:04,9.487679E+01,8.977951E+01,9.500324E+01,4.236057E+02,7.478599E+01,216,16,198,2,8,2
33966,2026/10/05,07:15:04,9.484436E+01,8.984436E+01,9.497082E+01,4.229572E+02,7.502918E+01,218,16,200,2,8,2
33967,2026/10/05,07:16:04,9.484436E+01,8.881972E+01,9.500324E+01,3.803502E+02,7.478599E+01,218,16,201,16,8,16
33968,2026/10/05,07:17:04,9.484436E+01,8.696174E+01,9.500324E+01,3.701038E+02,7.483463E+01,218,16,201,16,8,16
33969,2026/10/05,07:18:04,9.487679E+01,8.526265E+01,9.500324E+01,3.085927E+02,7.531615E+01,218,16,201,16,8,16
33970,2026/10/05,07:19:04,9.484436E+01,8.503891E+01,9.497082E+01,3.550259E+02,7.536478E+01,220,16,202,2,8,2
33971,2026/10/05,07:20:04,9.484436E+01,8.548638E+01,9.500324E+01,3.540856E+02,7.536478E+01,221,16,204,2,8,2
33972,2026/10/05,07:21:04,9.484436E+01,8.616084E+01,9.500324E+01,3.790856E+02,7.363326E+01,223,16,205,2,8,2
33973,2026/10/05,07:22:04,9.484436E+01,8.660831E+01,9.500324E+01,3.425422E+02,7.551070E+01,225,16,207,2,8,2
33974,2026/10/05,07:23:04,9.487679E+01,8.692931E+01,9.500324E+01,3.726654E+02,7.473735E+01,227,16,209,2,8,2
33975,2026/10/05,07:24:04,9.484436E+01,8.702659E+01,9.500324E+01,4.251945E+02,7.488326E+01,229,16,210,2,8,2
33976,2026/10/05,07:25:04,9.487679E+01,8.721790E+01,9.500324E+01,3.915694E+02,7.598735E+01,230,16,212,2,8,2
33977,2026/10/05,07:26:04,9.484436E+01,8.721790E+01,9.497082E+01,4.293774E+02,7.478599E+01,232,16,214,2,8,2
33978,2026/10/05,07:27:04,9.484436E+01,8.737679E+01,9.500324E+01,3.896563E+02,7.565175E+01,234,16,215,2,8,2
33979,2026/10/05,07:28:04,9.487679E+01,8.782750E+01,9.500324E+01,3.261997E+02,7.551070E+01,236,16,217,2,8,2
33980,2026/10/05,07:29:04,9.487679E+01,8.840467E+01,9.500324E+01,3.297341E+02,7.488326E+01,238,16,219,2,8,2
33981,2026/10/05,07:30:04,9.484436E+01,8.904346E+01,9.500324E+01,3.143645E+02,7.536478E+01,240,16,221,2,8,2
33982,2026/10/05,07:31:04,9.484436E+01,8.917316E+01,9.500324E+01,4.867380E+02,7.521887E+01,242,16,222,2,8,2
33983,2026/10/05,07:32:04,9.487679E+01,8.904346E+01,9.500324E+01,4.505188E+02,7.560311E+01,243,16,224,2,8,2
33984,2026/10/05,07:33:04,9.487679E+01,8.904346E+01,9.500324E+01,4.415370E+02,7.551070E+01,245,16,226,2,8,2
33985,2026/10/05,07:34:04,9.484436E+01,8.901102E+01,9.500324E+01,4.380350E+02,7.526751E+01,247,16,227,2,8,2
33986,2026/10/05,07:35:04,9.484436E+01,8.891699E+01,9.500324E+01,4.604410E+02,7.387646E+01,249,16,229,2,8,2
33987,2026/10/05,07:36:04,9.484436E+01,8.881972E+01,9.497082E+01,4.469844E+02,7.469358E+01,251,16,231,2,8,2
33988,2026/10/05,07:37:04,9.487679E+01,8.846628E+01,9.500324E+01,5.569066E+02,7.310311E+01,253,16,232,2,8,2
33989,2026/10/05,07:38:04,9.484436E+01,8.773022E+01,9.500324E+01,5.735733E+02,7.603599E+01,254,16,234,2,8,2
33990,2026/10/05,07:39:04,9.487679E+01,8.734760E+01,9.497082E+01,5.319066E+02,7.435311E+01,256,16,236,2,8,2
33991,2026/10/05,07:40:04,9.487679E+01,8.721790E+01,9.500324E+01,4.431582E+02,7.512159E+01,258,16,238,2,8,2
33992,2026/10/05,07:41:04,9.487679E+01,8.718548E+01,9.497082E+01,4.617380E+02,7.445039E+01,260,16,239,2,8,2
33993,2026/10/05,07:42:04,9.487679E+01,8.712063E+01,9.500324E+01,4.255188E+02,7.483463E+01,262,16,241,2,8,2
33994,2026/10/05,07:43:04,9.487679E+01,8.763295E+01,9.500324E+01,3.191634E+02,7.502918E+01,264,16,243,2,8,2
33995,2026/10/05,07:44:04,9.487679E+01,8.833982E+01,9.500324E+01,3.242867E+02,7.483463E+01,265,16,244,2,8,2
33996,2026/10/05,07:45:04,9.484436E+01,8.907588E+01,9.500324E+01,2.964008E+02,7.449902E+01,267,16,246,2,8,2
33997,2026/10/05,07:46:04,9.484436E+01,8.987679E+01,9.500324E+01,2.887160E+02,7.430933E+01,269,16,248,2,8,2
33998,2026/10/05,07:47:04,9.484436E+01,8.878729E+01,9.500324E+01,2.986382E+02,7.565175E+01,269,16,248,16,8,16
33999,2026/10/05,07:48:04,9.487679E+01,8.718548E+01,9.500324E+01,3.194877E+02,7.555447E+01,269,16,248,16,8,16
34000,2026/10/05,07:49:04,9.487679E+01,8.568094E+01,9.500324E+01,3.047341E+02,7.555447E+01,269,16,248,16,8,16
34001,2026/10/05,07:50:04,9.487679E+01,8.507134E+01,9.500324E+01,3.156291E+02,7.521887E+01,270,16,249,2,8,2
34002,2026/10/05,07:51:04,9.487679E+01,8.571336E+01,9.497082E+01,3.464008E+02,7.377918E+01,272,16,250,2,8,2
34003,2026/10/05,07:52:04,9.484436E+01,8.631972E+01,9.497082E+01,3.066472E+02,7.440175E+01,274,16,252,2,8,2
34004,2026/10/05,07:53:04,9.487679E+01,8.689689E+01,9.500324E+01,3.867704E+02,7.430933E+01,276,16,254,2,8,2
34005,2026/10/05,07:54:04,9.487679E+01,8.728275E+01,9.497082E+01,2.848573E+02,7.714494E+01,278,16,255,2,8,2
34006,2026/10/05,07:55:04,9.484436E+01,8.805124E+01,9.500324E+01,2.851816E+02,7.483463E+01,279,16,257,2,8,2
34007,2026/10/05,07:56:04,9.487679E+01,8.891699E+01,9.500324E+01,2.707847E+02,7.627918E+01,281,16,259,2,8,2
34008,2026/10/05,07:57:04,9.484436E+01,8.968548E+01,9.500324E+01,3.044099E+02,7.574902E+01,283,16,260,2,8,2
34009,2026/10/05,07:58:04,9.490921E+01,8.933204E+01,9.497082E+01,2.701362E+02,7.498055E+01,284,16,261,16,8,16
34010,2026/10/05,07:59:04,9.490921E+01,8.779507E+01,9.497082E+01,2.822957E+02,7.598735E+01,284,16,261,16,8,16
34011,2026/10/05,08:00:04,9.487679E+01,8.628729E+01,9.500324E+01,2.861544E+02,7.449902E+01,284,16,261,16,8,16
34012,2026/10/05,08:01:04,9.487679E+01,8.481518E+01,9.500324E+01,3.313230E+02,7.421206E+01,284,16,261,2,8,2
34013,2026/10/05,08:02:04,9.487679E+01,8.548638E+01,9.497082E+01,2.845655E+02,7.464494E+01,286,16,263,2,8,2
34014,2026/10/05,08:03:04,9.484436E+01,8.628729E+01,9.500324E+01,2.960765E+02,7.536478E+01,288,16,265,2,8,2
34015,2026/10/05,08:04:04,9.487679E+01,8.702659E+01,9.500324E+01,2.855058E+02,7.478599E+01,289,16,266,2,8,2
34016,2026/10/05,08:05:04,9.484436E+01,8.753891E+01,9.497082E+01,3.745785E+02,7.469358E+01,291,16,268,2,8,2
34017,2026/10/05,08:06:04,9.487679E+01,8.788911E+01,9.500324E+01,2.909533E+02,7.810311E+01,293,16,270,2,8,2
34018,2026/10/05,08:07:04,9.487679E+01,8.849870E+01,9.500324E+01,3.338846E+02,7.464494E+01,295,16,271,2,8,2
34019,2026/10/05,08:08:04,9.487679E+01,8.929961E+01,9.497082E+01,2.746109E+02,7.459630E+01,297,16,273,2,8,2
34020,2026/10/05,08:09:04,9.484436E+01,8.990921E+01,9.500324E+01,2.813554E+02,7.483463E+01,298,16,275,16,8,16
34021,2026/10/05,08:10:04,9.484436E+01,8.853113E+01,9.500324E+01,2.685473E+02,7.502918E+01,298,16,275,16,8,16
34022,2026/10/05,08:11:04,9.484436E+01,8.699416E+01,9.500324E+01,2.752594E+02,7.478599E+01,298,16,275,16,8,16
34023,2026/10/05,08:12:04,9.484436E+01,8.462387E+01,9.500324E+01,6.498055E+02,7.214494E+01,298,16,275,2,8,2
34024,2026/10/05,08:13:04,9.484436E+01,8.343710E+01,9.500324E+01,6.757782E+02,7.430933E+01,300,16,276,2,8,2
34025,2026/10/05,08:14:04,9.484436E+01,8.388457E+01,9.500324E+01,2.633917E+02,7.661478E+01,302,16,278,2,8,2
34026,2026/10/05,08:15:04,9.487679E+01,8.449416E+01,9.497082E+01,3.842088E+02,7.421206E+01,304,16,280,2,8,2
34027,2026/10/05,08:16:04,9.484436E+01,8.462387E+01,9.500324E+01,4.409209E+02,7.449902E+01,306,16,282,2,8,2
34028,2026/10/05,08:17:04,9.484436E+01,8.471790E+01,9.500324E+01,4.364138E+02,7.512159E+01,308,16,283,2,8,2
34029,2026/10/05,08:18:04,9.490921E+01,8.471790E+01,9.500324E+01,4.309663E+02,7.598735E+01,309,16,285,2,8,2
34030,2026/10/05,08:19:04,9.484436E+01,8.526265E+01,9.500324E+01,3.322957E+02,7.454766E+01,311,16,287,2,8,2
34031,2026/10/05,08:20:04,9.484436E+01,8.465305E+01,9.500324E+01,6.895590E+02,7.377918E+01,313,16,288,2,8,2
34032,2026/10/05,08:21:04,9.487679E+01,8.350195E+01,9.497082E+01,6.533398E+02,7.473735E+01,315,16,290,2,8,2
34033,2026/10/05,08:22:04,9.481194E+01,8.391699E+01,9.500324E+01,2.893645E+02,7.584630E+01,317,16,292,2,8,2
34034,2026/10/05,08:23:04,9.484436E+01,8.455902E+01,9.500324E+01,2.986382E+02,7.574902E+01,319,16,293,2,8,2
34035,2026/10/05,08:24:04,9.487679E+01,8.532750E+01,9.500324E+01,2.906291E+02,7.517023E+01,321,16,295,2,8,2
34036,2026/10/05,08:25:04,9.484436E+01,8.603113E+01,9.497082E+01,2.983139E+02,7.570039E+01,322,16,297,2,8,2
34037,2026/10/05,08:26:04,9.487679E+01,8.670558E+01,9.500324E+01,2.880674E+02,7.502918E+01,324,16,298,2,8,2
34038,2026/10/05,08:27:04,9.484436E+01,8.744164E+01,9.497082E+01,3.261997E+02,7.469358E+01,326,16,300,2,8,2
34039,2026/10/05,08:28:04,9.487679E+01,8.779507E+01,9.500324E+01,6.084955E+02,6.887646E+01,328,16,302,2,8,2
34040,2026/10/05,08:29:04,9.490921E+01,8.702659E+01,9.500324E+01,5.533723E+02,7.512159E+01,330,16,304,2,8,2
34041,2026/10/05,08:30:04,9.481194E+01,8.763295E+01,9.500324E+01,1.637484E+02,7.733463E+01,332,16,305,2,8,2
34042,2026/10/05,08:31:04,9.487679E+01,8.897860E+01,9.500324E+01,1.820363E+02,7.531615E+01,333,16,307,2,8,2
34043,2026/10/05,08:32:04,9.490921E+01,8.987679E+01,9.500324E+01,1.833009E+02,7.541342E+01,335,16,308,16,8,16
34044,2026/10/05,08:33:04,9.484436E+01,8.894942E+01,9.500324E+01,1.929313E+02,7.551070E+01,335,16,308,16,8,16
34045,2026/10/05,08:34:04,9.487679E+01,8.773022E+01,9.500324E+01,2.871271E+02,7.435311E+01,335,16,308,16,8,16
34046,2026/10/05,08:35:04,9.484436E+01,8.648184E+01,9.500324E+01,2.323282E+02,7.546206E+01,335,16,308,16,8,16
34047,2026/10/05,08:36:04,9.487679E+01,8.427043E+01,9.500324E+01,6.209792E+02,7.440175E+01,336,16,309,2,8,2
34048,2026/10/05,08:37:04,9.484436E+01,8.427043E+01,9.500324E+01,1.365110E+02,7.930447E+01,337,16,311,2,8,2
34049,2026/10/05,08:38:04,9.487679E+01,8.574255E+01,9.500324E+01,1.509403E+02,7.579766E+01,339,16,312,2,8,2
34050,2026/10/05,08:39:04,9.487679E+01,8.718548E+01,9.500324E+01,1.458171E+02,7.411478E+01,341,16,314,2,8,2
34051,2026/10/05,08:40:04,9.487679E+01,8.872244E+01,9.500324E+01,1.448444E+02,7.382782E+01,343,16,316,2,8,2
34052,2026/10/05,08:41:04,9.487679E+01,8.994164E+01,9.500324E+01,1.756161E+02,7.541342E+01,345,16,317,16,8,16
34053,2026/10/05,08:42:04,9.487679E+01,8.920558E+01,9.500324E+01,1.531777E+02,7.387646E+01,345,16,317,16,8,16
34054,2026/10/05,08:43:04,9.484436E+01,8.833982E+01,9.497082E+01,1.490272E+02,7.570039E+01,345,16,317,16,8,16
34055,2026/10/05,08:44:04,9.484436E+01,8.555124E+01,9.497082E+01,6.315499E+02,7.469358E+01,345,16,317,16,8,16
34056,2026/10/05,08:45:04,9.484436E+01,8.459145E+01,9.500324E+01,2.300908E+02,7.945039E+01,346,16,318,2,8,2
34057,2026/10/05,08:46:04,9.484436E+01,8.571336E+01,9.500324E+01,2.268807E+02,7.454766E+01,348,16,320,2,8,2
34058,2026/10/05,08:47:04,9.484436E+01,8.686446E+01,9.500324E+01,2.207847E+02,7.449902E+01,350,16,322,2,8,2
34059,2026/10/05,08:48:04,9.487679E+01,8.795396E+01,9.500324E+01,2.057393E+02,7.473735E+01,351,16,324,2,8,2
34060,2026/10/05,08:49:04,9.484436E+01,8.914073E+01,9.500324E+01,2.406615E+02,7.546206E+01,353,16,325,2,8,2
34061,2026/10/05,08:50:04,9.487679E+01,8.981194E+01,9.497082E+01,2.121271E+02,7.502918E+01,355,16,326,16,8,16
34062,2026/10/05,08:51:04,9.484436E+01,8.747406E+01,9.500324E+01,6.863489E+02,7.195039E+01,355,16,326,16,8,16
34063,2026/10/05,08:52:04,9.484436E+01,8.436771E+01,9.497082E+01,6.639105E+02,7.531615E+01,355,16,327,2,8,2
34064,2026/10/05,08:53:04,9.487679E+01,8.455902E+01,9.500324E+01,3.380674E+02,7.517023E+01,357,16,329,2,8,2
34065,2026/10/05,08:54:04,9.484436E+01,8.500648E+01,9.500324E+01,3.691310E+02,7.709630E+01,359,16,330,2,8,2
34066,2026/10/05,08:55:04,9.484436E+01,8.587225E+01,9.500324E+01,2.646887E+02,7.521887E+01,361,16,332,2,8,2
34067,2026/10/05,08:56:04,9.490921E+01,8.677043E+01,9.500324E+01,2.720493E+02,7.531615E+01,362,16,334,2,8,2
34068,2026/10/05,08:57:04,9.487679E+01,8.769780E+01,9.497082E+01,2.563554E+02,7.531615E+01,364,16,335,2,8,2
34069,2026/10/05,08:58:04,9.487679E+01,8.859599E+01,9.500324E+01,2.848573E+02,7.440175E+01,366,16,337,2,8,2
34070,2026/10/05,08:59:04,9.487679E+01,8.817770E+01,9.500324E+01,5.838197E+02,7.507782E+01,368,16,339,2,8,2
34071,2026/10/05,09:00:04,9.487679E+01,8.747406E+01,9.500324E+01,3.733139E+02,8.906128E+01,370,16,340,2,8,2
34072,2026/10/05,09:01:04,9.487679E+01,8.853113E+01,9.500324E+01,2.451362E+02,7.570039E+01,371,16,342,2,8,2
34073,2026/10/05,09:02:04,9.490921E+01,8.936446E+01,9.497082E+01,2.973735E+02,7.406615E+01,373,16,344,2,8,2
34074,2026/10/05,09:03:04,9.484436E+01,8.997406E+01,9.497082E+01,3.511997E+02,7.459630E+01,375,16,345,2,8,2
34075,2026/10/05,09:04:04,9.487679E+01,8.849870E+01,9.500324E+01,3.127432E+02,7.584630E+01,375,16,346,16,8,16
34076,2026/10/05,09:05:04,9.484436E+01,8.686446E+01,9.497082E+01,3.758755E+02,7.373055E+01,375,16,346,16,8,16
34077,2026/10/05,09:06:04,9.487679E+01,8.468548E+01,9.500324E+01,4.812905E+02,6.363813E+01,375,16,346,2,8,2
34078,2026/10/05,09:07:04,9.484436E+01,8.330740E+01,9.500324E+01,7.305447E+02,7.440175E+01,377,16,347,2,8,2
34079,2026/10/05,09:08:04,9.487679E+01,8.177043E+01,9.497082E+01,5.854086E+02,8.714008E+01,379,16,349,2,8,2
34080,2026/10/05,09:09:04,9.484436E+01,8.148184E+01,9.497082E+01,4.745461E+02,7.541342E+01,381,16,351,2,8,2
34081,2026/10/05,09:10:04,9.487679E+01,8.125811E+01,9.497082E+01,5.043450E+02,7.488326E+01,383,16,352,2,8,2
34082,2026/10/05,09:11:04,9.490921E+01,8.084306E+01,9.500324E+01,5.075551E+02,7.593871E+01,384,16,354,2,8,2
34083,2026/10/05,09:12:04,9.487679E+01,8.035992E+01,9.500324E+01,6.119974E+02,6.935797E+01,386,16,356,2,8,2
34084,2026/10/05,09:13:04,9.487679E+01,7.994488E+01,9.500324E+01,4.745461E+02,7.603599E+01,388,16,357,2,8,2
34085,2026/10/05,09:14:04,9.487679E+01,7.978600E+01,9.500324E+01,4.646239E+02,7.449902E+01,390,16,359,2,8,2
34086,2026/10/05,09:15:04,9.484436E+01,7.863165E+01,9.500324E+01,7.337549E+02,7.387646E+01,392,16,361,2,8,2
34087,2026/10/05,09:16:04,9.487679E+01,7.699741E+01,9.500324E+01,7.420882E+02,7.521887E+01,394,16,363,2,8,2
34088,2026/10/05,09:17:04,9.487679E+01,7.674125E+01,9.497082E+01,4.370623E+02,7.502918E+01,395,16,364,2,8,2
34089,2026/10/05,09:18:04,9.484436E+01,7.674125E+01,9.497082E+01,4.380350E+02,7.507782E+01,397,16,366,2,8,2
34090,2026/10/05,09:19:04,9.487679E+01,7.667640E+01,9.500324E+01,4.671855E+02,7.469358E+01,399,16,368,2,8,2
34091,2026/10/05,09:20:04,9.484436E+01,7.635538E+01,9.500324E+01,4.873541E+02,7.666342E+01,401,16,369,2,8,2
34092,2026/10/05,09:21:04,9.484436E+01,7.609923E+01,9.497082E+01,5.200389E+02,7.449902E+01,403,16,371,2,8,2
34093,2026/10/05,09:22:04,9.487679E+01,7.581064E+01,9.500324E+01,4.835279E+02,7.464494E+01,405,16,373,2,8,2
34094,2026/10/05,09:23:04,9.484436E+01,7.571661E+01,9.500324E+01,4.780804E+02,7.435311E+01,406,16,374,2,8,2
34095,2026/10/05,09:24:04,9.484436E+01,7.546044E+01,9.500324E+01,4.716602E+02,7.339494E+01,408,16,376,2,8,2
34096,2026/10/05,09:25:04,9.484436E+01,7.500973E+01,9.500324E+01,5.258107E+02,7.459630E+01,410,16,378,2,8,2
34097,2026/10/05,09:26:04,9.487679E+01,7.459469E+01,9.500324E+01,5.085279E+02,7.483463E+01,412,16,379,2,8,2
34098,2026/10/05,09:27:04,9.487679E+01,7.408237E+01,9.500324E+01,5.626783E+02,7.805447E+01,414,16,381,2,8,2
34099,2026/10/05,09:28:04,9.484436E+01,7.420882E+01,9.500324E+01,3.787614E+02,7.373055E+01,416,16,383,2,8,2
34100,2026/10/05,09:29:04,9.484436E+01,7.443256E+01,9.500324E+01,3.947795E+02,7.473735E+01,417,16,385,2,8,2
34101,2026/10/05,09:30:04,9.481194E+01,7.449741E+01,9.497082E+01,4.341764E+02,7.593871E+01,419,16,386,2,8,2
34102,2026/10/05,09:31:04,9.484436E+01,7.478600E+01,9.500324E+01,3.040856E+02,7.656615E+01,421,16,388,2,8,2
34103,2026/10/05,09:32:04,9.487679E+01,7.539559E+01,9.500324E+01,3.284371E+02,7.531615E+01,423,16,390,2,8,2
34104,2026/10/05,09:33:04,9.481194E+01,7.597276E+01,9.500324E+01,3.322957E+02,7.430933E+01,425,16,391,2,8,2
34105,2026/10/05,09:34:04,9.490921E+01,7.645266E+01,9.500324E+01,4.063230E+02,7.161478E+01,427,16,393,2,8,2
34106,2026/10/05,09:35:04,9.487679E+01,7.677367E+01,9.500324E+01,4.140078E+02,7.574902E+01,428,16,395,2,8,2
34107,2026/10/05,09:36:04,9.484436E+01,7.712387E+01,9.497082E+01,3.630674E+02,7.478599E+01,430,16,396,2,8,2
34108,2026/10/05,09:37:04,9.481194E+01,7.741245E+01,9.497082E+01,4.194553E+02,7.368191E+01,432,16,398,2,8,2
34109,2026/10/05,09:38:04,9.487679E+01,7.757458E+01,9.500324E+01,5.825227E+02,6.455253E+01,434,16,400,2,8,2
34110,2026/10/05,09:39:04,9.484436E+01,7.645266E+01,9.500324E+01,6.927367E+02,7.483463E+01,436,16,401,2,8,2
34111,2026/10/05,09:40:04,9.484436E+01,7.548962E+01,9.500324E+01,3.592088E+02,8.353599E+01,438,16,403,2,8,2
34112,2026/10/05,09:41:04,9.484436E+01,7.597276E+01,9.500324E+01,4.079118E+02,7.401751E+01,439,16,405,2,8,2
34113,2026/10/05,09:42:04,9.484436E+01,7.642023E+01,9.497082E+01,3.499027E+02,7.546206E+01,441,16,407,2,8,2
34114,2026/10/05,09:43:04,9.487679E+01,7.706226E+01,9.500324E+01,3.198120E+02,7.473735E+01,443,16,408,2,8,2
34115,2026/10/05,09:44:04,9.487679E+01,7.766862E+01,9.500324E+01,3.451038E+02,7.440175E+01,445,16,410,2,8,2
34116,2026/10/05,09:45:04,9.484436E+01,7.831064E+01,9.500324E+01,3.162776E+02,7.493191E+01,447,16,412,2,8,2
34117,2026/10/05,09:46:04,9.487679E+01,7.853437E+01,9.497082E+01,6.245136E+02,6.854086E+01,449,16,413,2,8,2
34118,2026/10/05,09:47:04,9.490921E+01,7.747730E+01,9.500324E+01,6.546368E+02,7.512159E+01,450,16,415,2,8,2
34119,2026/10/05,09:48:04,9.487679E+01,7.699741E+01,9.500324E+01,3.614462E+02,7.843871E+01,452,16,417,2,8,2
34120,2026/10/05,09:49:04,9.490921E+01,7.744488E+01,9.500324E+01,3.527886E+02,7.493191E+01,454,16,418,2,8,2
34121,2026/10/05,09:50:04,9.484436E+01,7.792477E+01,9.500324E+01,3.406291E+02,7.526751E+01,456,16,420,2,8,2
34122,2026/10/05,09:51:04,9.487679E+01,7.824579E+01,9.497082E+01,3.483139E+02,7.579766E+01,458,16,422,2,8,2
34123,2026/10/05,09:52:04,9.487679E+01,7.898184E+01,9.497082E+01,2.845655E+02,7.565175E+01,460,16,423,2,8,2
34124,2026/10/05,09:53:04,9.487679E+01,7.965630E+01,9.500324E+01,3.361219E+02,7.531615E+01,461,16,425,2,8,2
34125,2026/10/05,09:54:04,9.484436E+01,8.010377E+01,9.497082E+01,5.985409E+02,6.719358E+01,463,16,427,2,8,2
34126,2026/10/05,09:55:04,9.484436E+01,7.920882E+01,9.500324E+01,6.414721E+02,7.147373E+01,465,16,429,2,8,2
34127,2026/10/05,09:56:04,9.484436E+01,7.907912E+01,9.500324E+01,2.675746E+02,7.810311E+01,467,17,430,4,2,2
34128,2026/10/05,09:57:04,9.487679E+01,8.010377E+01,9.497082E+01,2.643645E+02,7.574902E+01,468,19,432,4,2,2
34129,2026/10/05,09:58:04,9.490921E+01,8.084306E+01,9.500324E+01,3.572957E+02,7.473735E+01,470,20,434,4,2,2
34130,2026/10/05,09:59:04,9.484436E+01,8.170558E+01,9.500324E+01,3.191634E+02,7.459630E+01,471,22,435,4,2,2
34131,2026/10/05,10:00:04,9.487679E+01,8.238003E+01,9.500324E+01,3.572957E+02,7.493191E+01,473,24,437,4,2,2
34132,2026/10/05,10:01:04,9.487679E+01,8.298962E+01,9.500324E+01,3.274968E+02,7.478599E+01,474,26,439,4,2,2
34133,2026/10/05,10:02:04,9.487679E+01,8.302205E+01,9.500324E+01,6.318742E+02,7.113326E+01,476,27,440,4,2,2
34134,2026/10/05,10:03:04,9.484436E+01,8.190013E+01,9.500324E+01,6.985084E+02,7.493191E+01,477,29,442,4,2,2
34135,2026/10/05,10:04:04,9.487679E+01,8.144942E+01,9.497082E+01,3.947795E+02,7.704766E+01,479,31,443,4,2,2
34136,2026/10/05,10:05:04,9.484436E+01,8.170558E+01,9.500324E+01,4.152724E+02,7.488326E+01,480,33,445,4,2,2
