"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
34137,2026/10/05,10:06:04,9.490921E+01,8.186771E+01,9.500324E+01,4.059987E+02,7.445039E+01,482,34,447,4,2,2
34138,2026/10/05,10:07:04,9.490921E+01,8.202659E+01,9.497082E+01,4.037289E+02,7.502918E+01,483,36,448,4,2,2
34139,2026/10/05,10:08:04,9.487679E+01,8.231518E+01,9.500324E+01,3.845331E+02,7.584630E+01,485,38,450,4,2,2
34140,2026/10/05,10:09:04,9.487679E+01,8.276265E+01,9.497082E+01,3.675422E+02,7.498055E+01,486,40,452,4,2,2
34141,2026/10/05,10:10:04,9.484436E+01,8.273347E+01,9.500324E+01,6.962711E+02,7.074902E+01,488,41,453,4,2,2
34142,2026/10/05,10:11:04,9.484436E+01,8.148184E+01,9.500324E+01,6.831388E+02,7.709630E+01,489,43,455,4,2,2
34143,2026/10/05,10:12:04,9.484436E+01,8.144942E+01,9.497082E+01,2.900130E+02,7.752918E+01,489,45,457,4,2,2
34144,2026/10/05,10:13:04,9.481194E+01,8.231518E+01,9.497082E+01,2.941634E+02,7.406615E+01,489,47,458,4,2,2
34145,2026/10/05,10:14:04,9.484436E+01,8.314851E+01,9.500324E+01,2.810311E+02,7.449902E+01,489,49,460,4,2,2
34146,2026/10/05,10:15:04,9.487679E+01,8.410831E+01,9.500324E+01,2.704604E+02,7.469358E+01,489,50,462,4,2,2
34147,2026/10/05,10:16:04,9.490921E+01,8.500648E+01,9.497082E+01,2.717250E+02,7.574902E+01,489,52,463,4,2,2
34148,2026/10/05,10:17:04,9.487679E+01,8.599870E+01,9.497082E+01,3.040856E+02,7.454766E+01,489,54,465,4,2,2
34149,2026/10/05,10:18:04,9.487679E+01,8.616084E+01,9.500324E+01,6.645590E+02,6.906615E+01,489,56,466,4,2,2
34150,2026/10/05,10:19:04,9.484436E+01,8.500648E+01,9.500324E+01,6.924449E+02,7.526751E+01,489,57,468,4,2,2
34151,2026/10/05,10:20:04,9.487679E+01,8.494164E+01,9.497082E+01,2.358625E+02,7.743190E+01,489,59,470,4,2,2
34152,2026/10/05,10:21:04,9.487679E+01,8.606356E+01,9.500324E+01,2.643645E+02,7.488326E+01,489,61,471,4,2,2
34153,2026/10/05,10:22:04,9.487679E+01,8.734760E+01,9.500324E+01,2.037938E+02,7.464494E+01,489,63,473,4,2,2
34154,2026/10/05,10:23:04,9.487679E+01,8.872244E+01,9.500324E+01,2.044423E+02,7.488326E+01,489,64,475,4,2,2
34155,2026/10/05,10:24:04,9.487679E+01,8.962063E+01,9.500324E+01,3.137160E+02,7.449902E+01,489,66,476,4,2,2
34156,2026/10/05,10:25:04,9.484436E+01,8.929961E+01,9.497082E+01,3.178664E+02,7.541342E+01,489,67,477,4,16,16
34157,2026/10/05,10:26:04,9.487679E+01,8.670558E+01,9.500324E+01,6.719196E+02,7.171206E+01,489,67,477,4,16,16
34158,2026/10/05,10:27:04,9.487679E+01,8.401427E+01,9.500324E+01,7.154994E+02,7.517023E+01,489,68,478,4,2,2
34159,2026/10/05,10:28:04,9.487679E+01,8.391699E+01,9.500324E+01,3.140402E+02,7.733463E+01,489,70,480,4,2,2
34160,2026/10/05,10:29:04,9.490921E+01,8.468548E+01,9.500324E+01,3.226654E+02,7.526751E+01,489,71,481,4,2,2
34161,2026/10/05,10:30:04,9.484436E+01,8.548638E+01,9.500324E+01,3.034695E+02,7.546206E+01,489,73,483,4,2,2
34162,2026/10/05,10:31:04,9.484436E+01,8.616084E+01,9.500324E+01,3.242867E+02,7.473735E+01,489,75,484,4,2,2
34163,2026/10/05,10:32:04,9.484436E+01,8.683204E+01,9.500324E+01,3.258755E+02,7.521887E+01,489,77,486,4,2,2
34164,2026/10/05,10:33:04,9.487679E+01,8.753891E+01,9.500324E+01,2.996109E+02,7.579766E+01,489,78,488,4,2,2
34165,2026/10/05,10:34:04,9.487679E+01,8.744164E+01,9.500324E+01,7.196498E+02,6.954766E+01,489,80,489,4,2,2
34166,2026/10/05,10:35:04,9.484436E+01,8.596952E+01,9.500324E+01,7.260701E+02,7.521887E+01,489,82,491,4,2,2
34167,2026/10/05,10:36:04,9.487679E+01,8.513619E+01,9.500324E+01,4.832036E+02,7.723735E+01,489,84,493,4,2,2
34168,2026/10/05,10:37:04,9.490921E+01,8.497406E+01,9.500324E+01,4.575876E+02,7.685311E+01,489,86,494,4,2,2
34169,2026/10/05,10:38:04,9.490921E+01,8.503891E+01,9.497082E+01,4.591764E+02,7.449902E+01,489,87,496,4,2,2
34170,2026/10/05,10:39:04,9.484436E+01,8.497406E+01,9.500324E+01,4.440986E+02,7.555447E+01,489,89,498,4,2,2
34171,2026/10/05,10:40:04,9.487679E+01,8.484760E+01,9.500324E+01,4.832036E+02,7.411478E+01,489,91,499,4,2,2
34172,2026/10/05,10:41:04,9.484436E+01,8.468548E+01,9.500324E+01,4.572633E+02,7.541342E+01,489,93,501,4,2,2
34173,2026/10/05,10:42:04,9.487679E+01,8.417316E+01,9.500324E+01,7.132620E+02,7.176070E+01,489,94,503,4,2,2
34174,2026/10/05,10:43:04,9.490921E+01,8.276265E+01,9.497082E+01,7.222438E+02,8.315175E+01,489,96,504,4,2,2
34175,2026/10/05,10:44:04,9.484436E+01,8.270104E+01,9.497082E+01,4.748703E+02,7.570039E+01,489,98,506,4,2,2
34176,2026/10/05,10:45:04,9.487679E+01,8.260377E+01,9.500324E+01,4.732815E+02,7.589494E+01,489,100,508,4,2,2
34177,2026/10/05,10:46:04,9.487679E+01,8.257134E+01,9.500324E+01,5.011349E+02,7.382782E+01,489,102,509,4,2,2
34178,2026/10/05,10:47:04,9.484436E+01,8.247730E+01,9.500324E+01,4.021401E+02,7.704766E+01,489,103,511,4,2,2
34179,2026/10/05,10:48:04,9.487679E+01,8.273347E+01,9.500324E+01,3.765240E+02,7.646887E+01,489,105,513,4,2,2
34180,2026/10/05,10:49:04,9.490921E+01,8.324579E+01,9.500324E+01,3.691310E+02,7.488326E+01,489,107,514,4,2,2
34181,2026/10/05,10:50:04,9.484436E+01,8.372569E+01,9.497082E+01,3.678664E+02,7.392023E+01,489,109,516,4,2,2
34182,2026/10/05,10:51:04,9.490921E+01,8.407912E+01,9.500324E+01,3.640078E+02,7.493191E+01,489,111,518,4,2,2
34183,2026/10/05,10:52:04,9.484436E+01,8.462387E+01,9.500324E+01,3.242867E+02,7.685311E+01,489,112,519,4,2,2
34184,2026/10/05,10:53:04,9.490921E+01,8.545720E+01,9.500324E+01,3.111544E+02,7.521887E+01,489,114,521,4,2,2
34185,2026/10/05,10:54:04,9.490921E+01,8.619326E+01,9.500324E+01,3.140402E+02,7.512159E+01,489,116,523,4,2,2
34186,2026/10/05,10:55:04,9.487679E+01,8.699416E+01,9.497082E+01,3.175421E+02,7.502918E+01,489,118,524,4,2,2
34187,2026/10/05,10:56:04,9.484436E+01,8.769780E+01,9.500324E+01,3.406291E+02,7.416342E+01,489,120,526,4,2,2
34188,2026/10/05,10:57:04,9.484436E+01,8.837225E+01,9.497082E+01,3.412776E+02,7.454766E+01,489,121,528,4,2,2
34189,2026/10/05,10:58:04,9.487679E+01,8.878729E+01,9.500324E+01,4.373865E+02,7.512159E+01,489,123,529,4,2,2
34190,2026/10/05,10:59:04,9.490921E+01,8.901102E+01,9.497082E+01,4.133593E+02,7.536478E+01,489,125,531,4,2,2
34191,2026/10/05,11:00:04,9.487679E+01,8.920558E+01,9.500324E+01,4.899481E+02,7.305933E+01,489,127,533,4,2,2
34192,2026/10/05,11:01:04,9.484436E+01,8.901102E+01,9.500324E+01,4.976330E+02,7.469358E+01,489,129,534,4,2,2
34193,2026/10/05,11:02:04,9.487679E+01,8.894942E+01,9.500324E+01,4.479572E+02,7.541342E+01,489,130,536,4,2,2
34194,2026/10/05,11:03:04,9.487679E+01,8.785992E+01,9.500324E+01,7.770104E+02,7.305933E+01,489,132,538,4,2,2
34195,2026/10/05,11:04:04,9.487679E+01,8.616084E+01,9.500324E+01,7.750973E+02,7.555447E+01,489,134,539,4,2,2
34196,2026/10/05,11:05:04,9.484436E+01,8.599870E+01,9.500324E+01,4.492542E+02,7.517023E+01,489,136,541,4,2,2
34197,2026/10/05,11:06:04,9.487679E+01,8.606356E+01,9.497082E+01,4.425097E+02,7.541342E+01,489,138,543,4,2,2
34198,2026/10/05,11:07:04,9.487679E+01,8.593710E+01,9.500324E+01,5.354410E+02,7.469358E+01,489,139,544,4,2,2
34199,2026/10/05,11:08:04,9.487679E+01,8.583982E+01,9.500324E+01,4.159209E+02,7.675584E+01,489,141,546,4,2,2
34200,2026/10/05,11:09:04,9.484436E+01,8.612841E+01,9.500324E+01,4.290532E+02,7.430933E+01,489,143,548,4,2,2
34201,2026/10/05,11:10:04,9.487679E+01,8.641699E+01,9.497082E+01,5.966277E+02,6.070525E+01,489,145,549,4,2,2
34202,2026/10/05,11:11:04,9.484436E+01,8.500648E+01,9.497082E+01,7.238327E+02,7.531615E+01,489,147,551,4,2,2
34203,2026/10/05,11:12:04,9.484436E+01,8.446174E+01,9.500324E+01,1.768807E+02,8.285992E+01,489,148,553,4,2,2
34204,2026/10/05,11:13:04,9.487679E+01,8.577497E+01,9.500324E+01,2.153372E+02,7.445039E+01,489,150,554,4,2,2
34205,2026/10/05,11:14:04,9.484436E+01,8.721790E+01,9.500324E+01,1.691958E+02,7.546206E+01,489,152,556,4,2,2
34206,2026/10/05,11:15:04,9.484436E+01,8.885214E+01,9.500324E+01,1.493515E+02,7.536478E+01,489,154,558,4,2,2
34207,2026/10/05,11:16:04,9.487679E+01,8.990921E+01,9.500324E+01,1.435798E+02,7.469358E+01,489,155,559,4,16,16
34208,2026/10/05,11:17:04,9.487679E+01,8.910831E+01,9.500324E+01,1.426070E+02,7.560311E+01,489,155,559,4,16,16
34209,2026/10/05,11:18:04,9.487679E+01,8.779507E+01,9.500324E+01,5.178016E+02,6.935797E+01,489,155,559,4,16,16
34210,2026/10/05,11:19:04,9.490921E+01,8.491245E+01,9.500324E+01,5.786965E+02,7.349222E+01,489,155,559,4,16,16
34211,2026/10/05,11:20:04,9.490921E+01,8.519780E+01,9.500324E+01,2.316796E+02,7.536478E+01,489,157,561,4,2,2
34212,2026/10/05,11:21:04,9.487679E+01,8.635214E+01,9.500324E+01,2.461089E+02,7.430933E+01,489,159,562,4,2,2
34213,2026/10/05,11:22:04,9.487679E+01,8.747406E+01,9.500324E+01,2.396887E+02,7.478599E+01,489,160,564,4,2,2
34214,2026/10/05,11:23:04,9.487679E+01,8.866084E+01,9.500324E+01,2.493191E+02,7.512159E+01,489,162,566,4,2,2
34215,2026/10/05,11:24:04,9.490921E+01,8.962063E+01,9.497082E+01,2.900130E+02,7.454766E+01,489,164,567,4,2,2
34216,2026/10/05,11:25:04,9.484436E+01,8.920558E+01,9.497082E+01,3.031453E+02,7.416342E+01,489,165,568,4,16,16
34217,2026/10/05,11:26:04,9.487679E+01,8.664073E+01,9.500324E+01,6.748055E+02,7.171206E+01,489,165,568,4,16,16
34218,2026/10/05,11:27:04,9.484436E+01,8.401427E+01,9.500324E+01,6.754540E+02,7.882295E+01,489,166,569,4,2,2
34219,2026/10/05,11:28:04,9.484436E+01,8.503891E+01,9.500324E+01,2.268807E+02,7.584630E+01,489,167,570,4,2,2
34220,2026/10/05,11:29:04,9.490921E+01,8.625811E+01,9.500324E+01,2.413100E+02,7.430933E+01,489,169,572,4,2,2
34221,2026/10/05,11:30:04,9.487679E+01,8.750648E+01,9.500324E+01,2.028534E+02,7.473735E+01,489,171,574,4,2,2
34222,2026/10/05,11:31:04,9.487679E+01,8.881972E+01,9.497082E+01,1.996433E+02,7.498055E+01,489,173,575,4,2,2
34223,2026/10/05,11:32:04,9.484436E+01,8.994164E+01,9.500324E+01,2.233463E+02,7.469358E+01,489,174,577,4,16,16
34224,2026/10/05,11:33:04,9.484436E+01,8.805124E+01,9.497082E+01,5.889429E+02,7.329766E+01,489,174,577,4,16,16
34225,2026/10/05,11:34:04,9.484436E+01,8.484760E+01,9.500324E+01,6.126459E+02,7.603599E+01,489,174,577,4,16,16
34226,2026/10/05,11:35:04,9.484436E+01,8.532750E+01,9.497082E+01,2.002918E+02,7.661478E+01,489,176,579,4,2,2
34227,2026/10/05,11:36:04,9.487679E+01,8.670558E+01,9.500324E+01,2.675746E+02,7.488326E+01,489,178,580,4,2,2
34228,2026/10/05,11:37:04,9.487679E+01,8.779507E+01,9.497082E+01,2.352140E+02,7.416342E+01,489,180,582,4,2,32
34229,2026/10/05,11:38:04,9.490921E+01,8.750648E+01,9.497082E+01,3.326200E+02,7.387646E+01,489,182,582,4,2,32
34230,2026/10/05,11:39:04,9.487679E+01,8.737679E+01,9.497082E+01,2.557069E+02,7.536478E+01,489,183,582,4,2,32
34231,2026/10/05,11:40:04,9.487679E+01,8.718548E+01,9.500324E+01,3.015240E+02,6.604086E+01,489,185,582,4,2,32
34232,2026/10/05,11:41:04,9.490921E+01,8.507134E+01,9.500324E+01,6.453307E+02,7.459630E+01,489,187,582,4,2,32
34233,2026/10/05,11:42:04,9.484436E+01,8.375811E+01,9.497082E+01,3.130674E+02,7.623055E+01,489,189,582,4,2,32
34234,2026/10/05,11:43:04,9.487679E+01,8.356680E+01,9.500324E+01,2.464332E+02,7.512159E+01,489,191,582,4,2,32
34235,2026/10/05,11:44:04,9.487679E+01,8.346952E+01,9.500324E+01,2.480220E+02,7.493191E+01,491,193,582,4,2,32
34236,2026/10/05,11:45:04,9.487679E+01,8.321336E+01,9.500324E+01,2.832685E+02,7.459630E+01,492,195,582,4,2,32
34237,2026/10/05,11:46:04,9.487679E+01,8.311609E+01,9.500324E+01,2.480220E+02,7.493191E+01,494,196,582,4,2,32
34238,2026/10/05,11:47:04,9.484436E+01,8.298962E+01,9.497082E+01,2.377756E+02,7.551070E+01,495,198,582,4,2,32
34239,2026/10/05,11:48:04,9.490921E+01,8.106680E+01,9.497082E+01,6.962711E+02,7.291342E+01,497,200,582,4,2,32
34240,2026/10/05,11:49:04,9.490921E+01,7.911155E+01,9.500324E+01,3.893320E+02,8.160992E+01,498,202,582,4,2,32
34241,2026/10/05,11:50:04,9.484436E+01,7.907912E+01,9.497082E+01,2.185473E+02,7.551070E+01,500,204,582,4,2,32
34242,2026/10/05,11:51:04,9.487679E+01,7.879053E+01,9.500324E+01,4.562905E+02,7.219358E+01,501,206,582,4,2,32
34243,2026/10/05,11:52:04,9.487679E+01,7.763619E+01,9.497082E+01,4.652724E+02,7.493191E+01,503,208,582,4,2,32
34244,2026/10/05,11:53:04,9.487679E+01,7.642023E+01,9.500324E+01,4.636511E+02,7.488326E+01,505,209,582,4,2,32
34245,2026/10/05,11:54:04,9.484436E+01,7.523347E+01,9.500324E+01,4.524319E+02,7.473735E+01,506,211,582,4,2,32
34246,2026/10/05,11:55:04,9.484436E+01,7.350519E+01,9.497082E+01,6.921207E+02,7.613326E+01,507,213,582,16,2,4
34247,2026/10/05,11:56:04,9.484436E+01,7.129378E+01,9.500324E+01,6.680934E+02,7.502918E+01,507,215,582,16,2,4
34248,2026/10/05,11:57:04,9.490921E+01,7.001297E+01,9.500324E+01,3.803502E+02,7.709630E+01,508,217,582,2,2,4
34249,2026/10/05,11:58:04,9.484436E+01,7.039559E+01,9.500324E+01,3.768158E+02,7.526751E+01,510,219,582,2,2,4
34250,2026/10/05,11:59:04,9.484436E+01,7.071661E+01,9.500324E+01,4.450714E+02,7.171206E+01,512,220,582,2,2,4
34251,2026/10/05,12:00:04,9.490921E+01,7.110247E+01,9.500324E+01,3.370947E+02,7.502918E+01,513,222,582,2,2,4
34252,2026/10/05,12:01:04,9.487679E+01,7.167964E+01,9.500324E+01,3.399806E+02,7.738326E+01,515,224,582,2,2,4
34253,2026/10/05,12:02:04,9.487679E+01,7.235085E+01,9.500324E+01,3.739300E+02,7.473735E+01,517,226,582,2,2,4
34254,2026/10/05,12:03:04,9.484436E+01,7.170882E+01,9.500324E+01,7.340792E+02,7.041342E+01,519,228,582,2,2,4
34255,2026/10/05,12:04:04,9.487679E+01,7.017186E+01,9.500324E+01,6.975681E+02,7.574902E+01,521,230,582,2,2,4
34256,2026/10/05,12:05:04,9.487679E+01,7.052529E+01,9.500324E+01,3.319715E+02,7.517023E+01,522,231,582,2,2,4
34257,2026/10/05,12:06:04,9.484436E+01,7.107004E+01,9.500324E+01,2.989624E+02,7.627918E+01,524,233,582,2,2,4
34258,2026/10/05,12:07:04,9.490921E+01,7.164722E+01,9.500324E+01,3.473411E+02,7.546206E+01,526,235,582,2,2,4
34259,2026/10/05,12:08:04,9.487679E+01,7.215954E+01,9.500324E+01,3.342088E+02,7.493191E+01,528,237,582,2,2,4
34260,2026/10/05,12:09:04,9.487679E+01,7.273671E+01,9.500324E+01,3.345331E+02,7.488326E+01,530,239,582,2,2,4
34261,2026/10/05,12:10:04,9.484436E+01,7.334306E+01,9.500324E+01,3.239624E+02,7.521887E+01,532,241,582,2,2,4
34262,2026/10/05,12:11:04,9.484436E+01,7.392023E+01,9.500324E+01,3.201038E+02,7.589494E+01,533,242,582,2,2,4
34263,2026/10/05,12:12:04,9.487679E+01,7.424125E+01,9.500324E+01,4.021401E+02,7.454766E+01,535,244,582,2,2,4
34264,2026/10/05,12:13:04,9.484436E+01,7.449741E+01,9.500324E+01,3.342088E+02,7.733463E+01,537,246,582,2,2,4
34265,2026/10/05,12:14:04,9.487679E+01,7.491570E+01,9.500324E+01,3.729896E+02,7.598735E+01,539,248,582,2,2,4
34266,2026/10/05,12:15:04,9.487679E+01,7.546044E+01,9.500324E+01,3.713683E+02,7.377918E+01,541,250,582,2,2,4
34267,2026/10/05,12:16:04,9.484436E+01,7.613165E+01,9.500324E+01,3.140402E+02,7.469358E+01,543,252,582,2,2,4
34268,2026/10/05,12:17:04,9.487679E+01,7.686771E+01,9.500324E+01,2.803826E+02,7.565175E+01,544,253,582,2,2,4
34269,2026/10/05,12:18:04,9.484436E+01,7.776589E+01,9.500324E+01,2.832685E+02,7.430933E+01,546,255,582,2,2,4
34270,2026/10/05,12:19:04,9.484436E+01,7.859923E+01,9.500324E+01,2.768483E+02,7.536478E+01,548,257,582,2,2,4
34271,2026/10/05,12:20:04,9.484436E+01,7.943256E+01,9.500324E+01,2.832685E+02,7.560311E+01,550,259,583,2,2,4
34272,2026/10/05,12:21:04,9.484436E+01,8.016862E+01,9.500324E+01,3.198120E+02,7.435311E+01,552,261,584,2,2,4
34273,2026/10/05,12:22:04,9.484436E+01,8.087225E+01,9.500324E+01,2.983139E+02,7.498055E+01,553,262,586,2,2,4
34274,2026/10/05,12:23:04,9.487679E+01,8.161155E+01,9.497082E+01,2.787938E+02,7.546206E+01,555,264,587,2,2,4
34275,2026/10/05,12:24:04,9.487679E+01,8.234760E+01,9.497082E+01,3.278210E+02,7.286478E+01,557,266,588,2,2,4
34276,2026/10/05,12:25:04,9.487679E+01,8.292477E+01,9.500324E+01,3.322957E+02,7.459630E+01,559,268,589,2,2,4
34277,2026/10/05,12:26:04,9.484436E+01,8.343710E+01,9.500324E+01,3.322957E+02,7.449902E+01,561,270,591,2,2,4
34278,2026/10/05,12:27:04,9.484436E+01,8.391699E+01,9.500324E+01,3.483139E+02,7.531615E+01,562,271,592,2,2,4
34279,2026/10/05,12:28:04,9.487679E+01,8.436771E+01,9.500324E+01,3.473411E+02,7.584630E+01,564,273,593,2,2,4
34280,2026/10/05,12:29:04,9.487679E+01,8.484760E+01,9.500324E+01,3.255512E+02,7.454766E+01,566,275,594,2,2,4
34281,2026/10/05,12:30:04,9.487679E+01,8.535992E+01,9.500324E+01,3.284371E+02,7.560311E+01,568,277,596,2,2,4
34282,2026/10/05,12:31:04,9.484436E+01,8.583982E+01,9.500324E+01,4.524319E+02,7.195039E+01,570,278,597,2,2,4
34283,2026/10/05,12:32:04,9.484436E+01,8.561609E+01,9.500324E+01,4.925097E+02,7.473735E+01,571,280,598,2,2,4
34284,2026/10/05,12:33:04,9.484436E+01,8.535992E+01,9.500324E+01,4.896239E+02,7.507782E+01,573,282,599,2,2,4
34285,2026/10/05,12:34:04,9.487679E+01,8.577497E+01,9.500324E+01,3.662451E+02,7.498055E+01,575,284,600,2,2,4
34286,2026/10/05,12:35:04,9.484436E+01,8.628729E+01,9.500324E+01,3.239624E+02,7.498055E+01,577,286,601,2,2,4
34287,2026/10/05,12:36:04,9.487679E+01,8.686446E+01,9.500324E+01,3.185149E+02,7.498055E+01,579,287,601,2,2,4
34288,2026/10/05,12:37:04,9.487679E+01,8.728275E+01,9.500324E+01,5.303178E+02,6.426070E+01,580,289,602,2,2,4
34289,2026/10/05,12:38:04,9.487679E+01,8.625811E+01,9.500324E+01,6.565499E+02,7.435311E+01,582,291,602,2,2,4
34290,2026/10/05,12:39:04,9.487679E+01,8.503891E+01,9.500324E+01,4.216926E+02,8.521887E+01,584,293,603,2,2,4
34291,2026/10/05,12:40:04,9.487679E+01,8.535992E+01,9.497082E+01,3.185149E+02,7.675584E+01,586,295,603,2,2,4
34292,2026/10/05,12:41:04,9.484436E+01,8.590467E+01,9.500324E+01,3.781129E+02,7.421206E+01,588,296,604,2,2,4
34293,2026/10/05,12:42:04,9.490921E+01,8.635214E+01,9.500324E+01,3.566472E+02,7.493191E+01,589,298,604,2,2,4
34294,2026/10/05,12:43:04,9.484436E+01,8.686446E+01,9.500324E+01,3.143645E+02,7.498055E+01,591,300,605,2,2,4
34295,2026/10/05,12:44:04,9.487679E+01,8.737679E+01,9.500324E+01,3.483139E+02,7.449902E+01,593,302,605,2,2,4
34296,2026/10/05,12:45:04,9.484436E+01,8.708820E+01,9.500324E+01,6.962711E+02,7.108463E+01,595,304,606,2,2,4
34297,2026/10/05,12:46:04,9.487679E+01,8.564851E+01,9.497082E+01,7.030156E+02,7.623055E+01,597,305,606,2,2,4
34298,2026/10/05,12:47:04,9.487679E+01,8.532750E+01,9.500324E+01,3.383917E+02,7.685311E+01,599,307,607,2,2,4
34299,2026/10/05,12:48:04,9.487679E+01,8.587225E+01,9.500324E+01,3.307069E+02,7.589494E+01,600,309,607,2,2,4
34300,2026/10/05,12:49:04,9.487679E+01,8.641699E+01,9.500324E+01,3.335603E+02,7.464494E+01,602,311,608,2,2,4
34301,2026/10/05,12:50:04,9.487679E+01,8.705902E+01,9.500324E+01,3.188392E+02,7.498055E+01,604,313,608,2,2,4
34302,2026/10/05,12:51:04,9.487679E+01,8.769780E+01,9.500324E+01,3.153048E+02,7.521887E+01,606,314,609,2,2,4
34303,2026/10/05,12:52:04,9.487679E+01,8.830740E+01,9.500324E+01,3.105058E+02,7.531615E+01,608,316,610,2,2,4
34304,2026/10/05,12:53:04,9.484436E+01,8.757134E+01,9.497082E+01,6.552529E+02,7.233463E+01,609,318,610,2,2,4
34305,2026/10/05,12:54:04,9.484436E+01,8.644942E+01,9.497082E+01,4.671855E+02,9.021400E+01,611,320,611,2,2,4
34306,2026/10/05,12:55:04,9.487679E+01,8.715305E+01,9.500324E+01,3.156291E+02,7.377918E+01,613,322,611,2,2,4
34307,2026/10/05,12:56:04,9.490921E+01,8.773022E+01,9.500324E+01,3.011997E+02,7.579766E+01,615,323,612,2,2,4
34308,2026/10/05,12:57:04,9.484436E+01,8.849870E+01,9.500324E+01,2.957523E+02,7.464494E+01,617,325,612,2,2,4
34309,2026/10/05,12:58:04,9.487679E+01,8.952335E+01,9.500324E+01,1.605707E+02,7.560311E+01,619,327,613,2,2,4
34310,2026/10/05,12:59:04,9.487679E+01,8.926719E+01,9.500324E+01,2.557069E+02,7.546206E+01,619,328,613,16,16,4
34311,2026/10/05,13:00:04,9.487679E+01,8.760377E+01,9.500324E+01,5.495136E+02,6.974222E+01,619,328,614,16,16,4
34312,2026/10/05,13:01:04,9.484436E+01,8.452659E+01,9.500324E+01,6.165046E+02,7.478599E+01,619,328,614,16,2,4
34313,2026/10/05,13:02:04,9.487679E+01,8.369326E+01,9.497082E+01,2.108625E+02,7.632782E+01,619,330,615,16,2,4
34314,2026/10/05,13:03:04,9.484436E+01,8.382296E+01,9.500324E+01,2.076524E+02,7.469358E+01,619,332,615,16,2,4
34315,2026/10/05,13:04:04,9.484436E+01,8.382296E+01,9.497082E+01,2.409857E+02,7.498055E+01,619,333,616,16,2,4
34316,2026/10/05,13:05:04,9.484436E+01,8.382296E+01,9.500324E+01,2.701362E+02,7.449902E+01,619,335,616,16,2,4
34317,2026/10/05,13:06:04,9.484436E+01,8.401427E+01,9.500324E+01,2.054151E+02,7.459630E+01,619,337,617,16,2,4
34318,2026/10/05,13:07:04,9.484436E+01,8.401427E+01,9.500324E+01,2.342413E+02,7.546206E+01,619,339,618,16,2,4
34319,2026/10/05,13:08:04,9.487679E+01,8.225033E+01,9.500324E+01,6.485409E+02,7.219358E+01,619,341,618,16,2,4
34320,2026/10/05,13:09:04,9.484436E+01,8.029832E+01,9.500324E+01,4.037289E+02,8.156615E+01,619,343,619,16,2,4
34321,2026/10/05,13:10:04,9.487679E+01,8.013619E+01,9.500324E+01,2.086252E+02,7.603599E+01,619,344,619,16,2,4
34322,2026/10/05,13:11:04,9.487679E+01,8.023347E+01,9.500324E+01,2.076524E+02,7.526751E+01,619,346,620,16,2,4
34323,2026/10/05,13:12:04,9.484436E+01,8.020104E+01,9.497082E+01,4.011673E+02,7.118191E+01,619,348,620,16,2,4
34324,2026/10/05,13:13:04,9.487679E+01,7.968872E+01,9.497082E+01,3.239624E+02,7.301070E+01,619,350,621,16,2,4
34325,2026/10/05,13:14:04,9.487679E+01,7.907912E+01,9.497082E+01,3.521725E+02,7.502918E+01,619,352,621,16,2,4
34326,2026/10/05,13:15:04,9.487679E+01,7.779832E+01,9.500324E+01,6.693580E+02,7.118191E+01,619,354,622,16,2,4
34327,2026/10/05,13:16:04,9.484436E+01,7.555447E+01,9.500324E+01,6.344358E+02,7.584630E+01,619,356,622,16,2,4
34328,2026/10/05,13:17:04,9.484436E+01,7.468872E+01,9.497082E+01,2.723735E+02,7.613326E+01,619,357,623,16,2,4
34329,2026/10/05,13:18:04,9.487679E+01,7.443256E+01,9.500324E+01,2.778210E+02,7.555447E+01,619,359,624,16,2,4
34330,2026/10/05,13:19:04,9.490921E+01,7.395266E+01,9.500324E+01,3.867704E+02,7.498055E+01,619,361,624,16,2,4
34331,2026/10/05,13:20:04,9.484436E+01,7.318418E+01,9.500324E+01,4.008755E+02,7.305933E+01,619,363,625,16,2,4
34332,2026/10/05,13:21:04,9.484436E+01,7.263943E+01,9.500324E+01,3.633593E+02,7.430933E+01,619,365,625,16,2,4
34333,2026/10/05,13:22:04,9.487679E+01,7.206226E+01,9.500324E+01,3.544099E+02,7.469358E+01,619,367,626,16,2,4
34334,2026/10/05,13:23:04,9.487679E+01,7.001297E+01,9.497082E+01,6.933853E+02,7.430933E+01,619,368,626,16,2,4
34335,2026/10/05,13:24:04,9.490921E+01,6.853761E+01,9.500324E+01,7.344034E+02,7.512159E+01,621,370,627,2,2,4
34336,2026/10/05,13:25:04,9.487679E+01,6.869975E+01,9.500324E+01,4.095007E+02,7.498055E+01,623,372,627,2,2,4
34337,2026/10/05,13:26:04,9.490921E+01,6.901751E+01,9.497082E+01,2.928988E+02,7.661478E+01,624,374,628,2,2,4
34338,2026/10/05,13:27:04,9.487679E+01,6.981842E+01,9.497082E+01,2.730221E+02,7.531615E+01,626,376,628,2,2,4
34339,2026/10/05,13:28:04,9.487679E+01,7.065176E+01,9.500324E+01,2.541180E+02,7.642023E+01,628,377,629,2,2,4
34340,2026/10/05,13:29:04,9.484436E+01,7.180610E+01,9.500324E+01,1.957847E+02,7.570039E+01,630,379,630,2,2,4
34341,2026/10/05,13:30:04,9.487679E+01,7.305447E+01,9.500324E+01,1.986706E+02,7.536478E+01,632,381,630,2,2,4
34342,2026/10/05,13:31:04,9.487679E+01,7.305447E+01,9.500324E+01,5.902075E+02,7.363326E+01,634,383,631,2,2,4
34343,2026/10/05,13:32:04,9.484436E+01,7.222439E+01,9.500324E+01,5.937419E+02,7.531615E+01,635,385,631,2,2,4
34344,2026/10/05,13:33:04,9.487679E+01,7.324903E+01,9.500324E+01,2.076524E+02,7.546206E+01,637,386,632,2,2,4
34345,2026/10/05,13:34:04,9.484436E+01,7.414397E+01,9.497082E+01,3.185149E+02,7.262646E+01,639,388,632,2,2,4
34346,2026/10/05,13:35:04,9.487679E+01,7.475357E+01,9.497082E+01,3.214008E+02,7.608463E+01,641,390,633,2,2,4
34347,2026/10/05,13:36:04,9.487679E+01,7.587549E+01,9.500324E+01,2.115110E+02,7.536478E+01,643,392,633,2,2,4
34348,2026/10/05,13:37:04,9.490921E+01,7.683528E+01,9.500324E+01,2.768483E+02,7.430933E+01,645,394,634,2,2,4
34349,2026/10/05,13:38:04,9.484436E+01,7.779832E+01,9.500324E+01,4.992218E+02,6.320525E+01,646,396,634,2,2,4
34350,2026/10/05,13:39:04,9.490921E+01,7.686771E+01,9.497082E+01,6.075227E+02,7.473735E+01,648,397,635,2,2,4
34351,2026/10/05,13:40:04,9.487679E+01,7.664397E+01,9.500324E+01,2.563554E+02,7.848735E+01,650,399,636,2,2,4
34352,2026/10/05,13:41:04,9.487679E+01,7.766862E+01,9.500324E+01,2.416018E+02,7.473735E+01,652,401,636,2,2,4
34353,2026/10/05,13:42:04,9.487679E+01,7.869650E+01,9.500324E+01,2.435473E+02,7.493191E+01,654,403,637,2,2,4
34354,2026/10/05,13:43:04,9.490921E+01,7.965630E+01,9.497082E+01,2.377756E+02,7.541342E+01,655,405,637,2,2,4
34355,2026/10/05,13:44:04,9.490921E+01,8.081064E+01,9.500324E+01,2.130999E+02,7.512159E+01,657,406,638,2,2,4
34356,2026/10/05,13:45:04,9.487679E+01,8.196174E+01,9.500324E+01,2.694877E+02,7.498055E+01,659,408,638,2,2,4
34357,2026/10/05,13:46:04,9.487679E+01,8.318094E+01,9.500324E+01,1.938716E+02,7.507782E+01,661,410,639,2,2,4
34358,2026/10/05,13:47:04,9.484436E+01,8.420558E+01,9.500324E+01,2.704604E+02,7.435311E+01,663,412,639,2,2,4
34359,2026/10/05,13:48:04,9.487679E+01,8.510377E+01,9.500324E+01,2.031777E+02,7.632782E+01,665,414,640,2,2,4
34360,2026/10/05,13:49:04,9.490921E+01,8.635214E+01,9.500324E+01,2.432231E+02,7.536478E+01,666,415,640,2,2,4
34361,2026/10/05,13:50:04,9.487679E+01,8.734760E+01,9.500324E+01,2.419261E+02,7.406615E+01,668,417,641,2,2,4
34362,2026/10/05,13:51:04,9.487679E+01,8.837225E+01,9.500324E+01,2.541180E+02,7.517023E+01,670,419,641,2,2,4
34363,2026/10/05,13:52:04,9.487679E+01,8.929961E+01,9.500324E+01,2.723735E+02,7.339494E+01,672,421,642,2,2,4
34364,2026/10/05,13:53:04,9.484436E+01,8.981194E+01,9.500324E+01,2.928988E+02,7.449902E+01,673,422,643,16,16,4
34365,2026/10/05,13:54:04,9.487679E+01,8.833982E+01,9.500324E+01,2.451362E+02,7.536478E+01,673,422,643,16,16,4
34366,2026/10/05,13:55:04,9.484436E+01,8.699416E+01,9.500324E+01,2.428988E+02,7.565175E+01,673,422,644,16,16,4
34367,2026/10/05,13:56:04,9.490921E+01,8.574255E+01,9.497082E+01,2.243191E+02,7.507782E+01,673,422,644,16,16,4
34368,2026/10/05,13:57:04,9.490921E+01,8.471790E+01,9.500324E+01,2.964008E+02,7.401751E+01,673,423,645,16,2,4
34369,2026/10/05,13:58:04,9.484436E+01,8.471790E+01,9.500324E+01,2.883917E+02,7.382782E+01,673,425,645,16,2,4
34370,2026/10/05,13:59:04,9.490921E+01,8.475033E+01,9.497082E+01,2.278534E+02,7.536478E+01,673,427,646,16,2,4
34371,2026/10/05,14:00:04,9.484436E+01,8.478275E+01,9.500324E+01,2.281453E+02,7.531615E+01,673,428,646,16,2,4
34372,2026/10/05,14:01:04,9.487679E+01,8.475033E+01,9.500324E+01,2.717250E+02,6.387646E+01,673,430,647,16,2,4
34373,2026/10/05,14:02:04,9.487679E+01,8.289235E+01,9.500324E+01,6.107328E+02,7.507782E+01,673,432,647,16,2,4
34374,2026/10/05,14:03:04,9.487679E+01,8.129053E+01,9.500324E+01,2.461089E+02,8.247568E+01,673,434,648,16,2,4
34375,2026/10/05,14:04:04,9.487679E+01,8.087225E+01,9.497082E+01,3.409533E+02,7.546206E+01,673,436,649,16,2,4
34376,2026/10/05,14:05:04,9.484436E+01,8.042477E+01,9.500324E+01,2.300908E+02,7.795720E+01,673,438,649,16,2,4
34377,2026/10/05,14:06:04,9.490921E+01,8.052205E+01,9.497082E+01,2.342413E+02,7.541342E+01,673,439,650,16,2,4
34378,2026/10/05,14:07:04,9.487679E+01,8.071336E+01,9.500324E+01,2.025292E+02,7.430933E+01,673,441,651,16,2,4
34379,2026/10/05,14:08:04,9.484436E+01,8.100195E+01,9.500324E+01,1.836252E+02,7.473735E+01,673,443,652,16,2,4
34380,2026/10/05,14:09:04,9.487679E+01,8.052205E+01,9.500324E+01,5.501621E+02,7.228599E+01,673,445,654,16,2,4
34381,2026/10/05,14:10:04,9.487679E+01,7.895266E+01,9.500324E+01,5.223087E+02,7.483463E+01,673,447,655,16,2,4
34382,2026/10/05,14:11:04,9.490921E+01,7.901427E+01,9.497082E+01,1.676070E+02,7.521887E+01,673,449,656,16,2,4
34383,2026/10/05,14:12:04,9.487679E+01,7.940013E+01,9.500324E+01,1.752918E+02,7.488326E+01,673,450,658,16,2,4
34384,2026/10/05,14:13:04,9.487679E+01,7.972115E+01,9.500324E+01,2.060636E+02,7.435311E+01,673,452,659,16,2,4
34385,2026/10/05,14:14:04,9.487679E+01,7.994488E+01,9.497082E+01,1.756161E+02,7.478599E+01,673,454,660,16,2,4
34386,2026/10/05,14:15:04,9.484436E+01,8.023347E+01,9.500324E+01,1.688716E+02,7.570039E+01,673,456,662,16,2,4
34387,2026/10/05,14:16:04,9.487679E+01,8.026589E+01,9.500324E+01,5.229248E+02,6.738813E+01,673,458,663,16,2,4
34388,2026/10/05,14:17:04,9.484436E+01,7.866408E+01,9.500324E+01,5.623541E+02,7.382782E+01,673,460,664,16,2,4
34389,2026/10/05,14:18:04,9.490921E+01,7.795720E+01,9.500324E+01,2.066796E+02,7.598735E+01,673,462,665,16,2,8
34390,2026/10/05,14:19:04,9.487679E+01,7.818094E+01,9.500324E+01,1.951686E+02,7.459630E+01,673,463,665,16,2,8
34391,2026/10/05,14:20:04,9.487679E+01,7.840791E+01,9.497082E+01,1.964332E+02,7.454766E+01,673,465,665,16,2,8
34392,2026/10/05,14:21:04,9.484436E+01,7.866408E+01,9.497082E+01,1.897211E+02,7.541342E+01,673,467,665,16,2,8
34393,2026/10/05,14:22:04,9.484436E+01,7.875811E+01,9.497082E+01,2.711089E+02,7.396887E+01,673,469,665,16,2,8
34394,2026/10/05,14:23:04,9.490921E+01,7.866408E+01,9.500324E+01,2.986382E+02,6.335117E+01,673,471,665,16,2,8
34395,2026/10/05,14:24:04,9.490921E+01,7.702983E+01,9.497082E+01,5.536965E+02,7.421206E+01,673,473,665,16,2,8
34396,2026/10/05,14:25:04,9.490921E+01,7.603437E+01,9.497082E+01,1.829767E+02,7.786478E+01,673,475,665,16,2,8
34397,2026/10/05,14:26:04,9.487679E+01,7.638781E+01,9.497082E+01,1.628080E+02,7.560311E+01,673,476,665,16,2,8
34398,2026/10/05,14:27:04,9.487679E+01,7.664397E+01,9.500324E+01,1.977302E+02,7.560311E+01,673,478,665,16,2,8
34399,2026/10/05,14:28:04,9.484436E+01,7.696498E+01,9.500324E+01,1.573606E+02,7.459630E+01,673,480,665,16,2,8
34400,2026/10/05,14:29:04,9.490921E+01,7.728600E+01,9.497082E+01,2.022049E+02,7.445039E+01,673,482,665,16,2,8
34401,2026/10/05,14:30:04,9.484436E+01,7.747730E+01,9.497082E+01,1.845979E+02,7.469358E+01,673,484,665,16,2,8
34402,2026/10/05,14:31:04,9.484436E+01,7.648508E+01,9.497082E+01,5.527238E+02,7.411478E+01,673,486,665,16,2,8
34403,2026/10/05,14:32:04,9.484436E+01,7.481842E+01,9.500324E+01,2.714008E+02,8.670720E+01,673,488,665,16,2,8
34404,2026/10/05,14:33:04,9.484436E+01,7.510701E+01,9.500324E+01,1.778534E+02,7.435311E+01,673,489,665,16,2,8
34405,2026/10/05,14:34:04,9.487679E+01,7.539559E+01,9.500324E+01,2.118353E+02,7.555447E+01,673,491,665,16,2,8
34406,2026/10/05,14:35:04,9.487679E+01,7.568418E+01,9.497082E+01,1.817121E+02,7.469358E+01,673,493,665,16,2,8
34407,2026/10/05,14:36:04,9.487679E+01,7.597276E+01,9.497082E+01,1.643969E+02,7.593871E+01,673,495,665,16,2,8
34408,2026/10/05,14:37:04,9.484436E+01,7.632296E+01,9.500324E+01,1.579767E+02,7.574902E+01,673,497,665,16,2,8
34409,2026/10/05,14:38:04,9.487679E+01,7.577821E+01,9.500324E+01,5.421531E+02,7.301070E+01,673,499,665,16,2,8
34410,2026/10/05,14:39:04,9.487679E+01,7.408237E+01,9.500324E+01,6.232166E+02,7.315175E+01,673,501,665,16,2,8
34411,2026/10/05,14:40:04,9.487679E+01,7.363165E+01,9.500324E+01,1.967575E+02,7.627918E+01,673,503,665,16,2,8
34412,2026/10/05,14:41:04,9.487679E+01,7.401751E+01,9.500324E+01,1.557393E+02,7.430933E+01,673,504,665,16,2,8
34413,2026/10/05,14:42:04,9.490921E+01,7.437095E+01,9.497082E+01,1.791505E+02,7.454766E+01,673,506,665,16,2,8
34414,2026/10/05,14:43:04,9.490921E+01,7.472115E+01,9.500324E+01,1.663100E+02,7.488326E+01,673,508,665,16,2,8
34415,2026/10/05,14:44:04,9.487679E+01,7.510701E+01,9.497082E+01,1.557393E+02,7.478599E+01,673,510,665,16,2,8
34416,2026/10/05,14:45:04,9.487679E+01,7.548962E+01,9.500324E+01,3.229896E+02,6.291829E+01,673,512,665,16,2,8
34417,2026/10/05,14:46:04,9.487679E+01,7.385538E+01,9.500324E+01,5.687419E+02,7.512159E+01,673,514,665,16,2,8
34418,2026/10/05,14:47:04,9.487679E+01,7.270428E+01,9.500324E+01,1.897211E+02,7.968871E+01,673,516,665,16,2,8
34419,2026/10/05,14:48:04,9.490921E+01,7.305447E+01,9.500324E+01,1.727302E+02,7.512159E+01,673,517,665,16,2,8
34420,2026/10/05,14:49:04,9.487679E+01,7.340791E+01,9.500324E+01,1.515889E+02,7.459630E+01,673,519,665,16,2,8
34421,2026/10/05,14:50:04,9.487679E+01,7.379378E+01,9.500324E+01,1.890726E+02,7.430933E+01,673,521,665,16,2,8
34422,2026/10/05,14:51:04,9.487679E+01,7.417640E+01,9.500324E+01,1.906615E+02,7.430933E+01,673,523,665,16,2,8
34423,2026/10/05,14:52:04,9.487679E+01,7.443256E+01,9.500324E+01,1.679313E+02,7.459630E+01,673,525,665,16,2,8
34424,2026/10/05,14:53:04,9.487679E+01,7.347276E+01,9.500324E+01,6.331388E+02,7.151751E+01,673,527,665,16,2,8
34425,2026/10/05,14:54:04,9.487679E+01,7.142023E+01,9.500324E+01,3.614462E+02,9.228113E+01,673,529,665,16,2,8
34426,2026/10/05,14:55:04,9.487679E+01,7.183852E+01,9.500324E+01,1.285020E+02,7.623055E+01,673,530,665,16,2,8
34427,2026/10/05,14:56:04,9.487679E+01,7.225357E+01,9.500324E+01,1.365110E+02,7.445039E+01,673,532,665,16,2,8
34428,2026/10/05,14:57:04,9.490921E+01,7.273671E+01,9.500324E+01,1.813878E+02,7.426070E+01,673,534,665,16,2,8
34429,2026/10/05,14:58:04,9.487679E+01,7.328146E+01,9.500324E+01,1.336252E+02,7.483463E+01,673,536,665,16,2,8
34430,2026/10/05,14:59:04,9.487679E+01,7.376135E+01,9.500324E+01,1.519131E+02,7.603599E+01,673,538,665,16,2,8
34431,2026/10/05,15:00:04,9.490921E+01,7.248055E+01,9.500324E+01,5.399157E+02,7.483463E+01,673,540,665,16,2,8
34432,2026/10/05,15:01:04,9.487679E+01,7.148508E+01,9.500324E+01,1.477302E+02,8.021887E+01,673,542,665,16,2,8
34433,2026/10/05,15:02:04,9.487679E+01,7.196498E+01,9.500324E+01,1.464656E+02,7.430933E+01,673,544,665,16,2,8
34434,2026/10/05,15:03:04,9.484436E+01,7.241570E+01,9.500324E+01,1.547990E+02,7.426070E+01,673,545,665,16,2,8
34435,2026/10/05,15:04:04,9.487679E+01,7.283074E+01,9.500324E+01,1.938716E+02,7.473735E+01,673,547,665,16,2,8
34436,2026/10/05,15:05:04,9.487679E+01,7.305447E+01,9.497082E+01,1.544747E+02,7.521887E+01,673,549,665,16,2,8
34437,2026/10/05,15:06:04,9.490921E+01,7.347276E+01,9.497082E+01,1.916342E+02,7.421206E+01,673,551,665,16,2,8
34438,2026/10/05,15:07:04,9.490921E+01,7.228600E+01,9.497082E+01,5.463359E+02,7.449902E+01,673,553,665,16,2,8
34439,2026/10/05,15:08:04,9.487679E+01,7.110247E+01,9.500324E+01,1.579767E+02,8.190175E+01,673,555,665,16,2,8
34440,2026/10/05,15:09:04,9.487679E+01,7.145266E+01,9.500324E+01,1.974060E+02,7.565175E+01,673,557,665,16,2,8
34441,2026/10/05,15:10:04,9.487679E+01,7.183852E+01,9.497082E+01,1.519131E+02,7.579766E+01,673,558,665,16,2,8
34442,2026/10/05,15:11:04,9.490921E+01,7.222439E+01,9.500324E+01,2.701362E+02,7.478599E+01,673,560,665,16,2,8
34443,2026/10/05,15:12:04,9.490921E+01,7.228600E+01,9.500324E+01,2.438716E+02,7.469358E+01,673,562,665,16,2,8
34444,2026/10/05,15:13:04,9.487679E+01,7.270428E+01,9.500324E+01,1.669585E+02,7.536478E+01,673,564,665,16,2,8
34445,2026/10/05,15:14:04,9.487679E+01,7.315176E+01,9.500324E+01,1.474060E+02,7.464494E+01,673,566,665,16,2,8
34446,2026/10/05,15:15:04,9.487679E+01,7.347276E+01,9.500324E+01,2.384241E+02,7.551070E+01,673,568,665,16,2,8
34447,2026/10/05,15:16:04,9.490921E+01,7.273671E+01,9.500324E+01,5.796368E+02,7.271887E+01,673,570,665,16,2,8
34448,2026/10/05,15:17:04,9.487679E+01,7.100519E+01,9.500324E+01,5.882944E+02,7.526751E+01,673,571,665,16,2,8
34449,2026/10/05,15:18:04,9.490921E+01,7.084631E+01,9.497082E+01,1.964332E+02,7.565175E+01,673,573,665,16,2,8
34450,2026/10/05,15:19:04,9.487679E+01,7.100519E+01,9.500324E+01,1.880999E+02,7.555447E+01,673,575,665,16,2,8
34451,2026/10/05,15:20:04,9.490921E+01,7.122893E+01,9.500324E+01,2.118353E+02,7.517023E+01,673,577,665,16,2,8
34452,2026/10/05,15:21:04,9.490921E+01,7.135863E+01,9.497082E+01,2.480220E+02,7.411478E+01,673,579,665,16,2,8
34453,2026/10/05,15:22:04,9.487679E+01,7.132620E+01,9.500324E+01,2.762322E+02,7.546206E+01,673,581,665,16,2,8
34454,2026/10/05,15:23:04,9.490921E+01,7.142023E+01,9.500324E+01,2.432231E+02,7.430933E+01,673,583,665,16,2,8
34455,2026/10/05,15:24:04,9.487679E+01,7.154993E+01,9.500324E+01,1.967575E+02,7.541342E+01,673,584,665,16,2,8
34456,2026/10/05,15:25:04,9.487679E+01,7.145266E+01,9.500324E+01,2.489948E+02,7.507782E+01,673,586,665,16,2,8
34457,2026/10/05,15:26:04,9.490921E+01,7.142023E+01,9.500324E+01,2.217575E+02,7.555447E+01,673,588,665,16,2,8
34458,2026/10/05,15:27:04,9.490921E+01,7.174125E+01,9.497082E+01,1.823282E+02,7.483463E+01,673,590,665,16,2,8
34459,2026/10/05,15:28:04,9.487679E+01,7.110247E+01,9.500324E+01,5.024319E+02,7.329766E+01,673,592,665,16,2,8
34460,2026/10/05,15:29:04,9.487679E+01,6.988327E+01,9.500324E+01,5.123541E+02,7.416342E+01,673,594,665,2,2,8
34461,2026/10/05,15:30:04,9.490921E+01,6.988327E+01,9.500324E+01,4.476330E+02,7.248055E+01,675,596,665,2,2,8
34462,2026/10/05,15:31:04,9.484436E+01,6.978924E+01,9.500324E+01,4.777562E+02,7.435311E+01,677,597,665,2,2,8
34463,2026/10/05,15:32:04,9.490921E+01,6.959469E+01,9.497082E+01,4.796693E+02,7.517023E+01,679,599,665,2,2,8
34464,2026/10/05,15:33:04,9.487679E+01,6.943580E+01,9.500324E+01,4.969844E+02,7.608463E+01,681,601,665,2,2,8
34465,2026/10/05,15:34:04,9.487679E+01,6.921207E+01,9.497082E+01,5.107653E+02,7.449902E+01,683,603,665,2,2,8
34466,2026/10/05,15:35:04,9.490921E+01,6.898508E+01,9.500324E+01,4.716602E+02,7.478599E+01,684,605,665,2,2,8
34467,2026/10/05,15:36:04,9.490921E+01,6.869975E+01,9.497082E+01,5.511349E+02,7.392023E+01,686,606,665,2,2,8
34468,2026/10/05,15:37:04,9.487679E+01,6.809014E+01,9.500324E+01,5.504864E+02,7.526751E+01,688,608,665,2,2,8
34469,2026/10/05,15:38:04,9.487679E+01,6.751297E+01,9.500324E+01,5.732490E+02,7.430933E+01,690,610,665,2,2,8
34470,2026/10/05,15:39:04,9.487679E+01,6.664722E+01,9.497082E+01,6.648833E+02,7.426070E+01,692,612,665,2,2,8
34471,2026/10/05,15:40:04,9.487679E+01,6.536641E+01,9.500324E+01,7.065175E+02,7.531615E+01,694,614,665,2,2,8
34472,2026/10/05,15:41:04,9.490921E+01,6.424449E+01,9.497082E+01,6.328470E+02,7.723735E+01,695,616,665,2,2,8
34473,2026/10/05,15:42:04,9.487679E+01,6.344358E+01,9.500324E+01,5.943904E+02,7.449902E+01,697,617,665,2,2,8
34474,2026/10/05,15:43:04,9.484436E+01,6.261025E+01,9.500324E+01,6.119974E+02,7.512159E+01,699,619,665,2,2,8
34475,2026/10/05,15:44:04,9.490921E+01,6.174449E+01,9.500324E+01,5.821985E+02,7.531615E+01,701,621,665,2,2,8
34476,2026/10/05,15:45:04,9.490921E+01,6.113813E+01,9.497082E+01,5.751621E+02,7.373055E+01,703,623,665,2,2,8
34477,2026/10/05,15:46:04,9.487679E+01,6.043126E+01,9.500324E+01,6.001622E+02,7.392023E+01,705,625,665,2,2,8
34478,2026/10/05,15:47:04,9.487679E+01,5.963035E+01,9.500324E+01,5.751621E+02,7.560311E+01,706,627,665,2,2,8
34479,2026/10/05,15:48:04,9.487679E+01,5.892672E+01,9.500324E+01,5.722763E+02,7.584630E+01,708,628,665,2,2,8
34480,2026/10/05,15:49:04,9.487679E+01,5.825227E+01,9.500324E+01,5.655642E+02,7.459630E+01,710,630,665,2,2,8
34481,2026/10/05,15:50:04,9.484436E+01,5.754864E+01,9.500324E+01,6.132944E+02,7.541342E+01,712,632,665,2,2,8
34482,2026/10/05,15:51:04,9.484436E+01,5.681258E+01,9.500324E+01,5.738651E+02,7.570039E+01,714,634,665,2,2,8
34483,2026/10/05,15:52:04,9.487679E+01,5.610571E+01,9.497082E+01,6.046368E+02,7.315175E+01,716,636,665,2,2,8
34484,2026/10/05,15:53:04,9.490921E+01,5.530480E+01,9.500324E+01,5.927692E+02,7.473735E+01,717,638,665,2,2,8
34485,2026/10/05,15:54:04,9.487679E+01,5.450389E+01,9.500324E+01,6.007782E+02,7.603599E+01,719,639,665,2,2,8
34486,2026/10/05,15:55:04,9.490921E+01,5.373541E+01,9.500324E+01,5.911803E+02,7.565175E+01,721,641,665,2,2,8
34487,2026/10/05,15:56:04,9.487679E+01,5.267834E+01,9.497082E+01,6.453307E+02,7.473735E+01,723,643,665,2,2,8
34488,2026/10/05,15:57:04,9.484436E+01,5.168612E+01,9.500324E+01,5.783723E+02,7.709630E+01,725,645,665,2,2,8
34489,2026/10/05,15:58:04,9.487679E+01,5.088522E+01,9.500324E+01,5.834955E+02,7.334630E+01,727,646,666,2,4,2
34490,2026/10/05,15:59:04,9.484436E+01,4.995461E+01,9.503568E+01,6.148833E+02,7.517023E+01,728,648,668,2,4,2
34491,2026/10/05,16:00:04,9.487679E+01,4.908885E+01,9.500324E+01,6.023995E+02,7.517023E+01,730,649,670,2,4,2
34492,2026/10/05,16:01:04,9.487679E+01,4.822309E+01,9.500324E+01,5.905318E+02,7.646887E+01,732,650,671,2,4,2
34493,2026/10/05,16:02:04,9.487679E+01,4.736057E+01,9.500324E+01,6.030480E+02,7.498055E+01,734,651,673,2,4,2
34494,2026/10/05,16:03:04,9.487679E+01,4.658885E+01,9.500324E+01,5.710117E+02,7.512159E+01,736,653,674,2,4,2
34495,2026/10/05,16:04:04,9.484436E+01,4.585279E+01,9.497082E+01,5.370298E+02,7.536478E+01,737,654,676,2,4,2
34496,2026/10/05,16:05:04,9.490921E+01,4.534047E+01,9.497082E+01,5.325551E+02,7.536478E+01,739,655,678,2,4,2
34497,2026/10/05,16:06:04,9.487679E+01,4.479572E+01,9.497082E+01,5.293450E+02,7.555447E+01,741,657,679,2,4,2
34498,2026/10/05,16:07:04,9.487679E+01,4.440986E+01,9.497082E+01,4.982490E+02,7.517023E+01,743,658,681,2,4,2
34499,2026/10/05,16:08:04,9.487679E+01,4.405967E+01,9.500324E+01,4.822309E+02,7.623055E+01,745,659,683,2,4,2
34500,2026/10/05,16:09:04,9.484436E+01,4.377108E+01,9.500324E+01,4.716602E+02,7.498055E+01,747,661,684,2,4,2
34501,2026/10/05,16:10:04,9.487679E+01,4.364138E+01,9.500324E+01,4.607653E+02,7.521887E+01,748,662,686,2,4,2
34502,2026/10/05,16:11:04,9.490921E+01,4.364138E+01,9.500324E+01,4.133593E+02,7.555447E+01,750,663,688,2,4,2
34503,2026/10/05,16:12:04,9.487679E+01,4.357977E+01,9.497082E+01,5.370298E+02,7.252918E+01,752,664,689,2,4,2
34504,2026/10/05,16:13:04,9.487679E+01,4.312906E+01,9.500324E+01,5.380026E+02,7.493191E+01,754,665,691,2,4,2
34505,2026/10/05,16:14:04,9.487679E+01,4.268158E+01,9.500324E+01,4.912127E+02,7.521887E+01,756,665,693,2,4,2
34506,2026/10/05,16:15:04,9.487679E+01,4.245785E+01,9.497082E+01,4.755188E+02,7.411478E+01,758,665,694,2,4,2
34507,2026/10/05,16:16:04,9.487679E+01,4.207199E+01,9.497082E+01,5.021077E+02,7.488326E+01,759,665,696,2,4,2
34508,2026/10/05,16:17:04,9.484436E+01,4.194553E+01,9.500324E+01,4.627108E+02,7.512159E+01,761,665,698,2,4,2
34509,2026/10/05,16:18:04,9.487679E+01,4.188068E+01,9.500324E+01,4.556420E+02,7.546206E+01,763,665,699,2,4,2
34510,2026/10/05,16:19:04,9.490921E+01,4.053502E+01,9.500324E+01,7.750973E+02,7.252918E+01,765,665,701,2,4,2
34511,2026/10/05,16:20:04,9.436446E+01,3.938068E+01,9.500324E+01,7.738003E+02,7.574902E+01,767,665,703,2,4,2
34512,2026/10/05,16:21:04,9.369002E+01,3.986057E+01,9.500324E+01,4.736057E+02,7.627918E+01,769,665,704,2,4,2
34513,2026/10/05,16:22:04,9.292153E+01,4.075875E+01,9.500324E+01,4.460441E+02,7.454766E+01,770,665,706,2,4,2
34514,2026/10/05,16:23:04,9.221466E+01,4.140078E+01,9.500324E+01,4.671855E+02,7.723735E+01,772,665,708,2,4,2
34515,2026/10/05,16:24:04,9.147860E+01,4.229572E+01,9.500324E+01,4.969844E+02,7.512159E+01,774,665,709,2,4,2
34516,2026/10/05,16:25:04,9.077497E+01,4.316148E+01,9.500324E+01,4.604410E+02,7.521887E+01,776,665,711,2,4,2
34517,2026/10/05,16:26:04,9.003891E+01,4.345007E+01,9.500324E+01,7.465629E+02,7.166342E+01,778,665,713,2,4,2
34518,2026/10/05,16:27:04,8.929961E+01,4.258431E+01,9.500324E+01,7.940013E+02,7.493191E+01,780,665,715,2,4,2
34519,2026/10/05,16:28:04,8.859599E+01,4.255188E+01,9.500324E+01,4.421855E+02,8.021887E+01,781,665,716,2,4,2
34520,2026/10/05,16:29:04,8.788911E+01,4.354734E+01,9.497082E+01,4.736057E+02,7.632782E+01,783,665,718,2,4,2
34521,2026/10/05,16:30:04,8.715305E+01,4.457199E+01,9.500324E+01,4.556420E+02,7.637159E+01,785,665,720,2,4,2
34522,2026/10/05,16:31:04,8.644942E+01,4.562906E+01,9.500324E+01,4.043774E+02,7.728599E+01,787,665,721,2,4,2
34523,2026/10/05,16:32:04,8.577497E+01,4.697471E+01,9.500324E+01,3.739300E+02,7.483463E+01,789,665,723,2,4,2
34524,2026/10/05,16:33:04,8.507134E+01,4.822309E+01,9.500324E+01,6.421207E+02,6.757782E+01,791,665,725,2,4,2
34525,2026/10/05,16:34:04,8.433528E+01,4.816148E+01,9.500324E+01,6.161803E+02,7.666342E+01,792,665,726,2,4,2
34526,2026/10/05,16:35:04,8.359599E+01,4.956874E+01,9.500324E+01,1.759403E+02,7.593871E+01,794,665,728,2,4,2
34527,2026/10/05,16:36:04,8.292477E+01,5.190986E+01,9.500324E+01,1.634241E+02,7.421206E+01,796,665,730,2,4,2
34528,2026/10/05,16:37:04,8.221790E+01,5.440662E+01,9.500324E+01,1.352464E+02,7.507782E+01,798,665,731,2,4,2
34529,2026/10/05,16:38:04,8.148184E+01,5.690662E+01,9.500324E+01,1.618353E+02,7.502918E+01,800,665,733,2,4,2
34530,2026/10/05,16:39:04,8.081064E+01,5.930934E+01,9.500324E+01,1.724060E+02,7.493191E+01,802,665,735,2,4,2
34531,2026/10/05,16:40:04,8.010377E+01,6.142348E+01,9.500324E+01,5.145914E+02,6.829766E+01,803,665,736,2,4,2
34532,2026/10/05,16:41:04,7.940013E+01,6.168288E+01,9.497082E+01,6.257782E+02,7.435311E+01,805,665,738,2,4,2
34533,2026/10/05,16:42:04,7.869650E+01,6.245136E+01,9.500324E+01,2.457847E+02,7.935311E+01,807,665,740,2,4,2
34534,2026/10/05,16:43:04,7.805447E+01,6.453307E+01,9.500324E+01,1.989948E+02,7.512159E+01,809,665,741,2,4,2
34535,2026/10/05,16:44:04,7.738003E+01,6.677692E+01,9.500324E+01,1.941958E+02,7.512159E+01,811,665,743,2,4,2
34536,2026/10/05,16:45:04,7.667640E+01,6.898508E+01,9.500324E+01,2.031777E+02,7.521887E+01,812,665,745,2,4,2
34537,2026/10/05,16:46:04,7.600519E+01,7.113490E+01,9.500324E+01,2.031777E+02,7.646887E+01,814,665,746,2,4,2
34538,2026/10/05,16:47:04,7.526589E+01,7.328146E+01,9.497082E+01,2.976978E+02,7.459630E+01,816,665,748,2,4,2
34539,2026/10/05,16:48:04,7.456226E+01,7.494488E+01,9.500324E+01,3.313230E+02,7.478599E+01,818,665,750,2,4,2
34540,2026/10/05,16:49:04,7.392023E+01,7.654669E+01,9.500324E+01,3.515240E+02,7.469358E+01,820,665,751,2,4,2
34541,2026/10/05,16:50:04,7.321661E+01,7.811933E+01,9.500324E+01,3.261997E+02,7.478599E+01,822,665,753,2,4,2
34542,2026/10/05,16:51:04,7.257458E+01,7.975357E+01,9.500324E+01,2.903048E+02,7.536478E+01,824,665,755,2,4,2
34543,2026/10/05,16:52:04,7.187095E+01,8.148184E+01,9.500324E+01,2.807069E+02,7.593871E+01,825,665,756,2,4,2
34544,2026/10/05,16:53:04,7.119650E+01,8.330740E+01,9.500324E+01,2.768483E+02,7.459630E+01,827,665,758,2,4,2
34545,2026/10/05,16:54:04,7.052529E+01,8.459145E+01,9.497082E+01,6.094358E+02,6.882782E+01,829,665,760,2,4,2
34546,2026/10/05,16:55:04,6.978924E+01,8.452659E+01,9.497082E+01,6.472438E+02,7.396887E+01,831,665,761,2,4,2
34547,2026/10/05,16:56:04,6.917964E+01,8.507134E+01,9.500324E+01,3.300584E+02,7.834630E+01,833,665,763,2,4,2
34548,2026/10/05,16:57:04,7.042802E+01,8.356680E+01,9.500324E+01,3.242867E+02,7.483463E+01,835,665,765,2,4,2
34549,2026/10/05,16:58:04,7.193580E+01,8.177043E+01,9.497082E+01,3.572957E+02,7.507782E+01,836,665,766,2,4,2
34550,2026/10/05,16:59:04,7.353761E+01,7.988003E+01,9.497082E+01,4.008755E+02,7.296206E+01,838,665,768,2,4,2
34551,2026/10/05,17:00:04,7.510701E+01,7.831064E+01,9.497082E+01,2.845655E+02,7.555447E+01,840,665,770,2,4,2
34552,2026/10/05,17:01:04,7.677367E+01,7.683528E+01,9.500324E+01,2.880674E+02,7.507782E+01,842,665,771,2,4,2
34553,2026/10/05,17:02:04,7.837549E+01,7.526589E+01,9.500324E+01,2.973735E+02,7.488326E+01,844,665,773,2,4,2
34554,2026/10/05,17:03:04,7.994488E+01,7.372893E+01,9.497082E+01,2.871271E+02,7.507782E+01,845,665,775,2,4,2
34555,2026/10/05,17:04:04,8.154669E+01,7.231842E+01,9.500324E+01,2.791180E+02,7.512159E+01,847,665,776,2,4,2
34556,2026/10/05,17:05:04,8.302205E+01,7.074903E+01,9.500324E+01,3.274968E+02,7.517023E+01,849,665,778,2,4,2
34557,2026/10/05,17:06:04,8.391699E+01,7.013943E+01,9.500324E+01,2.896887E+02,7.498055E+01,851,665,780,2,4,2
34558,2026/10/05,17:07:04,8.410831E+01,7.084631E+01,9.497082E+01,3.374189E+02,7.469358E+01,853,665,782,2,4,2
34559,2026/10/05,17:08:04,8.417316E+01,7.132620E+01,9.500324E+01,3.460765E+02,7.483463E+01,855,665,783,2,4,2
34560,2026/10/05,17:09:04,8.417316E+01,7.209469E+01,9.500324E+01,2.912776E+02,7.469358E+01,856,665,785,2,4,2
34561,2026/10/05,17:10:04,8.414073E+01,7.276589E+01,9.500324E+01,3.403048E+02,7.502918E+01,858,665,787,2,4,2
34562,2026/10/05,17:11:04,8.414073E+01,7.331064E+01,9.500324E+01,3.614462E+02,7.426070E+01,860,665,788,2,4,2
34563,2026/10/05,17:12:04,8.414073E+01,7.372893E+01,9.500324E+01,3.118029E+02,7.709630E+01,862,665,790,2,4,2
34564,2026/10/05,17:13:04,8.414073E+01,7.433852E+01,9.500324E+01,3.479896E+02,7.469358E+01,864,665,792,2,4,2
34565,2026/10/05,17:14:04,8.417316E+01,7.478600E+01,9.500324E+01,3.425422E+02,7.324902E+01,866,665,793,2,4,2
34566,2026/10/05,17:15:04,8.420558E+01,7.510701E+01,9.500324E+01,3.790856E+02,7.521887E+01,867,665,795,2,4,2
34567,2026/10/05,17:16:04,8.417316E+01,7.546044E+01,9.497082E+01,3.464008E+02,7.541342E+01,869,665,797,2,4,2
34568,2026/10/05,17:17:04,8.417316E+01,7.594034E+01,9.500324E+01,3.617704E+02,7.435311E+01,871,665,798,2,4,2
34569,2026/10/05,17:18:04,8.414073E+01,7.629053E+01,9.500324E+01,3.278210E+02,7.579766E+01,873,665,800,2,4,2
34570,2026/10/05,17:19:04,8.414073E+01,7.690013E+01,9.500324E+01,3.233139E+02,7.521887E+01,875,665,802,2,4,2
34571,2026/10/05,17:20:04,8.414073E+01,7.754215E+01,9.500324E+01,3.146563E+02,7.560311E+01,877,665,803,2,4,2
34572,2026/10/05,17:21:04,8.417316E+01,7.837549E+01,9.497082E+01,3.156291E+02,7.565175E+01,878,665,805,2,4,2
34573,2026/10/05,17:22:04,8.417316E+01,7.924125E+01,9.500324E+01,2.739948E+02,7.440175E+01,880,665,807,2,4,2
34574,2026/10/05,17:23:04,8.414073E+01,8.004215E+01,9.500324E+01,3.265240E+02,7.396887E+01,882,665,808,2,4,2
34575,2026/10/05,17:24:04,8.417316E+01,8.055447E+01,9.500324E+01,3.697795E+02,7.426070E+01,884,665,810,2,4,2
