"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
34576,2026/10/05,17:25:04,8.417316E+01,8.093710E+01,9.497082E+01,3.576200E+02,7.498055E+01,886,665,812,2,4,2
34577,2026/10/05,17:26:04,8.414073E+01,8.141699E+01,9.500324E+01,3.396563E+02,7.445039E+01,888,665,813,2,4,2
34578,2026/10/05,17:27:04,8.417316E+01,8.186771E+01,9.500324E+01,3.390078E+02,7.546206E+01,889,665,815,2,4,2
34579,2026/10/05,17:28:04,8.417316E+01,8.238003E+01,9.500324E+01,3.447795E+02,7.551070E+01,891,665,817,2,4,2
34580,2026/10/05,17:29:04,8.414073E+01,8.282750E+01,9.500324E+01,3.460765E+02,7.560311E+01,893,665,818,2,4,2
34581,2026/10/05,17:30:04,8.420558E+01,8.337225E+01,9.497082E+01,3.255512E+02,7.469358E+01,895,665,820,2,4,2
34582,2026/10/05,17:31:04,8.417316E+01,8.379053E+01,9.500324E+01,3.607977E+02,7.512159E+01,897,665,822,2,4,2
34583,2026/10/05,17:32:04,8.417316E+01,8.420558E+01,9.497082E+01,3.316472E+02,7.473735E+01,899,665,823,2,4,2
34584,2026/10/05,17:33:04,8.410831E+01,8.471790E+01,9.500324E+01,3.181907E+02,7.810311E+01,900,665,825,2,4,2
34585,2026/10/05,17:34:04,8.507134E+01,8.439689E+01,9.500324E+01,1.980545E+02,7.488326E+01,902,665,827,2,4,2
34586,2026/10/05,17:35:04,8.657588E+01,8.333982E+01,9.500324E+01,1.989948E+02,7.473735E+01,904,665,828,2,4,2
34587,2026/10/05,17:36:04,8.821012E+01,8.215630E+01,9.497082E+01,2.320039E+02,7.555447E+01,906,665,830,2,4,2
34588,2026/10/05,17:37:04,8.984436E+01,8.093710E+01,9.500324E+01,2.441959E+02,7.507782E+01,908,665,832,2,4,2
34589,2026/10/05,17:38:04,9.135214E+01,7.984760E+01,9.500324E+01,2.079767E+02,7.498055E+01,909,665,833,2,4,2
34590,2026/10/05,17:39:04,9.298638E+01,7.875811E+01,9.500324E+01,1.900454E+02,7.570039E+01,911,665,835,2,4,2
34591,2026/10/05,17:40:04,9.452335E+01,7.766862E+01,9.500324E+01,1.999676E+02,7.555447E+01,913,665,837,2,4,2
34592,2026/10/05,17:41:04,9.477951E+01,7.882296E+01,9.500324E+01,2.182231E+02,7.416342E+01,915,665,838,2,4,2
34593,2026/10/05,17:42:04,9.487679E+01,7.994488E+01,9.500324E+01,2.073282E+02,7.570039E+01,917,665,840,2,4,2
34594,2026/10/05,17:43:04,9.484436E+01,8.125811E+01,9.500324E+01,1.615110E+02,7.507782E+01,919,665,842,2,4,2
34595,2026/10/05,17:44:04,9.484436E+01,8.257134E+01,9.500324E+01,1.897211E+02,7.473735E+01,920,665,844,2,4,2
34596,2026/10/05,17:45:04,9.487679E+01,8.379053E+01,9.497082E+01,1.929313E+02,7.464494E+01,922,666,845,2,4,2
34597,2026/10/05,17:46:04,9.490921E+01,8.488003E+01,9.497082E+01,2.451362E+02,7.579766E+01,924,667,847,2,4,2
34598,2026/10/05,17:47:04,9.487679E+01,8.587225E+01,9.500324E+01,2.307393E+02,7.546206E+01,926,668,849,2,4,2
34599,2026/10/05,17:48:04,9.484436E+01,8.705902E+01,9.500324E+01,2.198444E+02,7.454766E+01,928,670,850,2,4,2
34600,2026/10/05,17:49:04,9.490921E+01,8.824255E+01,9.500324E+01,1.929313E+02,7.502918E+01,929,671,852,2,4,2
34601,2026/10/05,17:50:04,9.484436E+01,8.939689E+01,9.500324E+01,2.419261E+02,7.560311E+01,931,672,853,2,4,2
34602,2026/10/05,17:51:04,9.484436E+01,8.958820E+01,9.500324E+01,1.935473E+02,7.517023E+01,932,674,854,16,4,16
34603,2026/10/05,17:52:04,9.487679E+01,8.853113E+01,9.500324E+01,1.967575E+02,7.498055E+01,932,675,854,16,4,16
34604,2026/10/05,17:53:04,9.490921E+01,8.734760E+01,9.500324E+01,2.300908E+02,7.473735E+01,932,677,854,16,4,16
34605,2026/10/05,17:54:04,9.484436E+01,8.609599E+01,9.500324E+01,2.524968E+02,7.517023E+01,932,678,854,16,4,16
34606,2026/10/05,17:55:04,9.484436E+01,8.491245E+01,9.500324E+01,2.124514E+02,7.473735E+01,932,679,854,16,4,2
34607,2026/10/05,17:56:04,9.487679E+01,8.507134E+01,9.500324E+01,1.871595E+02,7.521887E+01,932,681,856,16,4,2
34608,2026/10/05,17:57:04,9.487679E+01,8.548638E+01,9.500324E+01,1.358949E+02,7.541342E+01,932,681,858,16,8,2
34609,2026/10/05,17:58:04,9.490921E+01,8.580740E+01,9.500324E+01,1.929313E+02,7.478599E+01,932,681,859,16,8,2
34610,2026/10/05,17:59:05,9.484436E+01,8.603113E+01,9.500324E+01,1.708171E+02,7.531615E+01,932,681,861,16,8,2
34611,2026/10/05,18:00:05,9.487679E+01,8.651427E+01,9.500324E+01,1.291505E+02,7.546206E+01,932,681,863,16,8,2
34612,2026/10/05,18:01:05,9.484436E+01,8.702659E+01,9.500324E+01,1.339494E+02,7.411478E+01,932,681,865,16,8,2
34613,2026/10/05,18:02:05,9.484436E+01,8.757134E+01,9.500324E+01,1.250000E+02,7.517023E+01,932,681,866,16,8,2
34614,2026/10/05,18:03:05,9.484436E+01,8.811609E+01,9.500324E+01,1.310636E+02,7.406615E+01,932,681,868,16,8,2
34615,2026/10/05,18:04:05,9.484436E+01,8.859599E+01,9.497082E+01,1.362192E+02,7.464494E+01,932,681,870,16,8,2
34616,2026/10/05,18:05:05,9.484436E+01,8.901102E+01,9.500324E+01,1.727302E+02,7.382782E+01,932,681,872,16,8,2
34617,2026/10/05,18:06:05,9.487679E+01,8.929961E+01,9.497082E+01,1.544747E+02,7.551070E+01,932,681,873,16,8,2
34618,2026/10/05,18:07:05,9.487679E+01,8.965305E+01,9.500324E+01,1.535020E+02,7.536478E+01,932,681,875,16,8,2
34619,2026/10/05,18:08:05,9.487679E+01,8.997406E+01,9.500324E+01,1.531777E+02,7.546206E+01,932,681,877,16,8,16
34620,2026/10/05,18:09:05,9.490921E+01,8.920558E+01,9.500324E+01,1.714332E+02,7.435311E+01,932,681,877,16,8,16
34621,2026/10/05,18:10:05,9.484436E+01,8.846628E+01,9.500324E+01,1.326848E+02,7.536478E+01,932,681,877,16,8,16
34622,2026/10/05,18:11:05,9.487679E+01,8.737679E+01,9.500324E+01,2.822957E+02,7.315175E+01,932,681,877,16,8,16
34623,2026/10/05,18:12:05,9.487679E+01,8.590467E+01,9.500324E+01,2.605058E+02,7.483463E+01,932,681,877,16,8,16
34624,2026/10/05,18:13:05,9.487679E+01,8.471790E+01,9.500324E+01,3.146563E+02,7.498055E+01,932,681,877,16,8,2
34625,2026/10/05,18:14:05,9.484436E+01,8.430286E+01,9.500324E+01,3.137160E+02,7.507782E+01,932,681,879,16,8,2
34626,2026/10/05,18:15:05,9.484436E+01,8.385214E+01,9.500324E+01,3.092088E+02,7.507782E+01,932,681,880,16,8,2
34627,2026/10/05,18:16:05,9.490921E+01,8.330740E+01,9.500324E+01,4.059987E+02,7.498055E+01,932,681,882,16,8,2
34628,2026/10/05,18:17:05,9.487679E+01,8.231518E+01,9.500324E+01,4.973087E+02,7.195039E+01,932,681,884,16,8,2
34629,2026/10/05,18:18:05,9.487679E+01,8.138781E+01,9.497082E+01,3.403048E+02,7.560311E+01,932,681,886,16,8,2
34630,2026/10/05,18:19:05,9.487679E+01,8.048962E+01,9.497082E+01,5.008106E+02,7.382782E+01,932,681,887,16,8,2
34631,2026/10/05,18:20:05,9.490921E+01,7.978600E+01,9.500324E+01,3.473411E+02,7.521887E+01,932,681,889,16,8,2
34632,2026/10/05,18:21:05,9.487679E+01,7.920882E+01,9.500324E+01,3.470169E+02,7.526751E+01,932,681,891,16,8,2
34633,2026/10/05,18:22:05,9.490921E+01,7.888781E+01,9.497082E+01,2.115110E+02,7.824902E+01,932,681,892,16,8,2
34634,2026/10/05,18:23:05,9.490921E+01,7.930286E+01,9.500324E+01,1.333333E+02,7.526751E+01,932,681,894,16,8,2
34635,2026/10/05,18:24:05,9.487679E+01,7.975357E+01,9.497082E+01,1.733787E+02,7.593871E+01,932,681,896,16,8,2
34636,2026/10/05,18:25:05,9.490921E+01,8.013619E+01,9.500324E+01,1.483787E+02,7.488326E+01,932,681,898,16,8,2
34637,2026/10/05,18:26:05,9.487679E+01,8.061609E+01,9.497082E+01,1.304475E+02,7.493191E+01,932,681,899,16,8,2
34638,2026/10/05,18:27:05,9.487679E+01,8.113165E+01,9.500324E+01,1.551232E+02,7.498055E+01,932,681,901,16,8,2
34639,2026/10/05,18:28:05,9.487679E+01,8.154669E+01,9.500324E+01,1.583009E+02,7.502918E+01,932,681,903,16,8,2
34640,2026/10/05,18:29:05,9.487679E+01,8.193256E+01,9.500324E+01,1.685798E+02,7.478599E+01,932,681,905,16,8,2
34641,2026/10/05,18:30:05,9.487679E+01,8.225033E+01,9.497082E+01,1.794747E+02,7.493191E+01,932,681,906,16,8,2
34642,2026/10/05,18:31:05,9.484436E+01,8.263619E+01,9.500324E+01,1.387808E+02,7.546206E+01,932,681,908,16,8,2
34643,2026/10/05,18:32:05,9.487679E+01,8.305123E+01,9.500324E+01,1.451686E+02,7.526751E+01,932,681,910,16,8,2
34644,2026/10/05,18:33:05,9.484436E+01,8.333982E+01,9.500324E+01,1.554151E+02,7.521887E+01,932,681,911,16,8,2
34645,2026/10/05,18:34:05,9.484436E+01,8.375811E+01,9.500324E+01,1.519131E+02,7.526751E+01,932,681,913,16,8,2
34646,2026/10/05,18:35:05,9.484436E+01,8.417316E+01,9.500324E+01,1.538262E+02,7.531615E+01,932,681,915,16,8,2
34647,2026/10/05,18:36:05,9.487679E+01,8.455902E+01,9.500324E+01,1.557393E+02,7.531615E+01,932,681,917,16,8,2
34648,2026/10/05,18:37:05,9.490921E+01,8.507134E+01,9.500324E+01,1.339494E+02,7.565175E+01,932,681,918,16,8,2
34649,2026/10/05,18:38:05,9.490921E+01,8.558366E+01,9.500324E+01,1.301232E+02,7.574902E+01,932,681,920,16,8,2
34650,2026/10/05,18:39:05,9.490921E+01,8.612841E+01,9.500324E+01,1.307717E+02,7.396887E+01,932,681,922,16,8,2
34651,2026/10/05,18:40:05,9.487679E+01,8.667316E+01,9.500324E+01,1.301232E+02,7.546206E+01,932,681,924,16,8,2
34652,2026/10/05,18:41:05,9.487679E+01,8.721790E+01,9.500324E+01,1.217899E+02,7.541342E+01,932,681,925,16,8,2
34653,2026/10/05,18:42:05,9.484436E+01,8.779507E+01,9.500324E+01,1.691958E+02,7.531615E+01,932,681,927,16,8,2
34654,2026/10/05,18:43:05,9.484436E+01,8.811609E+01,9.500324E+01,1.701686E+02,7.517023E+01,932,681,929,16,8,2
34655,2026/10/05,18:44:05,9.484436E+01,8.849870E+01,9.497082E+01,1.320363E+02,7.570039E+01,932,681,930,16,8,2
34656,2026/10/05,18:45:05,9.490921E+01,8.904346E+01,9.500324E+01,1.326848E+02,7.536478E+01,932,681,932,16,8,2
34657,2026/10/05,18:46:05,9.487679E+01,8.955578E+01,9.500324E+01,1.531777E+02,7.574902E+01,932,681,934,16,8,2
34658,2026/10/05,18:47:05,9.487679E+01,8.990921E+01,9.497082E+01,1.653697E+02,7.396887E+01,932,681,936,16,8,2
34659,2026/10/05,18:48:05,9.490921E+01,8.942931E+01,9.500324E+01,1.592737E+02,7.536478E+01,932,681,936,16,8,16
34660,2026/10/05,18:49:05,9.487679E+01,8.862841E+01,9.500324E+01,1.563878E+02,7.555447E+01,932,681,936,16,8,16
34661,2026/10/05,18:50:05,9.487679E+01,8.785992E+01,9.500324E+01,1.297990E+02,7.382782E+01,932,681,936,16,8,16
34662,2026/10/05,18:51:05,9.487679E+01,8.712063E+01,9.500324E+01,1.595979E+02,7.507782E+01,932,681,936,16,8,16
34663,2026/10/05,18:52:05,9.484436E+01,8.635214E+01,9.497082E+01,1.070363E+02,7.584630E+01,932,681,936,16,8,16
34664,2026/10/05,18:53:05,9.484436E+01,8.561609E+01,9.500324E+01,1.506161E+02,7.493191E+01,932,681,936,16,8,16
34665,2026/10/05,18:54:05,9.487679E+01,8.494164E+01,9.500324E+01,1.634241E+02,7.526751E+01,932,681,936,16,8,16
34666,2026/10/05,18:55:05,9.487679E+01,8.545720E+01,9.500324E+01,1.047990E+02,7.521887E+01,932,681,938,16,8,2
34667,2026/10/05,18:56:05,9.487679E+01,8.609599E+01,9.500324E+01,1.323606E+02,7.464494E+01,932,681,939,16,8,2
34668,2026/10/05,18:57:05,9.490921E+01,8.660831E+01,9.500324E+01,1.506161E+02,7.445039E+01,932,681,941,16,8,2
34669,2026/10/05,18:58:05,9.487679E+01,8.721790E+01,9.500324E+01,1.095979E+02,7.512159E+01,932,681,943,16,8,2
34670,2026/10/05,18:59:05,9.490921E+01,8.785992E+01,9.500324E+01,1.060960E+02,7.517023E+01,932,681,944,16,8,2
34671,2026/10/05,19:00:05,9.484436E+01,8.843385E+01,9.500324E+01,1.275616E+02,7.507782E+01,932,681,946,16,8,2
34672,2026/10/05,19:01:05,9.484436E+01,8.888457E+01,9.500324E+01,1.839494E+02,7.373055E+01,932,681,948,16,8,2
34673,2026/10/05,19:02:05,9.487679E+01,8.910831E+01,9.500324E+01,1.833009E+02,7.541342E+01,932,681,950,16,8,2
34674,2026/10/05,19:03:05,9.484436E+01,8.949416E+01,9.500324E+01,1.461414E+02,7.507782E+01,932,681,951,16,8,2
34675,2026/10/05,19:04:05,9.487679E+01,8.981194E+01,9.500324E+01,1.823282E+02,7.502918E+01,932,681,953,16,8,2
34676,2026/10/05,19:05:05,9.487679E+01,8.965305E+01,9.500324E+01,1.935473E+02,7.430933E+01,932,681,954,16,8,16
34677,2026/10/05,19:06:05,9.487679E+01,8.897860E+01,9.500324E+01,1.336252E+02,7.507782E+01,932,681,954,16,8,16
34678,2026/10/05,19:07:05,9.490921E+01,8.821012E+01,9.500324E+01,1.448444E+02,7.493191E+01,932,681,954,16,8,16
34679,2026/10/05,19:08:05,9.487679E+01,8.750648E+01,9.500324E+01,1.217899E+02,7.521887E+01,932,681,954,16,8,16
34680,2026/10/05,19:09:05,9.487679E+01,8.683204E+01,9.500324E+01,1.211414E+02,7.498055E+01,932,681,954,16,8,16
34681,2026/10/05,19:10:05,9.484436E+01,8.622569E+01,9.497082E+01,1.198768E+02,7.507782E+01,932,681,954,16,8,16
34682,2026/10/05,19:11:05,9.487679E+01,8.558366E+01,9.500324E+01,1.201686E+02,7.498055E+01,932,681,954,16,8,16
34683,2026/10/05,19:12:05,9.487679E+01,8.497406E+01,9.500324E+01,1.490272E+02,7.373055E+01,932,681,954,16,8,16
34684,2026/10/05,19:13:05,9.487679E+01,8.526265E+01,9.500324E+01,1.785020E+02,7.526751E+01,932,681,956,16,8,2
34685,2026/10/05,19:14:05,9.487679E+01,8.571336E+01,9.500324E+01,1.345979E+02,7.608463E+01,932,681,957,16,8,2
34686,2026/10/05,19:15:05,9.487679E+01,8.622569E+01,9.500324E+01,1.333333E+02,7.469358E+01,932,681,959,16,8,2
34687,2026/10/05,19:16:05,9.487679E+01,8.664073E+01,9.500324E+01,1.679313E+02,7.493191E+01,932,681,961,16,8,2
34688,2026/10/05,19:17:05,9.487679E+01,8.708820E+01,9.500324E+01,1.429313E+02,7.536478E+01,932,681,963,16,8,2
34689,2026/10/05,19:18:05,9.487679E+01,8.757134E+01,9.503568E+01,1.419585E+02,7.512159E+01,932,681,964,16,8,2
34690,2026/10/05,19:19:05,9.490921E+01,8.798638E+01,9.500324E+01,1.439040E+02,7.546206E+01,932,681,966,16,8,2
34691,2026/10/05,19:20:05,9.487679E+01,8.827497E+01,9.500324E+01,1.676070E+02,7.531615E+01,932,681,968,16,8,2
34692,2026/10/05,19:21:05,9.490921E+01,8.859599E+01,9.497082E+01,1.788262E+02,7.531615E+01,932,681,969,16,8,2
34693,2026/10/05,19:22:05,9.487679E+01,8.910831E+01,9.500324E+01,1.419585E+02,7.478599E+01,932,681,971,16,8,2
34694,2026/10/05,19:23:05,9.487679E+01,8.958820E+01,9.500324E+01,1.733787E+02,7.531615E+01,932,681,973,16,8,2
34695,2026/10/05,19:24:05,9.487679E+01,8.990921E+01,9.500324E+01,1.163424E+02,7.531615E+01,932,681,974,16,8,16
34696,2026/10/05,19:25:05,9.484436E+01,8.929961E+01,9.497082E+01,1.192283E+02,7.512159E+01,932,681,974,16,8,16
34697,2026/10/05,19:26:05,9.490921E+01,8.862841E+01,9.500324E+01,1.410182E+02,7.488326E+01,932,681,974,16,8,16
34698,2026/10/05,19:27:05,9.487679E+01,8.788911E+01,9.500324E+01,1.358949E+02,7.478599E+01,932,681,974,16,8,16
34699,2026/10/05,19:28:05,9.484436E+01,8.708820E+01,9.500324E+01,1.810636E+02,7.440175E+01,932,681,974,16,8,16
34700,2026/10/05,19:29:05,9.484436E+01,8.619326E+01,9.500324E+01,1.858625E+02,7.440175E+01,932,681,974,16,8,16
34701,2026/10/05,19:30:05,9.487679E+01,8.551881E+01,9.497082E+01,1.124838E+02,7.507782E+01,932,681,974,16,8,16
34702,2026/10/05,19:31:05,9.487679E+01,8.494164E+01,9.497082E+01,1.064202E+02,7.502918E+01,932,681,974,16,8,2
34703,2026/10/05,19:32:05,9.487679E+01,8.558366E+01,9.500324E+01,1.304475E+02,7.473735E+01,932,681,976,16,8,2
34704,2026/10/05,19:33:05,9.490921E+01,8.612841E+01,9.500324E+01,1.310636E+02,7.488326E+01,932,681,978,16,8,2
34705,2026/10/05,19:34:05,9.490921E+01,8.667316E+01,9.500324E+01,1.762646E+02,7.498055E+01,932,681,979,16,8,2
34706,2026/10/05,19:35:05,9.490921E+01,8.718548E+01,9.500324E+01,1.278859E+02,7.498055E+01,932,681,981,16,8,2
34707,2026/10/05,19:36:05,9.487679E+01,8.773022E+01,9.500324E+01,1.339494E+02,7.502918E+01,932,681,983,16,8,2
34708,2026/10/05,19:37:05,9.487679E+01,8.827497E+01,9.500324E+01,1.631323E+02,7.570039E+01,932,681,985,16,8,2
34709,2026/10/05,19:38:05,9.490921E+01,8.859599E+01,9.497082E+01,1.634241E+02,7.445039E+01,932,681,986,16,8,2
34710,2026/10/05,19:39:05,9.487679E+01,8.904346E+01,9.497082E+01,1.323606E+02,7.541342E+01,932,681,988,16,8,2
34711,2026/10/05,19:40:05,9.487679E+01,8.955578E+01,9.500324E+01,1.281777E+02,7.507782E+01,932,681,990,16,8,2
34712,2026/10/05,19:41:05,9.487679E+01,8.990921E+01,9.500324E+01,1.708171E+02,7.421206E+01,932,681,991,16,8,16
34713,2026/10/05,19:42:05,9.490921E+01,8.923801E+01,9.500324E+01,1.297990E+02,7.507782E+01,932,681,991,16,8,16
34714,2026/10/05,19:43:05,9.487679E+01,8.849870E+01,9.500324E+01,1.099222E+02,7.541342E+01,932,681,991,16,8,16
34715,2026/10/05,19:44:05,9.487679E+01,8.792153E+01,9.497082E+01,1.173152E+02,7.521887E+01,932,681,991,16,8,16
34716,2026/10/05,19:45:05,9.487679E+01,8.728275E+01,9.500324E+01,1.275616E+02,7.478599E+01,932,681,991,16,8,16
34717,2026/10/05,19:46:05,9.490921E+01,8.670558E+01,9.500324E+01,1.076848E+02,7.526751E+01,932,681,991,16,8,16
34718,2026/10/05,19:47:05,9.487679E+01,8.616084E+01,9.497082E+01,1.025616E+02,7.498055E+01,932,681,991,16,8,16
34719,2026/10/05,19:48:05,9.484436E+01,8.542477E+01,9.500324E+01,1.647211E+02,7.593871E+01,932,681,991,16,8,16
34720,2026/10/05,19:49:05,9.487679E+01,8.497406E+01,9.497082E+01,1.653697E+02,7.435311E+01,932,681,992,16,8,2
34721,2026/10/05,19:50:05,9.487679E+01,8.545720E+01,9.500324E+01,1.297990E+02,7.483463E+01,932,681,994,16,8,2
34722,2026/10/05,19:51:05,9.484436E+01,8.590467E+01,9.500324E+01,1.656939E+02,7.483463E+01,932,681,995,16,8,2
34723,2026/10/05,19:52:05,9.490921E+01,8.635214E+01,9.497082E+01,1.285020E+02,7.483463E+01,932,681,997,16,8,2
34724,2026/10/05,19:53:05,9.484436E+01,8.680286E+01,9.500324E+01,1.499676E+02,7.584630E+01,932,681,999,16,8,2
34725,2026/10/05,19:54:05,9.487679E+01,8.721790E+01,9.497082E+01,1.557393E+02,7.521887E+01,932,681,1001,16,8,2
34726,2026/10/05,19:55:05,9.484436E+01,8.766537E+01,9.497082E+01,1.365110E+02,7.478599E+01,932,681,1002,16,8,2
34727,2026/10/05,19:56:05,9.484436E+01,8.814851E+01,9.497082E+01,1.288262E+02,7.502918E+01,932,681,1004,16,8,2
34728,2026/10/05,19:57:05,9.490921E+01,8.881972E+01,9.500324E+01,1.105707E+02,7.546206E+01,932,681,1006,16,8,2
34729,2026/10/05,19:58:05,9.484436E+01,8.936446E+01,9.500324E+01,1.416667E+02,7.498055E+01,932,681,1007,16,8,2
34730,2026/10/05,19:59:05,9.484436E+01,8.987679E+01,9.500324E+01,1.060960E+02,7.560311E+01,932,681,1009,16,8,2
34731,2026/10/05,20:00:05,9.487679E+01,8.962063E+01,9.497082E+01,1.403697E+02,7.498055E+01,932,681,1010,16,8,16
34732,2026/10/05,20:01:05,9.487679E+01,8.901102E+01,9.500324E+01,1.259403E+02,7.526751E+01,932,681,1010,16,8,16
34733,2026/10/05,20:02:05,9.490921E+01,8.840467E+01,9.500324E+01,1.599222E+02,7.430933E+01,932,681,1010,16,8,16
34734,2026/10/05,20:03:05,9.484436E+01,8.782750E+01,9.497082E+01,1.099222E+02,7.560311E+01,932,681,1010,16,8,16
34735,2026/10/05,20:04:05,9.484436E+01,8.728275E+01,9.500324E+01,1.070363E+02,7.502918E+01,932,681,1010,16,8,16
34736,2026/10/05,20:05:05,9.487679E+01,8.673801E+01,9.500324E+01,1.099222E+02,7.377918E+01,932,681,1010,16,8,16
34737,2026/10/05,20:06:05,9.487679E+01,8.596952E+01,9.497082E+01,1.528534E+02,7.459630E+01,932,681,1010,16,8,16
34738,2026/10/05,20:07:05,9.484436E+01,8.516862E+01,9.500324E+01,1.531777E+02,7.445039E+01,932,681,1010,16,8,16
34739,2026/10/05,20:08:05,9.487679E+01,8.513619E+01,9.500324E+01,1.515889E+02,7.454766E+01,932,681,1011,16,8,2
34740,2026/10/05,20:09:05,9.487679E+01,8.558366E+01,9.500324E+01,1.512646E+02,7.449902E+01,932,681,1012,16,8,2
34741,2026/10/05,20:10:05,9.490921E+01,8.606356E+01,9.500324E+01,1.275616E+02,7.483463E+01,932,681,1014,16,8,2
34742,2026/10/05,20:11:05,9.490921E+01,8.660831E+01,9.500324E+01,1.288262E+02,7.493191E+01,932,681,1016,16,8,2
34743,2026/10/05,20:12:05,9.487679E+01,8.718548E+01,9.497082E+01,1.054475E+02,7.541342E+01,932,681,1018,16,8,2
34744,2026/10/05,20:13:05,9.490921E+01,8.773022E+01,9.500324E+01,1.064202E+02,7.541342E+01,932,681,1019,16,8,2
34745,2026/10/05,20:14:05,9.484436E+01,8.833982E+01,9.500324E+01,1.435798E+02,7.464494E+01,932,681,1021,16,8,2
34746,2026/10/05,20:15:05,9.487679E+01,8.881972E+01,9.500324E+01,1.413424E+02,7.488326E+01,932,681,1023,16,8,2
34747,2026/10/05,20:16:05,9.487679E+01,8.942931E+01,9.497082E+01,1.080091E+02,7.555447E+01,932,681,1025,16,8,2
34748,2026/10/05,20:17:05,9.490921E+01,8.997406E+01,9.497082E+01,1.256161E+02,7.498055E+01,932,681,1026,16,8,16
34749,2026/10/05,20:18:05,9.490921E+01,8.946174E+01,9.497082E+01,1.099222E+02,7.392023E+01,932,681,1026,16,8,16
34750,2026/10/05,20:19:05,9.490921E+01,8.888457E+01,9.500324E+01,1.259403E+02,7.526751E+01,932,681,1026,16,8,16
34751,2026/10/05,20:20:05,9.487679E+01,8.811609E+01,9.500324E+01,1.522374E+02,7.464494E+01,932,681,1026,16,8,16
34752,2026/10/05,20:21:05,9.487679E+01,8.734760E+01,9.500324E+01,1.506161E+02,7.473735E+01,932,681,1026,16,8,16
34753,2026/10/05,20:22:05,9.490921E+01,8.657588E+01,9.500324E+01,1.490272E+02,7.464494E+01,932,681,1026,16,8,16
34754,2026/10/05,20:23:05,9.484436E+01,8.574255E+01,9.500324E+01,1.659857E+02,7.512159E+01,932,681,1026,16,8,16
34755,2026/10/05,20:24:05,9.484436E+01,8.494164E+01,9.497082E+01,1.326848E+02,7.493191E+01,932,681,1026,16,8,2
34756,2026/10/05,20:25:05,9.487679E+01,8.545720E+01,9.497082E+01,1.275616E+02,7.478599E+01,932,681,1028,16,8,2
34757,2026/10/05,20:26:05,9.487679E+01,8.596952E+01,9.500324E+01,1.650454E+02,7.502918E+01,932,681,1030,16,8,2
34758,2026/10/05,20:27:05,9.487679E+01,8.631972E+01,9.500324E+01,1.961089E+02,7.603599E+01,932,681,1032,16,8,2
34759,2026/10/05,20:28:05,9.487679E+01,8.692931E+01,9.500324E+01,1.095979E+02,7.526751E+01,932,681,1033,16,8,2
34760,2026/10/05,20:29:05,9.490921E+01,8.750648E+01,9.500324E+01,1.275616E+02,7.526751E+01,932,681,1035,16,8,2
34761,2026/10/05,20:30:05,9.490921E+01,8.814851E+01,9.497082E+01,1.083333E+02,7.517023E+01,932,681,1037,16,8,2
34762,2026/10/05,20:31:05,9.487679E+01,8.875487E+01,9.500324E+01,1.105707E+02,7.498055E+01,932,681,1039,16,8,2
34763,2026/10/05,20:32:05,9.484436E+01,8.942931E+01,9.500324E+01,1.147211E+02,7.551070E+01,932,681,1040,16,8,2
34764,2026/10/05,20:33:05,9.490921E+01,8.997406E+01,9.500324E+01,1.454929E+02,7.473735E+01,932,681,1042,16,8,16
34765,2026/10/05,20:34:05,9.484436E+01,8.939689E+01,9.500324E+01,1.326848E+02,7.421206E+01,932,681,1042,16,8,16
34766,2026/10/05,20:35:05,9.490921E+01,8.856356E+01,9.500324E+01,1.522374E+02,7.560311E+01,932,681,1042,16,8,16
34767,2026/10/05,20:36:05,9.484436E+01,8.776265E+01,9.500324E+01,1.528534E+02,7.560311E+01,932,681,1042,16,8,16
34768,2026/10/05,20:37:05,9.487679E+01,8.705902E+01,9.500324E+01,1.355707E+02,7.498055E+01,932,681,1042,16,8,16
34769,2026/10/05,20:38:05,9.484436E+01,8.631972E+01,9.500324E+01,1.339494E+02,7.493191E+01,932,681,1042,16,8,16
34770,2026/10/05,20:39:05,9.487679E+01,8.561609E+01,9.500324E+01,1.304475E+02,7.488326E+01,932,681,1042,16,8,16
34771,2026/10/05,20:40:05,9.487679E+01,8.491245E+01,9.500324E+01,1.384566E+02,7.613326E+01,932,681,1042,16,8,2
34772,2026/10/05,20:41:05,9.487679E+01,8.539235E+01,9.497082E+01,1.323606E+02,7.598735E+01,932,681,1044,16,8,2
34773,2026/10/05,20:42:05,9.487679E+01,8.577497E+01,9.500324E+01,1.714332E+02,7.531615E+01,932,681,1045,16,8,2
34774,2026/10/05,20:43:05,9.487679E+01,8.616084E+01,9.497082E+01,1.352464E+02,7.493191E+01,932,681,1047,16,8,2
34775,2026/10/05,20:44:05,9.487679E+01,8.667316E+01,9.497082E+01,1.470817E+02,7.473735E+01,932,681,1049,16,8,2
34776,2026/10/05,20:45:05,9.487679E+01,8.708820E+01,9.500324E+01,1.323606E+02,7.526751E+01,932,681,1051,16,8,2
34777,2026/10/05,20:46:05,9.484436E+01,8.769780E+01,9.500324E+01,1.250000E+02,7.512159E+01,932,681,1052,16,8,2
34778,2026/10/05,20:47:05,9.487679E+01,8.817770E+01,9.500324E+01,1.265889E+02,7.512159E+01,932,681,1054,16,8,2
34779,2026/10/05,20:48:05,9.487679E+01,8.872244E+01,9.497082E+01,1.525292E+02,7.449902E+01,932,681,1056,16,8,2
34780,2026/10/05,20:49:05,9.490921E+01,8.910831E+01,9.497082E+01,1.631323E+02,7.517023E+01,932,681,1058,16,8,2
34781,2026/10/05,20:50:05,9.484436E+01,8.962063E+01,9.497082E+01,1.345979E+02,7.507782E+01,932,681,1059,16,8,2
34782,2026/10/05,20:51:05,9.490921E+01,8.990921E+01,9.500324E+01,1.560636E+02,7.488326E+01,932,681,1061,16,8,16
34783,2026/10/05,20:52:05,9.487679E+01,8.907588E+01,9.497082E+01,1.628080E+02,7.473735E+01,932,681,1061,16,8,16
34784,2026/10/05,20:53:05,9.487679E+01,8.811609E+01,9.500324E+01,1.948444E+02,7.507782E+01,932,681,1061,16,8,16
34785,2026/10/05,20:54:05,9.490921E+01,8.715305E+01,9.500324E+01,1.599222E+02,7.440175E+01,932,681,1061,16,8,16
34786,2026/10/05,20:55:05,9.487679E+01,8.628729E+01,9.500324E+01,1.628080E+02,7.478599E+01,932,681,1061,16,8,16
34787,2026/10/05,20:56:05,9.490921E+01,8.532750E+01,9.500324E+01,1.861868E+02,7.546206E+01,932,681,1061,16,8,16
34788,2026/10/05,20:57:05,9.490921E+01,8.488003E+01,9.500324E+01,2.820039E+02,7.411478E+01,932,681,1062,16,8,2
34789,2026/10/05,20:58:05,9.487679E+01,8.455902E+01,9.497082E+01,3.242867E+02,7.454766E+01,932,681,1063,16,8,2
34790,2026/10/05,20:59:05,9.487679E+01,8.423801E+01,9.500324E+01,2.832685E+02,7.593871E+01,932,681,1065,16,8,2
34791,2026/10/05,21:00:05,9.490921E+01,8.379053E+01,9.500324E+01,3.207523E+02,7.454766E+01,932,681,1067,16,8,2
34792,2026/10/05,21:01:05,9.487679E+01,8.333982E+01,9.497082E+01,3.198120E+02,7.541342E+01,932,681,1069,16,8,2
34793,2026/10/05,21:02:05,9.487679E+01,8.321336E+01,9.500324E+01,2.518807E+02,7.502918E+01,932,681,1070,16,8,2
34794,2026/10/05,21:03:05,9.490921E+01,8.311609E+01,9.500324E+01,2.335927E+02,7.560311E+01,932,681,1072,16,8,2
34795,2026/10/05,21:04:05,9.490921E+01,8.298962E+01,9.500324E+01,2.348898E+02,7.551070E+01,932,681,1074,16,8,2
34796,2026/10/05,21:05:05,9.490921E+01,8.295720E+01,9.500324E+01,2.733463E+02,7.435311E+01,932,681,1075,16,8,2
34797,2026/10/05,21:06:05,9.490921E+01,8.282750E+01,9.500324E+01,2.528210E+02,7.488326E+01,932,681,1077,16,8,2
34798,2026/10/05,21:07:05,9.487679E+01,8.263619E+01,9.500324E+01,2.630999E+02,7.464494E+01,932,681,1079,16,8,2
34799,2026/10/05,21:08:05,9.487679E+01,8.241245E+01,9.500324E+01,3.233139E+02,7.478599E+01,932,681,1081,16,8,2
34800,2026/10/05,21:09:05,9.484436E+01,8.183528E+01,9.497082E+01,3.713683E+02,7.440175E+01,932,681,1082,16,8,2
34801,2026/10/05,21:10:05,9.484436E+01,8.113165E+01,9.497082E+01,3.403048E+02,7.574902E+01,932,681,1084,16,8,2
34802,2026/10/05,21:11:05,9.487679E+01,8.055447E+01,9.500324E+01,3.553502E+02,7.526751E+01,932,681,1086,16,8,2
34803,2026/10/05,21:12:05,9.490921E+01,8.048962E+01,9.500324E+01,2.108625E+02,7.589494E+01,932,681,1088,16,8,2
34804,2026/10/05,21:13:05,9.484436E+01,8.071336E+01,9.500324E+01,2.146887E+02,7.478599E+01,932,681,1089,16,8,2
34805,2026/10/05,21:14:05,9.487679E+01,8.113165E+01,9.500324E+01,1.893969E+02,7.449902E+01,932,681,1091,16,8,2
34806,2026/10/05,21:15:05,9.484436E+01,8.148184E+01,9.500324E+01,1.618353E+02,7.483463E+01,932,681,1093,16,8,2
34807,2026/10/05,21:16:05,9.487679E+01,8.193256E+01,9.500324E+01,1.429313E+02,7.531615E+01,932,681,1094,16,8,2
34808,2026/10/05,21:17:05,9.484436E+01,8.234760E+01,9.500324E+01,1.519131E+02,7.521887E+01,932,681,1096,16,8,2
34809,2026/10/05,21:18:05,9.490921E+01,8.253891E+01,9.497082E+01,2.083009E+02,7.454766E+01,932,681,1098,16,8,2
34810,2026/10/05,21:19:05,9.490921E+01,8.311609E+01,9.500324E+01,1.051232E+02,7.627918E+01,932,681,1100,16,8,2
34811,2026/10/05,21:20:05,9.487679E+01,8.369326E+01,9.500324E+01,1.105707E+02,7.526751E+01,932,681,1101,16,8,2
34812,2026/10/05,21:21:05,9.490921E+01,8.427043E+01,9.500324E+01,1.304475E+02,7.536478E+01,932,681,1103,16,8,2
34813,2026/10/05,21:22:05,9.487679E+01,8.484760E+01,9.500324E+01,1.487030E+02,7.541342E+01,932,681,1105,16,8,2
34814,2026/10/05,21:23:05,9.490921E+01,8.545720E+01,9.497082E+01,1.233787E+02,7.551070E+01,932,681,1107,16,8,2
34815,2026/10/05,21:24:05,9.487679E+01,8.564851E+01,9.497082E+01,2.079767E+02,7.478599E+01,932,681,1108,16,8,2
34816,2026/10/05,21:25:05,9.487679E+01,8.577497E+01,9.500324E+01,2.070039E+02,7.469358E+01,932,681,1110,16,8,2
34817,2026/10/05,21:26:05,9.490921E+01,8.587225E+01,9.500324E+01,2.268807E+02,7.454766E+01,932,681,1112,16,8,2
34818,2026/10/05,21:27:05,9.484436E+01,8.587225E+01,9.500324E+01,2.983139E+02,7.349222E+01,932,681,1113,16,8,2
34819,2026/10/05,21:28:05,9.484436E+01,8.535992E+01,9.500324E+01,2.320039E+02,7.752918E+01,932,681,1115,16,8,2
34820,2026/10/05,21:29:05,9.490921E+01,8.539235E+01,9.497082E+01,2.297665E+02,7.555447E+01,932,681,1117,16,8,2
34821,2026/10/05,21:30:05,9.487679E+01,8.539235E+01,9.500324E+01,2.272049E+02,7.493191E+01,932,681,1119,16,8,2
34822,2026/10/05,21:31:05,9.490921E+01,8.545720E+01,9.500324E+01,2.150130E+02,7.449902E+01,932,681,1120,16,8,2
34823,2026/10/05,21:32:05,9.490921E+01,8.571336E+01,9.497082E+01,1.727302E+02,7.541342E+01,932,681,1122,16,8,2
34824,2026/10/05,21:33:05,9.487679E+01,8.609599E+01,9.500324E+01,1.137808E+02,7.546206E+01,932,681,1124,16,8,2
34825,2026/10/05,21:34:05,9.484436E+01,8.670558E+01,9.500324E+01,1.653697E+02,7.541342E+01,932,681,1125,16,8,2
34826,2026/10/05,21:35:05,9.484436E+01,8.728275E+01,9.500324E+01,1.496758E+02,7.551070E+01,932,681,1127,16,8,2
34827,2026/10/05,21:36:05,9.487679E+01,8.788911E+01,9.500324E+01,1.086576E+02,7.574902E+01,932,681,1129,16,8,2
34828,2026/10/05,21:37:05,9.490921E+01,8.853113E+01,9.500324E+01,1.294747E+02,7.574902E+01,932,681,1131,16,8,2
34829,2026/10/05,21:38:05,9.484436E+01,8.897860E+01,9.497082E+01,1.301232E+02,7.512159E+01,932,681,1132,16,8,2
34830,2026/10/05,21:39:05,9.487679E+01,8.946174E+01,9.500324E+01,1.717575E+02,7.440175E+01,932,681,1134,16,8,2
34831,2026/10/05,21:40:05,9.490921E+01,8.981194E+01,9.500324E+01,1.977302E+02,7.507782E+01,932,681,1136,16,8,2
34832,2026/10/05,21:41:05,9.484436E+01,8.977951E+01,9.500324E+01,1.730545E+02,7.464494E+01,932,681,1137,16,8,16
34833,2026/10/05,21:42:05,9.484436E+01,8.888457E+01,9.500324E+01,1.727302E+02,7.469358E+01,932,681,1137,16,8,16
34834,2026/10/05,21:43:05,9.487679E+01,8.795396E+01,9.500324E+01,1.567121E+02,7.454766E+01,932,681,1137,16,8,16
34835,2026/10/05,21:44:05,9.487679E+01,8.712063E+01,9.500324E+01,1.602464E+02,7.430933E+01,932,681,1137,16,8,16
34836,2026/10/05,21:45:05,9.484436E+01,8.628729E+01,9.500324E+01,1.330091E+02,7.473735E+01,932,681,1137,16,8,16
34837,2026/10/05,21:46:05,9.487679E+01,8.545720E+01,9.500324E+01,1.599222E+02,7.449902E+01,932,681,1137,16,8,16
34838,2026/10/05,21:47:05,9.490921E+01,8.503891E+01,9.500324E+01,1.323606E+02,7.459630E+01,932,681,1138,16,8,2
34839,2026/10/05,21:48:05,9.484436E+01,8.548638E+01,9.500324E+01,1.628080E+02,7.493191E+01,932,681,1139,16,8,2
34840,2026/10/05,21:49:05,9.487679E+01,8.599870E+01,9.500324E+01,1.419585E+02,7.502918E+01,932,681,1141,16,8,2
34841,2026/10/05,21:50:05,9.484436E+01,8.654345E+01,9.500324E+01,1.275616E+02,7.483463E+01,932,681,1143,16,8,2
34842,2026/10/05,21:51:05,9.484436E+01,8.696174E+01,9.497082E+01,1.342737E+02,7.459630E+01,932,681,1145,16,8,2
34843,2026/10/05,21:52:05,9.487679E+01,8.744164E+01,9.497082E+01,1.384566E+02,7.469358E+01,932,681,1146,16,8,2
34844,2026/10/05,21:53:05,9.487679E+01,8.785992E+01,9.497082E+01,2.012322E+02,7.502918E+01,932,681,1148,16,8,2
34845,2026/10/05,21:54:05,9.487679E+01,8.821012E+01,9.497082E+01,1.541505E+02,7.593871E+01,932,681,1150,16,8,2
34846,2026/10/05,21:55:05,9.487679E+01,8.846628E+01,9.500324E+01,1.871595E+02,7.551070E+01,932,681,1151,16,8,2
34847,2026/10/05,21:56:05,9.487679E+01,8.859599E+01,9.497082E+01,2.214332E+02,7.512159E+01,932,681,1153,16,8,2
34848,2026/10/05,21:57:05,9.487679E+01,8.897860E+01,9.500324E+01,1.615110E+02,7.430933E+01,932,681,1155,16,8,2
34849,2026/10/05,21:58:05,9.487679E+01,8.936446E+01,9.500324E+01,1.634241E+02,7.469358E+01,932,681,1157,16,8,2
34850,2026/10/05,21:59:05,9.487679E+01,8.958820E+01,9.497082E+01,1.637484E+02,7.574902E+01,932,681,1158,16,8,2
34851,2026/10/05,22:00:05,9.487679E+01,8.997406E+01,9.500324E+01,1.586252E+02,7.454766E+01,932,681,1160,16,8,2
34852,2026/10/05,22:01:05,9.487679E+01,8.929961E+01,9.500324E+01,1.531777E+02,7.469358E+01,932,681,1160,16,8,16
34853,2026/10/05,22:02:05,9.487679E+01,8.849870E+01,9.500324E+01,1.583009E+02,7.464494E+01,932,681,1160,16,8,16
34854,2026/10/05,22:03:05,9.490921E+01,8.766537E+01,9.497082E+01,1.621595E+02,7.488326E+01,932,681,1160,16,8,16
34855,2026/10/05,22:04:05,9.490921E+01,8.667316E+01,9.500324E+01,1.595979E+02,7.459630E+01,932,681,1160,16,8,16
34856,2026/10/05,22:05:05,9.487679E+01,8.587225E+01,9.500324E+01,1.557393E+02,7.584630E+01,932,681,1160,16,8,16
34857,2026/10/05,22:06:05,9.484436E+01,8.494164E+01,9.500324E+01,2.156615E+02,7.449902E+01,932,681,1160,16,8,16
34858,2026/10/05,22:07:05,9.484436E+01,8.500648E+01,9.497082E+01,1.848898E+02,7.512159E+01,932,681,1162,16,8,2
34859,2026/10/05,22:08:05,9.487679E+01,8.526265E+01,9.500324E+01,1.845979E+02,7.531615E+01,932,681,1164,16,8,2
34860,2026/10/05,22:09:05,9.487679E+01,8.548638E+01,9.500324E+01,2.304151E+02,7.373055E+01,932,681,1165,16,8,2
34861,2026/10/05,22:10:05,9.487679E+01,8.568094E+01,9.500324E+01,1.640726E+02,7.526751E+01,932,681,1167,16,8,2
34862,2026/10/05,22:11:05,9.484436E+01,8.603113E+01,9.500324E+01,1.640726E+02,7.517023E+01,932,681,1169,16,8,2
34863,2026/10/05,22:12:05,9.487679E+01,8.638457E+01,9.500324E+01,1.608625E+02,7.536478E+01,932,681,1170,16,8,2
34864,2026/10/05,22:13:05,9.484436E+01,8.670558E+01,9.500324E+01,1.592737E+02,7.536478E+01,932,681,1172,16,8,2
34865,2026/10/05,22:14:05,9.487679E+01,8.708820E+01,9.500324E+01,1.916342E+02,7.531615E+01,932,681,1174,16,8,2
34866,2026/10/05,22:15:05,9.487679E+01,8.753891E+01,9.497082E+01,1.275616E+02,7.459630E+01,932,681,1176,16,8,2
34867,2026/10/05,22:16:05,9.490921E+01,8.801881E+01,9.500324E+01,1.384566E+02,7.517023E+01,932,681,1177,16,8,2
34868,2026/10/05,22:17:05,9.490921E+01,8.846628E+01,9.500324E+01,1.397211E+02,7.440175E+01,932,681,1179,16,8,2
34869,2026/10/05,22:18:05,9.484436E+01,8.897860E+01,9.500324E+01,1.419585E+02,7.541342E+01,932,681,1181,16,8,2
34870,2026/10/05,22:19:05,9.490921E+01,8.942931E+01,9.497082E+01,1.624838E+02,7.536478E+01,932,681,1182,16,8,2
34871,2026/10/05,22:20:05,9.487679E+01,8.958820E+01,9.500324E+01,2.086252E+02,7.473735E+01,932,681,1184,16,8,2
34872,2026/10/05,22:21:05,9.487679E+01,8.984436E+01,9.500324E+01,1.685798E+02,7.560311E+01,932,681,1186,16,8,2
34873,2026/10/05,22:22:05,9.487679E+01,8.965305E+01,9.497082E+01,2.185473E+02,7.440175E+01,932,681,1187,16,8,16
34874,2026/10/05,22:23:05,9.484436E+01,8.859599E+01,9.500324E+01,1.727302E+02,7.541342E+01,932,681,1187,16,8,16
34875,2026/10/05,22:24:05,9.484436E+01,8.766537E+01,9.500324E+01,1.874838E+02,7.502918E+01,932,681,1187,16,8,16
34876,2026/10/05,22:25:05,9.490921E+01,8.683204E+01,9.500324E+01,1.653697E+02,7.541342E+01,932,681,1187,16,8,16
34877,2026/10/05,22:26:05,9.487679E+01,8.603113E+01,9.500324E+01,1.499676E+02,7.551070E+01,932,681,1187,16,8,16
34878,2026/10/05,22:27:05,9.484436E+01,8.526265E+01,9.500324E+01,1.461414E+02,7.507782E+01,932,681,1187,16,8,16
34879,2026/10/05,22:28:05,9.484436E+01,8.510377E+01,9.500324E+01,1.621595E+02,7.521887E+01,932,681,1188,16,8,2
34880,2026/10/05,22:29:05,9.487679E+01,8.551881E+01,9.500324E+01,1.374838E+02,7.555447E+01,932,681,1190,16,8,2
34881,2026/10/05,22:30:05,9.487679E+01,8.603113E+01,9.500324E+01,1.378080E+02,7.353599E+01,932,681,1191,16,8,2
34882,2026/10/05,22:31:05,9.487679E+01,8.648184E+01,9.500324E+01,1.419585E+02,7.483463E+01,932,681,1193,16,8,2
34883,2026/10/05,22:32:05,9.487679E+01,8.696174E+01,9.500324E+01,1.701686E+02,7.555447E+01,932,681,1195,16,8,2
34884,2026/10/05,22:33:05,9.487679E+01,8.721790E+01,9.497082E+01,1.900454E+02,7.488326E+01,932,681,1197,16,8,2
34885,2026/10/05,22:34:05,9.484436E+01,8.760377E+01,9.500324E+01,1.487030E+02,7.517023E+01,932,681,1198,16,8,2
34886,2026/10/05,22:35:05,9.487679E+01,8.782750E+01,9.500324E+01,1.890726E+02,7.502918E+01,932,681,1200,16,8,2
34887,2026/10/05,22:36:05,9.484436E+01,8.814851E+01,9.500324E+01,1.781777E+02,7.368191E+01,932,681,1202,16,8,2
34888,2026/10/05,22:37:05,9.487679E+01,8.853113E+01,9.500324E+01,1.800908E+02,7.488326E+01,932,681,1203,16,8,2
34889,2026/10/05,22:38:05,9.490921E+01,8.878729E+01,9.500324E+01,1.618353E+02,7.570039E+01,932,681,1205,16,8,2
34890,2026/10/05,22:39:05,9.487679E+01,8.917316E+01,9.500324E+01,1.631323E+02,7.531615E+01,932,681,1207,16,8,2
34891,2026/10/05,22:40:05,9.484436E+01,8.946174E+01,9.500324E+01,2.089494E+02,7.473735E+01,932,681,1209,16,8,2
34892,2026/10/05,22:41:05,9.487679E+01,8.968548E+01,9.500324E+01,2.018807E+02,7.502918E+01,932,681,1210,16,8,2
34893,2026/10/05,22:42:05,9.487679E+01,8.984436E+01,9.500324E+01,1.868353E+02,7.536478E+01,932,681,1212,16,8,2
34894,2026/10/05,22:43:05,9.487679E+01,8.952335E+01,9.500324E+01,2.272049E+02,7.435311E+01,932,681,1213,16,8,16
34895,2026/10/05,22:44:05,9.484436E+01,8.866084E+01,9.500324E+01,1.567121E+02,7.541342E+01,932,681,1213,16,8,16
34896,2026/10/05,22:45:05,9.487679E+01,8.785992E+01,9.500324E+01,1.659857E+02,7.521887E+01,932,681,1213,16,8,16
34897,2026/10/05,22:46:05,9.487679E+01,8.708820E+01,9.500324E+01,1.781777E+02,7.507782E+01,932,681,1213,16,8,16
34898,2026/10/05,22:47:05,9.487679E+01,8.625811E+01,9.497082E+01,1.384566E+02,7.521887E+01,932,681,1213,16,8,16
34899,2026/10/05,22:48:05,9.490921E+01,8.555124E+01,9.497082E+01,1.403697E+02,7.507782E+01,932,681,1213,16,8,16
34900,2026/10/05,22:49:05,9.487679E+01,8.488003E+01,9.500324E+01,1.746433E+02,7.531615E+01,932,681,1213,16,8,2
34901,2026/10/05,22:50:05,9.490921E+01,8.542477E+01,9.500324E+01,1.044747E+02,7.512159E+01,932,681,1215,16,8,2
34902,2026/10/05,22:51:05,9.487679E+01,8.603113E+01,9.500324E+01,1.124838E+02,7.555447E+01,932,681,1217,16,8,2
34903,2026/10/05,22:52:05,9.490921E+01,8.657588E+01,9.500324E+01,1.531777E+02,7.478599E+01,932,681,1218,16,8,2
34904,2026/10/05,22:53:05,9.487679E+01,8.680286E+01,9.500324E+01,2.018807E+02,7.459630E+01,932,681,1220,16,8,2
34905,2026/10/05,22:54:05,9.484436E+01,8.705902E+01,9.500324E+01,1.797665E+02,7.507782E+01,932,681,1222,16,8,2
34906,2026/10/05,22:55:05,9.487679E+01,8.737679E+01,9.500324E+01,1.724060E+02,7.521887E+01,932,681,1224,16,8,2
34907,2026/10/05,22:56:05,9.487679E+01,8.760377E+01,9.497082E+01,2.060636E+02,7.512159E+01,932,681,1225,16,8,2
34908,2026/10/05,22:57:05,9.484436E+01,8.731518E+01,9.500324E+01,3.111544E+02,7.382782E+01,932,681,1227,16,8,2
34909,2026/10/05,22:58:05,9.490921E+01,8.702659E+01,9.500324E+01,2.803826E+02,7.469358E+01,932,681,1229,16,8,2
34910,2026/10/05,22:59:05,9.487679E+01,8.677043E+01,9.500324E+01,2.739948E+02,7.449902E+01,932,681,1231,16,8,2
34911,2026/10/05,23:00:05,9.490921E+01,8.622569E+01,9.497082E+01,3.313230E+02,7.478599E+01,932,681,1232,16,8,2
34912,2026/10/05,23:01:05,9.487679E+01,8.580740E+01,9.497082E+01,2.970493E+02,7.536478E+01,932,681,1234,16,8,2
34913,2026/10/05,23:02:05,9.490921E+01,8.551881E+01,9.497082E+01,2.691634E+02,7.608463E+01,932,681,1236,16,8,2
34914,2026/10/05,23:03:05,9.484436E+01,8.529507E+01,9.500324E+01,2.794099E+02,7.464494E+01,932,681,1237,16,8,2
34915,2026/10/05,23:04:05,9.484436E+01,8.513619E+01,9.500324E+01,2.486706E+02,7.521887E+01,932,681,1239,16,8,2
34916,2026/10/05,23:05:05,9.484436E+01,8.510377E+01,9.500324E+01,2.419261E+02,7.401751E+01,932,681,1241,16,8,2
34917,2026/10/05,23:06:05,9.484436E+01,8.510377E+01,9.500324E+01,2.364786E+02,7.426070E+01,932,681,1243,16,8,2
34918,2026/10/05,23:07:05,9.490921E+01,8.503891E+01,9.500324E+01,2.368029E+02,7.426070E+01,932,681,1244,16,8,2
34919,2026/10/05,23:08:05,9.490921E+01,8.478275E+01,9.500324E+01,2.864786E+02,7.469358E+01,932,681,1246,16,8,2
34920,2026/10/05,23:09:05,9.484436E+01,8.452659E+01,9.500324E+01,2.954604E+02,7.541342E+01,932,681,1248,16,8,2
34921,2026/10/05,23:10:05,9.487679E+01,8.404669E+01,9.500324E+01,3.511997E+02,7.478599E+01,932,681,1249,16,8,2
34922,2026/10/05,23:11:05,9.490921E+01,8.362841E+01,9.500324E+01,2.890402E+02,7.565175E+01,932,681,1251,16,8,2
34923,2026/10/05,23:12:05,9.484436E+01,8.333982E+01,9.500324E+01,2.848573E+02,7.440175E+01,932,681,1253,16,8,2
34924,2026/10/05,23:13:05,9.490921E+01,8.305123E+01,9.500324E+01,2.954604E+02,7.440175E+01,932,681,1255,16,8,2
34925,2026/10/05,23:14:05,9.490921E+01,8.276265E+01,9.500324E+01,2.765564E+02,7.445039E+01,932,681,1256,16,8,2
34926,2026/10/05,23:15:05,9.487679E+01,8.253891E+01,9.500324E+01,2.669261E+02,7.464494E+01,932,681,1258,16,8,2
34927,2026/10/05,23:16:05,9.484436E+01,8.234760E+01,9.500324E+01,3.024968E+02,7.396887E+01,932,681,1260,16,8,2
34928,2026/10/05,23:17:05,9.487679E+01,8.196174E+01,9.500324E+01,2.371271E+02,7.728599E+01,932,681,1261,16,8,2
34929,2026/10/05,23:18:05,9.490921E+01,8.196174E+01,9.497082E+01,2.377756E+02,7.536478E+01,932,681,1263,16,8,2
34930,2026/10/05,23:19:05,9.487679E+01,8.190013E+01,9.500324E+01,2.387484E+02,7.526751E+01,932,681,1265,16,8,2
34931,2026/10/05,23:20:05,9.487679E+01,8.193256E+01,9.500324E+01,2.355383E+02,7.551070E+01,932,681,1267,16,8,2
34932,2026/10/05,23:21:05,9.487679E+01,8.186771E+01,9.497082E+01,2.409857E+02,7.531615E+01,932,681,1268,16,8,2
34933,2026/10/05,23:22:05,9.487679E+01,8.186771E+01,9.500324E+01,2.428988E+02,7.541342E+01,932,681,1270,16,8,2
34934,2026/10/05,23:23:05,9.487679E+01,8.180286E+01,9.497082E+01,2.640402E+02,7.454766E+01,932,681,1272,16,8,2
34935,2026/10/05,23:24:05,9.490921E+01,8.154669E+01,9.497082E+01,2.928988E+02,7.574902E+01,932,681,1273,16,8,2
34936,2026/10/05,23:25:05,9.487679E+01,8.129053E+01,9.500324E+01,2.797341E+02,7.483463E+01,932,681,1275,16,8,2
34937,2026/10/05,23:26:05,9.487679E+01,8.106680E+01,9.500324E+01,2.835927E+02,7.536478E+01,932,681,1277,16,8,2
34938,2026/10/05,23:27:05,9.487679E+01,8.093710E+01,9.500324E+01,2.602140E+02,7.555447E+01,932,681,1279,16,8,2
34939,2026/10/05,23:28:05,9.487679E+01,8.071336E+01,9.500324E+01,2.868029E+02,7.546206E+01,932,681,1280,16,8,2
34940,2026/10/05,23:29:05,9.484436E+01,8.045720E+01,9.500324E+01,2.986382E+02,7.526751E+01,932,681,1282,16,8,2
34941,2026/10/05,23:30:05,9.487679E+01,8.020104E+01,9.500324E+01,2.893645E+02,7.570039E+01,932,681,1284,16,8,2
34942,2026/10/05,23:31:05,9.487679E+01,8.000973E+01,9.497082E+01,2.678988E+02,7.579766E+01,932,681,1285,16,8,2
34943,2026/10/05,23:32:05,9.487679E+01,7.988003E+01,9.500324E+01,2.726978E+02,7.464494E+01,932,681,1287,16,8,2
34944,2026/10/05,23:33:05,9.484436E+01,7.959145E+01,9.500324E+01,2.784695E+02,7.565175E+01,932,681,1289,16,8,2
34945,2026/10/05,23:34:05,9.484436E+01,7.955901E+01,9.500324E+01,2.326524E+02,7.521887E+01,932,681,1291,16,8,2
34946,2026/10/05,23:35:05,9.490921E+01,7.946498E+01,9.500324E+01,2.461089E+02,7.473735E+01,932,681,1292,16,8,2
34947,2026/10/05,23:36:05,9.487679E+01,7.936771E+01,9.497082E+01,3.236382E+02,7.373055E+01,932,681,1294,16,8,2
34948,2026/10/05,23:37:05,9.487679E+01,7.914397E+01,9.500324E+01,2.361868E+02,7.517023E+01,933,681,1295,2,16,4
34949,2026/10/05,23:38:05,9.490921E+01,7.904669E+01,9.497082E+01,2.624514E+02,7.440175E+01,935,681,1297,2,16,4
34950,2026/10/05,23:39:05,9.484436E+01,7.875811E+01,9.500324E+01,2.759079E+02,7.454766E+01,937,681,1298,2,16,4
34951,2026/10/05,23:40:05,9.484436E+01,7.834306E+01,9.500324E+01,2.711089E+02,7.426070E+01,939,681,1299,2,16,4
34952,2026/10/05,23:41:05,9.487679E+01,7.798962E+01,9.500324E+01,2.704604E+02,7.459630E+01,941,681,1301,2,16,4
34953,2026/10/05,23:42:05,9.487679E+01,7.770104E+01,9.500324E+01,2.736706E+02,7.454766E+01,943,681,1302,2,16,4
34954,2026/10/05,23:43:05,9.484436E+01,7.735085E+01,9.500324E+01,2.739948E+02,7.598735E+01,945,681,1303,2,16,4
34955,2026/10/05,23:44:05,9.487679E+01,7.696498E+01,9.500324E+01,3.057069E+02,7.449902E+01,946,681,1304,2,16,4
34956,2026/10/05,23:45:05,9.490921E+01,7.664397E+01,9.500324E+01,2.755836E+02,7.430933E+01,948,681,1306,2,16,4
34957,2026/10/05,23:46:05,9.487679E+01,7.632296E+01,9.500324E+01,2.733463E+02,7.521887E+01,950,681,1307,2,16,4
34958,2026/10/05,23:47:05,9.487679E+01,7.581064E+01,9.500324E+01,2.896887E+02,7.521887E+01,952,681,1308,2,16,4
34959,2026/10/05,23:48:05,9.484436E+01,7.542802E+01,9.500324E+01,2.742867E+02,7.555447E+01,954,681,1310,2,16,4
34960,2026/10/05,23:49:05,9.484436E+01,7.513943E+01,9.500324E+01,2.691634E+02,7.546206E+01,956,681,1311,2,16,4
34961,2026/10/05,23:50:05,9.487679E+01,7.481842E+01,9.500324E+01,2.701362E+02,7.396887E+01,958,681,1312,2,16,4
34962,2026/10/05,23:51:05,9.484436E+01,7.449741E+01,9.500324E+01,2.582685E+02,7.502918E+01,959,681,1313,2,16,4
34963,2026/10/05,23:52:05,9.487679E+01,7.437095E+01,9.500324E+01,2.345655E+02,7.473735E+01,961,681,1314,2,16,4
34964,2026/10/05,23:53:05,9.490921E+01,7.424125E+01,9.497082E+01,2.387484E+02,7.473735E+01,963,681,1315,2,16,4
34965,2026/10/05,23:54:05,9.490921E+01,7.404993E+01,9.497082E+01,2.563554E+02,7.579766E+01,965,681,1315,2,16,4
34966,2026/10/05,23:55:05,9.490921E+01,7.372893E+01,9.497082E+01,2.922503E+02,7.502918E+01,967,681,1316,2,16,4
34967,2026/10/05,23:56:05,9.484436E+01,7.331064E+01,9.500324E+01,2.999352E+02,7.473735E+01,969,681,1316,2,16,4
34968,2026/10/05,23:57:05,9.487679E+01,7.353761E+01,9.500324E+01,1.877756E+02,7.512159E+01,971,681,1317,2,16,4
34969,2026/10/05,23:58:05,9.487679E+01,7.372893E+01,9.500324E+01,1.554151E+02,7.565175E+01,973,681,1317,2,16,4
34970,2026/10/05,23:59:05,9.490921E+01,7.401751E+01,9.500324E+01,1.355707E+02,7.473735E+01,974,681,1318,2,16,4
34971,2026/10/06,00:00:05,9.490921E+01,7.443256E+01,9.500324E+01,1.317121E+02,7.570039E+01,976,681,1318,2,16,4
34972,2026/10/06,00:01:05,9.484436E+01,7.481842E+01,9.500324E+01,1.413424E+02,7.589494E+01,978,681,1319,2,16,4
34973,2026/10/06,00:02:05,9.484436E+01,7.510701E+01,9.500324E+01,1.903372E+02,7.421206E+01,980,681,1319,2,16,4
34974,2026/10/06,00:03:05,9.490921E+01,7.513943E+01,9.500324E+01,2.050908E+02,7.536478E+01,982,681,1320,2,16,4
34975,2026/10/06,00:04:05,9.484436E+01,7.529832E+01,9.500324E+01,1.688716E+02,7.440175E+01,984,681,1320,2,16,4
34976,2026/10/06,00:05:05,9.490921E+01,7.542802E+01,9.500324E+01,1.733787E+02,7.613326E+01,986,681,1321,2,16,4
34977,2026/10/06,00:06:05,9.490921E+01,7.571661E+01,9.500324E+01,1.579767E+02,7.464494E+01,987,681,1321,2,16,4
34978,2026/10/06,00:07:05,9.487679E+01,7.594034E+01,9.500324E+01,1.605707E+02,7.517023E+01,989,681,1322,2,16,4
34979,2026/10/06,00:08:05,9.487679E+01,7.619650E+01,9.500324E+01,1.772049E+02,7.473735E+01,991,681,1322,2,16,4
34980,2026/10/06,00:09:05,9.487679E+01,7.638781E+01,9.497082E+01,1.893969E+02,7.565175E+01,993,681,1323,2,16,4
34981,2026/10/06,00:10:05,9.487679E+01,7.654669E+01,9.497082E+01,1.605707E+02,7.478599E+01,995,681,1324,2,16,4
34982,2026/10/06,00:11:05,9.490921E+01,7.683528E+01,9.500324E+01,1.400454E+02,7.440175E+01,997,681,1324,2,16,4
34983,2026/10/06,00:12:05,9.487679E+01,7.709145E+01,9.500324E+01,1.400454E+02,7.613326E+01,999,681,1325,2,16,4
34984,2026/10/06,00:13:05,9.487679E+01,7.747730E+01,9.500324E+01,1.426070E+02,7.521887E+01,1000,681,1325,2,16,4
34985,2026/10/06,00:14:05,9.484436E+01,7.786317E+01,9.500324E+01,1.326848E+02,7.536478E+01,1002,681,1326,2,16,4
34986,2026/10/06,00:15:05,9.484436E+01,7.824579E+01,9.500324E+01,1.400454E+02,7.488326E+01,1004,681,1326,2,16,4
34987,2026/10/06,00:16:05,9.484436E+01,7.859923E+01,9.497082E+01,1.419585E+02,7.502918E+01,1006,681,1327,2,16,4
34988,2026/10/06,00:17:05,9.484436E+01,7.888781E+01,9.497082E+01,1.906615E+02,7.445039E+01,1008,681,1327,2,16,4
34989,2026/10/06,00:18:05,9.490921E+01,7.907912E+01,9.500324E+01,1.531777E+02,7.502918E+01,1010,681,1328,2,16,4
34990,2026/10/06,00:19:05,9.484436E+01,7.936771E+01,9.500324E+01,1.592737E+02,7.483463E+01,1012,681,1328,2,16,4
34991,2026/10/06,00:20:05,9.487679E+01,7.949741E+01,9.500324E+01,2.143969E+02,7.546206E+01,1014,681,1329,2,16,4
34992,2026/10/06,00:21:05,9.484436E+01,7.949741E+01,9.500324E+01,1.993191E+02,7.449902E+01,1015,681,1330,2,16,4
34993,2026/10/06,00:22:05,9.487679E+01,7.975357E+01,9.500324E+01,1.429313E+02,7.512159E+01,1017,681,1330,2,16,4
34994,2026/10/06,00:23:05,9.487679E+01,8.000973E+01,9.497082E+01,1.567121E+02,7.459630E+01,1019,681,1331,2,16,4
34995,2026/10/06,00:24:05,9.487679E+01,8.029832E+01,9.497082E+01,1.490272E+02,7.473735E+01,1021,681,1331,2,16,4
34996,2026/10/06,00:25:05,9.487679E+01,8.071336E+01,9.500324E+01,1.240272E+02,7.507782E+01,1023,681,1332,2,16,4
34997,2026/10/06,00:26:05,9.490921E+01,8.119326E+01,9.500324E+01,1.224384E+02,7.526751E+01,1025,681,1332,2,16,4
34998,2026/10/06,00:27:05,9.490921E+01,8.161155E+01,9.500324E+01,1.185798E+02,7.512159E+01,1027,681,1333,2,16,4
34999,2026/10/06,00:28:05,9.487679E+01,8.205902E+01,9.497082E+01,1.474060E+02,7.531615E+01,1028,681,1333,2,16,4
35000,2026/10/06,00:29:05,9.490921E+01,8.253891E+01,9.500324E+01,1.265889E+02,7.526751E+01,1030,681,1334,2,16,4
35001,2026/10/06,00:30:05,9.487679E+01,8.295720E+01,9.500324E+01,1.240272E+02,7.526751E+01,1032,681,1335,2,16,4
35002,2026/10/06,00:31:05,9.484436E+01,8.343710E+01,9.500324E+01,1.307717E+02,7.512159E+01,1034,681,1335,2,16,4
35003,2026/10/06,00:32:05,9.487679E+01,8.379053E+01,9.497082E+01,1.772049E+02,7.531615E+01,1036,681,1336,2,16,4
35004,2026/10/06,00:33:05,9.487679E+01,8.398184E+01,9.500324E+01,1.829767E+02,7.401751E+01,1038,681,1336,2,16,4
35005,2026/10/06,00:34:05,9.484436E+01,8.407912E+01,9.500324E+01,2.015564E+02,7.469358E+01,1040,681,1337,2,16,4
35006,2026/10/06,00:35:05,9.487679E+01,8.414073E+01,9.500324E+01,1.563878E+02,7.618191E+01,1041,681,1337,2,16,4
35007,2026/10/06,00:36:05,9.490921E+01,8.449416E+01,9.500324E+01,1.535020E+02,7.449902E+01,1043,681,1338,2,16,4
