"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
35008,2026/10/06,00:37:05,9.487679E+01,8.465305E+01,9.500324E+01,1.804151E+02,7.498055E+01,1045,681,1339,2,16,4
35009,2026/10/06,00:38:05,9.487679E+01,8.488003E+01,9.500324E+01,1.442283E+02,7.469358E+01,1047,681,1339,2,16,4
35010,2026/10/06,00:39:05,9.487679E+01,8.503891E+01,9.500324E+01,1.996433E+02,7.469358E+01,1049,681,1340,2,16,4
35011,2026/10/06,00:40:05,9.487679E+01,8.510377E+01,9.497082E+01,2.047665E+02,7.449902E+01,1051,681,1340,2,16,4
35012,2026/10/06,00:41:05,9.487679E+01,8.519780E+01,9.500324E+01,2.326524E+02,7.353599E+01,1053,681,1341,2,16,4
35013,2026/10/06,00:42:05,9.490921E+01,8.532750E+01,9.497082E+01,1.848898E+02,7.502918E+01,1054,681,1341,2,16,4
35014,2026/10/06,00:43:05,9.487679E+01,8.545720E+01,9.500324E+01,1.833009E+02,7.531615E+01,1056,681,1342,2,16,4
35015,2026/10/06,00:44:05,9.490921E+01,8.564851E+01,9.497082E+01,1.682555E+02,7.555447E+01,1058,681,1342,2,16,4
35016,2026/10/06,00:45:05,9.490921E+01,8.587225E+01,9.500324E+01,1.474060E+02,7.478599E+01,1060,681,1343,2,16,4
35017,2026/10/06,00:46:05,9.484436E+01,8.622569E+01,9.500324E+01,1.493515E+02,7.459630E+01,1062,681,1344,2,16,4
35018,2026/10/06,00:47:05,9.490921E+01,8.654345E+01,9.500324E+01,1.528534E+02,7.584630E+01,1064,681,1344,2,16,4
35019,2026/10/06,00:48:05,9.487679E+01,8.680286E+01,9.500324E+01,1.691958E+02,7.541342E+01,1066,681,1345,2,16,4
35020,2026/10/06,00:49:05,9.490921E+01,8.699416E+01,9.500324E+01,1.794747E+02,7.551070E+01,1068,681,1345,2,16,4
35021,2026/10/06,00:50:05,9.484436E+01,8.728275E+01,9.497082E+01,1.519131E+02,7.570039E+01,1069,681,1346,2,16,4
35022,2026/10/06,00:51:05,9.487679E+01,8.760377E+01,9.500324E+01,1.413424E+02,7.478599E+01,1071,681,1346,2,16,4
35023,2026/10/06,00:52:05,9.490921E+01,8.795396E+01,9.500324E+01,1.419585E+02,7.608463E+01,1073,681,1347,2,16,4
35024,2026/10/06,00:53:05,9.484436E+01,8.827497E+01,9.500324E+01,1.810636E+02,7.551070E+01,1075,681,1347,2,16,4
35025,2026/10/06,00:54:05,9.487679E+01,8.843385E+01,9.500324E+01,1.704929E+02,7.426070E+01,1077,681,1348,2,16,4
35026,2026/10/06,00:55:05,9.490921E+01,8.853113E+01,9.500324E+01,2.182231E+02,7.560311E+01,1079,681,1349,2,16,4
35027,2026/10/06,00:56:05,9.490921E+01,8.866084E+01,9.500324E+01,1.599222E+02,7.454766E+01,1080,681,1349,2,16,4
35028,2026/10/06,00:57:05,9.487679E+01,8.821012E+01,9.500324E+01,2.781453E+02,7.449902E+01,1082,681,1349,2,16,4
35029,2026/10/06,00:58:05,9.484436E+01,8.766537E+01,9.500324E+01,2.755836E+02,7.464494E+01,1083,681,1350,2,16,4
35030,2026/10/06,00:59:05,9.487679E+01,8.715305E+01,9.497082E+01,2.496433E+02,7.531615E+01,1085,681,1350,2,16,4
35031,2026/10/06,01:00:05,9.487679E+01,8.670558E+01,9.500324E+01,2.509079E+02,7.541342E+01,1086,681,1351,2,16,4
35032,2026/10/06,01:01:05,9.490921E+01,8.635214E+01,9.500324E+01,2.422503E+02,7.536478E+01,1088,681,1351,2,16,4
35033,2026/10/06,01:02:05,9.490921E+01,8.596952E+01,9.500324E+01,2.598898E+02,7.493191E+01,1089,681,1352,2,16,4
35034,2026/10/06,01:03:05,9.490921E+01,8.551881E+01,9.497082E+01,2.694877E+02,7.449902E+01,1091,681,1352,2,16,4
35035,2026/10/06,01:04:05,9.484436E+01,8.465305E+01,9.500324E+01,3.989300E+02,7.560311E+01,1092,681,1353,2,16,4
35036,2026/10/06,01:05:05,9.487679E+01,8.439689E+01,9.500324E+01,2.233463E+02,7.560311E+01,1094,681,1353,2,16,4
35037,2026/10/06,01:06:05,9.487679E+01,8.369326E+01,9.500324E+01,2.124514E+02,7.767023E+01,1095,681,1353,2,16,4
35038,2026/10/06,01:07:05,9.490921E+01,8.333982E+01,9.500324E+01,2.515564E+02,7.507782E+01,1097,681,1354,2,16,4
35039,2026/10/06,01:08:05,9.487679E+01,8.244488E+01,9.497082E+01,2.537938E+02,7.680447E+01,1098,681,1354,2,16,4
35040,2026/10/06,01:09:05,9.487679E+01,8.186771E+01,9.500324E+01,4.117380E+02,7.248055E+01,1100,681,1355,2,16,4
35041,2026/10/06,01:10:05,9.487679E+01,8.125811E+01,9.497082E+01,2.483463E+02,7.488326E+01,1101,681,1355,2,16,4
35042,2026/10/06,01:11:05,9.490921E+01,8.106680E+01,9.500324E+01,2.595655E+02,7.603599E+01,1103,681,1356,2,16,4
35043,2026/10/06,01:12:05,9.490921E+01,8.081064E+01,9.500324E+01,2.614786E+02,7.598735E+01,1105,681,1356,2,16,4
35044,2026/10/06,01:13:05,9.487679E+01,8.048962E+01,9.500324E+01,2.505837E+02,7.498055E+01,1107,681,1357,2,16,4
35045,2026/10/06,01:14:05,9.487679E+01,8.029832E+01,9.500324E+01,2.480220E+02,7.498055E+01,1109,681,1358,2,16,4
35046,2026/10/06,01:15:05,9.484436E+01,7.994488E+01,9.497082E+01,2.931907E+02,7.507782E+01,1111,681,1358,2,16,4
35047,2026/10/06,01:16:05,9.490921E+01,7.936771E+01,9.500324E+01,3.303826E+02,7.445039E+01,1113,681,1359,2,16,4
35048,2026/10/06,01:17:05,9.484436E+01,7.872569E+01,9.497082E+01,3.018483E+02,7.531615E+01,1115,681,1359,2,16,4
35049,2026/10/06,01:18:05,9.490921E+01,7.840791E+01,9.497082E+01,2.669261E+02,7.449902E+01,1116,681,1360,2,16,4
35050,2026/10/06,01:19:05,9.484436E+01,7.824579E+01,9.500324E+01,2.499352E+02,7.502918E+01,1118,681,1360,2,16,4
35051,2026/10/06,01:20:05,9.484436E+01,7.795720E+01,9.500324E+01,2.656615E+02,7.445039E+01,1120,681,1361,2,16,4
35052,2026/10/06,01:21:05,9.484436E+01,7.763619E+01,9.500324E+01,2.848573E+02,7.426070E+01,1122,681,1361,2,16,4
35053,2026/10/06,01:22:05,9.484436E+01,7.731842E+01,9.500324E+01,2.682231E+02,7.440175E+01,1124,681,1362,2,16,4
35054,2026/10/06,01:23:05,9.487679E+01,7.715630E+01,9.497082E+01,2.272049E+02,7.517023E+01,1126,681,1363,2,16,4
35055,2026/10/06,01:24:05,9.487679E+01,7.690013E+01,9.500324E+01,2.813554E+02,7.593871E+01,1128,681,1364,2,16,4
35056,2026/10/06,01:25:05,9.484436E+01,7.664397E+01,9.497082E+01,2.576524E+02,7.598735E+01,1129,681,1365,2,16,4
35057,2026/10/06,01:26:05,9.487679E+01,7.642023E+01,9.497082E+01,2.579442E+02,7.493191E+01,1131,681,1366,2,16,4
35058,2026/10/06,01:27:05,9.487679E+01,7.581064E+01,9.500324E+01,3.601816E+02,7.464494E+01,1133,681,1368,2,16,4
35059,2026/10/06,01:28:05,9.490921E+01,7.517186E+01,9.500324E+01,3.258755E+02,7.570039E+01,1135,681,1369,2,16,4
35060,2026/10/06,01:29:05,9.487679E+01,7.462711E+01,9.500324E+01,3.210765E+02,7.426070E+01,1137,682,1370,32,2,4
35061,2026/10/06,01:30:05,9.487679E+01,7.420882E+01,9.500324E+01,3.118029E+02,7.502918E+01,1137,683,1372,32,2,4
35062,2026/10/06,01:31:05,9.487679E+01,7.385538E+01,9.500324E+01,3.118029E+02,7.421206E+01,1137,685,1373,32,2,4
35063,2026/10/06,01:32:05,9.490921E+01,7.359923E+01,9.500324E+01,2.967250E+02,7.464494E+01,1137,687,1374,32,2,4
35064,2026/10/06,01:33:05,9.484436E+01,7.340791E+01,9.500324E+01,2.390402E+02,7.551070E+01,1137,689,1375,32,2,4
35065,2026/10/06,01:34:05,9.484436E+01,7.324903E+01,9.500324E+01,3.002594E+02,7.449902E+01,1137,691,1377,32,2,4
35066,2026/10/06,01:35:05,9.484436E+01,7.286317E+01,9.500324E+01,3.011997E+02,7.603599E+01,1137,693,1378,32,2,4
35067,2026/10/06,01:36:05,9.484436E+01,7.270428E+01,9.500324E+01,2.589170E+02,7.584630E+01,1138,693,1380,4,16,2
35068,2026/10/06,01:37:05,9.487679E+01,7.254215E+01,9.497082E+01,2.691634E+02,7.526751E+01,1139,693,1381,4,16,2
35069,2026/10/06,01:38:05,9.490921E+01,7.238327E+01,9.500324E+01,2.791180E+02,7.507782E+01,1141,693,1383,4,16,2
35070,2026/10/06,01:39:05,9.484436E+01,7.209469E+01,9.500324E+01,2.797341E+02,7.517023E+01,1142,693,1385,4,16,2
35071,2026/10/06,01:40:05,9.484436E+01,7.187095E+01,9.497082E+01,2.774968E+02,7.546206E+01,1144,693,1386,4,16,2
35072,2026/10/06,01:41:05,9.484436E+01,7.167964E+01,9.500324E+01,2.637160E+02,7.517023E+01,1145,693,1388,4,16,2
35073,2026/10/06,01:42:05,9.487679E+01,7.148508E+01,9.500324E+01,2.845655E+02,7.493191E+01,1147,693,1390,4,16,2
35074,2026/10/06,01:43:05,9.490921E+01,7.116408E+01,9.500324E+01,2.797341E+02,7.502918E+01,1148,693,1392,4,16,2
35075,2026/10/06,01:44:05,9.487679E+01,7.094034E+01,9.500324E+01,2.784695E+02,7.531615E+01,1150,693,1393,4,16,2
35076,2026/10/06,01:45:05,9.487679E+01,7.078146E+01,9.500324E+01,2.515564E+02,7.440175E+01,1151,693,1395,4,16,2
35077,2026/10/06,01:46:05,9.487679E+01,7.061933E+01,9.500324E+01,2.816797E+02,7.493191E+01,1153,693,1397,4,16,2
35078,2026/10/06,01:47:05,9.490921E+01,7.030156E+01,9.497082E+01,2.791180E+02,7.502918E+01,1154,693,1398,4,16,2
35079,2026/10/06,01:48:05,9.487679E+01,7.017186E+01,9.497082E+01,2.425746E+02,7.440175E+01,1156,693,1400,4,16,2
35080,2026/10/06,01:49:05,9.490921E+01,7.010701E+01,9.500324E+01,2.839170E+02,7.430933E+01,1157,693,1402,4,16,2
35081,2026/10/06,01:50:05,9.484436E+01,7.001297E+01,9.500324E+01,2.835927E+02,7.488326E+01,1159,693,1403,4,2,2
35082,2026/10/06,01:51:05,9.490921E+01,7.107004E+01,9.500324E+01,2.400130E+02,7.473735E+01,1159,695,1405,4,2,2
35083,2026/10/06,01:52:05,9.487679E+01,7.209469E+01,9.500324E+01,2.746109E+02,7.502918E+01,1159,697,1407,4,2,2
35084,2026/10/06,01:53:05,9.487679E+01,7.315176E+01,9.500324E+01,2.522049E+02,7.531615E+01,1159,698,1408,4,2,2
35085,2026/10/06,01:54:05,9.487679E+01,7.430610E+01,9.500324E+01,2.454604E+02,7.469358E+01,1159,700,1410,4,2,2
35086,2026/10/06,01:55:05,9.487679E+01,7.491570E+01,9.500324E+01,3.915694E+02,7.473735E+01,1159,702,1412,4,2,2
35087,2026/10/06,01:56:05,9.484436E+01,7.539559E+01,9.497082E+01,3.611219E+02,7.584630E+01,1159,704,1413,4,2,2
35088,2026/10/06,01:57:05,9.484436E+01,7.587549E+01,9.500324E+01,3.710765E+02,7.473735E+01,1159,706,1415,4,2,2
35089,2026/10/06,01:58:05,9.487679E+01,7.632296E+01,9.500324E+01,3.784371E+02,7.449902E+01,1159,707,1417,4,2,2
35090,2026/10/06,01:59:05,9.484436E+01,7.674125E+01,9.500324E+01,3.777886E+02,7.536478E+01,1159,709,1418,4,2,2
35091,2026/10/06,02:00:05,9.487679E+01,7.715630E+01,9.500324E+01,3.793774E+02,7.589494E+01,1159,711,1420,4,2,2
35092,2026/10/06,02:01:05,9.484436E+01,7.760701E+01,9.500324E+01,4.027886E+02,7.445039E+01,1159,713,1422,4,2,2
35093,2026/10/06,02:02:05,9.487679E+01,7.789559E+01,9.500324E+01,4.024644E+02,7.478599E+01,1159,714,1423,4,2,2
35094,2026/10/06,02:03:05,9.487679E+01,7.837549E+01,9.500324E+01,3.784371E+02,7.401751E+01,1159,716,1425,4,2,2
35095,2026/10/06,02:04:05,9.490921E+01,7.882296E+01,9.500324E+01,3.598573E+02,7.493191E+01,1159,718,1427,4,2,2
35096,2026/10/06,02:05:05,9.484436E+01,7.978600E+01,9.500324E+01,2.489948E+02,7.623055E+01,1159,720,1428,4,2,2
35097,2026/10/06,02:06:05,9.487679E+01,8.090467E+01,9.500324E+01,2.509079E+02,7.517023E+01,1159,722,1430,4,2,2
35098,2026/10/06,02:07:05,9.487679E+01,8.190013E+01,9.500324E+01,2.861544E+02,7.570039E+01,1159,723,1432,4,2,2
35099,2026/10/06,02:08:05,9.484436E+01,8.295720E+01,9.500324E+01,2.444877E+02,7.507782E+01,1159,725,1433,4,2,2
35100,2026/10/06,02:09:05,9.484436E+01,8.407912E+01,9.500324E+01,2.579442E+02,7.483463E+01,1159,727,1435,4,2,2
35101,2026/10/06,02:10:05,9.487679E+01,8.523022E+01,9.500324E+01,2.422503E+02,7.579766E+01,1159,729,1437,4,2,2
35102,2026/10/06,02:11:05,9.490921E+01,8.635214E+01,9.500324E+01,2.435473E+02,7.526751E+01,1159,731,1438,4,2,2
35103,2026/10/06,02:12:05,9.487679E+01,8.753891E+01,9.497082E+01,2.409857E+02,7.536478E+01,1159,732,1440,4,2,2
35104,2026/10/06,02:13:05,9.490921E+01,8.872244E+01,9.500324E+01,2.284695E+02,7.440175E+01,1159,734,1442,4,2,2
35105,2026/10/06,02:14:05,9.487679E+01,8.987679E+01,9.497082E+01,2.287938E+02,7.464494E+01,1159,736,1443,4,2,2
35106,2026/10/06,02:15:05,9.487679E+01,8.891699E+01,9.500324E+01,2.252918E+02,7.469358E+01,1159,736,1443,4,16,16
35107,2026/10/06,02:16:05,9.484436E+01,8.779507E+01,9.500324E+01,2.111868E+02,7.478599E+01,1159,736,1443,4,16,16
35108,2026/10/06,02:17:05,9.487679E+01,8.664073E+01,9.500324E+01,2.486706E+02,7.445039E+01,1159,736,1443,4,16,16
35109,2026/10/06,02:18:05,9.484436E+01,8.542477E+01,9.500324E+01,2.092413E+02,7.560311E+01,1159,736,1443,4,16,16
35110,2026/10/06,02:19:05,9.487679E+01,8.484760E+01,9.500324E+01,2.127756E+02,7.464494E+01,1159,736,1444,4,16,2
35111,2026/10/06,02:20:05,9.487679E+01,8.488003E+01,9.500324E+01,2.409857E+02,7.426070E+01,1159,736,1446,4,16,2
35112,2026/10/06,02:21:05,9.487679E+01,8.484760E+01,9.500324E+01,1.355707E+02,7.555447E+01,1159,736,1448,4,16,2
35113,2026/10/06,02:22:05,9.487679E+01,8.542477E+01,9.497082E+01,1.275616E+02,7.459630E+01,1159,736,1449,4,16,2
35114,2026/10/06,02:23:05,9.487679E+01,8.574255E+01,9.500324E+01,1.480545E+02,7.473735E+01,1159,736,1451,4,16,2
35115,2026/10/06,02:24:05,9.484436E+01,8.616084E+01,9.500324E+01,1.470817E+02,7.478599E+01,1159,736,1453,4,16,2
35116,2026/10/06,02:25:05,9.490921E+01,8.635214E+01,9.500324E+01,4.444229E+02,6.820525E+01,1159,736,1455,4,16,2
35117,2026/10/06,02:26:05,9.487679E+01,8.619326E+01,9.500324E+01,1.458171E+02,7.551070E+01,1159,736,1456,4,16,2
35118,2026/10/06,02:27:05,9.484436E+01,8.654345E+01,9.500324E+01,1.544747E+02,7.526751E+01,1159,736,1458,4,16,2
35119,2026/10/06,02:28:05,9.484436E+01,8.702659E+01,9.497082E+01,1.362192E+02,7.551070E+01,1159,736,1460,4,16,2
35120,2026/10/06,02:29:05,9.487679E+01,8.753891E+01,9.500324E+01,1.179313E+02,7.579766E+01,1159,736,1461,4,16,2
35121,2026/10/06,02:30:05,9.484436E+01,8.814851E+01,9.500324E+01,1.035344E+02,7.416342E+01,1159,736,1463,4,16,2
35122,2026/10/06,02:31:05,9.490921E+01,8.881972E+01,9.500324E+01,1.022374E+02,7.464494E+01,1159,736,1465,4,16,2
35123,2026/10/06,02:32:05,9.487679E+01,8.949416E+01,9.500324E+01,1.230545E+02,7.262646E+01,1159,736,1467,4,16,2
35124,2026/10/06,02:33:05,9.487679E+01,8.997406E+01,9.500324E+01,8.910506E+01,7.435311E+01,1159,736,1468,4,16,16
35125,2026/10/06,02:34:05,9.490921E+01,8.942931E+01,9.500324E+01,1.608625E+02,7.430933E+01,1159,736,1468,4,16,16
35126,2026/10/06,02:35:05,9.484436E+01,8.872244E+01,9.497082E+01,1.294747E+02,7.435311E+01,1159,736,1468,4,16,16
35127,2026/10/06,02:36:05,9.487679E+01,8.795396E+01,9.500324E+01,1.439040E+02,7.498055E+01,1159,736,1468,4,16,16
35128,2026/10/06,02:37:05,9.484436E+01,8.721790E+01,9.500324E+01,1.442283E+02,7.464494E+01,1159,736,1468,4,16,16
35129,2026/10/06,02:38:05,9.484436E+01,8.644942E+01,9.500324E+01,1.384566E+02,7.454766E+01,1159,736,1468,4,16,16
35130,2026/10/06,02:39:05,9.490921E+01,8.571336E+01,9.497082E+01,1.439040E+02,7.521887E+01,1159,736,1468,4,16,16
35131,2026/10/06,02:40:05,9.490921E+01,8.500648E+01,9.500324E+01,1.378080E+02,7.502918E+01,1159,736,1468,4,16,16
35132,2026/10/06,02:41:05,9.490921E+01,8.497406E+01,9.500324E+01,1.429313E+02,7.334630E+01,1159,736,1470,4,16,2
35133,2026/10/06,02:42:05,9.487679E+01,8.449416E+01,9.500324E+01,3.749027E+02,6.704766E+01,1159,736,1471,4,16,2
35134,2026/10/06,02:43:05,9.484436E+01,8.385214E+01,9.500324E+01,4.851167E+02,7.998055E+01,1159,736,1473,4,16,2
35135,2026/10/06,02:44:05,9.487679E+01,8.333982E+01,9.500324E+01,3.768158E+02,7.959144E+01,1159,736,1475,4,16,2
35136,2026/10/06,02:45:05,9.484436E+01,8.289235E+01,9.500324E+01,2.803826E+02,8.132295E+01,1159,736,1476,4,16,2
35137,2026/10/06,02:46:05,9.487679E+01,8.241245E+01,9.500324E+01,3.559987E+02,6.704766E+01,1159,736,1478,4,16,2
35138,2026/10/06,02:47:05,9.490921E+01,8.183528E+01,9.500324E+01,2.422503E+02,7.901751E+01,1159,736,1480,4,16,2
35139,2026/10/06,02:48:05,9.487679E+01,8.119326E+01,9.500324E+01,5.142996E+02,6.695525E+01,1159,736,1481,4,16,2
35140,2026/10/06,02:49:05,9.487679E+01,8.039235E+01,9.497082E+01,3.050584E+02,7.723735E+01,1159,736,1483,4,16,2
35141,2026/10/06,02:50:05,9.487679E+01,7.949741E+01,9.500324E+01,4.348249E+02,8.089008E+01,1159,736,1485,4,16,2
35142,2026/10/06,02:51:05,9.487679E+01,7.879053E+01,9.500324E+01,4.723087E+02,6.685797E+01,1159,736,1487,4,16,2
35143,2026/10/06,02:52:05,9.490921E+01,7.859923E+01,9.500324E+01,1.439040E+02,7.680447E+01,1159,736,1488,4,16,2
35144,2026/10/06,02:53:05,9.484436E+01,7.901427E+01,9.500324E+01,1.512646E+02,7.483463E+01,1159,736,1490,4,16,2
35145,2026/10/06,02:54:05,9.490921E+01,7.946498E+01,9.500324E+01,1.439040E+02,7.507782E+01,1159,736,1492,4,16,2
35146,2026/10/06,02:55:05,9.487679E+01,7.994488E+01,9.500324E+01,1.490272E+02,7.493191E+01,1159,736,1493,4,16,2
35147,2026/10/06,02:56:05,9.484436E+01,8.035992E+01,9.500324E+01,1.397211E+02,7.507782E+01,1159,736,1495,4,16,2
35148,2026/10/06,02:57:05,9.490921E+01,8.081064E+01,9.497082E+01,1.768807E+02,7.483463E+01,1159,736,1497,4,16,2
35149,2026/10/06,02:58:05,9.487679E+01,8.116084E+01,9.500324E+01,1.621595E+02,7.483463E+01,1159,736,1498,4,16,2
35150,2026/10/06,02:59:05,9.490921E+01,8.173801E+01,9.500324E+01,1.166667E+02,7.517023E+01,1159,736,1500,4,16,2
35151,2026/10/06,03:00:05,9.484436E+01,8.225033E+01,9.500324E+01,1.204929E+02,7.517023E+01,1159,736,1502,4,16,2
35152,2026/10/06,03:01:05,9.487679E+01,8.289235E+01,9.500324E+01,9.325552E+01,7.329766E+01,1159,736,1504,4,16,2
35153,2026/10/06,03:02:05,9.490921E+01,8.362841E+01,9.500324E+01,1.012646E+02,7.382782E+01,1159,736,1505,4,16,2
35154,2026/10/06,03:03:05,9.484436E+01,8.417316E+01,9.500324E+01,1.336252E+02,7.551070E+01,1159,736,1507,4,16,2
35155,2026/10/06,03:04:05,9.490921E+01,8.484760E+01,9.500324E+01,9.101816E+01,7.445039E+01,1159,736,1509,4,16,2
35156,2026/10/06,03:05:05,9.484436E+01,8.558366E+01,9.500324E+01,8.975357E+01,7.373055E+01,1159,736,1510,4,16,2
35157,2026/10/06,03:06:05,9.484436E+01,8.631972E+01,9.500324E+01,9.841116E+01,7.363326E+01,1159,736,1512,4,16,2
35158,2026/10/06,03:07:05,9.487679E+01,8.699416E+01,9.497082E+01,9.199092E+01,7.426070E+01,1159,736,1514,4,16,2
35159,2026/10/06,03:08:05,9.490921E+01,8.750648E+01,9.500324E+01,1.519131E+02,7.445039E+01,1159,736,1515,4,16,2
35160,2026/10/06,03:09:05,9.490921E+01,8.792153E+01,9.500324E+01,1.413424E+02,7.498055E+01,1159,736,1517,4,16,2
35161,2026/10/06,03:10:05,9.487679E+01,8.846628E+01,9.500324E+01,1.506161E+02,7.449902E+01,1159,736,1519,4,16,2
35162,2026/10/06,03:11:05,9.487679E+01,8.897860E+01,9.497082E+01,1.173152E+02,7.531615E+01,1159,736,1521,4,16,2
35163,2026/10/06,03:12:05,9.487679E+01,8.958820E+01,9.500324E+01,1.169909E+02,7.541342E+01,1159,736,1522,4,16,2
35164,2026/10/06,03:13:05,9.487679E+01,8.994164E+01,9.497082E+01,1.307717E+02,7.502918E+01,1159,736,1524,4,16,16
35165,2026/10/06,03:14:05,9.484436E+01,8.929961E+01,9.500324E+01,1.413424E+02,7.493191E+01,1159,736,1524,4,16,16
35166,2026/10/06,03:15:05,9.487679E+01,8.849870E+01,9.497082E+01,1.813878E+02,7.512159E+01,1159,736,1524,4,16,16
35167,2026/10/06,03:16:05,9.487679E+01,8.779507E+01,9.500324E+01,1.201686E+02,7.512159E+01,1159,736,1524,4,16,16
35168,2026/10/06,03:17:05,9.487679E+01,8.712063E+01,9.500324E+01,1.217899E+02,7.507782E+01,1159,736,1524,4,16,16
35169,2026/10/06,03:18:05,9.484436E+01,8.641699E+01,9.500324E+01,1.201686E+02,7.502918E+01,1159,736,1524,4,16,16
35170,2026/10/06,03:19:05,9.484436E+01,8.577497E+01,9.497082E+01,1.032101E+02,7.517023E+01,1159,736,1524,4,16,16
35171,2026/10/06,03:20:05,9.490921E+01,8.519780E+01,9.497082E+01,1.384566E+02,7.464494E+01,1159,736,1524,4,16,16
35172,2026/10/06,03:21:05,9.484436E+01,8.526265E+01,9.500324E+01,1.086576E+02,7.517023E+01,1159,736,1525,4,16,2
35173,2026/10/06,03:22:05,9.487679E+01,8.593710E+01,9.500324E+01,1.047990E+02,7.526751E+01,1159,736,1526,4,16,2
35174,2026/10/06,03:23:05,9.484436E+01,8.644942E+01,9.500324E+01,1.038586E+02,7.526751E+01,1160,736,1528,4,16,2
35175,2026/10/06,03:24:05,9.487679E+01,8.702659E+01,9.497082E+01,1.634241E+02,7.430933E+01,1162,736,1530,4,16,2
35176,2026/10/06,03:25:05,9.484436E+01,8.757134E+01,9.500324E+01,1.512646E+02,7.498055E+01,1164,736,1531,4,16,2
35177,2026/10/06,03:26:05,9.490921E+01,8.814851E+01,9.500324E+01,1.237030E+02,7.517023E+01,1165,736,1533,4,16,2
35178,2026/10/06,03:27:05,9.490921E+01,8.872244E+01,9.500324E+01,1.256161E+02,7.493191E+01,1167,736,1535,4,16,2
35179,2026/10/06,03:28:05,9.484436E+01,8.917316E+01,9.500324E+01,1.217899E+02,7.517023E+01,1168,736,1537,4,16,2
35180,2026/10/06,03:29:05,9.484436E+01,8.975033E+01,9.500324E+01,1.345979E+02,7.512159E+01,1170,736,1538,4,16,2
35181,2026/10/06,03:30:05,9.487679E+01,8.965305E+01,9.497082E+01,1.570363E+02,7.469358E+01,1171,736,1539,4,16,16
35182,2026/10/06,03:31:05,9.487679E+01,8.901102E+01,9.500324E+01,1.352464E+02,7.363326E+01,1173,736,1539,4,16,16
35183,2026/10/06,03:32:05,9.484436E+01,8.734760E+01,9.500324E+01,2.509079E+02,7.521887E+01,1174,736,1539,4,16,16
35184,2026/10/06,03:33:05,9.490921E+01,8.596952E+01,9.500324E+01,2.464332E+02,7.541342E+01,1176,736,1539,4,16,16
35185,2026/10/06,03:34:05,9.487679E+01,8.481518E+01,9.500324E+01,2.432231E+02,7.464494E+01,1178,736,1539,4,16,2
35186,2026/10/06,03:35:05,9.484436E+01,8.459145E+01,9.500324E+01,2.960765E+02,6.796206E+01,1178,736,1541,8,16,2
35187,2026/10/06,03:36:05,9.487679E+01,8.401427E+01,9.500324E+01,5.017834E+02,6.796206E+01,1178,736,1543,8,16,2
35188,2026/10/06,03:37:05,9.484436E+01,8.346952E+01,9.500324E+01,2.473736E+02,7.695039E+01,1178,736,1544,8,16,2
35189,2026/10/06,03:38:05,9.487679E+01,8.266862E+01,9.500324E+01,3.034695E+02,8.079280E+01,1178,736,1546,8,16,2
35190,2026/10/06,03:39:05,9.487679E+01,8.205902E+01,9.497082E+01,4.803178E+02,6.810797E+01,1178,736,1548,8,16,2
35191,2026/10/06,03:40:05,9.490921E+01,8.132296E+01,9.497082E+01,2.909533E+02,8.021887E+01,1178,736,1549,8,16,2
35192,2026/10/06,03:41:05,9.484436E+01,8.132296E+01,9.500324E+01,2.262322E+02,7.560311E+01,1178,736,1551,8,16,2
35193,2026/10/06,03:42:05,9.490921E+01,8.173801E+01,9.500324E+01,9.711414E+01,7.666342E+01,1178,736,1553,8,16,2
35194,2026/10/06,03:43:05,9.487679E+01,8.238003E+01,9.500324E+01,1.019131E+02,7.526751E+01,1178,736,1555,8,16,2
35195,2026/10/06,03:44:05,9.490921E+01,8.308366E+01,9.500324E+01,9.902724E+01,7.445039E+01,1178,736,1556,8,16,2
35196,2026/10/06,03:45:05,9.487679E+01,8.369326E+01,9.500324E+01,1.092737E+02,7.449902E+01,1178,736,1558,8,16,2
35197,2026/10/06,03:46:05,9.487679E+01,8.430286E+01,9.500324E+01,1.131323E+02,7.608463E+01,1178,736,1560,8,16,2
35198,2026/10/06,03:47:05,9.490921E+01,8.488003E+01,9.500324E+01,1.502918E+02,7.555447E+01,1178,736,1561,8,16,2
35199,2026/10/06,03:48:05,9.487679E+01,8.548638E+01,9.500324E+01,1.153697E+02,7.507782E+01,1178,736,1563,8,16,2
35200,2026/10/06,03:49:05,9.487679E+01,8.606356E+01,9.500324E+01,1.115434E+02,7.521887E+01,1178,736,1565,8,16,2
35201,2026/10/06,03:50:05,9.487679E+01,8.654345E+01,9.500324E+01,1.342737E+02,7.593871E+01,1178,736,1566,8,16,2
35202,2026/10/06,03:51:05,9.487679E+01,8.702659E+01,9.500324E+01,1.342737E+02,7.483463E+01,1178,736,1568,8,16,2
35203,2026/10/06,03:52:05,9.484436E+01,8.744164E+01,9.500324E+01,1.413424E+02,7.469358E+01,1178,736,1570,8,16,2
35204,2026/10/06,03:53:05,9.484436E+01,8.795396E+01,9.500324E+01,1.390726E+02,7.632782E+01,1178,736,1572,8,16,2
35205,2026/10/06,03:54:05,9.490921E+01,8.853113E+01,9.500324E+01,1.403697E+02,7.454766E+01,1178,736,1573,8,16,2
35206,2026/10/06,03:55:05,9.487679E+01,8.907588E+01,9.500324E+01,1.227626E+02,7.512159E+01,1178,736,1575,8,16,2
35207,2026/10/06,03:56:05,9.484436E+01,8.958820E+01,9.500324E+01,1.182555E+02,7.551070E+01,1178,736,1577,8,16,2
35208,2026/10/06,03:57:05,9.484436E+01,8.987679E+01,9.497082E+01,9.776265E+01,7.445039E+01,1178,736,1578,8,16,16
35209,2026/10/06,03:58:05,9.487679E+01,8.942931E+01,9.500324E+01,9.743839E+01,7.560311E+01,1178,736,1578,8,16,16
35210,2026/10/06,03:59:05,9.487679E+01,8.885214E+01,9.500324E+01,1.291505E+02,7.517023E+01,1178,736,1578,8,16,16
35211,2026/10/06,04:00:05,9.484436E+01,8.824255E+01,9.500324E+01,1.294747E+02,7.498055E+01,1178,736,1578,8,16,16
35212,2026/10/06,04:01:05,9.484436E+01,8.766537E+01,9.497082E+01,1.272374E+02,7.498055E+01,1178,736,1578,8,16,16
35213,2026/10/06,04:02:05,9.487679E+01,8.715305E+01,9.500324E+01,1.019131E+02,7.512159E+01,1178,736,1578,8,16,16
35214,2026/10/06,04:03:05,9.487679E+01,8.654345E+01,9.500324E+01,9.935149E+01,7.526751E+01,1178,736,1578,8,16,16
35215,2026/10/06,04:04:05,9.484436E+01,8.593710E+01,9.500324E+01,1.378080E+02,7.493191E+01,1178,736,1578,8,16,16
35216,2026/10/06,04:05:05,9.484436E+01,8.526265E+01,9.497082E+01,1.301232E+02,7.502918E+01,1178,736,1578,8,16,16
35217,2026/10/06,04:06:05,9.484436E+01,8.510377E+01,9.500324E+01,1.615110E+02,7.469358E+01,1178,736,1579,8,16,2
35218,2026/10/06,04:07:05,9.484436E+01,8.548638E+01,9.500324E+01,1.317121E+02,7.507782E+01,1178,736,1580,8,16,2
35219,2026/10/06,04:08:05,9.484436E+01,8.599870E+01,9.497082E+01,1.474060E+02,7.449902E+01,1178,736,1582,8,16,2
35220,2026/10/06,04:09:05,9.487679E+01,8.635214E+01,9.500324E+01,1.493515E+02,7.570039E+01,1178,736,1584,8,16,2
35221,2026/10/06,04:10:05,9.487679E+01,8.673801E+01,9.500324E+01,1.464656E+02,7.565175E+01,1178,736,1585,8,16,2
35222,2026/10/06,04:11:05,9.487679E+01,8.712063E+01,9.497082E+01,1.621595E+02,7.493191E+01,1178,736,1587,8,16,2
35223,2026/10/06,04:12:05,9.487679E+01,8.763295E+01,9.500324E+01,1.336252E+02,7.507782E+01,1178,736,1589,8,16,2
35224,2026/10/06,04:13:05,9.487679E+01,8.817770E+01,9.497082E+01,1.230545E+02,7.512159E+01,1178,736,1590,8,16,2
35225,2026/10/06,04:14:05,9.484436E+01,8.875487E+01,9.500324E+01,1.095979E+02,7.526751E+01,1178,736,1592,8,16,2
35226,2026/10/06,04:15:05,9.490921E+01,8.939689E+01,9.497082E+01,1.204929E+02,7.406615E+01,1178,736,1594,8,16,2
35227,2026/10/06,04:16:05,9.487679E+01,8.923801E+01,9.500324E+01,2.618029E+02,7.526751E+01,1178,736,1595,8,16,2
35228,2026/10/06,04:17:05,9.484436E+01,8.872244E+01,9.500324E+01,3.957198E+02,7.387646E+01,1178,736,1597,8,16,2
35229,2026/10/06,04:18:05,9.487679E+01,8.840467E+01,9.500324E+01,3.992542E+02,7.305933E+01,1178,736,1599,8,16,2
35230,2026/10/06,04:19:05,9.484436E+01,8.814851E+01,9.500324E+01,2.345655E+02,7.498055E+01,1178,736,1601,8,16,2
35231,2026/10/06,04:20:05,9.484436E+01,8.740921E+01,9.500324E+01,3.531129E+02,7.853599E+01,1178,736,1602,8,16,2
35232,2026/10/06,04:21:05,9.484436E+01,8.705902E+01,9.500324E+01,3.387160E+02,7.536478E+01,1178,736,1604,8,16,2
35233,2026/10/06,04:22:05,9.487679E+01,8.670558E+01,9.500324E+01,2.682231E+02,7.618191E+01,1178,736,1606,8,16,2
35234,2026/10/06,04:23:05,9.487679E+01,8.616084E+01,9.500324E+01,1.733787E+02,7.675584E+01,1178,736,1607,8,16,2
35235,2026/10/06,04:24:05,9.484436E+01,8.606356E+01,9.500324E+01,3.338846E+02,7.435311E+01,1178,736,1609,8,16,2
35236,2026/10/06,04:25:05,9.487679E+01,8.571336E+01,9.497082E+01,5.453632E+02,6.647373E+01,1178,736,1611,8,16,2
35237,2026/10/06,04:26:05,9.484436E+01,8.523022E+01,9.500324E+01,1.746433E+02,7.699902E+01,1178,736,1612,8,16,2
35238,2026/10/06,04:27:05,9.487679E+01,8.475033E+01,9.497082E+01,4.649481E+02,7.406615E+01,1178,736,1614,8,16,2
35239,2026/10/06,04:28:05,9.487679E+01,8.410831E+01,9.497082E+01,4.835279E+02,7.074902E+01,1178,736,1616,8,16,2
35240,2026/10/06,04:29:05,9.484436E+01,8.253891E+01,9.500324E+01,3.653048E+02,8.122568E+01,1178,736,1618,8,16,2
35241,2026/10/06,04:30:05,9.487679E+01,8.109923E+01,9.500324E+01,6.129702E+02,6.536964E+01,1178,736,1619,8,16,2
35242,2026/10/06,04:31:05,9.487679E+01,7.975357E+01,9.500324E+01,5.130026E+02,7.570039E+01,0,0,0,8,16,2
35243,2026/10/06,04:32:05,9.484436E+01,7.827821E+01,9.497082E+01,3.460765E+02,7.901751E+01,0,0,2,8,16,2
35244,2026/10/06,04:33:05,9.484436E+01,7.722115E+01,9.500324E+01,4.979572E+02,7.454766E+01,0,0,3,8,16,2
35245,2026/10/06,04:34:05,9.484436E+01,7.661155E+01,9.500324E+01,4.466926E+02,7.248055E+01,0,0,5,8,16,2
35246,2026/10/06,04:35:05,9.484436E+01,7.581064E+01,9.500324E+01,3.002594E+02,7.666342E+01,0,0,7,8,16,2
35247,2026/10/06,04:36:05,9.484436E+01,7.475357E+01,9.500324E+01,3.309987E+02,8.060311E+01,0,0,8,8,16,2
35248,2026/10/06,04:37:05,9.487679E+01,7.443256E+01,9.500324E+01,2.803826E+02,7.546206E+01,0,0,10,8,16,2
35249,2026/10/06,04:38:05,9.484436E+01,7.420882E+01,9.497082E+01,2.765564E+02,7.531615E+01,0,0,12,8,16,2
35250,2026/10/06,04:39:05,9.484436E+01,7.388781E+01,9.500324E+01,2.810311E+02,7.536478E+01,0,0,13,8,16,2
35251,2026/10/06,04:40:05,9.487679E+01,7.366408E+01,9.500324E+01,2.739948E+02,7.517023E+01,0,0,15,8,16,2
35252,2026/10/06,04:41:05,9.487679E+01,7.340791E+01,9.497082E+01,2.771725E+02,7.382782E+01,0,0,17,8,16,2
35253,2026/10/06,04:42:05,9.484436E+01,7.344034E+01,9.500324E+01,1.535020E+02,7.627918E+01,0,0,19,8,16,2
35254,2026/10/06,04:43:05,9.490921E+01,7.369650E+01,9.500324E+01,1.868353E+02,7.632782E+01,0,0,20,8,16,2
35255,2026/10/06,04:44:05,9.487679E+01,7.401751E+01,9.500324E+01,1.381323E+02,7.449902E+01,0,0,22,8,16,2
35256,2026/10/06,04:45:05,9.487679E+01,7.443256E+01,9.500324E+01,1.467899E+02,7.551070E+01,0,0,24,8,16,2
35257,2026/10/06,04:46:05,9.490921E+01,7.485085E+01,9.500324E+01,2.006161E+02,7.526751E+01,0,0,25,8,16,2
35258,2026/10/06,04:47:05,9.484436E+01,7.526589E+01,9.500324E+01,1.515889E+02,7.493191E+01,0,0,27,8,16,2
35259,2026/10/06,04:48:05,9.487679E+01,7.571661E+01,9.497082E+01,1.304475E+02,7.320039E+01,0,0,29,8,16,2
35260,2026/10/06,04:49:05,9.487679E+01,7.622893E+01,9.500324E+01,1.637484E+02,7.536478E+01,0,0,30,8,16,2
35261,2026/10/06,04:50:05,9.490921E+01,7.657912E+01,9.500324E+01,1.490272E+02,7.526751E+01,0,0,32,8,16,2
35262,2026/10/06,04:51:05,9.484436E+01,7.696498E+01,9.500324E+01,1.557393E+02,7.507782E+01,0,0,34,8,16,2
35263,2026/10/06,04:52:05,9.490921E+01,7.738003E+01,9.500324E+01,1.611868E+02,7.613326E+01,0,0,36,8,16,2
35264,2026/10/06,04:53:05,9.484436E+01,7.773347E+01,9.500324E+01,1.948444E+02,7.565175E+01,0,0,37,8,16,2
35265,2026/10/06,04:54:05,9.487679E+01,7.786317E+01,9.500324E+01,2.493191E+02,7.454766E+01,0,0,39,8,16,2
35266,2026/10/06,04:55:05,9.484436E+01,7.750973E+01,9.500324E+01,3.989300E+02,7.286478E+01,0,0,41,8,16,2
35267,2026/10/06,04:56:05,9.484436E+01,7.661155E+01,9.500324E+01,2.425746E+02,7.848735E+01,0,0,42,8,16,2
35268,2026/10/06,04:57:05,9.487679E+01,7.597276E+01,9.500324E+01,2.438716E+02,7.853599E+01,0,0,44,8,16,2
35269,2026/10/06,04:58:05,9.487679E+01,7.555447E+01,9.500324E+01,3.989300E+02,7.464494E+01,0,0,46,8,16,2
35270,2026/10/06,04:59:05,9.487679E+01,7.552205E+01,9.500324E+01,3.636835E+02,6.051556E+01,0,0,47,8,16,2
35271,2026/10/06,05:00:05,9.484436E+01,7.446498E+01,9.500324E+01,2.505837E+02,7.935311E+01,0,0,49,8,16,2
35272,2026/10/06,05:01:05,9.487679E+01,7.353761E+01,9.500324E+01,5.850843E+02,6.858949E+01,0,0,51,8,16,2
35273,2026/10/06,05:02:05,9.484436E+01,7.292802E+01,9.500324E+01,2.268807E+02,7.748055E+01,0,0,52,8,16,2
35274,2026/10/06,05:03:05,9.484436E+01,7.174125E+01,9.500324E+01,4.255188E+02,8.247568E+01,0,0,54,8,16,2
35275,2026/10/06,05:04:05,9.484436E+01,7.116408E+01,9.500324E+01,3.303826E+02,7.406615E+01,0,0,56,8,16,2
35276,2026/10/06,05:05:05,9.487679E+01,7.116408E+01,9.497082E+01,2.822957E+02,7.795720E+01,0,0,58,8,16,2
35277,2026/10/06,05:06:05,9.490921E+01,7.151751E+01,9.497082E+01,1.502918E+02,7.488326E+01,0,0,59,8,16,2
35278,2026/10/06,05:07:05,9.484436E+01,7.193580E+01,9.500324E+01,1.826524E+02,7.502918E+01,0,0,61,8,16,2
35279,2026/10/06,05:08:05,9.484436E+01,7.228600E+01,9.500324E+01,1.422827E+02,7.579766E+01,0,0,63,8,16,2
35280,2026/10/06,05:09:05,9.487679E+01,7.273671E+01,9.500324E+01,1.464656E+02,7.454766E+01,0,0,64,8,16,2
35281,2026/10/06,05:10:05,9.487679E+01,7.324903E+01,9.500324E+01,1.313878E+02,7.598735E+01,0,0,66,8,16,2
35282,2026/10/06,05:11:05,9.487679E+01,7.369650E+01,9.500324E+01,1.326848E+02,7.560311E+01,0,0,68,8,16,2
35283,2026/10/06,05:12:05,9.487679E+01,7.417640E+01,9.500324E+01,1.393969E+02,7.435311E+01,0,0,69,8,16,2
35284,2026/10/06,05:13:05,9.487679E+01,7.465630E+01,9.500324E+01,1.506161E+02,7.459630E+01,0,0,71,8,16,2
35285,2026/10/06,05:14:05,9.487679E+01,7.504215E+01,9.500324E+01,1.951686E+02,7.502918E+01,0,0,73,8,16,2
35286,2026/10/06,05:15:05,9.484436E+01,7.536317E+01,9.497082E+01,1.621595E+02,7.459630E+01,0,0,74,8,16,2
35287,2026/10/06,05:16:05,9.484436E+01,7.571661E+01,9.500324E+01,1.647211E+02,7.440175E+01,0,0,76,8,16,2
35288,2026/10/06,05:17:05,9.490921E+01,7.603437E+01,9.500324E+01,1.688716E+02,7.584630E+01,0,0,78,8,16,2
35289,2026/10/06,05:18:05,9.487679E+01,7.613165E+01,9.500324E+01,2.335927E+02,7.483463E+01,0,0,80,8,16,2
35290,2026/10/06,05:19:05,9.490921E+01,7.622893E+01,9.500324E+01,1.410182E+02,7.454766E+01,0,0,81,8,16,2
35291,2026/10/06,05:20:05,9.487679E+01,7.642023E+01,9.497082E+01,2.323282E+02,7.623055E+01,0,0,83,8,16,2
35292,2026/10/06,05:21:05,9.487679E+01,7.654669E+01,9.500324E+01,3.774643E+02,7.171206E+01,0,0,85,8,16,2
35293,2026/10/06,05:22:05,9.484436E+01,7.603437E+01,9.500324E+01,4.063230E+02,7.233463E+01,0,0,86,8,16,2
35294,2026/10/06,05:23:05,9.487679E+01,7.542802E+01,9.500324E+01,3.143645E+02,7.464494E+01,0,0,88,8,16,2
35295,2026/10/06,05:24:05,9.484436E+01,7.430610E+01,9.500324E+01,3.175421E+02,7.786478E+01,0,0,90,8,16,2
35296,2026/10/06,05:25:05,9.487679E+01,7.299287E+01,9.500324E+01,5.892672E+02,7.363326E+01,0,0,91,8,16,2
35297,2026/10/06,05:26:05,9.487679E+01,7.206226E+01,9.500324E+01,5.306096E+02,6.902237E+01,0,0,93,8,16,2
35298,2026/10/06,05:27:05,9.490921E+01,7.068418E+01,9.500324E+01,3.508755E+02,7.848735E+01,0,0,95,8,16,2
35299,2026/10/06,05:28:05,9.490921E+01,6.975681E+01,9.500324E+01,5.232490E+02,7.526751E+01,0,1,97,8,2,2
35300,2026/10/06,05:29:05,9.484436E+01,6.998055E+01,9.500324E+01,5.024319E+02,7.031615E+01,0,2,98,8,2,2
35301,2026/10/06,05:30:05,9.487679E+01,6.994812E+01,9.500324E+01,3.829118E+02,7.685311E+01,0,4,100,8,2,2
35302,2026/10/06,05:31:05,9.487679E+01,6.988327E+01,9.500324E+01,5.786965E+02,7.137646E+01,0,6,102,8,2,2
35303,2026/10/06,05:32:05,9.484436E+01,7.007458E+01,9.497082E+01,4.719844E+02,7.190175E+01,0,8,103,8,2,2
35304,2026/10/06,05:33:05,9.490921E+01,7.036317E+01,9.500324E+01,2.851816E+02,7.675584E+01,0,10,105,8,2,2
35305,2026/10/06,05:34:05,9.490921E+01,7.103761E+01,9.500324E+01,3.063554E+02,7.618191E+01,0,11,107,8,2,2
35306,2026/10/06,05:35:05,9.487679E+01,7.174125E+01,9.500324E+01,3.377432E+02,7.488326E+01,0,13,108,8,2,2
35307,2026/10/06,05:36:05,9.490921E+01,7.238327E+01,9.497082E+01,3.345331E+02,7.517023E+01,0,15,110,8,2,2
35308,2026/10/06,05:37:05,9.484436E+01,7.305447E+01,9.500324E+01,3.133917E+02,7.546206E+01,0,17,111,8,2,2
35309,2026/10/06,05:38:05,9.487679E+01,7.392023E+01,9.500324E+01,2.774968E+02,7.536478E+01,0,18,113,8,2,2
35310,2026/10/06,05:39:05,9.487679E+01,7.481842E+01,9.500324E+01,2.778210E+02,7.507782E+01,0,20,115,8,2,2
35311,2026/10/06,05:40:05,9.484436E+01,7.577821E+01,9.500324E+01,2.633917E+02,7.416342E+01,0,22,116,8,2,2
35312,2026/10/06,05:41:05,9.487679E+01,7.677367E+01,9.497082E+01,2.650130E+02,7.565175E+01,0,24,118,8,2,2
35313,2026/10/06,05:42:05,9.484436E+01,7.773347E+01,9.500324E+01,2.896887E+02,7.396887E+01,0,26,120,8,2,2
35314,2026/10/06,05:43:05,9.484436E+01,7.846952E+01,9.500324E+01,3.153048E+02,7.454766E+01,0,27,121,8,2,2
35315,2026/10/06,05:44:05,9.490921E+01,7.888781E+01,9.500324E+01,3.867704E+02,7.512159E+01,0,29,123,8,2,2
35316,2026/10/06,05:45:05,9.484436E+01,7.952659E+01,9.500324E+01,2.803826E+02,7.512159E+01,0,31,125,8,2,2
35317,2026/10/06,05:46:05,9.490921E+01,8.042477E+01,9.500324E+01,2.800584E+02,7.579766E+01,0,33,126,8,2,2
35318,2026/10/06,05:47:05,9.487679E+01,8.113165E+01,9.500324E+01,3.973411E+02,7.324902E+01,0,35,128,8,2,2
35319,2026/10/06,05:48:05,9.490921E+01,8.164397E+01,9.500324E+01,4.069391E+02,7.473735E+01,0,36,130,8,2,2
35320,2026/10/06,05:49:05,9.484436E+01,8.151427E+01,9.500324E+01,4.194553E+02,7.892023E+01,0,38,131,8,2,2
35321,2026/10/06,05:50:05,9.484436E+01,8.225033E+01,9.497082E+01,3.527886E+02,7.507782E+01,0,40,133,8,2,2
35322,2026/10/06,05:51:05,9.487679E+01,8.285992E+01,9.500324E+01,2.512322E+02,7.690175E+01,0,42,135,8,2,2
35323,2026/10/06,05:52:05,9.484436E+01,8.375811E+01,9.497082E+01,3.451038E+02,7.363326E+01,0,43,136,8,2,2
35324,2026/10/06,05:53:05,9.490921E+01,8.439689E+01,9.500324E+01,2.534695E+02,7.699902E+01,0,45,138,8,2,2
35325,2026/10/06,05:54:05,9.484436E+01,8.555124E+01,9.500324E+01,2.512322E+02,7.512159E+01,0,47,140,8,2,2
35326,2026/10/06,05:55:05,9.490921E+01,8.654345E+01,9.500324E+01,2.742867E+02,7.469358E+01,0,49,141,8,2,2
35327,2026/10/06,05:56:05,9.487679E+01,8.760377E+01,9.500324E+01,2.406615E+02,7.565175E+01,0,51,143,8,2,2
35328,2026/10/06,05:57:05,9.487679E+01,8.866084E+01,9.500324E+01,2.524968E+02,7.531615E+01,0,52,145,8,2,2
35329,2026/10/06,05:58:05,9.487679E+01,8.962063E+01,9.500324E+01,4.293774E+02,7.310311E+01,0,54,146,8,2,2
35330,2026/10/06,05:59:05,9.484436E+01,8.923801E+01,9.500324E+01,3.992542E+02,6.719358E+01,0,55,147,8,16,16
35331,2026/10/06,06:00:05,9.484436E+01,8.715305E+01,9.500324E+01,2.925746E+02,7.589494E+01,0,55,147,8,16,16
35332,2026/10/06,06:01:05,9.484436E+01,8.513619E+01,9.500324E+01,4.595007E+02,7.498055E+01,0,55,147,8,16,16
35333,2026/10/06,06:02:05,9.487679E+01,8.455902E+01,9.500324E+01,4.168936E+02,7.271887E+01,0,55,149,8,16,2
35334,2026/10/06,06:03:05,9.484436E+01,8.401427E+01,9.497082E+01,2.476978E+02,7.507782E+01,0,55,150,8,16,2
35335,2026/10/06,06:04:05,9.490921E+01,8.333982E+01,9.500324E+01,2.768483E+02,7.906615E+01,0,55,152,8,16,2
35336,2026/10/06,06:05:05,9.487679E+01,8.305123E+01,9.500324E+01,4.120623E+02,7.267509E+01,0,55,154,8,16,2
35337,2026/10/06,06:06:05,9.487679E+01,8.225033E+01,9.500324E+01,3.508755E+02,7.507782E+01,0,55,155,8,16,2
35338,2026/10/06,06:07:05,9.487679E+01,8.119326E+01,9.500324E+01,3.089170E+02,8.007295E+01,0,55,157,8,16,2
35339,2026/10/06,06:08:05,9.487679E+01,8.055447E+01,9.500324E+01,4.876783E+02,7.267509E+01,0,55,159,8,16,2
35340,2026/10/06,06:09:05,9.487679E+01,7.965630E+01,9.500324E+01,3.819715E+02,7.224222E+01,0,55,160,8,16,2
35341,2026/10/06,06:10:05,9.487679E+01,7.859923E+01,9.500324E+01,4.319391E+02,7.507782E+01,0,55,162,8,16,2
35342,2026/10/06,06:11:05,9.484436E+01,7.750973E+01,9.500324E+01,4.447471E+02,7.469358E+01,0,55,164,8,16,2
35343,2026/10/06,06:12:05,9.487679E+01,7.619650E+01,9.500324E+01,4.816148E+02,7.454766E+01,0,55,165,8,16,2
35344,2026/10/06,06:13:05,9.484436E+01,7.472115E+01,9.500324E+01,5.821985E+02,7.829766E+01,0,55,167,8,16,2
35345,2026/10/06,06:14:05,9.487679E+01,7.321661E+01,9.500324E+01,5.206874E+02,7.834630E+01,0,55,169,8,16,2
35346,2026/10/06,06:15:05,9.487679E+01,7.187095E+01,9.500324E+01,5.056420E+02,7.507782E+01,0,55,170,8,16,2
35347,2026/10/06,06:16:05,9.487679E+01,7.046044E+01,9.500324E+01,5.036965E+02,7.502918E+01,0,55,172,8,16,2
35348,2026/10/06,06:17:05,9.487679E+01,6.972439E+01,9.500324E+01,4.915370E+02,7.541342E+01,0,56,174,8,2,2
35349,2026/10/06,06:18:05,9.487679E+01,6.975681E+01,9.500324E+01,4.024644E+02,7.589494E+01,0,58,175,8,2,2
35350,2026/10/06,06:19:05,9.484436E+01,7.004539E+01,9.500324E+01,3.963683E+02,7.478599E+01,0,60,177,8,2,2
35351,2026/10/06,06:20:05,9.487679E+01,7.013943E+01,9.500324E+01,5.693904E+02,7.171206E+01,0,61,179,8,2,2
35352,2026/10/06,06:21:05,9.484436E+01,7.010701E+01,9.500324E+01,3.954280E+02,7.632782E+01,0,63,180,8,2,2
35353,2026/10/06,06:22:05,9.484436E+01,6.985085E+01,9.500324E+01,4.947471E+02,7.507782E+01,0,65,182,8,2,2
35354,2026/10/06,06:23:05,9.487679E+01,6.937095E+01,9.497082E+01,6.222763E+02,7.296206E+01,0,67,184,8,2,2
35355,2026/10/06,06:24:05,9.487679E+01,6.921207E+01,9.500324E+01,3.979896E+02,7.632782E+01,0,69,185,8,2,2
35356,2026/10/06,06:25:05,9.487679E+01,6.901751E+01,9.500324E+01,4.188068E+02,7.920720E+01,0,70,187,8,2,2
35357,2026/10/06,06:26:05,9.490921E+01,6.898508E+01,9.500324E+01,5.681258E+02,7.267509E+01,0,72,189,8,2,2
35358,2026/10/06,06:27:05,9.487679E+01,6.898508E+01,9.500324E+01,3.931582E+02,7.646887E+01,0,74,190,8,2,2
35359,2026/10/06,06:28:05,9.484436E+01,6.937095E+01,9.500324E+01,3.787614E+02,7.507782E+01,0,76,192,8,2,2
35360,2026/10/06,06:29:05,9.484436E+01,6.965954E+01,9.500324E+01,4.149481E+02,7.478599E+01,0,78,194,8,2,2
35361,2026/10/06,06:30:05,9.484436E+01,6.985085E+01,9.500324E+01,4.111219E+02,7.440175E+01,0,79,195,8,2,2
35362,2026/10/06,06:31:05,9.484436E+01,7.020428E+01,9.500324E+01,3.758755E+02,7.521887E+01,0,81,197,8,2,2
35363,2026/10/06,06:32:05,9.487679E+01,7.049287E+01,9.497082E+01,4.053502E+02,7.445039E+01,0,83,198,8,2,2
35364,2026/10/06,06:33:05,9.487679E+01,7.094034E+01,9.500324E+01,3.653048E+02,7.574902E+01,0,85,200,8,2,2
35365,2026/10/06,06:34:05,9.487679E+01,7.132620E+01,9.500324E+01,3.835603E+02,7.507782E+01,0,87,202,8,2,2
35366,2026/10/06,06:35:05,9.490921E+01,7.158236E+01,9.500324E+01,5.405642E+02,7.051070E+01,0,88,203,8,2,2
35367,2026/10/06,06:36:05,9.484436E+01,7.107004E+01,9.500324E+01,5.540208E+02,7.546206E+01,0,90,205,8,2,2
35368,2026/10/06,06:37:05,9.490921E+01,7.065176E+01,9.500324E+01,5.357653E+02,7.320039E+01,0,92,207,8,2,2
35369,2026/10/06,06:38:05,9.484436E+01,7.013943E+01,9.500324E+01,5.713035E+02,7.449902E+01,0,94,208,8,2,2
35370,2026/10/06,06:39:05,9.487679E+01,6.927367E+01,9.497082E+01,7.193580E+02,7.195039E+01,0,95,210,8,2,2
35371,2026/10/06,06:40:05,9.484436E+01,6.844358E+01,9.500324E+01,5.645914E+02,7.488326E+01,0,97,212,8,2,2
35372,2026/10/06,06:41:05,9.484436E+01,6.735409E+01,9.500324E+01,6.043126E+02,7.421206E+01,0,99,213,8,2,2
35373,2026/10/06,06:42:05,9.487679E+01,6.635863E+01,9.500324E+01,7.296044E+02,7.344358E+01,0,101,215,8,2,2
35374,2026/10/06,06:43:05,9.487679E+01,6.562257E+01,9.500324E+01,6.584631E+02,6.752918E+01,0,103,217,8,2,2
35375,2026/10/06,06:44:05,9.487679E+01,6.434177E+01,9.500324E+01,6.494812E+02,7.699902E+01,0,104,218,8,2,2
35376,2026/10/06,06:45:05,9.484436E+01,6.379702E+01,9.500324E+01,5.145914E+02,7.805447E+01,0,106,220,8,2,2
35377,2026/10/06,06:46:05,9.487679E+01,6.347601E+01,9.497082E+01,5.764268E+02,7.368191E+01,0,108,221,8,2,2
35378,2026/10/06,06:47:05,9.487679E+01,6.305772E+01,9.500324E+01,3.857977E+02,7.820039E+01,0,110,223,8,2,2
35379,2026/10/06,06:48:05,9.490921E+01,6.309015E+01,9.500324E+01,5.392672E+02,7.209630E+01,0,112,225,8,2,2
35380,2026/10/06,06:49:05,9.487679E+01,6.277238E+01,9.500324E+01,4.345007E+02,7.656615E+01,0,113,226,8,2,2
35381,2026/10/06,06:50:05,9.484436E+01,6.248379E+01,9.500324E+01,5.347925E+02,7.493191E+01,0,115,228,8,2,2
35382,2026/10/06,06:51:05,9.487679E+01,6.312257E+01,9.500324E+01,2.464332E+02,7.565175E+01,0,117,230,8,2,2
35383,2026/10/06,06:52:05,9.484436E+01,6.392348E+01,9.497082E+01,3.540856E+02,7.536478E+01,0,119,231,8,2,2
35384,2026/10/06,06:53:05,9.484436E+01,6.450065E+01,9.500324E+01,2.669261E+02,7.675584E+01,0,120,233,8,2,2
35385,2026/10/06,06:54:05,9.484436E+01,6.549287E+01,9.500324E+01,2.624514E+02,7.507782E+01,0,122,235,8,2,2
35386,2026/10/06,06:55:05,9.487679E+01,6.652075E+01,9.500324E+01,2.646887E+02,7.521887E+01,0,124,236,8,2,2
35387,2026/10/06,06:56:05,9.487679E+01,6.748055E+01,9.500324E+01,2.656615E+02,7.541342E+01,0,126,238,8,2,2
35388,2026/10/06,06:57:05,9.487679E+01,6.844358E+01,9.500324E+01,3.338846E+02,7.286478E+01,0,128,240,8,2,2
35389,2026/10/06,06:58:05,9.487679E+01,6.950065E+01,9.500324E+01,2.413100E+02,7.584630E+01,0,129,241,8,2,2
35390,2026/10/06,06:59:05,9.487679E+01,7.042802E+01,9.500324E+01,4.040532E+02,7.214494E+01,0,131,243,8,2,2
35391,2026/10/06,07:00:05,9.487679E+01,7.142023E+01,9.500324E+01,3.361219E+02,7.046206E+01,0,133,244,8,2,2
35392,2026/10/06,07:01:05,9.484436E+01,7.193580E+01,9.497082E+01,2.650130E+02,7.570039E+01,0,135,246,8,2,2
35393,2026/10/06,07:02:05,9.487679E+01,7.244812E+01,9.500324E+01,3.268483E+02,7.920720E+01,0,137,248,8,2,2
35394,2026/10/06,07:03:05,9.484436E+01,7.296044E+01,9.500324E+01,5.194229E+02,7.199902E+01,0,138,249,8,2,2
35395,2026/10/06,07:04:05,9.487679E+01,7.296044E+01,9.500324E+01,3.297341E+02,7.858463E+01,0,140,251,8,2,2
35396,2026/10/06,07:05:05,9.487679E+01,7.369650E+01,9.500324E+01,2.733463E+02,7.574902E+01,0,142,253,8,2,2
35397,2026/10/06,07:06:05,9.487679E+01,7.465630E+01,9.500324E+01,3.309987E+02,7.334630E+01,0,144,254,8,2,2
35398,2026/10/06,07:07:05,9.484436E+01,7.523347E+01,9.497082E+01,3.479896E+02,7.483463E+01,0,145,256,8,2,2
35399,2026/10/06,07:08:05,9.490921E+01,7.581064E+01,9.497082E+01,3.265240E+02,7.598735E+01,0,147,258,8,2,2
35400,2026/10/06,07:09:05,9.487679E+01,7.645266E+01,9.500324E+01,3.496109E+02,7.493191E+01,0,149,259,8,2,2
35401,2026/10/06,07:10:05,9.487679E+01,7.702983E+01,9.500324E+01,3.460765E+02,7.502918E+01,0,151,261,8,2,2
35402,2026/10/06,07:11:05,9.484436E+01,7.722115E+01,9.500324E+01,4.751945E+02,7.521887E+01,0,153,263,8,2,2
35403,2026/10/06,07:12:05,9.490921E+01,7.712387E+01,9.500324E+01,5.552853E+02,6.993191E+01,0,154,264,8,2,2
35404,2026/10/06,07:13:05,9.484436E+01,7.651751E+01,9.500324E+01,5.773995E+02,7.459630E+01,0,156,266,8,2,2
35405,2026/10/06,07:14:05,9.487679E+01,7.635538E+01,9.500324E+01,4.662127E+02,7.541342E+01,0,158,267,8,2,2
35406,2026/10/06,07:15:05,9.487679E+01,7.629053E+01,9.500324E+01,4.610895E+02,7.426070E+01,0,160,269,8,2,2
35407,2026/10/06,07:16:05,9.490921E+01,7.606680E+01,9.497082E+01,6.094358E+02,6.988326E+01,0,162,271,8,2,2
35408,2026/10/06,07:17:05,9.487679E+01,7.590791E+01,9.500324E+01,3.947795E+02,7.690175E+01,0,163,272,8,2,2
35409,2026/10/06,07:18:05,9.487679E+01,7.577821E+01,9.500324E+01,4.249027E+02,7.911478E+01,0,165,274,8,2,2
35410,2026/10/06,07:19:05,9.484436E+01,7.600519E+01,9.500324E+01,4.072633E+02,7.555447E+01,0,167,276,8,2,2
35411,2026/10/06,07:20:05,9.487679E+01,7.613165E+01,9.500324E+01,4.203956E+02,7.565175E+01,0,169,277,8,2,2
35412,2026/10/06,07:21:05,9.487679E+01,7.635538E+01,9.497082E+01,4.178340E+02,7.426070E+01,0,171,279,8,2,2
35413,2026/10/06,07:22:05,9.487679E+01,7.651751E+01,9.497082E+01,4.514916E+02,7.421206E+01,0,172,281,8,2,2
35414,2026/10/06,07:23:05,9.487679E+01,7.661155E+01,9.500324E+01,4.784047E+02,7.248055E+01,0,174,282,8,2,2
35415,2026/10/06,07:24:05,9.487679E+01,7.677367E+01,9.500324E+01,3.905966E+02,7.570039E+01,0,176,284,8,2,2
35416,2026/10/06,07:25:05,9.487679E+01,7.712387E+01,9.500324E+01,3.909209E+02,7.517023E+01,0,178,286,8,2,2
35417,2026/10/06,07:26:05,9.484436E+01,7.731842E+01,9.497082E+01,4.095007E+02,7.464494E+01,0,179,287,8,2,2
35418,2026/10/06,07:27:05,9.487679E+01,7.760701E+01,9.500324E+01,3.896563E+02,7.546206E+01,0,181,289,8,2,2
35419,2026/10/06,07:28:05,9.487679E+01,7.795720E+01,9.500324E+01,3.966926E+02,7.493191E+01,0,183,290,8,2,2
35420,2026/10/06,07:29:05,9.487679E+01,7.831064E+01,9.500324E+01,3.982815E+02,7.483463E+01,0,185,292,8,2,2
35421,2026/10/06,07:30:05,9.490921E+01,7.863165E+01,9.500324E+01,4.002270E+02,7.358463E+01,0,187,294,8,2,2
35422,2026/10/06,07:31:05,9.487679E+01,7.846952E+01,9.497082E+01,4.908885E+02,8.093871E+01,0,188,295,8,2,2
35423,2026/10/06,07:32:05,9.487679E+01,7.882296E+01,9.500324E+01,3.886835E+02,7.546206E+01,0,190,297,8,2,2
35424,2026/10/06,07:33:05,9.484436E+01,7.920882E+01,9.497082E+01,3.893320E+02,7.517023E+01,0,192,299,8,2,2
35425,2026/10/06,07:34:05,9.490921E+01,7.959145E+01,9.500324E+01,3.755512E+02,7.603599E+01,0,194,300,8,2,2
35426,2026/10/06,07:35:05,9.484436E+01,8.000973E+01,9.500324E+01,3.752270E+02,7.560311E+01,0,196,302,8,2,2
35427,2026/10/06,07:36:05,9.484436E+01,8.042477E+01,9.500324E+01,3.736382E+02,7.574902E+01,0,197,304,8,2,2
35428,2026/10/06,07:37:05,9.487679E+01,8.084306E+01,9.500324E+01,3.800259E+02,7.406615E+01,0,199,305,8,2,2
35429,2026/10/06,07:38:05,9.484436E+01,8.106680E+01,9.500324E+01,4.678340E+02,7.358463E+01,0,201,307,8,2,2
35430,2026/10/06,07:39:05,9.487679E+01,8.100195E+01,9.500324E+01,4.642996E+02,7.531615E+01,0,203,309,8,2,2
35431,2026/10/06,07:40:05,9.484436E+01,8.090467E+01,9.500324E+01,4.873541E+02,7.464494E+01,0,204,310,8,2,2
35432,2026/10/06,07:41:05,9.484436E+01,8.074579E+01,9.497082E+01,4.774319E+02,7.517023E+01,0,206,312,8,2,2
35433,2026/10/06,07:42:05,9.487679E+01,8.096952E+01,9.500324E+01,3.883593E+02,7.574902E+01,0,208,313,8,2,2
35434,2026/10/06,07:43:05,9.487679E+01,8.122569E+01,9.497082E+01,3.854734E+02,7.579766E+01,0,210,315,8,2,2
35435,2026/10/06,07:44:05,9.487679E+01,8.164397E+01,9.497082E+01,3.736382E+02,7.435311E+01,0,212,317,8,2,2
35436,2026/10/06,07:45:05,9.487679E+01,8.193256E+01,9.500324E+01,2.960765E+02,7.752918E+01,0,213,318,8,2,2
35437,2026/10/06,07:46:05,9.490921E+01,8.285992E+01,9.500324E+01,3.444553E+02,7.349222E+01,0,215,320,8,2,2
35438,2026/10/06,07:47:05,9.487679E+01,8.414073E+01,9.500324E+01,1.695201E+02,7.517023E+01,0,217,322,8,2,2
35439,2026/10/06,07:48:05,9.487679E+01,8.516862E+01,9.500324E+01,1.547990E+02,7.555447E+01,0,219,323,8,2,2
35440,2026/10/06,07:49:05,9.484436E+01,8.628729E+01,9.500324E+01,3.214008E+02,7.512159E+01,0,221,325,8,2,2
35441,2026/10/06,07:50:05,9.487679E+01,8.785992E+01,9.500324E+01,1.474060E+02,7.565175E+01,0,222,327,8,2,2
35442,2026/10/06,07:51:05,9.487679E+01,8.939689E+01,9.500324E+01,1.785020E+02,7.521887E+01,0,224,328,8,2,2
35443,2026/10/06,07:52:05,9.487679E+01,8.958820E+01,9.500324E+01,1.464656E+02,7.426070E+01,0,225,329,8,16,16
35444,2026/10/06,07:53:05,9.484436E+01,8.875487E+01,9.497082E+01,1.393969E+02,7.560311E+01,0,225,329,8,16,16
35445,2026/10/06,07:54:05,9.487679E+01,8.808366E+01,9.500324E+01,1.278859E+02,7.565175E+01,0,225,329,8,16,16
35446,2026/10/06,07:55:05,9.487679E+01,8.740921E+01,9.500324E+01,1.464656E+02,7.411478E+01,0,225,329,8,16,16
