"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
35447,2026/10/06,07:56:05,9.487679E+01,8.667316E+01,9.500324E+01,1.192283E+02,7.435311E+01,0,225,329,8,16,16
35448,2026/10/06,07:57:05,9.487679E+01,8.606356E+01,9.500324E+01,1.525292E+02,7.574902E+01,0,225,329,8,16,16
35449,2026/10/06,07:58:05,9.487679E+01,8.529507E+01,9.497082E+01,1.384566E+02,7.555447E+01,0,225,329,8,16,16
35450,2026/10/06,07:59:05,9.487679E+01,8.510377E+01,9.497082E+01,1.336252E+02,7.421206E+01,0,225,330,8,16,2
35451,2026/10/06,08:00:05,9.487679E+01,8.555124E+01,9.500324E+01,1.551232E+02,7.517023E+01,0,225,331,8,16,2
35452,2026/10/06,08:01:05,9.487679E+01,8.587225E+01,9.500324E+01,1.797665E+02,7.483463E+01,0,225,333,8,16,2
35453,2026/10/06,08:02:05,9.484436E+01,8.580740E+01,9.500324E+01,3.258755E+02,7.459630E+01,0,225,335,8,16,2
35454,2026/10/06,08:03:05,9.490921E+01,8.606356E+01,9.500324E+01,1.557393E+02,7.541342E+01,0,225,337,8,16,2
35455,2026/10/06,08:04:05,9.487679E+01,8.631972E+01,9.500324E+01,2.115110E+02,7.488326E+01,0,225,338,8,16,2
35456,2026/10/06,08:05:05,9.490921E+01,8.680286E+01,9.500324E+01,1.269131E+02,7.507782E+01,0,225,340,8,16,2
35457,2026/10/06,08:06:05,9.487679E+01,8.689689E+01,9.500324E+01,2.310311E+02,7.560311E+01,0,225,342,8,16,2
35458,2026/10/06,08:07:05,9.484436E+01,8.686446E+01,9.500324E+01,2.255837E+02,7.584630E+01,0,225,343,8,16,2
35459,2026/10/06,08:08:05,9.490921E+01,8.699416E+01,9.500324E+01,2.333009E+02,7.426070E+01,0,225,345,8,16,2
35460,2026/10/06,08:09:05,9.484436E+01,8.696174E+01,9.500324E+01,2.236706E+02,7.546206E+01,0,225,347,8,16,2
35461,2026/10/06,08:10:05,9.487679E+01,8.657588E+01,9.500324E+01,3.214008E+02,7.507782E+01,0,225,348,8,16,2
35462,2026/10/06,08:11:05,9.484436E+01,8.609599E+01,9.500324E+01,3.883593E+02,7.171206E+01,0,225,350,8,16,2
35463,2026/10/06,08:12:05,9.484436E+01,8.526265E+01,9.500324E+01,4.322633E+02,7.377918E+01,0,225,352,8,16,2
35464,2026/10/06,08:13:05,9.487679E+01,8.439689E+01,9.500324E+01,3.896563E+02,7.671206E+01,0,225,354,8,16,2
35465,2026/10/06,08:14:05,9.487679E+01,8.382296E+01,9.500324E+01,3.547341E+02,7.493191E+01,0,225,355,8,16,2
35466,2026/10/06,08:15:05,9.484436E+01,8.285992E+01,9.500324E+01,5.049935E+02,7.382782E+01,0,225,357,8,16,2
35467,2026/10/06,08:16:05,9.490921E+01,8.173801E+01,9.500324E+01,5.825227E+02,6.796206E+01,0,225,359,8,16,2
35468,2026/10/06,08:17:05,9.487679E+01,8.010377E+01,9.500324E+01,5.389429E+02,7.401751E+01,0,225,360,8,16,2
35469,2026/10/06,08:18:05,9.484436E+01,7.856680E+01,9.497082E+01,5.123541E+02,7.565175E+01,0,225,362,8,16,2
35470,2026/10/06,08:19:05,9.487679E+01,7.728600E+01,9.500324E+01,4.825551E+02,7.531615E+01,0,225,364,8,16,2
35471,2026/10/06,08:20:05,9.484436E+01,7.619650E+01,9.500324E+01,3.931582E+02,7.488326E+01,0,225,365,8,16,2
35472,2026/10/06,08:21:05,9.481194E+01,7.388781E+01,9.497082E+01,7.869650E+02,7.373055E+01,0,225,367,8,16,2
35473,2026/10/06,08:22:05,9.484436E+01,7.116408E+01,9.500324E+01,7.561933E+02,7.445039E+01,0,225,369,8,16,2
35474,2026/10/06,08:23:05,9.487679E+01,6.991570E+01,9.500324E+01,4.553178E+02,7.536478E+01,0,225,370,8,2,2
35475,2026/10/06,08:24:05,9.487679E+01,6.994812E+01,9.500324E+01,5.091440E+02,7.430933E+01,0,227,372,8,2,2
35476,2026/10/06,08:25:05,9.487679E+01,6.972439E+01,9.500324E+01,5.101167E+02,7.454766E+01,0,229,374,8,2,2
35477,2026/10/06,08:26:05,9.484436E+01,6.940337E+01,9.500324E+01,4.816148E+02,7.868190E+01,0,230,375,8,2,2
35478,2026/10/06,08:27:05,9.487679E+01,6.940337E+01,9.500324E+01,5.059663E+02,7.469358E+01,0,232,377,8,2,2
35479,2026/10/06,08:28:05,9.484436E+01,6.828146E+01,9.500324E+01,8.282750E+02,7.219358E+01,0,234,379,8,2,2
35480,2026/10/06,08:29:05,9.484436E+01,6.645590E+01,9.497082E+01,8.298962E+02,7.286478E+01,0,236,380,8,2,2
35481,2026/10/06,08:30:05,9.487679E+01,6.584631E+01,9.500324E+01,5.815824E+02,7.344358E+01,0,238,382,8,2,2
35482,2026/10/06,08:31:05,9.487679E+01,6.568742E+01,9.500324E+01,4.489300E+02,7.541342E+01,0,239,384,8,2,2
35483,2026/10/06,08:32:05,9.487679E+01,6.539883E+01,9.500324E+01,4.197795E+02,7.748055E+01,0,241,385,8,2,2
35484,2026/10/06,08:33:05,9.484436E+01,6.533398E+01,9.500324E+01,5.408885E+02,7.411478E+01,0,243,387,2,2,4
35485,2026/10/06,08:34:05,9.484436E+01,6.546368E+01,9.500324E+01,4.703956E+02,7.873055E+01,2,245,388,2,2,4
35486,2026/10/06,08:35:05,9.487679E+01,6.581388E+01,9.500324E+01,3.656291E+02,7.536478E+01,4,247,389,2,2,4
35487,2026/10/06,08:36:05,9.484436E+01,6.533398E+01,9.500324E+01,7.443256E+02,6.935797E+01,6,248,391,2,2,4
35488,2026/10/06,08:37:05,9.487679E+01,6.389105E+01,9.500324E+01,7.142023E+02,7.555447E+01,8,250,392,2,2,4
35489,2026/10/06,08:38:05,9.484436E+01,6.373217E+01,9.497082E+01,3.438392E+02,7.593871E+01,9,252,393,2,2,4
35490,2026/10/06,08:39:05,9.487679E+01,6.417964E+01,9.500324E+01,3.716926E+02,7.488326E+01,11,254,394,2,2,4
35491,2026/10/06,08:40:05,9.484436E+01,6.450065E+01,9.500324E+01,3.640078E+02,7.526751E+01,13,255,396,2,2,4
35492,2026/10/06,08:41:05,9.487679E+01,6.482166E+01,9.497082E+01,3.883593E+02,7.459630E+01,15,257,397,2,2,4
35493,2026/10/06,08:42:05,9.490921E+01,6.520428E+01,9.500324E+01,3.765240E+02,7.464494E+01,17,259,398,2,2,4
35494,2026/10/06,08:43:05,9.487679E+01,6.546368E+01,9.500324E+01,4.194553E+02,7.473735E+01,18,261,399,2,2,4
35495,2026/10/06,08:44:05,9.487679E+01,6.405318E+01,9.500324E+01,7.366407E+02,7.483463E+01,20,263,401,2,2,4
35496,2026/10/06,08:45:05,9.490921E+01,6.289883E+01,9.500324E+01,4.002270E+02,8.387159E+01,22,264,402,2,2,4
35497,2026/10/06,08:46:05,9.484436E+01,6.283398E+01,9.497082E+01,5.431258E+02,7.411478E+01,24,266,403,2,2,4
35498,2026/10/06,08:47:05,9.487679E+01,6.293126E+01,9.500324E+01,5.303178E+02,7.036478E+01,26,268,404,2,2,4
35499,2026/10/06,08:48:05,9.484436E+01,6.277238E+01,9.500324E+01,3.752270E+02,7.675584E+01,27,270,406,2,2,4
35500,2026/10/06,08:49:05,9.484436E+01,6.289883E+01,9.500324E+01,4.569391E+02,7.473735E+01,29,272,406,2,2,4
35501,2026/10/06,08:50:05,9.487679E+01,6.280156E+01,9.497082E+01,4.508431E+02,7.498055E+01,31,273,407,2,2,4
35502,2026/10/06,08:51:05,9.487679E+01,6.174449E+01,9.500324E+01,8.010377E+02,7.377918E+01,33,275,407,2,2,4
35503,2026/10/06,08:52:05,9.484436E+01,5.985409E+01,9.500324E+01,7.955901E+02,7.512159E+01,35,277,408,2,2,4
35504,2026/10/06,08:53:05,9.487679E+01,5.991894E+01,9.497082E+01,3.496109E+02,7.536478E+01,36,279,408,2,2,4
35505,2026/10/06,08:54:05,9.484436E+01,6.030480E+01,9.500324E+01,3.653048E+02,7.502918E+01,38,280,409,2,2,4
35506,2026/10/06,08:55:05,9.484436E+01,6.059339E+01,9.500324E+01,3.659209E+02,7.512159E+01,40,282,409,2,2,4
35507,2026/10/06,08:56:05,9.487679E+01,6.104086E+01,9.500324E+01,3.579118E+02,7.531615E+01,42,284,410,2,2,4
35508,2026/10/06,08:57:05,9.487679E+01,6.200065E+01,9.500324E+01,2.358625E+02,7.560311E+01,44,286,410,2,2,4
35509,2026/10/06,08:58:05,9.487679E+01,6.289883E+01,9.500324E+01,5.575227E+02,6.387646E+01,46,288,411,2,2,4
35510,2026/10/06,08:59:05,9.484436E+01,6.193904E+01,9.500324E+01,6.251297E+02,7.478599E+01,47,289,411,2,2,4
35511,2026/10/06,09:00:05,9.487679E+01,6.180934E+01,9.500324E+01,4.069391E+02,7.512159E+01,49,291,412,2,2,4
35512,2026/10/06,09:01:05,9.487679E+01,6.245136E+01,9.500324E+01,2.419261E+02,7.546206E+01,51,293,412,2,2,4
35513,2026/10/06,09:02:05,9.484436E+01,6.344358E+01,9.500324E+01,2.951362E+02,7.469358E+01,53,295,413,2,2,4
35514,2026/10/06,09:03:05,9.487679E+01,6.450065E+01,9.500324E+01,1.653697E+02,7.536478E+01,55,297,413,2,2,4
35515,2026/10/06,09:04:05,9.487679E+01,6.600843E+01,9.497082E+01,1.519131E+02,7.392023E+01,56,298,414,2,2,4
35516,2026/10/06,09:05:05,9.487679E+01,6.751297E+01,9.500324E+01,1.666342E+02,7.536478E+01,58,300,414,2,2,4
35517,2026/10/06,09:06:05,9.484436E+01,6.799287E+01,9.497082E+01,5.296693E+02,7.334630E+01,60,302,415,2,2,4
35518,2026/10/06,09:07:05,9.484436E+01,6.751297E+01,9.500324E+01,5.347925E+02,7.473735E+01,62,304,415,2,2,4
35519,2026/10/06,09:08:05,9.487679E+01,6.885863E+01,9.500324E+01,1.435798E+02,7.613326E+01,64,306,416,2,2,4
35520,2026/10/06,09:09:05,9.484436E+01,7.036317E+01,9.500324E+01,1.278859E+02,7.454766E+01,65,307,416,2,2,4
35521,2026/10/06,09:10:05,9.490921E+01,7.174125E+01,9.497082E+01,2.630999E+02,7.373055E+01,67,309,417,2,2,4
35522,2026/10/06,09:11:05,9.481194E+01,7.270428E+01,9.500324E+01,2.553826E+02,7.574902E+01,69,311,417,2,2,4
35523,2026/10/06,09:12:05,9.487679E+01,7.388781E+01,9.500324E+01,2.522049E+02,7.421206E+01,71,313,418,2,2,4
35524,2026/10/06,09:13:05,9.487679E+01,7.478600E+01,9.500324E+01,2.826200E+02,7.593871E+01,73,315,419,2,2,4
35525,2026/10/06,09:14:05,9.487679E+01,7.398508E+01,9.500324E+01,7.594034E+02,7.118191E+01,75,316,419,2,2,4
35526,2026/10/06,09:15:05,9.490921E+01,7.331064E+01,9.500324E+01,3.531129E+02,8.118190E+01,76,318,420,2,2,4
35527,2026/10/06,09:16:05,9.487679E+01,7.420882E+01,9.500324E+01,2.476978E+02,7.521887E+01,78,320,420,2,2,4
35528,2026/10/06,09:17:05,9.487679E+01,7.465630E+01,9.497082E+01,3.604734E+02,7.848735E+01,80,322,421,2,2,4
35529,2026/10/06,09:18:05,9.487679E+01,7.529832E+01,9.500324E+01,5.786965E+02,6.829766E+01,82,324,421,2,2,4
35530,2026/10/06,09:19:05,9.487679E+01,7.465630E+01,9.500324E+01,4.857653E+02,7.646887E+01,84,325,422,2,2,4
35531,2026/10/06,09:20:05,9.487679E+01,7.488327E+01,9.500324E+01,4.123865E+02,7.613326E+01,85,327,422,2,2,4
35532,2026/10/06,09:21:05,9.490921E+01,7.485085E+01,9.500324E+01,6.687095E+02,6.786478E+01,87,329,423,2,2,4
35533,2026/10/06,09:22:05,9.484436E+01,7.357004E+01,9.500324E+01,6.946823E+02,7.430933E+01,89,331,424,2,2,4
35534,2026/10/06,09:23:05,9.484436E+01,7.250973E+01,9.500324E+01,4.165694E+02,8.343871E+01,91,333,424,2,2,4
35535,2026/10/06,09:24:05,9.487679E+01,7.254215E+01,9.500324E+01,4.082361E+02,7.589494E+01,93,334,425,2,2,4
35536,2026/10/06,09:25:05,9.487679E+01,7.267186E+01,9.500324E+01,4.021401E+02,7.449902E+01,94,336,425,2,2,4
35537,2026/10/06,09:26:05,9.490921E+01,7.286317E+01,9.500324E+01,4.018158E+02,7.464494E+01,96,338,426,2,2,4
35538,2026/10/06,09:27:05,9.484436E+01,7.302529E+01,9.500324E+01,4.059987E+02,7.531615E+01,98,340,426,2,2,4
35539,2026/10/06,09:28:05,9.484436E+01,7.305447E+01,9.500324E+01,4.966602E+02,7.349222E+01,100,342,427,2,2,4
35540,2026/10/06,09:29:05,9.490921E+01,7.286317E+01,9.500324E+01,3.912451E+02,7.661478E+01,102,343,427,2,2,4
35541,2026/10/06,09:30:05,9.490921E+01,7.311933E+01,9.500324E+01,3.771401E+02,7.541342E+01,103,345,428,2,2,4
35542,2026/10/06,09:31:05,9.484436E+01,7.344034E+01,9.497082E+01,3.832361E+02,7.055933E+01,105,347,429,2,2,4
35543,2026/10/06,09:32:05,9.490921E+01,7.257458E+01,9.500324E+01,7.100519E+02,7.767023E+01,107,349,429,2,2,4
35544,2026/10/06,09:33:05,9.490921E+01,7.126135E+01,9.500324E+01,6.648833E+02,7.646887E+01,109,351,430,2,2,4
35545,2026/10/06,09:34:05,9.490921E+01,7.090791E+01,9.500324E+01,3.620947E+02,7.805447E+01,111,352,430,2,2,4
35546,2026/10/06,09:35:05,9.487679E+01,7.129378E+01,9.497082E+01,3.749027E+02,7.541342E+01,113,354,431,2,2,4
35547,2026/10/06,09:36:05,9.487679E+01,7.145266E+01,9.500324E+01,4.617380E+02,7.315175E+01,114,356,431,2,2,4
35548,2026/10/06,09:37:05,9.490921E+01,7.122893E+01,9.500324E+01,5.187744E+02,7.377918E+01,116,358,432,2,2,4
35549,2026/10/06,09:38:05,9.487679E+01,7.132620E+01,9.497082E+01,4.290532E+02,7.488326E+01,118,360,432,2,2,4
35550,2026/10/06,09:39:05,9.484436E+01,7.139105E+01,9.497082E+01,4.377108E+02,7.440175E+01,120,361,433,2,2,4
35551,2026/10/06,09:40:05,9.484436E+01,7.135863E+01,9.500324E+01,4.133593E+02,7.555447E+01,122,363,433,2,2,4
35552,2026/10/06,09:41:05,9.487679E+01,7.129378E+01,9.500324E+01,4.700714E+02,7.498055E+01,123,365,434,2,2,4
35553,2026/10/06,09:42:05,9.487679E+01,7.103761E+01,9.500324E+01,4.988976E+02,7.416342E+01,125,367,435,2,2,4
35554,2026/10/06,09:43:05,9.490921E+01,7.074903E+01,9.500324E+01,4.899481E+02,7.546206E+01,127,369,435,2,2,4
35555,2026/10/06,09:44:05,9.487679E+01,7.078146E+01,9.500324E+01,3.960441E+02,7.574902E+01,129,370,436,2,2,4
35556,2026/10/06,09:45:05,9.490921E+01,7.065176E+01,9.500324E+01,3.813230E+02,7.868190E+01,131,372,436,2,2,4
35557,2026/10/06,09:46:05,9.490921E+01,7.059015E+01,9.500324E+01,6.299611E+02,6.921206E+01,132,374,437,2,2,4
35558,2026/10/06,09:47:05,9.490921E+01,6.978924E+01,9.500324E+01,5.530480E+02,7.593871E+01,134,376,437,2,2,4
35559,2026/10/06,09:48:05,9.487679E+01,6.857004E+01,9.500324E+01,7.026913E+02,7.651751E+01,136,378,438,2,2,4
35560,2026/10/06,09:49:05,9.487679E+01,6.690337E+01,9.500324E+01,8.048962E+02,7.464494E+01,138,379,438,2,2,4
35561,2026/10/06,09:50:05,9.487679E+01,6.607004E+01,9.500324E+01,3.909209E+02,7.863326E+01,140,381,439,2,2,4
35562,2026/10/06,09:51:05,9.487679E+01,6.623217E+01,9.500324E+01,4.777562E+02,7.195039E+01,141,383,440,2,2,4
35563,2026/10/06,09:52:05,9.487679E+01,6.683852E+01,9.497082E+01,2.861544E+02,7.430933E+01,143,385,440,2,2,4
35564,2026/10/06,09:53:05,9.484436E+01,6.741570E+01,9.500324E+01,3.332685E+02,7.483463E+01,145,386,441,2,2,4
35565,2026/10/06,09:54:05,9.484436E+01,6.805772E+01,9.500324E+01,3.120947E+02,7.396887E+01,147,388,441,2,2,4
35566,2026/10/06,09:55:05,9.484436E+01,6.866732E+01,9.500324E+01,3.204280E+02,7.555447E+01,149,390,442,2,2,4
35567,2026/10/06,09:56:05,9.484436E+01,6.776913E+01,9.500324E+01,6.571985E+02,7.478599E+01,150,392,442,2,2,4
35568,2026/10/06,09:57:05,9.484436E+01,6.667964E+01,9.500324E+01,6.408560E+02,8.617704E+01,152,394,443,2,2,4
35569,2026/10/06,09:58:05,9.490921E+01,6.732166E+01,9.500324E+01,2.842412E+02,7.661478E+01,154,395,443,2,2,4
35570,2026/10/06,09:59:05,9.484436E+01,6.799287E+01,9.500324E+01,3.175421E+02,7.392023E+01,156,397,444,2,2,4
35571,2026/10/06,10:00:05,9.490921E+01,6.844358E+01,9.500324E+01,4.806420E+02,7.185797E+01,158,399,444,2,2,4
35572,2026/10/06,10:01:05,9.490921E+01,6.892348E+01,9.500324E+01,2.797341E+02,7.498055E+01,160,401,445,2,2,4
35573,2026/10/06,10:02:05,9.487679E+01,6.911479E+01,9.500324E+01,3.274968E+02,7.723735E+01,161,403,446,2,2,4
35574,2026/10/06,10:03:05,9.490921E+01,6.901751E+01,9.500324E+01,7.321660E+02,6.532101E+01,163,404,446,2,2,4
35575,2026/10/06,10:04:05,9.487679E+01,6.789883E+01,9.500324E+01,6.187419E+02,7.507782E+01,165,406,447,2,2,4
35576,2026/10/06,10:05:05,9.487679E+01,6.693580E+01,9.500324E+01,2.944877E+02,8.257295E+01,167,408,447,2,2,4
35577,2026/10/06,10:06:05,9.490921E+01,6.763943E+01,9.497082E+01,2.883917E+02,7.521887E+01,168,410,448,2,2,4
35578,2026/10/06,10:07:05,9.487679E+01,6.847276E+01,9.500324E+01,2.755836E+02,7.531615E+01,170,412,448,2,2,4
35579,2026/10/06,10:08:05,9.487679E+01,6.933852E+01,9.500324E+01,2.730221E+02,7.502918E+01,172,413,449,2,2,4
35580,2026/10/06,10:09:05,9.487679E+01,7.020428E+01,9.500324E+01,2.803826E+02,7.488326E+01,174,415,449,2,2,4
35581,2026/10/06,10:10:05,9.490921E+01,7.100519E+01,9.500324E+01,3.011997E+02,7.171206E+01,176,417,450,2,2,4
35582,2026/10/06,10:11:05,9.487679E+01,7.023671E+01,9.500324E+01,6.927367E+02,7.440175E+01,178,419,450,2,2,4
35583,2026/10/06,10:12:05,9.484436E+01,6.914722E+01,9.500324E+01,6.661479E+02,7.430933E+01,179,420,451,2,2,4
35584,2026/10/06,10:13:05,9.487679E+01,6.911479E+01,9.500324E+01,3.857977E+02,7.473735E+01,181,422,452,2,2,4
35585,2026/10/06,10:14:05,9.487679E+01,6.937095E+01,9.500324E+01,3.582361E+02,7.598735E+01,183,424,452,2,2,4
35586,2026/10/06,10:15:05,9.487679E+01,6.981842E+01,9.500324E+01,3.502270E+02,7.454766E+01,185,426,453,2,2,4
35587,2026/10/06,10:16:05,9.487679E+01,7.013943E+01,9.500324E+01,4.043774E+02,7.401751E+01,187,428,453,2,2,4
35588,2026/10/06,10:17:05,9.484436E+01,7.042802E+01,9.500324E+01,3.838846E+02,7.483463E+01,188,429,454,2,2,4
35589,2026/10/06,10:18:05,9.487679E+01,6.952983E+01,9.500324E+01,6.847277E+02,7.512159E+01,190,431,454,2,2,4
35590,2026/10/06,10:19:05,9.487679E+01,6.789883E+01,9.500324E+01,8.343710E+02,7.301070E+01,192,433,455,2,2,4
35591,2026/10/06,10:20:05,9.487679E+01,6.722439E+01,9.500324E+01,3.755512E+02,7.714494E+01,194,435,456,2,2,4
35592,2026/10/06,10:21:05,9.484436E+01,6.725681E+01,9.497082E+01,4.066148E+02,7.507782E+01,195,436,457,2,2,4
35593,2026/10/06,10:22:05,9.484436E+01,6.754539E+01,9.500324E+01,3.701038E+02,7.517023E+01,197,438,458,2,2,4
35594,2026/10/06,10:23:05,9.490921E+01,6.789883E+01,9.500324E+01,3.697795E+02,7.517023E+01,199,440,459,2,2,4
35595,2026/10/06,10:24:05,9.484436E+01,6.837873E+01,9.500324E+01,2.726978E+02,7.680447E+01,201,442,461,2,2,4
35596,2026/10/06,10:25:05,9.490921E+01,6.898508E+01,9.500324E+01,3.716926E+02,7.281615E+01,203,444,462,2,2,4
35597,2026/10/06,10:26:05,9.487679E+01,6.847276E+01,9.500324E+01,6.776913E+02,7.262646E+01,204,445,463,2,2,4
35598,2026/10/06,10:27:05,9.487679E+01,6.735409E+01,9.500324E+01,6.552529E+02,7.445039E+01,206,447,465,2,2,4
35599,2026/10/06,10:28:05,9.487679E+01,6.748055E+01,9.500324E+01,2.685473E+02,7.714494E+01,208,449,466,2,2,4
35600,2026/10/06,10:29:05,9.487679E+01,6.834631E+01,9.497082E+01,2.736706E+02,7.507782E+01,210,451,467,2,2,4
35601,2026/10/06,10:30:05,9.484436E+01,6.927367E+01,9.500324E+01,2.675746E+02,7.531615E+01,212,452,468,2,2,4
35602,2026/10/06,10:31:05,9.490921E+01,6.994812E+01,9.500324E+01,2.736706E+02,7.517023E+01,213,454,470,2,2,4
35603,2026/10/06,10:32:05,9.487679E+01,7.042802E+01,9.500324E+01,4.463683E+02,7.387646E+01,215,456,471,2,2,8
35604,2026/10/06,10:33:05,9.487679E+01,7.074903E+01,9.500324E+01,5.357653E+02,7.161478E+01,217,458,471,2,2,8
35605,2026/10/06,10:34:05,9.487679E+01,7.030156E+01,9.500324E+01,5.456874E+02,7.329766E+01,219,460,471,2,2,8
35606,2026/10/06,10:35:05,9.487679E+01,7.078146E+01,9.500324E+01,2.659533E+02,7.521887E+01,221,461,471,2,2,8
35607,2026/10/06,10:36:05,9.484436E+01,7.183852E+01,9.500324E+01,2.047665E+02,7.531615E+01,223,463,471,2,2,8
35608,2026/10/06,10:37:05,9.484436E+01,7.299287E+01,9.500324E+01,2.108625E+02,7.526751E+01,224,465,471,2,2,8
35609,2026/10/06,10:38:05,9.490921E+01,7.417640E+01,9.500324E+01,2.169585E+02,7.507782E+01,226,467,471,2,2,8
35610,2026/10/06,10:39:05,9.487679E+01,7.529832E+01,9.500324E+01,2.333009E+02,7.507782E+01,228,469,471,2,2,8
35611,2026/10/06,10:40:05,9.487679E+01,7.629053E+01,9.500324E+01,2.589170E+02,7.483463E+01,230,471,471,2,2,8
35612,2026/10/06,10:41:05,9.487679E+01,7.574579E+01,9.500324E+01,6.062257E+02,7.267509E+01,232,472,471,2,2,8
35613,2026/10/06,10:42:05,9.487679E+01,7.533074E+01,9.500324E+01,2.262322E+02,8.290855E+01,233,474,471,2,2,8
35614,2026/10/06,10:43:05,9.484436E+01,7.661155E+01,9.500324E+01,2.079767E+02,7.478599E+01,235,476,471,2,2,8
35615,2026/10/06,10:44:05,9.487679E+01,7.773347E+01,9.500324E+01,2.755836E+02,7.478599E+01,237,478,471,2,2,8
35616,2026/10/06,10:45:05,9.487679E+01,7.875811E+01,9.500324E+01,2.813554E+02,7.430933E+01,239,480,471,2,2,8
35617,2026/10/06,10:46:05,9.490921E+01,7.972115E+01,9.500324E+01,2.563554E+02,7.469358E+01,241,481,471,2,2,8
35618,2026/10/06,10:47:05,9.490921E+01,8.042477E+01,9.500324E+01,4.037289E+02,7.286478E+01,243,483,471,2,2,8
35619,2026/10/06,10:48:05,9.484436E+01,8.106680E+01,9.500324E+01,6.033723E+02,6.113813E+01,244,485,471,2,2,8
35620,2026/10/06,10:49:05,9.487679E+01,7.984760E+01,9.500324E+01,5.959792E+02,7.781615E+01,246,487,471,2,2,8
35621,2026/10/06,10:50:05,9.484436E+01,7.930286E+01,9.500324E+01,5.107653E+02,7.517023E+01,248,489,471,2,2,8
35622,2026/10/06,10:51:05,9.490921E+01,7.965630E+01,9.500324E+01,4.928016E+02,6.873055E+01,250,491,471,2,2,8
35623,2026/10/06,10:52:05,9.490921E+01,7.940013E+01,9.500324E+01,5.072309E+02,7.324902E+01,252,492,471,2,2,8
35624,2026/10/06,10:53:05,9.484436E+01,7.924125E+01,9.500324E+01,4.627108E+02,7.560311E+01,253,494,471,2,2,8
35625,2026/10/06,10:54:05,9.487679E+01,7.911155E+01,9.500324E+01,4.694229E+02,7.531615E+01,255,496,471,2,2,8
35626,2026/10/06,10:55:05,9.490921E+01,7.888781E+01,9.500324E+01,5.011349E+02,7.493191E+01,257,498,471,2,2,8
35627,2026/10/06,10:56:05,9.487679E+01,7.853437E+01,9.500324E+01,6.456550E+02,7.099222E+01,259,500,471,2,2,8
35628,2026/10/06,10:57:05,9.487679E+01,7.728600E+01,9.500324E+01,6.927367E+02,7.493191E+01,261,501,471,2,2,8
35629,2026/10/06,10:58:05,9.487679E+01,7.693256E+01,9.500324E+01,2.973735E+02,7.882295E+01,263,503,471,2,2,8
35630,2026/10/06,10:59:05,9.490921E+01,7.766862E+01,9.500324E+01,2.960765E+02,7.493191E+01,264,505,471,2,2,8
35631,2026/10/06,11:00:05,9.490921E+01,7.859923E+01,9.500324E+01,2.563554E+02,7.598735E+01,266,507,471,2,2,8
35632,2026/10/06,11:01:05,9.487679E+01,7.955901E+01,9.500324E+01,2.566797E+02,7.473735E+01,268,509,471,2,2,8
35633,2026/10/06,11:02:05,9.484436E+01,8.048962E+01,9.500324E+01,2.980221E+02,7.411478E+01,270,510,471,2,2,8
35634,2026/10/06,11:03:05,9.484436E+01,8.132296E+01,9.500324E+01,2.611544E+02,7.454766E+01,272,512,471,2,2,8
35635,2026/10/06,11:04:05,9.487679E+01,8.212387E+01,9.500324E+01,3.169261E+02,7.041342E+01,273,514,471,2,2,8
35636,2026/10/06,11:05:05,9.487679E+01,8.257134E+01,9.500324E+01,2.614786E+02,7.661478E+01,275,516,471,2,2,8
35637,2026/10/06,11:06:05,9.490921E+01,8.289235E+01,9.500324E+01,4.297017E+02,8.050584E+01,277,518,471,2,2,8
35638,2026/10/06,11:07:05,9.490921E+01,8.372569E+01,9.500324E+01,2.630999E+02,7.555447E+01,279,520,471,2,2,8
35639,2026/10/06,11:08:05,9.487679E+01,8.465305E+01,9.497082E+01,2.342413E+02,7.574902E+01,281,521,471,2,2,8
35640,2026/10/06,11:09:05,9.487679E+01,8.599870E+01,9.500324E+01,1.153697E+02,7.584630E+01,283,523,471,2,2,8
35641,2026/10/06,11:10:05,9.487679E+01,8.782750E+01,9.500324E+01,7.020104E+01,7.435311E+01,284,525,471,2,2,8
35642,2026/10/06,11:11:05,9.484436E+01,8.977951E+01,9.500324E+01,8.300908E+01,7.526751E+01,286,527,471,2,2,8
35643,2026/10/06,11:12:05,9.487679E+01,8.977951E+01,9.497082E+01,8.780804E+01,7.512159E+01,286,527,471,16,16,8
35644,2026/10/06,11:13:05,9.484436E+01,8.885214E+01,9.500324E+01,4.835279E+02,6.959630E+01,286,527,471,16,16,8
35645,2026/10/06,11:14:05,9.490921E+01,8.631972E+01,9.500324E+01,4.825551E+02,7.531615E+01,286,527,471,16,16,8
35646,2026/10/06,11:15:05,9.487679E+01,8.497406E+01,9.500324E+01,1.448444E+02,7.699902E+01,287,527,471,2,16,8
35647,2026/10/06,11:16:05,9.487679E+01,8.561609E+01,9.500324E+01,1.028859E+02,7.469358E+01,289,527,471,2,16,8
35648,2026/10/06,11:17:05,9.484436E+01,8.616084E+01,9.500324E+01,1.160182E+02,7.584630E+01,291,527,471,2,16,8
35649,2026/10/06,11:18:05,9.487679E+01,8.664073E+01,9.500324E+01,1.342737E+02,7.526751E+01,293,527,471,2,16,8
35650,2026/10/06,11:19:05,9.487679E+01,8.657588E+01,9.500324E+01,2.089494E+02,7.565175E+01,295,527,471,2,16,8
35651,2026/10/06,11:20:05,9.487679E+01,8.683204E+01,9.500324E+01,3.166018E+02,7.329766E+01,296,527,471,2,16,8
35652,2026/10/06,11:21:05,9.487679E+01,8.542477E+01,9.500324E+01,5.264592E+02,7.469358E+01,298,527,471,2,16,8
35653,2026/10/06,11:22:05,9.487679E+01,8.375811E+01,9.500324E+01,3.166018E+02,8.862840E+01,300,527,471,2,16,8
35654,2026/10/06,11:23:05,9.490921E+01,8.394942E+01,9.500324E+01,1.746433E+02,7.502918E+01,302,527,471,2,16,8
35655,2026/10/06,11:24:05,9.487679E+01,8.404669E+01,9.500324E+01,1.999676E+02,7.396887E+01,304,527,471,2,16,8
35656,2026/10/06,11:25:05,9.487679E+01,8.375811E+01,9.500324E+01,2.621271E+02,7.551070E+01,306,527,471,2,16,8
35657,2026/10/06,11:26:05,9.490921E+01,8.379053E+01,9.500324E+01,2.576524E+02,7.488326E+01,308,527,471,2,16,8
35658,2026/10/06,11:27:05,9.487679E+01,8.350195E+01,9.500324E+01,2.143969E+02,7.651751E+01,310,527,471,2,16,8
35659,2026/10/06,11:28:05,9.490921E+01,8.346952E+01,9.500324E+01,4.623865E+02,6.075389E+01,311,527,471,2,16,8
35660,2026/10/06,11:29:05,9.484436E+01,8.129053E+01,9.500324E+01,5.867056E+02,7.738326E+01,313,527,471,2,16,8
35661,2026/10/06,11:30:05,9.487679E+01,8.007134E+01,9.500324E+01,2.333009E+02,7.916342E+01,315,527,471,2,16,8
35662,2026/10/06,11:31:05,9.484436E+01,8.004215E+01,9.497082E+01,2.063878E+02,7.440175E+01,317,527,471,2,16,8
35663,2026/10/06,11:32:05,9.484436E+01,7.984760E+01,9.500324E+01,3.143645E+02,7.478599E+01,319,527,471,2,16,8
35664,2026/10/06,11:33:05,9.487679E+01,7.946498E+01,9.500324E+01,2.035020E+02,7.589494E+01,321,527,471,2,16,8
35665,2026/10/06,11:34:05,9.487679E+01,7.936771E+01,9.500324E+01,3.005837E+02,7.301070E+01,323,527,471,2,16,8
35666,2026/10/06,11:35:05,9.490921E+01,7.882296E+01,9.500324E+01,3.931582E+02,7.142509E+01,324,527,471,2,16,8
35667,2026/10/06,11:36:05,9.490921E+01,7.693256E+01,9.500324E+01,6.719196E+02,7.296206E+01,326,527,471,2,16,8
35668,2026/10/06,11:37:05,9.487679E+01,7.401751E+01,9.500324E+01,8.728275E+02,6.954766E+01,328,527,471,2,16,8
35669,2026/10/06,11:38:05,9.487679E+01,7.286317E+01,9.500324E+01,5.091440E+02,6.877918E+01,330,527,471,2,16,8
35670,2026/10/06,11:39:05,9.490921E+01,7.148508E+01,9.500324E+01,4.133593E+02,7.521887E+01,332,527,471,2,16,8
35671,2026/10/06,11:40:05,9.487679E+01,7.061933E+01,9.497082E+01,2.893645E+02,7.671206E+01,334,527,471,2,16,8
35672,2026/10/06,11:41:05,9.487679E+01,7.023671E+01,9.497082E+01,2.826200E+02,7.382782E+01,336,527,471,2,16,8
35673,2026/10/06,11:42:05,9.490921E+01,7.020428E+01,9.500324E+01,2.522049E+02,7.445039E+01,337,527,471,2,2,8
35674,2026/10/06,11:43:05,9.490921E+01,7.074903E+01,9.497082E+01,5.876459E+02,6.709630E+01,339,529,471,2,2,8
35675,2026/10/06,11:44:05,9.487679E+01,6.994812E+01,9.500324E+01,5.863813E+02,7.541342E+01,341,531,471,2,2,8
35676,2026/10/06,11:45:05,9.490921E+01,6.972439E+01,9.500324E+01,2.557069E+02,7.964008E+01,343,533,471,2,2,8
35677,2026/10/06,11:46:05,9.487679E+01,7.078146E+01,9.500324E+01,2.374514E+02,7.546206E+01,345,535,471,2,2,8
35678,2026/10/06,11:47:05,9.490921E+01,7.154993E+01,9.500324E+01,3.403048E+02,7.488326E+01,347,537,471,2,2,8
35679,2026/10/06,11:48:05,9.490921E+01,7.225357E+01,9.500324E+01,2.377756E+02,7.661478E+01,348,538,471,2,2,8
35680,2026/10/06,11:49:05,9.484436E+01,7.331064E+01,9.500324E+01,2.345655E+02,7.517023E+01,350,540,471,2,2,8
35681,2026/10/06,11:50:05,9.490921E+01,7.427367E+01,9.497082E+01,2.541180E+02,7.469358E+01,352,542,471,2,2,8
35682,2026/10/06,11:51:05,9.484436E+01,7.376135E+01,9.500324E+01,6.751297E+02,6.700389E+01,354,544,471,2,2,8
35683,2026/10/06,11:52:05,9.487679E+01,7.257458E+01,9.500324E+01,2.781453E+02,8.790855E+01,356,546,471,2,2,8
35684,2026/10/06,11:53:05,9.490921E+01,7.305447E+01,9.500324E+01,4.236057E+02,7.526751E+01,357,547,471,2,2,8
35685,2026/10/06,11:54:05,9.487679E+01,7.388781E+01,9.500324E+01,2.553826E+02,7.608463E+01,359,549,471,2,2,8
35686,2026/10/06,11:55:05,9.490921E+01,7.488327E+01,9.500324E+01,2.522049E+02,7.536478E+01,361,551,471,2,2,8
35687,2026/10/06,11:56:05,9.490921E+01,7.478600E+01,9.500324E+01,4.633268E+02,7.502918E+01,363,553,471,2,2,8
35688,2026/10/06,11:57:05,9.484436E+01,7.520104E+01,9.500324E+01,3.326200E+02,7.546206E+01,365,555,471,2,2,8
35689,2026/10/06,11:58:05,9.490921E+01,7.478600E+01,9.500324E+01,6.690338E+02,7.199902E+01,367,557,471,2,2,8
35690,2026/10/06,11:59:05,9.490921E+01,7.357004E+01,9.500324E+01,6.761025E+02,7.666342E+01,368,558,471,2,2,8
35691,2026/10/06,12:00:05,9.487679E+01,7.366408E+01,9.500324E+01,3.515240E+02,7.666342E+01,370,560,471,2,2,8
35692,2026/10/06,12:01:05,9.490921E+01,7.414397E+01,9.500324E+01,3.864462E+02,7.507782E+01,372,562,471,2,2,8
35693,2026/10/06,12:02:05,9.487679E+01,7.452983E+01,9.500324E+01,3.685149E+02,7.445039E+01,374,564,471,2,2,8
35694,2026/10/06,12:03:05,9.487679E+01,7.485085E+01,9.500324E+01,3.701038E+02,7.555447E+01,376,566,471,2,2,8
35695,2026/10/06,12:04:05,9.490921E+01,7.520104E+01,9.500324E+01,3.857977E+02,7.521887E+01,378,567,471,2,2,8
35696,2026/10/06,12:05:05,9.487679E+01,7.465630E+01,9.497082E+01,7.645266E+02,6.964494E+01,379,569,471,2,2,8
35697,2026/10/06,12:06:05,9.487679E+01,7.263943E+01,9.500324E+01,8.808366E+02,7.800584E+01,381,571,471,2,2,8
35698,2026/10/06,12:07:05,9.487679E+01,7.167964E+01,9.500324E+01,3.928340E+02,7.392023E+01,383,573,471,2,2,8
35699,2026/10/06,12:08:05,9.487679E+01,7.170882E+01,9.500324E+01,3.665694E+02,7.574902E+01,385,575,471,2,4,2
35700,2026/10/06,12:09:05,9.487679E+01,7.212711E+01,9.500324E+01,3.406291E+02,7.517023E+01,387,576,472,2,4,2
35701,2026/10/06,12:10:05,9.484436E+01,7.250973E+01,9.500324E+01,3.649806E+02,7.608463E+01,388,577,474,2,4,2
35702,2026/10/06,12:11:05,9.490921E+01,7.279832E+01,9.500324E+01,3.521725E+02,7.584630E+01,390,579,476,2,4,2
35703,2026/10/06,12:12:05,9.490921E+01,7.318418E+01,9.500324E+01,3.566472E+02,7.469358E+01,392,580,477,2,4,2
35704,2026/10/06,12:13:05,9.484436E+01,7.289559E+01,9.497082E+01,6.732166E+02,7.108463E+01,394,581,479,2,4,2
35705,2026/10/06,12:14:05,9.490921E+01,7.187095E+01,9.497082E+01,5.882944E+02,7.565175E+01,396,583,481,2,4,2
35706,2026/10/06,12:15:05,9.484436E+01,7.215954E+01,9.500324E+01,2.310311E+02,7.666342E+01,398,584,482,2,4,2
35707,2026/10/06,12:16:05,9.484436E+01,7.276589E+01,9.500324E+01,3.713683E+02,7.483463E+01,399,585,484,2,4,2
35708,2026/10/06,12:17:05,9.490921E+01,7.334306E+01,9.497082E+01,2.714008E+02,7.555447E+01,401,586,486,2,4,2
35709,2026/10/06,12:18:05,9.490921E+01,7.408237E+01,9.500324E+01,3.076200E+02,7.440175E+01,403,588,487,2,4,2
35710,2026/10/06,12:19:05,9.487679E+01,7.481842E+01,9.497082E+01,2.739948E+02,7.555447E+01,405,589,489,2,4,2
35711,2026/10/06,12:20:05,9.487679E+01,7.561933E+01,9.497082E+01,3.210765E+02,7.377918E+01,407,590,491,2,4,2
35712,2026/10/06,12:21:05,9.487679E+01,7.613165E+01,9.500324E+01,5.831712E+02,6.584630E+01,408,592,492,2,4,2
35713,2026/10/06,12:22:05,9.487679E+01,7.520104E+01,9.500324E+01,6.209792E+02,7.473735E+01,410,593,494,2,4,2
35714,2026/10/06,12:23:05,9.484436E+01,7.475357E+01,9.500324E+01,2.694877E+02,7.954766E+01,412,594,496,2,4,2
35715,2026/10/06,12:24:05,9.490921E+01,7.555447E+01,9.497082E+01,2.646887E+02,7.613326E+01,414,594,497,2,4,2
35716,2026/10/06,12:25:05,9.490921E+01,7.642023E+01,9.500324E+01,2.916018E+02,7.228599E+01,416,594,499,2,4,2
35717,2026/10/06,12:26:05,9.487679E+01,7.677367E+01,9.500324E+01,3.665694E+02,7.551070E+01,418,594,501,2,4,2
35718,2026/10/06,12:27:05,9.487679E+01,7.766862E+01,9.497082E+01,2.214332E+02,7.541342E+01,419,594,502,2,4,2
35719,2026/10/06,12:28:05,9.487679E+01,7.875811E+01,9.500324E+01,2.496433E+02,7.459630E+01,421,594,504,2,4,2
35720,2026/10/06,12:29:05,9.490921E+01,7.984760E+01,9.500324E+01,2.066796E+02,7.551070E+01,423,594,505,2,4,2
35721,2026/10/06,12:30:05,9.490921E+01,8.103437E+01,9.500324E+01,2.329767E+02,7.406615E+01,425,594,507,2,4,2
35722,2026/10/06,12:31:05,9.487679E+01,8.215630E+01,9.500324E+01,2.115110E+02,7.589494E+01,427,594,509,2,4,2
35723,2026/10/06,12:32:05,9.490921E+01,8.314851E+01,9.500324E+01,2.739948E+02,7.430933E+01,429,594,510,2,4,2
35724,2026/10/06,12:33:05,9.490921E+01,8.414073E+01,9.500324E+01,2.374514E+02,7.401751E+01,430,594,512,2,4,2
35725,2026/10/06,12:34:05,9.490921E+01,8.465305E+01,9.500324E+01,3.505512E+02,7.473735E+01,432,594,514,2,4,2
35726,2026/10/06,12:35:05,9.487679E+01,8.500648E+01,9.500324E+01,4.642996E+02,6.930933E+01,434,594,515,2,4,2
35727,2026/10/06,12:36:05,9.490921E+01,8.491245E+01,9.500324E+01,4.498703E+02,7.507782E+01,436,594,517,2,4,2
35728,2026/10/06,12:37:05,9.490921E+01,8.519780E+01,9.500324E+01,3.476654E+02,7.584630E+01,438,594,519,2,4,2
35729,2026/10/06,12:38:05,9.487679E+01,8.568094E+01,9.500324E+01,3.476654E+02,7.546206E+01,439,594,520,2,4,2
35730,2026/10/06,12:39:05,9.490921E+01,8.606356E+01,9.500324E+01,3.797017E+02,7.426070E+01,441,594,522,2,4,2
35731,2026/10/06,12:40:05,9.487679E+01,8.625811E+01,9.497082E+01,4.665370E+02,7.435311E+01,443,594,524,2,4,2
35732,2026/10/06,12:41:05,9.484436E+01,8.609599E+01,9.500324E+01,4.931258E+02,7.478599E+01,445,594,525,2,4,2
35733,2026/10/06,12:42:05,9.484436E+01,8.628729E+01,9.497082E+01,3.749027E+02,7.512159E+01,447,594,527,2,4,2
35734,2026/10/06,12:43:05,9.490921E+01,8.660831E+01,9.500324E+01,3.691310E+02,7.473735E+01,449,594,529,2,4,2
35735,2026/10/06,12:44:05,9.487679E+01,8.686446E+01,9.500324E+01,3.588846E+02,7.555447E+01,450,594,530,2,4,2
35736,2026/10/06,12:45:05,9.484436E+01,8.712063E+01,9.497082E+01,4.024644E+02,7.502918E+01,452,594,532,2,4,2
35737,2026/10/06,12:46:05,9.487679E+01,8.728275E+01,9.500324E+01,4.021401E+02,7.723735E+01,454,594,534,2,4,2
35738,2026/10/06,12:47:05,9.487679E+01,8.757134E+01,9.500324E+01,3.890078E+02,7.459630E+01,456,594,535,2,4,2
35739,2026/10/06,12:48:05,9.487679E+01,8.782750E+01,9.500324E+01,3.931582E+02,7.536478E+01,458,594,537,2,4,2
35740,2026/10/06,12:49:05,9.487679E+01,8.817770E+01,9.500324E+01,3.063554E+02,7.593871E+01,459,594,539,2,4,2
35741,2026/10/06,12:50:05,9.487679E+01,8.891699E+01,9.497082E+01,3.092088E+02,7.521887E+01,461,594,540,2,4,2
35742,2026/10/06,12:51:05,9.490921E+01,8.971790E+01,9.500324E+01,2.618029E+02,7.531615E+01,463,594,542,2,4,2
35743,2026/10/06,12:52:05,9.487679E+01,8.917316E+01,9.500324E+01,2.576524E+02,7.445039E+01,464,594,542,16,4,16
35744,2026/10/06,12:53:05,9.490921E+01,8.773022E+01,9.500324E+01,2.903048E+02,7.373055E+01,464,594,542,16,4,16
35745,2026/10/06,12:54:05,9.487679E+01,8.631972E+01,9.500324E+01,2.656615E+02,7.473735E+01,464,594,542,16,4,16
35746,2026/10/06,12:55:05,9.490921E+01,8.484760E+01,9.500324E+01,3.005837E+02,7.531615E+01,464,594,542,16,4,2
35747,2026/10/06,12:56:05,9.490921E+01,8.459145E+01,9.500324E+01,2.662776E+02,7.493191E+01,464,594,544,16,4,2
35748,2026/10/06,12:57:05,9.490921E+01,8.439689E+01,9.500324E+01,2.640402E+02,7.579766E+01,464,594,546,16,4,2
35749,2026/10/06,12:58:05,9.484436E+01,8.407912E+01,9.497082E+01,2.707847E+02,7.478599E+01,464,594,548,16,4,2
35750,2026/10/06,12:59:05,9.490921E+01,8.394942E+01,9.500324E+01,2.550908E+02,7.512159E+01,464,594,549,16,4,2
35751,2026/10/06,13:00:05,9.484436E+01,8.366084E+01,9.500324E+01,2.669261E+02,7.430933E+01,464,594,551,16,4,2
35752,2026/10/06,13:01:05,9.487679E+01,8.346952E+01,9.500324E+01,2.874514E+02,7.473735E+01,464,594,553,16,4,2
35753,2026/10/06,13:02:05,9.487679E+01,8.314851E+01,9.497082E+01,2.774968E+02,7.570039E+01,464,594,554,16,4,2
35754,2026/10/06,13:03:05,9.484436E+01,8.292477E+01,9.500324E+01,2.877432E+02,7.800584E+01,464,594,556,16,4,2
35755,2026/10/06,13:04:05,9.490921E+01,8.321336E+01,9.500324E+01,1.470817E+02,7.517023E+01,464,594,558,16,4,2
35756,2026/10/06,13:05:05,9.487679E+01,8.366084E+01,9.500324E+01,1.804151E+02,7.483463E+01,464,594,559,16,4,2
35757,2026/10/06,13:06:05,9.490921E+01,8.398184E+01,9.500324E+01,1.535020E+02,7.546206E+01,464,594,561,16,4,2
35758,2026/10/06,13:07:05,9.490921E+01,8.462387E+01,9.497082E+01,1.025616E+02,7.373055E+01,464,594,563,16,4,2
35759,2026/10/06,13:08:05,9.487679E+01,8.462387E+01,9.500324E+01,2.656615E+02,7.440175E+01,464,594,564,16,4,2
35760,2026/10/06,13:09:05,9.490921E+01,8.455902E+01,9.500324E+01,2.287938E+02,7.536478E+01,464,594,566,16,4,2
35761,2026/10/06,13:10:05,9.487679E+01,8.455902E+01,9.500324E+01,2.281453E+02,7.551070E+01,464,594,568,16,4,2
35762,2026/10/06,13:11:05,9.484436E+01,8.442931E+01,9.497082E+01,3.034695E+02,7.271887E+01,464,594,570,16,4,2
35763,2026/10/06,13:12:05,9.487679E+01,8.427043E+01,9.497082E+01,2.560311E+02,7.493191E+01,464,594,571,16,4,2
35764,2026/10/06,13:13:05,9.490921E+01,8.407912E+01,9.500324E+01,2.871271E+02,7.445039E+01,464,594,573,16,4,2
35765,2026/10/06,13:14:05,9.484436E+01,8.394942E+01,9.497082E+01,2.457847E+02,7.507782E+01,464,594,575,16,4,2
35766,2026/10/06,13:15:05,9.487679E+01,8.372569E+01,9.500324E+01,2.537938E+02,7.507782E+01,464,594,576,16,4,2
35767,2026/10/06,13:16:05,9.490921E+01,8.359599E+01,9.497082E+01,2.618029E+02,7.478599E+01,464,594,578,16,4,2
35768,2026/10/06,13:17:05,9.487679E+01,8.340467E+01,9.497082E+01,2.226978E+02,7.584630E+01,464,594,580,16,4,2
35769,2026/10/06,13:18:05,9.484436E+01,8.340467E+01,9.500324E+01,2.522049E+02,7.517023E+01,464,594,581,16,4,2
35770,2026/10/06,13:19:05,9.487679E+01,8.327821E+01,9.500324E+01,2.451362E+02,7.502918E+01,464,594,583,16,4,2
35771,2026/10/06,13:20:05,9.490921E+01,8.298962E+01,9.500324E+01,2.896887E+02,7.449902E+01,464,594,585,16,4,2
35772,2026/10/06,13:21:05,9.490921E+01,8.276265E+01,9.500324E+01,3.047341E+02,7.531615E+01,464,594,586,16,4,2
35773,2026/10/06,13:22:05,9.490921E+01,8.253891E+01,9.500324E+01,2.563554E+02,7.406615E+01,464,594,588,16,4,2
35774,2026/10/06,13:23:05,9.490921E+01,8.238003E+01,9.497082E+01,3.009079E+02,7.435311E+01,464,594,590,16,4,2
35775,2026/10/06,13:24:05,9.487679E+01,8.161155E+01,9.500324E+01,4.595007E+02,7.406615E+01,464,594,592,16,4,2
35776,2026/10/06,13:25:05,9.487679E+01,8.045720E+01,9.500324E+01,3.082685E+02,7.901751E+01,464,594,593,16,4,2
35777,2026/10/06,13:26:05,9.490921E+01,8.004215E+01,9.500324E+01,2.662776E+02,7.627918E+01,464,594,595,16,4,2
35778,2026/10/06,13:27:05,9.487679E+01,7.984760E+01,9.497082E+01,2.653372E+02,7.435311E+01,464,594,597,16,4,2
35779,2026/10/06,13:28:05,9.487679E+01,7.927043E+01,9.500324E+01,4.540532E+02,7.238326E+01,464,594,598,16,4,2
35780,2026/10/06,13:29:05,9.490921E+01,7.917640E+01,9.500324E+01,1.480545E+02,7.483463E+01,464,594,600,16,4,2
35781,2026/10/06,13:30:05,9.487679E+01,7.959145E+01,9.497082E+01,1.182555E+02,7.459630E+01,464,594,602,16,4,2
35782,2026/10/06,13:31:05,9.487679E+01,8.020104E+01,9.500324E+01,1.515889E+02,7.521887E+01,464,594,603,16,4,2
35783,2026/10/06,13:32:05,9.484436E+01,8.068094E+01,9.497082E+01,1.169909E+02,7.512159E+01,464,594,605,16,4,2
35784,2026/10/06,13:33:05,9.487679E+01,8.125811E+01,9.500324E+01,1.592737E+02,7.517023E+01,464,594,607,16,4,2
35785,2026/10/06,13:34:05,9.487679E+01,8.183528E+01,9.497082E+01,1.179313E+02,7.512159E+01,464,594,608,16,4,2
35786,2026/10/06,13:35:05,9.487679E+01,8.234760E+01,9.500324E+01,1.147211E+02,7.531615E+01,464,594,610,16,4,2
35787,2026/10/06,13:36:05,9.490921E+01,8.289235E+01,9.500324E+01,1.374838E+02,7.517023E+01,464,594,612,16,4,2
35788,2026/10/06,13:37:05,9.484436E+01,8.340467E+01,9.500324E+01,1.297990E+02,7.521887E+01,464,594,614,16,4,2
35789,2026/10/06,13:38:05,9.490921E+01,8.401427E+01,9.497082E+01,1.112192E+02,7.478599E+01,464,594,615,16,4,2
35790,2026/10/06,13:39:05,9.487679E+01,8.446174E+01,9.497082E+01,1.490272E+02,7.483463E+01,464,594,617,16,4,2
35791,2026/10/06,13:40:05,9.490921E+01,8.481518E+01,9.500324E+01,3.201038E+02,7.252918E+01,464,594,619,16,4,2
35792,2026/10/06,13:41:05,9.487679E+01,8.484760E+01,9.500324E+01,1.733787E+02,7.493191E+01,464,594,620,16,4,2
35793,2026/10/06,13:42:05,9.487679E+01,8.519780E+01,9.500324E+01,1.733787E+02,7.507782E+01,464,594,622,16,4,2
35794,2026/10/06,13:43:05,9.484436E+01,8.535992E+01,9.497082E+01,1.740272E+02,7.507782E+01,464,594,624,16,4,2
35795,2026/10/06,13:44:05,9.490921E+01,8.555124E+01,9.497082E+01,2.493191E+02,7.574902E+01,464,594,625,16,4,2
35796,2026/10/06,13:45:05,9.487679E+01,8.551881E+01,9.500324E+01,3.412776E+02,7.137646E+01,464,594,627,16,4,2
35797,2026/10/06,13:46:05,9.490921E+01,8.484760E+01,9.500324E+01,3.607977E+02,7.805447E+01,464,594,629,16,4,2
35798,2026/10/06,13:47:05,9.487679E+01,8.404669E+01,9.500324E+01,4.268158E+02,7.401751E+01,464,594,630,16,4,2
35799,2026/10/06,13:48:05,9.490921E+01,8.302205E+01,9.497082E+01,3.159533E+02,7.882295E+01,464,594,632,16,4,2
35800,2026/10/06,13:49:05,9.487679E+01,8.212387E+01,9.500324E+01,5.056420E+02,7.301070E+01,464,594,634,16,4,2
35801,2026/10/06,13:50:05,9.487679E+01,8.093710E+01,9.500324E+01,3.697795E+02,7.627918E+01,464,594,636,16,4,2
35802,2026/10/06,13:51:05,9.487679E+01,7.972115E+01,9.497082E+01,5.870298E+02,7.387646E+01,464,594,637,16,4,2
35803,2026/10/06,13:52:05,9.487679E+01,7.824579E+01,9.500324E+01,4.293774E+02,7.743190E+01,464,594,639,16,4,2
35804,2026/10/06,13:53:05,9.487679E+01,7.693256E+01,9.500324E+01,5.347925E+02,7.358463E+01,464,594,641,16,4,2
35805,2026/10/06,13:54:05,9.490921E+01,7.546044E+01,9.500324E+01,4.595007E+02,7.570039E+01,464,594,642,16,4,2
35806,2026/10/06,13:55:05,9.487679E+01,7.427367E+01,9.497082E+01,5.235733E+02,7.421206E+01,464,594,644,16,4,2
35807,2026/10/06,13:56:05,9.484436E+01,7.286317E+01,9.497082E+01,4.857653E+02,7.954766E+01,464,596,646,16,4,2
35808,2026/10/06,13:57:05,9.490921E+01,7.190337E+01,9.500324E+01,4.300259E+02,7.488326E+01,464,597,647,16,4,2
35809,2026/10/06,13:58:05,9.487679E+01,7.090791E+01,9.500324E+01,4.440986E+02,7.377918E+01,464,598,649,16,4,2
35810,2026/10/06,13:59:05,9.487679E+01,6.998055E+01,9.500324E+01,4.014916E+02,7.526751E+01,464,600,651,16,4,2
35811,2026/10/06,14:00:05,9.490921E+01,7.004539E+01,9.500324E+01,4.492542E+02,7.416342E+01,465,601,652,2,4,2
35812,2026/10/06,14:01:05,9.490921E+01,7.010701E+01,9.500324E+01,4.014916E+02,7.565175E+01,467,602,654,2,4,2
35813,2026/10/06,14:02:05,9.490921E+01,7.020428E+01,9.500324E+01,4.091764E+02,7.574902E+01,469,604,656,2,4,2
35814,2026/10/06,14:03:05,9.487679E+01,7.023671E+01,9.497082E+01,4.043774E+02,7.507782E+01,471,605,657,2,4,2
35815,2026/10/06,14:04:05,9.487679E+01,7.030156E+01,9.500324E+01,4.079118E+02,7.570039E+01,473,606,659,2,4,2
35816,2026/10/06,14:05:05,9.490921E+01,7.039559E+01,9.500324E+01,4.095007E+02,7.454766E+01,474,608,660,2,4,2
35817,2026/10/06,14:06:05,9.487679E+01,7.052529E+01,9.500324E+01,4.059987E+02,7.435311E+01,476,609,662,2,4,2
35818,2026/10/06,14:07:05,9.490921E+01,7.061933E+01,9.500324E+01,3.928340E+02,7.493191E+01,478,610,664,2,8,2
35819,2026/10/06,14:08:05,9.487679E+01,7.046044E+01,9.500324E+01,5.476005E+02,7.430933E+01,480,610,665,2,8,2
35820,2026/10/06,14:09:05,9.487679E+01,6.998055E+01,9.497082E+01,4.973087E+02,7.541342E+01,482,610,667,2,8,2
35821,2026/10/06,14:10:05,9.490921E+01,6.981842E+01,9.500324E+01,4.610895E+02,7.531615E+01,483,610,669,2,8,2
35822,2026/10/06,14:11:05,9.487679E+01,6.965954E+01,9.500324E+01,4.623865E+02,7.483463E+01,485,610,670,2,8,2
35823,2026/10/06,14:12:05,9.484436E+01,6.946822E+01,9.500324E+01,4.620623E+02,7.526751E+01,487,610,672,2,8,2
35824,2026/10/06,14:13:05,9.490921E+01,6.927367E+01,9.500324E+01,4.931258E+02,7.579766E+01,489,610,674,2,8,2
35825,2026/10/06,14:14:05,9.490921E+01,6.921207E+01,9.500324E+01,4.396239E+02,7.551070E+01,491,610,675,2,8,2
35826,2026/10/06,14:15:05,9.484436E+01,6.943580E+01,9.500324E+01,3.191634E+02,7.551070E+01,493,610,677,2,8,2
35827,2026/10/06,14:16:05,9.487679E+01,7.001297E+01,9.500324E+01,3.201038E+02,7.541342E+01,494,610,679,2,8,2
35828,2026/10/06,14:17:05,9.490921E+01,7.007458E+01,9.497082E+01,4.399481E+02,7.454766E+01,496,610,680,2,8,2
35829,2026/10/06,14:18:05,9.484436E+01,7.036317E+01,9.497082E+01,4.059987E+02,7.396887E+01,498,610,682,2,8,2
35830,2026/10/06,14:19:05,9.487679E+01,7.049287E+01,9.500324E+01,3.345331E+02,7.824902E+01,500,610,684,2,8,2
35831,2026/10/06,14:20:05,9.490921E+01,7.113490E+01,9.500324E+01,3.242867E+02,7.574902E+01,502,610,685,2,8,2
35832,2026/10/06,14:21:05,9.490921E+01,7.174125E+01,9.500324E+01,3.031453E+02,7.551070E+01,504,610,687,2,8,2
35833,2026/10/06,14:22:05,9.490921E+01,7.241570E+01,9.497082E+01,3.047341E+02,7.445039E+01,505,610,689,2,8,2
35834,2026/10/06,14:23:05,9.490921E+01,7.299287E+01,9.497082E+01,3.050584E+02,7.469358E+01,507,610,690,2,8,2
35835,2026/10/06,14:24:05,9.487679E+01,7.357004E+01,9.500324E+01,3.335603E+02,7.521887E+01,509,610,692,2,8,2
35836,2026/10/06,14:25:05,9.490921E+01,7.398508E+01,9.500324E+01,3.749027E+02,7.536478E+01,511,610,694,2,8,2
35837,2026/10/06,14:26:05,9.490921E+01,7.449741E+01,9.500324E+01,3.271725E+02,7.574902E+01,513,610,695,2,8,2
35838,2026/10/06,14:27:05,9.490921E+01,7.494488E+01,9.500324E+01,3.390078E+02,7.507782E+01,515,610,697,2,8,2
35839,2026/10/06,14:28:05,9.487679E+01,7.536317E+01,9.497082E+01,3.566472E+02,7.498055E+01,516,610,699,2,8,2
35840,2026/10/06,14:29:05,9.490921E+01,7.587549E+01,9.500324E+01,3.194877E+02,7.613326E+01,518,610,700,2,8,2
35841,2026/10/06,14:30:05,9.487679E+01,7.626135E+01,9.500324E+01,3.307069E+02,7.579766E+01,520,610,702,2,8,2
35842,2026/10/06,14:31:05,9.490921E+01,7.693256E+01,9.500324E+01,2.983139E+02,7.498055E+01,522,610,704,2,8,2
35843,2026/10/06,14:32:05,9.490921E+01,7.750973E+01,9.497082E+01,3.332685E+02,7.517023E+01,524,610,705,2,8,2
35844,2026/10/06,14:33:05,9.490921E+01,7.818094E+01,9.500324E+01,3.069715E+02,7.517023E+01,526,610,707,2,8,2
35845,2026/10/06,14:34:05,9.484436E+01,7.885538E+01,9.497082E+01,3.153048E+02,7.459630E+01,527,610,709,2,8,2
35846,2026/10/06,14:35:05,9.490921E+01,7.898184E+01,9.500324E+01,4.559663E+02,7.618191E+01,529,610,711,2,8,2
35847,2026/10/06,14:36:05,9.487679E+01,7.898184E+01,9.497082E+01,4.402724E+02,7.498055E+01,531,610,712,2,8,2
35848,2026/10/06,14:37:05,9.484436E+01,7.904669E+01,9.497082E+01,4.345007E+02,7.478599E+01,533,610,714,2,8,2
35849,2026/10/06,14:38:05,9.490921E+01,7.917640E+01,9.500324E+01,4.386835E+02,7.473735E+01,535,610,716,2,8,2
35850,2026/10/06,14:39:05,9.490921E+01,7.920882E+01,9.500324E+01,3.928340E+02,7.526751E+01,537,610,717,2,8,2
35851,2026/10/06,14:40:05,9.490921E+01,7.940013E+01,9.497082E+01,4.040532E+02,7.488326E+01,538,610,719,2,8,2
35852,2026/10/06,14:41:05,9.490921E+01,7.962387E+01,9.497082E+01,4.056745E+02,7.449902E+01,540,610,721,2,8,2
35853,2026/10/06,14:42:05,9.490921E+01,7.984760E+01,9.500324E+01,4.216926E+02,7.392023E+01,542,610,722,2,8,2
35854,2026/10/06,14:43:05,9.487679E+01,8.000973E+01,9.500324E+01,3.957198E+02,7.551070E+01,544,610,724,2,8,2
35855,2026/10/06,14:44:05,9.490921E+01,8.029832E+01,9.497082E+01,3.893320E+02,7.541342E+01,546,610,726,2,8,2
35856,2026/10/06,14:45:05,9.487679E+01,8.045720E+01,9.500324E+01,3.813230E+02,7.574902E+01,548,610,727,2,8,2
35857,2026/10/06,14:46:05,9.487679E+01,8.074579E+01,9.497082E+01,3.803502E+02,7.541342E+01,549,610,729,2,8,2
35858,2026/10/06,14:47:05,9.490921E+01,8.084306E+01,9.500324E+01,4.444229E+02,7.483463E+01,551,610,731,2,8,2
35859,2026/10/06,14:48:05,9.487679E+01,8.093710E+01,9.500324E+01,4.107977E+02,7.551070E+01,553,610,732,2,8,2
35860,2026/10/06,14:49:05,9.484436E+01,8.132296E+01,9.500324E+01,2.903048E+02,7.483463E+01,555,610,734,2,8,2
35861,2026/10/06,14:50:05,9.484436E+01,8.202659E+01,9.500324E+01,2.656615E+02,7.646887E+01,557,610,736,2,8,2
35862,2026/10/06,14:51:05,9.490921E+01,8.279507E+01,9.500324E+01,3.111544E+02,7.488326E+01,559,610,737,2,8,2
35863,2026/10/06,14:52:05,9.487679E+01,8.330740E+01,9.500324E+01,3.178664E+02,7.603599E+01,560,610,739,2,8,2
35864,2026/10/06,14:53:05,9.487679E+01,8.391699E+01,9.500324E+01,3.252594E+02,7.579766E+01,562,610,741,2,8,2
35865,2026/10/06,14:54:05,9.487679E+01,8.449416E+01,9.500324E+01,3.537614E+02,7.541342E+01,564,610,742,2,8,2
35866,2026/10/06,14:55:05,9.484436E+01,8.510377E+01,9.497082E+01,3.143645E+02,7.493191E+01,566,610,744,2,8,2
35867,2026/10/06,14:56:05,9.490921E+01,8.574255E+01,9.500324E+01,2.954604E+02,7.579766E+01,568,610,746,2,8,2
35868,2026/10/06,14:57:05,9.490921E+01,8.692931E+01,9.500324E+01,1.804151E+02,7.507782E+01,570,610,747,2,8,2
35869,2026/10/06,14:58:05,9.487679E+01,8.830740E+01,9.500324E+01,1.659857E+02,7.560311E+01,571,610,749,2,8,2
35870,2026/10/06,14:59:05,9.487679E+01,8.968548E+01,9.500324E+01,1.951686E+02,7.483463E+01,573,610,751,2,8,2
35871,2026/10/06,15:00:05,9.487679E+01,8.946174E+01,9.500324E+01,1.698444E+02,7.584630E+01,574,610,751,16,8,16
35872,2026/10/06,15:01:05,9.490921E+01,8.862841E+01,9.500324E+01,1.406939E+02,7.565175E+01,574,610,751,16,8,16
35873,2026/10/06,15:02:05,9.490921E+01,8.779507E+01,9.500324E+01,1.339494E+02,7.541342E+01,574,610,751,16,8,16
35874,2026/10/06,15:03:05,9.487679E+01,8.708820E+01,9.500324E+01,1.362192E+02,7.401751E+01,574,610,751,16,8,16
35875,2026/10/06,15:04:05,9.490921E+01,8.638457E+01,9.500324E+01,1.291505E+02,7.440175E+01,574,610,751,16,8,16
35876,2026/10/06,15:05:05,9.487679E+01,8.564851E+01,9.500324E+01,1.512646E+02,7.546206E+01,574,610,751,16,8,16
35877,2026/10/06,15:06:05,9.484436E+01,8.491245E+01,9.500324E+01,1.544747E+02,7.493191E+01,574,610,751,16,8,2
35878,2026/10/06,15:07:05,9.487679E+01,8.526265E+01,9.500324E+01,1.781777E+02,7.493191E+01,574,610,753,16,8,2
35879,2026/10/06,15:08:05,9.487679E+01,8.551881E+01,9.497082E+01,1.813878E+02,7.493191E+01,574,610,755,16,8,2
35880,2026/10/06,15:09:05,9.487679E+01,8.577497E+01,9.500324E+01,2.057393E+02,7.426070E+01,574,610,756,16,8,2
35881,2026/10/06,15:10:05,9.484436E+01,8.587225E+01,9.500324E+01,1.926070E+02,7.483463E+01,574,610,758,16,8,2
35882,2026/10/06,15:11:05,9.490921E+01,8.616084E+01,9.497082E+01,1.595979E+02,7.536478E+01,574,610,760,16,8,2
35883,2026/10/06,15:12:05,9.487679E+01,8.641699E+01,9.500324E+01,3.166018E+02,7.281615E+01,574,610,761,16,8,2
35884,2026/10/06,15:13:05,9.487679E+01,8.596952E+01,9.497082E+01,3.057069E+02,7.536478E+01,574,610,763,16,8,2
35885,2026/10/06,15:14:05,9.490921E+01,8.564851E+01,9.500324E+01,2.964008E+02,7.459630E+01,574,610,765,16,8,2
35886,2026/10/06,15:15:05,9.487679E+01,8.529507E+01,9.497082E+01,2.941634E+02,7.440175E+01,574,610,767,16,8,2
