"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
35887,2026/10/06,15:16:05,9.487679E+01,8.497406E+01,9.497082E+01,2.948120E+02,7.445039E+01,574,610,768,16,8,2
35888,2026/10/06,15:17:05,9.490921E+01,8.462387E+01,9.497082E+01,2.992867E+02,7.526751E+01,574,610,770,16,8,2
35889,2026/10/06,15:18:05,9.484436E+01,8.430286E+01,9.500324E+01,2.973735E+02,7.430933E+01,574,610,772,16,8,2
35890,2026/10/06,15:19:05,9.490921E+01,8.391699E+01,9.500324E+01,2.970493E+02,7.430933E+01,574,610,773,16,8,2
35891,2026/10/06,15:20:05,9.490921E+01,8.350195E+01,9.500324E+01,3.124189E+02,7.579766E+01,574,610,775,16,8,2
35892,2026/10/06,15:21:05,9.487679E+01,8.324579E+01,9.500324E+01,2.656615E+02,7.555447E+01,574,610,777,16,8,2
35893,2026/10/06,15:22:05,9.484436E+01,8.302205E+01,9.500324E+01,2.746109E+02,7.426070E+01,574,610,778,16,8,2
35894,2026/10/06,15:23:05,9.490921E+01,8.282750E+01,9.500324E+01,2.717250E+02,7.483463E+01,574,610,780,16,8,2
35895,2026/10/06,15:24:05,9.490921E+01,8.257134E+01,9.500324E+01,2.605058E+02,7.469358E+01,574,610,782,16,8,2
35896,2026/10/06,15:25:05,9.487679E+01,8.238003E+01,9.500324E+01,2.944877E+02,7.426070E+01,574,610,784,16,8,2
35897,2026/10/06,15:26:05,9.487679E+01,8.221790E+01,9.500324E+01,2.653372E+02,7.435311E+01,574,610,785,16,8,2
35898,2026/10/06,15:27:05,9.490921E+01,8.193256E+01,9.500324E+01,2.973735E+02,7.565175E+01,574,610,787,16,8,2
35899,2026/10/06,15:28:05,9.487679E+01,8.164397E+01,9.497082E+01,2.925746E+02,7.517023E+01,574,610,789,16,8,2
35900,2026/10/06,15:29:05,9.490921E+01,8.132296E+01,9.500324E+01,3.040856E+02,7.502918E+01,574,610,790,16,8,2
35901,2026/10/06,15:30:05,9.490921E+01,8.103437E+01,9.500324E+01,2.845655E+02,7.551070E+01,574,610,792,16,8,2
35902,2026/10/06,15:31:05,9.490921E+01,8.064851E+01,9.500324E+01,3.303826E+02,7.421206E+01,574,610,794,16,8,2
35903,2026/10/06,15:32:05,9.487679E+01,8.087225E+01,9.500324E+01,1.669585E+02,7.483463E+01,574,610,796,16,8,2
35904,2026/10/06,15:33:05,9.487679E+01,8.125811E+01,9.500324E+01,1.576848E+02,7.488326E+01,574,610,797,16,8,2
35905,2026/10/06,15:34:05,9.487679E+01,8.148184E+01,9.500324E+01,3.105058E+02,7.238326E+01,574,610,799,16,8,2
35906,2026/10/06,15:35:05,9.487679E+01,8.129053E+01,9.497082E+01,1.772049E+02,7.661478E+01,574,610,801,16,8,2
35907,2026/10/06,15:36:05,9.490921E+01,8.125811E+01,9.500324E+01,3.047341E+02,7.502918E+01,574,610,802,16,8,2
35908,2026/10/06,15:37:05,9.490921E+01,8.106680E+01,9.497082E+01,1.746433E+02,7.666342E+01,574,610,804,16,8,2
35909,2026/10/06,15:38:05,9.487679E+01,8.132296E+01,9.500324E+01,1.826524E+02,7.512159E+01,574,610,806,16,8,2
35910,2026/10/06,15:39:05,9.487679E+01,8.132296E+01,9.500324E+01,3.297341E+02,7.276751E+01,574,610,807,16,8,2
35911,2026/10/06,15:40:05,9.490921E+01,8.148184E+01,9.497082E+01,1.775292E+02,7.488326E+01,574,610,809,16,8,2
35912,2026/10/06,15:41:05,9.487679E+01,8.183528E+01,9.500324E+01,1.820363E+02,7.445039E+01,574,610,811,16,8,2
35913,2026/10/06,15:42:05,9.490921E+01,8.202659E+01,9.500324E+01,1.701686E+02,7.656615E+01,574,610,813,16,8,2
35914,2026/10/06,15:43:05,9.490921E+01,8.225033E+01,9.500324E+01,1.666342E+02,7.517023E+01,574,610,814,16,8,2
35915,2026/10/06,15:44:05,9.487679E+01,8.247730E+01,9.497082E+01,3.009079E+02,7.324902E+01,574,610,816,16,8,2
35916,2026/10/06,15:45:05,9.487679E+01,8.215630E+01,9.497082E+01,2.794099E+02,7.555447E+01,574,610,818,16,8,2
35917,2026/10/06,15:46:05,9.487679E+01,8.193256E+01,9.497082E+01,2.608301E+02,7.464494E+01,574,610,819,16,8,2
35918,2026/10/06,15:47:05,9.490921E+01,8.199416E+01,9.500324E+01,1.579767E+02,7.483463E+01,574,610,821,16,8,2
35919,2026/10/06,15:48:05,9.487679E+01,8.238003E+01,9.500324E+01,1.519131E+02,7.526751E+01,574,610,823,16,8,2
35920,2026/10/06,15:49:05,9.487679E+01,8.247730E+01,9.500324E+01,1.948444E+02,7.589494E+01,574,610,824,16,8,2
35921,2026/10/06,15:50:05,9.490921E+01,8.279507E+01,9.500324E+01,1.727302E+02,7.507782E+01,574,610,826,16,8,2
35922,2026/10/06,15:51:05,9.487679E+01,8.302205E+01,9.500324E+01,1.682555E+02,7.493191E+01,574,610,828,16,8,2
35923,2026/10/06,15:52:05,9.487679E+01,8.327821E+01,9.500324E+01,1.349222E+02,7.526751E+01,574,610,829,16,8,2
35924,2026/10/06,15:53:05,9.487679E+01,8.372569E+01,9.500324E+01,1.663100E+02,7.498055E+01,574,610,831,16,8,2
35925,2026/10/06,15:54:05,9.487679E+01,8.394942E+01,9.500324E+01,1.679313E+02,7.521887E+01,574,610,833,16,8,2
35926,2026/10/06,15:55:05,9.487679E+01,8.442931E+01,9.497082E+01,1.365110E+02,7.555447E+01,574,610,835,16,8,2
35927,2026/10/06,15:56:05,9.487679E+01,8.484760E+01,9.500324E+01,1.381323E+02,7.488326E+01,574,610,836,16,8,2
35928,2026/10/06,15:57:05,9.490921E+01,8.516862E+01,9.500324E+01,1.531777E+02,7.435311E+01,574,610,838,16,8,2
35929,2026/10/06,15:58:05,9.490921E+01,8.558366E+01,9.497082E+01,1.640726E+02,7.498055E+01,574,610,840,16,8,2
35930,2026/10/06,15:59:05,9.490921E+01,8.580740E+01,9.500324E+01,2.451362E+02,7.642023E+01,574,610,841,16,8,2
35931,2026/10/06,16:00:05,9.487679E+01,8.616084E+01,9.497082E+01,1.624838E+02,7.521887E+01,574,610,843,16,8,2
35932,2026/10/06,16:01:05,9.490921E+01,8.628729E+01,9.500324E+01,3.393320E+02,7.195039E+01,574,610,845,16,8,2
35933,2026/10/06,16:02:05,9.487679E+01,8.590467E+01,9.497082E+01,2.893645E+02,7.579766E+01,574,610,847,16,8,2
35934,2026/10/06,16:03:05,9.487679E+01,8.558366E+01,9.497082E+01,2.931907E+02,7.440175E+01,574,610,848,16,8,2
35935,2026/10/06,16:04:05,9.490921E+01,8.513619E+01,9.497082E+01,3.582361E+02,7.526751E+01,574,610,850,16,8,2
35936,2026/10/06,16:05:05,9.490921E+01,8.468548E+01,9.500324E+01,2.976978E+02,7.565175E+01,574,610,852,16,8,2
35937,2026/10/06,16:06:05,9.487679E+01,8.414073E+01,9.497082E+01,3.947795E+02,7.329766E+01,574,610,853,16,8,2
35938,2026/10/06,16:07:05,9.490921E+01,8.321336E+01,9.500324E+01,3.928340E+02,7.551070E+01,574,610,855,16,8,2
35939,2026/10/06,16:08:05,9.487679E+01,8.244488E+01,9.500324E+01,3.720169E+02,7.526751E+01,574,610,857,16,8,2
35940,2026/10/06,16:09:05,9.487679E+01,8.164397E+01,9.500324E+01,4.018158E+02,7.469358E+01,574,610,858,16,8,2
35941,2026/10/06,16:10:05,9.484436E+01,8.077821E+01,9.500324E+01,3.941310E+02,7.579766E+01,574,610,860,16,8,2
35942,2026/10/06,16:11:05,9.487679E+01,7.997730E+01,9.500324E+01,3.781129E+02,7.493191E+01,574,610,862,16,8,2
35943,2026/10/06,16:12:05,9.490921E+01,7.920882E+01,9.500324E+01,4.008755E+02,7.449902E+01,574,610,864,16,8,2
35944,2026/10/06,16:13:05,9.487679E+01,7.831064E+01,9.500324E+01,4.469844E+02,7.396887E+01,574,610,865,16,8,2
35945,2026/10/06,16:14:05,9.490921E+01,7.725357E+01,9.500324E+01,4.091764E+02,7.637159E+01,574,610,867,16,8,2
35946,2026/10/06,16:15:05,9.490921E+01,7.680610E+01,9.500324E+01,2.698120E+02,7.603599E+01,574,610,869,16,8,2
35947,2026/10/06,16:16:05,9.487679E+01,7.651751E+01,9.500324E+01,2.720493E+02,7.517023E+01,574,610,870,16,8,2
35948,2026/10/06,16:17:05,9.490921E+01,7.632296E+01,9.500324E+01,2.948120E+02,7.507782E+01,574,610,872,16,8,2
35949,2026/10/06,16:18:05,9.487679E+01,7.603437E+01,9.500324E+01,2.691634E+02,7.536478E+01,574,610,874,16,8,2
35950,2026/10/06,16:19:05,9.490921E+01,7.577821E+01,9.497082E+01,2.931907E+02,7.531615E+01,574,610,875,16,8,2
35951,2026/10/06,16:20:05,9.484436E+01,7.552205E+01,9.497082E+01,2.768483E+02,7.498055E+01,574,610,877,16,8,2
35952,2026/10/06,16:21:05,9.484436E+01,7.523347E+01,9.497082E+01,3.159533E+02,7.493191E+01,574,610,879,16,8,2
35953,2026/10/06,16:22:05,9.490921E+01,7.497730E+01,9.500324E+01,2.996109E+02,7.459630E+01,574,610,881,16,8,2
35954,2026/10/06,16:23:05,9.484436E+01,7.472115E+01,9.500324E+01,2.550908E+02,7.517023E+01,574,610,882,16,8,2
35955,2026/10/06,16:24:05,9.490921E+01,7.459469E+01,9.500324E+01,2.413100E+02,7.464494E+01,574,610,884,16,8,2
35956,2026/10/06,16:25:05,9.490921E+01,7.449741E+01,9.500324E+01,2.480220E+02,7.546206E+01,574,610,886,16,8,2
35957,2026/10/06,16:26:05,9.487679E+01,7.433852E+01,9.500324E+01,2.329767E+02,7.473735E+01,574,610,887,16,8,2
35958,2026/10/06,16:27:05,9.487679E+01,7.424125E+01,9.500324E+01,2.595655E+02,7.521887E+01,574,610,889,16,8,2
35959,2026/10/06,16:28:05,9.487679E+01,7.417640E+01,9.497082E+01,2.822957E+02,7.637159E+01,574,610,891,16,8,2
35960,2026/10/06,16:29:05,9.490921E+01,7.411479E+01,9.500324E+01,2.364786E+02,7.488326E+01,574,610,892,16,8,2
35961,2026/10/06,16:30:05,9.490921E+01,7.376135E+01,9.497082E+01,5.761349E+02,6.810797E+01,574,610,894,16,8,2
35962,2026/10/06,16:31:05,9.487679E+01,7.190337E+01,9.500324E+01,6.049611E+02,7.440175E+01,574,610,896,16,8,2
35963,2026/10/06,16:32:05,9.487679E+01,7.090791E+01,9.500324E+01,2.124514E+02,7.695039E+01,574,610,898,16,8,2
35964,2026/10/06,16:33:05,9.484436E+01,7.081388E+01,9.500324E+01,2.698120E+02,7.531615E+01,574,610,899,16,8,2
35965,2026/10/06,16:34:05,9.487679E+01,7.071661E+01,9.500324E+01,2.374514E+02,7.454766E+01,574,610,901,16,8,2
35966,2026/10/06,16:35:05,9.487679E+01,7.065176E+01,9.500324E+01,2.502594E+02,7.512159E+01,574,610,903,16,8,2
35967,2026/10/06,16:36:05,9.490921E+01,7.023671E+01,9.497082E+01,3.653048E+02,7.320039E+01,574,610,904,16,8,2
35968,2026/10/06,16:37:05,9.490921E+01,7.004539E+01,9.497082E+01,6.347601E+02,6.397373E+01,575,610,906,2,8,2
35969,2026/10/06,16:38:05,9.487679E+01,6.892348E+01,9.500324E+01,6.463035E+02,7.214494E+01,576,610,908,2,8,2
35970,2026/10/06,16:39:05,9.487679E+01,6.885863E+01,9.500324E+01,3.806745E+02,7.820039E+01,578,610,909,2,8,2
35971,2026/10/06,16:40:05,9.490921E+01,6.998055E+01,9.500324E+01,2.470493E+02,7.589494E+01,580,610,911,2,8,2
35972,2026/10/06,16:41:05,9.487679E+01,7.113490E+01,9.497082E+01,2.400130E+02,7.560311E+01,582,610,913,2,8,2
35973,2026/10/06,16:42:05,9.490921E+01,7.238327E+01,9.497082E+01,1.618353E+02,7.608463E+01,584,610,914,2,8,2
35974,2026/10/06,16:43:05,9.490921E+01,7.337549E+01,9.500324E+01,2.611544E+02,7.613326E+01,585,610,916,2,8,2
35975,2026/10/06,16:44:05,9.490921E+01,7.433852E+01,9.500324E+01,2.534695E+02,7.459630E+01,587,610,918,2,8,2
35976,2026/10/06,16:45:05,9.487679E+01,7.539559E+01,9.497082E+01,1.330091E+02,7.671206E+01,589,610,919,2,8,2
35977,2026/10/06,16:46:05,9.487679E+01,7.693256E+01,9.497082E+01,1.720817E+02,7.507782E+01,591,610,921,2,8,2
35978,2026/10/06,16:47:05,9.490921E+01,7.850195E+01,9.497082E+01,1.118677E+02,7.637159E+01,593,610,923,2,8,2
35979,2026/10/06,16:48:05,9.487679E+01,7.972115E+01,9.500324E+01,2.861544E+02,7.555447E+01,595,610,924,2,8,2
35980,2026/10/06,16:49:05,9.490921E+01,8.068094E+01,9.497082E+01,2.624514E+02,7.521887E+01,596,610,926,2,8,2
35981,2026/10/06,16:50:05,9.484436E+01,8.129053E+01,9.500324E+01,3.470169E+02,7.493191E+01,598,610,928,2,8,2
35982,2026/10/06,16:51:05,9.490921E+01,8.180286E+01,9.500324E+01,3.342088E+02,7.560311E+01,600,610,929,2,8,2
35983,2026/10/06,16:52:05,9.487679E+01,8.244488E+01,9.500324E+01,3.752270E+02,7.411478E+01,602,610,931,2,8,2
35984,2026/10/06,16:53:05,9.487679E+01,8.285992E+01,9.497082E+01,2.547665E+02,7.685311E+01,604,610,933,2,8,2
35985,2026/10/06,16:54:05,9.484436E+01,8.333982E+01,9.500324E+01,3.784371E+02,7.426070E+01,606,610,934,2,8,2
35986,2026/10/06,16:55:05,9.490921E+01,8.379053E+01,9.500324E+01,2.704604E+02,7.637159E+01,607,610,936,2,8,2
35987,2026/10/06,16:56:05,9.490921E+01,8.433528E+01,9.500324E+01,3.749027E+02,7.454766E+01,609,610,938,2,8,2
35988,2026/10/06,16:57:05,9.487679E+01,8.475033E+01,9.500324E+01,3.704280E+02,7.445039E+01,611,610,939,2,8,2
35989,2026/10/06,16:58:05,9.487679E+01,8.555124E+01,9.497082E+01,2.714008E+02,7.478599E+01,613,610,941,2,8,2
35990,2026/10/06,16:59:05,9.487679E+01,8.638457E+01,9.497082E+01,3.047341E+02,7.526751E+01,615,610,943,2,8,2
35991,2026/10/06,17:00:05,9.487679E+01,8.708820E+01,9.497082E+01,2.730221E+02,7.469358E+01,617,610,944,2,8,2
35992,2026/10/06,17:01:05,9.487679E+01,8.792153E+01,9.500324E+01,2.662776E+02,7.498055E+01,618,610,946,2,8,2
35993,2026/10/06,17:02:05,9.490921E+01,8.872244E+01,9.500324E+01,3.082685E+02,7.493191E+01,620,610,948,2,8,2
35994,2026/10/06,17:03:05,9.487679E+01,9.000648E+01,9.500324E+01,1.464656E+02,7.589494E+01,622,610,949,16,8,16
35995,2026/10/06,17:04:05,9.490921E+01,8.897860E+01,9.497082E+01,2.967250E+02,7.459630E+01,622,610,949,16,8,16
35996,2026/10/06,17:05:05,9.490921E+01,8.788911E+01,9.500324E+01,1.275616E+02,7.579766E+01,622,610,949,16,8,16
35997,2026/10/06,17:06:05,9.490921E+01,8.721790E+01,9.500324E+01,1.576848E+02,7.517023E+01,622,610,949,16,8,16
35998,2026/10/06,17:07:05,9.487679E+01,8.648184E+01,9.500324E+01,1.285020E+02,7.526751E+01,622,610,949,16,8,16
35999,2026/10/06,17:08:05,9.487679E+01,8.555124E+01,9.500324E+01,1.253243E+02,7.584630E+01,622,610,949,16,8,16
36000,2026/10/06,17:09:05,9.484436E+01,8.497406E+01,9.497082E+01,1.281777E+02,7.435311E+01,622,610,950,16,8,2
36001,2026/10/06,17:10:05,9.490921E+01,8.510377E+01,9.500324E+01,2.368029E+02,7.531615E+01,622,610,952,4,2,2
36002,2026/10/06,17:11:05,9.490921E+01,8.612841E+01,9.497082E+01,2.893645E+02,7.382782E+01,624,612,953,4,2,2
36003,2026/10/06,17:12:05,9.487679E+01,8.731518E+01,9.500324E+01,2.752594E+02,7.565175E+01,625,614,955,4,2,2
36004,2026/10/06,17:13:05,9.490921E+01,8.843385E+01,9.500324E+01,1.483787E+02,7.584630E+01,627,615,956,4,2,2
36005,2026/10/06,17:14:05,9.490921E+01,8.965305E+01,9.500324E+01,2.348898E+02,7.469358E+01,628,617,958,4,2,2
36006,2026/10/06,17:15:05,9.487679E+01,8.952335E+01,9.497082E+01,1.243515E+02,7.603599E+01,630,618,959,4,16,16
36007,2026/10/06,17:16:05,9.490921E+01,8.837225E+01,9.500324E+01,2.826200E+02,7.435311E+01,631,618,959,4,16,16
36008,2026/10/06,17:17:05,9.487679E+01,8.731518E+01,9.497082E+01,1.397211E+02,7.555447E+01,633,618,959,4,16,16
36009,2026/10/06,17:18:05,9.490921E+01,8.657588E+01,9.500324E+01,1.704929E+02,7.517023E+01,634,618,959,4,16,16
36010,2026/10/06,17:19:05,9.487679E+01,8.577497E+01,9.500324E+01,1.390726E+02,7.430933E+01,636,618,959,4,16,16
36011,2026/10/06,17:20:05,9.490921E+01,8.503891E+01,9.497082E+01,1.358949E+02,7.541342E+01,637,618,959,4,16,16
36012,2026/10/06,17:21:05,9.490921E+01,8.625811E+01,9.497082E+01,1.579767E+02,7.387646E+01,639,619,960,4,2,2
36013,2026/10/06,17:22:05,9.487679E+01,8.792153E+01,9.500324E+01,1.169909E+02,7.541342E+01,640,621,962,4,2,2
36014,2026/10/06,17:23:05,9.487679E+01,8.946174E+01,9.500324E+01,1.509403E+02,7.478599E+01,642,623,963,4,2,2
36015,2026/10/06,17:24:05,9.490921E+01,8.971790E+01,9.497082E+01,1.153697E+02,7.517023E+01,643,623,964,4,16,16
36016,2026/10/06,17:25:05,9.487679E+01,8.901102E+01,9.500324E+01,1.185798E+02,7.517023E+01,644,623,964,4,16,16
36017,2026/10/06,17:26:05,9.490921E+01,8.846628E+01,9.500324E+01,1.192283E+02,7.435311E+01,644,623,964,4,16,16
36018,2026/10/06,17:27:05,9.487679E+01,8.773022E+01,9.500324E+01,1.160182E+02,7.598735E+01,644,623,964,4,16,16
36019,2026/10/06,17:28:05,9.490921E+01,8.715305E+01,9.500324E+01,1.144293E+02,7.536478E+01,644,623,964,4,16,16
36020,2026/10/06,17:29:05,9.490921E+01,8.654345E+01,9.500324E+01,1.961089E+02,7.276751E+01,644,623,964,4,16,16
36021,2026/10/06,17:30:05,9.484436E+01,8.488003E+01,9.500324E+01,3.531129E+02,7.512159E+01,644,623,964,4,2,2
36022,2026/10/06,17:31:05,9.490921E+01,8.580740E+01,9.500324E+01,2.403372E+02,7.536478E+01,644,625,965,4,2,2
36023,2026/10/06,17:32:05,9.487679E+01,8.683204E+01,9.497082E+01,2.797341E+02,7.426070E+01,644,627,967,4,2,2
36024,2026/10/06,17:33:05,9.487679E+01,8.785992E+01,9.497082E+01,2.406615E+02,7.574902E+01,644,629,969,4,2,2
36025,2026/10/06,17:34:05,9.487679E+01,8.901102E+01,9.497082E+01,2.413100E+02,7.430933E+01,644,631,970,4,2,2
36026,2026/10/06,17:35:05,9.487679E+01,8.990921E+01,9.500324E+01,2.400130E+02,7.416342E+01,644,632,972,4,16,16
36027,2026/10/06,17:36:05,9.490921E+01,8.853113E+01,9.500324E+01,2.403372E+02,7.570039E+01,644,632,972,4,16,16
36028,2026/10/06,17:37:05,9.490921E+01,8.725033E+01,9.500324E+01,2.585927E+02,7.521887E+01,644,632,972,4,16,16
36029,2026/10/06,17:38:05,9.484436E+01,8.583982E+01,9.500324E+01,2.531453E+02,7.551070E+01,644,632,972,4,16,16
36030,2026/10/06,17:39:05,9.484436E+01,8.491245E+01,9.500324E+01,3.396563E+02,7.416342E+01,644,633,972,4,2,2
36031,2026/10/06,17:40:05,9.484436E+01,8.564851E+01,9.500324E+01,2.489948E+02,7.416342E+01,644,634,974,4,2,2
36032,2026/10/06,17:41:05,9.490921E+01,8.664073E+01,9.500324E+01,1.839494E+02,7.714494E+01,644,636,976,4,2,2
36033,2026/10/06,17:42:05,9.490921E+01,8.798638E+01,9.500324E+01,2.268807E+02,7.473735E+01,644,638,977,4,2,2
36034,2026/10/06,17:43:05,9.487679E+01,8.949416E+01,9.500324E+01,1.307717E+02,7.598735E+01,644,640,979,4,2,2
36035,2026/10/06,17:44:05,9.490921E+01,8.955578E+01,9.500324E+01,1.368353E+02,7.560311E+01,644,640,980,4,16,16
36036,2026/10/06,17:45:05,9.490921E+01,8.866084E+01,9.500324E+01,1.393969E+02,7.570039E+01,644,640,980,4,16,16
36037,2026/10/06,17:46:05,9.490921E+01,8.795396E+01,9.500324E+01,1.487030E+02,7.416342E+01,644,640,980,4,16,16
36038,2026/10/06,17:47:05,9.487679E+01,8.718548E+01,9.497082E+01,1.470817E+02,7.536478E+01,644,640,980,4,16,16
36039,2026/10/06,17:48:05,9.490921E+01,8.625811E+01,9.497082E+01,1.442283E+02,7.551070E+01,644,640,980,4,16,16
36040,2026/10/06,17:49:05,9.487679E+01,8.526265E+01,9.500324E+01,2.531453E+02,7.502918E+01,644,640,980,4,16,16
36041,2026/10/06,17:50:05,9.490921E+01,8.580740E+01,9.500324E+01,1.038586E+02,7.598735E+01,644,642,981,4,2,2
36042,2026/10/06,17:51:05,9.490921E+01,8.760377E+01,9.500324E+01,1.419585E+02,7.551070E+01,644,643,982,4,2,2
36043,2026/10/06,17:52:05,9.487679E+01,8.933204E+01,9.500324E+01,1.278859E+02,7.613326E+01,644,645,984,4,2,2
36044,2026/10/06,17:53:05,9.487679E+01,8.981194E+01,9.497082E+01,1.092737E+02,7.570039E+01,644,646,985,4,16,16
36045,2026/10/06,17:54:05,9.487679E+01,8.901102E+01,9.497082E+01,1.147211E+02,7.546206E+01,644,646,985,4,16,16
36046,2026/10/06,17:55:05,9.490921E+01,8.840467E+01,9.500324E+01,1.182555E+02,7.276751E+01,644,646,985,4,16,16
36047,2026/10/06,17:56:05,9.487679E+01,8.773022E+01,9.500324E+01,1.320363E+02,7.608463E+01,644,646,985,4,16,16
36048,2026/10/06,17:57:05,9.487679E+01,8.718548E+01,9.497082E+01,1.153697E+02,7.598735E+01,644,646,985,4,16,16
36049,2026/10/06,17:58:05,9.490921E+01,8.657588E+01,9.500324E+01,1.246758E+02,7.560311E+01,644,646,985,4,16,16
36050,2026/10/06,17:59:05,9.490921E+01,8.580740E+01,9.500324E+01,1.509403E+02,7.521887E+01,644,646,985,4,16,16
36051,2026/10/06,18:00:05,9.490921E+01,8.494164E+01,9.497082E+01,1.842737E+02,7.483463E+01,644,646,985,4,2,2
36052,2026/10/06,18:01:05,9.484436E+01,8.638457E+01,9.500324E+01,1.474060E+02,7.546206E+01,644,648,986,4,2,2
36053,2026/10/06,18:02:05,9.484436E+01,8.801881E+01,9.497082E+01,1.647211E+02,7.531615E+01,644,649,988,4,2,2
36054,2026/10/06,18:03:05,9.484436E+01,8.977951E+01,9.500324E+01,1.108949E+02,7.618191E+01,644,651,990,4,2,2
36055,2026/10/06,18:04:05,9.490921E+01,8.958820E+01,9.500324E+01,1.141051E+02,7.613326E+01,644,651,990,4,16,16
36056,2026/10/06,18:05:05,9.487679E+01,8.885214E+01,9.497082E+01,1.153697E+02,7.281615E+01,644,651,990,4,16,16
36057,2026/10/06,18:06:05,9.487679E+01,8.817770E+01,9.500324E+01,1.983787E+02,7.276751E+01,644,651,990,4,16,16
36058,2026/10/06,18:07:05,9.487679E+01,8.740921E+01,9.500324E+01,1.243515E+02,7.507782E+01,644,651,990,4,16,16
36059,2026/10/06,18:08:05,9.490921E+01,8.677043E+01,9.500324E+01,1.250000E+02,7.488326E+01,644,651,990,4,16,16
36060,2026/10/06,18:09:05,9.490921E+01,8.609599E+01,9.500324E+01,1.323606E+02,7.483463E+01,644,651,990,4,16,16
36061,2026/10/06,18:10:05,9.487679E+01,8.526265E+01,9.497082E+01,1.647211E+02,7.493191E+01,644,651,990,4,16,16
36062,2026/10/06,18:11:05,9.487679E+01,8.580740E+01,9.500324E+01,1.169909E+02,7.493191E+01,644,652,991,4,2,2
36063,2026/10/06,18:12:05,9.487679E+01,8.757134E+01,9.500324E+01,1.519131E+02,7.459630E+01,644,654,992,4,2,2
36064,2026/10/06,18:13:05,9.487679E+01,8.933204E+01,9.500324E+01,1.198768E+02,7.517023E+01,644,656,994,4,2,2
36065,2026/10/06,18:14:05,9.490921E+01,8.933204E+01,9.500324E+01,2.820039E+02,7.473735E+01,644,657,995,4,16,16
36066,2026/10/06,18:15:05,9.490921E+01,8.795396E+01,9.500324E+01,2.573282E+02,7.526751E+01,644,657,995,4,16,16
36067,2026/10/06,18:16:05,9.487679E+01,8.664073E+01,9.500324E+01,2.547665E+02,7.526751E+01,644,657,995,4,16,16
36068,2026/10/06,18:17:05,9.487679E+01,8.526265E+01,9.500324E+01,2.842412E+02,7.565175E+01,644,657,995,4,16,16
36069,2026/10/06,18:18:05,9.487679E+01,8.545720E+01,9.497082E+01,2.499352E+02,7.512159E+01,644,658,996,4,2,2
36070,2026/10/06,18:19:05,9.487679E+01,8.654345E+01,9.500324E+01,2.576524E+02,7.498055E+01,644,660,998,4,2,2
36071,2026/10/06,18:20:05,9.487679E+01,8.760377E+01,9.500324E+01,2.810311E+02,7.396887E+01,644,662,999,4,2,2
36072,2026/10/06,18:21:05,9.490921E+01,8.859599E+01,9.500324E+01,2.335927E+02,7.584630E+01,644,664,1001,4,2,2
36073,2026/10/06,18:22:05,9.487679E+01,8.984436E+01,9.497082E+01,2.246433E+02,7.440175E+01,644,665,1003,4,2,2
36074,2026/10/06,18:23:05,9.487679E+01,8.904346E+01,9.500324E+01,2.326524E+02,7.570039E+01,644,666,1003,4,16,16
36075,2026/10/06,18:24:05,9.487679E+01,8.782750E+01,9.497082E+01,2.438716E+02,7.579766E+01,644,666,1003,4,16,16
36076,2026/10/06,18:25:05,9.487679E+01,8.654345E+01,9.500324E+01,2.848573E+02,7.411478E+01,644,666,1003,4,16,16
36077,2026/10/06,18:26:05,9.490921E+01,8.526265E+01,9.500324E+01,2.255837E+02,7.406615E+01,644,666,1003,4,16,16
36078,2026/10/06,18:27:05,9.484436E+01,8.583982E+01,9.500324E+01,1.323606E+02,7.555447E+01,644,667,1004,4,2,2
36079,2026/10/06,18:28:05,9.490921E+01,8.753891E+01,9.500324E+01,1.291505E+02,7.560311E+01,644,669,1006,4,2,2
36080,2026/10/06,18:29:05,9.490921E+01,8.917316E+01,9.500324E+01,1.477302E+02,7.560311E+01,644,670,1007,4,2,2
36081,2026/10/06,18:30:05,9.487679E+01,8.971790E+01,9.500324E+01,1.461414E+02,7.541342E+01,644,671,1008,4,16,16
36082,2026/10/06,18:31:05,9.487679E+01,8.888457E+01,9.500324E+01,1.993191E+02,7.478599E+01,644,671,1008,4,16,16
36083,2026/10/06,18:32:05,9.490921E+01,8.811609E+01,9.500324E+01,1.480545E+02,7.526751E+01,644,671,1008,4,16,16
36084,2026/10/06,18:33:05,9.490921E+01,8.725033E+01,9.497082E+01,1.794747E+02,7.498055E+01,644,671,1008,4,16,16
36085,2026/10/06,18:34:05,9.487679E+01,8.648184E+01,9.500324E+01,1.451686E+02,7.488326E+01,644,671,1008,4,16,16
36086,2026/10/06,18:35:05,9.487679E+01,8.564851E+01,9.500324E+01,1.804151E+02,7.478599E+01,644,671,1008,4,16,16
36087,2026/10/06,18:36:05,9.487679E+01,8.507134E+01,9.500324E+01,1.198768E+02,7.560311E+01,644,672,1008,4,2,2
36088,2026/10/06,18:37:05,9.490921E+01,8.686446E+01,9.500324E+01,1.025616E+02,7.574902E+01,644,673,1010,4,2,2
36089,2026/10/06,18:38:05,9.487679E+01,8.866084E+01,9.500324E+01,1.214656E+02,7.593871E+01,644,675,1012,4,2,2
36090,2026/10/06,18:39:05,9.487679E+01,8.994164E+01,9.497082E+01,1.131323E+02,7.608463E+01,644,677,1013,4,16,16
36091,2026/10/06,18:40:05,9.490921E+01,8.926719E+01,9.500324E+01,1.531777E+02,7.440175E+01,644,677,1013,4,16,16
36092,2026/10/06,18:41:05,9.487679E+01,8.856356E+01,9.500324E+01,1.342737E+02,7.483463E+01,644,677,1013,4,16,16
36093,2026/10/06,18:42:05,9.487679E+01,8.792153E+01,9.500324E+01,1.583009E+02,7.401751E+01,644,677,1013,4,16,16
36094,2026/10/06,18:43:05,9.487679E+01,8.721790E+01,9.500324E+01,1.547990E+02,7.430933E+01,644,677,1013,4,16,16
36095,2026/10/06,18:44:05,9.487679E+01,8.657588E+01,9.500324E+01,1.192283E+02,7.502918E+01,644,677,1013,4,16,16
36096,2026/10/06,18:45:05,9.490921E+01,8.599870E+01,9.497082E+01,1.217899E+02,7.512159E+01,644,677,1013,4,16,16
36097,2026/10/06,18:46:05,9.487679E+01,8.535992E+01,9.500324E+01,1.134566E+02,7.493191E+01,644,677,1013,4,16,16
36098,2026/10/06,18:47:05,9.484436E+01,8.548638E+01,9.497082E+01,1.474060E+02,7.473735E+01,644,677,1014,4,2,2
36099,2026/10/06,18:48:05,9.490921E+01,8.715305E+01,9.497082E+01,1.221141E+02,7.517023E+01,644,679,1015,4,2,2
36100,2026/10/06,18:49:05,9.487679E+01,8.891699E+01,9.500324E+01,1.336252E+02,7.459630E+01,644,681,1017,4,2,2
36101,2026/10/06,18:50:05,9.487679E+01,8.990921E+01,9.500324E+01,1.198768E+02,7.521887E+01,644,682,1018,4,16,16
36102,2026/10/06,18:51:05,9.487679E+01,8.933204E+01,9.500324E+01,1.189040E+02,7.521887E+01,644,682,1018,4,16,16
36103,2026/10/06,18:52:05,9.487679E+01,8.859599E+01,9.500324E+01,1.221141E+02,7.526751E+01,644,682,1018,4,16,16
36104,2026/10/06,18:53:05,9.490921E+01,8.788911E+01,9.497082E+01,1.448444E+02,7.598735E+01,644,682,1018,4,16,16
36105,2026/10/06,18:54:05,9.487679E+01,8.708820E+01,9.500324E+01,1.807393E+02,7.536478E+01,644,682,1018,4,16,16
36106,2026/10/06,18:55:05,9.490921E+01,8.625811E+01,9.497082E+01,1.458171E+02,7.603599E+01,644,682,1018,4,16,16
36107,2026/10/06,18:56:05,9.487679E+01,8.548638E+01,9.500324E+01,1.813878E+02,7.512159E+01,644,682,1018,4,16,16
36108,2026/10/06,18:57:05,9.487679E+01,8.545720E+01,9.500324E+01,1.509403E+02,7.574902E+01,645,683,1019,4,2,2
36109,2026/10/06,18:58:05,9.493839E+01,8.705902E+01,9.497082E+01,1.512646E+02,7.464494E+01,646,685,1020,4,2,2
36110,2026/10/06,18:59:05,9.487679E+01,8.872244E+01,9.497082E+01,1.381323E+02,7.502918E+01,648,686,1022,4,2,2
36111,2026/10/06,19:00:05,9.490921E+01,8.987679E+01,9.497082E+01,1.631323E+02,7.603599E+01,649,688,1023,4,16,16
36112,2026/10/06,19:01:05,9.490921E+01,8.897860E+01,9.497082E+01,2.794099E+02,7.454766E+01,651,688,1023,4,16,16
36113,2026/10/06,19:02:05,9.487679E+01,8.763295E+01,9.500324E+01,2.284695E+02,7.589494E+01,652,688,1023,4,16,16
36114,2026/10/06,19:03:05,9.487679E+01,8.641699E+01,9.500324E+01,2.348898E+02,7.459630E+01,654,688,1023,4,16,16
36115,2026/10/06,19:04:05,9.490921E+01,8.516862E+01,9.497082E+01,2.765564E+02,7.435311E+01,655,688,1023,4,16,16
36116,2026/10/06,19:05:05,9.490921E+01,8.558366E+01,9.500324E+01,2.528210E+02,7.512159E+01,657,689,1025,4,2,2
36117,2026/10/06,19:06:05,9.490921E+01,8.660831E+01,9.497082E+01,2.509079E+02,7.521887E+01,658,691,1026,4,2,2
36118,2026/10/06,19:07:05,9.487679E+01,8.760377E+01,9.497082E+01,2.900130E+02,7.411478E+01,660,693,1028,4,2,2
36119,2026/10/06,19:08:05,9.484436E+01,8.843385E+01,9.500324E+01,2.794099E+02,7.478599E+01,661,694,1029,4,2,2
36120,2026/10/06,19:09:05,9.487679E+01,8.933204E+01,9.497082E+01,2.720493E+02,7.517023E+01,663,696,1031,8,2,2
36121,2026/10/06,19:10:05,9.487679E+01,8.984436E+01,9.500324E+01,2.512322E+02,7.728599E+01,663,698,1032,8,16,16
36122,2026/10/06,19:11:05,9.493839E+01,8.914073E+01,9.500324E+01,1.429313E+02,7.579766E+01,663,698,1032,8,16,16
36123,2026/10/06,19:12:05,9.487679E+01,8.833982E+01,9.497082E+01,1.410182E+02,7.406615E+01,663,698,1032,8,16,16
36124,2026/10/06,19:13:05,9.487679E+01,8.760377E+01,9.500324E+01,1.592737E+02,7.555447E+01,663,698,1032,8,16,16
36125,2026/10/06,19:14:05,9.487679E+01,8.677043E+01,9.500324E+01,1.147211E+02,7.593871E+01,663,698,1032,8,16,16
36126,2026/10/06,19:15:05,9.487679E+01,8.612841E+01,9.500324E+01,1.224384E+02,7.579766E+01,663,698,1032,8,16,16
36127,2026/10/06,19:16:05,9.490921E+01,8.542477E+01,9.500324E+01,1.490272E+02,7.488326E+01,663,698,1032,8,16,16
36128,2026/10/06,19:17:05,9.490921E+01,8.535992E+01,9.500324E+01,1.224384E+02,7.426070E+01,663,698,1033,8,2,2
36129,2026/10/06,19:18:05,9.490921E+01,8.712063E+01,9.500324E+01,1.217899E+02,7.536478E+01,663,700,1035,8,2,2
36130,2026/10/06,19:19:05,9.490921E+01,8.881972E+01,9.497082E+01,1.173152E+02,7.598735E+01,663,702,1036,8,2,2
36131,2026/10/06,19:20:05,9.490921E+01,8.987679E+01,9.497082E+01,1.563878E+02,7.517023E+01,663,703,1037,8,16,16
36132,2026/10/06,19:21:05,9.490921E+01,8.929961E+01,9.500324E+01,1.195525E+02,7.593871E+01,663,703,1037,8,16,16
36133,2026/10/06,19:22:05,9.490921E+01,8.859599E+01,9.500324E+01,1.762646E+02,7.551070E+01,663,703,1037,8,16,16
36134,2026/10/06,19:23:05,9.487679E+01,8.779507E+01,9.497082E+01,1.458171E+02,7.392023E+01,663,703,1037,8,16,16
36135,2026/10/06,19:24:05,9.490921E+01,8.702659E+01,9.500324E+01,1.387808E+02,7.478599E+01,663,703,1037,8,16,16
36136,2026/10/06,19:25:05,9.487679E+01,8.628729E+01,9.497082E+01,1.448444E+02,7.377918E+01,663,703,1037,8,16,16
36137,2026/10/06,19:26:05,9.490921E+01,8.532750E+01,9.500324E+01,1.906615E+02,7.512159E+01,663,703,1037,8,16,16
36138,2026/10/06,19:27:05,9.490921E+01,8.558366E+01,9.497082E+01,1.487030E+02,7.387646E+01,663,704,1038,8,2,2
36139,2026/10/06,19:28:05,9.487679E+01,8.728275E+01,9.500324E+01,1.490272E+02,7.502918E+01,663,706,1040,8,2,2
36140,2026/10/06,19:29:05,9.487679E+01,8.897860E+01,9.500324E+01,1.317121E+02,7.214494E+01,663,707,1042,8,2,2
36141,2026/10/06,19:30:05,9.490921E+01,8.987679E+01,9.500324E+01,9.134241E+01,7.526751E+01,663,708,1042,8,16,16
36142,2026/10/06,19:31:05,9.490921E+01,8.939689E+01,9.500324E+01,9.487679E+01,7.598735E+01,663,708,1042,8,16,16
36143,2026/10/06,19:32:05,9.490921E+01,8.869326E+01,9.500324E+01,1.195525E+02,7.344358E+01,663,708,1042,8,16,16
36144,2026/10/06,19:33:05,9.487679E+01,8.805124E+01,9.500324E+01,1.362192E+02,7.305933E+01,663,708,1042,8,16,16
36145,2026/10/06,19:34:05,9.487679E+01,8.750648E+01,9.500324E+01,1.044747E+02,7.521887E+01,663,708,1042,8,16,16
36146,2026/10/06,19:35:05,9.487679E+01,8.689689E+01,9.497082E+01,1.067121E+02,7.526751E+01,663,708,1042,8,16,16
36147,2026/10/06,19:36:05,9.487679E+01,8.628729E+01,9.500324E+01,1.384566E+02,7.498055E+01,663,708,1042,8,16,16
36148,2026/10/06,19:37:05,9.487679E+01,8.564851E+01,9.500324E+01,1.544747E+02,7.507782E+01,663,708,1042,8,16,16
36149,2026/10/06,19:38:05,9.490921E+01,8.500648E+01,9.497082E+01,1.355707E+02,7.464494E+01,663,708,1042,8,16,16
36150,2026/10/06,19:39:05,9.487679E+01,8.628729E+01,9.497082E+01,1.265889E+02,7.488326E+01,663,710,1044,8,2,2
36151,2026/10/06,19:40:05,9.490921E+01,8.801881E+01,9.497082E+01,1.281777E+02,7.502918E+01,663,712,1046,8,2,2
36152,2026/10/06,19:41:05,9.490921E+01,8.975033E+01,9.500324E+01,1.512646E+02,7.464494E+01,663,714,1047,8,2,2
36153,2026/10/06,19:42:05,9.490921E+01,8.958820E+01,9.500324E+01,1.467899E+02,7.473735E+01,663,714,1048,8,16,16
36154,2026/10/06,19:43:05,9.487679E+01,8.875487E+01,9.500324E+01,1.422827E+02,7.521887E+01,663,714,1048,8,16,16
36155,2026/10/06,19:44:05,9.487679E+01,8.763295E+01,9.497082E+01,3.040856E+02,7.541342E+01,663,714,1048,8,16,16
36156,2026/10/06,19:45:05,9.487679E+01,8.616084E+01,9.500324E+01,2.822957E+02,7.589494E+01,663,714,1048,8,16,16
36157,2026/10/06,19:46:05,9.490921E+01,8.488003E+01,9.500324E+01,2.438716E+02,7.536478E+01,663,714,1048,8,2,2
36158,2026/10/06,19:47:05,9.490921E+01,8.593710E+01,9.497082E+01,2.816797E+02,7.406615E+01,663,716,1049,8,2,2
36159,2026/10/06,19:48:05,9.490921E+01,8.699416E+01,9.500324E+01,2.515564E+02,7.521887E+01,663,718,1051,8,2,2
36160,2026/10/06,19:49:05,9.487679E+01,8.811609E+01,9.500324E+01,2.557069E+02,7.483463E+01,663,720,1053,8,2,2
36161,2026/10/06,19:50:05,9.490921E+01,8.926719E+01,9.500324E+01,2.281453E+02,7.565175E+01,663,721,1054,8,2,2
36162,2026/10/06,19:51:05,9.484436E+01,8.968548E+01,9.500324E+01,2.313554E+02,7.570039E+01,663,722,1055,8,16,16
36163,2026/10/06,19:52:05,9.490921E+01,8.843385E+01,9.497082E+01,2.669261E+02,7.396887E+01,663,722,1055,8,16,16
36164,2026/10/06,19:53:05,9.487679E+01,8.708820E+01,9.500324E+01,2.438716E+02,7.555447E+01,663,722,1055,8,16,16
36165,2026/10/06,19:54:05,9.490921E+01,8.580740E+01,9.497082E+01,2.486706E+02,7.411478E+01,663,722,1055,8,16,16
36166,2026/10/06,19:55:05,9.490921E+01,8.513619E+01,9.497082E+01,2.435473E+02,7.521887E+01,663,723,1056,8,2,2
36167,2026/10/06,19:56:05,9.487679E+01,8.609599E+01,9.497082E+01,2.922503E+02,7.521887E+01,663,725,1058,8,2,2
36168,2026/10/06,19:57:05,9.487679E+01,8.737679E+01,9.500324E+01,1.208171E+02,7.541342E+01,663,727,1059,8,2,2
36169,2026/10/06,19:58:05,9.487679E+01,8.907588E+01,9.500324E+01,1.659857E+02,7.526751E+01,663,728,1061,8,2,2
36170,2026/10/06,19:59:05,9.490921E+01,8.984436E+01,9.500324E+01,1.204929E+02,7.536478E+01,663,729,1062,8,16,16
36171,2026/10/06,20:00:05,9.490921E+01,8.917316E+01,9.500324E+01,1.259403E+02,7.613326E+01,663,729,1062,8,16,16
36172,2026/10/06,20:01:05,9.490921E+01,8.846628E+01,9.497082E+01,1.384566E+02,7.546206E+01,663,729,1062,8,16,16
36173,2026/10/06,20:02:05,9.487679E+01,8.773022E+01,9.497082E+01,1.262646E+02,7.488326E+01,663,729,1062,8,16,16
36174,2026/10/06,20:03:05,9.490921E+01,8.708820E+01,9.497082E+01,1.525292E+02,7.517023E+01,663,729,1062,8,16,16
36175,2026/10/06,20:04:05,9.487679E+01,8.651427E+01,9.497082E+01,1.025616E+02,7.440175E+01,663,729,1062,8,16,16
36176,2026/10/06,20:05:05,9.490921E+01,8.593710E+01,9.500324E+01,1.269131E+02,7.483463E+01,663,729,1062,8,16,16
36177,2026/10/06,20:06:05,9.484436E+01,8.523022E+01,9.500324E+01,1.672828E+02,7.449902E+01,663,729,1062,8,16,16
36178,2026/10/06,20:07:05,9.490921E+01,8.583982E+01,9.500324E+01,1.868353E+02,7.521887E+01,663,731,1063,8,2,2
36179,2026/10/06,20:08:05,9.484436E+01,8.757134E+01,9.500324E+01,1.250000E+02,7.502918E+01,663,732,1065,8,2,2
36180,2026/10/06,20:09:05,9.487679E+01,8.920558E+01,9.497082E+01,1.381323E+02,7.521887E+01,663,734,1066,8,2,2
36181,2026/10/06,20:10:05,9.490921E+01,8.975033E+01,9.500324E+01,1.281777E+02,7.512159E+01,663,735,1067,8,16,16
36182,2026/10/06,20:11:05,9.490921E+01,8.904346E+01,9.500324E+01,1.304475E+02,7.507782E+01,663,735,1067,8,16,16
36183,2026/10/06,20:12:05,9.490921E+01,8.827497E+01,9.500324E+01,1.656939E+02,7.555447E+01,663,735,1067,8,16,16
36184,2026/10/06,20:13:05,9.487679E+01,8.747406E+01,9.500324E+01,1.362192E+02,7.618191E+01,663,735,1067,8,16,16
36185,2026/10/06,20:14:05,9.487679E+01,8.670558E+01,9.500324E+01,1.365110E+02,7.478599E+01,663,735,1067,8,16,16
36186,2026/10/06,20:15:05,9.487679E+01,8.603113E+01,9.500324E+01,1.310636E+02,7.469358E+01,663,735,1067,8,16,16
36187,2026/10/06,20:16:05,9.487679E+01,8.529507E+01,9.500324E+01,1.688716E+02,7.541342E+01,663,735,1067,8,16,16
36188,2026/10/06,20:17:06,9.490921E+01,8.580740E+01,9.497082E+01,1.470817E+02,7.449902E+01,663,736,1068,8,2,2
36189,2026/10/06,20:18:06,9.493839E+01,8.750648E+01,9.500324E+01,1.775292E+02,7.551070E+01,663,738,1070,8,2,2
36190,2026/10/06,20:19:06,9.487679E+01,8.920558E+01,9.500324E+01,1.189040E+02,7.536478E+01,663,740,1071,8,2,2
36191,2026/10/06,20:20:06,9.490921E+01,8.981194E+01,9.500324E+01,1.038586E+02,7.546206E+01,663,741,1072,8,16,16
36192,2026/10/06,20:21:06,9.487679E+01,8.939689E+01,9.500324E+01,7.979897E+01,7.560311E+01,663,741,1072,8,16,16
36193,2026/10/06,20:22:06,9.490921E+01,8.881972E+01,9.500324E+01,9.935149E+01,7.551070E+01,663,741,1072,8,16,16
36194,2026/10/06,20:23:06,9.490921E+01,8.833982E+01,9.500324E+01,7.950713E+01,7.546206E+01,663,741,1072,8,16,16
36195,2026/10/06,20:24:06,9.487679E+01,8.788911E+01,9.500324E+01,8.044747E+01,7.416342E+01,663,741,1072,8,16,16
36196,2026/10/06,20:25:06,9.490921E+01,8.747406E+01,9.500324E+01,7.821012E+01,7.517023E+01,663,741,1072,8,16,16
36197,2026/10/06,20:26:06,9.490921E+01,8.699416E+01,9.500324E+01,1.153697E+02,7.478599E+01,663,741,1072,8,16,16
36198,2026/10/06,20:27:06,9.487679E+01,8.641699E+01,9.500324E+01,8.012321E+01,7.512159E+01,663,741,1072,8,16,16
36199,2026/10/06,20:28:06,9.490921E+01,8.593710E+01,9.500324E+01,9.199092E+01,7.396887E+01,663,741,1072,8,16,16
36200,2026/10/06,20:29:06,9.487679E+01,8.545720E+01,9.497082E+01,8.975357E+01,7.536478E+01,663,741,1072,8,16,16
36201,2026/10/06,20:30:06,9.490921E+01,8.500648E+01,9.497082E+01,7.788586E+01,7.551070E+01,663,741,1072,8,16,16
36202,2026/10/06,20:31:06,9.487679E+01,8.628729E+01,9.497082E+01,1.406939E+02,7.464494E+01,663,742,1074,8,2,2
36203,2026/10/06,20:32:06,9.487679E+01,8.811609E+01,9.500324E+01,1.070363E+02,7.521887E+01,663,744,1075,8,2,2
36204,2026/10/06,20:33:06,9.487679E+01,8.990921E+01,9.500324E+01,1.189040E+02,7.526751E+01,663,746,1077,8,2,2
36205,2026/10/06,20:34:06,9.490921E+01,8.958820E+01,9.500324E+01,1.057717E+02,7.483463E+01,663,746,1077,8,16,16
36206,2026/10/06,20:35:06,9.490921E+01,8.897860E+01,9.500324E+01,1.047990E+02,7.570039E+01,663,746,1077,8,16,16
36207,2026/10/06,20:36:06,9.487679E+01,8.830740E+01,9.500324E+01,1.406939E+02,7.353599E+01,663,746,1077,8,16,16
36208,2026/10/06,20:37:06,9.487679E+01,8.773022E+01,9.497082E+01,1.025616E+02,7.502918E+01,663,746,1077,8,16,16
36209,2026/10/06,20:38:06,9.490921E+01,8.725033E+01,9.500324E+01,8.012321E+01,7.512159E+01,663,746,1077,8,16,16
36210,2026/10/06,20:39:06,9.487679E+01,8.673801E+01,9.497082E+01,1.169909E+02,7.502918E+01,663,746,1077,8,16,16
36211,2026/10/06,20:40:06,9.490921E+01,8.622569E+01,9.500324E+01,1.047990E+02,7.521887E+01,663,746,1077,8,16,16
36212,2026/10/06,20:41:06,9.487679E+01,8.568094E+01,9.500324E+01,1.032101E+02,7.502918E+01,663,746,1077,8,16,16
36213,2026/10/06,20:42:06,9.487679E+01,8.513619E+01,9.500324E+01,1.051232E+02,7.363326E+01,663,746,1077,8,16,16
36214,2026/10/06,20:43:06,9.490921E+01,8.603113E+01,9.500324E+01,1.038586E+02,7.521887E+01,663,747,1078,8,2,2
36215,2026/10/06,20:44:06,9.487679E+01,8.782750E+01,9.497082E+01,1.044747E+02,7.536478E+01,663,749,1080,8,2,2
36216,2026/10/06,20:45:06,9.487679E+01,8.971790E+01,9.500324E+01,1.038586E+02,7.555447E+01,663,751,1081,8,2,2
36217,2026/10/06,20:46:06,9.487679E+01,8.952335E+01,9.500324E+01,1.089818E+02,7.541342E+01,663,751,1082,8,16,16
36218,2026/10/06,20:47:06,9.490921E+01,8.891699E+01,9.500324E+01,1.250000E+02,7.502918E+01,663,751,1082,8,16,16
36219,2026/10/06,20:48:06,9.493839E+01,8.827497E+01,9.500324E+01,1.221141E+02,7.502918E+01,663,751,1082,8,16,16
36220,2026/10/06,20:49:06,9.487679E+01,8.750648E+01,9.500324E+01,1.961089E+02,7.305933E+01,663,751,1082,8,16,16
36221,2026/10/06,20:50:06,9.487679E+01,8.673801E+01,9.497082E+01,1.269131E+02,7.512159E+01,663,751,1082,8,16,16
36222,2026/10/06,20:51:06,9.490921E+01,8.596952E+01,9.497082E+01,1.240272E+02,7.488326E+01,663,751,1082,8,16,16
36223,2026/10/06,20:52:06,9.487679E+01,8.532750E+01,9.500324E+01,1.221141E+02,7.483463E+01,663,751,1082,8,16,16
36224,2026/10/06,20:53:06,9.487679E+01,8.555124E+01,9.500324E+01,1.153697E+02,7.512159E+01,663,752,1082,8,2,2
36225,2026/10/06,20:54:06,9.490921E+01,8.728275E+01,9.497082E+01,1.006485E+02,7.526751E+01,663,753,1084,8,2,2
36226,2026/10/06,20:55:06,9.487679E+01,8.917316E+01,9.497082E+01,9.646563E+01,7.421206E+01,663,755,1086,8,2,2
36227,2026/10/06,20:56:06,9.490921E+01,8.984436E+01,9.497082E+01,9.743839E+01,7.560311E+01,663,756,1087,8,16,16
36228,2026/10/06,20:57:06,9.487679E+01,8.936446E+01,9.500324E+01,7.020104E+01,7.546206E+01,663,756,1087,8,16,16
36229,2026/10/06,20:58:06,9.493839E+01,8.891699E+01,9.500324E+01,7.788586E+01,7.396887E+01,663,756,1087,8,16,16
36230,2026/10/06,20:59:06,9.487679E+01,8.798638E+01,9.497082E+01,2.079767E+02,7.483463E+01,663,756,1087,8,16,16
36231,2026/10/06,21:00:06,9.487679E+01,8.680286E+01,9.497082E+01,2.156615E+02,7.642023E+01,663,756,1087,8,16,16
36232,2026/10/06,21:01:06,9.490921E+01,8.558366E+01,9.500324E+01,2.476978E+02,7.531615E+01,663,756,1087,8,16,16
36233,2026/10/06,21:02:06,9.490921E+01,8.529507E+01,9.500324E+01,2.272049E+02,7.551070E+01,663,757,1087,8,2,2
36234,2026/10/06,21:03:06,9.487679E+01,8.654345E+01,9.497082E+01,2.342413E+02,7.541342E+01,663,759,1089,8,2,2
36235,2026/10/06,21:04:06,9.490921E+01,8.760377E+01,9.500324E+01,2.730221E+02,7.454766E+01,663,760,1091,8,2,2
36236,2026/10/06,21:05:06,9.490921E+01,8.872244E+01,9.500324E+01,2.486706E+02,7.406615E+01,663,762,1092,8,2,2
36237,2026/10/06,21:06:06,9.487679E+01,8.994164E+01,9.500324E+01,2.300908E+02,7.574902E+01,663,764,1094,8,2,2
36238,2026/10/06,21:07:06,9.487679E+01,8.891699E+01,9.497082E+01,2.611544E+02,7.512159E+01,663,764,1094,8,16,16
36239,2026/10/06,21:08:06,9.487679E+01,8.747406E+01,9.497082E+01,3.672179E+02,7.286478E+01,663,764,1094,8,16,16
36240,2026/10/06,21:09:06,9.487679E+01,8.596952E+01,9.497082E+01,2.784695E+02,7.478599E+01,663,764,1094,8,16,16
36241,2026/10/06,21:10:06,9.487679E+01,8.500648E+01,9.500324E+01,2.996109E+02,7.459630E+01,663,765,1095,8,2,2
36242,2026/10/06,21:11:06,9.490921E+01,8.580740E+01,9.497082E+01,3.011997E+02,7.512159E+01,663,766,1096,8,2,2
36243,2026/10/06,21:12:06,9.487679E+01,8.667316E+01,9.500324E+01,3.662451E+02,7.276751E+01,663,768,1098,8,2,2
36244,2026/10/06,21:13:06,9.487679E+01,8.753891E+01,9.500324E+01,2.787938E+02,7.454766E+01,663,770,1100,8,2,2
36245,2026/10/06,21:14:06,9.487679E+01,8.792153E+01,9.500324E+01,2.960765E+02,7.498055E+01,663,772,1101,16,2,4
36246,2026/10/06,21:15:06,9.490921E+01,8.773022E+01,9.500324E+01,2.746109E+02,7.469358E+01,663,774,1102,16,2,4
36247,2026/10/06,21:16:06,9.490921E+01,8.798638E+01,9.500324E+01,1.557393E+02,7.551070E+01,663,776,1104,16,2,4
36248,2026/10/06,21:17:06,9.487679E+01,8.837225E+01,9.497082E+01,1.906615E+02,7.502918E+01,663,777,1105,16,2,4
36249,2026/10/06,21:18:06,9.490921E+01,8.878729E+01,9.500324E+01,1.551232E+02,7.531615E+01,663,779,1106,16,2,4
36250,2026/10/06,21:19:06,9.490921E+01,8.920558E+01,9.497082E+01,1.999676E+02,7.526751E+01,663,781,1107,16,2,4
36251,2026/10/06,21:20:06,9.487679E+01,8.962063E+01,9.497082E+01,1.893969E+02,7.493191E+01,663,783,1109,16,2,4
36252,2026/10/06,21:21:06,9.490921E+01,8.997406E+01,9.500324E+01,1.618353E+02,7.531615E+01,663,785,1110,16,16,4
36253,2026/10/06,21:22:06,9.484436E+01,8.926719E+01,9.500324E+01,1.349222E+02,7.584630E+01,663,785,1111,16,16,4
36254,2026/10/06,21:23:06,9.487679E+01,8.846628E+01,9.500324E+01,1.461414E+02,7.555447E+01,663,785,1112,16,16,4
36255,2026/10/06,21:24:06,9.490921E+01,8.776265E+01,9.497082E+01,1.237030E+02,7.584630E+01,663,785,1114,16,16,4
36256,2026/10/06,21:25:06,9.487679E+01,8.705902E+01,9.500324E+01,1.390726E+02,7.411478E+01,663,785,1115,16,16,4
36257,2026/10/06,21:26:06,9.490921E+01,8.619326E+01,9.500324E+01,1.400454E+02,7.584630E+01,663,785,1116,16,16,4
36258,2026/10/06,21:27:06,9.490921E+01,8.548638E+01,9.500324E+01,1.224384E+02,7.363326E+01,663,785,1118,16,16,4
36259,2026/10/06,21:28:06,9.487679E+01,8.497406E+01,9.497082E+01,1.262646E+02,7.526751E+01,663,785,1119,16,2,4
36260,2026/10/06,21:29:06,9.493839E+01,8.545720E+01,9.500324E+01,1.592737E+02,7.387646E+01,663,787,1120,16,2,4
36261,2026/10/06,21:30:06,9.487679E+01,8.609599E+01,9.500324E+01,1.628080E+02,7.473735E+01,663,789,1120,16,2,4
36262,2026/10/06,21:31:06,9.490921E+01,8.664073E+01,9.500324E+01,1.243515E+02,7.488326E+01,663,790,1121,16,2,4
36263,2026/10/06,21:32:06,9.487679E+01,8.718548E+01,9.500324E+01,1.275616E+02,7.541342E+01,663,792,1121,16,2,4
36264,2026/10/06,21:33:06,9.487679E+01,8.766537E+01,9.497082E+01,1.288262E+02,7.392023E+01,663,794,1122,16,2,4
36265,2026/10/06,21:34:06,9.487679E+01,8.817770E+01,9.497082E+01,1.906615E+02,7.618191E+01,663,796,1122,16,2,4
36266,2026/10/06,21:35:06,9.490921E+01,8.869326E+01,9.500324E+01,1.400454E+02,7.565175E+01,663,798,1123,16,2,4
36267,2026/10/06,21:36:06,9.487679E+01,8.920558E+01,9.497082E+01,1.147211E+02,7.618191E+01,663,800,1123,16,2,4
36268,2026/10/06,21:37:06,9.487679E+01,8.990921E+01,9.500324E+01,1.012646E+02,7.579766E+01,663,802,1124,16,2,4
36269,2026/10/06,21:38:06,9.490921E+01,8.958820E+01,9.500324E+01,1.903372E+02,7.502918E+01,663,802,1125,16,16,4
36270,2026/10/06,21:39:06,9.487679E+01,8.891699E+01,9.497082E+01,1.224384E+02,7.267509E+01,663,802,1125,16,16,4
36271,2026/10/06,21:40:06,9.487679E+01,8.821012E+01,9.497082E+01,1.371595E+02,7.579766E+01,663,802,1126,16,16,4
36272,2026/10/06,21:41:06,9.490921E+01,8.744164E+01,9.500324E+01,1.820363E+02,7.493191E+01,663,802,1126,16,16,4
36273,2026/10/06,21:42:06,9.487679E+01,8.667316E+01,9.497082E+01,1.720817E+02,7.521887E+01,663,802,1127,16,16,4
36274,2026/10/06,21:43:06,9.490921E+01,8.590467E+01,9.500324E+01,1.406939E+02,7.546206E+01,663,802,1127,16,16,4
36275,2026/10/06,21:44:06,9.490921E+01,8.510377E+01,9.497082E+01,1.519131E+02,7.526751E+01,663,802,1128,16,16,4
36276,2026/10/06,21:45:06,9.490921E+01,8.519780E+01,9.497082E+01,1.554151E+02,7.512159E+01,663,803,1128,16,2,4
36277,2026/10/06,21:46:06,9.487679E+01,8.568094E+01,9.500324E+01,1.345979E+02,7.517023E+01,663,805,1129,16,2,4
36278,2026/10/06,21:47:06,9.487679E+01,8.612841E+01,9.497082E+01,1.445201E+02,7.560311E+01,663,807,1129,16,2,4
36279,2026/10/06,21:48:06,9.487679E+01,8.651427E+01,9.497082E+01,1.493515E+02,7.546206E+01,663,809,1130,16,2,4
36280,2026/10/06,21:49:06,9.490921E+01,8.699416E+01,9.497082E+01,1.999676E+02,7.435311E+01,663,811,1130,16,2,4
36281,2026/10/06,21:50:06,9.490921E+01,8.750648E+01,9.500324E+01,1.419585E+02,7.598735E+01,663,812,1131,16,2,4
36282,2026/10/06,21:51:06,9.490921E+01,8.795396E+01,9.497082E+01,1.442283E+02,7.551070E+01,663,814,1131,16,2,4
36283,2026/10/06,21:52:06,9.487679E+01,8.846628E+01,9.497082E+01,1.323606E+02,7.565175E+01,663,816,1132,16,2,4
36284,2026/10/06,21:53:06,9.487679E+01,8.901102E+01,9.500324E+01,1.499676E+02,7.421206E+01,663,818,1132,16,2,4
36285,2026/10/06,21:54:06,9.487679E+01,8.942931E+01,9.497082E+01,1.522374E+02,7.536478E+01,663,820,1133,16,2,4
36286,2026/10/06,21:55:06,9.487679E+01,8.990921E+01,9.497082E+01,1.458171E+02,7.560311E+01,663,822,1133,16,2,4
36287,2026/10/06,21:56:06,9.487679E+01,8.942931E+01,9.500324E+01,1.439040E+02,7.551070E+01,663,822,1134,16,16,4
36288,2026/10/06,21:57:06,9.490921E+01,8.866084E+01,9.500324E+01,1.948444E+02,7.526751E+01,663,822,1135,16,16,4
36289,2026/10/06,21:58:06,9.490921E+01,8.737679E+01,9.497082E+01,3.085927E+02,7.334630E+01,663,822,1135,16,16,4
36290,2026/10/06,21:59:06,9.487679E+01,8.580740E+01,9.500324E+01,2.980221E+02,7.551070E+01,663,822,1136,16,16,4
36291,2026/10/06,22:00:06,9.487679E+01,8.465305E+01,9.500324E+01,3.011997E+02,7.536478E+01,663,823,1136,16,2,4
36292,2026/10/06,22:01:06,9.490921E+01,8.417316E+01,9.500324E+01,2.919261E+02,7.623055E+01,663,824,1137,16,2,4
36293,2026/10/06,22:02:06,9.487679E+01,8.401427E+01,9.500324E+01,2.714008E+02,7.464494E+01,663,826,1137,16,2,4
36294,2026/10/06,22:03:06,9.490921E+01,8.379053E+01,9.500324E+01,2.816797E+02,7.449902E+01,663,828,1138,16,2,4
36295,2026/10/06,22:04:06,9.490921E+01,8.356680E+01,9.500324E+01,3.060311E+02,7.507782E+01,663,830,1138,16,2,4
36296,2026/10/06,22:05:06,9.490921E+01,8.327821E+01,9.497082E+01,2.714008E+02,7.440175E+01,663,832,1139,16,2,4
36297,2026/10/06,22:06:06,9.490921E+01,8.311609E+01,9.497082E+01,2.803826E+02,7.541342E+01,663,834,1139,16,2,4
36298,2026/10/06,22:07:06,9.490921E+01,8.289235E+01,9.500324E+01,3.120947E+02,7.488326E+01,663,835,1140,16,2,4
36299,2026/10/06,22:08:06,9.484436E+01,8.273347E+01,9.500324E+01,2.464332E+02,7.507782E+01,663,837,1140,16,2,4
36300,2026/10/06,22:09:06,9.490921E+01,8.260377E+01,9.497082E+01,2.822957E+02,7.541342E+01,663,839,1141,16,2,4
36301,2026/10/06,22:10:06,9.484436E+01,8.270104E+01,9.500324E+01,1.384566E+02,7.589494E+01,663,841,1142,16,2,4
36302,2026/10/06,22:11:06,9.487679E+01,8.321336E+01,9.497082E+01,1.189040E+02,7.536478E+01,663,843,1142,16,2,4
36303,2026/10/06,22:12:06,9.490921E+01,8.375811E+01,9.497082E+01,1.551232E+02,7.493191E+01,663,845,1143,16,2,4
36304,2026/10/06,22:13:06,9.490921E+01,8.433528E+01,9.500324E+01,1.173152E+02,7.526751E+01,663,846,1143,16,2,4
36305,2026/10/06,22:14:06,9.487679E+01,8.494164E+01,9.497082E+01,1.240272E+02,7.502918E+01,663,848,1144,16,2,4
36306,2026/10/06,22:15:06,9.487679E+01,8.539235E+01,9.500324E+01,1.176070E+02,7.555447E+01,663,850,1144,16,2,4
36307,2026/10/06,22:16:06,9.487679E+01,8.603113E+01,9.500324E+01,1.317121E+02,7.387646E+01,663,852,1145,16,2,4
36308,2026/10/06,22:17:06,9.490921E+01,8.657588E+01,9.500324E+01,1.246758E+02,7.565175E+01,663,854,1145,16,2,4
36309,2026/10/06,22:18:06,9.487679E+01,8.721790E+01,9.500324E+01,1.499676E+02,7.421206E+01,663,856,1146,16,2,4
36310,2026/10/06,22:19:06,9.490921E+01,8.776265E+01,9.497082E+01,1.083333E+02,7.329766E+01,663,858,1146,16,2,4
36311,2026/10/06,22:20:06,9.487679E+01,8.837225E+01,9.500324E+01,1.339494E+02,7.574902E+01,663,859,1147,16,2,4
36312,2026/10/06,22:21:06,9.490921E+01,8.888457E+01,9.497082E+01,1.656939E+02,7.526751E+01,663,861,1148,16,2,4
36313,2026/10/06,22:22:06,9.484436E+01,8.936446E+01,9.497082E+01,1.688716E+02,7.401751E+01,663,863,1148,16,2,4
36314,2026/10/06,22:23:06,9.487679E+01,8.994164E+01,9.500324E+01,1.230545E+02,7.613326E+01,663,865,1149,16,2,4
36315,2026/10/06,22:24:06,9.484436E+01,8.952335E+01,9.497082E+01,1.163424E+02,7.396887E+01,663,865,1149,16,16,4
36316,2026/10/06,22:25:06,9.487679E+01,8.885214E+01,9.497082E+01,1.858625E+02,7.507782E+01,663,865,1150,16,16,4
36317,2026/10/06,22:26:06,9.490921E+01,8.801881E+01,9.497082E+01,1.410182E+02,7.440175E+01,663,865,1150,16,16,4
36318,2026/10/06,22:27:06,9.484436E+01,8.731518E+01,9.500324E+01,1.439040E+02,7.531615E+01,663,865,1151,16,16,4
36319,2026/10/06,22:28:06,9.487679E+01,8.651427E+01,9.500324E+01,1.499676E+02,7.488326E+01,663,865,1151,16,16,4
