"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
36320,2026/10/06,22:29:06,9.490921E+01,8.564851E+01,9.500324E+01,2.025292E+02,7.488326E+01,663,865,1152,16,16,4
36321,2026/10/06,22:30:06,9.490921E+01,8.491245E+01,9.497082E+01,1.628080E+02,7.521887E+01,663,865,1152,16,2,4
36322,2026/10/06,22:31:06,9.487679E+01,8.529507E+01,9.497082E+01,1.496758E+02,7.521887E+01,663,867,1153,16,2,4
36323,2026/10/06,22:32:06,9.487679E+01,8.577497E+01,9.500324E+01,1.307717E+02,7.541342E+01,663,869,1154,16,2,4
36324,2026/10/06,22:33:06,9.487679E+01,8.631972E+01,9.500324E+01,1.682555E+02,7.521887E+01,663,871,1154,16,2,4
36325,2026/10/06,22:34:06,9.487679E+01,8.689689E+01,9.500324E+01,1.141051E+02,7.593871E+01,663,873,1155,16,2,4
36326,2026/10/06,22:35:06,9.490921E+01,8.750648E+01,9.500324E+01,1.317121E+02,7.483463E+01,663,875,1155,16,2,4
36327,2026/10/06,22:36:06,9.490921E+01,8.805124E+01,9.500324E+01,1.333333E+02,7.483463E+01,663,876,1156,16,2,4
36328,2026/10/06,22:37:06,9.490921E+01,8.811609E+01,9.500324E+01,3.531129E+02,7.363326E+01,663,878,1156,16,2,4
36329,2026/10/06,22:38:06,9.487679E+01,8.824255E+01,9.497082E+01,1.323606E+02,7.555447E+01,663,880,1157,16,2,4
36330,2026/10/06,22:39:06,9.487679E+01,8.795396E+01,9.497082E+01,2.922503E+02,7.546206E+01,663,882,1157,16,2,4
36331,2026/10/06,22:40:06,9.487679E+01,8.757134E+01,9.500324E+01,3.226654E+02,7.483463E+01,663,884,1158,16,2,4
36332,2026/10/06,22:41:06,9.490921E+01,8.705902E+01,9.500324E+01,3.431907E+02,7.512159E+01,663,886,1158,16,2,4
36333,2026/10/06,22:42:06,9.487679E+01,8.670558E+01,9.497082E+01,3.447795E+02,7.512159E+01,663,887,1159,16,2,4
36334,2026/10/06,22:43:06,9.487679E+01,8.657588E+01,9.500324E+01,1.307717E+02,7.517023E+01,663,889,1160,16,2,4
36335,2026/10/06,22:44:06,9.487679E+01,8.628729E+01,9.500324E+01,3.181907E+02,7.551070E+01,663,891,1160,16,2,4
36336,2026/10/06,22:45:06,9.490921E+01,8.555124E+01,9.497082E+01,2.560311E+02,7.646887E+01,663,893,1161,16,2,4
36337,2026/10/06,22:46:06,9.487679E+01,8.548638E+01,9.500324E+01,2.534695E+02,7.473735E+01,663,895,1161,16,2,4
36338,2026/10/06,22:47:06,9.490921E+01,8.532750E+01,9.500324E+01,3.409533E+02,7.507782E+01,663,897,1162,16,2,4
36339,2026/10/06,22:48:06,9.490921E+01,8.513619E+01,9.500324E+01,2.553826E+02,7.478599E+01,663,898,1162,16,2,4
36340,2026/10/06,22:49:06,9.487679E+01,8.500648E+01,9.500324E+01,2.553826E+02,7.627918E+01,663,900,1163,16,2,4
36341,2026/10/06,22:50:06,9.490921E+01,8.491245E+01,9.500324E+01,2.781453E+02,7.459630E+01,663,902,1163,16,2,4
36342,2026/10/06,22:51:06,9.490921E+01,8.459145E+01,9.500324E+01,3.005837E+02,7.589494E+01,663,904,1164,16,2,4
36343,2026/10/06,22:52:06,9.490921E+01,8.417316E+01,9.500324E+01,2.839170E+02,7.574902E+01,663,906,1164,16,2,4
36344,2026/10/06,22:53:06,9.487679E+01,8.388457E+01,9.500324E+01,3.044099E+02,7.541342E+01,663,908,1165,16,2,4
36345,2026/10/06,22:54:06,9.490921E+01,8.356680E+01,9.500324E+01,3.130674E+02,7.377918E+01,663,909,1166,16,2,4
36346,2026/10/06,22:55:06,9.487679E+01,8.311609E+01,9.497082E+01,2.996109E+02,7.555447E+01,663,911,1166,16,2,4
36347,2026/10/06,22:56:06,9.487679E+01,8.279507E+01,9.503568E+01,2.992867E+02,7.517023E+01,663,913,1167,16,2,4
36348,2026/10/06,22:57:06,9.490921E+01,8.196174E+01,9.500324E+01,4.489300E+02,7.339494E+01,663,915,1167,16,2,4
36349,2026/10/06,22:58:06,9.484436E+01,8.106680E+01,9.500324E+01,4.152724E+02,7.560311E+01,663,917,1168,16,2,4
36350,2026/10/06,22:59:06,9.487679E+01,8.016862E+01,9.500324E+01,3.829118E+02,7.541342E+01,663,919,1168,16,2,4
36351,2026/10/06,23:00:06,9.487679E+01,7.955901E+01,9.500324E+01,2.845655E+02,7.627918E+01,663,920,1169,16,2,4
36352,2026/10/06,23:01:06,9.490921E+01,7.949741E+01,9.500324E+01,2.207847E+02,7.483463E+01,663,922,1170,16,2,4
36353,2026/10/06,23:02:06,9.490921E+01,7.952659E+01,9.500324E+01,2.522049E+02,7.445039E+01,663,924,1171,16,2,4
36354,2026/10/06,23:03:06,9.487679E+01,7.955901E+01,9.500324E+01,2.239948E+02,7.459630E+01,663,926,1172,16,2,4
36355,2026/10/06,23:04:06,9.487679E+01,7.968872E+01,9.500324E+01,2.182231E+02,7.502918E+01,663,928,1174,16,2,4
36356,2026/10/06,23:05:06,9.484436E+01,7.972115E+01,9.500324E+01,2.541180E+02,7.603599E+01,663,930,1175,16,2,4
36357,2026/10/06,23:06:06,9.487679E+01,7.972115E+01,9.497082E+01,2.198444E+02,7.473735E+01,663,931,1176,16,2,4
36358,2026/10/06,23:07:06,9.490921E+01,7.984760E+01,9.497082E+01,2.275292E+02,7.454766E+01,663,933,1177,16,2,4
36359,2026/10/06,23:08:06,9.490921E+01,7.981518E+01,9.497082E+01,2.233463E+02,7.459630E+01,663,935,1179,16,2,4
36360,2026/10/06,23:09:06,9.487679E+01,7.978600E+01,9.500324E+01,2.602140E+02,7.498055E+01,663,937,1180,16,2,4
36361,2026/10/06,23:10:06,9.487679E+01,7.968872E+01,9.500324E+01,2.765564E+02,7.392023E+01,663,939,1181,16,2,4
36362,2026/10/06,23:11:06,9.487679E+01,7.962387E+01,9.500324E+01,2.614786E+02,7.459630E+01,663,941,1183,16,2,4
36363,2026/10/06,23:12:06,9.484436E+01,7.943256E+01,9.500324E+01,2.573282E+02,7.445039E+01,663,942,1184,16,2,4
36364,2026/10/06,23:13:06,9.490921E+01,7.933528E+01,9.500324E+01,2.637160E+02,7.440175E+01,663,944,1185,16,2,8
36365,2026/10/06,23:14:06,9.487679E+01,7.917640E+01,9.500324E+01,3.069715E+02,7.536478E+01,663,946,1185,16,2,8
36366,2026/10/06,23:15:06,9.487679E+01,7.901427E+01,9.500324E+01,2.435473E+02,7.613326E+01,663,948,1185,16,2,8
36367,2026/10/06,23:16:06,9.490921E+01,7.888781E+01,9.497082E+01,4.047017E+02,7.156615E+01,663,950,1185,16,2,8
36368,2026/10/06,23:17:06,9.487679E+01,7.840791E+01,9.500324E+01,2.473736E+02,7.618191E+01,663,952,1185,16,2,8
36369,2026/10/06,23:18:06,9.490921E+01,7.840791E+01,9.500324E+01,2.425746E+02,7.435311E+01,663,953,1185,16,2,8
36370,2026/10/06,23:19:06,9.487679E+01,7.843710E+01,9.500324E+01,2.204604E+02,7.541342E+01,663,955,1185,16,2,8
36371,2026/10/06,23:20:06,9.487679E+01,7.850195E+01,9.497082E+01,2.300908E+02,7.454766E+01,663,957,1185,16,2,8
36372,2026/10/06,23:21:06,9.490921E+01,7.837549E+01,9.500324E+01,2.352140E+02,7.435311E+01,663,959,1185,16,2,8
36373,2026/10/06,23:22:06,9.490921E+01,7.798962E+01,9.500324E+01,2.438716E+02,7.618191E+01,663,961,1185,16,2,8
36374,2026/10/06,23:23:06,9.490921E+01,7.795720E+01,9.497082E+01,2.627756E+02,7.521887E+01,663,963,1185,16,2,8
36375,2026/10/06,23:24:06,9.487679E+01,7.792477E+01,9.497082E+01,2.207847E+02,7.469358E+01,663,965,1185,16,2,8
36376,2026/10/06,23:25:06,9.487679E+01,7.802205E+01,9.500324E+01,2.230220E+02,7.440175E+01,663,966,1185,16,2,8
36377,2026/10/06,23:26:06,9.487679E+01,7.815176E+01,9.500324E+01,2.185473E+02,7.632782E+01,663,968,1185,16,2,8
36378,2026/10/06,23:27:06,9.487679E+01,7.750973E+01,9.500324E+01,2.781453E+02,7.752918E+01,663,970,1185,16,2,8
36379,2026/10/06,23:28:06,9.487679E+01,7.747730E+01,9.500324E+01,2.582685E+02,7.430933E+01,663,972,1185,16,2,8
36380,2026/10/06,23:29:06,9.487679E+01,7.750973E+01,9.497082E+01,2.432231E+02,7.502918E+01,663,974,1185,16,2,8
36381,2026/10/06,23:30:06,9.490921E+01,7.750973E+01,9.500324E+01,2.329767E+02,7.483463E+01,663,976,1185,16,2,8
36382,2026/10/06,23:31:06,9.487679E+01,7.750973E+01,9.500324E+01,2.560311E+02,7.440175E+01,663,978,1185,16,2,8
36383,2026/10/06,23:32:06,9.490921E+01,7.766862E+01,9.497082E+01,2.066796E+02,7.454766E+01,663,979,1185,16,2,8
36384,2026/10/06,23:33:06,9.487679E+01,7.786317E+01,9.500324E+01,2.166342E+02,7.507782E+01,663,981,1185,16,2,8
36385,2026/10/06,23:34:06,9.487679E+01,7.795720E+01,9.500324E+01,2.047665E+02,7.449902E+01,663,983,1185,16,2,8
36386,2026/10/06,23:35:06,9.487679E+01,7.802205E+01,9.500324E+01,2.281453E+02,7.531615E+01,663,985,1185,16,2,8
36387,2026/10/06,23:36:06,9.490921E+01,7.792477E+01,9.500324E+01,2.502594E+02,7.512159E+01,663,987,1185,16,2,8
36388,2026/10/06,23:37:06,9.490921E+01,7.783074E+01,9.500324E+01,2.646887E+02,7.502918E+01,663,989,1185,16,2,8
36389,2026/10/06,23:38:06,9.490921E+01,7.763619E+01,9.500324E+01,2.774968E+02,7.373055E+01,663,990,1185,16,2,8
36390,2026/10/06,23:39:06,9.487679E+01,7.725357E+01,9.500324E+01,2.944877E+02,7.560311E+01,663,992,1185,16,2,8
36391,2026/10/06,23:40:06,9.490921E+01,7.702983E+01,9.500324E+01,2.829442E+02,7.493191E+01,663,994,1185,16,2,8
36392,2026/10/06,23:41:06,9.490921E+01,7.680610E+01,9.500324E+01,2.633917E+02,7.406615E+01,663,996,1185,16,2,8
36393,2026/10/06,23:42:06,9.487679E+01,7.683528E+01,9.497082E+01,2.323282E+02,7.598735E+01,663,998,1185,16,2,8
36394,2026/10/06,23:43:06,9.490921E+01,7.690013E+01,9.500324E+01,2.089494E+02,7.445039E+01,663,1000,1185,16,2,8
36395,2026/10/06,23:44:06,9.487679E+01,7.686771E+01,9.500324E+01,3.617704E+02,7.373055E+01,663,1002,1185,16,2,8
36396,2026/10/06,23:45:06,9.487679E+01,7.632296E+01,9.500324E+01,3.492867E+02,7.565175E+01,663,1003,1185,16,2,8
36397,2026/10/06,23:46:06,9.487679E+01,7.577821E+01,9.500324E+01,3.723411E+02,7.464494E+01,663,1005,1185,16,2,8
36398,2026/10/06,23:47:06,9.490921E+01,7.533074E+01,9.497082E+01,3.281129E+02,7.551070E+01,663,1007,1185,16,2,8
36399,2026/10/06,23:48:06,9.490921E+01,7.478600E+01,9.500324E+01,3.630674E+02,7.526751E+01,663,1009,1185,16,2,8
36400,2026/10/06,23:49:06,9.484436E+01,7.427367E+01,9.500324E+01,3.547341E+02,7.589494E+01,663,1011,1185,16,2,8
36401,2026/10/06,23:50:06,9.487679E+01,7.379378E+01,9.497082E+01,3.979896E+02,7.440175E+01,663,1013,1185,16,2,8
36402,2026/10/06,23:51:06,9.487679E+01,7.318418E+01,9.497082E+01,3.797017E+02,7.502918E+01,663,1015,1185,16,2,8
36403,2026/10/06,23:52:06,9.487679E+01,7.260701E+01,9.500324E+01,3.653048E+02,7.392023E+01,663,1016,1185,16,2,8
36404,2026/10/06,23:53:06,9.487679E+01,7.196498E+01,9.500324E+01,3.576200E+02,7.526751E+01,663,1018,1185,16,2,8
36405,2026/10/06,23:54:06,9.487679E+01,7.126135E+01,9.500324E+01,3.607977E+02,7.502918E+01,663,1020,1185,16,2,8
36406,2026/10/06,23:55:06,9.484436E+01,7.065176E+01,9.497082E+01,3.544099E+02,7.521887E+01,663,1022,1185,16,2,8
36407,2026/10/06,23:56:06,9.484436E+01,7.004539E+01,9.500324E+01,3.585603E+02,7.473735E+01,663,1024,1185,16,2,8
36408,2026/10/06,23:57:06,9.487679E+01,7.074903E+01,9.500324E+01,2.473736E+02,7.551070E+01,664,1026,1185,2,2,8
36409,2026/10/06,23:58:06,9.487679E+01,7.215954E+01,9.497082E+01,1.144293E+02,7.546206E+01,666,1027,1185,2,2,8
36410,2026/10/06,23:59:06,9.490921E+01,7.382620E+01,9.500324E+01,1.275616E+02,7.464494E+01,668,1029,1185,2,2,8
36411,2026/10/07,00:00:06,9.490921E+01,7.542802E+01,9.500324E+01,1.195525E+02,7.459630E+01,670,1031,1185,2,2,8
36412,2026/10/07,00:01:06,9.487679E+01,7.712387E+01,9.500324E+01,1.730545E+02,7.464494E+01,672,1033,1185,2,2,8
36413,2026/10/07,00:02:06,9.487679E+01,7.888781E+01,9.500324E+01,1.307717E+02,7.473735E+01,673,1035,1185,2,2,8
36414,2026/10/07,00:03:06,9.490921E+01,8.064851E+01,9.497082E+01,1.285020E+02,7.661478E+01,675,1037,1185,2,2,8
36415,2026/10/07,00:04:06,9.490921E+01,8.221790E+01,9.500324E+01,1.381323E+02,7.488326E+01,677,1038,1185,2,2,8
36416,2026/10/07,00:05:06,9.487679E+01,8.369326E+01,9.500324E+01,1.413424E+02,7.507782E+01,679,1040,1185,2,2,8
36417,2026/10/07,00:06:06,9.490921E+01,8.529507E+01,9.500324E+01,1.390726E+02,7.526751E+01,681,1042,1185,2,2,8
36418,2026/10/07,00:07:06,9.487679E+01,8.683204E+01,9.497082E+01,1.445201E+02,7.536478E+01,683,1044,1185,2,2,8
36419,2026/10/07,00:08:06,9.487679E+01,8.833982E+01,9.500324E+01,1.970817E+02,7.498055E+01,684,1046,1185,2,2,8
36420,2026/10/07,00:09:06,9.484436E+01,8.977951E+01,9.500324E+01,1.422827E+02,7.555447E+01,686,1047,1185,2,2,8
36421,2026/10/07,00:10:06,9.490921E+01,8.949416E+01,9.500324E+01,1.470817E+02,7.551070E+01,686,1048,1185,16,16,8
36422,2026/10/07,00:11:06,9.487679E+01,8.866084E+01,9.500324E+01,1.833009E+02,7.512159E+01,686,1048,1185,16,16,8
36423,2026/10/07,00:12:06,9.490921E+01,8.785992E+01,9.497082E+01,1.435798E+02,7.541342E+01,686,1048,1185,16,16,8
36424,2026/10/07,00:13:06,9.487679E+01,8.715305E+01,9.497082E+01,1.176070E+02,7.541342E+01,686,1048,1185,16,16,8
36425,2026/10/07,00:14:06,9.487679E+01,8.644942E+01,9.500324E+01,1.230545E+02,7.541342E+01,686,1048,1185,16,16,8
36426,2026/10/07,00:15:06,9.490921E+01,8.580740E+01,9.500324E+01,1.214656E+02,7.536478E+01,686,1048,1185,16,16,8
36427,2026/10/07,00:16:06,9.487679E+01,8.507134E+01,9.500324E+01,1.752918E+02,7.473735E+01,686,1048,1185,16,16,8
36428,2026/10/07,00:17:06,9.487679E+01,8.494164E+01,9.497082E+01,1.672828E+02,7.459630E+01,686,1049,1185,16,2,8
36429,2026/10/07,00:18:06,9.487679E+01,8.491245E+01,9.497082E+01,3.024968E+02,7.541342E+01,686,1051,1185,16,2,8
36430,2026/10/07,00:19:06,9.487679E+01,8.465305E+01,9.500324E+01,3.028210E+02,7.541342E+01,686,1053,1185,16,2,8
36431,2026/10/07,00:20:06,9.490921E+01,8.439689E+01,9.500324E+01,3.044099E+02,7.396887E+01,686,1055,1185,16,2,8
36432,2026/10/07,00:21:06,9.487679E+01,8.407912E+01,9.500324E+01,3.037614E+02,7.411478E+01,686,1057,1185,16,2,8
36433,2026/10/07,00:22:06,9.490921E+01,8.407912E+01,9.500324E+01,1.163424E+02,7.507782E+01,686,1059,1185,16,2,8
36434,2026/10/07,00:23:06,9.487679E+01,8.478275E+01,9.500324E+01,1.307717E+02,7.440175E+01,686,1060,1185,16,2,8
36435,2026/10/07,00:24:06,9.490921E+01,8.535992E+01,9.497082E+01,1.666342E+02,7.401751E+01,686,1062,1185,16,2,8
36436,2026/10/07,00:25:06,9.484436E+01,8.593710E+01,9.500324E+01,1.250000E+02,7.517023E+01,686,1064,1185,16,2,8
36437,2026/10/07,00:26:06,9.490921E+01,8.654345E+01,9.497082E+01,1.378080E+02,7.478599E+01,686,1066,1185,16,2,8
36438,2026/10/07,00:27:06,9.487679E+01,8.692931E+01,9.500324E+01,1.397211E+02,7.469358E+01,686,1068,1185,16,2,8
36439,2026/10/07,00:28:06,9.490921E+01,8.737679E+01,9.500324E+01,1.442283E+02,7.560311E+01,686,1070,1185,16,2,8
36440,2026/10/07,00:29:06,9.490921E+01,8.798638E+01,9.497082E+01,1.291505E+02,7.526751E+01,686,1072,1185,16,2,8
36441,2026/10/07,00:30:06,9.487679E+01,8.856356E+01,9.500324E+01,1.060960E+02,7.574902E+01,686,1073,1185,16,2,8
36442,2026/10/07,00:31:06,9.487679E+01,8.926719E+01,9.497082E+01,1.044747E+02,7.401751E+01,686,1075,1185,16,2,8
36443,2026/10/07,00:32:06,9.487679E+01,8.987679E+01,9.500324E+01,1.390726E+02,7.560311E+01,686,1077,1185,16,2,8
36444,2026/10/07,00:33:06,9.487679E+01,8.952335E+01,9.500324E+01,1.333333E+02,7.579766E+01,686,1077,1185,16,16,8
36445,2026/10/07,00:34:06,9.490921E+01,8.888457E+01,9.500324E+01,1.022374E+02,7.560311E+01,686,1077,1185,16,16,8
36446,2026/10/07,00:35:06,9.487679E+01,8.827497E+01,9.500324E+01,1.137808E+02,7.517023E+01,686,1077,1185,16,16,8
36447,2026/10/07,00:36:06,9.484436E+01,8.773022E+01,9.500324E+01,1.047990E+02,7.541342E+01,686,1077,1185,16,16,8
36448,2026/10/07,00:37:06,9.487679E+01,8.715305E+01,9.497082E+01,1.317121E+02,7.363326E+01,686,1077,1185,16,16,8
36449,2026/10/07,00:38:06,9.490921E+01,8.635214E+01,9.497082E+01,1.307717E+02,7.353599E+01,686,1077,1185,16,16,8
36450,2026/10/07,00:39:06,9.490921E+01,8.564851E+01,9.500324E+01,1.387808E+02,7.517023E+01,686,1077,1185,16,16,8
36451,2026/10/07,00:40:06,9.490921E+01,8.494164E+01,9.500324E+01,1.515889E+02,7.498055E+01,686,1077,1185,16,2,8
36452,2026/10/07,00:41:06,9.487679E+01,8.539235E+01,9.497082E+01,1.330091E+02,7.488326E+01,686,1079,1185,16,2,8
36453,2026/10/07,00:42:06,9.490921E+01,8.593710E+01,9.497082E+01,1.349222E+02,7.531615E+01,686,1081,1185,16,2,8
36454,2026/10/07,00:43:06,9.487679E+01,8.603113E+01,9.500324E+01,2.851816E+02,7.435311E+01,686,1083,1185,16,2,8
36455,2026/10/07,00:44:06,9.487679E+01,8.583982E+01,9.500324E+01,2.826200E+02,7.445039E+01,686,1085,1185,16,2,8
36456,2026/10/07,00:45:06,9.487679E+01,8.561609E+01,9.497082E+01,2.736706E+02,7.627918E+01,686,1087,1185,16,2,8
36457,2026/10/07,00:46:06,9.487679E+01,8.519780E+01,9.500324E+01,3.159533E+02,7.531615E+01,686,1089,1185,16,2,8
36458,2026/10/07,00:47:06,9.487679E+01,8.481518E+01,9.497082E+01,3.111544E+02,7.555447E+01,686,1090,1185,16,2,8
36459,2026/10/07,00:48:06,9.487679E+01,8.382296E+01,9.500324E+01,4.418612E+02,7.440175E+01,686,1092,1185,16,2,8
36460,2026/10/07,00:49:06,9.487679E+01,8.266862E+01,9.497082E+01,4.841764E+02,7.416342E+01,686,1094,1185,16,2,8
36461,2026/10/07,00:50:06,9.490921E+01,8.135538E+01,9.500324E+01,5.008106E+02,7.498055E+01,686,1096,1185,16,2,8
36462,2026/10/07,00:51:06,9.487679E+01,8.013619E+01,9.497082E+01,4.549935E+02,7.531615E+01,686,1098,1185,16,2,8
36463,2026/10/07,00:52:06,9.484436E+01,7.901427E+01,9.500324E+01,4.607653E+02,7.507782E+01,686,1100,1185,16,2,8
36464,2026/10/07,00:53:06,9.490921E+01,7.789559E+01,9.497082E+01,4.440986E+02,7.551070E+01,686,1102,1185,16,2,8
36465,2026/10/07,00:54:06,9.487679E+01,7.683528E+01,9.500324E+01,4.537289E+02,7.502918E+01,686,1103,1185,16,2,8
36466,2026/10/07,00:55:06,9.487679E+01,7.568418E+01,9.500324E+01,4.630026E+02,7.728599E+01,686,1105,1185,16,2,8
36467,2026/10/07,00:56:06,9.487679E+01,7.523347E+01,9.500324E+01,2.624514E+02,7.579766E+01,686,1107,1185,16,2,8
36468,2026/10/07,00:57:06,9.484436E+01,7.462711E+01,9.500324E+01,3.576200E+02,7.440175E+01,686,1109,1185,16,2,8
36469,2026/10/07,00:58:06,9.487679E+01,7.401751E+01,9.500324E+01,3.566472E+02,7.416342E+01,686,1111,1185,16,2,8
36470,2026/10/07,00:59:06,9.490921E+01,7.340791E+01,9.497082E+01,3.566472E+02,7.392023E+01,686,1113,1185,16,2,8
36471,2026/10/07,01:00:06,9.484436E+01,7.308691E+01,9.500324E+01,2.387484E+02,7.574902E+01,686,1115,1185,16,2,8
36472,2026/10/07,01:01:06,9.490921E+01,7.305447E+01,9.500324E+01,2.595655E+02,7.377918E+01,686,1116,1185,16,2,8
36473,2026/10/07,01:02:06,9.487679E+01,7.305447E+01,9.500324E+01,2.688392E+02,7.536478E+01,686,1118,1185,16,2,8
36474,2026/10/07,01:03:06,9.487679E+01,7.302529E+01,9.500324E+01,2.464332E+02,7.473735E+01,686,1120,1185,16,2,8
36475,2026/10/07,01:04:06,9.487679E+01,7.296044E+01,9.500324E+01,2.348898E+02,7.560311E+01,686,1122,1185,16,2,8
36476,2026/10/07,01:05:06,9.487679E+01,7.289559E+01,9.500324E+01,2.570039E+02,7.454766E+01,686,1124,1185,16,2,8
36477,2026/10/07,01:06:06,9.487679E+01,7.276589E+01,9.500324E+01,2.659533E+02,7.531615E+01,686,1126,1185,16,2,8
36478,2026/10/07,01:07:06,9.487679E+01,7.267186E+01,9.500324E+01,2.848573E+02,7.512159E+01,686,1128,1185,16,2,8
36479,2026/10/07,01:08:06,9.487679E+01,7.257458E+01,9.497082E+01,2.483463E+02,7.445039E+01,686,1129,1185,16,2,8
36480,2026/10/07,01:09:06,9.487679E+01,7.250973E+01,9.500324E+01,2.413100E+02,7.387646E+01,686,1131,1185,16,2,8
36481,2026/10/07,01:10:06,9.487679E+01,7.250973E+01,9.500324E+01,2.457847E+02,7.387646E+01,686,1133,1185,16,2,8
36482,2026/10/07,01:11:06,9.487679E+01,7.231842E+01,9.500324E+01,2.374514E+02,7.406615E+01,686,1135,1185,16,2,8
36483,2026/10/07,01:12:06,9.484436E+01,7.235085E+01,9.500324E+01,2.425746E+02,7.546206E+01,686,1137,1185,16,2,8
36484,2026/10/07,01:13:06,9.484436E+01,7.228600E+01,9.500324E+01,2.364786E+02,7.392023E+01,686,1139,1185,16,2,8
36485,2026/10/07,01:14:06,9.487679E+01,7.225357E+01,9.500324E+01,2.432231E+02,7.546206E+01,686,1140,1185,16,2,8
36486,2026/10/07,01:15:06,9.487679E+01,7.225357E+01,9.500324E+01,2.374514E+02,7.570039E+01,686,1142,1185,16,2,8
36487,2026/10/07,01:16:06,9.487679E+01,7.212711E+01,9.500324E+01,2.515564E+02,7.377918E+01,686,1144,1185,16,2,8
36488,2026/10/07,01:17:06,9.487679E+01,7.206226E+01,9.500324E+01,2.579442E+02,7.541342E+01,686,1146,1185,16,2,8
36489,2026/10/07,01:18:06,9.487679E+01,7.202983E+01,9.497082E+01,2.403372E+02,7.416342E+01,686,1148,1185,16,2,8
36490,2026/10/07,01:19:06,9.487679E+01,7.206226E+01,9.500324E+01,2.073282E+02,7.416342E+01,686,1150,1185,16,2,8
36491,2026/10/07,01:20:06,9.490921E+01,7.158236E+01,9.500324E+01,3.723411E+02,7.541342E+01,686,1152,1185,16,2,8
36492,2026/10/07,01:21:06,9.487679E+01,7.081388E+01,9.500324E+01,3.720169E+02,7.488326E+01,686,1153,1185,16,2,8
36493,2026/10/07,01:22:06,9.487679E+01,7.020428E+01,9.500324E+01,3.553502E+02,7.521887E+01,686,1155,1185,16,2,8
36494,2026/10/07,01:23:06,9.490921E+01,7.010701E+01,9.500324E+01,3.934825E+02,7.473735E+01,687,1157,1185,2,2,8
36495,2026/10/07,01:24:06,9.490921E+01,7.055772E+01,9.500324E+01,3.556745E+02,7.411478E+01,689,1159,1185,2,2,8
36496,2026/10/07,01:25:06,9.484436E+01,7.090791E+01,9.500324E+01,3.387160E+02,7.593871E+01,691,1161,1185,2,2,8
36497,2026/10/07,01:26:06,9.484436E+01,7.119650E+01,9.500324E+01,4.415370E+02,7.815175E+01,693,1163,1185,2,2,8
36498,2026/10/07,01:27:06,9.487679E+01,7.142023E+01,9.497082E+01,4.409209E+02,7.685311E+01,695,1164,1185,2,2,8
36499,2026/10/07,01:28:06,9.487679E+01,7.164722E+01,9.500324E+01,4.075876E+02,7.718871E+01,697,1166,1185,2,2,8
36500,2026/10/07,01:29:06,9.487679E+01,7.187095E+01,9.500324E+01,4.380350E+02,7.781615E+01,698,1168,1185,2,2,8
36501,2026/10/07,01:30:06,9.487679E+01,7.209469E+01,9.500324E+01,3.720169E+02,7.627918E+01,700,1170,1185,2,2,8
36502,2026/10/07,01:31:06,9.490921E+01,7.193580E+01,9.497082E+01,4.043774E+02,7.709630E+01,702,1172,1185,2,2,8
36503,2026/10/07,01:32:06,9.484436E+01,7.199741E+01,9.500324E+01,4.133593E+02,7.214494E+01,704,1174,1185,2,2,8
36504,2026/10/07,01:33:06,9.487679E+01,7.199741E+01,9.500324E+01,4.117380E+02,7.627918E+01,706,1175,1185,2,2,8
36505,2026/10/07,01:34:06,9.487679E+01,7.212711E+01,9.500324E+01,3.999027E+02,7.680447E+01,708,1177,1185,2,2,8
36506,2026/10/07,01:35:06,9.487679E+01,7.225357E+01,9.500324E+01,3.537614E+02,7.541342E+01,709,1179,1185,2,2,8
36507,2026/10/07,01:36:06,9.487679E+01,7.305447E+01,9.500324E+01,3.534371E+02,7.339494E+01,711,1181,1185,2,2,8
36508,2026/10/07,01:37:06,9.490921E+01,7.382620E+01,9.500324E+01,3.201038E+02,7.555447E+01,713,1183,1185,2,2,8
36509,2026/10/07,01:38:06,9.490921E+01,7.459469E+01,9.500324E+01,2.826200E+02,7.526751E+01,715,1184,1185,2,2,8
36510,2026/10/07,01:39:06,9.490921E+01,7.536317E+01,9.500324E+01,2.419261E+02,7.603599E+01,717,1186,1185,2,2,8
36511,2026/10/07,01:40:06,9.487679E+01,7.606680E+01,9.497082E+01,3.537614E+02,7.301070E+01,719,1188,1185,2,2,8
36512,2026/10/07,01:41:06,9.484436E+01,7.690013E+01,9.500324E+01,3.835603E+02,7.267509E+01,720,1190,1185,2,2,8
36513,2026/10/07,01:42:06,9.487679E+01,7.744488E+01,9.497082E+01,3.236382E+02,7.690175E+01,722,1192,1185,2,2,8
36514,2026/10/07,01:43:06,9.487679E+01,7.795720E+01,9.497082E+01,3.957198E+02,7.555447E+01,724,1193,1185,2,2,8
36515,2026/10/07,01:44:06,9.487679E+01,7.875811E+01,9.500324E+01,2.778210E+02,7.565175E+01,726,1195,1185,2,2,8
36516,2026/10/07,01:45:06,9.487679E+01,7.943256E+01,9.500324E+01,2.813554E+02,7.579766E+01,728,1197,1185,2,2,8
36517,2026/10/07,01:46:06,9.487679E+01,8.010377E+01,9.500324E+01,2.653372E+02,7.613326E+01,729,1199,1185,2,2,8
36518,2026/10/07,01:47:06,9.487679E+01,8.077821E+01,9.497082E+01,3.351816E+02,7.565175E+01,731,1201,1185,2,2,8
36519,2026/10/07,01:48:06,9.484436E+01,8.151427E+01,9.500324E+01,2.624514E+02,7.613326E+01,733,1203,1185,2,2,8
36520,2026/10/07,01:49:06,9.490921E+01,8.228275E+01,9.500324E+01,3.364462E+02,7.603599E+01,735,1204,1185,2,2,8
36521,2026/10/07,01:50:06,9.484436E+01,8.305123E+01,9.497082E+01,2.387484E+02,7.473735E+01,737,1206,1185,2,2,8
36522,2026/10/07,01:51:06,9.487679E+01,8.401427E+01,9.497082E+01,2.387484E+02,7.493191E+01,739,1208,1185,2,2,8
36523,2026/10/07,01:52:06,9.487679E+01,8.503891E+01,9.500324E+01,2.749352E+02,7.512159E+01,740,1210,1185,2,2,8
36524,2026/10/07,01:53:06,9.490921E+01,8.593710E+01,9.500324E+01,3.556745E+02,7.695039E+01,742,1212,1185,2,2,8
36525,2026/10/07,01:54:06,9.487679E+01,8.689689E+01,9.500324E+01,3.418936E+02,7.440175E+01,744,1213,1185,2,2,8
36526,2026/10/07,01:55:06,9.487679E+01,8.785992E+01,9.500324E+01,2.195201E+02,7.334630E+01,746,1215,1185,2,2,8
36527,2026/10/07,01:56:06,9.487679E+01,8.888457E+01,9.500324E+01,2.156615E+02,7.536478E+01,748,1217,1185,2,2,8
36528,2026/10/07,01:57:06,9.487679E+01,8.984436E+01,9.500324E+01,2.489948E+02,7.507782E+01,750,1219,1185,2,2,8
36529,2026/10/07,01:58:06,9.490921E+01,8.907588E+01,9.500324E+01,1.439040E+02,7.493191E+01,750,1219,1185,16,16,8
36530,2026/10/07,01:59:06,9.490921E+01,8.827497E+01,9.500324E+01,1.737030E+02,7.551070E+01,750,1219,1185,16,16,8
36531,2026/10/07,02:00:06,9.487679E+01,8.750648E+01,9.500324E+01,1.509403E+02,7.555447E+01,750,1219,1185,16,16,8
36532,2026/10/07,02:01:06,9.484436E+01,8.673801E+01,9.500324E+01,1.515889E+02,7.593871E+01,750,1219,1185,16,16,8
36533,2026/10/07,02:02:06,9.487679E+01,8.593710E+01,9.500324E+01,1.141051E+02,7.531615E+01,750,1219,1185,16,16,8
36534,2026/10/07,02:03:06,9.487679E+01,8.529507E+01,9.500324E+01,1.169909E+02,7.526751E+01,750,1219,1185,16,16,8
36535,2026/10/07,02:04:06,9.490921E+01,8.513619E+01,9.497082E+01,1.166667E+02,7.531615E+01,750,1220,1185,16,2,8
36536,2026/10/07,02:05:06,9.490921E+01,8.568094E+01,9.497082E+01,1.752918E+02,7.536478E+01,750,1222,1185,16,2,8
36537,2026/10/07,02:06:06,9.490921E+01,8.631972E+01,9.497082E+01,1.134566E+02,7.526751E+01,750,1224,1185,16,2,8
36538,2026/10/07,02:07:06,9.490921E+01,8.689689E+01,9.500324E+01,1.551232E+02,7.445039E+01,750,1226,1185,16,2,8
36539,2026/10/07,02:08:06,9.490921E+01,8.757134E+01,9.500324E+01,1.032101E+02,7.387646E+01,750,1227,1185,16,2,8
36540,2026/10/07,02:09:06,9.490921E+01,8.833982E+01,9.497082E+01,1.019131E+02,7.382782E+01,750,1229,1185,16,2,8
36541,2026/10/07,02:10:06,9.487679E+01,8.910831E+01,9.500324E+01,9.166667E+01,7.589494E+01,750,1231,1185,16,2,8
36542,2026/10/07,02:11:06,9.487679E+01,8.984436E+01,9.497082E+01,1.323606E+02,7.551070E+01,750,1233,1185,16,2,8
36543,2026/10/07,02:12:06,9.490921E+01,8.965305E+01,9.500324E+01,8.845655E+01,7.445039E+01,750,1234,1185,16,16,8
36544,2026/10/07,02:13:06,9.490921E+01,8.907588E+01,9.500324E+01,1.128080E+02,7.565175E+01,750,1234,1185,16,16,8
36545,2026/10/07,02:14:06,9.484436E+01,8.833982E+01,9.497082E+01,2.835927E+02,7.445039E+01,750,1234,1185,16,16,8
36546,2026/10/07,02:15:06,9.487679E+01,8.696174E+01,9.497082E+01,2.464332E+02,7.498055E+01,750,1234,1185,16,16,8
36547,2026/10/07,02:16:06,9.487679E+01,8.568094E+01,9.500324E+01,2.470493E+02,7.493191E+01,750,1234,1185,16,16,8
36548,2026/10/07,02:17:06,9.487679E+01,8.468548E+01,9.500324E+01,2.678988E+02,7.459630E+01,750,1234,1185,16,2,8
36549,2026/10/07,02:18:06,9.487679E+01,8.449416E+01,9.500324E+01,2.733463E+02,7.454766E+01,750,1236,1185,16,2,8
36550,2026/10/07,02:19:06,9.490921E+01,8.449416E+01,9.500324E+01,2.438716E+02,7.498055E+01,750,1238,1185,16,2,8
36551,2026/10/07,02:20:06,9.487679E+01,8.455902E+01,9.500324E+01,2.515564E+02,7.478599E+01,750,1240,1185,2,4,2
36552,2026/10/07,02:21:06,9.487679E+01,8.548638E+01,9.500324E+01,2.566797E+02,7.469358E+01,752,1241,1187,2,4,2
36553,2026/10/07,02:22:06,9.490921E+01,8.641699E+01,9.497082E+01,2.550908E+02,7.483463E+01,754,1242,1188,2,4,2
36554,2026/10/07,02:23:06,9.490921E+01,8.737679E+01,9.500324E+01,2.755836E+02,7.473735E+01,756,1244,1190,2,4,2
36555,2026/10/07,02:24:06,9.484436E+01,8.830740E+01,9.500324E+01,2.441959E+02,7.498055E+01,758,1245,1192,2,4,2
36556,2026/10/07,02:25:06,9.490921E+01,8.926719E+01,9.497082E+01,2.413100E+02,7.531615E+01,759,1246,1193,2,4,2
36557,2026/10/07,02:26:06,9.484436E+01,8.984436E+01,9.500324E+01,1.243515E+02,7.560311E+01,760,1248,1194,16,4,16
36558,2026/10/07,02:27:06,9.490921E+01,8.933204E+01,9.497082E+01,8.813230E+01,7.526751E+01,760,1249,1194,16,4,16
36559,2026/10/07,02:28:06,9.487679E+01,8.881972E+01,9.500324E+01,8.878081E+01,7.435311E+01,760,1250,1194,16,4,16
36560,2026/10/07,02:29:06,9.487679E+01,8.837225E+01,9.497082E+01,9.069391E+01,7.349222E+01,760,1252,1194,16,4,16
36561,2026/10/07,02:30:06,9.487679E+01,8.779507E+01,9.497082E+01,1.349222E+02,7.469358E+01,760,1253,1194,16,4,16
36562,2026/10/07,02:31:06,9.490921E+01,8.702659E+01,9.497082E+01,1.996433E+02,7.551070E+01,760,1254,1194,16,4,16
36563,2026/10/07,02:32:06,9.484436E+01,8.635214E+01,9.497082E+01,1.384566E+02,7.512159E+01,760,1256,1194,16,4,16
36564,2026/10/07,02:33:06,9.490921E+01,8.564851E+01,9.500324E+01,1.333333E+02,7.536478E+01,760,1257,1194,16,4,16
36565,2026/10/07,02:34:06,9.490921E+01,8.497406E+01,9.500324E+01,1.403697E+02,7.512159E+01,760,1258,1194,2,4,2
36566,2026/10/07,02:35:06,9.487679E+01,8.648184E+01,9.500324E+01,1.406939E+02,7.526751E+01,762,1259,1196,2,4,2
36567,2026/10/07,02:36:06,9.487679E+01,8.795396E+01,9.500324E+01,1.522374E+02,7.546206E+01,764,1259,1198,2,4,2
36568,2026/10/07,02:37:06,9.490921E+01,8.949416E+01,9.500324E+01,1.429313E+02,7.546206E+01,766,1259,1199,2,4,2
36569,2026/10/07,02:38:06,9.487679E+01,8.955578E+01,9.497082E+01,1.461414E+02,7.392023E+01,766,1259,1200,16,4,16
36570,2026/10/07,02:39:06,9.487679E+01,8.894942E+01,9.500324E+01,1.105707E+02,7.401751E+01,766,1259,1200,16,4,16
36571,2026/10/07,02:40:06,9.490921E+01,8.837225E+01,9.497082E+01,9.678989E+01,7.421206E+01,766,1259,1200,16,4,16
36572,2026/10/07,02:41:06,9.484436E+01,8.773022E+01,9.500324E+01,1.121595E+02,7.546206E+01,766,1259,1200,16,4,16
36573,2026/10/07,02:42:06,9.484436E+01,8.718548E+01,9.500324E+01,1.041505E+02,7.507782E+01,766,1259,1200,16,4,16
36574,2026/10/07,02:43:06,9.487679E+01,8.664073E+01,9.500324E+01,9.487679E+01,7.531615E+01,766,1259,1200,16,4,16
36575,2026/10/07,02:44:06,9.490921E+01,8.612841E+01,9.500324E+01,9.808690E+01,7.473735E+01,766,1259,1200,16,4,16
36576,2026/10/07,02:45:06,9.490921E+01,8.551881E+01,9.497082E+01,1.269131E+02,7.526751E+01,766,1259,1200,16,4,16
36577,2026/10/07,02:46:06,9.484436E+01,8.500648E+01,9.497082E+01,1.124838E+02,7.531615E+01,767,1259,1200,2,4,2
36578,2026/10/07,02:47:06,9.490921E+01,8.670558E+01,9.497082E+01,1.141051E+02,7.498055E+01,768,1259,1202,2,4,2
36579,2026/10/07,02:48:06,9.487679E+01,8.833982E+01,9.500324E+01,1.134566E+02,7.555447E+01,770,1259,1203,2,4,2
36580,2026/10/07,02:49:06,9.490921E+01,9.000648E+01,9.497082E+01,1.124838E+02,7.541342E+01,772,1259,1205,16,4,16
36581,2026/10/07,02:50:06,9.487679E+01,8.952335E+01,9.497082E+01,1.147211E+02,7.521887E+01,772,1259,1205,16,4,16
36582,2026/10/07,02:51:06,9.490921E+01,8.894942E+01,9.500324E+01,1.086576E+02,7.536478E+01,772,1259,1205,16,4,16
36583,2026/10/07,02:52:06,9.487679E+01,8.824255E+01,9.500324E+01,1.448444E+02,7.445039E+01,772,1259,1205,16,4,16
36584,2026/10/07,02:53:06,9.487679E+01,8.750648E+01,9.500324E+01,1.378080E+02,7.368191E+01,772,1259,1205,16,4,16
36585,2026/10/07,02:54:06,9.490921E+01,8.677043E+01,9.500324E+01,1.730545E+02,7.502918E+01,772,1259,1205,16,4,16
36586,2026/10/07,02:55:06,9.487679E+01,8.599870E+01,9.497082E+01,1.422827E+02,7.502918E+01,772,1259,1205,16,4,16
36587,2026/10/07,02:56:06,9.487679E+01,8.516862E+01,9.500324E+01,1.557393E+02,7.507782E+01,772,1259,1205,16,4,16
36588,2026/10/07,02:57:06,9.487679E+01,8.580740E+01,9.500324E+01,1.762646E+02,7.507782E+01,774,1259,1206,2,4,2
36589,2026/10/07,02:58:06,9.490921E+01,8.734760E+01,9.500324E+01,1.294747E+02,7.521887E+01,775,1259,1208,2,4,2
36590,2026/10/07,02:59:06,9.490921E+01,8.904346E+01,9.500324E+01,1.108949E+02,7.416342E+01,777,1259,1210,2,4,2
36591,2026/10/07,03:00:06,9.484436E+01,8.990921E+01,9.500324E+01,9.455253E+01,7.478599E+01,778,1259,1211,16,4,16
36592,2026/10/07,03:01:06,9.484436E+01,8.949416E+01,9.497082E+01,8.813230E+01,7.454766E+01,778,1259,1211,16,4,16
36593,2026/10/07,03:02:06,9.490921E+01,8.894942E+01,9.497082E+01,1.006485E+02,7.498055E+01,778,1259,1211,16,4,16
36594,2026/10/07,03:03:06,9.484436E+01,8.849870E+01,9.500324E+01,7.243839E+01,7.512159E+01,778,1259,1211,16,4,16
36595,2026/10/07,03:04:06,9.487679E+01,8.805124E+01,9.500324E+01,9.036965E+01,7.478599E+01,778,1259,1211,16,4,16
36596,2026/10/07,03:05:06,9.490921E+01,8.760377E+01,9.500324E+01,8.719196E+01,7.507782E+01,778,1259,1211,16,4,16
36597,2026/10/07,03:06:06,9.487679E+01,8.708820E+01,9.500324E+01,1.297990E+02,7.541342E+01,778,1259,1211,16,4,16
36598,2026/10/07,03:07:06,9.490921E+01,8.651427E+01,9.500324E+01,1.000000E+02,7.387646E+01,778,1259,1211,16,4,16
36599,2026/10/07,03:08:06,9.490921E+01,8.593710E+01,9.500324E+01,1.227626E+02,7.546206E+01,778,1259,1211,16,4,16
36600,2026/10/07,03:09:06,9.484436E+01,8.526265E+01,9.500324E+01,1.150454E+02,7.536478E+01,778,1259,1211,16,4,16
36601,2026/10/07,03:10:06,9.490921E+01,8.561609E+01,9.497082E+01,1.095979E+02,7.546206E+01,779,1259,1211,2,4,2
36602,2026/10/07,03:11:06,9.487679E+01,8.731518E+01,9.500324E+01,1.080091E+02,7.517023E+01,781,1259,1213,2,4,2
36603,2026/10/07,03:12:06,9.487679E+01,8.888457E+01,9.500324E+01,1.288262E+02,7.555447E+01,783,1259,1215,2,4,2
36604,2026/10/07,03:13:06,9.490921E+01,8.990921E+01,9.500324E+01,1.400454E+02,7.382782E+01,784,1259,1216,16,4,16
36605,2026/10/07,03:14:06,9.484436E+01,8.914073E+01,9.500324E+01,1.464656E+02,7.531615E+01,784,1259,1216,16,4,16
36606,2026/10/07,03:15:06,9.487679E+01,8.805124E+01,9.500324E+01,2.313554E+02,7.517023E+01,784,1259,1216,16,4,16
36607,2026/10/07,03:16:06,9.487679E+01,8.689689E+01,9.500324E+01,2.224060E+02,7.512159E+01,784,1259,1216,16,4,16
36608,2026/10/07,03:17:06,9.490921E+01,8.564851E+01,9.500324E+01,2.419261E+02,7.483463E+01,784,1259,1216,16,4,16
36609,2026/10/07,03:18:06,9.490921E+01,8.523022E+01,9.500324E+01,2.461089E+02,7.478599E+01,785,1259,1217,2,4,2
36610,2026/10/07,03:19:06,9.487679E+01,8.612841E+01,9.497082E+01,2.457847E+02,7.478599E+01,787,1259,1218,2,4,2
36611,2026/10/07,03:20:06,9.487679E+01,8.718548E+01,9.500324E+01,2.704604E+02,7.445039E+01,789,1259,1220,2,4,2
36612,2026/10/07,03:21:06,9.484436E+01,8.811609E+01,9.500324E+01,2.643645E+02,7.536478E+01,791,1259,1222,2,4,2
36613,2026/10/07,03:22:06,9.487679E+01,8.914073E+01,9.497082E+01,2.444877E+02,7.507782E+01,792,1259,1223,2,4,2
36614,2026/10/07,03:23:06,9.487679E+01,8.987679E+01,9.497082E+01,2.115110E+02,7.555447E+01,794,1259,1225,16,4,16
36615,2026/10/07,03:24:06,9.487679E+01,8.872244E+01,9.500324E+01,2.217575E+02,7.536478E+01,794,1259,1225,16,4,16
36616,2026/10/07,03:25:06,9.490921E+01,8.769780E+01,9.500324E+01,1.137808E+02,7.373055E+01,794,1259,1225,16,4,16
36617,2026/10/07,03:26:06,9.487679E+01,8.705902E+01,9.497082E+01,1.144293E+02,7.551070E+01,794,1259,1225,16,4,16
36618,2026/10/07,03:27:06,9.487679E+01,8.648184E+01,9.497082E+01,1.102464E+02,7.382782E+01,794,1259,1225,16,4,16
36619,2026/10/07,03:28:06,9.487679E+01,8.577497E+01,9.500324E+01,1.746433E+02,7.449902E+01,794,1259,1225,16,4,16
36620,2026/10/07,03:29:06,9.487679E+01,8.516862E+01,9.500324E+01,1.246758E+02,7.493191E+01,794,1259,1225,16,4,16
36621,2026/10/07,03:30:06,9.490921E+01,8.596952E+01,9.497082E+01,1.166667E+02,7.507782E+01,795,1259,1226,2,4,2
36622,2026/10/07,03:31:06,9.487679E+01,8.769780E+01,9.497082E+01,1.108949E+02,7.546206E+01,797,1259,1228,2,4,2
36623,2026/10/07,03:32:06,9.487679E+01,8.929961E+01,9.500324E+01,1.772049E+02,7.541342E+01,799,1259,1229,2,4,2
36624,2026/10/07,03:33:06,9.487679E+01,8.975033E+01,9.497082E+01,1.333333E+02,7.498055E+01,800,1259,1230,16,4,16
36625,2026/10/07,03:34:06,9.484436E+01,8.907588E+01,9.500324E+01,1.160182E+02,7.555447E+01,800,1259,1230,16,4,16
36626,2026/10/07,03:35:06,9.490921E+01,8.837225E+01,9.500324E+01,1.099222E+02,7.493191E+01,800,1259,1230,16,4,16
36627,2026/10/07,03:36:06,9.487679E+01,8.782750E+01,9.497082E+01,1.015888E+02,7.565175E+01,800,1259,1230,16,4,16
36628,2026/10/07,03:37:06,9.484436E+01,8.721790E+01,9.500324E+01,9.199092E+01,7.521887E+01,800,1259,1230,16,4,16
36629,2026/10/07,03:38:06,9.490921E+01,8.673801E+01,9.500324E+01,6.666667E+01,7.483463E+01,800,1259,1230,16,4,16
36630,2026/10/07,03:39:06,9.487679E+01,8.635214E+01,9.500324E+01,7.532426E+01,7.469358E+01,800,1259,1230,16,4,16
36631,2026/10/07,03:40:06,9.487679E+01,8.583982E+01,9.497082E+01,7.885863E+01,7.469358E+01,800,1259,1230,16,4,16
36632,2026/10/07,03:41:06,9.487679E+01,8.545720E+01,9.500324E+01,8.012321E+01,7.584630E+01,800,1259,1230,16,4,16
36633,2026/10/07,03:42:06,9.484436E+01,8.507134E+01,9.500324E+01,7.821012E+01,7.459630E+01,800,1259,1230,16,4,16
36634,2026/10/07,03:43:06,9.487679E+01,8.625811E+01,9.500324E+01,9.743839E+01,7.411478E+01,801,1259,1231,2,4,2
36635,2026/10/07,03:44:06,9.484436E+01,8.788911E+01,9.500324E+01,1.051232E+02,7.546206E+01,803,1259,1233,2,4,2
36636,2026/10/07,03:45:06,9.490921E+01,8.955578E+01,9.500324E+01,1.297990E+02,7.536478E+01,805,1259,1235,2,4,2
36637,2026/10/07,03:46:06,9.484436E+01,8.962063E+01,9.500324E+01,1.400454E+02,7.377918E+01,805,1259,1235,16,4,16
36638,2026/10/07,03:47:06,9.487679E+01,8.901102E+01,9.500324E+01,1.128080E+02,7.406615E+01,805,1259,1235,16,4,16
36639,2026/10/07,03:48:06,9.487679E+01,8.843385E+01,9.500324E+01,1.169909E+02,7.406615E+01,805,1259,1235,16,4,16
36640,2026/10/07,03:49:06,9.487679E+01,8.776265E+01,9.500324E+01,1.112192E+02,7.382782E+01,805,1259,1235,16,4,16
36641,2026/10/07,03:50:06,9.487679E+01,8.708820E+01,9.500324E+01,1.410182E+02,7.541342E+01,805,1259,1235,16,4,16
36642,2026/10/07,03:51:06,9.487679E+01,8.628729E+01,9.497082E+01,1.393969E+02,7.546206E+01,805,1259,1235,16,4,16
36643,2026/10/07,03:52:06,9.487679E+01,8.551881E+01,9.500324E+01,1.502918E+02,7.526751E+01,805,1259,1235,16,4,16
36644,2026/10/07,03:53:06,9.487679E+01,8.519780E+01,9.497082E+01,1.842737E+02,7.483463E+01,806,1259,1236,2,4,2
36645,2026/10/07,03:54:06,9.490921E+01,8.670558E+01,9.500324E+01,1.310636E+02,7.358463E+01,807,1259,1237,2,4,2
36646,2026/10/07,03:55:06,9.490921E+01,8.830740E+01,9.497082E+01,1.281777E+02,7.358463E+01,809,1259,1239,2,4,2
36647,2026/10/07,03:56:06,9.487679E+01,8.990921E+01,9.497082E+01,1.615110E+02,7.521887E+01,811,1259,1241,2,4,2
36648,2026/10/07,03:57:06,9.487679E+01,8.942931E+01,9.497082E+01,1.740272E+02,7.507782E+01,811,1259,1241,16,4,16
36649,2026/10/07,03:58:06,9.487679E+01,8.853113E+01,9.500324E+01,2.226978E+02,7.459630E+01,811,1259,1241,16,4,16
36650,2026/10/07,03:59:06,9.487679E+01,8.734760E+01,9.500324E+01,2.217575E+02,7.608463E+01,811,1259,1241,16,4,16
36651,2026/10/07,04:00:06,9.490921E+01,8.657588E+01,9.497082E+01,1.778534E+02,7.488326E+01,811,1259,1241,16,4,16
36652,2026/10/07,04:01:06,9.487679E+01,8.561609E+01,9.497082E+01,1.996433E+02,7.493191E+01,811,1259,1241,16,4,16
36653,2026/10/07,04:02:06,9.490921E+01,8.491245E+01,9.500324E+01,3.021725E+02,7.560311E+01,812,1259,1241,2,4,2
36654,2026/10/07,04:03:06,9.487679E+01,8.564851E+01,9.500324E+01,2.931907E+02,7.574902E+01,814,1259,1243,2,4,2
36655,2026/10/07,04:04:06,9.490921E+01,8.644942E+01,9.497082E+01,2.896887E+02,7.546206E+01,815,1259,1244,2,4,2
36656,2026/10/07,04:05:06,9.487679E+01,8.712063E+01,9.500324E+01,3.185149E+02,7.618191E+01,817,1259,1246,2,4,2
36657,2026/10/07,04:06:06,9.487679E+01,8.785992E+01,9.500324E+01,2.880674E+02,7.618191E+01,819,1259,1248,2,4,2
36658,2026/10/07,04:07:06,9.487679E+01,8.862841E+01,9.500324E+01,2.996109E+02,7.411478E+01,821,1260,1249,2,4,2
36659,2026/10/07,04:08:06,9.484436E+01,8.933204E+01,9.500324E+01,3.002594E+02,7.531615E+01,823,1261,1251,2,4,2
36660,2026/10/07,04:09:06,9.484436E+01,8.987679E+01,9.497082E+01,3.261997E+02,7.426070E+01,825,1262,1253,2,4,2
36661,2026/10/07,04:10:06,9.490921E+01,8.872244E+01,9.500324E+01,3.207523E+02,7.555447E+01,825,1264,1253,16,4,16
36662,2026/10/07,04:11:06,9.490921E+01,8.696174E+01,9.500324E+01,3.370947E+02,7.517023E+01,825,1265,1253,16,4,16
36663,2026/10/07,04:12:06,9.487679E+01,8.519780E+01,9.500324E+01,3.380674E+02,7.512159E+01,825,1266,1253,16,4,16
36664,2026/10/07,04:13:06,9.487679E+01,8.510377E+01,9.500324E+01,3.329442E+02,7.526751E+01,826,1268,1254,2,4,2
36665,2026/10/07,04:14:06,9.487679E+01,8.568094E+01,9.497082E+01,3.396563E+02,7.517023E+01,828,1269,1256,2,4,2
36666,2026/10/07,04:15:06,9.490921E+01,8.619326E+01,9.500324E+01,2.054151E+02,7.517023E+01,830,1270,1258,2,4,2
36667,2026/10/07,04:16:06,9.484436E+01,8.712063E+01,9.500324E+01,2.614786E+02,7.469358E+01,832,1272,1260,2,4,2
36668,2026/10/07,04:17:06,9.487679E+01,8.792153E+01,9.497082E+01,2.964008E+02,7.445039E+01,834,1273,1261,2,4,2
36669,2026/10/07,04:18:06,9.487679E+01,8.872244E+01,9.497082E+01,2.874514E+02,7.493191E+01,836,1274,1263,2,4,2
36670,2026/10/07,04:19:06,9.487679E+01,8.955578E+01,9.500324E+01,2.842412E+02,7.464494E+01,837,1275,1265,2,8,2
36671,2026/10/07,04:20:06,9.487679E+01,8.933204E+01,9.500324E+01,3.166018E+02,7.565175E+01,838,1275,1265,16,8,16
36672,2026/10/07,04:21:06,9.484436E+01,8.782750E+01,9.500324E+01,2.797341E+02,7.469358E+01,838,1275,1265,16,8,16
36673,2026/10/07,04:22:06,9.490921E+01,8.631972E+01,9.497082E+01,2.816797E+02,7.613326E+01,838,1275,1265,16,8,16
36674,2026/10/07,04:23:06,9.487679E+01,8.488003E+01,9.497082E+01,2.778210E+02,7.589494E+01,838,1275,1265,2,8,2
36675,2026/10/07,04:24:06,9.490921E+01,8.558366E+01,9.500324E+01,2.787938E+02,7.449902E+01,840,1275,1267,2,8,2
36676,2026/10/07,04:25:06,9.490921E+01,8.667316E+01,9.497082E+01,1.880999E+02,7.521887E+01,842,1275,1269,2,8,2
36677,2026/10/07,04:26:06,9.487679E+01,8.795396E+01,9.497082E+01,1.922828E+02,7.536478E+01,844,1275,1271,2,8,2
36678,2026/10/07,04:27:06,9.487679E+01,8.923801E+01,9.497082E+01,2.063878E+02,7.387646E+01,846,1275,1272,2,8,2
36679,2026/10/07,04:28:06,9.490921E+01,8.968548E+01,9.500324E+01,1.727302E+02,7.546206E+01,847,1275,1273,16,8,16
36680,2026/10/07,04:29:06,9.490921E+01,8.881972E+01,9.500324E+01,1.730545E+02,7.473735E+01,847,1275,1273,16,8,16
36681,2026/10/07,04:30:06,9.487679E+01,8.776265E+01,9.500324E+01,1.682555E+02,7.469358E+01,847,1275,1273,16,8,16
36682,2026/10/07,04:31:06,9.487679E+01,8.648184E+01,9.500324E+01,3.118029E+02,7.603599E+01,847,1275,1273,16,8,16
36683,2026/10/07,04:32:06,9.490921E+01,8.513619E+01,9.500324E+01,2.582685E+02,7.502918E+01,847,1275,1273,16,8,16
36684,2026/10/07,04:33:06,9.487679E+01,8.555124E+01,9.497082E+01,2.714008E+02,7.613326E+01,848,1275,1275,2,8,2
36685,2026/10/07,04:34:06,9.484436E+01,8.648184E+01,9.500324E+01,2.570039E+02,7.507782E+01,850,1275,1276,2,8,2
36686,2026/10/07,04:35:06,9.490921E+01,8.757134E+01,9.500324E+01,2.217575E+02,7.517023E+01,852,1275,1278,2,8,2
36687,2026/10/07,04:36:06,9.487679E+01,8.891699E+01,9.500324E+01,1.586252E+02,7.498055E+01,854,1275,1280,2,8,2
36688,2026/10/07,04:37:06,9.487679E+01,8.990921E+01,9.500324E+01,1.772049E+02,7.565175E+01,855,1275,1281,16,8,16
36689,2026/10/07,04:38:06,9.487679E+01,8.897860E+01,9.500324E+01,1.845979E+02,7.507782E+01,855,1275,1281,16,8,16
36690,2026/10/07,04:39:06,9.484436E+01,8.795396E+01,9.500324E+01,1.749676E+02,7.555447E+01,855,1275,1281,16,8,16
36691,2026/10/07,04:40:06,9.490921E+01,8.699416E+01,9.497082E+01,2.150130E+02,7.498055E+01,855,1275,1281,16,8,16
36692,2026/10/07,04:41:06,9.490921E+01,8.590467E+01,9.500324E+01,2.086252E+02,7.517023E+01,855,1275,1281,16,8,16
36693,2026/10/07,04:42:06,9.487679E+01,8.491245E+01,9.500324E+01,1.989948E+02,7.502918E+01,0,0,0,2,8,2
36694,2026/10/07,04:43:06,9.490921E+01,8.603113E+01,9.497082E+01,2.393645E+02,7.478599E+01,2,0,2,2,8,2
36695,2026/10/07,04:44:06,9.487679E+01,8.721790E+01,9.497082E+01,1.967575E+02,7.541342E+01,4,0,3,2,8,2
36696,2026/10/07,04:45:06,9.490921E+01,8.846628E+01,9.500324E+01,1.919585E+02,7.377918E+01,6,0,5,2,8,2
36697,2026/10/07,04:46:06,9.487679E+01,8.946174E+01,9.500324E+01,2.621271E+02,7.473735E+01,8,0,7,2,8,2
36698,2026/10/07,04:47:06,9.487679E+01,8.955578E+01,9.500324E+01,2.063878E+02,7.560311E+01,9,0,8,16,8,16
36699,2026/10/07,04:48:06,9.487679E+01,8.869326E+01,9.500324E+01,1.567121E+02,7.449902E+01,9,0,8,16,8,16
36700,2026/10/07,04:49:06,9.487679E+01,8.782750E+01,9.500324E+01,1.740272E+02,7.565175E+01,9,0,8,16,8,16
36701,2026/10/07,04:50:06,9.490921E+01,8.677043E+01,9.500324E+01,1.730545E+02,7.526751E+01,9,0,8,16,8,16
36702,2026/10/07,04:51:06,9.490921E+01,8.590467E+01,9.497082E+01,1.589494E+02,7.411478E+01,9,0,8,16,8,16
36703,2026/10/07,04:52:06,9.487679E+01,8.500648E+01,9.497082E+01,1.419585E+02,7.473735E+01,9,0,8,2,8,2
36704,2026/10/07,04:53:06,9.490921E+01,8.651427E+01,9.500324E+01,1.368353E+02,7.473735E+01,11,0,10,2,8,2
36705,2026/10/07,04:54:06,9.484436E+01,8.763295E+01,9.500324E+01,1.592737E+02,7.555447E+01,13,0,11,2,8,2
36706,2026/10/07,04:55:06,9.484436E+01,8.821012E+01,9.503568E+01,4.566148E+02,7.382782E+01,15,0,13,2,8,2
36707,2026/10/07,04:56:06,9.487679E+01,8.869326E+01,9.497082E+01,2.983139E+02,7.488326E+01,16,0,15,2,8,2
36708,2026/10/07,04:57:06,9.487679E+01,8.904346E+01,9.497082E+01,4.620623E+02,7.353599E+01,18,0,16,2,8,2
36709,2026/10/07,04:58:06,9.490921E+01,8.975033E+01,9.497082E+01,2.903048E+02,7.502918E+01,20,0,18,2,8,2
36710,2026/10/07,04:59:06,9.490921E+01,8.904346E+01,9.500324E+01,2.900130E+02,7.589494E+01,21,0,19,16,8,16
36711,2026/10/07,05:00:06,9.490921E+01,8.747406E+01,9.500324E+01,2.893645E+02,7.555447E+01,21,0,19,16,8,16
36712,2026/10/07,05:01:06,9.487679E+01,8.555124E+01,9.500324E+01,3.653048E+02,7.483463E+01,21,0,19,16,8,16
36713,2026/10/07,05:02:06,9.487679E+01,8.507134E+01,9.500324E+01,2.944877E+02,7.593871E+01,22,0,20,2,8,2
36714,2026/10/07,05:03:06,9.490921E+01,8.583982E+01,9.500324E+01,2.919261E+02,7.555447E+01,24,0,21,2,8,2
36715,2026/10/07,05:04:06,9.490921E+01,8.677043E+01,9.500324E+01,1.406939E+02,7.608463E+01,25,0,23,2,8,2
36716,2026/10/07,05:05:06,9.487679E+01,8.821012E+01,9.500324E+01,1.909857E+02,7.541342E+01,27,0,25,2,8,2
36717,2026/10/07,05:06:06,9.487679E+01,8.958820E+01,9.500324E+01,1.759403E+02,7.555447E+01,29,0,27,2,8,2
36718,2026/10/07,05:07:06,9.490921E+01,8.946174E+01,9.500324E+01,1.999676E+02,7.541342E+01,30,0,27,16,8,16
36719,2026/10/07,05:08:06,9.487679E+01,8.856356E+01,9.497082E+01,1.765889E+02,7.421206E+01,30,0,27,16,8,16
36720,2026/10/07,05:09:06,9.487679E+01,8.766537E+01,9.497082E+01,1.740272E+02,7.526751E+01,30,0,27,16,8,16
36721,2026/10/07,05:10:06,9.487679E+01,8.677043E+01,9.497082E+01,1.544747E+02,7.430933E+01,30,0,27,16,8,16
36722,2026/10/07,05:11:06,9.487679E+01,8.596952E+01,9.500324E+01,1.506161E+02,7.565175E+01,30,0,27,16,8,16
36723,2026/10/07,05:12:06,9.490921E+01,8.516862E+01,9.500324E+01,1.544747E+02,7.454766E+01,30,0,27,16,8,16
36724,2026/10/07,05:13:06,9.487679E+01,8.583982E+01,9.500324E+01,1.525292E+02,7.435311E+01,31,0,28,2,8,2
36725,2026/10/07,05:14:06,9.487679E+01,8.728275E+01,9.497082E+01,1.701686E+02,7.531615E+01,33,0,30,2,8,2
36726,2026/10/07,05:15:06,9.490921E+01,8.872244E+01,9.500324E+01,1.714332E+02,7.546206E+01,35,0,32,2,8,2
36727,2026/10/07,05:16:06,9.487679E+01,8.975033E+01,9.500324E+01,2.522049E+02,7.526751E+01,37,0,33,2,8,2
36728,2026/10/07,05:17:06,9.484436E+01,8.917316E+01,9.500324E+01,1.804151E+02,7.560311E+01,37,0,34,16,8,16
36729,2026/10/07,05:18:06,9.490921E+01,8.837225E+01,9.500324E+01,1.429313E+02,7.498055E+01,37,0,34,16,8,16
36730,2026/10/07,05:19:06,9.487679E+01,8.718548E+01,9.497082E+01,2.589170E+02,7.473735E+01,37,0,34,16,8,16
36731,2026/10/07,05:20:06,9.487679E+01,8.577497E+01,9.500324E+01,3.063554E+02,7.454766E+01,37,0,34,16,8,16
36732,2026/10/07,05:21:06,9.490921E+01,8.503891E+01,9.500324E+01,3.188392E+02,7.406615E+01,38,0,34,2,8,2
36733,2026/10/07,05:22:06,9.490921E+01,8.577497E+01,9.500324E+01,3.098573E+02,7.430933E+01,40,0,36,2,8,2
36734,2026/10/07,05:23:06,9.484436E+01,8.644942E+01,9.500324E+01,3.098573E+02,7.551070E+01,41,0,38,2,8,2
36735,2026/10/07,05:24:06,9.490921E+01,8.721790E+01,9.500324E+01,2.842412E+02,7.517023E+01,43,0,40,2,8,2
36736,2026/10/07,05:25:06,9.490921E+01,8.821012E+01,9.500324E+01,2.432231E+02,7.512159E+01,45,0,41,2,8,2
36737,2026/10/07,05:26:06,9.490921E+01,8.914073E+01,9.500324E+01,2.643645E+02,7.493191E+01,47,0,43,2,8,2
36738,2026/10/07,05:27:06,9.490921E+01,8.997406E+01,9.500324E+01,2.726978E+02,7.473735E+01,49,0,45,16,8,16
36739,2026/10/07,05:28:06,9.484436E+01,8.872244E+01,9.500324E+01,2.800584E+02,7.498055E+01,49,0,45,16,8,16
36740,2026/10/07,05:29:06,9.484436E+01,8.728275E+01,9.497082E+01,2.707847E+02,7.493191E+01,49,0,45,16,8,16
36741,2026/10/07,05:30:06,9.490921E+01,8.577497E+01,9.500324E+01,3.130674E+02,7.551070E+01,49,0,45,16,8,16
36742,2026/10/07,05:31:06,9.487679E+01,8.513619E+01,9.497082E+01,2.714008E+02,7.464494E+01,50,0,45,2,8,2
36743,2026/10/07,05:32:06,9.487679E+01,8.635214E+01,9.500324E+01,1.490272E+02,7.565175E+01,51,0,47,2,8,2
36744,2026/10/07,05:33:06,9.490921E+01,8.788911E+01,9.500324E+01,1.519131E+02,7.555447E+01,53,0,49,2,8,2
36745,2026/10/07,05:34:06,9.487679E+01,8.942931E+01,9.500324E+01,1.422827E+02,7.507782E+01,55,0,50,2,8,2
36746,2026/10/07,05:35:06,9.487679E+01,8.952335E+01,9.500324E+01,2.178988E+02,7.541342E+01,56,0,51,16,8,16
36747,2026/10/07,05:36:06,9.487679E+01,8.840467E+01,9.497082E+01,1.964332E+02,7.541342E+01,56,0,51,16,8,16
36748,2026/10/07,05:37:06,9.487679E+01,8.760377E+01,9.500324E+01,1.265889E+02,7.502918E+01,56,0,51,16,8,16
36749,2026/10/07,05:38:06,9.490921E+01,8.696174E+01,9.500324E+01,1.288262E+02,7.502918E+01,56,0,51,16,8,16
36750,2026/10/07,05:39:06,9.487679E+01,8.619326E+01,9.500324E+01,1.874838E+02,7.536478E+01,56,0,51,16,8,16
36751,2026/10/07,05:40:06,9.490921E+01,8.535992E+01,9.500324E+01,1.567121E+02,7.493191E+01,56,0,51,16,8,16
