"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
36752,2026/10/07,05:41:06,9.487679E+01,8.555124E+01,9.497082E+01,1.297990E+02,7.488326E+01,57,0,52,2,8,2
36753,2026/10/07,05:42:06,9.487679E+01,8.689689E+01,9.500324E+01,2.444877E+02,7.502918E+01,58,0,54,2,8,2
36754,2026/10/07,05:43:06,9.490921E+01,8.788911E+01,9.500324E+01,2.422503E+02,7.517023E+01,60,0,55,2,8,2
36755,2026/10/07,05:44:06,9.487679E+01,8.891699E+01,9.497082E+01,2.387484E+02,7.521887E+01,62,0,57,2,8,2
36756,2026/10/07,05:45:06,9.490921E+01,8.997406E+01,9.497082E+01,2.358625E+02,7.517023E+01,64,0,59,16,8,16
36757,2026/10/07,05:46:06,9.490921E+01,8.891699E+01,9.497082E+01,2.037938E+02,7.517023E+01,64,0,59,16,8,16
36758,2026/10/07,05:47:06,9.487679E+01,8.782750E+01,9.500324E+01,2.102140E+02,7.565175E+01,64,0,59,16,8,16
36759,2026/10/07,05:48:06,9.490921E+01,8.628729E+01,9.500324E+01,2.957523E+02,7.435311E+01,64,0,59,16,8,16
36760,2026/10/07,05:49:06,9.490921E+01,8.488003E+01,9.497082E+01,2.220817E+02,7.498055E+01,64,0,59,2,8,2
36761,2026/10/07,05:50:06,9.487679E+01,8.593710E+01,9.500324E+01,2.313554E+02,7.464494E+01,66,0,60,2,8,2
36762,2026/10/07,05:51:06,9.490921E+01,8.699416E+01,9.500324E+01,2.070039E+02,7.531615E+01,68,0,62,2,8,2
36763,2026/10/07,05:52:06,9.487679E+01,8.814851E+01,9.500324E+01,2.419261E+02,7.507782E+01,70,0,64,2,8,2
36764,2026/10/07,05:53:06,9.487679E+01,8.901102E+01,9.500324E+01,3.220493E+02,7.521887E+01,71,0,65,2,8,2
36765,2026/10/07,05:54:06,9.490921E+01,8.971790E+01,9.497082E+01,2.268807E+02,7.483463E+01,73,0,67,2,8,2
36766,2026/10/07,05:55:06,9.487679E+01,8.929961E+01,9.500324E+01,2.115110E+02,7.546206E+01,74,0,67,16,8,16
36767,2026/10/07,05:56:06,9.490921E+01,8.801881E+01,9.497082E+01,2.547665E+02,7.483463E+01,74,0,67,16,8,16
36768,2026/10/07,05:57:06,9.487679E+01,8.660831E+01,9.500324E+01,2.592412E+02,7.478599E+01,74,0,67,16,8,16
36769,2026/10/07,05:58:06,9.487679E+01,8.526265E+01,9.500324E+01,2.650130E+02,7.560311E+01,74,0,67,16,8,16
36770,2026/10/07,05:59:06,9.490921E+01,8.532750E+01,9.497082E+01,3.547341E+02,7.454766E+01,75,0,69,2,8,2
36771,2026/10/07,06:00:06,9.487679E+01,8.555124E+01,9.500324E+01,4.492542E+02,7.382782E+01,77,0,70,2,8,2
36772,2026/10/07,06:01:06,9.484436E+01,8.616084E+01,9.500324E+01,2.566797E+02,7.526751E+01,79,0,72,2,8,2
36773,2026/10/07,06:02:06,9.487679E+01,8.667316E+01,9.500324E+01,3.258755E+02,7.555447E+01,81,0,74,2,8,2
36774,2026/10/07,06:03:06,9.487679E+01,8.731518E+01,9.500324E+01,3.226654E+02,7.531615E+01,83,0,75,2,8,2
36775,2026/10/07,06:04:06,9.487679E+01,8.766537E+01,9.500324E+01,4.303502E+02,7.507782E+01,84,0,77,2,8,2
36776,2026/10/07,06:05:06,9.487679E+01,8.769780E+01,9.500324E+01,4.367380E+02,7.435311E+01,86,0,79,2,8,2
36777,2026/10/07,06:06:06,9.487679E+01,8.801881E+01,9.500324E+01,3.704280E+02,7.454766E+01,88,0,81,2,8,2
36778,2026/10/07,06:07:06,9.487679E+01,8.849870E+01,9.500324E+01,3.387160E+02,7.551070E+01,90,0,82,2,8,2
36779,2026/10/07,06:08:06,9.487679E+01,8.907588E+01,9.500324E+01,3.242867E+02,7.551070E+01,92,0,84,2,8,2
36780,2026/10/07,06:09:06,9.484436E+01,8.952335E+01,9.500324E+01,3.909209E+02,7.416342E+01,94,0,86,2,8,2
36781,2026/10/07,06:10:06,9.490921E+01,8.981194E+01,9.500324E+01,3.867704E+02,7.454766E+01,95,0,87,2,8,2
36782,2026/10/07,06:11:06,9.490921E+01,8.939689E+01,9.500324E+01,4.085603E+02,7.411478E+01,97,0,88,16,8,16
36783,2026/10/07,06:12:06,9.487679E+01,8.721790E+01,9.500324E+01,3.832361E+02,7.613326E+01,97,0,88,16,8,16
36784,2026/10/07,06:13:06,9.487679E+01,8.519780E+01,9.500324E+01,4.082361E+02,7.507782E+01,97,0,88,16,8,16
36785,2026/10/07,06:14:06,9.490921E+01,8.494164E+01,9.500324E+01,3.800259E+02,7.565175E+01,98,0,90,2,8,2
36786,2026/10/07,06:15:06,9.487679E+01,8.516862E+01,9.497082E+01,3.951038E+02,7.541342E+01,100,0,91,2,8,2
36787,2026/10/07,06:16:06,9.487679E+01,8.542477E+01,9.500324E+01,4.357977E+02,7.430933E+01,102,0,93,2,8,2
36788,2026/10/07,06:17:06,9.484436E+01,8.551881E+01,9.497082E+01,4.255188E+02,7.469358E+01,104,0,95,2,8,2
36789,2026/10/07,06:18:06,9.487679E+01,8.561609E+01,9.500324E+01,4.014916E+02,7.541342E+01,105,0,96,2,8,2
36790,2026/10/07,06:19:06,9.490921E+01,8.580740E+01,9.500324E+01,3.960441E+02,7.406615E+01,107,0,98,2,8,2
36791,2026/10/07,06:20:06,9.487679E+01,8.596952E+01,9.500324E+01,4.338521E+02,7.445039E+01,109,0,100,2,8,2
36792,2026/10/07,06:21:06,9.490921E+01,8.616084E+01,9.500324E+01,3.883593E+02,7.430933E+01,111,0,101,2,8,2
36793,2026/10/07,06:22:06,9.484436E+01,8.638457E+01,9.500324E+01,4.059987E+02,7.536478E+01,113,0,103,2,8,2
36794,2026/10/07,06:23:06,9.487679E+01,8.660831E+01,9.500324E+01,3.851492E+02,7.445039E+01,115,0,105,2,8,2
36795,2026/10/07,06:24:06,9.487679E+01,8.673801E+01,9.500324E+01,4.373865E+02,7.421206E+01,117,0,107,2,8,2
36796,2026/10/07,06:25:06,9.490921E+01,8.660831E+01,9.497082E+01,4.880026E+02,7.430933E+01,118,0,108,2,8,2
36797,2026/10/07,06:26:06,9.487679E+01,8.728275E+01,9.497082E+01,2.195201E+02,7.526751E+01,120,0,110,2,8,2
36798,2026/10/07,06:27:06,9.487679E+01,8.837225E+01,9.500324E+01,2.127756E+02,7.546206E+01,122,0,112,2,8,2
36799,2026/10/07,06:28:06,9.487679E+01,8.955578E+01,9.500324E+01,2.121271E+02,7.430933E+01,124,0,113,2,8,2
36800,2026/10/07,06:29:06,9.490921E+01,8.936446E+01,9.500324E+01,2.570039E+02,7.498055E+01,125,0,114,16,8,16
36801,2026/10/07,06:30:06,9.490921E+01,8.817770E+01,9.500324E+01,2.188716E+02,7.526751E+01,125,0,114,16,8,16
36802,2026/10/07,06:31:06,9.490921E+01,8.696174E+01,9.500324E+01,2.195201E+02,7.483463E+01,125,0,114,16,8,16
36803,2026/10/07,06:32:06,9.484436E+01,8.577497E+01,9.500324E+01,2.252918E+02,7.507782E+01,125,0,114,16,8,16
36804,2026/10/07,06:33:06,9.490921E+01,8.491245E+01,9.500324E+01,3.409533E+02,7.498055E+01,125,0,114,2,8,2
36805,2026/10/07,06:34:06,9.490921E+01,8.542477E+01,9.500324E+01,2.973735E+02,7.584630E+01,127,0,116,2,8,2
36806,2026/10/07,06:35:06,9.487679E+01,8.622569E+01,9.500324E+01,2.797341E+02,7.608463E+01,129,0,118,2,8,2
36807,2026/10/07,06:36:06,9.487679E+01,8.712063E+01,9.500324E+01,2.755836E+02,7.464494E+01,131,0,119,2,8,2
36808,2026/10/07,06:37:06,9.487679E+01,8.795396E+01,9.500324E+01,2.723735E+02,7.593871E+01,132,0,121,2,8,2
36809,2026/10/07,06:38:06,9.484436E+01,8.878729E+01,9.500324E+01,2.464332E+02,7.560311E+01,134,0,123,2,8,2
36810,2026/10/07,06:39:06,9.487679E+01,8.997406E+01,9.500324E+01,1.640726E+02,7.473735E+01,136,0,124,16,8,16
36811,2026/10/07,06:40:06,9.484436E+01,8.917316E+01,9.497082E+01,1.592737E+02,7.574902E+01,136,0,124,16,8,16
36812,2026/10/07,06:41:06,9.484436E+01,8.821012E+01,9.500324E+01,2.102140E+02,7.541342E+01,136,0,124,16,8,16
36813,2026/10/07,06:42:06,9.487679E+01,8.725033E+01,9.497082E+01,1.852140E+02,7.536478E+01,136,0,124,16,8,16
36814,2026/10/07,06:43:06,9.487679E+01,8.574255E+01,9.500324E+01,2.890402E+02,7.488326E+01,136,0,124,16,8,16
36815,2026/10/07,06:44:06,9.487679E+01,8.510377E+01,9.500324E+01,2.909533E+02,7.416342E+01,137,0,125,2,8,2
36816,2026/10/07,06:45:06,9.484436E+01,8.583982E+01,9.500324E+01,4.149481E+02,7.123055E+01,138,0,127,2,8,2
36817,2026/10/07,06:46:06,9.490921E+01,8.631972E+01,9.497082E+01,2.659533E+02,7.469358E+01,140,0,128,2,8,2
36818,2026/10/07,06:47:06,9.487679E+01,8.718548E+01,9.500324E+01,2.646887E+02,7.473735E+01,142,0,130,2,8,2
36819,2026/10/07,06:48:06,9.484436E+01,8.805124E+01,9.500324E+01,2.730221E+02,7.488326E+01,144,0,132,2,8,2
36820,2026/10/07,06:49:06,9.490921E+01,8.897860E+01,9.500324E+01,2.640402E+02,7.623055E+01,146,0,133,2,8,2
36821,2026/10/07,06:50:06,9.490921E+01,8.987679E+01,9.500324E+01,2.762322E+02,7.502918E+01,148,0,135,2,8,2
36822,2026/10/07,06:51:06,9.487679E+01,8.875487E+01,9.497082E+01,3.133917E+02,7.546206E+01,148,0,135,16,8,16
36823,2026/10/07,06:52:06,9.490921E+01,8.702659E+01,9.497082E+01,3.515240E+02,7.507782E+01,148,0,135,16,8,16
36824,2026/10/07,06:53:06,9.487679E+01,8.532750E+01,9.500324E+01,3.771401E+02,7.406615E+01,148,0,135,16,8,16
36825,2026/10/07,06:54:06,9.484436E+01,8.519780E+01,9.497082E+01,3.300584E+02,7.416342E+01,149,0,137,2,8,2
36826,2026/10/07,06:55:06,9.487679E+01,8.574255E+01,9.497082E+01,3.072957E+02,7.560311E+01,151,0,138,2,8,2
36827,2026/10/07,06:56:06,9.484436E+01,8.635214E+01,9.500324E+01,2.826200E+02,7.593871E+01,153,0,140,2,8,2
36828,2026/10/07,06:57:06,9.490921E+01,8.715305E+01,9.500324E+01,3.011997E+02,7.565175E+01,155,0,142,2,8,2
36829,2026/10/07,06:58:06,9.487679E+01,8.798638E+01,9.500324E+01,2.646887E+02,7.613326E+01,157,0,143,2,8,2
36830,2026/10/07,06:59:06,9.490921E+01,8.878729E+01,9.497082E+01,3.009079E+02,7.579766E+01,158,0,145,2,8,2
36831,2026/10/07,07:00:06,9.487679E+01,8.958820E+01,9.497082E+01,2.813554E+02,7.593871E+01,160,0,147,2,8,2
36832,2026/10/07,07:01:06,9.490921E+01,8.942931E+01,9.500324E+01,2.877432E+02,7.382782E+01,161,0,148,16,8,16
36833,2026/10/07,07:02:06,9.490921E+01,8.773022E+01,9.500324E+01,3.072957E+02,7.435311E+01,161,0,148,16,8,16
36834,2026/10/07,07:03:06,9.487679E+01,8.606356E+01,9.500324E+01,3.845331E+02,7.401751E+01,161,0,148,16,8,16
36835,2026/10/07,07:04:06,9.490921E+01,8.475033E+01,9.500324E+01,4.354734E+02,7.368191E+01,162,0,148,2,8,2
36836,2026/10/07,07:05:06,9.487679E+01,8.500648E+01,9.500324E+01,4.530804E+02,7.358463E+01,164,0,150,2,8,2
36837,2026/10/07,07:06:06,9.490921E+01,8.503891E+01,9.500324E+01,4.312905E+02,7.454766E+01,166,0,152,2,8,2
36838,2026/10/07,07:07:06,9.484436E+01,8.535992E+01,9.500324E+01,4.377108E+02,7.344358E+01,168,0,153,2,8,2
36839,2026/10/07,07:08:06,9.487679E+01,8.497406E+01,9.500324E+01,3.656291E+02,7.815175E+01,169,0,155,2,8,2
36840,2026/10/07,07:09:06,9.484436E+01,8.526265E+01,9.497082E+01,4.287289E+02,7.464494E+01,171,0,157,2,8,2
36841,2026/10/07,07:10:06,9.487679E+01,8.529507E+01,9.497082E+01,4.140078E+02,7.714494E+01,173,0,158,2,8,2
36842,2026/10/07,07:11:06,9.487679E+01,8.561609E+01,9.500324E+01,3.742542E+02,7.608463E+01,175,0,160,2,8,2
36843,2026/10/07,07:12:06,9.487679E+01,8.609599E+01,9.500324E+01,2.633917E+02,7.651751E+01,177,0,162,2,8,2
36844,2026/10/07,07:13:06,9.487679E+01,8.692931E+01,9.500324E+01,3.963683E+02,7.368191E+01,179,0,163,2,8,2
36845,2026/10/07,07:14:06,9.487679E+01,8.708820E+01,9.500324E+01,4.085603E+02,7.570039E+01,180,0,165,2,8,2
36846,2026/10/07,07:15:06,9.487679E+01,8.731518E+01,9.500324E+01,4.415370E+02,7.190175E+01,182,0,167,2,8,2
36847,2026/10/07,07:16:06,9.487679E+01,8.705902E+01,9.500324E+01,4.729572E+02,7.498055E+01,184,0,168,2,8,2
36848,2026/10/07,07:17:06,9.487679E+01,8.654345E+01,9.500324E+01,5.476005E+02,7.574902E+01,186,0,170,2,8,2
36849,2026/10/07,07:18:06,9.490921E+01,8.590467E+01,9.497082E+01,6.402075E+02,7.286478E+01,188,0,172,2,8,2
36850,2026/10/07,07:19:06,9.487679E+01,8.545720E+01,9.500324E+01,4.335279E+02,7.632782E+01,190,0,173,2,8,2
36851,2026/10/07,07:20:06,9.487679E+01,8.571336E+01,9.500324E+01,3.636835E+02,7.589494E+01,191,0,175,2,8,2
36852,2026/10/07,07:21:06,9.487679E+01,8.609599E+01,9.500324E+01,3.739300E+02,7.493191E+01,193,0,177,2,8,2
36853,2026/10/07,07:22:06,9.487679E+01,8.635214E+01,9.500324E+01,4.168936E+02,7.526751E+01,195,0,178,2,8,2
36854,2026/10/07,07:23:06,9.487679E+01,8.670558E+01,9.500324E+01,3.492867E+02,7.498055E+01,197,0,180,2,8,2
36855,2026/10/07,07:24:06,9.487679E+01,8.718548E+01,9.497082E+01,3.451038E+02,7.507782E+01,199,0,182,2,8,2
36856,2026/10/07,07:25:06,9.487679E+01,8.734760E+01,9.500324E+01,4.854410E+02,7.478599E+01,201,0,183,2,8,2
36857,2026/10/07,07:26:06,9.487679E+01,8.763295E+01,9.497082E+01,3.438392E+02,7.517023E+01,202,0,185,2,8,2
36858,2026/10/07,07:27:06,9.490921E+01,8.782750E+01,9.497082E+01,4.104734E+02,7.349222E+01,204,0,187,2,8,2
36859,2026/10/07,07:28:06,9.487679E+01,8.814851E+01,9.500324E+01,2.704604E+02,7.656615E+01,206,0,188,2,8,2
36860,2026/10/07,07:29:06,9.490921E+01,8.914073E+01,9.500324E+01,2.730221E+02,7.478599E+01,208,0,190,2,8,2
36861,2026/10/07,07:30:06,9.487679E+01,8.984436E+01,9.497082E+01,2.236706E+02,7.531615E+01,209,0,191,16,8,16
36862,2026/10/07,07:31:06,9.484436E+01,8.866084E+01,9.497082E+01,2.272049E+02,7.349222E+01,209,0,191,16,8,16
36863,2026/10/07,07:32:06,9.487679E+01,8.731518E+01,9.500324E+01,2.470493E+02,7.502918E+01,209,0,192,16,8,16
36864,2026/10/07,07:33:06,9.490921E+01,8.593710E+01,9.500324E+01,2.524968E+02,7.473735E+01,209,0,192,16,8,16
36865,2026/10/07,07:34:06,9.484436E+01,8.494164E+01,9.500324E+01,2.502594E+02,7.464494E+01,210,0,192,2,8,2
36866,2026/10/07,07:35:06,9.490921E+01,8.590467E+01,9.500324E+01,2.537938E+02,7.459630E+01,212,0,194,2,8,2
36867,2026/10/07,07:36:06,9.487679E+01,8.680286E+01,9.500324E+01,2.954604E+02,7.430933E+01,213,0,195,2,8,2
36868,2026/10/07,07:37:06,9.484436E+01,8.763295E+01,9.500324E+01,2.614786E+02,7.483463E+01,215,0,197,2,8,2
36869,2026/10/07,07:38:06,9.487679E+01,8.856356E+01,9.500324E+01,2.534695E+02,7.512159E+01,217,0,199,2,8,2
36870,2026/10/07,07:39:06,9.484436E+01,8.942931E+01,9.500324E+01,2.557069E+02,7.498055E+01,219,0,200,2,8,2
36871,2026/10/07,07:40:06,9.487679E+01,8.952335E+01,9.497082E+01,2.547665E+02,7.507782E+01,220,0,201,16,8,16
36872,2026/10/07,07:41:06,9.487679E+01,8.833982E+01,9.497082E+01,1.720817E+02,7.555447E+01,220,0,201,16,8,16
36873,2026/10/07,07:42:06,9.487679E+01,8.731518E+01,9.500324E+01,2.115110E+02,7.349222E+01,220,0,201,16,8,16
36874,2026/10/07,07:43:06,9.484436E+01,8.638457E+01,9.500324E+01,1.746433E+02,7.507782E+01,220,0,201,16,8,16
36875,2026/10/07,07:44:06,9.484436E+01,8.545720E+01,9.500324E+01,1.778534E+02,7.406615E+01,220,0,201,16,8,16
36876,2026/10/07,07:45:06,9.484436E+01,8.539235E+01,9.500324E+01,1.785020E+02,7.517023E+01,221,0,202,2,8,2
36877,2026/10/07,07:46:06,9.487679E+01,8.686446E+01,9.500324E+01,2.159857E+02,7.512159E+01,223,0,204,2,8,2
36878,2026/10/07,07:47:06,9.487679E+01,8.801881E+01,9.500324E+01,1.996433E+02,7.546206E+01,224,0,205,2,8,2
36879,2026/10/07,07:48:06,9.484436E+01,8.923801E+01,9.500324E+01,1.823282E+02,7.551070E+01,226,0,207,2,8,2
36880,2026/10/07,07:49:06,9.487679E+01,8.975033E+01,9.497082E+01,1.874838E+02,7.551070E+01,227,0,208,16,8,16
36881,2026/10/07,07:50:06,9.487679E+01,8.869326E+01,9.500324E+01,2.688392E+02,7.464494E+01,227,0,208,16,8,16
36882,2026/10/07,07:51:06,9.487679E+01,8.760377E+01,9.500324E+01,1.538262E+02,7.483463E+01,227,0,208,16,8,16
36883,2026/10/07,07:52:06,9.484436E+01,8.680286E+01,9.500324E+01,1.663100E+02,7.445039E+01,227,0,208,16,8,16
36884,2026/10/07,07:53:06,9.484436E+01,8.596952E+01,9.500324E+01,1.858625E+02,7.526751E+01,227,0,208,16,8,16
36885,2026/10/07,07:54:06,9.484436E+01,8.513619E+01,9.500324E+01,1.445201E+02,7.464494E+01,227,0,208,16,8,16
36886,2026/10/07,07:55:06,9.484436E+01,8.583982E+01,9.500324E+01,1.413424E+02,7.459630E+01,229,0,209,2,8,2
36887,2026/10/07,07:56:06,9.490921E+01,8.734760E+01,9.500324E+01,1.461414E+02,7.521887E+01,231,0,211,2,8,2
36888,2026/10/07,07:57:06,9.487679E+01,8.881972E+01,9.500324E+01,1.839494E+02,7.560311E+01,232,0,213,2,8,2
36889,2026/10/07,07:58:06,9.484436E+01,8.987679E+01,9.500324E+01,1.897211E+02,7.551070E+01,234,0,214,16,8,16
36890,2026/10/07,07:59:06,9.487679E+01,8.875487E+01,9.500324E+01,2.355383E+02,7.512159E+01,234,0,214,16,8,16
36891,2026/10/07,08:00:06,9.490921E+01,8.769780E+01,9.500324E+01,1.531777E+02,7.435311E+01,234,0,214,16,8,16
36892,2026/10/07,08:01:06,9.487679E+01,8.664073E+01,9.500324E+01,2.201362E+02,7.502918E+01,234,0,214,16,8,16
36893,2026/10/07,08:02:06,9.484436E+01,8.555124E+01,9.497082E+01,1.957847E+02,7.536478E+01,234,0,214,16,8,16
36894,2026/10/07,08:03:06,9.487679E+01,8.507134E+01,9.497082E+01,1.823282E+02,7.517023E+01,234,0,214,2,8,2
36895,2026/10/07,08:04:06,9.487679E+01,8.616084E+01,9.500324E+01,2.083009E+02,7.507782E+01,236,0,216,2,8,2
36896,2026/10/07,08:05:06,9.487679E+01,8.734760E+01,9.500324E+01,1.961089E+02,7.526751E+01,238,0,218,2,8,2
36897,2026/10/07,08:06:06,9.490921E+01,8.856356E+01,9.497082E+01,2.284695E+02,7.526751E+01,240,0,219,2,8,2
36898,2026/10/07,08:07:06,9.487679E+01,8.971790E+01,9.497082E+01,2.159857E+02,7.560311E+01,242,0,221,2,8,2
36899,2026/10/07,08:08:06,9.487679E+01,8.923801E+01,9.500324E+01,2.589170E+02,7.478599E+01,242,0,221,16,8,16
36900,2026/10/07,08:09:06,9.490921E+01,8.801881E+01,9.500324E+01,2.524968E+02,7.498055E+01,242,0,221,16,8,16
36901,2026/10/07,08:10:06,9.487679E+01,8.680286E+01,9.500324E+01,2.204604E+02,7.507782E+01,242,0,221,16,8,16
36902,2026/10/07,08:11:06,9.487679E+01,8.571336E+01,9.497082E+01,2.092413E+02,7.483463E+01,242,0,221,16,8,16
36903,2026/10/07,08:12:06,9.487679E+01,8.507134E+01,9.497082E+01,2.922503E+02,7.488326E+01,243,0,222,2,8,2
36904,2026/10/07,08:13:06,9.487679E+01,8.555124E+01,9.500324E+01,2.960765E+02,7.613326E+01,245,0,224,2,8,2
36905,2026/10/07,08:14:06,9.487679E+01,8.606356E+01,9.500324E+01,3.028210E+02,7.598735E+01,247,0,225,2,8,2
36906,2026/10/07,08:15:06,9.490921E+01,8.677043E+01,9.500324E+01,3.217250E+02,7.546206E+01,248,0,227,2,8,2
36907,2026/10/07,08:16:06,9.490921E+01,8.747406E+01,9.500324E+01,3.383917E+02,7.430933E+01,250,0,229,2,8,2
36908,2026/10/07,08:17:06,9.490921E+01,8.821012E+01,9.500324E+01,3.015240E+02,7.565175E+01,252,0,231,2,8,2
36909,2026/10/07,08:18:06,9.487679E+01,8.897860E+01,9.500324E+01,3.255512E+02,7.416342E+01,254,0,232,2,8,2
36910,2026/10/07,08:19:06,9.484436E+01,8.977951E+01,9.497082E+01,2.752594E+02,7.517023E+01,256,0,234,2,8,2
36911,2026/10/07,08:20:06,9.484436E+01,8.955578E+01,9.500324E+01,3.294099E+02,7.551070E+01,257,0,235,16,8,16
36912,2026/10/07,08:21:06,9.490921E+01,8.782750E+01,9.497082E+01,3.435149E+02,7.526751E+01,257,0,235,16,8,16
36913,2026/10/07,08:22:06,9.487679E+01,8.583982E+01,9.500324E+01,3.704280E+02,7.579766E+01,257,0,235,16,8,16
36914,2026/10/07,08:23:06,9.487679E+01,8.465305E+01,9.500324E+01,4.489300E+02,7.396887E+01,258,0,236,2,8,2
36915,2026/10/07,08:24:06,9.490921E+01,8.459145E+01,9.500324E+01,5.021077E+02,7.396887E+01,260,0,238,2,8,2
36916,2026/10/07,08:25:06,9.484436E+01,8.481518E+01,9.497082E+01,3.662451E+02,7.531615E+01,262,0,239,2,8,2
36917,2026/10/07,08:26:06,9.487679E+01,8.539235E+01,9.500324E+01,3.194877E+02,7.555447E+01,263,0,241,2,8,2
36918,2026/10/07,08:27:06,9.490921E+01,8.606356E+01,9.500324E+01,2.890402E+02,7.598735E+01,265,0,243,2,8,2
36919,2026/10/07,08:28:06,9.484436E+01,8.683204E+01,9.497082E+01,2.765564E+02,7.459630E+01,267,0,244,2,8,2
36920,2026/10/07,08:29:06,9.487679E+01,8.760377E+01,9.500324E+01,2.768483E+02,7.618191E+01,269,0,246,2,8,2
36921,2026/10/07,08:30:06,9.490921E+01,8.840467E+01,9.500324E+01,2.742867E+02,7.593871E+01,271,0,248,2,8,2
36922,2026/10/07,08:31:06,9.490921E+01,8.920558E+01,9.497082E+01,2.909533E+02,7.454766E+01,273,0,249,2,8,2
36923,2026/10/07,08:32:06,9.490921E+01,8.990921E+01,9.500324E+01,3.464008E+02,7.603599E+01,274,0,251,2,8,2
36924,2026/10/07,08:33:06,9.484436E+01,8.846628E+01,9.500324E+01,4.543774E+02,7.392023E+01,275,0,251,16,8,16
36925,2026/10/07,08:34:06,9.490921E+01,8.631972E+01,9.500324E+01,3.832361E+02,7.536478E+01,275,0,251,16,8,16
36926,2026/10/07,08:35:06,9.490921E+01,8.484760E+01,9.500324E+01,3.502270E+02,7.478599E+01,275,0,252,2,8,2
36927,2026/10/07,08:36:06,9.487679E+01,8.523022E+01,9.497082E+01,4.136835E+02,7.498055E+01,277,0,253,2,8,2
36928,2026/10/07,08:37:06,9.484436E+01,8.564851E+01,9.500324E+01,3.496109E+02,7.488326E+01,279,0,255,2,8,2
36929,2026/10/07,08:38:06,9.490921E+01,8.616084E+01,9.500324E+01,3.447795E+02,7.502918E+01,281,0,257,2,8,2
36930,2026/10/07,08:39:06,9.487679E+01,8.660831E+01,9.500324E+01,3.329442E+02,7.531615E+01,283,0,258,2,8,2
36931,2026/10/07,08:40:06,9.490921E+01,8.740921E+01,9.500324E+01,2.207847E+02,7.531615E+01,284,0,260,2,8,2
36932,2026/10/07,08:41:06,9.487679E+01,8.833982E+01,9.497082E+01,2.464332E+02,7.507782E+01,286,0,262,2,8,2
36933,2026/10/07,08:42:06,9.487679E+01,8.933204E+01,9.500324E+01,2.400130E+02,7.507782E+01,288,0,263,2,8,2
36934,2026/10/07,08:43:06,9.490921E+01,8.975033E+01,9.497082E+01,2.630999E+02,7.478599E+01,289,0,265,16,8,16
36935,2026/10/07,08:44:06,9.484436E+01,8.837225E+01,9.500324E+01,2.355383E+02,7.512159E+01,289,0,265,16,8,16
36936,2026/10/07,08:45:06,9.487679E+01,8.715305E+01,9.497082E+01,2.323282E+02,7.512159E+01,289,0,265,16,8,16
36937,2026/10/07,08:46:06,9.490921E+01,8.574255E+01,9.500324E+01,2.195201E+02,7.512159E+01,289,0,265,16,8,16
36938,2026/10/07,08:47:06,9.487679E+01,8.513619E+01,9.500324E+01,2.143969E+02,7.512159E+01,290,0,265,2,8,2
36939,2026/10/07,08:48:06,9.487679E+01,8.622569E+01,9.497082E+01,2.233463E+02,7.507782E+01,292,0,267,2,8,2
36940,2026/10/07,08:49:06,9.487679E+01,8.731518E+01,9.497082E+01,2.406615E+02,7.502918E+01,294,0,268,2,8,2
36941,2026/10/07,08:50:06,9.487679E+01,8.840467E+01,9.497082E+01,2.076524E+02,7.526751E+01,295,0,270,2,8,2
36942,2026/10/07,08:51:06,9.487679E+01,8.939689E+01,9.500324E+01,2.448119E+02,7.498055E+01,297,0,272,2,8,2
36943,2026/10/07,08:52:06,9.490921E+01,8.955578E+01,9.497082E+01,2.313554E+02,7.521887E+01,298,0,273,16,8,16
36944,2026/10/07,08:53:06,9.490921E+01,8.849870E+01,9.500324E+01,1.993191E+02,7.411478E+01,298,0,273,16,8,16
36945,2026/10/07,08:54:06,9.484436E+01,8.734760E+01,9.500324E+01,2.265564E+02,7.517023E+01,298,0,273,16,8,16
36946,2026/10/07,08:55:06,9.487679E+01,8.609599E+01,9.500324E+01,2.249676E+02,7.507782E+01,298,0,273,16,8,16
36947,2026/10/07,08:56:06,9.484436E+01,8.491245E+01,9.500324E+01,2.262322E+02,7.498055E+01,298,0,273,2,8,2
36948,2026/10/07,08:57:06,9.490921E+01,8.542477E+01,9.497082E+01,3.515240E+02,7.488326E+01,300,0,274,2,8,2
36949,2026/10/07,08:58:06,9.484436E+01,8.590467E+01,9.497082E+01,3.681907E+02,7.426070E+01,302,0,276,2,8,2
36950,2026/10/07,08:59:06,9.490921E+01,8.670558E+01,9.500324E+01,2.396887E+02,7.493191E+01,304,0,278,2,8,2
36951,2026/10/07,09:00:06,9.487679E+01,8.747406E+01,9.500324E+01,2.781453E+02,7.526751E+01,305,0,279,2,8,2
36952,2026/10/07,09:01:06,9.487679E+01,8.827497E+01,9.497082E+01,2.774968E+02,7.512159E+01,307,0,281,2,8,2
36953,2026/10/07,09:02:06,9.490921E+01,8.936446E+01,9.500324E+01,2.797341E+02,7.459630E+01,309,0,282,2,8,2
36954,2026/10/07,09:03:06,9.487679E+01,8.977951E+01,9.500324E+01,3.995785E+02,7.555447E+01,311,0,284,2,8,2
36955,2026/10/07,09:04:06,9.484436E+01,8.936446E+01,9.497082E+01,4.428340E+02,7.161478E+01,312,0,285,16,8,16
36956,2026/10/07,09:05:06,9.487679E+01,8.696174E+01,9.497082E+01,4.559663E+02,7.421206E+01,312,0,285,16,8,16
36957,2026/10/07,09:06:06,9.487679E+01,8.481518E+01,9.500324E+01,3.515240E+02,7.493191E+01,312,0,285,2,8,2
36958,2026/10/07,09:07:06,9.487679E+01,8.507134E+01,9.497082E+01,3.928340E+02,7.555447E+01,314,0,287,2,8,2
36959,2026/10/07,09:08:06,9.487679E+01,8.532750E+01,9.500324E+01,3.691310E+02,7.526751E+01,316,0,289,2,8,2
36960,2026/10/07,09:09:06,9.484436E+01,8.571336E+01,9.500324E+01,4.069391E+02,7.521887E+01,317,0,290,2,8,2
36961,2026/10/07,09:10:06,9.487679E+01,8.612841E+01,9.500324E+01,4.114462E+02,7.454766E+01,319,0,292,2,8,2
36962,2026/10/07,09:11:06,9.490921E+01,8.609599E+01,9.500324E+01,4.690986E+02,7.373055E+01,321,0,294,2,8,2
36963,2026/10/07,09:12:06,9.484436E+01,8.625811E+01,9.500324E+01,4.014916E+02,7.416342E+01,323,0,295,2,8,2
36964,2026/10/07,09:13:06,9.490921E+01,8.622569E+01,9.500324E+01,4.396239E+02,7.454766E+01,325,0,297,2,8,2
36965,2026/10/07,09:14:06,9.487679E+01,8.654345E+01,9.500324E+01,4.120623E+02,7.267509E+01,327,0,299,2,8,2
36966,2026/10/07,09:15:06,9.487679E+01,8.654345E+01,9.500324E+01,4.450714E+02,7.464494E+01,328,0,300,2,8,2
36967,2026/10/07,09:16:06,9.484436E+01,8.692931E+01,9.497082E+01,3.057069E+02,7.560311E+01,330,0,302,2,8,2
36968,2026/10/07,09:17:06,9.490921E+01,8.699416E+01,9.500324E+01,4.473087E+02,7.396887E+01,332,0,304,2,8,2
36969,2026/10/07,09:18:06,9.487679E+01,8.725033E+01,9.500324E+01,3.813230E+02,7.546206E+01,334,0,305,2,8,2
36970,2026/10/07,09:19:06,9.484436E+01,8.712063E+01,9.500324E+01,4.784047E+02,7.473735E+01,336,0,307,2,8,2
36971,2026/10/07,09:20:06,9.487679E+01,8.721790E+01,9.500324E+01,3.627432E+02,7.478599E+01,338,0,309,2,8,2
36972,2026/10/07,09:21:06,9.487679E+01,8.734760E+01,9.500324E+01,4.377108E+02,7.373055E+01,339,0,310,2,8,2
36973,2026/10/07,09:22:06,9.484436E+01,8.737679E+01,9.500324E+01,3.880350E+02,7.608463E+01,341,0,312,2,8,2
36974,2026/10/07,09:23:06,9.490921E+01,8.760377E+01,9.497082E+01,3.999027E+02,7.551070E+01,343,0,314,2,8,2
36975,2026/10/07,09:24:06,9.487679E+01,8.788911E+01,9.497082E+01,3.771401E+02,7.469358E+01,345,0,315,2,8,2
36976,2026/10/07,09:25:06,9.484436E+01,8.821012E+01,9.500324E+01,3.813230E+02,7.430933E+01,347,0,317,2,8,2
36977,2026/10/07,09:26:06,9.487679E+01,8.849870E+01,9.500324E+01,3.938068E+02,7.449902E+01,349,0,319,2,8,2
36978,2026/10/07,09:27:06,9.490921E+01,8.878729E+01,9.500324E+01,3.819715E+02,7.421206E+01,350,0,320,2,8,2
36979,2026/10/07,09:28:06,9.487679E+01,8.907588E+01,9.500324E+01,3.851492E+02,7.440175E+01,352,0,322,2,8,2
36980,2026/10/07,09:29:06,9.490921E+01,8.917316E+01,9.500324E+01,4.329118E+02,7.469358E+01,354,0,324,2,8,2
36981,2026/10/07,09:30:06,9.490921E+01,8.910831E+01,9.500324E+01,4.354734E+02,7.498055E+01,356,0,325,2,8,2
36982,2026/10/07,09:31:06,9.487679E+01,8.917316E+01,9.500324E+01,4.251945E+02,7.498055E+01,358,0,327,2,8,2
36983,2026/10/07,09:32:06,9.487679E+01,8.859599E+01,9.500324E+01,5.613813E+02,7.440175E+01,360,0,329,2,8,2
36984,2026/10/07,09:33:06,9.487679E+01,8.814851E+01,9.497082E+01,4.732815E+02,7.517023E+01,361,0,330,2,8,2
36985,2026/10/07,09:34:06,9.487679E+01,8.792153E+01,9.500324E+01,4.703956E+02,7.536478E+01,363,0,332,2,8,2
36986,2026/10/07,09:35:06,9.487679E+01,8.773022E+01,9.500324E+01,4.816148E+02,7.488326E+01,365,0,334,2,8,2
36987,2026/10/07,09:36:06,9.484436E+01,8.766537E+01,9.497082E+01,4.226330E+02,7.536478E+01,367,0,335,2,8,2
36988,2026/10/07,09:37:06,9.487679E+01,8.785992E+01,9.497082E+01,4.101492E+02,7.493191E+01,369,0,337,2,8,2
36989,2026/10/07,09:38:06,9.487679E+01,8.792153E+01,9.500324E+01,4.277886E+02,7.526751E+01,371,0,339,2,8,2
36990,2026/10/07,09:39:06,9.490921E+01,8.846628E+01,9.500324E+01,2.428988E+02,7.502918E+01,372,0,340,2,8,2
36991,2026/10/07,09:40:06,9.487679E+01,8.936446E+01,9.500324E+01,2.900130E+02,7.464494E+01,374,0,342,2,8,2
36992,2026/10/07,09:41:06,9.487679E+01,8.977951E+01,9.500324E+01,1.858625E+02,7.551070E+01,376,0,343,16,8,16
36993,2026/10/07,09:42:06,9.487679E+01,8.856356E+01,9.500324E+01,2.820039E+02,7.593871E+01,376,0,343,16,8,16
36994,2026/10/07,09:43:06,9.487679E+01,8.747406E+01,9.500324E+01,1.506161E+02,7.473735E+01,376,0,343,16,8,16
36995,2026/10/07,09:44:06,9.487679E+01,8.664073E+01,9.500324E+01,1.861868E+02,7.541342E+01,376,0,343,16,8,16
36996,2026/10/07,09:45:06,9.487679E+01,8.564851E+01,9.500324E+01,2.035020E+02,7.512159E+01,376,0,343,16,8,16
36997,2026/10/07,09:46:06,9.490921E+01,8.513619E+01,9.500324E+01,3.063554E+02,7.373055E+01,376,0,344,2,8,2
36998,2026/10/07,09:47:06,9.490921E+01,8.571336E+01,9.500324E+01,3.172179E+02,7.396887E+01,378,0,346,2,8,2
36999,2026/10/07,09:48:06,9.487679E+01,8.648184E+01,9.500324E+01,2.621271E+02,7.473735E+01,380,0,347,2,8,2
37000,2026/10/07,09:49:06,9.490921E+01,8.747406E+01,9.500324E+01,2.464332E+02,7.498055E+01,382,0,349,2,8,2
37001,2026/10/07,09:50:06,9.490921E+01,8.840467E+01,9.500324E+01,2.454604E+02,7.507782E+01,384,0,351,2,8,2
37002,2026/10/07,09:51:06,9.487679E+01,8.939689E+01,9.500324E+01,2.480220E+02,7.526751E+01,385,0,352,2,8,2
37003,2026/10/07,09:52:06,9.487679E+01,8.965305E+01,9.500324E+01,2.467575E+02,7.498055E+01,387,0,353,16,8,16
37004,2026/10/07,09:53:06,9.484436E+01,8.830740E+01,9.500324E+01,2.678988E+02,7.478599E+01,387,0,353,16,8,16
37005,2026/10/07,09:54:06,9.484436E+01,8.689689E+01,9.500324E+01,2.816797E+02,7.430933E+01,387,0,353,16,8,16
37006,2026/10/07,09:55:06,9.487679E+01,8.561609E+01,9.497082E+01,2.172828E+02,7.507782E+01,387,0,353,16,8,16
37007,2026/10/07,09:56:06,9.487679E+01,8.526265E+01,9.500324E+01,1.884241E+02,7.512159E+01,387,0,354,2,8,2
37008,2026/10/07,09:57:06,9.487679E+01,8.657588E+01,9.500324E+01,1.961089E+02,7.493191E+01,389,0,356,2,8,2
37009,2026/10/07,09:58:06,9.490921E+01,8.785992E+01,9.497082E+01,1.551232E+02,7.445039E+01,391,0,357,2,8,2
37010,2026/10/07,09:59:06,9.490921E+01,8.933204E+01,9.500324E+01,1.522374E+02,7.498055E+01,393,0,359,2,8,2
37011,2026/10/07,10:00:06,9.490921E+01,8.971790E+01,9.500324E+01,1.374838E+02,7.507782E+01,394,0,360,16,8,16
37012,2026/10/07,10:01:06,9.487679E+01,8.897860E+01,9.500324E+01,1.362192E+02,7.512159E+01,394,0,360,16,8,16
37013,2026/10/07,10:02:06,9.490921E+01,8.821012E+01,9.500324E+01,1.345979E+02,7.507782E+01,394,0,360,16,8,16
37014,2026/10/07,10:03:06,9.490921E+01,8.757134E+01,9.497082E+01,1.393969E+02,7.473735E+01,394,0,360,16,8,16
37015,2026/10/07,10:04:06,9.487679E+01,8.680286E+01,9.500324E+01,1.611868E+02,7.517023E+01,394,0,360,16,8,16
37016,2026/10/07,10:05:06,9.490921E+01,8.596952E+01,9.500324E+01,1.611868E+02,7.498055E+01,394,0,360,16,8,16
37017,2026/10/07,10:06:06,9.487679E+01,8.491245E+01,9.500324E+01,1.800908E+02,7.699902E+01,394,0,360,2,8,2
37018,2026/10/07,10:07:06,9.487679E+01,8.587225E+01,9.497082E+01,2.868029E+02,7.565175E+01,396,0,362,2,8,2
37019,2026/10/07,10:08:06,9.487679E+01,8.664073E+01,9.500324E+01,3.143645E+02,7.464494E+01,398,0,364,2,8,2
37020,2026/10/07,10:09:06,9.484436E+01,8.744164E+01,9.497082E+01,3.063554E+02,7.560311E+01,400,0,365,2,8,2
37021,2026/10/07,10:10:06,9.490921E+01,8.817770E+01,9.500324E+01,2.868029E+02,7.488326E+01,402,0,367,2,8,2
37022,2026/10/07,10:11:06,9.490921E+01,8.897860E+01,9.497082E+01,2.765564E+02,7.613326E+01,403,0,369,2,8,2
37023,2026/10/07,10:12:06,9.490921E+01,8.981194E+01,9.497082E+01,2.797341E+02,7.623055E+01,405,0,370,2,8,2
37024,2026/10/07,10:13:06,9.487679E+01,8.866084E+01,9.500324E+01,3.797017E+02,7.426070E+01,406,0,371,16,8,16
37025,2026/10/07,10:14:06,9.487679E+01,8.673801E+01,9.500324E+01,3.037614E+02,7.603599E+01,406,0,371,16,8,16
37026,2026/10/07,10:15:06,9.487679E+01,8.481518E+01,9.500324E+01,3.912451E+02,7.551070E+01,406,0,371,2,8,2
37027,2026/10/07,10:16:06,9.490921E+01,8.516862E+01,9.500324E+01,2.919261E+02,7.613326E+01,408,0,373,2,8,2
37028,2026/10/07,10:17:06,9.487679E+01,8.555124E+01,9.500324E+01,3.777886E+02,7.565175E+01,409,0,374,2,8,2
37029,2026/10/07,10:18:06,9.487679E+01,8.606356E+01,9.497082E+01,2.829442E+02,7.593871E+01,411,0,376,2,8,2
37030,2026/10/07,10:19:06,9.490921E+01,8.644942E+01,9.500324E+01,3.736382E+02,7.454766E+01,413,0,378,2,8,2
37031,2026/10/07,10:20:06,9.487679E+01,8.692931E+01,9.500324E+01,4.095007E+02,7.324902E+01,415,0,379,2,8,2
37032,2026/10/07,10:21:06,9.490921E+01,8.705902E+01,9.500324E+01,3.447795E+02,7.507782E+01,417,0,381,2,8,2
37033,2026/10/07,10:22:06,9.487679E+01,8.757134E+01,9.500324E+01,3.053826E+02,7.598735E+01,419,0,383,2,8,2
37034,2026/10/07,10:23:06,9.490921E+01,8.798638E+01,9.500324E+01,2.832685E+02,7.646887E+01,420,0,384,2,8,2
37035,2026/10/07,10:24:06,9.490921E+01,8.830740E+01,9.500324E+01,2.810311E+02,7.642023E+01,422,2,386,4,2,2
37036,2026/10/07,10:25:06,9.490921E+01,8.862841E+01,9.500324E+01,2.835927E+02,7.637159E+01,423,4,388,4,2,2
37037,2026/10/07,10:26:06,9.490921E+01,8.962063E+01,9.497082E+01,1.621595E+02,7.156615E+01,425,6,389,4,2,2
37038,2026/10/07,10:27:06,9.487679E+01,8.917316E+01,9.500324E+01,4.479572E+02,7.637159E+01,426,6,390,4,16,16
37039,2026/10/07,10:28:06,9.487679E+01,8.779507E+01,9.497082E+01,1.615110E+02,7.598735E+01,428,6,390,4,16,16
37040,2026/10/07,10:29:06,9.490921E+01,8.641699E+01,9.500324E+01,2.396887E+02,7.752918E+01,429,6,390,4,16,16
37041,2026/10/07,10:30:06,9.487679E+01,8.526265E+01,9.500324E+01,1.807393E+02,7.248055E+01,431,6,390,4,16,16
37042,2026/10/07,10:31:06,9.487679E+01,8.568094E+01,9.497082E+01,1.467899E+02,7.671206E+01,432,8,391,4,2,2
37043,2026/10/07,10:32:06,9.490921E+01,8.654345E+01,9.500324E+01,4.825551E+02,7.079766E+01,434,9,393,4,2,2
37044,2026/10/07,10:33:06,9.487679E+01,8.737679E+01,9.500324E+01,2.672503E+02,7.464494E+01,435,11,394,4,2,2
37045,2026/10/07,10:34:06,9.490921E+01,8.821012E+01,9.500324E+01,2.694877E+02,7.512159E+01,437,13,396,4,2,2
37046,2026/10/07,10:35:06,9.487679E+01,8.894942E+01,9.500324E+01,3.617704E+02,7.353599E+01,438,15,398,4,2,2
37047,2026/10/07,10:36:06,9.490921E+01,8.929961E+01,9.500324E+01,3.444553E+02,7.531615E+01,440,16,399,4,2,2
37048,2026/10/07,10:37:06,9.484436E+01,8.987679E+01,9.500324E+01,2.611544E+02,7.483463E+01,441,18,401,4,2,2
37049,2026/10/07,10:38:06,9.484436E+01,8.872244E+01,9.500324E+01,2.762322E+02,7.618191E+01,443,18,401,4,16,16
37050,2026/10/07,10:39:06,9.487679E+01,8.712063E+01,9.500324E+01,2.762322E+02,7.498055E+01,443,18,401,4,16,16
37051,2026/10/07,10:40:06,9.490921E+01,8.542477E+01,9.500324E+01,3.120947E+02,7.598735E+01,443,18,401,4,16,16
37052,2026/10/07,10:41:06,9.490921E+01,8.516862E+01,9.500324E+01,3.934825E+02,7.363326E+01,443,19,402,4,2,2
37053,2026/10/07,10:42:06,9.487679E+01,8.580740E+01,9.500324E+01,3.941310E+02,7.382782E+01,443,21,404,4,2,2
37054,2026/10/07,10:43:06,9.490921E+01,8.677043E+01,9.500324E+01,3.598573E+02,7.426070E+01,443,23,406,4,2,2
37055,2026/10/07,10:44:06,9.487679E+01,8.753891E+01,9.500324E+01,3.028210E+02,7.426070E+01,443,25,407,4,2,2
37056,2026/10/07,10:45:06,9.490921E+01,8.792153E+01,9.500324E+01,4.213683E+02,7.483463E+01,443,27,409,4,2,2
37057,2026/10/07,10:46:06,9.490921E+01,8.811609E+01,9.500324E+01,4.319391E+02,7.526751E+01,443,28,410,4,2,2
37058,2026/10/07,10:47:06,9.487679E+01,8.827497E+01,9.500324E+01,4.274644E+02,7.498055E+01,443,30,412,4,2,2
37059,2026/10/07,10:48:06,9.490921E+01,8.846628E+01,9.500324E+01,4.207198E+02,7.502918E+01,443,32,414,4,2,2
37060,2026/10/07,10:49:06,9.484436E+01,8.862841E+01,9.500324E+01,4.319391E+02,7.488326E+01,443,34,415,4,2,2
37061,2026/10/07,10:50:06,9.490921E+01,8.866084E+01,9.500324E+01,4.713359E+02,7.454766E+01,443,36,417,4,2,2
37062,2026/10/07,10:51:06,9.487679E+01,8.856356E+01,9.497082E+01,4.287289E+02,7.695039E+01,443,37,419,4,2,2
37063,2026/10/07,10:52:06,9.490921E+01,8.885214E+01,9.500324E+01,3.905966E+02,7.608463E+01,443,39,420,4,2,2
37064,2026/10/07,10:53:06,9.490921E+01,8.907588E+01,9.500324E+01,4.082361E+02,7.546206E+01,443,41,422,4,2,2
37065,2026/10/07,10:54:06,9.487679E+01,8.981194E+01,9.500324E+01,2.736706E+02,7.478599E+01,443,43,424,4,2,2
37066,2026/10/07,10:55:06,9.490921E+01,8.894942E+01,9.500324E+01,2.973735E+02,7.593871E+01,443,43,424,4,16,16
37067,2026/10/07,10:56:06,9.490921E+01,8.750648E+01,9.500324E+01,2.762322E+02,7.469358E+01,443,43,424,4,16,16
37068,2026/10/07,10:57:06,9.490921E+01,8.619326E+01,9.497082E+01,2.464332E+02,7.488326E+01,443,43,424,4,16,16
37069,2026/10/07,10:58:06,9.490921E+01,8.484760E+01,9.500324E+01,2.749352E+02,7.469358E+01,443,43,424,4,2,2
37070,2026/10/07,10:59:06,9.490921E+01,8.574255E+01,9.500324E+01,3.486382E+02,7.464494E+01,443,45,426,4,2,2
37071,2026/10/07,11:00:06,9.487679E+01,8.628729E+01,9.500324E+01,3.624189E+02,7.579766E+01,443,47,427,4,2,2
37072,2026/10/07,11:01:06,9.490921E+01,8.680286E+01,9.497082E+01,3.607977E+02,7.488326E+01,443,48,429,4,2,2
37073,2026/10/07,11:02:06,9.487679E+01,8.734760E+01,9.500324E+01,3.607977E+02,7.449902E+01,443,50,431,4,2,2
37074,2026/10/07,11:03:06,9.487679E+01,8.785992E+01,9.500324E+01,3.428664E+02,7.531615E+01,443,52,432,4,2,2
37075,2026/10/07,11:04:06,9.490921E+01,8.894942E+01,9.500324E+01,2.137484E+02,7.536478E+01,443,54,434,4,2,2
37076,2026/10/07,11:05:06,9.487679E+01,8.987679E+01,9.497082E+01,2.035020E+02,7.396887E+01,443,55,435,4,16,16
37077,2026/10/07,11:06:06,9.487679E+01,8.888457E+01,9.497082E+01,1.986706E+02,7.382782E+01,443,55,435,4,16,16
37078,2026/10/07,11:07:06,9.490921E+01,8.782750E+01,9.497082E+01,2.150130E+02,7.517023E+01,443,55,435,4,16,16
37079,2026/10/07,11:08:06,9.487679E+01,8.670558E+01,9.497082E+01,2.012322E+02,7.536478E+01,443,55,435,4,16,16
37080,2026/10/07,11:09:06,9.490921E+01,8.564851E+01,9.500324E+01,2.060636E+02,7.507782E+01,443,55,435,4,16,16
37081,2026/10/07,11:10:06,9.487679E+01,8.519780E+01,9.497082E+01,2.037938E+02,7.502918E+01,443,56,436,4,2,2
37082,2026/10/07,11:11:06,9.490921E+01,8.654345E+01,9.500324E+01,2.025292E+02,7.517023E+01,443,58,438,4,2,2
37083,2026/10/07,11:12:06,9.487679E+01,8.788911E+01,9.500324E+01,2.028534E+02,7.536478E+01,443,59,439,4,2,2
37084,2026/10/07,11:13:06,9.490921E+01,8.929961E+01,9.497082E+01,1.996433E+02,7.536478E+01,443,61,441,4,2,2
37085,2026/10/07,11:14:06,9.490921E+01,8.965305E+01,9.497082E+01,1.900454E+02,7.498055E+01,443,62,442,4,16,16
37086,2026/10/07,11:15:06,9.484436E+01,8.859599E+01,9.497082E+01,1.887484E+02,7.531615E+01,443,62,442,4,16,16
37087,2026/10/07,11:16:06,9.490921E+01,8.763295E+01,9.500324E+01,1.964332E+02,7.526751E+01,443,62,442,4,16,16
37088,2026/10/07,11:17:06,9.487679E+01,8.599870E+01,9.500324E+01,3.825876E+02,7.896887E+01,443,62,442,4,16,16
37089,2026/10/07,11:18:06,9.493839E+01,8.488003E+01,9.500324E+01,2.759079E+02,7.435311E+01,443,62,442,4,2,2
37090,2026/10/07,11:19:06,9.487679E+01,8.590467E+01,9.500324E+01,2.887160E+02,7.502918E+01,443,64,444,4,2,2
37091,2026/10/07,11:20:06,9.490921E+01,8.692931E+01,9.500324E+01,4.229572E+02,7.574902E+01,443,66,445,4,2,2
37092,2026/10/07,11:21:06,9.487679E+01,8.776265E+01,9.500324E+01,4.168936E+02,6.762646E+01,443,68,447,4,2,2
37093,2026/10/07,11:22:06,9.484436E+01,8.824255E+01,9.500324E+01,5.056420E+02,7.868190E+01,443,69,449,4,2,2
37094,2026/10/07,11:23:06,9.487679E+01,8.872244E+01,9.497082E+01,3.707523E+02,7.718871E+01,443,71,450,4,2,2
37095,2026/10/07,11:24:06,9.487679E+01,8.862841E+01,9.500324E+01,5.405642E+02,6.964494E+01,443,73,452,4,2,2
37096,2026/10/07,11:25:06,9.484436E+01,8.881972E+01,9.500324E+01,3.438392E+02,7.704766E+01,443,75,454,4,2,2
37097,2026/10/07,11:26:06,9.487679E+01,8.914073E+01,9.500324E+01,3.281129E+02,7.738326E+01,443,77,455,4,2,2
37098,2026/10/07,11:27:06,9.490921E+01,8.965305E+01,9.500324E+01,3.649806E+02,7.493191E+01,443,78,457,4,2,2
37099,2026/10/07,11:28:06,9.490921E+01,8.897860E+01,9.497082E+01,4.425097E+02,7.440175E+01,443,79,457,4,16,16
37100,2026/10/07,11:29:06,9.490921E+01,8.664073E+01,9.500324E+01,4.380350E+02,7.560311E+01,443,79,457,4,16,16
37101,2026/10/07,11:30:06,9.487679E+01,8.471790E+01,9.500324E+01,4.505188E+02,7.483463E+01,443,79,458,4,2,2
37102,2026/10/07,11:31:06,9.484436E+01,8.500648E+01,9.500324E+01,2.454604E+02,7.680447E+01,443,81,459,4,2,2
37103,2026/10/07,11:32:06,9.493839E+01,8.568094E+01,9.497082E+01,4.213683E+02,7.483463E+01,443,83,461,4,2,2
37104,2026/10/07,11:33:06,9.487679E+01,8.638457E+01,9.500324E+01,3.060311E+02,7.560311E+01,443,85,463,4,2,2
37105,2026/10/07,11:34:06,9.487679E+01,8.721790E+01,9.500324E+01,3.239624E+02,7.401751E+01,443,87,464,4,2,2
37106,2026/10/07,11:35:06,9.490921E+01,8.795396E+01,9.500324E+01,3.268483E+02,7.536478E+01,443,88,466,4,2,2
37107,2026/10/07,11:36:06,9.487679E+01,8.920558E+01,9.497082E+01,2.188716E+02,7.531615E+01,443,90,468,4,2,2
37108,2026/10/07,11:37:06,9.487679E+01,8.965305E+01,9.500324E+01,2.121271E+02,7.546206E+01,443,91,469,4,16,16
37109,2026/10/07,11:38:06,9.487679E+01,8.853113E+01,9.500324E+01,2.146887E+02,7.541342E+01,443,91,469,4,16,16
37110,2026/10/07,11:39:06,9.487679E+01,8.740921E+01,9.500324E+01,2.137484E+02,7.541342E+01,443,91,469,4,16,16
37111,2026/10/07,11:40:06,9.490921E+01,8.628729E+01,9.500324E+01,2.153372E+02,7.507782E+01,443,91,469,4,16,16
37112,2026/10/07,11:41:06,9.493839E+01,8.513619E+01,9.500324E+01,2.166342E+02,7.512159E+01,443,91,469,4,16,16
37113,2026/10/07,11:42:06,9.487679E+01,8.542477E+01,9.500324E+01,3.447795E+02,7.512159E+01,443,93,470,4,2,2
37114,2026/10/07,11:43:06,9.484436E+01,8.603113E+01,9.500324E+01,3.409533E+02,7.507782E+01,443,94,472,4,2,2
37115,2026/10/07,11:44:06,9.487679E+01,8.667316E+01,9.500324E+01,3.547341E+02,7.373055E+01,443,96,473,4,2,2
37116,2026/10/07,11:45:06,9.487679E+01,8.725033E+01,9.497082E+01,3.537614E+02,7.483463E+01,443,98,475,4,2,2
37117,2026/10/07,11:46:06,9.487679E+01,8.763295E+01,9.500324E+01,4.562905E+02,7.377918E+01,443,100,477,4,2,2
37118,2026/10/07,11:47:06,9.490921E+01,8.769780E+01,9.497082E+01,3.649806E+02,7.671206E+01,443,102,478,4,2,2
37119,2026/10/07,11:48:06,9.490921E+01,8.821012E+01,9.500324E+01,3.566472E+02,7.488326E+01,443,103,480,4,2,2
37120,2026/10/07,11:49:06,9.490921E+01,8.843385E+01,9.500324E+01,4.316148E+02,7.464494E+01,443,105,482,4,2,2
37121,2026/10/07,11:50:06,9.487679E+01,8.859599E+01,9.500324E+01,4.297017E+02,7.473735E+01,443,107,483,4,2,2
37122,2026/10/07,11:51:06,9.490921E+01,8.891699E+01,9.500324E+01,3.383917E+02,7.521887E+01,443,109,485,4,2,2
37123,2026/10/07,11:52:06,9.490921E+01,8.920558E+01,9.500324E+01,4.322633E+02,7.488326E+01,443,111,487,4,2,2
37124,2026/10/07,11:53:06,9.490921E+01,8.936446E+01,9.500324E+01,4.290532E+02,7.488326E+01,443,112,488,4,2,2
37125,2026/10/07,11:54:06,9.487679E+01,8.952335E+01,9.500324E+01,3.617704E+02,7.699902E+01,443,114,490,4,2,2
37126,2026/10/07,11:55:06,9.493839E+01,8.984436E+01,9.500324E+01,5.056420E+02,7.301070E+01,443,116,492,4,2,2
37127,2026/10/07,11:56:06,9.487679E+01,8.949416E+01,9.500324E+01,5.312581E+02,7.493191E+01,443,118,493,4,2,2
37128,2026/10/07,11:57:06,9.487679E+01,8.958820E+01,9.500324E+01,4.399481E+02,7.488326E+01,443,120,495,4,2,2
37129,2026/10/07,11:58:06,9.487679E+01,8.952335E+01,9.500324E+01,7.107004E+02,6.983949E+01,443,121,497,4,2,2
37130,2026/10/07,11:59:06,9.490921E+01,8.821012E+01,9.497082E+01,7.235084E+02,7.502918E+01,443,123,498,4,2,2
37131,2026/10/07,12:00:06,9.487679E+01,8.725033E+01,9.500324E+01,3.761997E+02,8.031615E+01,443,125,500,4,2,2
37132,2026/10/07,12:01:06,9.490921E+01,8.740921E+01,9.500324E+01,3.037614E+02,7.791342E+01,443,127,502,4,2,2
37133,2026/10/07,12:02:06,9.487679E+01,8.830740E+01,9.500324E+01,2.906291E+02,7.608463E+01,443,129,503,4,2,2
37134,2026/10/07,12:03:06,9.487679E+01,8.923801E+01,9.500324E+01,2.733463E+02,7.541342E+01,443,130,505,4,2,2
37135,2026/10/07,12:04:06,9.487679E+01,8.994164E+01,9.497082E+01,3.630674E+02,7.488326E+01,443,132,507,4,2,2
37136,2026/10/07,12:05:06,9.487679E+01,8.891699E+01,9.497082E+01,1.880999E+02,7.551070E+01,443,132,507,4,16,16
37137,2026/10/07,12:06:06,9.490921E+01,8.677043E+01,9.500324E+01,7.154994E+02,7.151751E+01,443,132,507,4,16,16
37138,2026/10/07,12:07:06,9.487679E+01,8.433528E+01,9.497082E+01,6.254540E+02,7.445039E+01,443,133,508,4,2,2
37139,2026/10/07,12:08:06,9.490921E+01,8.535992E+01,9.500324E+01,2.608301E+02,7.459630E+01,443,135,509,4,2,2
37140,2026/10/07,12:09:06,9.487679E+01,8.696174E+01,9.497082E+01,1.384566E+02,7.469358E+01,443,137,511,4,2,2
37141,2026/10/07,12:10:06,9.490921E+01,8.862841E+01,9.500324E+01,1.445201E+02,7.469358E+01,443,138,513,4,2,2
37142,2026/10/07,12:11:06,9.487679E+01,8.965305E+01,9.500324E+01,2.563554E+02,7.690175E+01,444,140,514,4,2,2
37143,2026/10/07,12:12:06,9.490921E+01,8.949416E+01,9.500324E+01,1.416667E+02,7.473735E+01,446,141,515,4,16,16
37144,2026/10/07,12:13:06,9.490921E+01,8.866084E+01,9.497082E+01,4.072633E+02,7.026751E+01,447,141,515,4,16,16
37145,2026/10/07,12:14:06,9.490921E+01,8.590467E+01,9.500324E+01,6.129702E+02,6.695525E+01,449,141,515,4,16,16
37146,2026/10/07,12:15:06,9.490921E+01,8.535992E+01,9.500324E+01,2.220817E+02,7.248055E+01,450,142,516,4,2,2
37147,2026/10/07,12:16:06,9.490921E+01,8.638457E+01,9.500324E+01,2.557069E+02,7.675584E+01,452,143,517,4,2,2
37148,2026/10/07,12:17:06,9.487679E+01,8.696174E+01,9.497082E+01,5.021077E+02,7.454766E+01,454,145,519,4,2,2
37149,2026/10/07,12:18:06,9.490921E+01,8.788911E+01,9.500324E+01,2.662776E+02,7.512159E+01,455,147,521,4,2,2
37150,2026/10/07,12:19:06,9.484436E+01,8.888457E+01,9.500324E+01,2.723735E+02,7.488326E+01,457,149,522,4,2,2
37151,2026/10/07,12:20:06,9.490921E+01,8.981194E+01,9.500324E+01,3.755512E+02,6.748055E+01,458,151,524,4,2,2
37152,2026/10/07,12:21:06,9.484436E+01,8.901102E+01,9.500324E+01,6.171206E+02,7.507782E+01,460,152,525,4,2,2
37153,2026/10/07,12:22:06,9.487679E+01,8.866084E+01,9.500324E+01,3.140402E+02,7.776751E+01,461,154,527,4,2,2
37154,2026/10/07,12:23:06,9.490921E+01,8.946174E+01,9.497082E+01,3.063554E+02,7.440175E+01,462,156,529,8,2,2
37155,2026/10/07,12:24:06,9.484436E+01,8.952335E+01,9.500324E+01,3.050584E+02,7.589494E+01,462,157,530,8,16,16
37156,2026/10/07,12:25:06,9.490921E+01,8.788911E+01,9.500324E+01,3.120947E+02,7.478599E+01,462,157,530,8,16,16
37157,2026/10/07,12:26:06,9.490921E+01,8.625811E+01,9.500324E+01,3.085927E+02,7.421206E+01,462,157,530,8,16,16
37158,2026/10/07,12:27:06,9.484436E+01,8.478275E+01,9.500324E+01,4.095007E+02,7.517023E+01,462,157,530,8,2,2
37159,2026/10/07,12:28:06,9.490921E+01,8.372569E+01,9.500324E+01,6.366732E+02,7.565175E+01,462,159,532,8,2,2
37160,2026/10/07,12:29:06,9.487679E+01,8.279507E+01,9.500324E+01,6.235409E+02,7.473735E+01,462,161,534,16,2,4
37161,2026/10/07,12:30:06,9.490921E+01,8.215630E+01,9.500324E+01,3.614462E+02,7.570039E+01,462,163,535,16,2,4
37162,2026/10/07,12:31:06,9.490921E+01,8.141699E+01,9.500324E+01,3.781129E+02,7.531615E+01,462,165,536,16,2,4
37163,2026/10/07,12:32:06,9.490921E+01,8.061609E+01,9.500324E+01,4.008755E+02,7.498055E+01,462,167,537,16,2,4
37164,2026/10/07,12:33:06,9.487679E+01,7.978600E+01,9.500324E+01,4.095007E+02,7.473735E+01,462,168,539,16,2,4
37165,2026/10/07,12:34:06,9.490921E+01,7.898184E+01,9.500324E+01,3.867704E+02,7.555447E+01,462,170,540,16,2,4
37166,2026/10/07,12:35:06,9.487679E+01,7.811933E+01,9.500324E+01,6.261025E+02,6.849222E+01,462,172,541,16,2,4
37167,2026/10/07,12:36:06,9.487679E+01,7.587549E+01,9.497082E+01,6.597601E+02,7.473735E+01,462,174,542,16,2,4
37168,2026/10/07,12:37:06,9.490921E+01,7.404993E+01,9.500324E+01,3.656291E+02,7.954766E+01,462,176,544,16,2,4
37169,2026/10/07,12:38:06,9.490921E+01,7.292802E+01,9.500324E+01,4.694229E+02,7.546206E+01,462,178,545,16,2,4
37170,2026/10/07,12:39:06,9.487679E+01,7.212711E+01,9.500324E+01,3.976654E+02,7.483463E+01,462,179,546,16,2,4
37171,2026/10/07,12:40:06,9.490921E+01,7.148508E+01,9.497082E+01,3.585603E+02,7.526751E+01,462,181,548,16,2,4
37172,2026/10/07,12:41:06,9.487679E+01,7.061933E+01,9.500324E+01,4.915370E+02,7.286478E+01,462,183,549,16,2,4
37173,2026/10/07,12:42:06,9.487679E+01,6.921207E+01,9.497082E+01,5.258107E+02,8.017023E+01,462,185,550,2,2,4
37174,2026/10/07,12:43:06,9.487679E+01,6.872893E+01,9.500324E+01,6.773671E+02,7.248055E+01,464,187,551,2,2,4
37175,2026/10/07,12:44:06,9.490921E+01,6.761025E+01,9.500324E+01,6.488651E+02,7.536478E+01,466,188,553,2,2,4
37176,2026/10/07,12:45:06,9.487679E+01,6.728924E+01,9.497082E+01,2.464332E+02,7.718871E+01,468,190,553,2,2,4
37177,2026/10/07,12:46:06,9.490921E+01,6.763943E+01,9.497082E+01,4.440986E+02,7.041342E+01,470,192,554,2,2,4
37178,2026/10/07,12:47:06,9.487679E+01,6.780156E+01,9.500324E+01,3.563230E+02,7.882295E+01,471,194,554,2,2,4
37179,2026/10/07,12:48:06,9.487679E+01,6.844358E+01,9.500324E+01,2.502594E+02,7.051070E+01,473,196,555,2,2,4
37180,2026/10/07,12:49:06,9.493839E+01,6.895590E+01,9.497082E+01,2.906291E+02,7.709630E+01,475,197,555,2,2,4
37181,2026/10/07,12:50:06,9.487679E+01,6.930610E+01,9.497082E+01,6.882620E+02,5.767996E+01,477,199,556,2,2,4
37182,2026/10/07,12:51:06,9.487679E+01,6.828146E+01,9.500324E+01,6.136187E+02,7.555447E+01,479,201,556,2,2,4
37183,2026/10/07,12:52:06,9.490921E+01,6.783398E+01,9.500324E+01,2.646887E+02,7.877431E+01,481,203,557,2,2,4
37184,2026/10/07,12:53:06,9.487679E+01,6.882620E+01,9.500324E+01,2.419261E+02,7.526751E+01,482,205,557,2,2,4
37185,2026/10/07,12:54:06,9.487679E+01,6.937095E+01,9.500324E+01,3.085927E+02,7.421206E+01,484,206,558,2,2,4
37186,2026/10/07,12:55:06,9.487679E+01,7.007458E+01,9.500324E+01,5.168612E+02,7.151751E+01,486,208,558,2,2,4
37187,2026/10/07,12:56:06,9.487679E+01,7.017186E+01,9.497082E+01,3.697795E+02,7.478599E+01,488,210,559,2,2,4
37188,2026/10/07,12:57:06,9.490921E+01,7.013943E+01,9.500324E+01,4.732815E+02,7.723735E+01,490,212,559,2,2,4
37189,2026/10/07,12:58:06,9.487679E+01,6.972439E+01,9.500324E+01,6.059338E+02,7.469358E+01,491,213,560,2,2,4
37190,2026/10/07,12:59:06,9.490921E+01,6.869975E+01,9.500324E+01,6.712711E+02,7.473735E+01,493,215,560,2,2,4
37191,2026/10/07,13:00:06,9.490921E+01,6.853761E+01,9.500324E+01,3.803502E+02,7.478599E+01,495,217,561,2,2,4
37192,2026/10/07,13:01:06,9.487679E+01,6.898508E+01,9.500324E+01,3.467250E+02,7.546206E+01,497,219,561,2,2,4
37193,2026/10/07,13:02:06,9.487679E+01,6.924449E+01,9.500324E+01,4.178340E+02,7.541342E+01,499,221,562,2,2,4
37194,2026/10/07,13:03:06,9.487679E+01,6.927367E+01,9.500324E+01,4.171855E+02,7.517023E+01,500,222,562,2,2,4
37195,2026/10/07,13:04:06,9.487679E+01,6.937095E+01,9.500324E+01,4.216926E+02,7.507782E+01,502,224,563,2,2,4
