"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
37196,2026/10/07,13:05:06,9.490921E+01,6.911479E+01,9.500324E+01,7.084631E+02,6.916342E+01,504,226,563,2,2,4
37197,2026/10/07,13:06:06,9.490921E+01,6.732166E+01,9.500324E+01,8.833982E+02,7.296206E+01,506,228,564,2,2,4
37198,2026/10/07,13:07:06,9.487679E+01,6.559014E+01,9.500324E+01,4.649481E+02,8.483463E+01,508,230,564,2,2,4
37199,2026/10/07,13:08:06,9.487679E+01,6.498055E+01,9.500324E+01,4.306420E+02,7.906615E+01,509,231,565,2,2,4
37200,2026/10/07,13:09:06,9.487679E+01,6.466278E+01,9.500324E+01,5.706874E+02,7.541342E+01,511,233,566,2,2,4
37201,2026/10/07,13:10:06,9.487679E+01,6.446822E+01,9.500324E+01,4.918612E+02,7.137646E+01,513,235,566,2,2,4
37202,2026/10/07,13:11:06,9.490921E+01,6.405318E+01,9.500324E+01,4.002270E+02,7.810311E+01,515,237,567,2,2,4
37203,2026/10/07,13:12:06,9.487679E+01,6.395590E+01,9.500324E+01,5.729248E+02,7.248055E+01,517,238,567,2,2,4
37204,2026/10/07,13:13:06,9.487679E+01,6.382944E+01,9.500324E+01,3.842088E+02,7.608463E+01,519,240,568,2,2,4
37205,2026/10/07,13:14:06,9.490921E+01,6.257782E+01,9.500324E+01,9.055123E+02,7.074902E+01,520,242,568,2,2,4
37206,2026/10/07,13:15:06,9.490921E+01,6.052854E+01,9.497082E+01,7.702983E+02,8.565175E+01,522,244,569,2,2,4
37207,2026/10/07,13:16:06,9.487679E+01,5.979248E+01,9.500324E+01,5.200389E+02,7.498055E+01,524,246,569,2,2,4
37208,2026/10/07,13:17:06,9.487679E+01,5.895914E+01,9.500324E+01,6.482166E+02,7.517023E+01,526,247,570,2,2,4
37209,2026/10/07,13:18:06,9.487679E+01,5.838197E+01,9.500324E+01,6.398833E+02,7.358463E+01,528,249,571,2,2,4
37210,2026/10/07,13:19:06,9.487679E+01,5.780480E+01,9.500324E+01,4.572633E+02,7.531615E+01,529,251,571,2,2,4
37211,2026/10/07,13:20:06,9.487679E+01,5.719520E+01,9.500324E+01,3.857977E+02,7.945039E+01,531,253,572,2,2,4
37212,2026/10/07,13:21:06,9.490921E+01,5.735733E+01,9.500324E+01,4.409209E+02,7.421206E+01,533,255,572,2,2,4
37213,2026/10/07,13:22:06,9.487679E+01,5.751622E+01,9.500324E+01,3.970169E+02,7.502918E+01,535,256,573,2,2,4
37214,2026/10/07,13:23:06,9.487679E+01,5.806096E+01,9.500324E+01,2.262322E+02,7.469358E+01,537,258,573,2,2,4
37215,2026/10/07,13:24:06,9.487679E+01,5.915046E+01,9.500324E+01,2.252918E+02,7.459630E+01,538,260,574,2,2,4
37216,2026/10/07,13:25:06,9.490921E+01,5.985409E+01,9.500324E+01,3.790856E+02,7.488326E+01,540,262,574,2,2,4
37217,2026/10/07,13:26:06,9.484436E+01,6.071984E+01,9.500324E+01,2.345655E+02,7.507782E+01,542,264,575,2,2,4
37218,2026/10/07,13:27:06,9.487679E+01,6.177692E+01,9.500324E+01,2.730221E+02,7.445039E+01,544,265,575,2,2,4
37219,2026/10/07,13:28:06,9.487679E+01,6.286641E+01,9.500324E+01,2.313554E+02,7.493191E+01,546,267,576,2,2,4
37220,2026/10/07,13:29:06,9.490921E+01,6.389105E+01,9.500324E+01,2.364786E+02,7.517023E+01,548,269,577,2,2,4
37221,2026/10/07,13:30:06,9.487679E+01,6.498055E+01,9.500324E+01,2.320039E+02,7.512159E+01,549,271,577,2,2,4
37222,2026/10/07,13:31:06,9.490921E+01,6.610247E+01,9.500324E+01,2.137484E+02,7.536478E+01,551,273,578,2,2,4
37223,2026/10/07,13:32:06,9.490921E+01,6.732166E+01,9.500324E+01,2.214332E+02,7.526751E+01,553,274,578,2,2,4
37224,2026/10/07,13:33:06,9.487679E+01,6.837873E+01,9.500324E+01,2.476978E+02,7.536478E+01,555,276,579,2,2,4
37225,2026/10/07,13:34:06,9.490921E+01,6.943580E+01,9.500324E+01,2.396887E+02,7.339494E+01,557,278,579,2,2,4
37226,2026/10/07,13:35:06,9.487679E+01,7.004539E+01,9.500324E+01,3.361219E+02,7.574902E+01,558,280,580,2,2,4
37227,2026/10/07,13:36:06,9.487679E+01,7.090791E+01,9.500324E+01,2.486706E+02,7.531615E+01,560,282,580,2,2,4
37228,2026/10/07,13:37:06,9.487679E+01,7.190337E+01,9.500324E+01,2.928988E+02,7.204766E+01,562,283,581,2,2,4
37229,2026/10/07,13:38:06,9.490921E+01,7.299287E+01,9.500324E+01,2.832685E+02,7.541342E+01,564,285,581,2,2,4
37230,2026/10/07,13:39:06,9.484436E+01,7.372893E+01,9.500324E+01,4.312905E+02,7.353599E+01,566,287,582,2,2,4
37231,2026/10/07,13:40:06,9.487679E+01,7.437095E+01,9.500324E+01,2.707847E+02,7.531615E+01,567,289,583,2,2,4
37232,2026/10/07,13:41:06,9.490921E+01,7.485085E+01,9.500324E+01,4.226330E+02,7.382782E+01,569,290,583,2,2,4
37233,2026/10/07,13:42:06,9.487679E+01,7.568418E+01,9.500324E+01,2.986382E+02,7.502918E+01,571,292,584,2,2,4
37234,2026/10/07,13:43:06,9.487679E+01,7.594034E+01,9.500324E+01,2.999352E+02,7.695039E+01,573,294,584,2,2,4
37235,2026/10/07,13:44:06,9.490921E+01,7.638781E+01,9.500324E+01,4.476330E+02,7.046206E+01,575,296,585,2,2,4
37236,2026/10/07,13:45:06,9.490921E+01,7.619650E+01,9.500324E+01,4.130350E+02,7.560311E+01,576,298,585,2,2,4
37237,2026/10/07,13:46:06,9.490921E+01,7.651751E+01,9.500324E+01,5.158885E+02,7.243191E+01,578,299,586,2,2,4
37238,2026/10/07,13:47:06,9.490921E+01,7.638781E+01,9.500324E+01,4.050259E+02,7.613326E+01,580,301,586,2,2,4
37239,2026/10/07,13:48:06,9.487679E+01,7.667640E+01,9.500324E+01,5.133268E+02,7.271887E+01,582,303,587,2,2,4
37240,2026/10/07,13:49:06,9.490921E+01,7.677367E+01,9.500324E+01,3.018483E+02,7.738326E+01,584,305,587,2,2,4
37241,2026/10/07,13:50:06,9.490921E+01,7.712387E+01,9.500324E+01,5.184501E+02,7.252918E+01,585,306,588,2,2,4
37242,2026/10/07,13:51:06,9.490921E+01,7.728600E+01,9.497082E+01,3.925422E+02,7.498055E+01,587,308,589,2,2,4
37243,2026/10/07,13:52:06,9.487679E+01,7.763619E+01,9.503568E+01,2.890402E+02,7.743190E+01,589,310,589,2,2,4
37244,2026/10/07,13:53:06,9.487679E+01,7.840791E+01,9.500324E+01,3.047341E+02,7.521887E+01,591,312,590,2,2,4
37245,2026/10/07,13:54:06,9.487679E+01,7.869650E+01,9.500324E+01,3.143645E+02,7.512159E+01,593,314,590,2,2,4
37246,2026/10/07,13:55:06,9.487679E+01,7.914397E+01,9.500324E+01,4.732815E+02,7.411478E+01,594,315,591,2,2,4
37247,2026/10/07,13:56:06,9.490921E+01,7.962387E+01,9.500324E+01,3.053826E+02,7.536478E+01,596,317,591,2,2,4
37248,2026/10/07,13:57:06,9.490921E+01,7.991245E+01,9.500324E+01,3.425422E+02,7.757295E+01,598,319,592,2,2,4
37249,2026/10/07,13:58:06,9.490921E+01,8.074579E+01,9.500324E+01,2.851816E+02,7.416342E+01,600,321,592,2,2,4
37250,2026/10/07,13:59:06,9.487679E+01,8.106680E+01,9.500324E+01,2.759079E+02,7.603599E+01,602,322,593,2,2,4
37251,2026/10/07,14:00:06,9.490921E+01,8.167640E+01,9.500324E+01,4.377108E+02,7.099222E+01,604,324,593,2,2,4
37252,2026/10/07,14:01:06,9.487679E+01,8.161155E+01,9.497082E+01,3.707523E+02,7.579766E+01,605,326,594,2,2,4
37253,2026/10/07,14:02:06,9.487679E+01,8.154669E+01,9.500324E+01,5.210117E+02,7.502918E+01,607,328,595,2,2,4
37254,2026/10/07,14:03:06,9.487679E+01,8.129053E+01,9.500324E+01,4.043774E+02,7.690175E+01,609,330,595,2,2,4
37255,2026/10/07,14:04:06,9.487679E+01,8.144942E+01,9.500324E+01,3.483139E+02,7.646887E+01,611,331,596,2,2,4
37256,2026/10/07,14:05:06,9.490921E+01,8.161155E+01,9.500324E+01,4.319391E+02,7.483463E+01,613,333,596,2,2,4
37257,2026/10/07,14:06:06,9.490921E+01,8.170558E+01,9.500324E+01,3.947795E+02,7.536478E+01,614,335,597,2,2,4
37258,2026/10/07,14:07:06,9.490921E+01,8.199416E+01,9.500324E+01,3.710765E+02,7.565175E+01,616,337,597,2,2,4
37259,2026/10/07,14:08:06,9.490921E+01,8.250648E+01,9.500324E+01,4.120623E+02,7.483463E+01,618,339,598,2,2,4
37260,2026/10/07,14:09:06,9.490921E+01,8.276265E+01,9.500324E+01,4.059987E+02,7.507782E+01,620,340,598,2,2,4
37261,2026/10/07,14:10:06,9.487679E+01,8.308366E+01,9.500324E+01,3.617704E+02,7.574902E+01,622,342,599,2,2,4
37262,2026/10/07,14:11:06,9.487679E+01,8.372569E+01,9.500324E+01,2.666018E+02,7.584630E+01,623,344,600,2,2,4
37263,2026/10/07,14:12:06,9.490921E+01,8.455902E+01,9.500324E+01,2.701362E+02,7.449902E+01,625,346,600,2,2,4
37264,2026/10/07,14:13:06,9.490921E+01,8.503891E+01,9.500324E+01,3.790856E+02,7.464494E+01,627,348,601,2,2,4
37265,2026/10/07,14:14:06,9.487679E+01,8.548638E+01,9.500324E+01,2.502594E+02,7.488326E+01,629,349,601,2,2,4
37266,2026/10/07,14:15:06,9.487679E+01,8.587225E+01,9.497082E+01,2.627756E+02,7.671206E+01,631,351,602,2,2,4
37267,2026/10/07,14:16:06,9.490921E+01,8.644942E+01,9.500324E+01,4.251945E+02,7.464494E+01,633,353,602,2,2,4
37268,2026/10/07,14:17:06,9.490921E+01,8.725033E+01,9.500324E+01,2.534695E+02,7.406615E+01,634,355,604,2,2,4
37269,2026/10/07,14:18:06,9.487679E+01,8.731518E+01,9.500324E+01,3.825876E+02,7.584630E+01,636,357,605,2,2,4
37270,2026/10/07,14:19:06,9.487679E+01,8.801881E+01,9.500324E+01,1.621595E+02,7.498055E+01,638,358,606,2,2,4
37271,2026/10/07,14:20:06,9.487679E+01,8.958820E+01,9.497082E+01,1.054475E+02,7.579766E+01,640,360,607,2,2,4
37272,2026/10/07,14:21:06,9.487679E+01,8.975033E+01,9.497082E+01,9.711414E+01,7.555447E+01,640,360,609,16,16,4
37273,2026/10/07,14:22:06,9.487679E+01,8.923801E+01,9.497082E+01,1.102464E+02,7.373055E+01,640,360,610,16,16,4
37274,2026/10/07,14:23:06,9.490921E+01,8.866084E+01,9.503568E+01,1.012646E+02,7.531615E+01,640,360,611,16,16,4
37275,2026/10/07,14:24:06,9.487679E+01,8.814851E+01,9.500324E+01,1.003243E+02,7.416342E+01,640,360,613,16,16,4
37276,2026/10/07,14:25:06,9.490921E+01,8.760377E+01,9.497082E+01,1.204929E+02,7.531615E+01,640,360,614,16,16,4
37277,2026/10/07,14:26:06,9.490921E+01,8.692931E+01,9.497082E+01,1.208171E+02,7.560311E+01,640,360,615,16,16,4
37278,2026/10/07,14:27:06,9.490921E+01,8.635214E+01,9.500324E+01,9.711414E+01,7.406615E+01,640,360,617,16,16,4
37279,2026/10/07,14:28:06,9.490921E+01,8.580740E+01,9.500324E+01,1.323606E+02,7.521887E+01,640,360,618,16,16,8
37280,2026/10/07,14:29:06,9.490921E+01,8.503891E+01,9.500324E+01,1.528534E+02,7.498055E+01,640,360,618,16,16,8
37281,2026/10/07,14:30:06,9.490921E+01,8.523022E+01,9.500324E+01,1.163424E+02,7.536478E+01,640,362,618,16,2,8
37282,2026/10/07,14:31:06,9.484436E+01,8.542477E+01,9.500324E+01,1.253243E+02,7.512159E+01,640,364,618,16,2,8
37283,2026/10/07,14:32:06,9.490921E+01,8.548638E+01,9.500324E+01,3.146563E+02,7.416342E+01,640,366,618,16,2,8
37284,2026/10/07,14:33:06,9.487679E+01,8.587225E+01,9.500324E+01,2.015564E+02,7.421206E+01,640,368,618,16,2,8
37285,2026/10/07,14:34:06,9.490921E+01,8.619326E+01,9.500324E+01,8.621920E+01,7.536478E+01,640,369,618,16,2,8
37286,2026/10/07,14:35:06,9.490921E+01,8.635214E+01,9.500324E+01,9.552529E+01,7.555447E+01,640,371,618,16,2,8
37287,2026/10/07,14:36:06,9.490921E+01,8.664073E+01,9.500324E+01,2.909533E+02,7.421206E+01,640,373,618,16,2,8
37288,2026/10/07,14:37:06,9.490921E+01,8.705902E+01,9.500324E+01,1.237030E+02,7.526751E+01,640,375,618,16,2,8
37289,2026/10/07,14:38:06,9.487679E+01,8.715305E+01,9.500324E+01,1.160182E+02,7.521887E+01,640,377,618,16,2,8
37290,2026/10/07,14:39:06,9.487679E+01,8.731518E+01,9.500324E+01,2.868029E+02,7.613326E+01,640,379,618,16,2,8
37291,2026/10/07,14:40:06,9.487679E+01,8.779507E+01,9.500324E+01,2.855058E+02,7.440175E+01,640,381,618,16,2,8
37292,2026/10/07,14:41:06,9.487679E+01,8.811609E+01,9.500324E+01,1.112192E+02,7.541342E+01,640,382,618,16,2,8
37293,2026/10/07,14:42:06,9.487679E+01,8.853113E+01,9.500324E+01,2.739948E+02,7.473735E+01,640,384,618,16,2,8
37294,2026/10/07,14:43:06,9.487679E+01,8.843385E+01,9.500324E+01,3.377432E+02,7.079766E+01,640,386,618,16,2,8
37295,2026/10/07,14:44:06,9.490921E+01,8.776265E+01,9.500324E+01,3.114786E+02,7.512159E+01,640,388,618,16,2,8
37296,2026/10/07,14:45:06,9.490921E+01,8.708820E+01,9.500324E+01,3.550259E+02,7.771887E+01,640,390,618,16,2,8
37297,2026/10/07,14:46:06,9.487679E+01,8.664073E+01,9.500324E+01,2.739948E+02,7.646887E+01,640,392,618,16,2,8
37298,2026/10/07,14:47:06,9.484436E+01,8.648184E+01,9.500324E+01,2.643645E+02,7.469358E+01,640,394,618,16,2,8
37299,2026/10/07,14:48:06,9.490921E+01,8.622569E+01,9.500324E+01,3.082685E+02,7.416342E+01,640,395,618,16,2,8
37300,2026/10/07,14:49:06,9.487679E+01,8.590467E+01,9.500324E+01,3.066472E+02,7.560311E+01,640,397,618,16,2,8
37301,2026/10/07,14:50:06,9.490921E+01,8.555124E+01,9.500324E+01,3.127432E+02,7.555447E+01,640,399,618,16,2,8
37302,2026/10/07,14:51:06,9.487679E+01,8.519780E+01,9.500324E+01,3.082685E+02,7.406615E+01,640,401,618,16,2,8
37303,2026/10/07,14:52:06,9.490921E+01,8.471790E+01,9.500324E+01,3.454280E+02,7.507782E+01,640,403,618,16,2,8
37304,2026/10/07,14:53:06,9.487679E+01,8.430286E+01,9.500324E+01,3.011997E+02,7.565175E+01,640,405,618,16,2,8
37305,2026/10/07,14:54:06,9.487679E+01,8.398184E+01,9.500324E+01,3.098573E+02,7.536478E+01,640,407,618,16,2,8
37306,2026/10/07,14:55:06,9.487679E+01,8.375811E+01,9.497082E+01,2.803826E+02,7.426070E+01,640,408,618,16,2,8
37307,2026/10/07,14:56:06,9.484436E+01,8.350195E+01,9.500324E+01,2.928988E+02,7.401751E+01,640,410,618,16,2,8
37308,2026/10/07,14:57:06,9.490921E+01,8.324579E+01,9.500324E+01,2.989624E+02,7.426070E+01,640,412,618,16,2,8
37309,2026/10/07,14:58:06,9.490921E+01,8.270104E+01,9.500324E+01,4.014916E+02,7.810311E+01,640,414,618,16,2,8
37310,2026/10/07,14:59:06,9.490921E+01,8.244488E+01,9.500324E+01,4.223411E+02,7.392023E+01,640,416,618,16,2,8
37311,2026/10/07,15:00:06,9.490921E+01,8.196174E+01,9.500324E+01,2.630999E+02,7.589494E+01,640,418,618,16,2,8
37312,2026/10/07,15:01:06,9.487679E+01,8.144942E+01,9.497082E+01,2.284695E+02,7.656615E+01,640,420,618,16,2,8
37313,2026/10/07,15:02:06,9.487679E+01,8.113165E+01,9.500324E+01,4.091764E+02,7.512159E+01,640,421,618,16,2,8
37314,2026/10/07,15:03:06,9.487679E+01,8.087225E+01,9.500324E+01,3.832361E+02,7.276751E+01,640,423,618,16,2,8
37315,2026/10/07,15:04:06,9.487679E+01,7.988003E+01,9.500324E+01,2.726978E+02,7.815175E+01,640,425,618,16,2,8
37316,2026/10/07,15:05:06,9.487679E+01,7.943256E+01,9.500324E+01,4.402724E+02,7.656615E+01,640,427,618,16,2,8
37317,2026/10/07,15:06:06,9.487679E+01,7.943256E+01,9.500324E+01,1.041505E+02,7.502918E+01,640,429,618,16,2,8
37318,2026/10/07,15:07:06,9.490921E+01,7.924125E+01,9.500324E+01,2.130999E+02,7.661478E+01,640,431,618,16,2,8
37319,2026/10/07,15:08:06,9.487679E+01,7.943256E+01,9.500324E+01,1.387808E+02,7.416342E+01,640,432,618,16,2,8
37320,2026/10/07,15:09:06,9.490921E+01,7.930286E+01,9.500324E+01,2.348898E+02,7.651751E+01,640,434,618,16,2,8
37321,2026/10/07,15:10:06,9.487679E+01,7.936771E+01,9.500324E+01,2.784695E+02,7.584630E+01,640,436,618,16,2,8
37322,2026/10/07,15:11:06,9.490921E+01,7.952659E+01,9.500324E+01,2.070039E+02,7.445039E+01,640,438,618,16,2,8
37323,2026/10/07,15:12:06,9.490921E+01,7.924125E+01,9.497082E+01,1.560636E+02,7.675584E+01,640,440,618,16,2,8
37324,2026/10/07,15:13:06,9.490921E+01,7.968872E+01,9.500324E+01,2.919261E+02,7.440175E+01,640,442,618,16,2,8
37325,2026/10/07,15:14:06,9.487679E+01,7.988003E+01,9.500324E+01,2.143969E+02,7.613326E+01,640,444,618,16,2,8
37326,2026/10/07,15:15:06,9.490921E+01,7.991245E+01,9.500324E+01,2.352140E+02,7.454766E+01,640,445,618,16,2,8
37327,2026/10/07,15:16:06,9.490921E+01,8.052205E+01,9.500324E+01,1.265889E+02,7.493191E+01,640,447,618,16,2,8
37328,2026/10/07,15:17:06,9.487679E+01,8.106680E+01,9.500324E+01,1.403697E+02,7.449902E+01,640,449,618,16,2,8
37329,2026/10/07,15:18:06,9.490921E+01,8.157912E+01,9.500324E+01,1.448444E+02,7.459630E+01,640,451,618,16,2,8
37330,2026/10/07,15:19:06,9.487679E+01,8.193256E+01,9.500324E+01,1.759403E+02,7.483463E+01,640,453,618,16,2,8
37331,2026/10/07,15:20:06,9.487679E+01,8.231518E+01,9.500324E+01,1.852140E+02,7.502918E+01,640,455,618,16,2,8
37332,2026/10/07,15:21:06,9.493839E+01,8.273347E+01,9.500324E+01,1.583009E+02,7.546206E+01,640,457,618,16,2,8
37333,2026/10/07,15:22:06,9.490921E+01,8.327821E+01,9.497082E+01,1.272374E+02,7.483463E+01,640,458,618,16,2,8
37334,2026/10/07,15:23:06,9.487679E+01,8.382296E+01,9.500324E+01,1.192283E+02,7.498055E+01,640,460,618,16,2,8
37335,2026/10/07,15:24:06,9.487679E+01,8.446174E+01,9.500324E+01,1.166667E+02,7.493191E+01,640,462,618,16,2,8
37336,2026/10/07,15:25:06,9.490921E+01,8.507134E+01,9.500324E+01,1.576848E+02,7.502918E+01,640,464,618,16,2,8
37337,2026/10/07,15:26:06,9.487679E+01,8.545720E+01,9.500324E+01,3.082685E+02,7.560311E+01,640,466,618,16,2,8
37338,2026/10/07,15:27:06,9.487679E+01,8.571336E+01,9.500324E+01,3.191634E+02,7.570039E+01,640,468,618,16,2,8
37339,2026/10/07,15:28:06,9.487679E+01,8.577497E+01,9.500324E+01,1.586252E+02,7.373055E+01,640,470,618,16,2,8
37340,2026/10/07,15:29:06,9.487679E+01,8.551881E+01,9.500324E+01,2.358625E+02,7.498055E+01,640,471,618,16,2,8
37341,2026/10/07,15:30:06,9.487679E+01,8.551881E+01,9.500324E+01,3.316472E+02,7.531615E+01,640,473,618,16,2,8
37342,2026/10/07,15:31:06,9.487679E+01,8.564851E+01,9.497082E+01,1.570363E+02,7.426070E+01,640,475,618,16,2,8
37343,2026/10/07,15:32:06,9.490921E+01,8.561609E+01,9.500324E+01,1.554151E+02,7.565175E+01,640,477,618,16,2,8
37344,2026/10/07,15:33:06,9.490921E+01,8.558366E+01,9.500324E+01,3.214008E+02,7.498055E+01,640,479,618,16,2,8
37345,2026/10/07,15:34:06,9.487679E+01,8.580740E+01,9.500324E+01,3.050584E+02,7.526751E+01,640,481,618,16,2,8
37346,2026/10/07,15:35:06,9.487679E+01,8.580740E+01,9.500324E+01,1.496758E+02,7.440175E+01,640,483,618,16,2,8
37347,2026/10/07,15:36:06,9.487679E+01,8.574255E+01,9.500324E+01,1.900454E+02,7.517023E+01,640,484,618,16,2,8
37348,2026/10/07,15:37:06,9.490921E+01,8.619326E+01,9.500324E+01,1.522374E+02,7.521887E+01,640,486,618,16,2,8
37349,2026/10/07,15:38:06,9.487679E+01,8.612841E+01,9.500324E+01,1.640726E+02,7.536478E+01,640,488,618,16,2,8
37350,2026/10/07,15:39:06,9.490921E+01,8.606356E+01,9.500324E+01,4.479572E+02,7.502918E+01,640,490,618,16,2,8
37351,2026/10/07,15:40:06,9.490921E+01,8.558366E+01,9.500324E+01,2.774968E+02,7.421206E+01,640,492,618,16,2,8
37352,2026/10/07,15:41:06,9.487679E+01,8.481518E+01,9.500324E+01,2.822957E+02,7.613326E+01,640,494,618,16,2,8
37353,2026/10/07,15:42:06,9.490921E+01,8.462387E+01,9.500324E+01,2.701362E+02,7.570039E+01,640,496,618,16,2,8
37354,2026/10/07,15:43:06,9.490921E+01,8.449416E+01,9.500324E+01,2.624514E+02,7.618191E+01,640,497,618,16,2,8
37355,2026/10/07,15:44:06,9.490921E+01,8.439689E+01,9.497082E+01,2.582685E+02,7.574902E+01,640,499,618,16,2,8
37356,2026/10/07,15:45:06,9.484436E+01,8.433528E+01,9.497082E+01,2.621271E+02,7.459630E+01,640,501,618,16,2,8
37357,2026/10/07,15:46:06,9.490921E+01,8.427043E+01,9.500324E+01,2.505837E+02,7.488326E+01,640,503,618,16,2,8
37358,2026/10/07,15:47:06,9.490921E+01,8.423801E+01,9.500324E+01,2.464332E+02,7.618191E+01,640,505,618,16,2,8
37359,2026/10/07,15:48:06,9.490921E+01,8.414073E+01,9.500324E+01,2.839170E+02,7.478599E+01,640,507,618,16,2,8
37360,2026/10/07,15:49:06,9.487679E+01,8.388457E+01,9.500324E+01,2.755836E+02,7.584630E+01,640,509,618,16,2,8
37361,2026/10/07,15:50:06,9.490921E+01,8.372569E+01,9.497082E+01,2.579442E+02,7.603599E+01,640,510,618,16,2,8
37362,2026/10/07,15:51:06,9.487679E+01,8.356680E+01,9.500324E+01,2.992867E+02,7.546206E+01,640,512,618,16,2,8
37363,2026/10/07,15:52:06,9.487679E+01,8.321336E+01,9.500324E+01,2.864786E+02,7.430933E+01,640,514,618,16,2,8
37364,2026/10/07,15:53:06,9.490921E+01,8.337225E+01,9.500324E+01,1.563878E+02,7.478599E+01,640,516,618,16,2,8
37365,2026/10/07,15:54:06,9.490921E+01,8.324579E+01,9.500324E+01,2.916018E+02,7.517023E+01,640,518,618,16,2,8
37366,2026/10/07,15:55:06,9.490921E+01,8.359599E+01,9.497082E+01,2.996109E+02,7.536478E+01,640,520,618,16,2,8
37367,2026/10/07,15:56:06,9.487679E+01,8.379053E+01,9.500324E+01,1.301232E+02,7.478599E+01,640,522,618,16,2,8
37368,2026/10/07,15:57:06,9.487679E+01,8.391699E+01,9.497082E+01,1.057717E+02,7.521887E+01,640,523,618,16,2,8
37369,2026/10/07,15:58:06,9.490921E+01,8.417316E+01,9.497082E+01,2.822957E+02,7.459630E+01,640,525,618,16,2,8
37370,2026/10/07,15:59:06,9.487679E+01,8.462387E+01,9.500324E+01,2.896887E+02,7.478599E+01,640,527,618,16,2,8
37371,2026/10/07,16:00:06,9.487679E+01,8.481518E+01,9.500324E+01,1.086576E+02,7.521887E+01,640,529,618,16,2,8
37372,2026/10/07,16:01:06,9.487679E+01,8.497406E+01,9.500324E+01,1.628080E+02,7.512159E+01,640,531,618,16,2,8
37373,2026/10/07,16:02:06,9.490921E+01,8.542477E+01,9.500324E+01,2.774968E+02,7.430933E+01,640,533,618,16,2,8
37374,2026/10/07,16:03:06,9.487679E+01,8.574255E+01,9.500324E+01,1.163424E+02,7.517023E+01,640,535,618,16,2,8
37375,2026/10/07,16:04:06,9.490921E+01,8.603113E+01,9.500324E+01,1.118677E+02,7.536478E+01,640,536,618,16,2,8
37376,2026/10/07,16:05:06,9.487679E+01,8.631972E+01,9.500324E+01,3.092088E+02,7.421206E+01,640,538,618,16,2,8
37377,2026/10/07,16:06:06,9.487679E+01,8.648184E+01,9.500324E+01,1.204929E+02,7.507782E+01,640,540,618,16,2,8
37378,2026/10/07,16:07:06,9.490921E+01,8.657588E+01,9.500324E+01,1.275616E+02,7.502918E+01,640,542,618,16,2,8
37379,2026/10/07,16:08:06,9.493839E+01,8.670558E+01,9.500324E+01,3.011997E+02,7.426070E+01,640,544,618,16,2,8
37380,2026/10/07,16:09:06,9.490921E+01,8.705902E+01,9.500324E+01,1.413424E+02,7.406615E+01,640,546,618,16,2,8
37381,2026/10/07,16:10:06,9.487679E+01,8.708820E+01,9.500324E+01,1.416667E+02,7.454766E+01,640,548,618,16,2,8
37382,2026/10/07,16:11:06,9.490921E+01,8.753891E+01,9.500324E+01,1.291505E+02,7.498055E+01,640,549,618,16,2,8
37383,2026/10/07,16:12:06,9.487679E+01,8.798638E+01,9.500324E+01,1.887484E+02,7.551070E+01,640,551,618,16,2,8
37384,2026/10/07,16:13:06,9.487679E+01,8.830740E+01,9.500324E+01,1.752918E+02,7.526751E+01,640,553,618,16,2,8
37385,2026/10/07,16:14:06,9.487679E+01,8.866084E+01,9.500324E+01,2.316796E+02,7.517023E+01,640,555,618,16,2,8
37386,2026/10/07,16:15:06,9.487679E+01,8.849870E+01,9.500324E+01,2.877432E+02,7.440175E+01,640,557,618,16,2,8
37387,2026/10/07,16:16:06,9.487679E+01,8.856356E+01,9.500324E+01,1.733787E+02,7.536478E+01,640,559,618,16,2,8
37388,2026/10/07,16:17:06,9.490921E+01,8.888457E+01,9.500324E+01,1.871595E+02,7.555447E+01,640,561,618,16,2,8
37389,2026/10/07,16:18:06,9.487679E+01,8.907588E+01,9.500324E+01,1.720817E+02,7.551070E+01,640,562,618,16,2,8
37390,2026/10/07,16:19:06,9.487679E+01,8.942931E+01,9.500324E+01,1.724060E+02,7.498055E+01,640,564,618,16,2,8
37391,2026/10/07,16:20:06,9.490921E+01,8.981194E+01,9.500324E+01,1.714332E+02,7.478599E+01,640,566,618,16,2,8
37392,2026/10/07,16:21:06,9.490921E+01,8.971790E+01,9.500324E+01,1.717575E+02,7.541342E+01,640,567,618,16,16,8
37393,2026/10/07,16:22:06,9.487679E+01,8.885214E+01,9.500324E+01,1.515889E+02,7.449902E+01,640,567,618,16,16,8
37394,2026/10/07,16:23:06,9.490921E+01,8.731518E+01,9.497082E+01,5.479248E+02,6.532101E+01,640,567,618,16,16,8
37395,2026/10/07,16:24:06,9.487679E+01,8.366084E+01,9.500324E+01,7.869650E+02,7.887159E+01,640,568,618,16,2,8
37396,2026/10/07,16:25:06,9.487679E+01,8.154669E+01,9.500324E+01,4.726330E+02,7.945039E+01,640,570,618,16,2,8
37397,2026/10/07,16:26:06,9.487679E+01,8.100195E+01,9.500324E+01,2.371271E+02,7.623055E+01,640,571,618,16,2,8
37398,2026/10/07,16:27:06,9.487679E+01,8.035992E+01,9.500324E+01,3.617704E+02,7.815175E+01,640,573,618,16,2,8
37399,2026/10/07,16:28:06,9.490921E+01,8.016862E+01,9.500324E+01,3.832361E+02,7.358463E+01,640,575,618,16,2,8
37400,2026/10/07,16:29:06,9.487679E+01,7.988003E+01,9.500324E+01,1.929313E+02,7.473735E+01,640,577,618,16,2,8
37401,2026/10/07,16:30:06,9.487679E+01,7.959145E+01,9.500324E+01,1.986706E+02,7.680447E+01,640,579,618,16,2,8
37402,2026/10/07,16:31:06,9.487679E+01,7.863165E+01,9.500324E+01,7.007458E+02,7.156615E+01,640,581,618,16,2,8
37403,2026/10/07,16:32:06,9.487679E+01,7.661155E+01,9.497082E+01,6.171206E+02,7.435311E+01,640,583,618,16,2,8
37404,2026/10/07,16:33:06,9.490921E+01,7.491570E+01,9.497082E+01,4.316148E+02,7.748055E+01,640,584,618,16,2,8
37405,2026/10/07,16:34:06,9.490921E+01,7.382620E+01,9.500324E+01,5.463359E+02,7.315175E+01,640,586,618,16,2,8
37406,2026/10/07,16:35:06,9.490921E+01,7.248055E+01,9.500324E+01,4.447471E+02,7.493191E+01,640,588,618,16,2,8
37407,2026/10/07,16:36:06,9.487679E+01,7.094034E+01,9.500324E+01,5.886187E+02,7.560311E+01,640,590,618,16,2,8
37408,2026/10/07,16:37:06,9.487679E+01,6.985085E+01,9.500324E+01,5.588197E+02,7.204766E+01,640,592,618,2,2,8
37409,2026/10/07,16:38:06,9.490921E+01,6.927367E+01,9.497082E+01,6.363489E+02,6.642509E+01,642,594,618,2,2,8
37410,2026/10/07,16:39:06,9.487679E+01,6.773671E+01,9.500324E+01,7.452983E+02,7.435311E+01,644,596,618,2,2,8
37411,2026/10/07,16:40:06,9.487679E+01,6.632620E+01,9.500324E+01,4.751945E+02,8.387159E+01,646,597,618,2,2,8
37412,2026/10/07,16:41:06,9.490921E+01,6.623217E+01,9.500324E+01,4.729572E+02,7.531615E+01,648,599,618,2,2,8
37413,2026/10/07,16:42:06,9.490921E+01,6.607004E+01,9.500324E+01,4.738976E+02,7.546206E+01,649,601,618,2,2,8
37414,2026/10/07,16:43:06,9.490921E+01,6.591116E+01,9.500324E+01,4.736057E+02,7.521887E+01,651,603,618,2,2,8
37415,2026/10/07,16:44:06,9.487679E+01,6.591116E+01,9.497082E+01,3.704280E+02,7.483463E+01,653,605,618,2,2,8
37416,2026/10/07,16:45:06,9.487679E+01,6.632620E+01,9.500324E+01,3.418936E+02,7.560311E+01,655,606,618,2,2,8
37417,2026/10/07,16:46:06,9.490921E+01,6.623217E+01,9.500324E+01,6.783398E+02,7.176070E+01,657,608,618,2,2,8
37418,2026/10/07,16:47:06,9.487679E+01,6.491894E+01,9.500324E+01,7.059014E+02,7.512159E+01,659,610,618,2,2,8
37419,2026/10/07,16:48:06,9.487679E+01,6.466278E+01,9.500324E+01,3.281129E+02,7.565175E+01,660,612,618,2,2,8
37420,2026/10/07,16:49:06,9.487679E+01,6.523671E+01,9.500324E+01,3.319715E+02,7.560311E+01,662,614,618,2,2,8
37421,2026/10/07,16:50:06,9.487679E+01,6.587873E+01,9.500324E+01,3.220493E+02,7.579766E+01,664,615,618,2,2,8
37422,2026/10/07,16:51:06,9.487679E+01,6.648833E+01,9.500324E+01,3.172179E+02,7.430933E+01,666,617,618,2,2,8
37423,2026/10/07,16:52:06,9.490921E+01,6.661479E+01,9.500324E+01,3.630674E+02,7.771887E+01,668,619,618,2,2,8
37424,2026/10/07,16:53:06,9.487679E+01,6.712711E+01,9.500324E+01,4.489300E+02,7.426070E+01,669,621,618,2,2,8
37425,2026/10/07,16:54:06,9.487679E+01,6.603761E+01,9.500324E+01,7.013943E+02,7.377918E+01,671,623,618,2,2,8
37426,2026/10/07,16:55:06,9.487679E+01,6.450065E+01,9.500324E+01,5.761349E+02,8.737840E+01,673,625,618,2,2,8
37427,2026/10/07,16:56:06,9.487679E+01,6.498055E+01,9.500324E+01,3.902724E+02,7.199902E+01,675,626,618,2,2,8
37428,2026/10/07,16:57:06,9.490921E+01,6.504539E+01,9.500324E+01,3.406291E+02,7.748055E+01,677,628,618,2,2,8
37429,2026/10/07,16:58:06,9.487679E+01,6.533398E+01,9.497082E+01,4.501945E+02,7.426070E+01,679,630,618,2,4,2
37430,2026/10/07,16:59:06,9.490921E+01,6.549287E+01,9.500324E+01,3.393320E+02,7.531615E+01,680,631,620,2,4,2
37431,2026/10/07,17:00:06,9.490921E+01,6.555772E+01,9.500324E+01,4.556420E+02,7.445039E+01,682,632,622,2,4,2
37432,2026/10/07,17:01:06,9.490921E+01,6.584631E+01,9.500324E+01,3.502270E+02,7.526751E+01,684,634,623,2,4,2
37433,2026/10/07,17:02:06,9.487679E+01,6.607004E+01,9.497082E+01,4.492542E+02,7.435311E+01,686,635,625,2,4,2
37434,2026/10/07,17:03:06,9.487679E+01,6.639105E+01,9.500324E+01,3.198120E+02,7.593871E+01,688,636,626,2,4,2
37435,2026/10/07,17:04:06,9.487679E+01,6.645590E+01,9.500324E+01,3.902724E+02,7.762159E+01,689,638,628,2,4,2
37436,2026/10/07,17:05:06,9.487679E+01,6.683852E+01,9.497082E+01,4.524319E+02,7.421206E+01,691,639,630,2,4,2
37437,2026/10/07,17:06:06,9.487679E+01,6.700065E+01,9.500324E+01,3.201038E+02,7.589494E+01,693,640,631,2,4,2
37438,2026/10/07,17:07:06,9.490921E+01,6.744812E+01,9.500324E+01,3.387160E+02,7.541342E+01,695,641,633,2,4,2
37439,2026/10/07,17:08:06,9.490921E+01,6.786641E+01,9.500324E+01,3.793774E+02,7.488326E+01,697,643,635,2,4,2
37440,2026/10/07,17:09:06,9.487679E+01,6.796044E+01,9.500324E+01,3.976654E+02,7.565175E+01,698,644,636,2,4,2
37441,2026/10/07,17:10:06,9.490921E+01,6.815500E+01,9.500324E+01,3.995785E+02,7.517023E+01,700,645,638,2,4,2
37442,2026/10/07,17:11:06,9.490921E+01,6.831388E+01,9.500324E+01,3.982815E+02,7.536478E+01,702,647,639,2,4,2
37443,2026/10/07,17:12:06,9.490921E+01,6.844358E+01,9.500324E+01,4.649481E+02,7.315175E+01,704,648,641,2,4,2
37444,2026/10/07,17:13:06,9.490921E+01,6.853761E+01,9.497082E+01,4.072633E+02,7.546206E+01,706,649,643,2,4,2
37445,2026/10/07,17:14:06,9.490921E+01,6.860247E+01,9.500324E+01,4.386835E+02,7.493191E+01,707,649,644,2,4,2
37446,2026/10/07,17:15:06,9.487679E+01,6.863490E+01,9.500324E+01,4.101492E+02,7.574902E+01,709,649,646,2,4,2
37447,2026/10/07,17:16:06,9.487679E+01,6.828146E+01,9.500324E+01,5.367056E+02,7.507782E+01,711,649,648,2,4,2
37448,2026/10/07,17:17:06,9.487679E+01,6.776913E+01,9.500324E+01,5.315824E+02,7.521887E+01,713,649,649,2,4,2
37449,2026/10/07,17:18:06,9.487679E+01,6.751297E+01,9.497082E+01,4.771077E+02,7.541342E+01,715,649,651,2,4,2
37450,2026/10/07,17:19:06,9.490921E+01,6.725681E+01,9.497082E+01,5.165370E+02,7.555447E+01,716,649,653,2,4,2
37451,2026/10/07,17:20:06,9.487679E+01,6.655318E+01,9.500324E+01,5.142996E+02,7.887159E+01,718,649,654,2,4,2
37452,2026/10/07,17:21:06,9.487679E+01,6.616732E+01,9.500324E+01,6.065499E+02,7.368191E+01,720,649,656,2,4,2
37453,2026/10/07,17:22:06,9.487679E+01,6.552529E+01,9.500324E+01,5.094682E+02,7.593871E+01,722,649,658,2,4,2
37454,2026/10/07,17:23:06,9.487679E+01,6.459792E+01,9.497082E+01,6.398833E+02,7.488326E+01,724,649,659,2,4,2
37455,2026/10/07,17:24:06,9.490921E+01,6.405318E+01,9.500324E+01,6.257782E+02,7.248055E+01,726,649,661,2,4,2
37456,2026/10/07,17:25:06,9.487679E+01,6.334631E+01,9.500324E+01,4.547017E+02,7.579766E+01,727,649,663,2,4,2
37457,2026/10/07,17:26:06,9.487679E+01,6.280156E+01,9.500324E+01,5.985409E+02,7.387646E+01,729,649,664,2,4,2
37458,2026/10/07,17:27:06,9.487679E+01,6.228924E+01,9.500324E+01,4.925097E+02,7.517023E+01,731,649,666,2,4,2
37459,2026/10/07,17:28:06,9.490921E+01,6.148833E+01,9.500324E+01,6.059338E+02,7.521887E+01,733,649,668,2,4,2
37460,2026/10/07,17:29:06,9.490921E+01,6.174449E+01,9.500324E+01,4.524319E+02,7.373055E+01,735,649,669,2,4,2
37461,2026/10/07,17:30:06,9.487679E+01,6.216278E+01,9.500324E+01,3.332685E+02,7.488326E+01,736,649,671,2,4,2
37462,2026/10/07,17:31:06,9.490921E+01,6.254540E+01,9.500324E+01,3.643320E+02,7.469358E+01,738,649,673,2,4,2
37463,2026/10/07,17:32:06,9.490921E+01,6.302854E+01,9.500324E+01,3.332685E+02,7.531615E+01,740,649,674,2,4,2
37464,2026/10/07,17:33:06,9.484436E+01,6.354086E+01,9.497082E+01,3.502270E+02,7.507782E+01,742,649,676,2,4,2
37465,2026/10/07,17:34:06,9.490921E+01,6.395590E+01,9.500324E+01,3.617704E+02,7.488326E+01,744,649,678,2,4,2
37466,2026/10/07,17:35:06,9.490921E+01,6.417964E+01,9.500324E+01,4.082361E+02,7.536478E+01,746,649,679,2,4,2
37467,2026/10/07,17:36:06,9.487679E+01,6.430934E+01,9.500324E+01,4.075876E+02,7.449902E+01,747,649,681,2,4,2
37468,2026/10/07,17:37:06,9.487679E+01,6.459792E+01,9.500324E+01,3.527886E+02,7.498055E+01,749,649,683,2,4,2
37469,2026/10/07,17:38:06,9.487679E+01,6.504539E+01,9.500324E+01,3.524643E+02,7.498055E+01,751,649,684,2,4,2
37470,2026/10/07,17:39:06,9.490921E+01,6.552529E+01,9.497082E+01,3.143645E+02,7.608463E+01,753,649,686,2,4,2
37471,2026/10/07,17:40:06,9.490921E+01,6.616732E+01,9.500324E+01,3.127432E+02,7.440175E+01,755,649,688,2,4,2
37472,2026/10/07,17:41:06,9.487679E+01,6.722439E+01,9.500324E+01,2.086252E+02,7.565175E+01,757,649,689,2,4,2
37473,2026/10/07,17:42:06,9.487679E+01,6.837873E+01,9.500324E+01,2.390402E+02,7.459630E+01,758,649,691,2,4,2
37474,2026/10/07,17:43:06,9.490921E+01,6.940337E+01,9.500324E+01,2.384241E+02,7.555447E+01,760,649,693,2,4,2
37475,2026/10/07,17:44:06,9.487679E+01,7.039559E+01,9.500324E+01,2.541180E+02,7.555447E+01,762,649,694,2,4,2
37476,2026/10/07,17:45:06,9.487679E+01,7.139105E+01,9.500324E+01,2.265564E+02,7.570039E+01,764,649,696,2,4,2
37477,2026/10/07,17:46:06,9.487679E+01,7.248055E+01,9.500324E+01,2.246433E+02,7.603599E+01,766,649,698,2,4,2
37478,2026/10/07,17:47:06,9.487679E+01,7.357004E+01,9.500324E+01,2.236706E+02,7.387646E+01,768,649,699,2,4,2
37479,2026/10/07,17:48:06,9.487679E+01,7.472115E+01,9.500324E+01,2.089494E+02,7.411478E+01,769,649,701,2,4,2
37480,2026/10/07,17:49:06,9.487679E+01,7.584306E+01,9.500324E+01,2.111868E+02,7.426070E+01,771,649,703,2,4,2
37481,2026/10/07,17:50:06,9.487679E+01,7.696498E+01,9.500324E+01,2.255837E+02,7.435311E+01,773,649,704,2,4,2
37482,2026/10/07,17:51:06,9.487679E+01,7.808691E+01,9.500324E+01,2.255837E+02,7.541342E+01,775,649,706,2,4,2
37483,2026/10/07,17:52:06,9.487679E+01,7.917640E+01,9.500324E+01,2.307393E+02,7.593871E+01,777,649,708,2,4,2
37484,2026/10/07,17:53:06,9.490921E+01,8.023347E+01,9.500324E+01,2.300908E+02,7.483463E+01,779,649,709,2,4,2
37485,2026/10/07,17:54:06,9.490921E+01,8.116084E+01,9.500324E+01,2.832685E+02,7.421206E+01,780,649,711,2,4,2
37486,2026/10/07,17:55:06,9.490921E+01,8.199416E+01,9.497082E+01,2.723735E+02,7.498055E+01,782,649,713,2,4,2
37487,2026/10/07,17:56:06,9.487679E+01,8.282750E+01,9.500324E+01,2.726978E+02,7.517023E+01,784,649,714,2,4,2
37488,2026/10/07,17:57:06,9.487679E+01,8.379053E+01,9.500324E+01,2.326524E+02,7.478599E+01,786,649,716,2,4,2
37489,2026/10/07,17:58:06,9.487679E+01,8.481518E+01,9.500324E+01,2.570039E+02,7.541342E+01,788,649,718,2,4,2
37490,2026/10/07,17:59:06,9.484436E+01,8.574255E+01,9.497082E+01,2.582685E+02,7.464494E+01,790,649,719,2,4,2
37491,2026/10/07,18:00:06,9.487679E+01,8.686446E+01,9.500324E+01,2.259079E+02,7.507782E+01,791,649,721,2,4,2
37492,2026/10/07,18:01:06,9.487679E+01,8.792153E+01,9.500324E+01,2.339170E+02,7.512159E+01,793,649,723,2,4,2
37493,2026/10/07,18:02:06,9.487679E+01,8.904346E+01,9.500324E+01,2.047665E+02,7.555447E+01,795,649,724,2,4,2
37494,2026/10/07,18:03:06,9.490921E+01,8.987679E+01,9.497082E+01,2.050908E+02,7.377918E+01,796,649,726,16,4,16
37495,2026/10/07,18:04:06,9.487679E+01,8.821012E+01,9.500324E+01,3.326200E+02,7.531615E+01,796,649,726,16,4,16
37496,2026/10/07,18:05:06,9.490921E+01,8.641699E+01,9.500324E+01,3.393320E+02,7.473735E+01,796,649,726,16,4,16
37497,2026/10/07,18:06:06,9.487679E+01,8.471790E+01,9.500324E+01,3.322957E+02,7.521887E+01,796,649,726,16,4,2
37498,2026/10/07,18:07:06,9.490921E+01,8.420558E+01,9.500324E+01,3.342088E+02,7.368191E+01,796,649,727,16,4,2
37499,2026/10/07,18:08:06,9.490921E+01,8.353437E+01,9.497082E+01,3.646563E+02,7.570039E+01,796,649,729,16,4,2
37500,2026/10/07,18:09:06,9.487679E+01,8.279507E+01,9.500324E+01,3.774643E+02,7.598735E+01,796,649,731,16,4,2
37501,2026/10/07,18:10:06,9.487679E+01,8.225033E+01,9.500324E+01,3.316472E+02,7.507782E+01,796,649,733,16,4,2
37502,2026/10/07,18:11:06,9.484436E+01,8.164397E+01,9.497082E+01,3.534371E+02,7.473735E+01,796,649,734,16,4,2
37503,2026/10/07,18:12:06,9.490921E+01,8.081064E+01,9.500324E+01,4.043774E+02,7.507782E+01,796,649,736,16,4,2
37504,2026/10/07,18:13:06,9.484436E+01,8.004215E+01,9.500324E+01,3.697795E+02,7.541342E+01,796,649,738,16,4,2
37505,2026/10/07,18:14:06,9.490921E+01,7.933528E+01,9.497082E+01,3.704280E+02,7.555447E+01,796,649,739,16,4,2
37506,2026/10/07,18:15:06,9.490921E+01,7.863165E+01,9.500324E+01,3.691310E+02,7.531615E+01,796,649,741,16,4,2
37507,2026/10/07,18:16:06,9.487679E+01,7.798962E+01,9.497082E+01,2.438716E+02,7.627918E+01,796,649,743,16,4,2
37508,2026/10/07,18:17:06,9.487679E+01,7.792477E+01,9.500324E+01,2.409857E+02,7.502918E+01,796,649,745,16,4,2
37509,2026/10/07,18:18:06,9.487679E+01,7.783074E+01,9.500324E+01,2.524968E+02,7.565175E+01,796,649,746,16,4,2
37510,2026/10/07,18:19:06,9.487679E+01,7.779832E+01,9.500324E+01,2.425746E+02,7.430933E+01,796,649,748,16,4,2
37511,2026/10/07,18:20:06,9.490921E+01,7.779832E+01,9.500324E+01,2.217575E+02,7.488326E+01,796,649,750,16,4,2
37512,2026/10/07,18:21:06,9.490921E+01,7.789559E+01,9.500324E+01,2.178988E+02,7.584630E+01,796,649,751,16,4,2
37513,2026/10/07,18:22:06,9.490921E+01,7.786317E+01,9.500324E+01,2.515564E+02,7.406615E+01,796,649,753,16,4,2
37514,2026/10/07,18:23:06,9.487679E+01,7.773347E+01,9.500324E+01,2.522049E+02,7.521887E+01,796,649,755,16,4,2
37515,2026/10/07,18:24:06,9.490921E+01,7.776589E+01,9.500324E+01,2.207847E+02,7.440175E+01,796,649,756,16,4,2
37516,2026/10/07,18:25:06,9.490921E+01,7.783074E+01,9.500324E+01,2.236706E+02,7.435311E+01,796,649,758,16,4,2
37517,2026/10/07,18:26:06,9.490921E+01,7.779832E+01,9.500324E+01,2.512322E+02,7.493191E+01,796,649,760,16,4,2
37518,2026/10/07,18:27:06,9.487679E+01,7.773347E+01,9.500324E+01,2.204604E+02,7.435311E+01,796,649,762,16,4,2
37519,2026/10/07,18:28:06,9.490921E+01,7.783074E+01,9.500324E+01,2.150130E+02,7.449902E+01,796,649,763,16,4,2
37520,2026/10/07,18:29:06,9.484436E+01,7.779832E+01,9.497082E+01,2.454604E+02,7.598735E+01,796,649,765,16,4,2
37521,2026/10/07,18:30:06,9.490921E+01,7.786317E+01,9.500324E+01,2.143969E+02,7.584630E+01,796,649,767,16,4,2
37522,2026/10/07,18:31:06,9.487679E+01,7.792477E+01,9.497082E+01,2.143969E+02,7.430933E+01,796,649,768,16,4,2
37523,2026/10/07,18:32:06,9.487679E+01,7.802205E+01,9.500324E+01,2.195201E+02,7.445039E+01,796,649,770,16,4,2
37524,2026/10/07,18:33:06,9.487679E+01,7.811933E+01,9.500324E+01,2.172828E+02,7.426070E+01,796,649,772,16,4,2
37525,2026/10/07,18:34:06,9.490921E+01,7.821336E+01,9.500324E+01,2.178988E+02,7.421206E+01,796,649,774,16,4,2
37526,2026/10/07,18:35:06,9.487679E+01,7.824579E+01,9.500324E+01,2.304151E+02,7.454766E+01,796,649,775,16,4,2
37527,2026/10/07,18:36:06,9.487679E+01,7.824579E+01,9.500324E+01,2.214332E+02,7.449902E+01,796,649,777,16,4,2
37528,2026/10/07,18:37:06,9.484436E+01,7.834306E+01,9.500324E+01,2.185473E+02,7.449902E+01,796,649,779,16,4,2
37529,2026/10/07,18:38:06,9.490921E+01,7.843710E+01,9.500324E+01,2.268807E+02,7.454766E+01,796,649,780,16,4,2
37530,2026/10/07,18:39:06,9.487679E+01,7.815176E+01,9.500324E+01,3.678664E+02,7.382782E+01,796,649,782,16,4,2
37531,2026/10/07,18:40:06,9.487679E+01,7.735085E+01,9.500324E+01,3.995785E+02,7.483463E+01,796,649,784,16,4,2
37532,2026/10/07,18:41:06,9.490921E+01,7.645266E+01,9.497082E+01,4.210441E+02,7.416342E+01,796,649,785,16,4,2
37533,2026/10/07,18:42:06,9.490921E+01,7.558691E+01,9.500324E+01,3.877108E+02,7.478599E+01,796,649,787,16,4,2
37534,2026/10/07,18:43:06,9.490921E+01,7.468872E+01,9.497082E+01,4.277886E+02,7.464494E+01,796,649,789,16,4,2
37535,2026/10/07,18:44:06,9.487679E+01,7.369650E+01,9.497082E+01,4.268158E+02,7.579766E+01,796,649,791,16,4,2
37536,2026/10/07,18:45:06,9.490921E+01,7.286317E+01,9.500324E+01,3.880350E+02,7.483463E+01,796,649,792,16,4,2
37537,2026/10/07,18:46:06,9.487679E+01,7.206226E+01,9.500324E+01,4.088846E+02,7.454766E+01,796,650,794,16,4,2
37538,2026/10/07,18:47:06,9.487679E+01,7.126135E+01,9.500324E+01,4.011673E+02,7.469358E+01,796,652,796,16,4,2
37539,2026/10/07,18:48:06,9.490921E+01,7.068418E+01,9.500324E+01,3.383917E+02,7.560311E+01,796,653,797,16,4,2
37540,2026/10/07,18:49:06,9.490921E+01,7.010701E+01,9.500324E+01,3.390078E+02,7.411478E+01,796,655,799,16,4,2
37541,2026/10/07,18:50:06,9.490921E+01,7.013943E+01,9.500324E+01,3.428664E+02,7.560311E+01,798,656,801,2,4,2
37542,2026/10/07,18:51:06,9.490921E+01,7.036317E+01,9.500324E+01,3.592088E+02,7.430933E+01,799,657,802,2,4,2
37543,2026/10/07,18:52:06,9.487679E+01,7.061933E+01,9.500324E+01,3.431907E+02,7.555447E+01,801,658,804,2,4,2
37544,2026/10/07,18:53:06,9.487679E+01,7.090791E+01,9.497082E+01,3.358301E+02,7.555447E+01,803,659,805,2,4,2
37545,2026/10/07,18:54:06,9.487679E+01,7.119650E+01,9.497082E+01,3.268483E+02,7.435311E+01,804,661,807,2,4,2
37546,2026/10/07,18:55:06,9.487679E+01,7.142023E+01,9.500324E+01,3.768158E+02,7.498055E+01,806,662,808,2,4,2
37547,2026/10/07,18:56:06,9.487679E+01,7.154993E+01,9.500324E+01,3.457523E+02,7.555447E+01,808,663,810,2,4,2
37548,2026/10/07,18:57:06,9.487679E+01,7.199741E+01,9.497082E+01,2.470493E+02,7.579766E+01,809,664,811,2,8,2
37549,2026/10/07,18:58:06,9.487679E+01,7.308691E+01,9.500324E+01,2.127756E+02,7.406615E+01,811,664,813,2,8,2
37550,2026/10/07,18:59:06,9.487679E+01,7.427367E+01,9.500324E+01,1.977302E+02,7.435311E+01,813,664,815,2,8,2
37551,2026/10/07,19:00:06,9.487679E+01,7.552205E+01,9.500324E+01,2.041180E+02,7.526751E+01,815,664,816,2,8,2
37552,2026/10/07,19:01:06,9.487679E+01,7.670882E+01,9.500324E+01,1.951686E+02,7.623055E+01,817,664,818,2,8,2
37553,2026/10/07,19:02:06,9.487679E+01,7.783074E+01,9.500324E+01,2.278534E+02,7.440175E+01,818,664,820,2,8,2
37554,2026/10/07,19:03:06,9.490921E+01,7.898184E+01,9.497082E+01,1.996433E+02,7.613326E+01,820,664,821,2,8,2
37555,2026/10/07,19:04:06,9.490921E+01,8.016862E+01,9.500324E+01,2.182231E+02,7.464494E+01,822,664,823,2,8,2
37556,2026/10/07,19:05:06,9.490921E+01,8.132296E+01,9.500324E+01,2.079767E+02,7.526751E+01,824,664,825,2,8,2
37557,2026/10/07,19:06:06,9.490921E+01,8.257134E+01,9.500324E+01,2.079767E+02,7.560311E+01,826,664,827,2,8,2
37558,2026/10/07,19:07:06,9.487679E+01,8.369326E+01,9.500324E+01,2.413100E+02,7.512159E+01,828,664,828,2,8,2
37559,2026/10/07,19:08:06,9.487679E+01,8.481518E+01,9.500324E+01,2.262322E+02,7.430933E+01,829,664,830,2,8,2
37560,2026/10/07,19:09:06,9.490921E+01,8.574255E+01,9.497082E+01,2.544423E+02,7.473735E+01,831,664,832,2,8,2
37561,2026/10/07,19:10:06,9.490921E+01,8.683204E+01,9.497082E+01,2.243191E+02,7.502918E+01,833,664,833,2,8,2
37562,2026/10/07,19:11:06,9.484436E+01,8.792153E+01,9.500324E+01,2.576524E+02,7.473735E+01,835,664,835,2,8,2
37563,2026/10/07,19:12:06,9.487679E+01,8.885214E+01,9.500324E+01,2.537938E+02,7.507782E+01,837,664,837,2,8,2
37564,2026/10/07,19:13:06,9.487679E+01,8.990921E+01,9.500324E+01,2.230220E+02,7.531615E+01,839,664,838,2,8,2
37565,2026/10/07,19:14:06,9.487679E+01,8.901102E+01,9.500324E+01,2.297665E+02,7.507782E+01,839,664,838,16,8,16
37566,2026/10/07,19:15:06,9.490921E+01,8.785992E+01,9.500324E+01,1.996433E+02,7.546206E+01,839,664,838,16,8,16
37567,2026/10/07,19:16:06,9.484436E+01,8.680286E+01,9.497082E+01,1.983787E+02,7.353599E+01,839,664,838,16,8,16
37568,2026/10/07,19:17:06,9.487679E+01,8.571336E+01,9.500324E+01,2.294423E+02,7.502918E+01,839,664,838,16,8,16
37569,2026/10/07,19:18:06,9.487679E+01,8.488003E+01,9.500324E+01,1.961089E+02,7.517023E+01,839,664,839,16,8,2
37570,2026/10/07,19:19:06,9.487679E+01,8.507134E+01,9.500324E+01,1.970817E+02,7.488326E+01,839,664,841,16,8,2
37571,2026/10/07,19:20:06,9.487679E+01,8.523022E+01,9.497082E+01,1.977302E+02,7.502918E+01,839,664,842,16,8,2
37572,2026/10/07,19:21:06,9.490921E+01,8.542477E+01,9.497082E+01,2.002918E+02,7.507782E+01,839,664,844,16,8,2
37573,2026/10/07,19:22:06,9.487679E+01,8.561609E+01,9.500324E+01,1.993191E+02,7.526751E+01,839,664,846,16,8,2
37574,2026/10/07,19:23:06,9.487679E+01,8.580740E+01,9.500324E+01,2.400130E+02,7.459630E+01,839,664,847,16,8,2
37575,2026/10/07,19:24:06,9.490921E+01,8.551881E+01,9.500324E+01,3.563230E+02,7.464494E+01,839,664,849,16,8,2
37576,2026/10/07,19:25:06,9.487679E+01,8.488003E+01,9.500324E+01,3.547341E+02,7.517023E+01,839,664,851,16,8,2
37577,2026/10/07,19:26:06,9.490921E+01,8.436771E+01,9.500324E+01,3.290856E+02,7.521887E+01,839,664,853,16,8,2
37578,2026/10/07,19:27:06,9.487679E+01,8.385214E+01,9.500324E+01,3.313230E+02,7.517023E+01,839,664,854,16,8,2
37579,2026/10/07,19:28:06,9.487679E+01,8.333982E+01,9.500324E+01,3.313230E+02,7.498055E+01,839,664,856,16,8,2
37580,2026/10/07,19:29:06,9.490921E+01,8.279507E+01,9.500324E+01,3.319715E+02,7.488326E+01,839,664,858,16,8,2
37581,2026/10/07,19:30:06,9.487679E+01,8.231518E+01,9.503568E+01,3.309987E+02,7.502918E+01,839,664,859,16,8,2
37582,2026/10/07,19:31:06,9.487679E+01,8.177043E+01,9.497082E+01,3.588846E+02,7.435311E+01,839,664,861,16,8,2
37583,2026/10/07,19:32:06,9.490921E+01,8.103437E+01,9.497082E+01,3.511997E+02,7.449902E+01,839,664,863,16,8,2
37584,2026/10/07,19:33:06,9.490921E+01,8.039235E+01,9.500324E+01,3.877108E+02,7.536478E+01,839,664,865,16,8,2
37585,2026/10/07,19:34:06,9.487679E+01,7.959145E+01,9.500324E+01,3.511997E+02,7.478599E+01,839,664,866,16,8,2
37586,2026/10/07,19:35:06,9.487679E+01,7.898184E+01,9.497082E+01,3.544099E+02,7.454766E+01,839,664,868,16,8,2
37587,2026/10/07,19:36:06,9.487679E+01,7.837549E+01,9.500324E+01,3.540856E+02,7.498055E+01,839,664,870,16,8,2
37588,2026/10/07,19:37:06,9.484436E+01,7.808691E+01,9.500324E+01,2.262322E+02,7.445039E+01,839,664,872,16,8,2
37589,2026/10/07,19:38:06,9.490921E+01,7.808691E+01,9.500324E+01,2.255837E+02,7.454766E+01,839,664,873,16,8,2
37590,2026/10/07,19:39:06,9.490921E+01,7.811933E+01,9.500324E+01,2.467575E+02,7.603599E+01,839,664,875,16,8,2
37591,2026/10/07,19:40:06,9.490921E+01,7.818094E+01,9.500324E+01,2.275292E+02,7.449902E+01,839,664,877,16,8,2
37592,2026/10/07,19:41:06,9.490921E+01,7.805447E+01,9.500324E+01,2.489948E+02,7.421206E+01,839,664,878,16,8,2
37593,2026/10/07,19:42:06,9.490921E+01,7.811933E+01,9.500324E+01,2.134241E+02,7.440175E+01,839,664,880,16,8,2
37594,2026/10/07,19:43:06,9.487679E+01,7.808691E+01,9.500324E+01,2.335927E+02,7.618191E+01,839,664,882,16,8,2
37595,2026/10/07,19:44:06,9.487679E+01,7.821336E+01,9.500324E+01,2.009403E+02,7.449902E+01,839,664,884,16,8,2
37596,2026/10/07,19:45:06,9.490921E+01,7.831064E+01,9.500324E+01,2.297665E+02,7.493191E+01,839,664,885,16,8,2
37597,2026/10/07,19:46:06,9.487679E+01,7.840791E+01,9.500324E+01,2.002918E+02,7.478599E+01,839,664,887,16,8,2
37598,2026/10/07,19:47:06,9.487679E+01,7.856680E+01,9.497082E+01,2.006161E+02,7.464494E+01,839,664,889,16,8,2
37599,2026/10/07,19:48:06,9.487679E+01,7.872569E+01,9.500324E+01,2.006161E+02,7.454766E+01,839,664,890,16,8,2
37600,2026/10/07,19:49:06,9.487679E+01,7.882296E+01,9.500324E+01,2.041180E+02,7.512159E+01,839,664,892,16,8,2
37601,2026/10/07,19:50:06,9.487679E+01,7.898184E+01,9.500324E+01,2.012322E+02,7.512159E+01,839,664,894,16,8,2
37602,2026/10/07,19:51:06,9.490921E+01,7.914397E+01,9.500324E+01,2.037938E+02,7.459630E+01,839,664,896,16,8,2
37603,2026/10/07,19:52:06,9.490921E+01,7.924125E+01,9.500324E+01,2.547665E+02,7.546206E+01,839,664,897,16,8,2
37604,2026/10/07,19:53:06,9.490921E+01,7.940013E+01,9.500324E+01,2.025292E+02,7.469358E+01,839,664,899,16,8,2
37605,2026/10/07,19:54:06,9.490921E+01,7.955901E+01,9.500324E+01,2.031777E+02,7.517023E+01,839,664,901,16,8,2
37606,2026/10/07,19:55:06,9.487679E+01,7.972115E+01,9.497082E+01,2.028534E+02,7.498055E+01,839,664,902,16,8,2
37607,2026/10/07,19:56:06,9.487679E+01,7.975357E+01,9.500324E+01,2.018807E+02,7.517023E+01,839,664,904,16,8,2
37608,2026/10/07,19:57:06,9.487679E+01,7.988003E+01,9.500324E+01,2.335927E+02,7.469358E+01,839,664,906,16,8,2
37609,2026/10/07,19:58:06,9.487679E+01,7.981518E+01,9.497082E+01,2.268807E+02,7.459630E+01,839,664,908,16,8,2
37610,2026/10/07,19:59:06,9.490921E+01,7.984760E+01,9.500324E+01,2.252918E+02,7.488326E+01,839,664,909,16,8,2
37611,2026/10/07,20:00:06,9.490921E+01,7.988003E+01,9.500324E+01,2.233463E+02,7.469358E+01,839,664,911,16,8,2
37612,2026/10/07,20:01:06,9.490921E+01,7.994488E+01,9.500324E+01,2.226978E+02,7.613326E+01,839,664,913,16,8,2
37613,2026/10/07,20:02:06,9.487679E+01,8.000973E+01,9.497082E+01,2.214332E+02,7.603599E+01,839,664,914,16,8,2
37614,2026/10/07,20:03:06,9.490921E+01,8.013619E+01,9.500324E+01,1.996433E+02,7.623055E+01,839,664,916,16,8,2
37615,2026/10/07,20:04:06,9.490921E+01,8.026589E+01,9.500324E+01,2.329767E+02,7.449902E+01,839,664,918,16,8,2
37616,2026/10/07,20:05:06,9.487679E+01,8.026589E+01,9.497082E+01,2.095655E+02,7.469358E+01,839,664,919,16,8,2
37617,2026/10/07,20:06:06,9.490921E+01,8.045720E+01,9.500324E+01,2.310311E+02,7.627918E+01,839,664,921,16,8,2
37618,2026/10/07,20:07:06,9.490921E+01,8.042477E+01,9.500324E+01,2.204604E+02,7.473735E+01,839,664,923,16,8,2
37619,2026/10/07,20:08:06,9.490921E+01,8.055447E+01,9.500324E+01,2.028534E+02,7.473735E+01,839,664,925,16,8,2
37620,2026/10/07,20:09:06,9.487679E+01,8.004215E+01,9.500324E+01,3.585603E+02,7.464494E+01,839,664,926,16,8,2
37621,2026/10/07,20:10:06,9.490921E+01,7.955901E+01,9.500324E+01,3.313230E+02,7.488326E+01,839,664,928,16,8,2
37622,2026/10/07,20:11:06,9.487679E+01,7.901427E+01,9.500324E+01,3.355058E+02,7.512159E+01,839,664,930,16,8,2
37623,2026/10/07,20:12:06,9.490921E+01,7.850195E+01,9.500324E+01,3.329442E+02,7.483463E+01,839,664,932,16,8,2
37624,2026/10/07,20:13:06,9.487679E+01,7.792477E+01,9.500324E+01,3.531129E+02,7.430933E+01,839,664,933,16,8,2
37625,2026/10/07,20:14:06,9.487679E+01,7.728600E+01,9.500324E+01,3.627432E+02,7.526751E+01,839,664,935,16,8,2
37626,2026/10/07,20:15:06,9.490921E+01,7.667640E+01,9.500324E+01,3.492867E+02,7.440175E+01,839,664,937,16,8,2
37627,2026/10/07,20:16:06,9.490921E+01,7.600519E+01,9.500324E+01,3.832361E+02,7.498055E+01,839,664,938,16,8,2
37628,2026/10/07,20:17:06,9.490921E+01,7.526589E+01,9.500324E+01,3.559987E+02,7.560311E+01,839,664,940,16,8,2
37629,2026/10/07,20:18:06,9.487679E+01,7.456226E+01,9.500324E+01,3.851492E+02,7.502918E+01,839,664,942,16,8,2
37630,2026/10/07,20:19:06,9.487679E+01,7.379378E+01,9.497082E+01,3.534371E+02,7.579766E+01,839,664,944,16,8,2
37631,2026/10/07,20:20:06,9.490921E+01,7.331064E+01,9.497082E+01,3.294099E+02,7.598735E+01,839,664,945,16,8,2
37632,2026/10/07,20:21:06,9.487679E+01,7.276589E+01,9.500324E+01,3.505512E+02,7.555447E+01,839,664,947,16,8,2
