"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
37633,2026/10/07,20:22:06,9.490921E+01,7.283074E+01,9.500324E+01,2.028534E+02,7.603599E+01,839,664,949,16,8,2
37634,2026/10/07,20:23:06,9.487679E+01,7.302529E+01,9.500324E+01,2.300908E+02,7.551070E+01,839,664,950,16,8,2
37635,2026/10/07,20:24:06,9.487679E+01,7.308691E+01,9.497082E+01,1.980545E+02,7.593871E+01,839,664,952,16,8,2
37636,2026/10/07,20:25:06,9.487679E+01,7.321661E+01,9.500324E+01,2.066796E+02,7.430933E+01,839,664,954,16,8,2
37637,2026/10/07,20:26:06,9.490921E+01,7.340791E+01,9.500324E+01,1.999676E+02,7.555447E+01,839,664,956,16,8,2
37638,2026/10/07,20:27:06,9.490921E+01,7.353761E+01,9.500324E+01,2.150130E+02,7.421206E+01,839,664,957,16,8,2
37639,2026/10/07,20:28:06,9.487679E+01,7.369650E+01,9.500324E+01,2.015564E+02,7.603599E+01,839,664,959,16,8,2
37640,2026/10/07,20:29:06,9.487679E+01,7.372893E+01,9.497082E+01,2.333009E+02,7.406615E+01,839,664,961,16,8,2
37641,2026/10/07,20:30:06,9.490921E+01,7.388781E+01,9.500324E+01,2.025292E+02,7.483463E+01,839,664,962,16,8,2
37642,2026/10/07,20:31:06,9.490921E+01,7.401751E+01,9.500324E+01,2.329767E+02,7.401751E+01,839,664,964,16,8,2
37643,2026/10/07,20:32:06,9.490921E+01,7.401751E+01,9.500324E+01,2.028534E+02,7.426070E+01,839,664,966,16,8,2
37644,2026/10/07,20:33:06,9.487679E+01,7.420882E+01,9.497082E+01,2.066796E+02,7.464494E+01,839,664,967,16,8,2
37645,2026/10/07,20:34:06,9.487679E+01,7.430610E+01,9.500324E+01,2.018807E+02,7.603599E+01,839,664,969,16,8,2
37646,2026/10/07,20:35:06,9.487679E+01,7.446498E+01,9.500324E+01,2.012322E+02,7.464494E+01,839,664,971,16,8,2
37647,2026/10/07,20:36:06,9.487679E+01,7.446498E+01,9.500324E+01,2.611544E+02,7.541342E+01,839,664,973,16,8,2
37648,2026/10/07,20:37:06,9.490921E+01,7.443256E+01,9.500324E+01,2.265564E+02,7.411478E+01,839,664,974,16,8,2
37649,2026/10/07,20:38:06,9.487679E+01,7.449741E+01,9.500324E+01,2.159857E+02,7.478599E+01,839,664,976,16,8,2
37650,2026/10/07,20:39:06,9.490921E+01,7.459469E+01,9.500324E+01,2.118353E+02,7.401751E+01,839,664,978,16,8,2
37651,2026/10/07,20:40:06,9.490921E+01,7.459469E+01,9.500324E+01,2.178988E+02,7.435311E+01,839,664,980,16,8,2
37652,2026/10/07,20:41:06,9.487679E+01,7.468872E+01,9.500324E+01,2.464332E+02,7.560311E+01,839,664,981,16,8,2
37653,2026/10/07,20:42:06,9.487679E+01,7.475357E+01,9.500324E+01,2.146887E+02,7.430933E+01,839,664,983,16,8,2
37654,2026/10/07,20:43:06,9.487679E+01,7.481842E+01,9.500324E+01,2.163100E+02,7.445039E+01,839,664,985,16,8,2
37655,2026/10/07,20:44:06,9.487679E+01,7.485085E+01,9.500324E+01,2.159857E+02,7.593871E+01,839,664,986,16,8,2
37656,2026/10/07,20:45:06,9.490921E+01,7.497730E+01,9.500324E+01,2.015564E+02,7.589494E+01,839,664,988,16,8,2
37657,2026/10/07,20:46:06,9.490921E+01,7.513943E+01,9.500324E+01,2.018807E+02,7.584630E+01,839,664,990,16,8,2
37658,2026/10/07,20:47:06,9.487679E+01,7.520104E+01,9.497082E+01,2.169585E+02,7.541342E+01,839,664,992,16,8,2
37659,2026/10/07,20:48:06,9.490921E+01,7.539559E+01,9.500324E+01,2.009403E+02,7.473735E+01,839,664,993,16,8,2
37660,2026/10/07,20:49:06,9.484436E+01,7.552205E+01,9.500324E+01,2.207847E+02,7.435311E+01,839,664,995,16,8,2
37661,2026/10/07,20:50:06,9.490921E+01,7.571661E+01,9.500324E+01,1.916342E+02,7.493191E+01,839,664,997,16,8,2
37662,2026/10/07,20:51:06,9.490921E+01,7.594034E+01,9.500324E+01,1.926070E+02,7.459630E+01,839,664,998,16,8,2
37663,2026/10/07,20:52:06,9.487679E+01,7.606680E+01,9.500324E+01,1.926070E+02,7.454766E+01,839,664,1000,16,8,2
37664,2026/10/07,20:53:06,9.484436E+01,7.629053E+01,9.497082E+01,1.916342E+02,7.440175E+01,839,664,1002,16,8,2
37665,2026/10/07,20:54:06,9.490921E+01,7.606680E+01,9.500324E+01,4.040532E+02,7.243191E+01,839,664,1004,16,8,2
37666,2026/10/07,20:55:06,9.490921E+01,7.526589E+01,9.497082E+01,3.883593E+02,7.488326E+01,839,664,1005,16,8,2
37667,2026/10/07,20:56:06,9.487679E+01,7.443256E+01,9.500324E+01,3.951038E+02,7.478599E+01,839,664,1007,16,8,2
37668,2026/10/07,20:57:06,9.490921E+01,7.350519E+01,9.500324E+01,4.271401E+02,7.531615E+01,839,664,1009,16,8,2
37669,2026/10/07,20:58:06,9.490921E+01,7.254215E+01,9.497082E+01,4.457198E+02,7.493191E+01,839,664,1010,16,8,2
37670,2026/10/07,20:59:06,9.490921E+01,7.135863E+01,9.500324E+01,4.928016E+02,7.507782E+01,839,664,1012,16,8,2
37671,2026/10/07,21:00:06,9.490921E+01,7.013943E+01,9.500324E+01,4.614138E+02,7.449902E+01,839,664,1014,16,8,2
37672,2026/10/07,21:01:06,9.487679E+01,6.981842E+01,9.500324E+01,4.175097E+02,7.560311E+01,840,664,1016,2,8,2
37673,2026/10/07,21:02:06,9.487679E+01,6.985085E+01,9.500324E+01,4.207198E+02,7.546206E+01,842,664,1017,2,8,2
37674,2026/10/07,21:03:06,9.484436E+01,7.013943E+01,9.500324E+01,3.739300E+02,7.469358E+01,844,664,1019,2,8,2
37675,2026/10/07,21:04:06,9.490921E+01,7.052529E+01,9.500324E+01,3.607977E+02,7.521887E+01,846,664,1021,2,8,2
37676,2026/10/07,21:05:06,9.487679E+01,7.084631E+01,9.500324E+01,3.890078E+02,7.584630E+01,847,664,1022,2,8,2
37677,2026/10/07,21:06:06,9.493839E+01,7.119650E+01,9.500324E+01,3.649806E+02,7.526751E+01,849,664,1024,2,8,2
37678,2026/10/07,21:07:06,9.490921E+01,7.151751E+01,9.500324E+01,3.649806E+02,7.536478E+01,851,664,1026,2,8,2
37679,2026/10/07,21:08:06,9.490921E+01,7.190337E+01,9.500324E+01,3.681907E+02,7.526751E+01,853,664,1027,2,8,2
37680,2026/10/07,21:09:06,9.487679E+01,7.225357E+01,9.500324E+01,3.877108E+02,7.454766E+01,855,664,1029,2,8,2
37681,2026/10/07,21:10:06,9.490921E+01,7.263943E+01,9.500324E+01,3.553502E+02,7.555447E+01,857,664,1031,2,8,2
37682,2026/10/07,21:11:06,9.484436E+01,7.363165E+01,9.500324E+01,1.935473E+02,7.570039E+01,858,664,1032,2,8,2
37683,2026/10/07,21:12:06,9.493839E+01,7.475357E+01,9.500324E+01,2.073282E+02,7.593871E+01,860,664,1034,2,8,2
37684,2026/10/07,21:13:06,9.487679E+01,7.594034E+01,9.497082E+01,2.070039E+02,7.459630E+01,862,664,1036,2,8,2
37685,2026/10/07,21:14:06,9.490921E+01,7.712387E+01,9.500324E+01,2.294423E+02,7.440175E+01,864,664,1037,2,8,2
37686,2026/10/07,21:15:06,9.490921E+01,7.827821E+01,9.500324E+01,1.980545E+02,7.478599E+01,866,664,1039,2,8,2
37687,2026/10/07,21:16:06,9.490921E+01,7.952659E+01,9.500324E+01,1.980545E+02,7.608463E+01,868,664,1041,2,8,2
37688,2026/10/07,21:17:06,9.490921E+01,8.071336E+01,9.500324E+01,1.970817E+02,7.483463E+01,869,664,1042,2,8,2
37689,2026/10/07,21:18:06,9.484436E+01,8.199416E+01,9.500324E+01,1.974060E+02,7.478599E+01,871,664,1044,2,8,2
37690,2026/10/07,21:19:06,9.487679E+01,8.318094E+01,9.500324E+01,2.310311E+02,7.493191E+01,873,664,1046,2,8,2
37691,2026/10/07,21:20:06,9.490921E+01,8.439689E+01,9.500324E+01,1.967575E+02,7.517023E+01,875,664,1048,2,8,2
37692,2026/10/07,21:21:06,9.490921E+01,8.568094E+01,9.500324E+01,1.986706E+02,7.517023E+01,877,664,1049,2,8,2
37693,2026/10/07,21:22:06,9.487679E+01,8.673801E+01,9.500324E+01,2.377756E+02,7.502918E+01,879,664,1051,2,8,2
37694,2026/10/07,21:23:06,9.490921E+01,8.773022E+01,9.500324E+01,2.432231E+02,7.517023E+01,880,664,1053,2,8,2
37695,2026/10/07,21:24:06,9.487679E+01,8.875487E+01,9.497082E+01,2.432231E+02,7.507782E+01,882,664,1054,2,8,2
37696,2026/10/07,21:25:06,9.490921E+01,8.968548E+01,9.500324E+01,2.627756E+02,7.488326E+01,884,664,1056,2,8,2
37697,2026/10/07,21:26:06,9.490921E+01,8.917316E+01,9.500324E+01,2.621271E+02,7.459630E+01,885,664,1056,16,8,16
37698,2026/10/07,21:27:06,9.487679E+01,8.760377E+01,9.500324E+01,3.024968E+02,7.570039E+01,885,664,1056,16,8,16
37699,2026/10/07,21:28:06,9.487679E+01,8.631972E+01,9.500324E+01,2.416018E+02,7.478599E+01,885,664,1056,16,8,16
37700,2026/10/07,21:29:06,9.487679E+01,8.500648E+01,9.500324E+01,2.752594E+02,7.478599E+01,885,664,1056,16,8,16
37701,2026/10/07,21:30:06,9.487679E+01,8.468548E+01,9.500324E+01,2.570039E+02,7.546206E+01,885,664,1058,16,8,2
37702,2026/10/07,21:31:06,9.490921E+01,8.462387E+01,9.500324E+01,2.602140E+02,7.464494E+01,885,664,1060,16,8,2
37703,2026/10/07,21:32:06,9.490921E+01,8.433528E+01,9.500324E+01,2.957523E+02,7.430933E+01,885,664,1061,16,8,2
37704,2026/10/07,21:33:06,9.487679E+01,8.410831E+01,9.500324E+01,2.765564E+02,7.574902E+01,885,664,1063,16,8,2
37705,2026/10/07,21:34:06,9.490921E+01,8.366084E+01,9.500324E+01,3.191634E+02,7.546206E+01,885,664,1065,16,8,2
37706,2026/10/07,21:35:06,9.493839E+01,8.321336E+01,9.500324E+01,3.175421E+02,7.541342E+01,885,664,1067,16,8,2
37707,2026/10/07,21:36:06,9.490921E+01,8.305123E+01,9.500324E+01,2.621271E+02,7.555447E+01,885,664,1068,16,8,2
37708,2026/10/07,21:37:06,9.487679E+01,8.289235E+01,9.500324E+01,2.739948E+02,7.430933E+01,885,664,1070,16,8,2
37709,2026/10/07,21:38:06,9.490921E+01,8.279507E+01,9.500324E+01,2.473736E+02,7.473735E+01,885,664,1072,16,8,2
37710,2026/10/07,21:39:06,9.487679E+01,8.263619E+01,9.500324E+01,2.512322E+02,7.445039E+01,885,664,1074,16,8,2
37711,2026/10/07,21:40:06,9.487679E+01,8.253891E+01,9.500324E+01,2.476978E+02,7.445039E+01,885,664,1075,16,8,2
37712,2026/10/07,21:41:06,9.487679E+01,8.241245E+01,9.500324E+01,3.133917E+02,7.507782E+01,885,664,1077,16,8,2
37713,2026/10/07,21:42:06,9.487679E+01,8.228275E+01,9.500324E+01,2.425746E+02,7.502918E+01,885,664,1079,16,8,2
37714,2026/10/07,21:43:06,9.490921E+01,8.209145E+01,9.500324E+01,2.701362E+02,7.555447E+01,885,664,1080,16,8,2
37715,2026/10/07,21:44:06,9.487679E+01,8.186771E+01,9.500324E+01,2.678988E+02,7.411478E+01,885,664,1082,16,8,2
37716,2026/10/07,21:45:06,9.490921E+01,8.170558E+01,9.500324E+01,2.496433E+02,7.459630E+01,885,664,1084,16,8,2
37717,2026/10/07,21:46:06,9.490921E+01,8.154669E+01,9.497082E+01,2.502594E+02,7.430933E+01,885,664,1085,16,8,2
37718,2026/10/07,21:47:06,9.490921E+01,8.144942E+01,9.500324E+01,2.512322E+02,7.464494E+01,885,664,1087,16,8,2
37719,2026/10/07,21:48:06,9.487679E+01,8.135538E+01,9.497082E+01,2.829442E+02,7.531615E+01,885,664,1089,16,8,2
37720,2026/10/07,21:49:06,9.487679E+01,8.116084E+01,9.500324E+01,2.643645E+02,7.526751E+01,885,664,1091,16,8,2
37721,2026/10/07,21:50:06,9.490921E+01,8.096952E+01,9.500324E+01,2.791180E+02,7.449902E+01,885,664,1092,16,8,2
37722,2026/10/07,21:51:06,9.484436E+01,8.068094E+01,9.500324E+01,2.730221E+02,7.435311E+01,885,664,1094,16,8,2
37723,2026/10/07,21:52:06,9.490921E+01,8.013619E+01,9.500324E+01,4.213683E+02,7.445039E+01,885,664,1096,16,8,2
37724,2026/10/07,21:53:06,9.487679E+01,7.914397E+01,9.500324E+01,4.521401E+02,7.493191E+01,885,664,1097,16,8,2
37725,2026/10/07,21:54:06,9.487679E+01,7.811933E+01,9.500324E+01,4.216926E+02,7.488326E+01,885,664,1099,16,8,2
37726,2026/10/07,21:55:06,9.490921E+01,7.706226E+01,9.500324E+01,4.428340E+02,7.536478E+01,885,664,1101,16,8,2
37727,2026/10/07,21:56:06,9.487679E+01,7.587549E+01,9.500324E+01,4.421855E+02,7.531615E+01,885,664,1103,16,8,2
37728,2026/10/07,21:57:06,9.487679E+01,7.485085E+01,9.500324E+01,4.610895E+02,7.406615E+01,885,664,1104,16,8,2
37729,2026/10/07,21:58:06,9.490921E+01,7.379378E+01,9.500324E+01,4.469844E+02,7.541342E+01,885,664,1106,16,8,2
37730,2026/10/07,21:59:06,9.493839E+01,7.279832E+01,9.500324E+01,4.223411E+02,7.555447E+01,885,664,1108,16,8,2
37731,2026/10/07,22:00:06,9.490921E+01,7.180610E+01,9.500324E+01,4.203956E+02,7.565175E+01,885,664,1109,16,8,2
37732,2026/10/07,22:01:06,9.487679E+01,7.074903E+01,9.500324E+01,4.213683E+02,7.565175E+01,885,664,1111,16,8,2
37733,2026/10/07,22:02:06,9.487679E+01,6.956226E+01,9.500324E+01,5.930934E+02,7.498055E+01,885,664,1113,2,8,2
37734,2026/10/07,22:03:06,9.490921E+01,6.924449E+01,9.500324E+01,5.947147E+02,7.248055E+01,887,664,1115,2,8,2
37735,2026/10/07,22:04:06,9.490921E+01,6.837873E+01,9.500324E+01,6.033723E+02,7.483463E+01,889,664,1116,2,8,2
37736,2026/10/07,22:05:06,9.490921E+01,6.754539E+01,9.500324E+01,5.130026E+02,7.271887E+01,891,664,1118,2,8,2
37737,2026/10/07,22:06:06,9.490921E+01,6.671207E+01,9.500324E+01,4.950714E+02,8.084144E+01,893,664,1120,2,8,2
37738,2026/10/07,22:07:06,9.487679E+01,6.587873E+01,9.497082E+01,6.100843E+02,7.358463E+01,894,664,1121,2,8,2
37739,2026/10/07,22:08:06,9.487679E+01,6.533398E+01,9.497082E+01,6.094358E+02,7.089494E+01,896,664,1123,2,8,2
37740,2026/10/07,22:09:06,9.487679E+01,6.440337E+01,9.500324E+01,6.043126E+02,7.449902E+01,898,664,1125,2,8,2
37741,2026/10/07,22:10:06,9.490921E+01,6.389105E+01,9.500324E+01,4.505188E+02,7.714494E+01,900,664,1126,2,8,2
37742,2026/10/07,22:11:06,9.487679E+01,6.395590E+01,9.500324E+01,4.168936E+02,7.512159E+01,902,664,1128,2,8,2
37743,2026/10/07,22:12:06,9.490921E+01,6.469196E+01,9.500324E+01,2.813554E+02,7.488326E+01,904,664,1130,2,8,2
37744,2026/10/07,22:13:06,9.490921E+01,6.543126E+01,9.500324E+01,2.656615E+02,7.469358E+01,906,664,1131,2,8,2
37745,2026/10/07,22:14:06,9.487679E+01,6.629378E+01,9.500324E+01,2.672503E+02,7.493191E+01,907,664,1133,2,8,2
37746,2026/10/07,22:15:06,9.487679E+01,6.712711E+01,9.500324E+01,3.194877E+02,7.406615E+01,909,664,1135,2,8,2
37747,2026/10/07,22:16:06,9.487679E+01,6.802529E+01,9.500324E+01,2.624514E+02,7.502918E+01,911,664,1136,2,8,2
37748,2026/10/07,22:17:06,9.487679E+01,6.885863E+01,9.500324E+01,3.069715E+02,7.440175E+01,913,664,1138,2,8,2
37749,2026/10/07,22:18:06,9.487679E+01,6.959469E+01,9.497082E+01,2.762322E+02,7.507782E+01,915,664,1140,2,8,2
37750,2026/10/07,22:19:06,9.487679E+01,7.036317E+01,9.500324E+01,3.011997E+02,7.440175E+01,916,664,1141,2,8,2
37751,2026/10/07,22:20:06,9.487679E+01,7.126135E+01,9.497082E+01,2.467575E+02,7.560311E+01,918,664,1143,2,8,2
37752,2026/10/07,22:21:06,9.484436E+01,7.225357E+01,9.500324E+01,2.335927E+02,7.570039E+01,920,664,1145,2,8,2
37753,2026/10/07,22:22:06,9.487679E+01,7.315176E+01,9.500324E+01,2.585927E+02,7.546206E+01,922,664,1147,2,8,2
37754,2026/10/07,22:23:06,9.490921E+01,7.408237E+01,9.500324E+01,2.534695E+02,7.551070E+01,924,664,1148,2,8,2
37755,2026/10/07,22:24:06,9.487679E+01,7.500973E+01,9.500324E+01,2.906291E+02,7.521887E+01,926,664,1150,2,8,2
37756,2026/10/07,22:25:06,9.487679E+01,7.584306E+01,9.500324E+01,2.669261E+02,7.570039E+01,928,664,1152,2,8,2
37757,2026/10/07,22:26:06,9.487679E+01,7.674125E+01,9.497082E+01,2.653372E+02,7.555447E+01,929,664,1153,2,8,2
37758,2026/10/07,22:27:06,9.484436E+01,7.754215E+01,9.500324E+01,2.720493E+02,7.401751E+01,931,664,1155,2,8,2
37759,2026/10/07,22:28:06,9.487679E+01,7.824579E+01,9.500324E+01,2.874514E+02,7.411478E+01,933,664,1157,2,8,2
37760,2026/10/07,22:29:06,9.487679E+01,7.866408E+01,9.500324E+01,5.171531E+02,7.262646E+01,935,664,1158,2,8,2
37761,2026/10/07,22:30:06,9.487679E+01,7.907912E+01,9.500324E+01,3.303826E+02,7.498055E+01,937,664,1160,2,8,2
37762,2026/10/07,22:31:06,9.487679E+01,7.965630E+01,9.497082E+01,3.194877E+02,7.579766E+01,939,664,1162,2,8,2
37763,2026/10/07,22:32:06,9.487679E+01,8.074579E+01,9.500324E+01,2.057393E+02,7.565175E+01,940,664,1163,2,8,2
37764,2026/10/07,22:33:06,9.490921E+01,8.190013E+01,9.500324E+01,2.035020E+02,7.493191E+01,942,664,1165,2,8,2
37765,2026/10/07,22:34:06,9.487679E+01,8.311609E+01,9.500324E+01,1.756161E+02,7.488326E+01,944,665,1166,2,2,4
37766,2026/10/07,22:35:06,9.490921E+01,8.427043E+01,9.500324E+01,1.836252E+02,7.517023E+01,946,667,1168,2,2,4
37767,2026/10/07,22:36:06,9.487679E+01,8.555124E+01,9.500324E+01,2.095655E+02,7.521887E+01,948,669,1169,2,2,4
37768,2026/10/07,22:37:06,9.487679E+01,8.686446E+01,9.500324E+01,1.724060E+02,7.517023E+01,949,671,1170,2,2,4
37769,2026/10/07,22:38:06,9.487679E+01,8.833982E+01,9.500324E+01,1.307717E+02,7.377918E+01,951,672,1171,2,2,4
37770,2026/10/07,22:39:06,9.490921E+01,8.929961E+01,9.500324E+01,1.631323E+02,7.555447E+01,953,674,1173,2,2,4
37771,2026/10/07,22:40:06,9.493839E+01,8.965305E+01,9.497082E+01,1.765889E+02,7.560311E+01,954,675,1174,16,16,4
37772,2026/10/07,22:41:06,9.487679E+01,8.881972E+01,9.500324E+01,1.893969E+02,7.546206E+01,954,675,1175,16,16,4
37773,2026/10/07,22:42:06,9.490921E+01,8.801881E+01,9.500324E+01,1.519131E+02,7.493191E+01,954,675,1176,16,16,4
37774,2026/10/07,22:43:06,9.484436E+01,8.728275E+01,9.500324E+01,1.525292E+02,7.521887E+01,954,675,1178,16,16,4
37775,2026/10/07,22:44:06,9.487679E+01,8.648184E+01,9.500324E+01,1.301232E+02,7.483463E+01,954,675,1179,16,16,4
37776,2026/10/07,22:45:06,9.487679E+01,8.580740E+01,9.500324E+01,1.330091E+02,7.502918E+01,954,675,1180,16,16,4
37777,2026/10/07,22:46:06,9.490921E+01,8.507134E+01,9.500324E+01,1.429313E+02,7.459630E+01,954,675,1182,16,16,4
37778,2026/10/07,22:47:06,9.487679E+01,8.491245E+01,9.500324E+01,2.598898E+02,7.498055E+01,955,675,1183,2,16,4
37779,2026/10/07,22:48:06,9.490921E+01,8.462387E+01,9.500324E+01,2.922503E+02,7.421206E+01,957,675,1184,2,16,4
37780,2026/10/07,22:49:06,9.490921E+01,8.427043E+01,9.500324E+01,3.133917E+02,7.531615E+01,959,675,1185,2,16,4
37781,2026/10/07,22:50:06,9.490921E+01,8.385214E+01,9.500324E+01,2.928988E+02,7.551070E+01,961,675,1185,2,16,4
37782,2026/10/07,22:51:06,9.490921E+01,8.327821E+01,9.497082E+01,3.120947E+02,7.603599E+01,963,675,1186,2,16,4
37783,2026/10/07,22:52:06,9.490921E+01,8.279507E+01,9.500324E+01,2.938392E+02,7.579766E+01,965,675,1186,2,16,4
37784,2026/10/07,22:53:06,9.490921E+01,8.228275E+01,9.500324E+01,3.611219E+02,7.546206E+01,967,675,1187,2,16,4
37785,2026/10/07,22:54:06,9.490921E+01,8.173801E+01,9.500324E+01,3.114786E+02,7.507782E+01,969,675,1187,2,16,4
37786,2026/10/07,22:55:06,9.490921E+01,8.113165E+01,9.500324E+01,3.550259E+02,7.430933E+01,971,675,1188,2,16,4
37787,2026/10/07,22:56:06,9.490921E+01,8.058691E+01,9.500324E+01,3.124189E+02,7.526751E+01,972,675,1189,2,16,4
37788,2026/10/07,22:57:06,9.490921E+01,7.981518E+01,9.500324E+01,4.425097E+02,7.377918E+01,974,675,1189,2,16,4
37789,2026/10/07,22:58:06,9.490921E+01,7.859923E+01,9.500324E+01,4.322633E+02,7.469358E+01,976,675,1190,2,16,4
37790,2026/10/07,22:59:06,9.490921E+01,7.747730E+01,9.500324E+01,4.111219E+02,7.478599E+01,978,675,1190,2,16,4
37791,2026/10/07,23:00:06,9.487679E+01,7.664397E+01,9.500324E+01,3.127432E+02,7.526751E+01,980,675,1191,2,16,4
37792,2026/10/07,23:01:06,9.490921E+01,7.629053E+01,9.500324E+01,2.883917E+02,7.551070E+01,982,675,1191,2,16,4
37793,2026/10/07,23:02:06,9.487679E+01,7.597276E+01,9.500324E+01,2.528210E+02,7.387646E+01,984,675,1192,2,16,4
37794,2026/10/07,23:03:06,9.490921E+01,7.552205E+01,9.500324E+01,3.194877E+02,7.459630E+01,986,675,1192,2,16,4
37795,2026/10/07,23:04:06,9.487679E+01,7.500973E+01,9.500324E+01,3.028210E+02,7.517023E+01,988,675,1193,2,16,4
37796,2026/10/07,23:05:06,9.487679E+01,7.462711E+01,9.500324E+01,2.877432E+02,7.517023E+01,989,675,1193,2,16,4
37797,2026/10/07,23:06:06,9.487679E+01,7.420882E+01,9.500324E+01,3.345331E+02,7.416342E+01,991,675,1194,2,16,4
37798,2026/10/07,23:07:06,9.487679E+01,7.379378E+01,9.500324E+01,3.185149E+02,7.459630E+01,993,675,1194,2,16,4
37799,2026/10/07,23:08:06,9.490921E+01,7.334306E+01,9.500324E+01,2.999352E+02,7.459630E+01,995,675,1195,2,16,4
37800,2026/10/07,23:09:06,9.490921E+01,7.292802E+01,9.500324E+01,2.986382E+02,7.541342E+01,997,675,1195,2,16,4
37801,2026/10/07,23:10:06,9.490921E+01,7.254215E+01,9.500324E+01,2.691634E+02,7.541342E+01,999,675,1196,2,16,4
37802,2026/10/07,23:11:06,9.490921E+01,7.228600E+01,9.500324E+01,2.630999E+02,7.392023E+01,1001,675,1196,2,16,4
37803,2026/10/07,23:12:06,9.490921E+01,7.196498E+01,9.500324E+01,3.098573E+02,7.464494E+01,1003,675,1197,2,16,4
37804,2026/10/07,23:13:06,9.487679E+01,7.145266E+01,9.500324E+01,3.252594E+02,7.449902E+01,1005,675,1197,2,16,4
37805,2026/10/07,23:14:06,9.490921E+01,7.078146E+01,9.500324E+01,3.685149E+02,7.502918E+01,1006,675,1198,2,16,4
37806,2026/10/07,23:15:06,9.490921E+01,7.007458E+01,9.500324E+01,3.162776E+02,7.435311E+01,1008,675,1199,2,16,4
37807,2026/10/07,23:16:06,9.484436E+01,7.049287E+01,9.500324E+01,3.159533E+02,7.589494E+01,1010,676,1199,2,2,4
37808,2026/10/07,23:17:06,9.487679E+01,7.103761E+01,9.500324E+01,3.198120E+02,7.531615E+01,1012,678,1200,2,2,4
37809,2026/10/07,23:18:06,9.487679E+01,7.180610E+01,9.500324E+01,2.454604E+02,7.579766E+01,1014,680,1200,2,2,4
37810,2026/10/07,23:19:06,9.490921E+01,7.296044E+01,9.500324E+01,2.345655E+02,7.579766E+01,1016,682,1201,2,2,4
37811,2026/10/07,23:20:06,9.487679E+01,7.398508E+01,9.500324E+01,2.377756E+02,7.551070E+01,1017,684,1201,2,2,4
37812,2026/10/07,23:21:06,9.490921E+01,7.510701E+01,9.500324E+01,2.531453E+02,7.541342E+01,1019,685,1202,2,2,4
37813,2026/10/07,23:22:06,9.484436E+01,7.609923E+01,9.500324E+01,2.335927E+02,7.416342E+01,1021,687,1202,2,2,4
37814,2026/10/07,23:23:06,9.487679E+01,7.725357E+01,9.500324E+01,2.195201E+02,7.613326E+01,1023,689,1203,2,2,4
37815,2026/10/07,23:24:06,9.487679E+01,7.824579E+01,9.500324E+01,2.195201E+02,7.454766E+01,1025,691,1204,2,2,4
37816,2026/10/07,23:25:06,9.487679E+01,7.949741E+01,9.500324E+01,1.932231E+02,7.637159E+01,1027,693,1204,2,2,4
37817,2026/10/07,23:26:06,9.487679E+01,8.068094E+01,9.500324E+01,2.226978E+02,7.483463E+01,1028,694,1205,2,2,4
37818,2026/10/07,23:27:06,9.490921E+01,8.196174E+01,9.500324E+01,1.964332E+02,7.498055E+01,1030,696,1205,2,2,4
37819,2026/10/07,23:28:06,9.484436E+01,8.318094E+01,9.500324E+01,2.304151E+02,7.459630E+01,1032,698,1206,2,2,4
37820,2026/10/07,23:29:06,9.490921E+01,8.394942E+01,9.500324E+01,3.806745E+02,7.353599E+01,1034,700,1206,2,2,4
37821,2026/10/07,23:30:06,9.487679E+01,8.420558E+01,9.500324E+01,4.063230E+02,7.507782E+01,1036,702,1207,2,2,4
37822,2026/10/07,23:31:06,9.487679E+01,8.439689E+01,9.500324E+01,4.104734E+02,7.498055E+01,1037,703,1207,2,2,4
37823,2026/10/07,23:32:06,9.484436E+01,8.465305E+01,9.497082E+01,3.951038E+02,7.551070E+01,1039,705,1208,2,2,4
37824,2026/10/07,23:33:06,9.490921E+01,8.491245E+01,9.500324E+01,4.332361E+02,7.430933E+01,1041,707,1208,2,2,4
37825,2026/10/07,23:34:06,9.487679E+01,8.577497E+01,9.500324E+01,2.153372E+02,7.517023E+01,1043,709,1209,2,2,4
37826,2026/10/07,23:35:06,9.487679E+01,8.686446E+01,9.500324E+01,2.281453E+02,7.469358E+01,1045,711,1210,2,2,4
37827,2026/10/07,23:36:06,9.487679E+01,8.833982E+01,9.500324E+01,1.345979E+02,7.493191E+01,1047,712,1210,2,2,4
37828,2026/10/07,23:37:06,9.487679E+01,8.987679E+01,9.500324E+01,1.595979E+02,7.478599E+01,1048,714,1211,2,2,4
37829,2026/10/07,23:38:06,9.484436E+01,8.942931E+01,9.500324E+01,1.406939E+02,7.507782E+01,1049,714,1211,16,16,4
37830,2026/10/07,23:39:06,9.490921E+01,8.869326E+01,9.500324E+01,1.297990E+02,7.507782E+01,1049,714,1212,16,16,4
37831,2026/10/07,23:40:06,9.487679E+01,8.792153E+01,9.500324E+01,1.768807E+02,7.546206E+01,1049,714,1212,16,16,4
37832,2026/10/07,23:41:06,9.487679E+01,8.721790E+01,9.500324E+01,1.262646E+02,7.517023E+01,1049,714,1213,16,16,4
37833,2026/10/07,23:42:06,9.490921E+01,8.660831E+01,9.500324E+01,1.160182E+02,7.541342E+01,1049,714,1213,16,16,4
37834,2026/10/07,23:43:06,9.487679E+01,8.590467E+01,9.500324E+01,1.253243E+02,7.517023E+01,1049,714,1214,16,16,4
37835,2026/10/07,23:44:06,9.487679E+01,8.529507E+01,9.500324E+01,1.012646E+02,7.526751E+01,1049,714,1215,16,16,4
37836,2026/10/07,23:45:06,9.487679E+01,8.503891E+01,9.500324E+01,1.144293E+02,7.512159E+01,1049,714,1215,2,16,4
37837,2026/10/07,23:46:06,9.487679E+01,8.564851E+01,9.497082E+01,8.268483E+01,7.560311E+01,1051,714,1216,2,16,4
37838,2026/10/07,23:47:06,9.484436E+01,8.625811E+01,9.500324E+01,1.281777E+02,7.493191E+01,1053,714,1216,2,16,4
37839,2026/10/07,23:48:06,9.487679E+01,8.686446E+01,9.500324E+01,9.552529E+01,7.421206E+01,1055,714,1217,2,16,4
37840,2026/10/07,23:49:06,9.487679E+01,8.747406E+01,9.497082E+01,1.047990E+02,7.551070E+01,1057,714,1217,2,16,4
37841,2026/10/07,23:50:06,9.490921E+01,8.766537E+01,9.500324E+01,2.406615E+02,7.507782E+01,1059,714,1218,2,16,4
37842,2026/10/07,23:51:06,9.487679E+01,8.750648E+01,9.500324E+01,2.428988E+02,7.507782E+01,1061,714,1218,2,16,4
37843,2026/10/07,23:52:07,9.490921E+01,8.744164E+01,9.500324E+01,2.246433E+02,7.512159E+01,1063,714,1219,2,16,4
37844,2026/10/07,23:53:07,9.487679E+01,8.734760E+01,9.500324E+01,2.448119E+02,7.498055E+01,1064,714,1219,2,16,4
37845,2026/10/07,23:54:07,9.487679E+01,8.715305E+01,9.500324E+01,2.832685E+02,7.464494E+01,1066,714,1220,2,16,4
37846,2026/10/07,23:55:07,9.490921E+01,8.612841E+01,9.500324E+01,4.290532E+02,7.445039E+01,1068,714,1221,2,16,4
37847,2026/10/07,23:56:07,9.487679E+01,8.497406E+01,9.500324E+01,4.306420E+02,7.469358E+01,1070,714,1221,2,16,4
37848,2026/10/07,23:57:07,9.487679E+01,8.379053E+01,9.500324E+01,4.319391E+02,7.498055E+01,1072,714,1222,2,16,4
37849,2026/10/07,23:58:07,9.487679E+01,8.253891E+01,9.500324E+01,4.498703E+02,7.536478E+01,1074,714,1222,2,16,4
37850,2026/10/07,23:59:07,9.487679E+01,8.161155E+01,9.500324E+01,3.050584E+02,7.555447E+01,1076,714,1223,2,16,4
37851,2026/10/08,00:00:07,9.484436E+01,8.116084E+01,9.500324E+01,3.159533E+02,7.536478E+01,1078,714,1223,2,16,4
37852,2026/10/08,00:01:07,9.487679E+01,8.058691E+01,9.500324E+01,3.527886E+02,7.493191E+01,1080,714,1224,2,16,4
37853,2026/10/08,00:02:07,9.490921E+01,8.013619E+01,9.500324E+01,3.092088E+02,7.541342E+01,1081,714,1224,2,16,4
37854,2026/10/08,00:03:07,9.490921E+01,7.952659E+01,9.500324E+01,3.646563E+02,7.373055E+01,1083,714,1225,2,16,4
37855,2026/10/08,00:04:07,9.490921E+01,7.863165E+01,9.497082E+01,3.928340E+02,7.512159E+01,1085,714,1226,2,16,4
37856,2026/10/08,00:05:07,9.487679E+01,7.766862E+01,9.500324E+01,3.720169E+02,7.570039E+01,1087,714,1226,2,16,4
37857,2026/10/08,00:06:07,9.487679E+01,7.683528E+01,9.500324E+01,3.185149E+02,7.651751E+01,1089,714,1227,2,16,4
37858,2026/10/08,00:07:07,9.487679E+01,7.613165E+01,9.500324E+01,1.877756E+02,7.637159E+01,1091,714,1227,2,16,4
37859,2026/10/08,00:08:07,9.487679E+01,7.626135E+01,9.500324E+01,1.926070E+02,7.459630E+01,1092,716,1228,32,2,4
37860,2026/10/08,00:09:07,9.484436E+01,7.648508E+01,9.500324E+01,2.265564E+02,7.440175E+01,1092,717,1228,32,2,4
37861,2026/10/08,00:10:07,9.487679E+01,7.677367E+01,9.500324E+01,1.938716E+02,7.430933E+01,1092,719,1229,32,2,4
37862,2026/10/08,00:11:07,9.490921E+01,7.725357E+01,9.500324E+01,1.073606E+02,7.440175E+01,1092,721,1229,32,2,4
37863,2026/10/08,00:12:07,9.487679E+01,7.789559E+01,9.497082E+01,1.064202E+02,7.637159E+01,1092,723,1230,32,2,4
37864,2026/10/08,00:13:07,9.490921E+01,7.859923E+01,9.500324E+01,1.067121E+02,7.473735E+01,1092,725,1230,32,2,4
37865,2026/10/08,00:14:07,9.484436E+01,7.920882E+01,9.500324E+01,1.080091E+02,7.469358E+01,1092,727,1231,32,2,4
37866,2026/10/08,00:15:07,9.487679E+01,7.981518E+01,9.500324E+01,1.083333E+02,7.493191E+01,1092,728,1232,32,2,4
37867,2026/10/08,00:16:07,9.484436E+01,8.020104E+01,9.500324E+01,1.823282E+02,7.469358E+01,1092,730,1232,32,2,4
37868,2026/10/08,00:17:07,9.490921E+01,8.042477E+01,9.500324E+01,2.272049E+02,7.517023E+01,1092,732,1233,32,2,4
37869,2026/10/08,00:18:07,9.490921E+01,8.071336E+01,9.500324E+01,1.778534E+02,7.493191E+01,1092,734,1233,32,2,4
37870,2026/10/08,00:19:07,9.487679E+01,8.093710E+01,9.500324E+01,2.666018E+02,7.426070E+01,1092,736,1234,32,2,4
37871,2026/10/08,00:20:07,9.487679E+01,8.129053E+01,9.500324E+01,1.820363E+02,7.469358E+01,1092,738,1234,32,2,4
37872,2026/10/08,00:21:07,9.487679E+01,8.151427E+01,9.500324E+01,1.935473E+02,7.507782E+01,1092,739,1235,32,2,4
37873,2026/10/08,00:22:07,9.487679E+01,8.170558E+01,9.500324E+01,2.022049E+02,7.565175E+01,1092,741,1237,32,2,4
37874,2026/10/08,00:23:07,9.487679E+01,8.186771E+01,9.500324E+01,1.964332E+02,7.488326E+01,1092,743,1238,32,2,4
37875,2026/10/08,00:24:07,9.487679E+01,8.202659E+01,9.500324E+01,2.304151E+02,7.546206E+01,1092,745,1239,32,2,4
37876,2026/10/08,00:25:07,9.490921E+01,8.225033E+01,9.500324E+01,1.871595E+02,7.502918E+01,1092,747,1241,32,2,4
37877,2026/10/08,00:26:07,9.490921E+01,8.250648E+01,9.500324E+01,1.839494E+02,7.498055E+01,1092,749,1242,32,2,4
37878,2026/10/08,00:27:07,9.490921E+01,8.285992E+01,9.500324E+01,1.422827E+02,7.584630E+01,1092,750,1243,32,2,4
37879,2026/10/08,00:28:07,9.487679E+01,8.337225E+01,9.500324E+01,1.378080E+02,7.454766E+01,1092,752,1245,32,2,4
37880,2026/10/08,00:29:07,9.487679E+01,8.382296E+01,9.497082E+01,1.371595E+02,7.593871E+01,1092,754,1246,32,2,4
37881,2026/10/08,00:30:07,9.487679E+01,8.433528E+01,9.497082E+01,1.352464E+02,7.536478E+01,1092,756,1247,32,2,4
37882,2026/10/08,00:31:07,9.490921E+01,8.494164E+01,9.500324E+01,1.487030E+02,7.469358E+01,1092,758,1249,32,2,4
37883,2026/10/08,00:32:07,9.487679E+01,8.548638E+01,9.497082E+01,1.099222E+02,7.512159E+01,1092,760,1250,32,2,4
37884,2026/10/08,00:33:07,9.490921E+01,8.568094E+01,9.500324E+01,2.550908E+02,7.469358E+01,1093,760,1251,4,16,2
37885,2026/10/08,00:34:07,9.490921E+01,8.551881E+01,9.500324E+01,2.377756E+02,7.646887E+01,1094,760,1253,4,16,2
37886,2026/10/08,00:35:07,9.484436E+01,8.532750E+01,9.497082E+01,3.044099E+02,7.426070E+01,1096,760,1255,4,16,2
37887,2026/10/08,00:36:07,9.487679E+01,8.488003E+01,9.497082E+01,3.105058E+02,7.464494E+01,1097,760,1257,4,16,2
37888,2026/10/08,00:37:07,9.484436E+01,8.446174E+01,9.500324E+01,2.976978E+02,7.551070E+01,1099,760,1258,4,16,2
37889,2026/10/08,00:38:07,9.487679E+01,8.410831E+01,9.500324E+01,2.855058E+02,7.584630E+01,1100,760,1260,4,16,2
37890,2026/10/08,00:39:07,9.484436E+01,8.379053E+01,9.500324E+01,2.810311E+02,7.435311E+01,1102,760,1262,4,16,2
37891,2026/10/08,00:40:07,9.487679E+01,8.350195E+01,9.497082E+01,3.178664E+02,7.512159E+01,1103,760,1263,4,16,2
37892,2026/10/08,00:41:07,9.490921E+01,8.308366E+01,9.500324E+01,3.079442E+02,7.584630E+01,1105,760,1265,4,16,2
37893,2026/10/08,00:42:07,9.490921E+01,8.270104E+01,9.500324E+01,3.053826E+02,7.498055E+01,1106,760,1267,4,16,2
37894,2026/10/08,00:43:07,9.490921E+01,8.238003E+01,9.500324E+01,2.707847E+02,7.546206E+01,1108,760,1269,4,16,2
37895,2026/10/08,00:44:07,9.490921E+01,8.215630E+01,9.500324E+01,2.704604E+02,7.416342E+01,1110,760,1270,4,16,2
37896,2026/10/08,00:45:07,9.490921E+01,8.190013E+01,9.500324E+01,2.912776E+02,7.536478E+01,1111,760,1272,4,16,2
37897,2026/10/08,00:46:07,9.484436E+01,8.183528E+01,9.500324E+01,1.243515E+02,7.483463E+01,1113,760,1274,4,16,2
37898,2026/10/08,00:47:07,9.487679E+01,8.241245E+01,9.500324E+01,1.576848E+02,7.551070E+01,1114,760,1275,4,16,2
37899,2026/10/08,00:48:07,9.490921E+01,8.295720E+01,9.500324E+01,1.185798E+02,7.502918E+01,1114,760,1277,4,16,2
37900,2026/10/08,00:49:07,9.490921E+01,8.346952E+01,9.500324E+01,1.410182E+02,7.565175E+01,1114,760,1279,4,16,2
37901,2026/10/08,00:50:07,9.487679E+01,8.398184E+01,9.500324E+01,1.169909E+02,7.502918E+01,1114,760,1281,4,16,2
37902,2026/10/08,00:51:07,9.484436E+01,8.462387E+01,9.500324E+01,1.166667E+02,7.517023E+01,1114,760,1282,4,16,2
37903,2026/10/08,00:52:07,9.487679E+01,8.513619E+01,9.500324E+01,1.189040E+02,7.498055E+01,1114,760,1284,4,16,2
37904,2026/10/08,00:53:07,9.487679E+01,8.574255E+01,9.500324E+01,1.153697E+02,7.531615E+01,1114,760,1286,4,16,2
37905,2026/10/08,00:54:07,9.487679E+01,8.644942E+01,9.500324E+01,9.390402E+01,7.560311E+01,1114,760,1287,4,16,2
37906,2026/10/08,00:55:07,9.487679E+01,8.696174E+01,9.500324E+01,1.105707E+02,7.536478E+01,1114,760,1289,4,16,2
37907,2026/10/08,00:56:07,9.487679E+01,8.734760E+01,9.500324E+01,1.317121E+02,7.498055E+01,1114,760,1290,4,16,2
37908,2026/10/08,00:57:07,9.487679E+01,8.757134E+01,9.500324E+01,1.291505E+02,7.531615E+01,1114,760,1292,4,16,2
37909,2026/10/08,00:58:07,9.484436E+01,8.788911E+01,9.500324E+01,1.374838E+02,7.473735E+01,1114,760,1293,4,16,2
37910,2026/10/08,00:59:07,9.487679E+01,8.808366E+01,9.500324E+01,1.371595E+02,7.493191E+01,1114,760,1294,4,16,2
37911,2026/10/08,01:00:07,9.484436E+01,8.830740E+01,9.500324E+01,1.352464E+02,7.536478E+01,1114,760,1296,4,16,2
37912,2026/10/08,01:01:07,9.490921E+01,8.866084E+01,9.500324E+01,1.554151E+02,7.541342E+01,1114,760,1297,4,16,2
37913,2026/10/08,01:02:07,9.490921E+01,8.907588E+01,9.500324E+01,1.153697E+02,7.574902E+01,1114,760,1299,4,16,2
37914,2026/10/08,01:03:07,9.487679E+01,8.936446E+01,9.500324E+01,1.413424E+02,7.368191E+01,1114,760,1300,4,16,2
37915,2026/10/08,01:04:07,9.487679E+01,8.958820E+01,9.497082E+01,1.342737E+02,7.555447E+01,1114,760,1302,4,16,2
37916,2026/10/08,01:05:07,9.484436E+01,8.990921E+01,9.500324E+01,1.278859E+02,7.546206E+01,1114,760,1303,4,16,2
37917,2026/10/08,01:06:07,9.487679E+01,8.955578E+01,9.500324E+01,1.208171E+02,7.541342E+01,1114,760,1303,4,16,16
37918,2026/10/08,01:07:07,9.490921E+01,8.891699E+01,9.500324E+01,1.182555E+02,7.546206E+01,1114,760,1303,4,16,16
37919,2026/10/08,01:08:07,9.487679E+01,8.824255E+01,9.500324E+01,1.547990E+02,7.493191E+01,1114,760,1303,4,16,16
37920,2026/10/08,01:09:07,9.487679E+01,8.757134E+01,9.500324E+01,1.173152E+02,7.546206E+01,1114,760,1303,4,16,16
37921,2026/10/08,01:10:07,9.487679E+01,8.696174E+01,9.500324E+01,1.406939E+02,7.498055E+01,1114,760,1303,4,16,16
37922,2026/10/08,01:11:07,9.487679E+01,8.606356E+01,9.500324E+01,1.695201E+02,7.483463E+01,1114,760,1303,4,16,16
37923,2026/10/08,01:12:07,9.484436E+01,8.542477E+01,9.500324E+01,1.141051E+02,7.541342E+01,1114,760,1303,4,16,16
37924,2026/10/08,01:13:07,9.484436E+01,8.500648E+01,9.500324E+01,1.054475E+02,7.478599E+01,1114,760,1304,4,16,2
37925,2026/10/08,01:14:07,9.487679E+01,8.568094E+01,9.500324E+01,1.108949E+02,7.526751E+01,1114,760,1305,4,16,2
37926,2026/10/08,01:15:07,9.487679E+01,8.625811E+01,9.500324E+01,1.285020E+02,7.488326E+01,1114,760,1307,4,16,2
37927,2026/10/08,01:16:07,9.487679E+01,8.680286E+01,9.500324E+01,1.253243E+02,7.507782E+01,1114,760,1309,4,16,2
37928,2026/10/08,01:17:07,9.487679E+01,8.725033E+01,9.497082E+01,2.861544E+02,7.440175E+01,1114,760,1310,4,16,2
37929,2026/10/08,01:18:07,9.487679E+01,8.705902E+01,9.500324E+01,2.563554E+02,7.473735E+01,1114,760,1312,4,16,2
37930,2026/10/08,01:19:07,9.487679E+01,8.699416E+01,9.500324E+01,2.515564E+02,7.493191E+01,1114,760,1314,4,16,2
37931,2026/10/08,01:20:07,9.490921E+01,8.680286E+01,9.500324E+01,2.522049E+02,7.478599E+01,1114,760,1316,4,16,2
37932,2026/10/08,01:21:07,9.490921E+01,8.664073E+01,9.500324E+01,3.963683E+02,7.363326E+01,1114,760,1317,4,16,2
37933,2026/10/08,01:22:07,9.487679E+01,8.638457E+01,9.500324E+01,3.569715E+02,7.411478E+01,1114,760,1319,4,16,2
37934,2026/10/08,01:23:07,9.487679E+01,8.619326E+01,9.500324E+01,2.550908E+02,7.368191E+01,1114,760,1321,4,16,2
37935,2026/10/08,01:24:07,9.490921E+01,8.583982E+01,9.500324E+01,3.816472E+02,7.483463E+01,1114,760,1322,4,16,2
37936,2026/10/08,01:25:07,9.487679E+01,8.564851E+01,9.500324E+01,2.778210E+02,7.416342E+01,1114,760,1324,4,16,2
37937,2026/10/08,01:26:07,9.490921E+01,8.535992E+01,9.500324E+01,2.377756E+02,7.507782E+01,1114,760,1326,4,16,2
37938,2026/10/08,01:27:07,9.487679E+01,8.500648E+01,9.500324E+01,3.409533E+02,7.387646E+01,1114,760,1328,4,16,2
37939,2026/10/08,01:28:07,9.490921E+01,8.455902E+01,9.500324E+01,3.835603E+02,7.387646E+01,1114,760,1329,4,16,2
37940,2026/10/08,01:29:07,9.487679E+01,8.401427E+01,9.500324E+01,4.005512E+02,7.767023E+01,1114,760,1331,4,16,2
37941,2026/10/08,01:30:07,9.487679E+01,8.401427E+01,9.500324E+01,1.887484E+02,7.488326E+01,1114,760,1333,4,16,2
37942,2026/10/08,01:31:07,9.484436E+01,8.423801E+01,9.500324E+01,1.496758E+02,7.454766E+01,1114,760,1334,4,16,2
37943,2026/10/08,01:32:07,9.490921E+01,8.446174E+01,9.500324E+01,1.397211E+02,7.324902E+01,1114,760,1336,4,16,2
37944,2026/10/08,01:33:07,9.487679E+01,8.459145E+01,9.500324E+01,2.829442E+02,7.536478E+01,1114,760,1338,4,16,2
37945,2026/10/08,01:34:07,9.484436E+01,8.478275E+01,9.497082E+01,1.608625E+02,7.512159E+01,1114,760,1340,4,16,2
37946,2026/10/08,01:35:07,9.490921E+01,8.503891E+01,9.500324E+01,1.544747E+02,7.555447E+01,1114,760,1341,4,16,2
37947,2026/10/08,01:36:07,9.487679E+01,8.510377E+01,9.497082E+01,1.708171E+02,7.411478E+01,1114,760,1343,4,16,2
37948,2026/10/08,01:37:07,9.487679E+01,8.503891E+01,9.500324E+01,3.198120E+02,7.488326E+01,1114,760,1345,4,16,2
37949,2026/10/08,01:38:07,9.490921E+01,8.503891E+01,9.500324E+01,2.265564E+02,7.493191E+01,1114,760,1346,4,16,2
37950,2026/10/08,01:39:07,9.487679E+01,8.491245E+01,9.500324E+01,2.002918E+02,7.526751E+01,1114,760,1348,4,16,2
37951,2026/10/08,01:40:07,9.490921E+01,8.484760E+01,9.500324E+01,3.540856E+02,7.373055E+01,1114,760,1350,4,16,2
37952,2026/10/08,01:41:07,9.484436E+01,8.481518E+01,9.500324E+01,1.691958E+02,7.512159E+01,1114,760,1352,4,16,2
37953,2026/10/08,01:42:07,9.484436E+01,8.497406E+01,9.500324E+01,1.781777E+02,7.502918E+01,1114,760,1353,4,16,2
37954,2026/10/08,01:43:07,9.487679E+01,8.507134E+01,9.500324E+01,1.746433E+02,7.536478E+01,1114,760,1355,4,16,2
37955,2026/10/08,01:44:07,9.490921E+01,8.523022E+01,9.500324E+01,2.461089E+02,7.440175E+01,1114,760,1357,4,16,2
37956,2026/10/08,01:45:07,9.487679E+01,8.535992E+01,9.497082E+01,2.820039E+02,7.421206E+01,1114,760,1358,4,16,2
37957,2026/10/08,01:46:07,9.484436E+01,8.551881E+01,9.497082E+01,1.640726E+02,7.373055E+01,1114,760,1360,4,16,2
37958,2026/10/08,01:47:07,9.484436E+01,8.558366E+01,9.500324E+01,2.787938E+02,7.478599E+01,1114,760,1362,4,16,2
37959,2026/10/08,01:48:07,9.487679E+01,8.568094E+01,9.500324E+01,1.663100E+02,7.334630E+01,1114,760,1364,4,16,2
37960,2026/10/08,01:49:07,9.487679E+01,8.583982E+01,9.497082E+01,1.820363E+02,7.416342E+01,1114,760,1365,4,16,2
37961,2026/10/08,01:50:07,9.490921E+01,8.603113E+01,9.500324E+01,1.458171E+02,7.517023E+01,1114,760,1367,4,16,2
37962,2026/10/08,01:51:07,9.487679E+01,8.622569E+01,9.500324E+01,1.502918E+02,7.560311E+01,1114,760,1369,4,16,2
37963,2026/10/08,01:52:07,9.487679E+01,8.638457E+01,9.497082E+01,1.913100E+02,7.531615E+01,1114,760,1370,4,16,2
37964,2026/10/08,01:53:07,9.484436E+01,8.644942E+01,9.500324E+01,1.890726E+02,7.526751E+01,1114,760,1372,4,16,2
37965,2026/10/08,01:54:07,9.490921E+01,8.651427E+01,9.497082E+01,2.137484E+02,7.502918E+01,1114,760,1374,4,16,2
37966,2026/10/08,01:55:07,9.490921E+01,8.660831E+01,9.500324E+01,2.201362E+02,7.512159E+01,1114,760,1376,4,16,2
37967,2026/10/08,01:56:07,9.490921E+01,8.677043E+01,9.500324E+01,2.076524E+02,7.536478E+01,1114,760,1377,4,16,2
37968,2026/10/08,01:57:07,9.487679E+01,8.686446E+01,9.500324E+01,2.448119E+02,7.483463E+01,1114,760,1379,4,16,2
37969,2026/10/08,01:58:07,9.487679E+01,8.692931E+01,9.497082E+01,2.746109E+02,7.459630E+01,1114,760,1381,4,16,2
37970,2026/10/08,01:59:07,9.490921E+01,8.696174E+01,9.497082E+01,2.111868E+02,7.531615E+01,1114,760,1382,4,16,2
37971,2026/10/08,02:00:07,9.484436E+01,8.728275E+01,9.500324E+01,1.624838E+02,7.396887E+01,1114,760,1384,4,16,2
37972,2026/10/08,02:01:07,9.487679E+01,8.766537E+01,9.500324E+01,2.095655E+02,7.531615E+01,1114,760,1386,4,16,2
37973,2026/10/08,02:02:07,9.487679E+01,8.805124E+01,9.500324E+01,1.535020E+02,7.498055E+01,1114,760,1388,4,16,2
37974,2026/10/08,02:03:07,9.487679E+01,8.805124E+01,9.500324E+01,3.364462E+02,7.521887E+01,1114,760,1389,4,16,2
37975,2026/10/08,02:04:07,9.487679E+01,8.766537E+01,9.500324E+01,2.771725E+02,7.469358E+01,1114,760,1391,4,16,2
37976,2026/10/08,02:05:07,9.487679E+01,8.744164E+01,9.497082E+01,2.720493E+02,7.464494E+01,1114,760,1393,4,16,2
37977,2026/10/08,02:06:07,9.487679E+01,8.712063E+01,9.500324E+01,2.624514E+02,7.473735E+01,1114,760,1394,4,16,2
37978,2026/10/08,02:07:07,9.487679E+01,8.689689E+01,9.500324E+01,3.072957E+02,7.546206E+01,1114,760,1396,4,16,2
37979,2026/10/08,02:08:07,9.490921E+01,8.651427E+01,9.500324E+01,2.887160E+02,7.483463E+01,1114,760,1398,4,16,2
37980,2026/10/08,02:09:07,9.490921E+01,8.641699E+01,9.500324E+01,2.589170E+02,7.493191E+01,1114,760,1399,4,16,2
37981,2026/10/08,02:10:07,9.490921E+01,8.631972E+01,9.500324E+01,2.409857E+02,7.488326E+01,1114,760,1401,4,16,2
37982,2026/10/08,02:11:07,9.487679E+01,8.619326E+01,9.500324E+01,2.505837E+02,7.488326E+01,1114,760,1403,4,16,2
37983,2026/10/08,02:12:07,9.487679E+01,8.616084E+01,9.500324E+01,2.413100E+02,7.507782E+01,1114,760,1405,4,16,2
37984,2026/10/08,02:13:07,9.490921E+01,8.609599E+01,9.500324E+01,2.448119E+02,7.493191E+01,1114,760,1406,4,16,2
37985,2026/10/08,02:14:07,9.487679E+01,8.622569E+01,9.500324E+01,1.182555E+02,7.512159E+01,1114,760,1408,4,16,2
37986,2026/10/08,02:15:07,9.484436E+01,8.657588E+01,9.500324E+01,1.704929E+02,7.517023E+01,1114,760,1410,4,16,2
37987,2026/10/08,02:16:07,9.487679E+01,8.696174E+01,9.497082E+01,1.560636E+02,7.416342E+01,1114,760,1412,4,16,2
37988,2026/10/08,02:17:07,9.487679E+01,8.728275E+01,9.500324E+01,1.800908E+02,7.488326E+01,1114,760,1413,4,16,2
37989,2026/10/08,02:18:07,9.484436E+01,8.750648E+01,9.497082E+01,1.749676E+02,7.536478E+01,1114,760,1415,4,16,2
37990,2026/10/08,02:19:07,9.490921E+01,8.776265E+01,9.500324E+01,1.791505E+02,7.531615E+01,1114,760,1417,4,16,2
37991,2026/10/08,02:20:07,9.487679E+01,8.792153E+01,9.500324E+01,1.807393E+02,7.551070E+01,1116,760,1418,4,16,2
37992,2026/10/08,02:21:07,9.487679E+01,8.824255E+01,9.500324E+01,1.637484E+02,7.406615E+01,1117,760,1420,4,16,2
37993,2026/10/08,02:22:07,9.487679E+01,8.849870E+01,9.500324E+01,2.044423E+02,7.521887E+01,1119,760,1422,4,16,2
37994,2026/10/08,02:23:07,9.487679E+01,8.891699E+01,9.500324E+01,1.474060E+02,7.584630E+01,1120,760,1423,4,16,2
37995,2026/10/08,02:24:07,9.487679E+01,8.933204E+01,9.500324E+01,1.579767E+02,7.521887E+01,1122,760,1425,4,16,2
37996,2026/10/08,02:25:07,9.484436E+01,8.971790E+01,9.500324E+01,1.563878E+02,7.416342E+01,1123,760,1427,4,16,2
37997,2026/10/08,02:26:07,9.487679E+01,8.984436E+01,9.500324E+01,1.570363E+02,7.473735E+01,1125,760,1428,4,16,16
37998,2026/10/08,02:27:07,9.490921E+01,8.904346E+01,9.500324E+01,1.554151E+02,7.469358E+01,1127,760,1428,4,16,16
37999,2026/10/08,02:28:07,9.484436E+01,8.817770E+01,9.500324E+01,1.227626E+02,7.526751E+01,1128,760,1428,4,16,16
38000,2026/10/08,02:29:07,9.487679E+01,8.750648E+01,9.500324E+01,1.474060E+02,7.469358E+01,1130,760,1428,4,16,16
38001,2026/10/08,02:30:07,9.484436E+01,8.680286E+01,9.497082E+01,1.179313E+02,7.526751E+01,1131,760,1428,4,16,16
38002,2026/10/08,02:31:07,9.490921E+01,8.622569E+01,9.500324E+01,1.121595E+02,7.546206E+01,1133,760,1428,4,16,16
38003,2026/10/08,02:32:07,9.484436E+01,8.561609E+01,9.500324E+01,9.199092E+01,7.512159E+01,1133,760,1428,8,16,16
38004,2026/10/08,02:33:07,9.490921E+01,8.510377E+01,9.500324E+01,9.199092E+01,7.377918E+01,1133,760,1428,8,16,16
38005,2026/10/08,02:34:07,9.487679E+01,8.523022E+01,9.500324E+01,1.047990E+02,7.521887E+01,1133,760,1429,8,16,2
38006,2026/10/08,02:35:07,9.484436E+01,8.590467E+01,9.497082E+01,1.198768E+02,7.498055E+01,1133,760,1431,8,16,2
38007,2026/10/08,02:36:07,9.484436E+01,8.638457E+01,9.500324E+01,1.557393E+02,7.445039E+01,1133,760,1433,8,16,2
38008,2026/10/08,02:37:07,9.487679E+01,8.699416E+01,9.500324E+01,1.192283E+02,7.521887E+01,1133,760,1434,8,16,2
38009,2026/10/08,02:38:07,9.487679E+01,8.766537E+01,9.500324E+01,9.199092E+01,7.430933E+01,1133,760,1436,8,16,2
38010,2026/10/08,02:39:07,9.487679E+01,8.830740E+01,9.500324E+01,9.325552E+01,7.411478E+01,1133,760,1438,8,16,2
38011,2026/10/08,02:40:07,9.484436E+01,8.904346E+01,9.500324E+01,1.003243E+02,7.464494E+01,1133,760,1440,8,16,2
38012,2026/10/08,02:41:07,9.487679E+01,8.975033E+01,9.500324E+01,1.095979E+02,7.555447E+01,1133,760,1441,8,16,2
38013,2026/10/08,02:42:07,9.487679E+01,8.977951E+01,9.500324E+01,9.552529E+01,7.459630E+01,1133,760,1442,8,16,16
38014,2026/10/08,02:43:07,9.484436E+01,8.923801E+01,9.500324E+01,1.785020E+02,7.512159E+01,1133,760,1442,8,16,16
38015,2026/10/08,02:44:07,9.487679E+01,8.869326E+01,9.500324E+01,9.581712E+01,7.430933E+01,1133,760,1442,8,16,16
38016,2026/10/08,02:45:07,9.487679E+01,8.821012E+01,9.500324E+01,9.263943E+01,7.454766E+01,1133,760,1442,8,16,16
38017,2026/10/08,02:46:07,9.484436E+01,8.766537E+01,9.500324E+01,9.390402E+01,7.473735E+01,1133,760,1442,8,16,16
38018,2026/10/08,02:47:07,9.487679E+01,8.712063E+01,9.497082E+01,9.166667E+01,7.416342E+01,1133,760,1442,8,16,16
38019,2026/10/08,02:48:07,9.490921E+01,8.654345E+01,9.500324E+01,9.614138E+01,7.531615E+01,1133,760,1442,8,16,16
38020,2026/10/08,02:49:07,9.490921E+01,8.606356E+01,9.500324E+01,9.296368E+01,7.435311E+01,1133,760,1442,8,16,16
38021,2026/10/08,02:50:07,9.487679E+01,8.558366E+01,9.500324E+01,9.263943E+01,7.454766E+01,1133,760,1442,8,16,16
38022,2026/10/08,02:51:07,9.487679E+01,8.507134E+01,9.500324E+01,9.199092E+01,7.449902E+01,1133,760,1442,8,16,16
38023,2026/10/08,02:52:07,9.484436E+01,8.516862E+01,9.500324E+01,2.172828E+02,7.435311E+01,1133,760,1443,8,16,2
38024,2026/10/08,02:53:07,9.484436E+01,8.513619E+01,9.497082E+01,2.432231E+02,7.565175E+01,1133,760,1445,8,16,2
38025,2026/10/08,02:54:07,9.487679E+01,8.507134E+01,9.500324E+01,2.480220E+02,7.493191E+01,1133,760,1447,8,16,2
38026,2026/10/08,02:55:07,9.487679E+01,8.484760E+01,9.500324E+01,2.803826E+02,7.469358E+01,1133,760,1448,8,16,2
38027,2026/10/08,02:56:07,9.487679E+01,8.481518E+01,9.500324E+01,2.220817E+02,7.498055E+01,1133,760,1450,8,16,2
38028,2026/10/08,02:57:07,9.490921E+01,8.478275E+01,9.500324E+01,2.380999E+02,7.473735E+01,1133,760,1452,8,16,2
38029,2026/10/08,02:58:07,9.490921E+01,8.484760E+01,9.500324E+01,2.191959E+02,7.498055E+01,1133,760,1454,8,16,2
38030,2026/10/08,02:59:07,9.487679E+01,8.484760E+01,9.500324E+01,2.643645E+02,7.459630E+01,1133,760,1455,8,16,2
38031,2026/10/08,03:00:07,9.487679E+01,8.484760E+01,9.497082E+01,2.275292E+02,7.493191E+01,1133,760,1457,8,16,2
38032,2026/10/08,03:01:07,9.487679E+01,8.497406E+01,9.500324E+01,2.111868E+02,7.502918E+01,1133,760,1459,8,16,2
38033,2026/10/08,03:02:07,9.487679E+01,8.500648E+01,9.500324E+01,2.143969E+02,7.512159E+01,1133,760,1461,8,16,2
38034,2026/10/08,03:03:07,9.490921E+01,8.510377E+01,9.500324E+01,2.095655E+02,7.512159E+01,1133,760,1462,8,16,2
38035,2026/10/08,03:04:07,9.487679E+01,8.574255E+01,9.497082E+01,7.853437E+01,7.551070E+01,1133,760,1464,8,16,2
38036,2026/10/08,03:05:07,9.490921E+01,8.648184E+01,9.500324E+01,1.439040E+02,7.473735E+01,1133,760,1466,8,16,2
38037,2026/10/08,03:06:07,9.487679E+01,8.708820E+01,9.500324E+01,1.362192E+02,7.483463E+01,1133,760,1467,8,16,2
38038,2026/10/08,03:07:07,9.487679E+01,8.779507E+01,9.500324E+01,1.012646E+02,7.502918E+01,1133,760,1469,8,16,2
38039,2026/10/08,03:08:07,9.487679E+01,8.846628E+01,9.500324E+01,1.028859E+02,7.416342E+01,1133,760,1471,8,16,2
38040,2026/10/08,03:09:07,9.490921E+01,8.907588E+01,9.500324E+01,9.743839E+01,7.430933E+01,1133,760,1473,8,16,2
38041,2026/10/08,03:10:07,9.487679E+01,8.977951E+01,9.500324E+01,9.646563E+01,7.478599E+01,1133,760,1474,8,16,2
38042,2026/10/08,03:11:07,9.487679E+01,8.962063E+01,9.500324E+01,1.169909E+02,7.584630E+01,1133,760,1475,8,16,16
38043,2026/10/08,03:12:07,9.487679E+01,8.904346E+01,9.500324E+01,1.173152E+02,7.565175E+01,1133,760,1475,8,16,16
38044,2026/10/08,03:13:07,9.487679E+01,8.840467E+01,9.500324E+01,1.358949E+02,7.416342E+01,1133,760,1475,8,16,16
38045,2026/10/08,03:14:07,9.487679E+01,8.776265E+01,9.500324E+01,1.185798E+02,7.502918E+01,1133,760,1475,8,16,16
38046,2026/10/08,03:15:07,9.490921E+01,8.725033E+01,9.500324E+01,9.614138E+01,7.469358E+01,1133,760,1475,8,16,16
38047,2026/10/08,03:16:07,9.487679E+01,8.664073E+01,9.500324E+01,1.057717E+02,7.531615E+01,1133,760,1475,8,16,16
38048,2026/10/08,03:17:07,9.484436E+01,8.609599E+01,9.497082E+01,9.487679E+01,7.406615E+01,1133,760,1475,8,16,16
38049,2026/10/08,03:18:07,9.484436E+01,8.551881E+01,9.500324E+01,1.012646E+02,7.526751E+01,1133,760,1475,8,16,16
38050,2026/10/08,03:19:07,9.484436E+01,8.510377E+01,9.500324E+01,6.828794E+01,7.598735E+01,1133,760,1475,8,16,16
38051,2026/10/08,03:20:07,9.484436E+01,8.535992E+01,9.500324E+01,9.390402E+01,7.440175E+01,1133,760,1476,8,16,2
38052,2026/10/08,03:21:07,9.484436E+01,8.625811E+01,9.497082E+01,5.226978E+01,7.536478E+01,1133,760,1478,8,16,2
38053,2026/10/08,03:22:07,9.487679E+01,8.725033E+01,9.500324E+01,5.162127E+01,7.560311E+01,1133,760,1479,8,16,2
38054,2026/10/08,03:23:07,9.487679E+01,8.811609E+01,9.500324E+01,5.162127E+01,7.531615E+01,1133,760,1481,8,16,2
38055,2026/10/08,03:24:07,9.487679E+01,8.888457E+01,9.500324E+01,8.012321E+01,7.493191E+01,1133,760,1483,8,16,2
38056,2026/10/08,03:25:07,9.484436E+01,8.965305E+01,9.500324E+01,1.118677E+02,7.546206E+01,1133,760,1484,8,16,2
38057,2026/10/08,03:26:07,9.484436E+01,8.984436E+01,9.500324E+01,7.885863E+01,7.502918E+01,1133,760,1485,8,16,16
38058,2026/10/08,03:27:07,9.484436E+01,8.939689E+01,9.500324E+01,8.206874E+01,7.488326E+01,1133,760,1485,8,16,16
38059,2026/10/08,03:28:07,9.487679E+01,8.897860E+01,9.500324E+01,7.467575E+01,7.502918E+01,1133,760,1485,8,16,16
38060,2026/10/08,03:29:07,9.487679E+01,8.856356E+01,9.500324E+01,1.035344E+02,7.488326E+01,1133,760,1485,8,16,16
38061,2026/10/08,03:30:07,9.484436E+01,8.801881E+01,9.500324E+01,8.589494E+01,7.406615E+01,1133,760,1485,8,16,16
38062,2026/10/08,03:31:07,9.487679E+01,8.750648E+01,9.497082E+01,1.019131E+02,7.551070E+01,1133,760,1485,8,16,16
