"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
38063,2026/10/08,03:32:07,9.484436E+01,8.692931E+01,9.500324E+01,1.358949E+02,7.531615E+01,1133,760,1485,8,16,16
38064,2026/10/08,03:33:07,9.490921E+01,8.622569E+01,9.500324E+01,1.269131E+02,7.517023E+01,1133,760,1485,8,16,16
38065,2026/10/08,03:34:07,9.484436E+01,8.551881E+01,9.500324E+01,1.310636E+02,7.526751E+01,1133,760,1485,8,16,16
38066,2026/10/08,03:35:07,9.487679E+01,8.503891E+01,9.497082E+01,1.250000E+02,7.536478E+01,1133,760,1486,8,16,2
38067,2026/10/08,03:36:07,9.487679E+01,8.558366E+01,9.500324E+01,1.307717E+02,7.507782E+01,1133,760,1488,8,16,2
38068,2026/10/08,03:37:07,9.484436E+01,8.606356E+01,9.497082E+01,1.422827E+02,7.473735E+01,1133,760,1489,8,16,2
38069,2026/10/08,03:38:07,9.490921E+01,8.657588E+01,9.500324E+01,1.339494E+02,7.502918E+01,1133,760,1491,8,16,2
38070,2026/10/08,03:39:07,9.490921E+01,8.702659E+01,9.500324E+01,2.496433E+02,7.373055E+01,1133,760,1493,8,16,2
38071,2026/10/08,03:40:07,9.484436E+01,8.677043E+01,9.500324E+01,2.922503E+02,7.473735E+01,1133,760,1494,8,16,2
38072,2026/10/08,03:41:07,9.487679E+01,8.667316E+01,9.500324E+01,2.720493E+02,7.469358E+01,1133,760,1496,8,16,2
38073,2026/10/08,03:42:07,9.487679E+01,8.638457E+01,9.500324E+01,3.137160E+02,7.574902E+01,1133,760,1498,8,16,2
38074,2026/10/08,03:43:07,9.487679E+01,8.612841E+01,9.497082E+01,2.730221E+02,7.469358E+01,1133,760,1500,8,16,2
38075,2026/10/08,03:44:07,9.490921E+01,8.590467E+01,9.500324E+01,2.848573E+02,7.517023E+01,1133,760,1501,8,16,2
38076,2026/10/08,03:45:07,9.487679E+01,8.558366E+01,9.497082E+01,2.842412E+02,7.426070E+01,1133,760,1503,8,16,2
38077,2026/10/08,03:46:07,9.487679E+01,8.535992E+01,9.500324E+01,3.265240E+02,7.517023E+01,1133,760,1505,8,16,2
38078,2026/10/08,03:47:07,9.490921E+01,8.513619E+01,9.500324E+01,2.807069E+02,7.440175E+01,1133,760,1506,8,16,2
38079,2026/10/08,03:48:07,9.487679E+01,8.510377E+01,9.500324E+01,1.557393E+02,7.421206E+01,1133,760,1508,8,16,2
38080,2026/10/08,03:49:07,9.487679E+01,8.551881E+01,9.500324E+01,1.752918E+02,7.507782E+01,1133,760,1510,8,16,2
38081,2026/10/08,03:50:07,9.487679E+01,8.593710E+01,9.497082E+01,1.445201E+02,7.454766E+01,1133,760,1512,8,16,2
38082,2026/10/08,03:51:07,9.487679E+01,8.635214E+01,9.497082E+01,1.538262E+02,7.512159E+01,1133,760,1513,8,16,2
38083,2026/10/08,03:52:07,9.484436E+01,8.664073E+01,9.500324E+01,1.823282E+02,7.536478E+01,1133,760,1515,8,16,2
38084,2026/10/08,03:53:07,9.490921E+01,8.705902E+01,9.500324E+01,1.451686E+02,7.464494E+01,1133,760,1517,8,16,2
38085,2026/10/08,03:54:07,9.490921E+01,8.744164E+01,9.500324E+01,1.451686E+02,7.464494E+01,1133,760,1519,8,16,2
38086,2026/10/08,03:55:07,9.487679E+01,8.785992E+01,9.500324E+01,1.461414E+02,7.454766E+01,1133,760,1520,8,16,2
38087,2026/10/08,03:56:07,9.484436E+01,8.821012E+01,9.500324E+01,1.855383E+02,7.541342E+01,1133,760,1522,8,16,2
38088,2026/10/08,03:57:07,9.487679E+01,8.843385E+01,9.500324E+01,1.711414E+02,7.555447E+01,1133,760,1524,8,16,2
38089,2026/10/08,03:58:07,9.487679E+01,8.869326E+01,9.500324E+01,2.659533E+02,7.488326E+01,1133,760,1525,8,16,2
38090,2026/10/08,03:59:07,9.490921E+01,8.843385E+01,9.500324E+01,3.092088E+02,7.483463E+01,1133,760,1527,8,16,2
38091,2026/10/08,04:00:07,9.487679E+01,8.878729E+01,9.500324E+01,1.659857E+02,7.574902E+01,1133,760,1529,8,16,2
38092,2026/10/08,04:01:07,9.490921E+01,8.897860E+01,9.500324E+01,2.278534E+02,7.517023E+01,1133,760,1531,8,16,2
38093,2026/10/08,04:02:07,9.487679E+01,8.939689E+01,9.500324E+01,1.502918E+02,7.512159E+01,1133,760,1532,8,16,2
38094,2026/10/08,04:03:07,9.490921E+01,8.975033E+01,9.500324E+01,1.839494E+02,7.541342E+01,1133,760,1534,8,16,2
38095,2026/10/08,04:04:07,9.487679E+01,8.984436E+01,9.500324E+01,1.330091E+02,7.396887E+01,1133,760,1535,8,16,16
38096,2026/10/08,04:05:07,9.487679E+01,8.917316E+01,9.497082E+01,1.089818E+02,7.473735E+01,1133,760,1535,8,16,16
38097,2026/10/08,04:06:07,9.484436E+01,8.859599E+01,9.500324E+01,1.057717E+02,7.555447E+01,1133,760,1535,8,16,16
38098,2026/10/08,04:07:07,9.484436E+01,8.798638E+01,9.500324E+01,1.185798E+02,7.546206E+01,1133,760,1535,8,16,16
38099,2026/10/08,04:08:07,9.484436E+01,8.740921E+01,9.500324E+01,1.080091E+02,7.555447E+01,1133,760,1535,8,16,16
38100,2026/10/08,04:09:07,9.484436E+01,8.673801E+01,9.500324E+01,1.345979E+02,7.526751E+01,1133,760,1535,8,16,16
38101,2026/10/08,04:10:07,9.487679E+01,8.599870E+01,9.500324E+01,1.381323E+02,7.382782E+01,1133,760,1535,8,16,16
38102,2026/10/08,04:11:07,9.487679E+01,8.529507E+01,9.500324E+01,1.384566E+02,7.512159E+01,1133,760,1535,8,16,16
38103,2026/10/08,04:12:07,9.487679E+01,8.507134E+01,9.500324E+01,1.374838E+02,7.507782E+01,1133,760,1536,8,16,2
38104,2026/10/08,04:13:07,9.487679E+01,8.558366E+01,9.500324E+01,1.381323E+02,7.517023E+01,1133,760,1538,8,16,2
38105,2026/10/08,04:14:07,9.484436E+01,8.609599E+01,9.500324E+01,1.406939E+02,7.531615E+01,1133,760,1540,8,16,2
38106,2026/10/08,04:15:07,9.487679E+01,8.651427E+01,9.500324E+01,1.807393E+02,7.488326E+01,1133,760,1541,8,16,2
38107,2026/10/08,04:16:07,9.487679E+01,8.673801E+01,9.500324E+01,1.897211E+02,7.478599E+01,1133,760,1543,8,16,2
38108,2026/10/08,04:17:07,9.487679E+01,8.680286E+01,9.500324E+01,2.970493E+02,7.570039E+01,1133,760,1545,8,16,2
38109,2026/10/08,04:18:07,9.487679E+01,8.654345E+01,9.500324E+01,2.874514E+02,7.469358E+01,1133,760,1546,8,16,2
38110,2026/10/08,04:19:07,9.487679E+01,8.660831E+01,9.500324E+01,2.682231E+02,7.349222E+01,1133,760,1548,8,16,2
38111,2026/10/08,04:20:07,9.484436E+01,8.628729E+01,9.500324E+01,3.271725E+02,7.541342E+01,1133,760,1550,8,16,2
38112,2026/10/08,04:21:07,9.484436E+01,8.596952E+01,9.500324E+01,2.086252E+02,7.406615E+01,1133,760,1552,8,16,2
38113,2026/10/08,04:22:07,9.484436E+01,8.519780E+01,9.500324E+01,5.223087E+02,6.906615E+01,1133,760,1553,8,16,2
38114,2026/10/08,04:23:07,9.490921E+01,8.340467E+01,9.500324E+01,3.947795E+02,8.021887E+01,1133,760,1555,8,16,2
38115,2026/10/08,04:24:07,9.490921E+01,8.250648E+01,9.500324E+01,5.271077E+02,7.271887E+01,1133,760,1557,8,16,2
38116,2026/10/08,04:25:07,9.487679E+01,8.144942E+01,9.500324E+01,3.701038E+02,7.598735E+01,1133,760,1559,8,16,2
38117,2026/10/08,04:26:07,9.484436E+01,8.068094E+01,9.497082E+01,5.130026E+02,7.296206E+01,1133,760,1560,8,16,2
38118,2026/10/08,04:27:07,9.487679E+01,7.997730E+01,9.500324E+01,2.762322E+02,7.584630E+01,1133,760,1562,8,16,2
38119,2026/10/08,04:28:07,9.490921E+01,7.978600E+01,9.500324E+01,2.694877E+02,7.579766E+01,1133,760,1564,8,16,2
38120,2026/10/08,04:29:07,9.487679E+01,7.962387E+01,9.500324E+01,2.682231E+02,7.478599E+01,1133,760,1565,8,16,2
38121,2026/10/08,04:30:07,9.487679E+01,7.943256E+01,9.500324E+01,3.053826E+02,7.411478E+01,1133,760,1567,8,16,2
38122,2026/10/08,04:31:07,9.487679E+01,7.927043E+01,9.500324E+01,2.595655E+02,7.603599E+01,1133,760,1569,8,16,2
38123,2026/10/08,04:32:07,9.487679E+01,7.911155E+01,9.500324E+01,2.589170E+02,7.502918E+01,1133,760,1571,8,16,2
38124,2026/10/08,04:33:07,9.490921E+01,7.901427E+01,9.500324E+01,2.566797E+02,7.498055E+01,1133,760,1572,8,16,2
38125,2026/10/08,04:34:07,9.490921E+01,7.892023E+01,9.500324E+01,2.618029E+02,7.401751E+01,1133,760,1574,8,16,2
38126,2026/10/08,04:35:07,9.487679E+01,7.875811E+01,9.500324E+01,2.672503E+02,7.579766E+01,0,0,0,8,16,2
38127,2026/10/08,04:36:07,9.484436E+01,7.879053E+01,9.500324E+01,1.320363E+02,7.473735E+01,0,0,1,8,16,2
38128,2026/10/08,04:37:07,9.487679E+01,7.930286E+01,9.500324E+01,1.413424E+02,7.416342E+01,0,0,3,8,16,2
38129,2026/10/08,04:38:07,9.490921E+01,7.978600E+01,9.497082E+01,1.393969E+02,7.498055E+01,0,0,5,8,16,2
38130,2026/10/08,04:39:07,9.490921E+01,8.026589E+01,9.497082E+01,1.371595E+02,7.416342E+01,0,0,7,8,16,2
38131,2026/10/08,04:40:07,9.484436E+01,8.064851E+01,9.500324E+01,1.804151E+02,7.512159E+01,0,0,8,8,16,2
38132,2026/10/08,04:41:07,9.487679E+01,8.096952E+01,9.500324E+01,1.403697E+02,7.579766E+01,0,0,10,8,16,2
38133,2026/10/08,04:42:07,9.487679E+01,8.129053E+01,9.500324E+01,2.239948E+02,7.546206E+01,0,0,12,8,16,2
38134,2026/10/08,04:43:07,9.490921E+01,8.100195E+01,9.500324E+01,2.243191E+02,7.469358E+01,0,0,13,8,16,2
38135,2026/10/08,04:44:07,9.490921E+01,8.103437E+01,9.497082E+01,2.137484E+02,7.656615E+01,0,0,15,8,16,2
38136,2026/10/08,04:45:07,9.487679E+01,8.113165E+01,9.497082E+01,2.092413E+02,7.593871E+01,0,0,17,8,16,2
38137,2026/10/08,04:46:07,9.487679E+01,8.129053E+01,9.500324E+01,2.022049E+02,7.469358E+01,0,0,19,8,16,2
38138,2026/10/08,04:47:07,9.487679E+01,8.144942E+01,9.500324E+01,2.006161E+02,7.526751E+01,0,0,20,8,16,2
38139,2026/10/08,04:48:07,9.490921E+01,8.164397E+01,9.500324E+01,2.015564E+02,7.464494E+01,0,0,22,8,16,2
38140,2026/10/08,04:49:07,9.487679E+01,8.180286E+01,9.500324E+01,2.022049E+02,7.493191E+01,0,0,24,8,16,2
38141,2026/10/08,04:50:07,9.487679E+01,8.205902E+01,9.500324E+01,1.845979E+02,7.488326E+01,0,0,26,8,16,2
38142,2026/10/08,04:51:07,9.490921E+01,8.231518E+01,9.500324E+01,1.826524E+02,7.483463E+01,0,0,27,8,16,2
38143,2026/10/08,04:52:07,9.490921E+01,8.253891E+01,9.500324E+01,1.974060E+02,7.483463E+01,0,0,29,8,16,2
38144,2026/10/08,04:53:07,9.487679E+01,8.298962E+01,9.497082E+01,9.296368E+01,7.526751E+01,0,0,31,8,16,2
38145,2026/10/08,04:54:07,9.487679E+01,8.369326E+01,9.500324E+01,9.743839E+01,7.493191E+01,0,0,32,8,16,2
38146,2026/10/08,04:55:07,9.490921E+01,8.442931E+01,9.500324E+01,9.390402E+01,7.454766E+01,0,0,34,8,16,2
38147,2026/10/08,04:56:07,9.490921E+01,8.510377E+01,9.500324E+01,1.041505E+02,7.512159E+01,0,0,36,8,16,2
38148,2026/10/08,04:57:07,9.487679E+01,8.583982E+01,9.500324E+01,9.199092E+01,7.498055E+01,0,0,38,8,16,2
38149,2026/10/08,04:58:07,9.487679E+01,8.628729E+01,9.500324E+01,1.845979E+02,7.541342E+01,0,0,39,8,16,2
38150,2026/10/08,04:59:07,9.487679E+01,8.654345E+01,9.500324E+01,1.829767E+02,7.502918E+01,0,0,41,8,16,2
38151,2026/10/08,05:00:07,9.487679E+01,8.670558E+01,9.497082E+01,1.772049E+02,7.541342E+01,0,0,43,8,16,2
38152,2026/10/08,05:01:07,9.490921E+01,8.670558E+01,9.500324E+01,1.877756E+02,7.517023E+01,0,0,44,8,16,2
38153,2026/10/08,05:02:07,9.484436E+01,8.680286E+01,9.500324E+01,1.432555E+02,7.565175E+01,0,0,46,8,16,2
38154,2026/10/08,05:03:07,9.487679E+01,8.728275E+01,9.500324E+01,1.855383E+02,7.478599E+01,0,0,48,8,16,2
38155,2026/10/08,05:04:07,9.487679E+01,8.760377E+01,9.500324E+01,1.628080E+02,7.574902E+01,0,0,50,8,16,2
38156,2026/10/08,05:05:07,9.487679E+01,8.795396E+01,9.500324E+01,1.387808E+02,7.536478E+01,0,0,51,8,16,2
38157,2026/10/08,05:06:07,9.490921E+01,8.859599E+01,9.500324E+01,1.608625E+02,7.430933E+01,0,0,53,8,16,2
38158,2026/10/08,05:07:07,9.490921E+01,8.910831E+01,9.500324E+01,7.084955E+01,7.560311E+01,0,0,55,8,16,2
38159,2026/10/08,05:08:07,9.487679E+01,8.977951E+01,9.500324E+01,1.345979E+02,7.512159E+01,0,0,57,8,16,2
38160,2026/10/08,05:09:07,9.487679E+01,8.977951E+01,9.500324E+01,1.006485E+02,7.421206E+01,0,0,57,8,16,16
38161,2026/10/08,05:10:07,9.490921E+01,8.923801E+01,9.500324E+01,9.776265E+01,7.392023E+01,0,0,57,8,16,16
38162,2026/10/08,05:11:07,9.487679E+01,8.869326E+01,9.500324E+01,9.231518E+01,7.440175E+01,0,0,57,8,16,16
38163,2026/10/08,05:12:07,9.484436E+01,8.821012E+01,9.500324E+01,9.552529E+01,7.469358E+01,0,0,57,8,16,16
38164,2026/10/08,05:13:07,9.487679E+01,8.760377E+01,9.500324E+01,1.038586E+02,7.536478E+01,0,0,57,8,16,16
38165,2026/10/08,05:14:07,9.490921E+01,8.708820E+01,9.500324E+01,1.624838E+02,7.507782E+01,0,0,57,8,16,16
38166,2026/10/08,05:15:07,9.490921E+01,8.644942E+01,9.500324E+01,1.442283E+02,7.526751E+01,0,0,57,8,16,16
38167,2026/10/08,05:16:07,9.490921E+01,8.580740E+01,9.497082E+01,1.067121E+02,7.493191E+01,0,0,57,8,16,16
38168,2026/10/08,05:17:07,9.487679E+01,8.519780E+01,9.500324E+01,1.253243E+02,7.521887E+01,0,0,57,8,16,16
38169,2026/10/08,05:18:07,9.487679E+01,8.503891E+01,9.500324E+01,2.012322E+02,7.483463E+01,0,0,58,8,16,2
38170,2026/10/08,05:19:07,9.487679E+01,8.516862E+01,9.500324E+01,1.714332E+02,7.521887E+01,0,0,60,8,16,2
38171,2026/10/08,05:20:07,9.490921E+01,8.574255E+01,9.500324E+01,1.493515E+02,7.411478E+01,0,0,62,8,16,2
38172,2026/10/08,05:21:07,9.490921E+01,8.628729E+01,9.500324E+01,1.297990E+02,7.507782E+01,0,0,63,8,16,2
38173,2026/10/08,05:22:07,9.487679E+01,8.692931E+01,9.500324E+01,1.073606E+02,7.531615E+01,0,0,65,8,16,2
38174,2026/10/08,05:23:07,9.487679E+01,8.750648E+01,9.500324E+01,1.599222E+02,7.632782E+01,0,0,67,8,16,2
38175,2026/10/08,05:24:07,9.487679E+01,8.766537E+01,9.497082E+01,2.361868E+02,7.498055E+01,0,0,69,8,16,2
38176,2026/10/08,05:25:07,9.487679E+01,8.760377E+01,9.500324E+01,2.576524E+02,7.473735E+01,0,0,70,8,16,2
38177,2026/10/08,05:26:07,9.487679E+01,8.747406E+01,9.500324E+01,2.403372E+02,7.498055E+01,0,0,72,8,16,2
38178,2026/10/08,05:27:07,9.484436E+01,8.734760E+01,9.500324E+01,2.768483E+02,7.560311E+01,0,0,74,8,16,2
38179,2026/10/08,05:28:07,9.490921E+01,8.728275E+01,9.500324E+01,2.400130E+02,7.498055E+01,0,0,75,8,16,2
38180,2026/10/08,05:29:07,9.484436E+01,8.725033E+01,9.500324E+01,2.387484E+02,7.502918E+01,0,0,77,8,16,2
38181,2026/10/08,05:30:07,9.487679E+01,8.712063E+01,9.497082E+01,2.627756E+02,7.445039E+01,0,0,79,8,16,2
38182,2026/10/08,05:31:07,9.484436E+01,8.680286E+01,9.497082E+01,2.803826E+02,7.464494E+01,0,0,81,8,16,2
38183,2026/10/08,05:32:07,9.487679E+01,8.657588E+01,9.500324E+01,2.749352E+02,7.483463E+01,0,0,82,8,16,2
38184,2026/10/08,05:33:07,9.487679E+01,8.638457E+01,9.500324E+01,2.784695E+02,7.560311E+01,0,0,84,8,16,2
38185,2026/10/08,05:34:07,9.487679E+01,8.622569E+01,9.500324E+01,2.518807E+02,7.469358E+01,0,0,86,8,16,2
38186,2026/10/08,05:35:07,9.487679E+01,8.571336E+01,9.497082E+01,3.486382E+02,7.493191E+01,0,0,88,8,16,2
38187,2026/10/08,05:36:07,9.487679E+01,8.510377E+01,9.500324E+01,3.332685E+02,7.685311E+01,0,0,89,8,16,2
38188,2026/10/08,05:37:07,9.487679E+01,8.513619E+01,9.500324E+01,2.694877E+02,7.459630E+01,0,0,91,8,16,2
38189,2026/10/08,05:38:07,9.487679E+01,8.516862E+01,9.500324E+01,2.025292E+02,7.512159E+01,0,0,93,8,16,2
38190,2026/10/08,05:39:07,9.487679E+01,8.529507E+01,9.500324E+01,2.243191E+02,7.454766E+01,0,0,94,8,16,2
38191,2026/10/08,05:40:07,9.484436E+01,8.539235E+01,9.497082E+01,2.214332E+02,7.502918E+01,0,0,96,8,16,2
38192,2026/10/08,05:41:07,9.490921E+01,8.545720E+01,9.500324E+01,2.224060E+02,7.502918E+01,0,0,98,8,16,2
38193,2026/10/08,05:42:07,9.484436E+01,8.548638E+01,9.500324E+01,2.115110E+02,7.512159E+01,0,0,100,8,16,2
38194,2026/10/08,05:43:07,9.487679E+01,8.558366E+01,9.497082E+01,2.111868E+02,7.521887E+01,0,0,101,8,16,2
38195,2026/10/08,05:44:07,9.487679E+01,8.571336E+01,9.500324E+01,2.236706E+02,7.502918E+01,0,0,103,8,16,2
38196,2026/10/08,05:45:07,9.487679E+01,8.583982E+01,9.497082E+01,2.022049E+02,7.526751E+01,0,0,105,8,16,2
38197,2026/10/08,05:46:07,9.490921E+01,8.599870E+01,9.500324E+01,2.063878E+02,7.526751E+01,0,0,106,8,16,2
38198,2026/10/08,05:47:07,9.487679E+01,8.612841E+01,9.500324E+01,2.887160E+02,7.421206E+01,0,0,108,8,16,2
38199,2026/10/08,05:48:07,9.490921E+01,8.612841E+01,9.500324E+01,2.166342E+02,7.512159E+01,0,0,110,8,16,2
38200,2026/10/08,05:49:07,9.487679E+01,8.603113E+01,9.500324E+01,2.358625E+02,7.488326E+01,0,0,112,8,16,2
38201,2026/10/08,05:50:07,9.487679E+01,8.580740E+01,9.500324E+01,3.399806E+02,7.507782E+01,0,0,113,8,16,2
38202,2026/10/08,05:51:07,9.490921E+01,8.523022E+01,9.500324E+01,3.579118E+02,7.469358E+01,0,0,115,8,16,2
38203,2026/10/08,05:52:07,9.487679E+01,8.462387E+01,9.500324E+01,3.307069E+02,7.531615E+01,0,0,117,8,16,2
38204,2026/10/08,05:53:07,9.484436E+01,8.318094E+01,9.500324E+01,7.110247E+02,7.132782E+01,0,0,118,8,16,2
38205,2026/10/08,05:54:07,9.484436E+01,8.068094E+01,9.500324E+01,7.139105E+02,7.498055E+01,0,0,120,8,16,2
38206,2026/10/08,05:55:07,9.484436E+01,7.994488E+01,9.497082E+01,3.239624E+02,7.502918E+01,0,0,122,8,16,2
38207,2026/10/08,05:56:07,9.484436E+01,7.949741E+01,9.500324E+01,3.582361E+02,7.551070E+01,0,0,124,8,16,2
38208,2026/10/08,05:57:07,9.487679E+01,7.904669E+01,9.500324E+01,2.999352E+02,7.541342E+01,0,0,125,8,16,2
38209,2026/10/08,05:58:07,9.484436E+01,7.879053E+01,9.497082E+01,2.759079E+02,7.555447E+01,0,0,127,8,16,2
38210,2026/10/08,05:59:07,9.490921E+01,7.840791E+01,9.500324E+01,3.140402E+02,7.517023E+01,0,0,129,8,16,2
38211,2026/10/08,06:00:07,9.487679E+01,7.834306E+01,9.500324E+01,1.989948E+02,7.570039E+01,0,0,130,8,16,2
38212,2026/10/08,06:01:07,9.490921E+01,7.795720E+01,9.500324E+01,3.556745E+02,7.349222E+01,0,0,132,8,16,2
38213,2026/10/08,06:02:07,9.487679E+01,7.773347E+01,9.500324E+01,2.217575E+02,7.598735E+01,0,0,134,8,16,2
38214,2026/10/08,06:03:07,9.487679E+01,7.699741E+01,9.500324E+01,4.617380E+02,7.627918E+01,0,0,136,8,16,2
38215,2026/10/08,06:04:07,9.487679E+01,7.686771E+01,9.500324E+01,2.688392E+02,7.512159E+01,0,0,137,8,16,2
38216,2026/10/08,06:05:07,9.490921E+01,7.657912E+01,9.500324E+01,2.672503E+02,7.560311E+01,0,0,139,8,16,2
38217,2026/10/08,06:06:07,9.484436E+01,7.651751E+01,9.500324E+01,2.239948E+02,7.531615E+01,0,0,141,8,16,2
38218,2026/10/08,06:07:07,9.484436E+01,7.664397E+01,9.500324E+01,2.089494E+02,7.430933E+01,0,0,142,8,16,2
38219,2026/10/08,06:08:07,9.484436E+01,7.657912E+01,9.500324E+01,3.412776E+02,7.401751E+01,0,0,144,8,16,2
38220,2026/10/08,06:09:07,9.490921E+01,7.600519E+01,9.500324E+01,3.364462E+02,7.459630E+01,0,0,146,8,16,2
38221,2026/10/08,06:10:07,9.487679E+01,7.504215E+01,9.500324E+01,4.249027E+02,7.493191E+01,0,0,148,8,16,2
38222,2026/10/08,06:11:07,9.490921E+01,7.395266E+01,9.497082E+01,4.357977E+02,7.598735E+01,0,0,149,8,16,2
38223,2026/10/08,06:12:07,9.487679E+01,7.334306E+01,9.500324E+01,3.845331E+02,7.483463E+01,0,0,151,8,16,2
38224,2026/10/08,06:13:07,9.490921E+01,7.250973E+01,9.500324E+01,3.947795E+02,7.454766E+01,0,0,153,8,16,2
38225,2026/10/08,06:14:07,9.484436E+01,7.167964E+01,9.500324E+01,3.934825E+02,7.454766E+01,0,0,155,8,16,2
38226,2026/10/08,06:15:07,9.487679E+01,7.071661E+01,9.500324E+01,3.934825E+02,7.666342E+01,0,0,156,8,16,2
38227,2026/10/08,06:16:07,9.487679E+01,7.001297E+01,9.500324E+01,3.723411E+02,7.498055E+01,0,0,158,8,16,2
38228,2026/10/08,06:17:07,9.490921E+01,7.030156E+01,9.500324E+01,3.960441E+02,7.473735E+01,0,2,160,8,2,2
38229,2026/10/08,06:18:07,9.487679E+01,7.071661E+01,9.500324E+01,3.857977E+02,7.512159E+01,0,3,161,8,2,2
38230,2026/10/08,06:19:07,9.487679E+01,7.107004E+01,9.500324E+01,3.832361E+02,7.464494E+01,0,5,163,8,2,2
38231,2026/10/08,06:20:07,9.487679E+01,7.142023E+01,9.500324E+01,3.845331E+02,7.579766E+01,0,7,165,8,2,2
38232,2026/10/08,06:21:07,9.484436E+01,7.202983E+01,9.500324E+01,2.714008E+02,7.546206E+01,0,9,166,8,2,2
38233,2026/10/08,06:22:07,9.484436E+01,7.302529E+01,9.500324E+01,2.816797E+02,7.531615E+01,0,11,168,8,2,2
38234,2026/10/08,06:23:07,9.484436E+01,7.408237E+01,9.500324E+01,2.954604E+02,7.502918E+01,0,12,170,8,2,2
38235,2026/10/08,06:24:07,9.487679E+01,7.513943E+01,9.497082E+01,2.524968E+02,7.579766E+01,0,14,171,8,2,2
38236,2026/10/08,06:25:07,9.484436E+01,7.629053E+01,9.500324E+01,2.393645E+02,7.454766E+01,0,16,173,8,2,2
38237,2026/10/08,06:26:07,9.487679E+01,7.760701E+01,9.500324E+01,2.358625E+02,7.449902E+01,0,18,175,8,2,2
38238,2026/10/08,06:27:07,9.484436E+01,7.885538E+01,9.500324E+01,2.432231E+02,7.593871E+01,0,19,176,8,2,2
38239,2026/10/08,06:28:07,9.487679E+01,7.988003E+01,9.500324E+01,2.810311E+02,7.449902E+01,0,21,178,8,2,2
38240,2026/10/08,06:29:07,9.487679E+01,8.087225E+01,9.500324E+01,2.935149E+02,7.517023E+01,0,23,180,8,2,2
38241,2026/10/08,06:30:07,9.487679E+01,8.164397E+01,9.500324E+01,3.428664E+02,7.464494E+01,0,25,181,8,2,2
38242,2026/10/08,06:31:07,9.490921E+01,8.234760E+01,9.500324E+01,2.957523E+02,7.565175E+01,0,27,183,8,2,2
38243,2026/10/08,06:32:07,9.487679E+01,8.321336E+01,9.500324E+01,2.954604E+02,7.526751E+01,0,28,185,8,2,2
38244,2026/10/08,06:33:07,9.484436E+01,8.401427E+01,9.500324E+01,3.101816E+02,7.512159E+01,0,30,186,8,2,2
38245,2026/10/08,06:34:07,9.490921E+01,8.488003E+01,9.500324E+01,3.009079E+02,7.574902E+01,0,32,188,8,2,2
38246,2026/10/08,06:35:07,9.484436E+01,8.590467E+01,9.500324E+01,2.044423E+02,7.517023E+01,0,34,190,8,2,2
38247,2026/10/08,06:36:07,9.490921E+01,8.728275E+01,9.500324E+01,1.993191E+02,7.555447E+01,0,36,191,8,2,2
38248,2026/10/08,06:37:07,9.490921E+01,8.856356E+01,9.500324E+01,3.547341E+02,7.305933E+01,0,37,193,8,2,2
38249,2026/10/08,06:38:07,9.490921E+01,8.712063E+01,9.500324E+01,8.042477E+02,7.171206E+01,0,39,195,8,2,2
38250,2026/10/08,06:39:07,9.487679E+01,8.564851E+01,9.497082E+01,4.511673E+02,8.401751E+01,0,41,197,8,2,2
38251,2026/10/08,06:40:07,9.490921E+01,8.599870E+01,9.497082E+01,3.585603E+02,7.478599E+01,0,43,198,8,2,2
38252,2026/10/08,06:41:07,9.484436E+01,8.692931E+01,9.500324E+01,4.440986E+02,7.440175E+01,0,44,200,8,2,2
38253,2026/10/08,06:42:07,9.487679E+01,8.708820E+01,9.500324E+01,4.303502E+02,7.512159E+01,0,46,202,8,2,2
38254,2026/10/08,06:43:07,9.484436E+01,8.750648E+01,9.500324E+01,3.345331E+02,7.536478E+01,0,48,203,8,2,2
38255,2026/10/08,06:44:07,9.487679E+01,8.817770E+01,9.500324E+01,3.242867E+02,7.565175E+01,0,50,205,8,2,2
38256,2026/10/08,06:45:07,9.484436E+01,8.853113E+01,9.497082E+01,5.171531E+02,7.248055E+01,0,52,207,8,2,2
38257,2026/10/08,06:46:07,9.487679E+01,8.660831E+01,9.500324E+01,8.580740E+02,7.406615E+01,0,53,208,8,2,2
38258,2026/10/08,06:47:07,9.487679E+01,8.494164E+01,9.500324E+01,5.383268E+02,8.060311E+01,0,55,210,8,2,2
38259,2026/10/08,06:48:07,9.487679E+01,8.468548E+01,9.500324E+01,5.040208E+02,7.579766E+01,0,57,212,8,2,2
38260,2026/10/08,06:49:07,9.487679E+01,8.446174E+01,9.500324E+01,5.190986E+02,7.339494E+01,0,59,213,8,2,2
38261,2026/10/08,06:50:07,9.487679E+01,8.427043E+01,9.497082E+01,4.950714E+02,7.459630E+01,0,61,215,8,2,2
38262,2026/10/08,06:51:07,9.487679E+01,8.423801E+01,9.500324E+01,4.607653E+02,7.531615E+01,0,62,217,8,2,2
38263,2026/10/08,06:52:07,9.487679E+01,8.442931E+01,9.500324E+01,4.236057E+02,7.469358E+01,0,64,218,8,2,2
38264,2026/10/08,06:53:07,9.487679E+01,8.475033E+01,9.500324E+01,3.697795E+02,7.440175E+01,0,66,220,8,2,2
38265,2026/10/08,06:54:07,9.484436E+01,8.526265E+01,9.500324E+01,3.675422E+02,7.517023E+01,0,68,222,8,2,2
38266,2026/10/08,06:55:07,9.487679E+01,8.571336E+01,9.500324E+01,4.098249E+02,7.526751E+01,0,70,223,8,2,2
38267,2026/10/08,06:56:07,9.487679E+01,8.609599E+01,9.500324E+01,3.649806E+02,7.454766E+01,0,71,225,8,2,2
38268,2026/10/08,06:57:07,9.487679E+01,8.651427E+01,9.500324E+01,4.114462E+02,7.517023E+01,0,73,227,8,2,2
38269,2026/10/08,06:58:07,9.487679E+01,8.677043E+01,9.497082E+01,4.245785E+02,7.473735E+01,0,75,228,8,2,2
38270,2026/10/08,06:59:07,9.490921E+01,8.644942E+01,9.500324E+01,7.763619E+02,6.902237E+01,0,77,230,8,2,2
38271,2026/10/08,07:00:07,9.484436E+01,8.475033E+01,9.500324E+01,7.827821E+02,7.517023E+01,0,78,232,8,2,2
38272,2026/10/08,07:01:07,9.487679E+01,8.366084E+01,9.500324E+01,4.953956E+02,7.805447E+01,0,80,233,8,2,2
38273,2026/10/08,07:02:07,9.487679E+01,8.362841E+01,9.500324E+01,4.425097E+02,7.584630E+01,0,82,235,8,2,2
38274,2026/10/08,07:03:07,9.484436E+01,8.375811E+01,9.500324E+01,4.309663E+02,7.459630E+01,0,84,237,8,2,2
38275,2026/10/08,07:04:07,9.490921E+01,8.391699E+01,9.497082E+01,4.812905E+02,7.449902E+01,0,86,238,8,2,2
38276,2026/10/08,07:05:07,9.490921E+01,8.439689E+01,9.500324E+01,3.415694E+02,7.651751E+01,0,87,240,8,2,2
38277,2026/10/08,07:06:07,9.487679E+01,8.561609E+01,9.500324E+01,2.207847E+02,7.507782E+01,0,89,242,8,2,2
38278,2026/10/08,07:07:07,9.484436E+01,8.564851E+01,9.500324E+01,6.116732E+02,7.315175E+01,0,91,243,8,2,2
38279,2026/10/08,07:08:07,9.484436E+01,8.497406E+01,9.500324E+01,3.249352E+02,8.190175E+01,0,93,245,8,2,2
38280,2026/10/08,07:09:07,9.490921E+01,8.622569E+01,9.500324E+01,2.220817E+02,7.502918E+01,0,95,247,8,2,2
38281,2026/10/08,07:10:07,9.484436E+01,8.747406E+01,9.500324E+01,2.416018E+02,7.445039E+01,0,96,248,8,2,2
38282,2026/10/08,07:11:07,9.487679E+01,8.849870E+01,9.500324E+01,2.768483E+02,7.483463E+01,0,98,250,8,2,2
38283,2026/10/08,07:12:07,9.487679E+01,8.936446E+01,9.497082E+01,2.938392E+02,7.469358E+01,0,100,252,8,2,2
38284,2026/10/08,07:13:07,9.484436E+01,8.971790E+01,9.500324E+01,3.172179E+02,7.411478E+01,0,101,253,8,16,16
38285,2026/10/08,07:14:07,9.484436E+01,8.625811E+01,9.500324E+01,6.930610E+02,7.493191E+01,0,101,253,8,16,16
38286,2026/10/08,07:15:07,9.484436E+01,8.410831E+01,9.500324E+01,3.220493E+02,7.718871E+01,0,101,254,8,16,2
38287,2026/10/08,07:16:07,9.490921E+01,8.369326E+01,9.500324E+01,3.011997E+02,7.449902E+01,0,101,256,8,16,2
38288,2026/10/08,07:17:07,9.484436E+01,8.337225E+01,9.500324E+01,2.887160E+02,7.555447E+01,0,101,257,8,16,2
38289,2026/10/08,07:18:07,9.487679E+01,8.308366E+01,9.500324E+01,2.739948E+02,7.459630E+01,0,101,259,8,16,2
38290,2026/10/08,07:19:07,9.490921E+01,8.270104E+01,9.500324E+01,3.044099E+02,7.555447E+01,0,101,261,8,16,2
38291,2026/10/08,07:20:07,9.487679E+01,8.161155E+01,9.500324E+01,6.799286E+02,7.099222E+01,0,101,263,8,16,2
38292,2026/10/08,07:21:07,9.490921E+01,7.920882E+01,9.500324E+01,6.962711E+02,7.469358E+01,0,101,264,8,16,2
38293,2026/10/08,07:22:07,9.487679E+01,7.834306E+01,9.500324E+01,3.047341E+02,7.406615E+01,0,101,266,8,16,2
38294,2026/10/08,07:23:07,9.487679E+01,7.789559E+01,9.500324E+01,3.255512E+02,7.502918E+01,0,101,268,8,16,2
38295,2026/10/08,07:24:07,9.484436E+01,7.738003E+01,9.500324E+01,3.781129E+02,7.521887E+01,0,101,270,8,16,2
38296,2026/10/08,07:25:07,9.490921E+01,7.664397E+01,9.500324E+01,3.909209E+02,7.483463E+01,0,101,271,8,16,2
38297,2026/10/08,07:26:07,9.487679E+01,7.581064E+01,9.497082E+01,3.912451E+02,7.483463E+01,0,101,273,8,16,2
38298,2026/10/08,07:27:07,9.487679E+01,7.427367E+01,9.500324E+01,7.962386E+02,6.882782E+01,0,101,275,8,16,2
38299,2026/10/08,07:28:07,9.487679E+01,7.170882E+01,9.497082E+01,7.132620E+02,7.459630E+01,0,101,276,8,16,2
38300,2026/10/08,07:29:07,9.484436E+01,7.074903E+01,9.497082E+01,3.572957E+02,7.421206E+01,0,101,278,8,16,2
38301,2026/10/08,07:30:07,9.484436E+01,7.013943E+01,9.500324E+01,3.441634E+02,7.546206E+01,0,101,280,8,16,2
38302,2026/10/08,07:31:07,9.487679E+01,7.039559E+01,9.500324E+01,3.412776E+02,7.570039E+01,0,103,282,8,2,2
38303,2026/10/08,07:32:07,9.487679E+01,7.084631E+01,9.500324E+01,4.133593E+02,7.541342E+01,0,104,283,8,2,2
38304,2026/10/08,07:33:07,9.484436E+01,7.110247E+01,9.500324E+01,4.203956E+02,7.551070E+01,0,106,285,8,2,2
38305,2026/10/08,07:34:07,9.484436E+01,7.132620E+01,9.500324E+01,4.719844E+02,7.373055E+01,0,108,287,8,2,2
38306,2026/10/08,07:35:07,9.487679E+01,7.139105E+01,9.497082E+01,4.736057E+02,7.536478E+01,0,110,288,8,2,2
38307,2026/10/08,07:36:07,9.487679E+01,7.129378E+01,9.500324E+01,4.812905E+02,7.536478E+01,0,112,290,8,2,2
38308,2026/10/08,07:37:07,9.487679E+01,7.139105E+01,9.500324E+01,3.957198E+02,7.623055E+01,0,113,292,8,2,2
38309,2026/10/08,07:38:07,9.487679E+01,7.170882E+01,9.500324E+01,4.095007E+02,7.445039E+01,0,115,293,8,2,2
38310,2026/10/08,07:39:07,9.484436E+01,7.202983E+01,9.500324E+01,3.931582E+02,7.593871E+01,0,117,295,8,2,2
38311,2026/10/08,07:40:07,9.487679E+01,7.164722E+01,9.500324E+01,7.536317E+02,7.324902E+01,0,119,297,8,2,2
38312,2026/10/08,07:41:07,9.487679E+01,7.013943E+01,9.500324E+01,7.821336E+02,7.598735E+01,0,121,298,8,2,2
38313,2026/10/08,07:42:07,9.490921E+01,6.950065E+01,9.497082E+01,3.989300E+02,7.824902E+01,0,122,300,8,2,2
38314,2026/10/08,07:43:07,9.487679E+01,7.017186E+01,9.500324E+01,3.044099E+02,7.483463E+01,0,124,302,8,2,2
38315,2026/10/08,07:44:07,9.487679E+01,7.100519E+01,9.500324E+01,2.893645E+02,7.507782E+01,0,126,303,8,2,2
38316,2026/10/08,07:45:07,9.487679E+01,7.161479E+01,9.500324E+01,3.271725E+02,7.454766E+01,2,128,304,2,2,4
38317,2026/10/08,07:46:07,9.487679E+01,7.225357E+01,9.500324E+01,2.726978E+02,7.526751E+01,3,129,306,2,2,4
38318,2026/10/08,07:47:07,9.490921E+01,7.283074E+01,9.500324E+01,2.861544E+02,7.517023E+01,5,131,307,2,2,4
38319,2026/10/08,07:48:07,9.487679E+01,7.225357E+01,9.500324E+01,6.241894E+02,7.526751E+01,7,133,308,2,2,4
38320,2026/10/08,07:49:07,9.484436E+01,7.132620E+01,9.500324E+01,5.415046E+02,7.493191E+01,8,134,309,2,2,4
38321,2026/10/08,07:50:07,9.487679E+01,7.244812E+01,9.497082E+01,1.893969E+02,7.574902E+01,10,136,310,2,2,4
38322,2026/10/08,07:51:07,9.490921E+01,7.372893E+01,9.500324E+01,1.836252E+02,7.623055E+01,12,138,311,2,2,4
38323,2026/10/08,07:52:07,9.487679E+01,7.488327E+01,9.497082E+01,1.724060E+02,7.411478E+01,13,139,313,2,2,4
38324,2026/10/08,07:53:07,9.487679E+01,7.597276E+01,9.500324E+01,1.820363E+02,7.459630E+01,15,141,314,2,2,4
38325,2026/10/08,07:54:07,9.487679E+01,7.709145E+01,9.500324E+01,1.791505E+02,7.469358E+01,17,142,315,2,2,4
38326,2026/10/08,07:55:07,9.484436E+01,7.773347E+01,9.500324E+01,5.517834E+02,7.132782E+01,18,144,316,2,2,4
38327,2026/10/08,07:56:07,9.490921E+01,7.680610E+01,9.500324E+01,5.719520E+02,7.651751E+01,20,146,317,2,2,4
38328,2026/10/08,07:57:07,9.484436E+01,7.783074E+01,9.497082E+01,2.252918E+02,7.454766E+01,22,147,318,2,2,4
38329,2026/10/08,07:58:07,9.484436E+01,7.904669E+01,9.500324E+01,1.147211E+02,7.469358E+01,23,149,319,2,2,4
38330,2026/10/08,07:59:07,9.490921E+01,8.042477E+01,9.500324E+01,1.400454E+02,7.536478E+01,25,151,321,2,2,4
38331,2026/10/08,08:00:07,9.484436E+01,8.180286E+01,9.500324E+01,1.714332E+02,7.488326E+01,27,152,321,2,2,4
38332,2026/10/08,08:01:07,9.490921E+01,8.324579E+01,9.500324E+01,1.371595E+02,7.401751E+01,29,154,322,2,2,4
38333,2026/10/08,08:02:07,9.484436E+01,8.481518E+01,9.500324E+01,1.108949E+02,7.526751E+01,30,156,322,2,2,4
38334,2026/10/08,08:03:07,9.487679E+01,8.628729E+01,9.500324E+01,1.961089E+02,7.546206E+01,32,158,323,2,2,4
38335,2026/10/08,08:04:07,9.490921E+01,8.766537E+01,9.500324E+01,1.275616E+02,7.377918E+01,34,160,323,2,2,4
38336,2026/10/08,08:05:07,9.490921E+01,8.929961E+01,9.497082E+01,1.006485E+02,7.570039E+01,36,161,324,2,2,4
38337,2026/10/08,08:06:07,9.487679E+01,8.968548E+01,9.500324E+01,1.493515E+02,7.363326E+01,37,162,324,16,16,4
38338,2026/10/08,08:07:07,9.487679E+01,8.891699E+01,9.500324E+01,1.461414E+02,7.396887E+01,37,162,325,16,16,4
38339,2026/10/08,08:08:07,9.490921E+01,8.782750E+01,9.500324E+01,2.675746E+02,7.473735E+01,37,162,325,16,16,4
38340,2026/10/08,08:09:07,9.490921E+01,8.641699E+01,9.500324E+01,2.522049E+02,7.473735E+01,37,162,326,16,16,4
38341,2026/10/08,08:10:07,9.487679E+01,8.516862E+01,9.500324E+01,2.444877E+02,7.709630E+01,37,162,326,16,16,4
38342,2026/10/08,08:11:07,9.487679E+01,8.459145E+01,9.500324E+01,2.855058E+02,7.570039E+01,38,162,327,2,16,4
38343,2026/10/08,08:12:07,9.487679E+01,8.410831E+01,9.500324E+01,3.204280E+02,7.493191E+01,40,162,327,2,16,4
38344,2026/10/08,08:13:07,9.487679E+01,8.333982E+01,9.500324E+01,4.325876E+02,7.459630E+01,42,162,328,2,16,4
38345,2026/10/08,08:14:07,9.490921E+01,8.257134E+01,9.500324E+01,2.883917E+02,7.685311E+01,44,162,328,2,16,4
38346,2026/10/08,08:15:07,9.487679E+01,8.225033E+01,9.497082E+01,2.883917E+02,7.416342E+01,46,162,329,2,16,4
38347,2026/10/08,08:16:07,9.484436E+01,8.193256E+01,9.500324E+01,2.563554E+02,7.478599E+01,48,162,329,2,16,4
38348,2026/10/08,08:17:07,9.490921E+01,8.103437E+01,9.500324E+01,4.476330E+02,7.344358E+01,49,162,330,2,16,4
38349,2026/10/08,08:18:07,9.490921E+01,7.994488E+01,9.497082E+01,4.290532E+02,7.464494E+01,51,162,331,2,16,4
38350,2026/10/08,08:19:07,9.490921E+01,7.866408E+01,9.497082E+01,4.547017E+02,7.512159E+01,53,162,331,2,16,4
38351,2026/10/08,08:20:07,9.484436E+01,7.738003E+01,9.500324E+01,3.896563E+02,7.709630E+01,55,162,332,2,16,4
38352,2026/10/08,08:21:07,9.487679E+01,7.654669E+01,9.497082E+01,3.694553E+02,7.565175E+01,57,162,332,2,16,4
38353,2026/10/08,08:22:07,9.490921E+01,7.568418E+01,9.497082E+01,4.079118E+02,7.445039E+01,59,162,333,2,16,4
38354,2026/10/08,08:23:07,9.490921E+01,7.475357E+01,9.500324E+01,3.867704E+02,7.493191E+01,61,162,333,2,16,4
38355,2026/10/08,08:24:07,9.484436E+01,7.392023E+01,9.500324E+01,3.595331E+02,7.574902E+01,63,162,334,2,16,4
38356,2026/10/08,08:25:07,9.484436E+01,7.318418E+01,9.500324E+01,3.595331E+02,7.536478E+01,65,162,334,2,16,4
38357,2026/10/08,08:26:07,9.487679E+01,7.241570E+01,9.497082E+01,3.588846E+02,7.286478E+01,66,162,335,2,16,4
38358,2026/10/08,08:27:07,9.487679E+01,7.199741E+01,9.497082E+01,2.730221E+02,7.531615E+01,68,162,335,2,16,4
38359,2026/10/08,08:28:07,9.484436E+01,7.180610E+01,9.500324E+01,2.505837E+02,7.555447E+01,70,162,336,2,16,4
38360,2026/10/08,08:29:07,9.484436E+01,7.161479E+01,9.497082E+01,2.486706E+02,7.546206E+01,72,162,336,2,16,4
38361,2026/10/08,08:30:07,9.490921E+01,7.145266E+01,9.497082E+01,2.393645E+02,7.551070E+01,74,162,337,2,16,4
38362,2026/10/08,08:31:07,9.490921E+01,7.132620E+01,9.500324E+01,2.624514E+02,7.541342E+01,76,162,338,2,16,4
38363,2026/10/08,08:32:07,9.487679E+01,7.100519E+01,9.500324E+01,2.614786E+02,7.526751E+01,78,162,338,2,16,4
38364,2026/10/08,08:33:07,9.490921E+01,7.078146E+01,9.500324E+01,2.711089E+02,7.541342E+01,80,162,339,2,16,4
38365,2026/10/08,08:34:07,9.487679E+01,7.052529E+01,9.500324E+01,2.550908E+02,7.406615E+01,82,162,339,2,16,4
38366,2026/10/08,08:35:07,9.490921E+01,7.030156E+01,9.497082E+01,2.640402E+02,7.531615E+01,84,162,340,2,16,4
38367,2026/10/08,08:36:07,9.487679E+01,7.010701E+01,9.500324E+01,2.454604E+02,7.512159E+01,85,162,340,2,16,4
38368,2026/10/08,08:37:07,9.487679E+01,7.039559E+01,9.500324E+01,2.797341E+02,7.517023E+01,87,163,341,2,2,4
38369,2026/10/08,08:38:07,9.487679E+01,7.110247E+01,9.500324E+01,3.457523E+02,7.411478E+01,89,165,341,2,2,4
38370,2026/10/08,08:39:07,9.487679E+01,7.145266E+01,9.497082E+01,3.813230E+02,7.498055E+01,91,166,342,2,2,4
38371,2026/10/08,08:40:07,9.490921E+01,7.202983E+01,9.500324E+01,2.800584E+02,7.517023E+01,93,168,343,2,2,4
38372,2026/10/08,08:41:07,9.487679E+01,7.279832E+01,9.500324E+01,3.092088E+02,7.531615E+01,95,170,343,2,2,4
38373,2026/10/08,08:42:07,9.487679E+01,7.337549E+01,9.497082E+01,3.755512E+02,7.498055E+01,96,172,344,2,2,4
38374,2026/10/08,08:43:07,9.484436E+01,7.411479E+01,9.497082E+01,2.912776E+02,7.445039E+01,98,174,344,2,2,4
38375,2026/10/08,08:44:07,9.490921E+01,7.478600E+01,9.497082E+01,4.662127E+02,6.757782E+01,100,175,345,2,2,4
38376,2026/10/08,08:45:07,9.487679E+01,7.385538E+01,9.500324E+01,6.369974E+02,7.589494E+01,102,177,345,2,2,4
38377,2026/10/08,08:46:07,9.490921E+01,7.311933E+01,9.500324E+01,3.204280E+02,8.142023E+01,104,179,346,2,2,4
38378,2026/10/08,08:47:07,9.487679E+01,7.385538E+01,9.500324E+01,2.883917E+02,7.406615E+01,105,181,346,2,2,4
38379,2026/10/08,08:48:07,9.484436E+01,7.459469E+01,9.500324E+01,2.906291E+02,7.598735E+01,107,183,347,2,2,4
38380,2026/10/08,08:49:07,9.487679E+01,7.526589E+01,9.497082E+01,3.300584E+02,7.421206E+01,109,184,347,2,2,4
38381,2026/10/08,08:50:07,9.487679E+01,7.616408E+01,9.497082E+01,2.217575E+02,7.430933E+01,111,186,348,2,2,4
38382,2026/10/08,08:51:07,9.490921E+01,7.715630E+01,9.497082E+01,2.185473E+02,7.570039E+01,113,188,348,2,2,4
38383,2026/10/08,08:52:07,9.484436E+01,7.654669E+01,9.497082E+01,5.934177E+02,7.454766E+01,114,189,349,2,2,4
38384,2026/10/08,08:53:07,9.484436E+01,7.584306E+01,9.500324E+01,5.678016E+02,8.118190E+01,116,191,350,2,2,4
38385,2026/10/08,08:54:07,9.484436E+01,7.690013E+01,9.500324E+01,2.541180E+02,7.454766E+01,118,193,350,2,2,4
38386,2026/10/08,08:55:07,9.487679E+01,7.779832E+01,9.500324E+01,2.159857E+02,7.469358E+01,120,195,351,2,2,4
38387,2026/10/08,08:56:07,9.490921E+01,7.882296E+01,9.500324E+01,2.172828E+02,7.613326E+01,121,196,351,2,2,4
38388,2026/10/08,08:57:07,9.487679E+01,7.988003E+01,9.497082E+01,2.201362E+02,7.454766E+01,123,198,352,2,2,4
38389,2026/10/08,08:58:07,9.487679E+01,8.093710E+01,9.497082E+01,2.198444E+02,7.478599E+01,125,200,352,2,2,4
38390,2026/10/08,08:59:07,9.487679E+01,8.129053E+01,9.500324E+01,6.312257E+02,7.147373E+01,127,202,353,2,2,4
38391,2026/10/08,09:00:07,9.484436E+01,7.997730E+01,9.497082E+01,6.533398E+02,7.584630E+01,128,203,353,2,2,4
38392,2026/10/08,09:01:07,9.490921E+01,7.940013E+01,9.500324E+01,3.271725E+02,7.680447E+01,130,205,354,2,2,4
38393,2026/10/08,09:02:07,9.487679E+01,7.981518E+01,9.497082E+01,3.406291E+02,7.498055E+01,132,206,354,2,2,4
38394,2026/10/08,09:03:07,9.487679E+01,8.026589E+01,9.497082E+01,3.880350E+02,7.507782E+01,133,208,355,2,2,4
38395,2026/10/08,09:04:07,9.487679E+01,8.061609E+01,9.497082E+01,3.607977E+02,7.430933E+01,135,210,355,2,2,4
38396,2026/10/08,09:05:07,9.484436E+01,8.093710E+01,9.497082E+01,3.761997E+02,7.426070E+01,137,212,356,2,2,4
38397,2026/10/08,09:06:07,9.487679E+01,8.087225E+01,9.497082E+01,6.440338E+02,6.858949E+01,139,213,356,2,2,4
38398,2026/10/08,09:07:07,9.487679E+01,7.940013E+01,9.500324E+01,6.914721E+02,7.459630E+01,140,215,357,2,2,4
38399,2026/10/08,09:08:07,9.487679E+01,7.811933E+01,9.497082E+01,6.930610E+02,7.454766E+01,142,217,357,2,2,4
38400,2026/10/08,09:09:07,9.487679E+01,7.834306E+01,9.500324E+01,3.592088E+02,7.536478E+01,144,219,358,2,2,4
38401,2026/10/08,09:10:07,9.484436E+01,7.866408E+01,9.500324E+01,3.701038E+02,7.714494E+01,146,220,358,2,2,4
38402,2026/10/08,09:11:07,9.487679E+01,7.904669E+01,9.500324E+01,3.749027E+02,7.526751E+01,148,222,359,2,2,4
38403,2026/10/08,09:12:07,9.487679E+01,7.936771E+01,9.500324E+01,3.790856E+02,7.512159E+01,149,224,359,2,2,4
38404,2026/10/08,09:13:07,9.487679E+01,7.965630E+01,9.497082E+01,3.729896E+02,7.517023E+01,151,226,360,2,2,4
38405,2026/10/08,09:14:07,9.487679E+01,7.914397E+01,9.500324E+01,6.616732E+02,7.396887E+01,153,227,361,2,2,4
38406,2026/10/08,09:15:07,9.490921E+01,7.789559E+01,9.500324E+01,6.607004E+02,7.603599E+01,155,229,361,2,2,4
38407,2026/10/08,09:16:07,9.484436E+01,7.741245E+01,9.500324E+01,3.793774E+02,7.526751E+01,156,231,362,2,2,4
38408,2026/10/08,09:17:07,9.490921E+01,7.760701E+01,9.500324E+01,3.816472E+02,7.526751E+01,158,232,362,2,2,4
38409,2026/10/08,09:18:07,9.487679E+01,7.773347E+01,9.500324E+01,4.572633E+02,7.344358E+01,160,234,363,2,2,4
38410,2026/10/08,09:19:07,9.487679E+01,7.824579E+01,9.500324E+01,2.948120E+02,7.551070E+01,162,236,363,2,2,4
38411,2026/10/08,09:20:07,9.487679E+01,7.898184E+01,9.497082E+01,2.948120E+02,7.555447E+01,163,238,364,2,2,4
38412,2026/10/08,09:21:07,9.484436E+01,7.927043E+01,9.500324E+01,6.245136E+02,7.137646E+01,165,239,364,2,2,4
38413,2026/10/08,09:22:07,9.484436E+01,7.846952E+01,9.500324E+01,5.347925E+02,7.603599E+01,167,241,365,2,2,4
38414,2026/10/08,09:23:07,9.487679E+01,7.933528E+01,9.497082E+01,1.362192E+02,7.623055E+01,169,243,365,2,2,4
38415,2026/10/08,09:24:07,9.487679E+01,8.100195E+01,9.500324E+01,1.003243E+02,7.512159E+01,171,245,366,2,2,4
38416,2026/10/08,09:25:07,9.484436E+01,8.266862E+01,9.497082E+01,1.458171E+02,7.426070E+01,172,246,366,2,2,4
38417,2026/10/08,09:26:07,9.484436E+01,8.423801E+01,9.500324E+01,1.003243E+02,7.531615E+01,174,248,367,2,2,4
38418,2026/10/08,09:27:07,9.484436E+01,8.590467E+01,9.500324E+01,1.589494E+02,7.449902E+01,176,250,367,2,2,4
38419,2026/10/08,09:28:07,9.487679E+01,8.587225E+01,9.500324E+01,5.322309E+02,7.430933E+01,178,252,368,2,2,4
38420,2026/10/08,09:29:07,9.487679E+01,8.545720E+01,9.497082E+01,3.979896E+02,8.262159E+01,180,254,369,2,2,4
38421,2026/10/08,09:30:07,9.487679E+01,8.699416E+01,9.500324E+01,1.676070E+02,7.445039E+01,182,255,369,2,2,4
38422,2026/10/08,09:31:07,9.487679E+01,8.840467E+01,9.500324E+01,1.685798E+02,7.579766E+01,183,257,370,2,2,4
38423,2026/10/08,09:32:07,9.484436E+01,8.984436E+01,9.497082E+01,1.413424E+02,7.512159E+01,185,259,371,2,2,4
38424,2026/10/08,09:33:07,9.484436E+01,8.958820E+01,9.500324E+01,1.156939E+02,7.536478E+01,185,259,372,16,16,4
38425,2026/10/08,09:34:07,9.487679E+01,8.885214E+01,9.500324E+01,1.333333E+02,7.517023E+01,185,259,373,16,16,4
38426,2026/10/08,09:35:07,9.487679E+01,8.798638E+01,9.500324E+01,4.806420E+02,6.983949E+01,185,259,375,16,16,4
38427,2026/10/08,09:36:07,9.484436E+01,8.519780E+01,9.500324E+01,5.783723E+02,7.536478E+01,185,259,376,16,16,4
38428,2026/10/08,09:37:07,9.484436E+01,8.417316E+01,9.497082E+01,1.618353E+02,7.570039E+01,187,259,377,2,16,4
38429,2026/10/08,09:38:07,9.487679E+01,8.391699E+01,9.500324E+01,2.964008E+02,7.411478E+01,189,259,379,2,16,4
38430,2026/10/08,09:39:07,9.487679E+01,8.350195E+01,9.500324E+01,3.079442E+02,7.546206E+01,191,259,380,2,16,4
38431,2026/10/08,09:40:07,9.487679E+01,8.321336E+01,9.497082E+01,2.714008E+02,7.454766E+01,193,259,381,2,16,4
38432,2026/10/08,09:41:07,9.484436E+01,8.298962E+01,9.497082E+01,2.502594E+02,7.613326E+01,194,259,383,2,16,4
38433,2026/10/08,09:42:07,9.484436E+01,8.279507E+01,9.500324E+01,2.512322E+02,7.445039E+01,196,259,384,2,16,4
38434,2026/10/08,09:43:07,9.487679E+01,8.161155E+01,9.500324E+01,6.023995E+02,7.310311E+01,198,259,385,2,16,4
38435,2026/10/08,09:44:07,9.487679E+01,7.955901E+01,9.500324E+01,6.027238E+02,7.512159E+01,200,259,385,2,16,8
38436,2026/10/08,09:45:07,9.487679E+01,7.892023E+01,9.500324E+01,2.883917E+02,7.560311E+01,202,259,385,2,16,8
38437,2026/10/08,09:46:07,9.487679E+01,7.850195E+01,9.500324E+01,3.118029E+02,7.469358E+01,204,259,385,2,16,8
38438,2026/10/08,09:47:07,9.487679E+01,7.808691E+01,9.500324E+01,2.784695E+02,7.406615E+01,206,259,385,2,16,8
38439,2026/10/08,09:48:07,9.487679E+01,7.754215E+01,9.500324E+01,3.249352E+02,7.473735E+01,207,259,385,2,16,8
38440,2026/10/08,09:49:07,9.487679E+01,7.696498E+01,9.497082E+01,2.928988E+02,7.517023E+01,209,259,385,2,16,8
38441,2026/10/08,09:50:07,9.490921E+01,7.654669E+01,9.500324E+01,3.028210E+02,6.844358E+01,211,259,385,2,16,8
38442,2026/10/08,09:51:07,9.487679E+01,7.452983E+01,9.500324E+01,6.193904E+02,7.574902E+01,213,259,385,2,16,8
38443,2026/10/08,09:52:07,9.484436E+01,7.263943E+01,9.500324E+01,4.559663E+02,7.632782E+01,215,259,385,2,16,8
38444,2026/10/08,09:53:07,9.487679E+01,7.142023E+01,9.500324E+01,4.466926E+02,7.512159E+01,217,259,385,2,16,8
38445,2026/10/08,09:54:07,9.487679E+01,7.030156E+01,9.500324E+01,4.251945E+02,7.541342E+01,219,259,385,2,16,8
38446,2026/10/08,09:55:07,9.490921E+01,7.020428E+01,9.497082E+01,2.909533E+02,7.478599E+01,221,260,385,2,2,8
38447,2026/10/08,09:56:07,9.484436E+01,7.100519E+01,9.500324E+01,2.868029E+02,7.493191E+01,222,262,385,2,2,8
38448,2026/10/08,09:57:07,9.487679E+01,7.177367E+01,9.497082E+01,2.781453E+02,7.512159E+01,224,264,385,2,2,8
38449,2026/10/08,09:58:07,9.487679E+01,7.244812E+01,9.500324E+01,3.492867E+02,7.440175E+01,226,266,385,2,2,8
38450,2026/10/08,09:59:07,9.487679E+01,7.177367E+01,9.500324E+01,6.382944E+02,7.483463E+01,228,267,385,2,2,8
38451,2026/10/08,10:00:07,9.490921E+01,7.087549E+01,9.500324E+01,5.937419E+02,8.089008E+01,230,269,385,2,2,8
38452,2026/10/08,10:01:07,9.487679E+01,7.177367E+01,9.500324E+01,2.688392E+02,7.536478E+01,231,271,385,2,2,8
38453,2026/10/08,10:02:07,9.487679E+01,7.254215E+01,9.500324E+01,2.992867E+02,7.493191E+01,233,273,385,2,2,8
38454,2026/10/08,10:03:07,9.484436E+01,7.347276E+01,9.500324E+01,2.291180E+02,7.579766E+01,235,275,385,2,2,8
38455,2026/10/08,10:04:07,9.487679E+01,7.446498E+01,9.500324E+01,2.916018E+02,7.483463E+01,237,276,385,2,2,8
38456,2026/10/08,10:05:07,9.484436E+01,7.510701E+01,9.500324E+01,3.111544E+02,7.493191E+01,239,278,385,2,2,8
38457,2026/10/08,10:06:07,9.487679E+01,7.584306E+01,9.500324E+01,2.704604E+02,7.551070E+01,241,280,385,2,2,8
38458,2026/10/08,10:07:07,9.487679E+01,7.667640E+01,9.500324E+01,2.893645E+02,7.541342E+01,242,282,385,2,2,8
38459,2026/10/08,10:08:07,9.484436E+01,7.754215E+01,9.500324E+01,2.762322E+02,7.551070E+01,244,284,385,2,2,8
38460,2026/10/08,10:09:07,9.484436E+01,7.824579E+01,9.500324E+01,3.316472E+02,7.473735E+01,246,286,385,2,2,8
38461,2026/10/08,10:10:07,9.487679E+01,7.888781E+01,9.497082E+01,2.951362E+02,7.555447E+01,248,287,385,2,2,8
38462,2026/10/08,10:11:07,9.487679E+01,7.962387E+01,9.500324E+01,3.050584E+02,7.396887E+01,250,289,385,2,2,8
38463,2026/10/08,10:12:07,9.487679E+01,8.039235E+01,9.500324E+01,2.896887E+02,7.574902E+01,251,291,385,2,2,8
38464,2026/10/08,10:13:07,9.484436E+01,8.116084E+01,9.500324E+01,2.906291E+02,7.411478E+01,253,293,385,2,2,8
38465,2026/10/08,10:14:07,9.490921E+01,8.167640E+01,9.500324E+01,4.079118E+02,7.488326E+01,255,295,385,2,2,8
38466,2026/10/08,10:15:07,9.487679E+01,8.190013E+01,9.500324E+01,3.742542E+02,7.574902E+01,257,296,385,2,2,8
38467,2026/10/08,10:16:07,9.487679E+01,8.244488E+01,9.500324E+01,3.198120E+02,7.502918E+01,259,298,385,2,2,8
38468,2026/10/08,10:17:07,9.487679E+01,8.144942E+01,9.500324E+01,6.712711E+02,7.464494E+01,261,300,385,2,2,8
38469,2026/10/08,10:18:07,9.487679E+01,8.035992E+01,9.500324E+01,5.815824E+02,8.752431E+01,262,302,385,2,2,8
38470,2026/10/08,10:19:07,9.487679E+01,8.129053E+01,9.500324E+01,3.210765E+02,7.445039E+01,264,304,385,2,2,8
38471,2026/10/08,10:20:07,9.487679E+01,8.170558E+01,9.497082E+01,3.499027E+02,7.469358E+01,266,305,385,2,2,8
38472,2026/10/08,10:21:07,9.490921E+01,8.221790E+01,9.497082E+01,3.454280E+02,7.493191E+01,268,307,385,2,2,8
38473,2026/10/08,10:22:07,9.490921E+01,8.273347E+01,9.500324E+01,3.399806E+02,7.632782E+01,270,309,385,2,2,8
38474,2026/10/08,10:23:07,9.487679E+01,8.350195E+01,9.497082E+01,2.822957E+02,7.584630E+01,272,311,385,2,2,8
38475,2026/10/08,10:24:07,9.490921E+01,8.369326E+01,9.500324E+01,6.261025E+02,7.248055E+01,273,313,385,2,2,8
38476,2026/10/08,10:25:07,9.487679E+01,8.279507E+01,9.500324E+01,6.168288E+02,7.454766E+01,275,315,385,2,2,8
38477,2026/10/08,10:26:07,9.484436E+01,8.289235E+01,9.497082E+01,2.573282E+02,7.632782E+01,277,316,385,2,2,8
38478,2026/10/08,10:27:07,9.487679E+01,8.382296E+01,9.497082E+01,2.553826E+02,7.469358E+01,279,318,385,2,2,8
38479,2026/10/08,10:28:07,9.487679E+01,8.475033E+01,9.500324E+01,2.563554E+02,7.473735E+01,281,320,385,2,2,8
38480,2026/10/08,10:29:07,9.487679E+01,8.571336E+01,9.497082E+01,2.675746E+02,7.464494E+01,282,322,385,2,2,8
38481,2026/10/08,10:30:07,9.484436E+01,8.657588E+01,9.497082E+01,2.842412E+02,7.416342E+01,284,324,385,2,2,8
38482,2026/10/08,10:31:07,9.487679E+01,8.737679E+01,9.500324E+01,2.630999E+02,7.464494E+01,286,325,385,2,2,8
38483,2026/10/08,10:32:07,9.484436E+01,8.718548E+01,9.500324E+01,6.020753E+02,7.243191E+01,288,327,385,2,2,8
38484,2026/10/08,10:33:07,9.487679E+01,8.625811E+01,9.500324E+01,6.065499E+02,7.555447E+01,290,329,385,2,2,8
38485,2026/10/08,10:34:07,9.487679E+01,8.702659E+01,9.500324E+01,2.653372E+02,7.498055E+01,292,331,385,2,2,8
38486,2026/10/08,10:35:07,9.490921E+01,8.792153E+01,9.500324E+01,2.659533E+02,7.526751E+01,293,333,385,2,2,8
38487,2026/10/08,10:36:07,9.487679E+01,8.891699E+01,9.497082E+01,2.316796E+02,7.526751E+01,295,334,385,2,2,8
38488,2026/10/08,10:37:07,9.484436E+01,8.997406E+01,9.500324E+01,2.570039E+02,7.507782E+01,297,336,385,2,2,8
38489,2026/10/08,10:38:07,9.484436E+01,8.878729E+01,9.500324E+01,2.704604E+02,7.464494E+01,297,336,385,16,16,8
38490,2026/10/08,10:39:07,9.484436E+01,8.696174E+01,9.497082E+01,5.982166E+02,6.974222E+01,297,336,385,16,16,8
38491,2026/10/08,10:40:07,9.487679E+01,8.398184E+01,9.500324E+01,6.165046E+02,7.469358E+01,298,336,385,2,16,8
38492,2026/10/08,10:41:07,9.487679E+01,8.247730E+01,9.497082E+01,1.855383E+02,7.896887E+01,300,336,385,2,16,8
38493,2026/10/08,10:42:07,9.487679E+01,8.282750E+01,9.500324E+01,1.153697E+02,7.493191E+01,301,336,385,2,16,8
38494,2026/10/08,10:43:07,9.484436E+01,8.333982E+01,9.500324E+01,1.163424E+02,7.521887E+01,303,336,385,2,16,8
38495,2026/10/08,10:44:07,9.487679E+01,8.385214E+01,9.497082E+01,1.102464E+02,7.541342E+01,305,336,385,2,16,8
38496,2026/10/08,10:45:07,9.487679E+01,8.436771E+01,9.497082E+01,1.224384E+02,7.517023E+01,307,336,385,2,16,8
38497,2026/10/08,10:46:07,9.490921E+01,8.478275E+01,9.497082E+01,1.224384E+02,7.526751E+01,309,336,385,2,16,8
38498,2026/10/08,10:47:07,9.484436E+01,8.430286E+01,9.500324E+01,5.085279E+02,7.349222E+01,311,336,385,2,16,8
38499,2026/10/08,10:48:07,9.484436E+01,8.257134E+01,9.497082E+01,5.408885E+02,7.426070E+01,313,336,385,2,16,8
38500,2026/10/08,10:49:07,9.484436E+01,8.257134E+01,9.500324E+01,1.211414E+02,7.478599E+01,315,336,385,2,16,8
38501,2026/10/08,10:50:07,9.487679E+01,8.305123E+01,9.500324E+01,1.221141E+02,7.512159E+01,316,336,385,2,16,8
38502,2026/10/08,10:51:07,9.487679E+01,8.356680E+01,9.500324E+01,1.233787E+02,7.488326E+01,318,336,385,2,16,8
38503,2026/10/08,10:52:07,9.487679E+01,8.401427E+01,9.497082E+01,1.201686E+02,7.502918E+01,320,336,385,2,16,8
38504,2026/10/08,10:53:07,9.487679E+01,8.430286E+01,9.500324E+01,1.727302E+02,7.526751E+01,322,336,385,2,16,8
38505,2026/10/08,10:54:07,9.487679E+01,8.404669E+01,9.497082E+01,2.297665E+02,7.498055E+01,324,336,385,2,16,8
