"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
38506,2026/10/08,10:55:07,9.484436E+01,8.234760E+01,9.500324E+01,5.911803E+02,7.536478E+01,326,336,385,2,16,8
38507,2026/10/08,10:56:07,9.487679E+01,8.023347E+01,9.500324E+01,3.928340E+02,8.473735E+01,328,336,385,2,16,8
38508,2026/10/08,10:57:07,9.487679E+01,8.029832E+01,9.500324E+01,2.749352E+02,7.541342E+01,330,336,385,2,16,8
38509,2026/10/08,10:58:07,9.490921E+01,8.035992E+01,9.500324E+01,1.669585E+02,7.454766E+01,331,336,385,2,16,8
38510,2026/10/08,10:59:07,9.487679E+01,8.064851E+01,9.500324E+01,1.794747E+02,7.498055E+01,333,336,385,2,16,8
38511,2026/10/08,11:00:07,9.484436E+01,8.087225E+01,9.500324E+01,1.204929E+02,7.469358E+01,335,336,385,2,16,8
38512,2026/10/08,11:01:07,9.487679E+01,8.132296E+01,9.500324E+01,1.265889E+02,7.469358E+01,337,336,385,2,16,8
38513,2026/10/08,11:02:07,9.484436E+01,8.167640E+01,9.497082E+01,4.079118E+02,6.935797E+01,339,336,385,2,16,8
38514,2026/10/08,11:03:07,9.487679E+01,7.981518E+01,9.500324E+01,6.293126E+02,7.411478E+01,341,336,385,2,16,8
38515,2026/10/08,11:04:07,9.487679E+01,7.779832E+01,9.497082E+01,5.562581E+02,7.507782E+01,343,336,385,2,16,8
38516,2026/10/08,11:05:07,9.487679E+01,7.696498E+01,9.500324E+01,2.839170E+02,7.570039E+01,345,336,385,2,16,8
38517,2026/10/08,11:06:07,9.487679E+01,7.629053E+01,9.497082E+01,2.701362E+02,7.584630E+01,346,336,385,2,16,8
38518,2026/10/08,11:07:07,9.484436E+01,7.606680E+01,9.500324E+01,2.486706E+02,7.440175E+01,348,336,385,2,16,8
38519,2026/10/08,11:08:07,9.487679E+01,7.548962E+01,9.497082E+01,2.371271E+02,7.603599E+01,350,336,385,2,16,8
38520,2026/10/08,11:09:07,9.484436E+01,7.539559E+01,9.500324E+01,2.371271E+02,7.526751E+01,352,336,385,2,16,8
38521,2026/10/08,11:10:07,9.487679E+01,7.449741E+01,9.497082E+01,6.302853E+02,7.084630E+01,354,336,385,2,16,8
38522,2026/10/08,11:11:07,9.484436E+01,7.248055E+01,9.500324E+01,6.007782E+02,7.449902E+01,356,336,385,2,16,8
38523,2026/10/08,11:12:07,9.484436E+01,7.148508E+01,9.497082E+01,2.419261E+02,7.560311E+01,358,336,385,2,16,8
38524,2026/10/08,11:13:07,9.487679E+01,7.132620E+01,9.500324E+01,2.605058E+02,7.521887E+01,360,336,385,2,16,8
38525,2026/10/08,11:14:07,9.487679E+01,7.103761E+01,9.500324E+01,3.063554E+02,7.464494E+01,361,336,385,2,16,8
38526,2026/10/08,11:15:07,9.487679E+01,7.059015E+01,9.500324E+01,2.694877E+02,7.507782E+01,363,336,385,2,16,8
38527,2026/10/08,11:16:07,9.487679E+01,6.988327E+01,9.500324E+01,4.306420E+02,7.488326E+01,365,337,385,2,2,8
38528,2026/10/08,11:17:07,9.490921E+01,7.052529E+01,9.500324E+01,4.319391E+02,7.320039E+01,367,338,385,2,2,8
38529,2026/10/08,11:18:07,9.484436E+01,6.978924E+01,9.500324E+01,6.257782E+02,7.507782E+01,369,340,385,2,2,8
38530,2026/10/08,11:19:07,9.490921E+01,6.818418E+01,9.497082E+01,8.077821E+02,7.570039E+01,371,342,385,2,2,8
38531,2026/10/08,11:20:07,9.487679E+01,6.831388E+01,9.497082E+01,4.633268E+02,7.416342E+01,372,344,385,2,2,8
38532,2026/10/08,11:21:07,9.487679E+01,6.866732E+01,9.500324E+01,3.098573E+02,7.459630E+01,374,345,385,2,2,8
38533,2026/10/08,11:22:07,9.487679E+01,6.882620E+01,9.500324E+01,3.057069E+02,7.637159E+01,376,347,385,2,2,8
38534,2026/10/08,11:23:07,9.490921E+01,6.930610E+01,9.497082E+01,3.229896E+02,7.613326E+01,378,349,385,2,2,8
38535,2026/10/08,11:24:07,9.490921E+01,7.039559E+01,9.500324E+01,3.018483E+02,7.373055E+01,380,351,385,2,2,8
38536,2026/10/08,11:25:07,9.484436E+01,7.113490E+01,9.500324E+01,1.525292E+02,7.498055E+01,381,353,385,2,2,8
38537,2026/10/08,11:26:07,9.487679E+01,7.193580E+01,9.497082E+01,6.658236E+02,6.666342E+01,383,354,385,2,2,8
38538,2026/10/08,11:27:07,9.490921E+01,7.110247E+01,9.500324E+01,6.834631E+02,6.762646E+01,385,356,385,2,2,8
38539,2026/10/08,11:28:07,9.487679E+01,7.174125E+01,9.500324E+01,1.656939E+02,7.637159E+01,387,358,385,2,2,8
38540,2026/10/08,11:29:07,9.484436E+01,7.250973E+01,9.500324E+01,3.710765E+02,7.517023E+01,389,360,385,2,2,8
38541,2026/10/08,11:30:07,9.484436E+01,7.353761E+01,9.500324E+01,3.922179E+02,7.271887E+01,390,362,385,2,2,8
38542,2026/10/08,11:31:07,9.484436E+01,7.459469E+01,9.500324E+01,1.541505E+02,7.459630E+01,392,363,385,2,2,8
38543,2026/10/08,11:32:07,9.487679E+01,7.548962E+01,9.500324E+01,2.621271E+02,7.584630E+01,394,365,385,2,2,8
38544,2026/10/08,11:33:07,9.487679E+01,7.654669E+01,9.500324E+01,2.390402E+02,7.440175E+01,396,367,385,2,2,8
38545,2026/10/08,11:34:07,9.490921E+01,7.754215E+01,9.500324E+01,2.608301E+02,7.426070E+01,398,369,385,2,2,8
38546,2026/10/08,11:35:07,9.490921E+01,7.846952E+01,9.500324E+01,2.726978E+02,7.430933E+01,400,371,385,2,2,8
38547,2026/10/08,11:36:07,9.487679E+01,7.965630E+01,9.500324E+01,1.999676E+02,7.459630E+01,401,373,385,2,2,8
38548,2026/10/08,11:37:07,9.487679E+01,8.113165E+01,9.497082E+01,1.086576E+02,7.498055E+01,403,374,385,2,2,8
38549,2026/10/08,11:38:07,9.487679E+01,8.276265E+01,9.500324E+01,1.060960E+02,7.512159E+01,405,376,385,2,2,8
38550,2026/10/08,11:39:07,9.484436E+01,8.449416E+01,9.497082E+01,1.076848E+02,7.521887E+01,407,378,385,2,2,8
38551,2026/10/08,11:40:07,9.490921E+01,8.465305E+01,9.500324E+01,5.001945E+02,7.551070E+01,409,380,385,2,2,8
38552,2026/10/08,11:41:07,9.487679E+01,8.465305E+01,9.497082E+01,1.442283E+02,7.843871E+01,410,382,385,2,2,8
38553,2026/10/08,11:42:07,9.490921E+01,8.631972E+01,9.500324E+01,1.105707E+02,7.536478E+01,412,383,385,2,2,8
38554,2026/10/08,11:43:07,9.490921E+01,8.811609E+01,9.497082E+01,8.942931E+01,7.526751E+01,414,385,385,2,2,8
38555,2026/10/08,11:44:07,9.484436E+01,8.990921E+01,9.497082E+01,1.038586E+02,7.551070E+01,416,387,385,2,2,8
38556,2026/10/08,11:45:07,9.490921E+01,8.949416E+01,9.500324E+01,1.666342E+02,7.459630E+01,416,387,385,16,16,8
38557,2026/10/08,11:46:07,9.487679E+01,8.872244E+01,9.500324E+01,1.227626E+02,7.541342E+01,416,387,385,16,16,8
38558,2026/10/08,11:47:07,9.487679E+01,8.641699E+01,9.500324E+01,5.190986E+02,7.536478E+01,416,387,386,16,16,8
38559,2026/10/08,11:48:07,9.487679E+01,8.455902E+01,9.497082E+01,1.124838E+02,7.695039E+01,417,387,386,2,16,8
38560,2026/10/08,11:49:07,9.487679E+01,8.503891E+01,9.500324E+01,1.147211E+02,7.517023E+01,419,387,386,2,16,8
38561,2026/10/08,11:50:07,9.490921E+01,8.497406E+01,9.497082E+01,1.531777E+02,7.560311E+01,420,387,386,2,16,8
38562,2026/10/08,11:51:07,9.487679E+01,8.497406E+01,9.497082E+01,2.739948E+02,7.454766E+01,422,387,386,2,16,8
38563,2026/10/08,11:52:07,9.487679E+01,8.526265E+01,9.500324E+01,1.406939E+02,7.469358E+01,424,387,386,2,16,8
38564,2026/10/08,11:53:07,9.484436E+01,8.503891E+01,9.500324E+01,1.506161E+02,7.574902E+01,426,387,386,2,16,8
38565,2026/10/08,11:54:07,9.487679E+01,8.462387E+01,9.500324E+01,6.635862E+02,6.772373E+01,428,387,386,2,16,8
38566,2026/10/08,11:55:07,9.490921E+01,8.263619E+01,9.500324E+01,6.305772E+02,6.935797E+01,430,387,386,2,16,8
38567,2026/10/08,11:56:07,9.487679E+01,8.154669E+01,9.500324E+01,1.448444E+02,7.536478E+01,432,387,386,2,16,8
38568,2026/10/08,11:57:07,9.490921E+01,8.135538E+01,9.500324E+01,3.072957E+02,7.411478E+01,434,387,386,2,16,8
38569,2026/10/08,11:58:07,9.487679E+01,8.100195E+01,9.500324E+01,4.508431E+02,7.324902E+01,435,387,386,2,16,8
38570,2026/10/08,11:59:07,9.490921E+01,8.026589E+01,9.500324E+01,2.592412E+02,7.598735E+01,437,387,386,2,16,8
38571,2026/10/08,12:00:07,9.487679E+01,7.949741E+01,9.497082E+01,2.755836E+02,7.776751E+01,439,387,386,2,16,8
38572,2026/10/08,12:01:07,9.490921E+01,7.904669E+01,9.500324E+01,3.095331E+02,7.536478E+01,441,387,386,2,16,8
38573,2026/10/08,12:02:07,9.490921E+01,7.718872E+01,9.500324E+01,6.129702E+02,7.440175E+01,443,387,386,2,16,8
38574,2026/10/08,12:03:07,9.487679E+01,7.555447E+01,9.500324E+01,2.733463E+02,7.954766E+01,445,387,386,2,16,8
38575,2026/10/08,12:04:07,9.487679E+01,7.529832E+01,9.500324E+01,2.528210E+02,7.584630E+01,447,387,386,2,16,8
38576,2026/10/08,12:05:07,9.490921E+01,7.497730E+01,9.497082E+01,2.505837E+02,7.536478E+01,449,387,386,2,16,8
38577,2026/10/08,12:06:07,9.487679E+01,7.481842E+01,9.500324E+01,2.435473E+02,7.401751E+01,451,387,386,2,16,8
38578,2026/10/08,12:07:07,9.487679E+01,7.475357E+01,9.500324E+01,2.364786E+02,7.512159E+01,452,387,386,2,16,8
38579,2026/10/08,12:08:07,9.490921E+01,7.459469E+01,9.500324E+01,2.335927E+02,7.536478E+01,454,387,386,2,16,8
38580,2026/10/08,12:09:07,9.490921E+01,7.430610E+01,9.497082E+01,5.575227E+02,6.844358E+01,456,387,386,2,16,8
38581,2026/10/08,12:10:07,9.490921E+01,7.241570E+01,9.500324E+01,5.985409E+02,7.469358E+01,458,387,386,2,16,8
38582,2026/10/08,12:11:07,9.487679E+01,7.113490E+01,9.497082E+01,2.646887E+02,7.733463E+01,460,387,386,2,16,8
38583,2026/10/08,12:12:07,9.487679E+01,7.087549E+01,9.497082E+01,2.470493E+02,7.546206E+01,462,387,386,2,16,8
38584,2026/10/08,12:13:07,9.490921E+01,7.068418E+01,9.500324E+01,2.752594E+02,7.498055E+01,464,387,386,2,16,8
38585,2026/10/08,12:14:07,9.490921E+01,7.042802E+01,9.497082E+01,2.454604E+02,7.555447E+01,466,387,386,2,16,8
38586,2026/10/08,12:15:07,9.487679E+01,7.026913E+01,9.500324E+01,2.380999E+02,7.363326E+01,467,387,386,2,16,8
38587,2026/10/08,12:16:07,9.487679E+01,7.017186E+01,9.500324E+01,2.444877E+02,7.488326E+01,469,387,386,2,16,8
38588,2026/10/08,12:17:07,9.487679E+01,6.959469E+01,9.500324E+01,6.475681E+02,6.979086E+01,471,387,386,2,2,8
38589,2026/10/08,12:18:07,9.487679E+01,6.853761E+01,9.500324E+01,6.360247E+02,7.469358E+01,473,389,386,2,2,8
38590,2026/10/08,12:19:07,9.487679E+01,6.799287E+01,9.500324E+01,4.553178E+02,7.623055E+01,475,391,386,2,2,8
38591,2026/10/08,12:20:07,9.484436E+01,6.863490E+01,9.500324E+01,3.037614E+02,7.262646E+01,477,393,386,2,2,8
38592,2026/10/08,12:21:07,9.490921E+01,6.844358E+01,9.500324E+01,3.825876E+02,7.656615E+01,478,395,386,2,2,8
38593,2026/10/08,12:22:07,9.490921E+01,6.824903E+01,9.500324E+01,5.697147E+02,7.353599E+01,480,397,386,2,2,8
38594,2026/10/08,12:23:07,9.484436E+01,6.805772E+01,9.500324E+01,5.434501E+02,7.286478E+01,482,398,387,2,4,2
38595,2026/10/08,12:24:07,9.487679E+01,6.783398E+01,9.500324E+01,3.829118E+02,7.656615E+01,484,399,389,2,4,2
38596,2026/10/08,12:25:07,9.487679E+01,6.754539E+01,9.500324E+01,4.630026E+02,7.209630E+01,486,400,390,2,4,2
38597,2026/10/08,12:26:07,9.490921E+01,6.613490E+01,9.497082E+01,8.225032E+02,7.060797E+01,488,402,392,2,4,2
38598,2026/10/08,12:27:07,9.490921E+01,6.430934E+01,9.500324E+01,7.074903E+02,8.579280E+01,489,403,394,2,4,2
38599,2026/10/08,12:28:07,9.487679E+01,6.392348E+01,9.497082E+01,3.809987E+02,7.824902E+01,491,404,395,2,4,2
38600,2026/10/08,12:29:07,9.490921E+01,6.385863E+01,9.493839E+01,4.633268E+02,7.574902E+01,493,406,397,2,4,2
38601,2026/10/08,12:30:07,9.487679E+01,6.424449E+01,9.500324E+01,3.438392E+02,7.536478E+01,495,407,399,2,4,2
38602,2026/10/08,12:31:07,9.487679E+01,6.459792E+01,9.497082E+01,3.806745E+02,7.469358E+01,497,408,400,2,4,2
38603,2026/10/08,12:32:07,9.490921E+01,6.507782E+01,9.497082E+01,2.585927E+02,7.661478E+01,499,409,402,2,4,2
38604,2026/10/08,12:33:07,9.490921E+01,6.597601E+01,9.500324E+01,2.778210E+02,7.488326E+01,500,411,403,2,4,2
38605,2026/10/08,12:34:07,9.490921E+01,6.600843E+01,9.497082E+01,6.155318E+02,7.329766E+01,502,412,405,2,4,2
38606,2026/10/08,12:35:07,9.487679E+01,6.501297E+01,9.497082E+01,6.440338E+02,7.396887E+01,504,413,407,2,4,2
38607,2026/10/08,12:36:07,9.490921E+01,6.498055E+01,9.497082E+01,3.422179E+02,7.565175E+01,506,415,408,2,4,2
38608,2026/10/08,12:37:07,9.487679E+01,6.555772E+01,9.493839E+01,3.201038E+02,7.416342E+01,508,416,410,2,4,2
38609,2026/10/08,12:38:07,9.490921E+01,6.619975E+01,9.497082E+01,2.095655E+02,7.551070E+01,509,416,412,2,4,2
38610,2026/10/08,12:39:07,9.487679E+01,6.696822E+01,9.500324E+01,3.607977E+02,7.502918E+01,511,416,413,2,4,2
38611,2026/10/08,12:40:07,9.487679E+01,6.748055E+01,9.500324E+01,3.246109E+02,7.565175E+01,513,416,415,2,4,2
38612,2026/10/08,12:41:07,9.484436E+01,6.850519E+01,9.500324E+01,2.377756E+02,7.541342E+01,515,416,417,2,4,2
38613,2026/10/08,12:42:07,9.490921E+01,6.927367E+01,9.500324E+01,5.639429E+02,6.988326E+01,517,416,418,2,4,2
38614,2026/10/08,12:43:07,9.490921E+01,6.831388E+01,9.500324E+01,6.213035E+02,7.517023E+01,519,416,420,2,4,2
38615,2026/10/08,12:44:07,9.487679E+01,6.844358E+01,9.497082E+01,2.467575E+02,7.526751E+01,520,416,422,2,4,2
38616,2026/10/08,12:45:07,9.490921E+01,6.940337E+01,9.500324E+01,2.428988E+02,7.555447E+01,522,416,423,2,4,2
38617,2026/10/08,12:46:07,9.487679E+01,7.039559E+01,9.500324E+01,2.444877E+02,7.565175E+01,524,416,425,2,4,2
38618,2026/10/08,12:47:07,9.490921E+01,7.142023E+01,9.500324E+01,2.441959E+02,7.521887E+01,526,416,427,2,4,2
38619,2026/10/08,12:48:07,9.490921E+01,7.225357E+01,9.500324E+01,2.816797E+02,7.521887E+01,528,416,428,2,4,2
38620,2026/10/08,12:49:07,9.493839E+01,7.315176E+01,9.500324E+01,2.602140E+02,7.377918E+01,530,416,430,2,4,2
38621,2026/10/08,12:50:07,9.490921E+01,7.414397E+01,9.500324E+01,2.425746E+02,7.579766E+01,531,416,432,2,4,2
38622,2026/10/08,12:51:07,9.487679E+01,7.510701E+01,9.500324E+01,2.493191E+02,7.493191E+01,533,416,433,2,4,2
38623,2026/10/08,12:52:07,9.490921E+01,7.548962E+01,9.500324E+01,4.450714E+02,7.262646E+01,535,416,435,2,4,2
38624,2026/10/08,12:53:07,9.487679E+01,7.561933E+01,9.500324E+01,4.806420E+02,7.190175E+01,537,416,437,2,4,2
38625,2026/10/08,12:54:07,9.487679E+01,7.587549E+01,9.500324E+01,3.553502E+02,7.584630E+01,539,416,438,2,4,2
38626,2026/10/08,12:55:07,9.490921E+01,7.574579E+01,9.500324E+01,3.585603E+02,7.608463E+01,541,416,440,2,4,2
38627,2026/10/08,12:56:07,9.484436E+01,7.517186E+01,9.503568E+01,8.061608E+02,7.041342E+01,542,416,442,2,4,2
38628,2026/10/08,12:57:07,9.487679E+01,7.359923E+01,9.500324E+01,7.039559E+02,7.488326E+01,544,416,443,2,4,2
38629,2026/10/08,12:58:07,9.490921E+01,7.267186E+01,9.497082E+01,3.726654E+02,7.911478E+01,546,416,445,2,4,2
38630,2026/10/08,12:59:07,9.490921E+01,7.263943E+01,9.500324E+01,5.581712E+02,7.176070E+01,548,416,447,2,4,2
38631,2026/10/08,13:00:07,9.487679E+01,7.279832E+01,9.500324E+01,5.008106E+02,7.204766E+01,550,416,448,2,4,2
38632,2026/10/08,13:01:07,9.487679E+01,7.254215E+01,9.500324E+01,4.031129E+02,7.627918E+01,552,416,450,2,4,2
38633,2026/10/08,13:02:07,9.490921E+01,7.231842E+01,9.497082E+01,5.254864E+02,8.036478E+01,553,416,452,2,4,2
38634,2026/10/08,13:03:07,9.487679E+01,7.231842E+01,9.500324E+01,5.476005E+02,7.296206E+01,555,416,453,2,4,2
38635,2026/10/08,13:04:07,9.487679E+01,7.151751E+01,9.500324E+01,7.097277E+02,7.262646E+01,557,416,455,2,4,2
38636,2026/10/08,13:05:07,9.490921E+01,7.007458E+01,9.497082E+01,6.994812E+02,7.502918E+01,559,416,457,2,4,2
38637,2026/10/08,13:06:07,9.490921E+01,6.972439E+01,9.500324E+01,3.790856E+02,7.675584E+01,561,416,458,2,4,2
38638,2026/10/08,13:07:07,9.490921E+01,7.017186E+01,9.497082E+01,2.640402E+02,7.512159E+01,563,416,460,2,4,2
38639,2026/10/08,13:08:07,9.487679E+01,7.103761E+01,9.500324E+01,2.948120E+02,7.483463E+01,564,416,462,2,4,2
38640,2026/10/08,13:09:07,9.487679E+01,7.199741E+01,9.500324E+01,2.348898E+02,7.478599E+01,566,416,463,2,4,2
38641,2026/10/08,13:10:07,9.487679E+01,7.292802E+01,9.500324E+01,2.858301E+02,7.512159E+01,568,416,465,2,4,2
38642,2026/10/08,13:11:07,9.490921E+01,7.369650E+01,9.500324E+01,2.570039E+02,7.483463E+01,570,416,467,2,4,2
38643,2026/10/08,13:12:07,9.487679E+01,7.385538E+01,9.497082E+01,5.959792E+02,7.291342E+01,572,416,468,2,4,2
38644,2026/10/08,13:13:07,9.487679E+01,7.302529E+01,9.500324E+01,6.011025E+02,7.478599E+01,573,416,470,2,4,2
38645,2026/10/08,13:14:07,9.487679E+01,7.337549E+01,9.500324E+01,2.566797E+02,7.555447E+01,575,416,472,2,4,2
38646,2026/10/08,13:15:07,9.487679E+01,7.404993E+01,9.500324E+01,4.335279E+02,7.349222E+01,577,416,473,2,4,2
38647,2026/10/08,13:16:07,9.487679E+01,7.446498E+01,9.500324E+01,3.063554E+02,7.483463E+01,579,416,475,2,4,2
38648,2026/10/08,13:17:07,9.487679E+01,7.468872E+01,9.500324E+01,2.778210E+02,7.752918E+01,581,416,477,2,4,2
38649,2026/10/08,13:18:07,9.490921E+01,7.533074E+01,9.500324E+01,4.242542E+02,7.387646E+01,583,416,478,2,4,2
38650,2026/10/08,13:19:07,9.487679E+01,7.594034E+01,9.500324E+01,2.685473E+02,7.579766E+01,584,416,480,2,4,2
38651,2026/10/08,13:20:07,9.490921E+01,7.555447E+01,9.500324E+01,6.417964E+02,7.526751E+01,586,416,482,2,4,2
38652,2026/10/08,13:21:07,9.484436E+01,7.424125E+01,9.500324E+01,7.725357E+02,7.296206E+01,588,416,483,2,4,2
38653,2026/10/08,13:22:07,9.490921E+01,7.433852E+01,9.497082E+01,2.483463E+02,7.589494E+01,590,416,485,2,4,2
38654,2026/10/08,13:23:07,9.487679E+01,7.529832E+01,9.500324E+01,2.496433E+02,7.570039E+01,592,416,487,2,4,2
38655,2026/10/08,13:24:07,9.484436E+01,7.626135E+01,9.500324E+01,2.887160E+02,7.521887E+01,594,416,488,2,4,2
38656,2026/10/08,13:25:07,9.487679E+01,7.696498E+01,9.500324E+01,3.024968E+02,7.512159E+01,595,416,490,2,4,2
38657,2026/10/08,13:26:07,9.490921E+01,7.779832E+01,9.500324E+01,2.528210E+02,7.411478E+01,597,416,492,2,4,2
38658,2026/10/08,13:27:07,9.487679E+01,7.869650E+01,9.497082E+01,2.755836E+02,7.570039E+01,599,416,493,2,4,2
38659,2026/10/08,13:28:07,9.487679E+01,7.885538E+01,9.500324E+01,6.437419E+02,7.002918E+01,601,416,495,2,4,2
38660,2026/10/08,13:29:07,9.487679E+01,7.786317E+01,9.500324E+01,6.469196E+02,7.464494E+01,603,416,497,2,4,2
38661,2026/10/08,13:30:07,9.487679E+01,7.815176E+01,9.500324E+01,3.098573E+02,7.512159E+01,605,416,498,2,4,2
38662,2026/10/08,13:31:07,9.487679E+01,7.901427E+01,9.500324E+01,2.522049E+02,7.517023E+01,606,416,500,2,4,2
38663,2026/10/08,13:32:07,9.484436E+01,7.991245E+01,9.500324E+01,2.550908E+02,7.541342E+01,608,416,502,2,4,2
38664,2026/10/08,13:33:07,9.490921E+01,8.077821E+01,9.500324E+01,2.624514E+02,7.445039E+01,610,416,503,2,4,2
38665,2026/10/08,13:34:07,9.487679E+01,8.135538E+01,9.500324E+01,4.290532E+02,7.401751E+01,612,416,505,2,4,2
38666,2026/10/08,13:35:07,9.487679E+01,8.199416E+01,9.500324E+01,3.905966E+02,7.248055E+01,614,416,507,2,4,2
38667,2026/10/08,13:36:07,9.487679E+01,8.077821E+01,9.500324E+01,6.180934E+02,7.675584E+01,616,416,508,2,4,2
38668,2026/10/08,13:37:07,9.490921E+01,7.955901E+01,9.500324E+01,3.848249E+02,8.535992E+01,617,416,510,2,4,2
38669,2026/10/08,13:38:07,9.487679E+01,8.026589E+01,9.500324E+01,4.293774E+02,7.368191E+01,619,416,512,2,4,2
38670,2026/10/08,13:39:07,9.484436E+01,8.032750E+01,9.500324E+01,4.011673E+02,7.502918E+01,621,416,513,2,4,2
38671,2026/10/08,13:40:07,9.490921E+01,8.055447E+01,9.500324E+01,3.191634E+02,7.512159E+01,623,416,515,2,4,2
38672,2026/10/08,13:41:07,9.487679E+01,8.119326E+01,9.500324E+01,2.224060E+02,7.675584E+01,625,416,517,2,4,2
38673,2026/10/08,13:42:07,9.490921E+01,8.234760E+01,9.500324E+01,2.175746E+02,7.478599E+01,627,416,518,2,4,2
38674,2026/10/08,13:43:07,9.487679E+01,8.333982E+01,9.497082E+01,5.046693E+02,6.839494E+01,628,416,520,2,4,2
38675,2026/10/08,13:44:07,9.487679E+01,8.202659E+01,9.500324E+01,6.321985E+02,7.387646E+01,630,416,522,32,4,2
38676,2026/10/08,13:45:07,9.487679E+01,8.109923E+01,9.500324E+01,2.083009E+02,7.651751E+01,630,416,524,32,4,2
38677,2026/10/08,13:46:07,9.487679E+01,8.119326E+01,9.500324E+01,2.130999E+02,7.483463E+01,630,416,525,32,4,2
38678,2026/10/08,13:47:07,9.487679E+01,8.129053E+01,9.497082E+01,2.092413E+02,7.464494E+01,630,416,527,32,4,2
38679,2026/10/08,13:48:07,9.487679E+01,8.135538E+01,9.500324E+01,2.483463E+02,7.608463E+01,630,416,529,32,4,2
38680,2026/10/08,13:49:07,9.490921E+01,8.135538E+01,9.497082E+01,3.307069E+02,7.493191E+01,630,416,530,32,4,2
38681,2026/10/08,13:50:07,9.484436E+01,8.084306E+01,9.500324E+01,3.444553E+02,7.478599E+01,630,416,532,32,4,2
38682,2026/10/08,13:51:07,9.490921E+01,8.013619E+01,9.500324E+01,5.937419E+02,6.700389E+01,630,416,534,32,4,2
38683,2026/10/08,13:52:07,9.490921E+01,7.786317E+01,9.500324E+01,6.783398E+02,7.493191E+01,630,416,535,32,4,2
38684,2026/10/08,13:53:07,9.487679E+01,7.594034E+01,9.500324E+01,3.524643E+02,7.978599E+01,630,416,537,32,4,2
38685,2026/10/08,13:54:07,9.487679E+01,7.539559E+01,9.500324E+01,3.249352E+02,7.459630E+01,630,416,539,32,4,2
38686,2026/10/08,13:55:07,9.487679E+01,7.472115E+01,9.500324E+01,3.140402E+02,7.589494E+01,630,416,541,32,4,2
38687,2026/10/08,13:56:07,9.487679E+01,7.379378E+01,9.497082E+01,5.123541E+02,7.478599E+01,630,416,542,32,4,2
38688,2026/10/08,13:57:07,9.484436E+01,7.318418E+01,9.500324E+01,4.738976E+02,7.156615E+01,630,416,544,32,4,2
38689,2026/10/08,13:58:07,9.490921E+01,7.215954E+01,9.500324E+01,3.412776E+02,7.613326E+01,630,416,546,32,4,2
38690,2026/10/08,13:59:07,9.490921E+01,7.110247E+01,9.500324E+01,3.559987E+02,7.839008E+01,630,416,547,32,4,2
38691,2026/10/08,14:00:07,9.487679E+01,6.950065E+01,9.500324E+01,6.821660E+02,7.416342E+01,630,416,549,32,4,2
38692,2026/10/08,14:01:07,9.487679E+01,6.709469E+01,9.500324E+01,6.866732E+02,7.598735E+01,630,416,551,32,4,2
38693,2026/10/08,14:02:07,9.487679E+01,6.648833E+01,9.500324E+01,3.166018E+02,7.593871E+01,630,416,553,32,4,2
38694,2026/10/08,14:03:07,9.487679E+01,6.632620E+01,9.500324E+01,2.150130E+02,7.546206E+01,630,416,554,32,4,2
38695,2026/10/08,14:04:07,9.487679E+01,6.632620E+01,9.500324E+01,2.272049E+02,7.536478E+01,630,416,556,32,4,2
38696,2026/10/08,14:05:07,9.490921E+01,6.632620E+01,9.500324E+01,2.313554E+02,7.517023E+01,630,416,558,32,4,2
38697,2026/10/08,14:06:07,9.487679E+01,6.635863E+01,9.500324E+01,2.291180E+02,7.531615E+01,630,416,559,32,4,2
38698,2026/10/08,14:07:07,9.490921E+01,6.635863E+01,9.500324E+01,2.653372E+02,7.493191E+01,630,416,561,32,4,2
38699,2026/10/08,14:08:07,9.487679E+01,6.619975E+01,9.497082E+01,2.422503E+02,7.541342E+01,630,416,563,32,4,2
38700,2026/10/08,14:09:07,9.487679E+01,6.440337E+01,9.500324E+01,6.382944E+02,7.406615E+01,630,416,564,32,4,2
38701,2026/10/08,14:10:07,9.487679E+01,6.289883E+01,9.500324E+01,2.339170E+02,7.896887E+01,630,417,566,32,4,2
38702,2026/10/08,14:11:07,9.487679E+01,6.296368E+01,9.497082E+01,2.060636E+02,7.521887E+01,630,419,568,32,4,2
38703,2026/10/08,14:12:07,9.487679E+01,6.251297E+01,9.500324E+01,2.496433E+02,7.671206E+01,630,420,570,32,4,2
38704,2026/10/08,14:13:07,9.487679E+01,6.216278E+01,9.500324E+01,4.107977E+02,7.469358E+01,630,421,571,32,4,2
38705,2026/10/08,14:14:07,9.484436E+01,6.184177E+01,9.500324E+01,2.489948E+02,7.478599E+01,630,423,573,32,4,2
38706,2026/10/08,14:15:07,9.490921E+01,6.168288E+01,9.500324E+01,2.489948E+02,7.579766E+01,630,424,575,32,4,2
38707,2026/10/08,14:16:07,9.487679E+01,6.161803E+01,9.500324E+01,2.832685E+02,7.478599E+01,630,426,576,32,4,2
38708,2026/10/08,14:17:07,9.490921E+01,6.171206E+01,9.500324E+01,2.163100E+02,7.517023E+01,630,427,578,32,4,2
38709,2026/10/08,14:18:07,9.487679E+01,6.161803E+01,9.497082E+01,2.570039E+02,7.449902E+01,630,428,580,32,4,2
38710,2026/10/08,14:19:07,9.487679E+01,6.165046E+01,9.500324E+01,2.140726E+02,7.507782E+01,630,430,581,32,4,2
38711,2026/10/08,14:20:07,9.490921E+01,6.168288E+01,9.500324E+01,2.185473E+02,7.507782E+01,630,431,583,32,4,2
38712,2026/10/08,14:21:07,9.487679E+01,6.174449E+01,9.500324E+01,2.146887E+02,7.493191E+01,630,432,585,32,4,2
38713,2026/10/08,14:22:07,9.484436E+01,6.286641E+01,9.500324E+01,2.832685E+02,7.416342E+01,631,434,586,4,2,2
38714,2026/10/08,14:23:07,9.487679E+01,6.376460E+01,9.500324E+01,2.890402E+02,7.565175E+01,632,436,588,4,2,2
38715,2026/10/08,14:24:07,9.487679E+01,6.463036E+01,9.500324E+01,2.848573E+02,7.454766E+01,634,438,590,4,2,2
38716,2026/10/08,14:25:07,9.487679E+01,6.552529E+01,9.500324E+01,3.018483E+02,7.565175E+01,635,439,591,4,2,2
38717,2026/10/08,14:26:07,9.487679E+01,6.626460E+01,9.500324E+01,4.280804E+02,7.493191E+01,637,441,593,4,2,2
38718,2026/10/08,14:27:07,9.490921E+01,6.690337E+01,9.500324E+01,2.960765E+02,7.478599E+01,638,443,595,4,2,2
38719,2026/10/08,14:28:07,9.490921E+01,6.809014E+01,9.497082E+01,2.124514E+02,7.565175E+01,640,445,596,4,2,2
38720,2026/10/08,14:29:07,9.487679E+01,6.937095E+01,9.500324E+01,2.031777E+02,7.531615E+01,641,447,598,4,2,2
38721,2026/10/08,14:30:07,9.487679E+01,7.078146E+01,9.500324E+01,2.127756E+02,7.411478E+01,643,448,600,4,2,2
38722,2026/10/08,14:31:07,9.487679E+01,7.215954E+01,9.500324E+01,2.127756E+02,7.401751E+01,644,450,601,4,2,2
38723,2026/10/08,14:32:07,9.490921E+01,7.353761E+01,9.500324E+01,1.897211E+02,7.512159E+01,646,452,603,4,2,2
38724,2026/10/08,14:33:07,9.487679E+01,7.478600E+01,9.500324E+01,1.909857E+02,7.416342E+01,648,454,605,4,2,2
38725,2026/10/08,14:34:07,9.490921E+01,7.613165E+01,9.497082E+01,2.124514E+02,7.565175E+01,649,455,606,4,2,2
38726,2026/10/08,14:35:07,9.487679E+01,7.741245E+01,9.500324E+01,2.570039E+02,7.541342E+01,651,457,608,4,2,2
38727,2026/10/08,14:36:07,9.487679E+01,7.846952E+01,9.500324E+01,2.582685E+02,7.536478E+01,652,459,610,4,2,2
38728,2026/10/08,14:37:07,9.490921E+01,7.955901E+01,9.497082E+01,3.149806E+02,7.551070E+01,652,461,611,4,2,2
38729,2026/10/08,14:38:07,9.490921E+01,8.042477E+01,9.497082E+01,2.944877E+02,7.551070E+01,652,463,613,4,2,2
38730,2026/10/08,14:39:07,9.490921E+01,8.129053E+01,9.497082E+01,3.085927E+02,7.526751E+01,652,464,615,4,2,2
38731,2026/10/08,14:40:07,9.487679E+01,8.193256E+01,9.500324E+01,2.887160E+02,7.584630E+01,652,466,616,4,2,2
38732,2026/10/08,14:41:07,9.490921E+01,8.231518E+01,9.500324E+01,3.710765E+02,7.718871E+01,652,468,618,4,2,2
38733,2026/10/08,14:42:07,9.490921E+01,8.298962E+01,9.500324E+01,4.598249E+02,7.339494E+01,652,470,620,4,2,2
38734,2026/10/08,14:43:07,9.487679E+01,8.353437E+01,9.500324E+01,2.877432E+02,7.584630E+01,652,471,621,4,2,2
38735,2026/10/08,14:44:07,9.490921E+01,8.391699E+01,9.500324E+01,2.896887E+02,7.584630E+01,652,473,623,4,2,2
38736,2026/10/08,14:45:07,9.487679E+01,8.459145E+01,9.500324E+01,3.101816E+02,7.488326E+01,652,475,625,4,2,2
38737,2026/10/08,14:46:07,9.490921E+01,8.555124E+01,9.500324E+01,2.752594E+02,7.623055E+01,652,477,626,4,2,2
38738,2026/10/08,14:47:07,9.490921E+01,8.644942E+01,9.500324E+01,2.797341E+02,7.589494E+01,652,479,628,4,2,2
38739,2026/10/08,14:48:07,9.490921E+01,8.740921E+01,9.500324E+01,2.797341E+02,7.445039E+01,652,480,630,4,2,2
38740,2026/10/08,14:49:07,9.490921E+01,8.840467E+01,9.497082E+01,2.759079E+02,7.478599E+01,652,482,631,4,2,2
38741,2026/10/08,14:50:07,9.490921E+01,8.907588E+01,9.500324E+01,3.505512E+02,7.517023E+01,652,484,633,4,2,2
38742,2026/10/08,14:51:07,9.490921E+01,9.000648E+01,9.500324E+01,2.717250E+02,7.541342E+01,652,486,635,4,2,2
38743,2026/10/08,14:52:07,9.490921E+01,8.866084E+01,9.497082E+01,2.906291E+02,7.598735E+01,652,486,635,4,16,16
38744,2026/10/08,14:53:07,9.487679E+01,8.715305E+01,9.497082E+01,2.723735E+02,7.464494E+01,652,486,635,4,16,16
38745,2026/10/08,14:54:07,9.490921E+01,8.571336E+01,9.500324E+01,2.762322E+02,7.445039E+01,652,486,635,4,16,16
38746,2026/10/08,14:55:07,9.487679E+01,8.516862E+01,9.500324E+01,2.807069E+02,7.512159E+01,652,487,635,4,2,2
38747,2026/10/08,14:56:07,9.490921E+01,8.616084E+01,9.500324E+01,3.239624E+02,7.521887E+01,652,488,637,4,2,2
38748,2026/10/08,14:57:07,9.484436E+01,8.680286E+01,9.500324E+01,2.861544E+02,7.627918E+01,652,490,639,4,2,2
38749,2026/10/08,14:58:07,9.487679E+01,8.734760E+01,9.497082E+01,4.354734E+02,7.449902E+01,652,492,640,4,2,2
38750,2026/10/08,14:59:07,9.484436E+01,8.827497E+01,9.500324E+01,2.643645E+02,7.478599E+01,652,494,642,4,2,2
38751,2026/10/08,15:00:07,9.487679E+01,8.917316E+01,9.500324E+01,3.095331E+02,7.435311E+01,652,496,644,4,2,2
38752,2026/10/08,15:01:07,9.487679E+01,8.997406E+01,9.500324E+01,2.723735E+02,7.469358E+01,652,497,645,4,16,16
38753,2026/10/08,15:02:07,9.490921E+01,8.866084E+01,9.500324E+01,2.711089E+02,7.473735E+01,652,497,645,4,16,16
38754,2026/10/08,15:03:07,9.484436E+01,8.708820E+01,9.500324E+01,2.768483E+02,7.464494E+01,652,497,645,4,16,16
38755,2026/10/08,15:04:07,9.490921E+01,8.561609E+01,9.500324E+01,2.557069E+02,7.478599E+01,652,497,645,4,16,16
38756,2026/10/08,15:05:07,9.487679E+01,8.526265E+01,9.500324E+01,2.454604E+02,7.469358E+01,652,498,646,4,2,2
38757,2026/10/08,15:06:07,9.487679E+01,8.644942E+01,9.500324E+01,2.374514E+02,7.483463E+01,652,500,648,4,2,2
38758,2026/10/08,15:07:07,9.490921E+01,8.763295E+01,9.503568E+01,2.185473E+02,7.536478E+01,652,502,649,4,2,2
38759,2026/10/08,15:08:07,9.487679E+01,8.888457E+01,9.500324E+01,2.156615E+02,7.521887E+01,652,503,651,4,2,2
38760,2026/10/08,15:09:07,9.487679E+01,8.990921E+01,9.500324E+01,2.175746E+02,7.531615E+01,652,505,652,4,16,16
38761,2026/10/08,15:10:07,9.490921E+01,8.875487E+01,9.500324E+01,2.509079E+02,7.502918E+01,652,505,652,4,16,16
38762,2026/10/08,15:11:07,9.484436E+01,8.715305E+01,9.500324E+01,3.822633E+02,7.406615E+01,652,505,652,4,16,16
38763,2026/10/08,15:12:07,9.490921E+01,8.590467E+01,9.497082E+01,2.214332E+02,7.464494E+01,652,505,652,4,16,16
38764,2026/10/08,15:13:07,9.490921E+01,8.503891E+01,9.500324E+01,2.323282E+02,7.483463E+01,652,505,653,4,2,2
38765,2026/10/08,15:14:07,9.490921E+01,8.622569E+01,9.497082E+01,2.826200E+02,7.598735E+01,652,507,654,4,2,2
38766,2026/10/08,15:15:07,9.487679E+01,8.731518E+01,9.497082E+01,2.624514E+02,7.536478E+01,652,509,656,4,2,2
38767,2026/10/08,15:16:07,9.487679E+01,8.866084E+01,9.500324E+01,1.374838E+02,7.502918E+01,652,511,658,4,2,2
38768,2026/10/08,15:17:07,9.490921E+01,8.990921E+01,9.497082E+01,1.631323E+02,7.483463E+01,652,512,659,4,16,16
38769,2026/10/08,15:18:07,9.490921E+01,8.888457E+01,9.500324E+01,2.839170E+02,7.445039E+01,652,512,659,4,16,16
38770,2026/10/08,15:19:07,9.487679E+01,8.740921E+01,9.500324E+01,2.807069E+02,7.613326E+01,652,512,659,4,16,16
38771,2026/10/08,15:20:07,9.487679E+01,8.606356E+01,9.497082E+01,2.419261E+02,7.565175E+01,652,512,659,4,16,16
38772,2026/10/08,15:21:07,9.490921E+01,8.491245E+01,9.497082E+01,2.300908E+02,7.478599E+01,652,512,659,4,2,2
38773,2026/10/08,15:22:07,9.487679E+01,8.609599E+01,9.500324E+01,2.275292E+02,7.502918E+01,652,514,661,4,2,2
38774,2026/10/08,15:23:07,9.487679E+01,8.731518E+01,9.497082E+01,2.573282E+02,7.416342E+01,652,516,662,4,2,2
38775,2026/10/08,15:24:07,9.487679E+01,8.824255E+01,9.500324E+01,2.496433E+02,7.483463E+01,652,518,664,4,2,2
38776,2026/10/08,15:25:07,9.487679E+01,8.897860E+01,9.500324E+01,2.662776E+02,7.483463E+01,652,519,666,4,2,2
38777,2026/10/08,15:26:07,9.484436E+01,8.955578E+01,9.497082E+01,4.181582E+02,7.512159E+01,652,521,667,4,2,2
38778,2026/10/08,15:27:07,9.484436E+01,8.926719E+01,9.497082E+01,4.098249E+02,7.344358E+01,652,522,668,4,16,16
38779,2026/10/08,15:28:07,9.490921E+01,8.757134E+01,9.497082E+01,2.243191E+02,7.517023E+01,652,522,668,4,16,16
38780,2026/10/08,15:29:07,9.487679E+01,8.580740E+01,9.500324E+01,3.297341E+02,7.642023E+01,652,522,668,4,16,16
38781,2026/10/08,15:30:07,9.490921E+01,8.510377E+01,9.497082E+01,2.140726E+02,7.507782E+01,652,522,669,4,2,2
38782,2026/10/08,15:31:07,9.487679E+01,8.638457E+01,9.500324E+01,2.172828E+02,7.517023E+01,652,524,670,4,2,2
38783,2026/10/08,15:32:07,9.487679E+01,8.753891E+01,9.497082E+01,2.685473E+02,7.430933E+01,652,526,672,4,2,2
38784,2026/10/08,15:33:07,9.490921E+01,8.849870E+01,9.500324E+01,2.768483E+02,7.493191E+01,652,528,674,4,2,2
38785,2026/10/08,15:34:07,9.490921E+01,8.962063E+01,9.497082E+01,2.579442E+02,7.493191E+01,652,530,675,4,2,2
38786,2026/10/08,15:35:07,9.487679E+01,8.920558E+01,9.500324E+01,2.473736E+02,7.526751E+01,652,530,676,4,16,16
38787,2026/10/08,15:36:07,9.490921E+01,8.795396E+01,9.500324E+01,2.316796E+02,7.517023E+01,652,530,676,4,16,16
38788,2026/10/08,15:37:07,9.487679E+01,8.673801E+01,9.497082E+01,2.326524E+02,7.488326E+01,652,530,676,4,16,16
38789,2026/10/08,15:38:07,9.484436E+01,8.551881E+01,9.500324E+01,2.505837E+02,7.488326E+01,652,530,676,4,16,16
38790,2026/10/08,15:39:07,9.490921E+01,8.532750E+01,9.500324E+01,2.855058E+02,7.589494E+01,652,531,677,4,2,2
38791,2026/10/08,15:40:07,9.487679E+01,8.635214E+01,9.497082E+01,2.493191E+02,7.478599E+01,652,533,678,4,2,2
38792,2026/10/08,15:41:07,9.490921E+01,8.740921E+01,9.497082E+01,2.851816E+02,7.632782E+01,652,535,680,4,2,2
38793,2026/10/08,15:42:07,9.487679E+01,8.792153E+01,9.497082E+01,3.982815E+02,7.699902E+01,652,537,682,4,2,2
38794,2026/10/08,15:43:07,9.487679E+01,8.830740E+01,9.500324E+01,5.280480E+02,7.296206E+01,652,538,683,4,2,2
38795,2026/10/08,15:44:07,9.487679E+01,8.872244E+01,9.500324E+01,3.239624E+02,7.574902E+01,652,540,685,4,2,2
38796,2026/10/08,15:45:07,9.487679E+01,8.936446E+01,9.500324E+01,3.598573E+02,7.507782E+01,652,542,687,4,2,2
38797,2026/10/08,15:46:07,9.487679E+01,8.997406E+01,9.497082E+01,3.387160E+02,7.373055E+01,652,544,688,4,2,2
38798,2026/10/08,15:47:07,9.490921E+01,8.821012E+01,9.500324E+01,3.749027E+02,7.440175E+01,652,544,689,4,16,16
38799,2026/10/08,15:48:07,9.484436E+01,8.619326E+01,9.500324E+01,4.085603E+02,7.488326E+01,652,544,689,4,16,16
38800,2026/10/08,15:49:07,9.487679E+01,8.488003E+01,9.497082E+01,3.880350E+02,7.396887E+01,652,544,689,4,2,2
38801,2026/10/08,15:50:07,9.487679E+01,8.539235E+01,9.500324E+01,3.653048E+02,7.469358E+01,652,546,691,4,2,2
38802,2026/10/08,15:51:07,9.487679E+01,8.593710E+01,9.500324E+01,3.515240E+02,7.488326E+01,652,548,692,4,2,2
38803,2026/10/08,15:52:07,9.484436E+01,8.651427E+01,9.500324E+01,3.531129E+02,7.478599E+01,652,550,694,4,2,2
38804,2026/10/08,15:53:07,9.487679E+01,8.708820E+01,9.497082E+01,3.607977E+02,7.449902E+01,652,552,696,4,2,2
38805,2026/10/08,15:54:07,9.490921E+01,8.747406E+01,9.500324E+01,4.034371E+02,7.613326E+01,652,553,697,4,2,2
38806,2026/10/08,15:55:07,9.490921E+01,8.773022E+01,9.500324E+01,5.447147E+02,7.233463E+01,652,555,699,4,2,2
38807,2026/10/08,15:56:07,9.490921E+01,8.792153E+01,9.497082E+01,5.114138E+02,7.344358E+01,652,557,701,4,2,2
38808,2026/10/08,15:57:07,9.490921E+01,8.811609E+01,9.500324E+01,3.550259E+02,7.507782E+01,652,559,702,4,2,2
38809,2026/10/08,15:58:07,9.487679E+01,8.869326E+01,9.500324E+01,3.431907E+02,7.521887E+01,652,561,704,4,2,2
38810,2026/10/08,15:59:07,9.490921E+01,8.926719E+01,9.500324E+01,3.624189E+02,7.536478E+01,652,562,706,4,2,2
38811,2026/10/08,16:00:07,9.490921E+01,8.987679E+01,9.500324E+01,3.387160E+02,7.392023E+01,652,564,707,4,2,2
38812,2026/10/08,16:01:07,9.490921E+01,8.856356E+01,9.500324E+01,3.521725E+02,7.709630E+01,652,564,708,4,16,16
38813,2026/10/08,16:02:07,9.490921E+01,8.715305E+01,9.500324E+01,2.675746E+02,7.593871E+01,652,564,708,4,16,16
38814,2026/10/08,16:03:07,9.487679E+01,8.590467E+01,9.500324E+01,2.400130E+02,7.493191E+01,652,564,708,4,16,16
38815,2026/10/08,16:04:07,9.487679E+01,8.500648E+01,9.497082E+01,2.214332E+02,7.488326E+01,652,565,708,4,2,2
38816,2026/10/08,16:05:07,9.484436E+01,8.619326E+01,9.497082E+01,2.079767E+02,7.512159E+01,652,567,710,4,2,2
38817,2026/10/08,16:06:07,9.490921E+01,8.747406E+01,9.497082E+01,2.255837E+02,7.521887E+01,652,568,711,4,2,2
38818,2026/10/08,16:07:07,9.487679E+01,8.872244E+01,9.500324E+01,2.153372E+02,7.536478E+01,652,570,713,4,2,2
38819,2026/10/08,16:08:07,9.490921E+01,8.997406E+01,9.500324E+01,2.547665E+02,7.454766E+01,652,572,715,4,16,16
38820,2026/10/08,16:09:07,9.487679E+01,8.885214E+01,9.497082E+01,2.054151E+02,7.459630E+01,654,572,715,4,16,16
38821,2026/10/08,16:10:07,9.490921E+01,8.760377E+01,9.500324E+01,3.720169E+02,7.248055E+01,655,572,715,4,16,16
38822,2026/10/08,16:11:07,9.490921E+01,8.606356E+01,9.500324E+01,2.422503E+02,7.473735E+01,657,572,715,4,16,16
38823,2026/10/08,16:12:07,9.484436E+01,8.481518E+01,9.497082E+01,2.726978E+02,7.680447E+01,658,572,715,4,2,2
38824,2026/10/08,16:13:07,9.490921E+01,8.590467E+01,9.500324E+01,3.793774E+02,7.416342E+01,660,574,717,4,2,2
38825,2026/10/08,16:14:07,9.487679E+01,8.680286E+01,9.500324E+01,2.092413E+02,7.521887E+01,661,576,718,4,2,2
38826,2026/10/08,16:15:07,9.487679E+01,8.779507E+01,9.500324E+01,1.865110E+02,7.512159E+01,663,578,720,4,2,2
38827,2026/10/08,16:16:07,9.487679E+01,8.894942E+01,9.497082E+01,2.352140E+02,7.507782E+01,664,579,722,4,2,2
38828,2026/10/08,16:17:07,9.487679E+01,8.990921E+01,9.500324E+01,2.800584E+02,7.498055E+01,666,581,723,4,2,2
38829,2026/10/08,16:18:07,9.487679E+01,8.897860E+01,9.497082E+01,2.746109E+02,7.464494E+01,667,581,723,4,16,16
38830,2026/10/08,16:19:07,9.490921E+01,8.776265E+01,9.500324E+01,2.268807E+02,7.517023E+01,669,581,723,4,16,16
38831,2026/10/08,16:20:07,9.487679E+01,8.657588E+01,9.497082E+01,2.211089E+02,7.517023E+01,670,581,723,4,16,16
38832,2026/10/08,16:21:07,9.487679E+01,8.532750E+01,9.500324E+01,2.313554E+02,7.517023E+01,671,581,723,8,16,16
38833,2026/10/08,16:22:07,9.490921E+01,8.558366E+01,9.500324E+01,2.159857E+02,7.502918E+01,671,582,724,8,2,2
38834,2026/10/08,16:23:07,9.487679E+01,8.683204E+01,9.500324E+01,2.188716E+02,7.502918E+01,671,584,726,8,2,2
38835,2026/10/08,16:24:07,9.487679E+01,8.805124E+01,9.500324E+01,2.614786E+02,7.478599E+01,671,586,728,8,2,2
38836,2026/10/08,16:25:07,9.487679E+01,8.914073E+01,9.500324E+01,2.281453E+02,7.521887E+01,671,588,729,8,2,2
38837,2026/10/08,16:26:07,9.484436E+01,8.977951E+01,9.500324E+01,2.140726E+02,7.445039E+01,671,589,731,8,16,16
38838,2026/10/08,16:27:07,9.490921E+01,8.830740E+01,9.497082E+01,2.009403E+02,7.541342E+01,671,589,731,8,16,16
38839,2026/10/08,16:28:07,9.487679E+01,8.660831E+01,9.500324E+01,2.233463E+02,7.699902E+01,671,589,731,8,16,16
38840,2026/10/08,16:29:07,9.484436E+01,8.551881E+01,9.500324E+01,2.060636E+02,7.512159E+01,671,589,731,8,16,16
38841,2026/10/08,16:30:07,9.487679E+01,8.532750E+01,9.500324E+01,2.448119E+02,7.502918E+01,671,590,731,8,2,2
38842,2026/10/08,16:31:07,9.490921E+01,8.657588E+01,9.497082E+01,2.086252E+02,7.521887E+01,671,592,733,8,2,2
38843,2026/10/08,16:32:07,9.490921E+01,8.776265E+01,9.500324E+01,5.114138E+02,6.854086E+01,671,594,735,8,2,2
38844,2026/10/08,16:33:07,9.487679E+01,8.734760E+01,9.500324E+01,5.110895E+02,7.584630E+01,671,595,736,8,2,2
38845,2026/10/08,16:34:07,9.490921E+01,8.795396E+01,9.497082E+01,1.246758E+02,7.565175E+01,671,597,738,8,2,2
38846,2026/10/08,16:35:07,9.487679E+01,8.971790E+01,9.497082E+01,1.217899E+02,7.574902E+01,671,599,740,8,2,2
38847,2026/10/08,16:36:07,9.484436E+01,8.939689E+01,9.500324E+01,1.573606E+02,7.449902E+01,671,599,740,8,16,16
38848,2026/10/08,16:37:07,9.490921E+01,8.859599E+01,9.497082E+01,1.464656E+02,7.493191E+01,671,599,740,8,16,16
38849,2026/10/08,16:38:07,9.487679E+01,8.792153E+01,9.497082E+01,1.246758E+02,7.541342E+01,671,599,740,8,16,16
38850,2026/10/08,16:39:07,9.490921E+01,8.721790E+01,9.500324E+01,1.250000E+02,7.517023E+01,671,599,740,8,16,16
38851,2026/10/08,16:40:07,9.484436E+01,8.529507E+01,9.497082E+01,5.934177E+02,7.373055E+01,671,599,740,8,16,16
38852,2026/10/08,16:41:07,9.487679E+01,8.353437E+01,9.500324E+01,6.453307E+02,9.141537E+01,671,601,741,8,2,2
38853,2026/10/08,16:42:07,9.484436E+01,8.452659E+01,9.497082E+01,2.698120E+02,7.589494E+01,671,603,743,8,2,2
38854,2026/10/08,16:43:07,9.490921E+01,8.558366E+01,9.497082E+01,2.364786E+02,7.483463E+01,671,604,745,8,2,2
38855,2026/10/08,16:44:07,9.487679E+01,8.673801E+01,9.497082E+01,2.339170E+02,7.498055E+01,671,606,746,8,2,2
38856,2026/10/08,16:45:07,9.490921E+01,8.795396E+01,9.497082E+01,2.323282E+02,7.517023E+01,671,608,748,8,2,2
38857,2026/10/08,16:46:07,9.490921E+01,8.910831E+01,9.500324E+01,2.813554E+02,7.502918E+01,671,610,750,8,2,2
38858,2026/10/08,16:47:07,9.490921E+01,8.946174E+01,9.500324E+01,5.591440E+02,6.979086E+01,671,611,751,8,16,16
38859,2026/10/08,16:48:07,9.490921E+01,8.641699E+01,9.500324E+01,6.174449E+02,7.488326E+01,671,611,751,8,16,16
38860,2026/10/08,16:49:07,9.490921E+01,8.494164E+01,9.500324E+01,2.570039E+02,7.661478E+01,671,612,752,8,2,2
38861,2026/10/08,16:50:07,9.487679E+01,8.628729E+01,9.500324E+01,1.108949E+02,7.546206E+01,671,614,753,8,2,2
38862,2026/10/08,16:51:07,9.490921E+01,8.811609E+01,9.500324E+01,1.144293E+02,7.435311E+01,671,615,755,8,2,2
38863,2026/10/08,16:52:07,9.487679E+01,8.994164E+01,9.497082E+01,1.095979E+02,7.382782E+01,671,617,757,8,2,2
38864,2026/10/08,16:53:07,9.487679E+01,8.952335E+01,9.500324E+01,1.256161E+02,7.546206E+01,671,617,757,8,16,16
38865,2026/10/08,16:54:07,9.490921E+01,8.891699E+01,9.497082E+01,1.397211E+02,7.498055E+01,671,617,757,8,16,16
38866,2026/10/08,16:55:07,9.490921E+01,8.782750E+01,9.497082E+01,1.310636E+02,7.498055E+01,671,617,757,8,16,16
38867,2026/10/08,16:56:07,9.487679E+01,8.500648E+01,9.500324E+01,6.466277E+02,7.507782E+01,671,617,757,8,16,16
38868,2026/10/08,16:57:07,9.490921E+01,8.484760E+01,9.500324E+01,2.541180E+02,7.646887E+01,671,619,758,8,2,2
38869,2026/10/08,16:58:07,9.484436E+01,8.657588E+01,9.497082E+01,9.357977E+01,7.406615E+01,671,621,760,8,2,2
38870,2026/10/08,16:59:07,9.487679E+01,8.798638E+01,9.497082E+01,8.236057E+01,7.551070E+01,671,622,762,8,2,2
38871,2026/10/08,17:00:07,9.487679E+01,8.946174E+01,9.497082E+01,2.512322E+02,7.493191E+01,671,624,763,8,2,2
38872,2026/10/08,17:01:07,9.487679E+01,8.965305E+01,9.500324E+01,1.195525E+02,7.551070E+01,671,625,764,8,16,16
38873,2026/10/08,17:02:07,9.487679E+01,8.910831E+01,9.500324E+01,8.268483E+01,7.377918E+01,671,625,764,8,16,16
38874,2026/10/08,17:03:07,9.484436E+01,8.869326E+01,9.500324E+01,8.206874E+01,7.560311E+01,671,625,764,8,16,16
38875,2026/10/08,17:04:07,9.487679E+01,8.631972E+01,9.500324E+01,4.973087E+02,7.469358E+01,671,625,764,8,16,16
38876,2026/10/08,17:05:07,9.490921E+01,8.532750E+01,9.497082E+01,1.499676E+02,7.613326E+01,671,626,764,8,2,2
38877,2026/10/08,17:06:07,9.490921E+01,8.718548E+01,9.497082E+01,9.422828E+01,7.570039E+01,671,627,766,8,2,2
38878,2026/10/08,17:07:07,9.487679E+01,8.907588E+01,9.500324E+01,1.124838E+02,7.517023E+01,671,629,768,8,2,2
38879,2026/10/08,17:08:07,9.487679E+01,8.984436E+01,9.500324E+01,1.502918E+02,7.464494E+01,671,630,769,8,16,16
38880,2026/10/08,17:09:07,9.490921E+01,8.904346E+01,9.500324E+01,1.583009E+02,7.488326E+01,671,630,769,8,16,16
38881,2026/10/08,17:10:07,9.490921E+01,8.840467E+01,9.497082E+01,1.179313E+02,7.521887E+01,671,630,769,8,16,16
38882,2026/10/08,17:11:07,9.490921E+01,8.766537E+01,9.500324E+01,1.182555E+02,7.526751E+01,671,630,769,8,16,16
38883,2026/10/08,17:12:07,9.490921E+01,8.705902E+01,9.497082E+01,1.201686E+02,7.493191E+01,671,630,769,8,16,16
38884,2026/10/08,17:13:07,9.487679E+01,8.635214E+01,9.500324E+01,1.227626E+02,7.426070E+01,671,630,769,8,16,16
38885,2026/10/08,17:14:07,9.487679E+01,8.523022E+01,9.497082E+01,2.868029E+02,7.421206E+01,671,630,769,8,16,16
38886,2026/10/08,17:15:07,9.490921E+01,8.619326E+01,9.497082E+01,2.108625E+02,7.445039E+01,671,632,770,8,2,2
38887,2026/10/08,17:16:07,9.487679E+01,8.747406E+01,9.497082E+01,1.163424E+02,7.531615E+01,671,633,772,8,2,2
38888,2026/10/08,17:17:07,9.484436E+01,8.872244E+01,9.500324E+01,2.938392E+02,7.728599E+01,671,635,773,8,2,2
38889,2026/10/08,17:18:07,9.490921E+01,8.977951E+01,9.500324E+01,2.864786E+02,7.449902E+01,671,636,775,8,16,16
38890,2026/10/08,17:19:07,9.487679E+01,8.881972E+01,9.497082E+01,1.195525E+02,7.541342E+01,671,636,775,8,16,16
38891,2026/10/08,17:20:07,9.487679E+01,8.753891E+01,9.500324E+01,1.628080E+02,7.512159E+01,671,636,775,8,16,16
38892,2026/10/08,17:21:07,9.490921E+01,8.667316E+01,9.500324E+01,3.464008E+02,7.498055E+01,671,636,775,8,16,16
38893,2026/10/08,17:22:07,9.487679E+01,8.571336E+01,9.500324E+01,1.201686E+02,7.512159E+01,671,636,775,8,16,16
38894,2026/10/08,17:23:07,9.490921E+01,8.523022E+01,9.500324E+01,1.378080E+02,7.483463E+01,671,637,775,8,2,2
38895,2026/10/08,17:24:07,9.490921E+01,8.699416E+01,9.500324E+01,9.711414E+01,7.526751E+01,671,639,777,8,2,2
38896,2026/10/08,17:25:07,9.490921E+01,8.824255E+01,9.497082E+01,1.108949E+02,7.541342E+01,671,641,778,8,2,2
38897,2026/10/08,17:26:07,9.487679E+01,8.975033E+01,9.500324E+01,2.874514E+02,7.459630E+01,671,642,780,8,2,2
38898,2026/10/08,17:27:07,9.487679E+01,8.955578E+01,9.500324E+01,1.442283E+02,7.488326E+01,671,643,781,8,16,16
38899,2026/10/08,17:28:07,9.490921E+01,8.830740E+01,9.500324E+01,1.224384E+02,7.526751E+01,671,643,781,8,16,16
38900,2026/10/08,17:29:07,9.490921E+01,8.757134E+01,9.497082E+01,3.681907E+02,6.863813E+01,671,643,781,8,16,16
38901,2026/10/08,17:30:07,9.490921E+01,8.491245E+01,9.497082E+01,5.158885E+02,7.512159E+01,671,643,781,8,16,16
38902,2026/10/08,17:31:07,9.490921E+01,8.571336E+01,9.497082E+01,1.810636E+02,7.531615E+01,671,645,782,8,2,2
38903,2026/10/08,17:32:07,9.487679E+01,8.737679E+01,9.500324E+01,1.576848E+02,7.498055E+01,671,646,784,8,2,2
38904,2026/10/08,17:33:07,9.487679E+01,8.891699E+01,9.497082E+01,1.727302E+02,7.551070E+01,671,648,785,8,2,2
38905,2026/10/08,17:34:07,9.490921E+01,8.981194E+01,9.497082E+01,2.396887E+02,7.483463E+01,671,649,787,8,16,16
38906,2026/10/08,17:35:07,9.484436E+01,8.843385E+01,9.497082E+01,2.602140E+02,7.449902E+01,671,649,787,8,16,16
38907,2026/10/08,17:36:07,9.490921E+01,8.708820E+01,9.500324E+01,2.515564E+02,7.507782E+01,671,649,787,8,16,16
38908,2026/10/08,17:37:07,9.490921E+01,8.580740E+01,9.500324E+01,2.489948E+02,7.555447E+01,671,649,787,8,16,16
38909,2026/10/08,17:38:07,9.487679E+01,8.500648E+01,9.500324E+01,2.992867E+02,7.603599E+01,671,650,787,8,2,2
38910,2026/10/08,17:39:07,9.487679E+01,8.609599E+01,9.500324E+01,2.524968E+02,7.473735E+01,671,652,789,8,2,2
38911,2026/10/08,17:40:07,9.490921E+01,8.744164E+01,9.500324E+01,1.964332E+02,7.541342E+01,671,653,790,8,2,2
38912,2026/10/08,17:41:07,9.490921E+01,8.881972E+01,9.497082E+01,1.967575E+02,7.551070E+01,671,655,792,8,2,2
38913,2026/10/08,17:42:07,9.487679E+01,8.958820E+01,9.500324E+01,2.335927E+02,7.512159E+01,671,657,794,8,2,2
38914,2026/10/08,17:43:07,9.484436E+01,8.901102E+01,9.500324E+01,3.688068E+02,7.469358E+01,671,658,794,8,16,16
38915,2026/10/08,17:44:07,9.490921E+01,8.811609E+01,9.500324E+01,2.153372E+02,7.507782E+01,671,658,794,8,16,16
38916,2026/10/08,17:45:07,9.490921E+01,8.715305E+01,9.497082E+01,1.073606E+02,7.546206E+01,671,658,794,8,16,16
38917,2026/10/08,17:46:07,9.490921E+01,8.619326E+01,9.500324E+01,7.532426E+01,7.555447E+01,671,658,794,8,16,16
38918,2026/10/08,17:47:07,9.490921E+01,8.545720E+01,9.497082E+01,2.688392E+02,7.454766E+01,671,658,794,8,16,16
38919,2026/10/08,17:48:07,9.487679E+01,8.574255E+01,9.497082E+01,1.551232E+02,7.401751E+01,671,659,795,8,2,2
38920,2026/10/08,17:49:07,9.487679E+01,8.696174E+01,9.500324E+01,9.581712E+01,7.551070E+01,671,660,797,8,2,2
38921,2026/10/08,17:50:07,9.490921E+01,8.843385E+01,9.500324E+01,2.557069E+02,7.488326E+01,671,662,798,8,2,2
38922,2026/10/08,17:51:07,9.490921E+01,8.990921E+01,9.500324E+01,2.832685E+02,7.454766E+01,671,664,800,8,16,16
38923,2026/10/08,17:52:07,9.484436E+01,8.897860E+01,9.500324E+01,9.325552E+01,7.593871E+01,671,664,800,8,16,16
38924,2026/10/08,17:53:07,9.490921E+01,8.817770E+01,9.500324E+01,2.733463E+02,7.469358E+01,671,664,800,8,16,16
38925,2026/10/08,17:54:07,9.487679E+01,8.731518E+01,9.500324E+01,1.531777E+02,7.440175E+01,671,664,800,8,16,16
38926,2026/10/08,17:55:07,9.487679E+01,8.609599E+01,9.497082E+01,1.772049E+02,7.536478E+01,671,664,800,8,16,16
38927,2026/10/08,17:56:07,9.490921E+01,8.500648E+01,9.500324E+01,2.883917E+02,7.593871E+01,671,664,800,8,16,16
38928,2026/10/08,17:57:07,9.490921E+01,8.635214E+01,9.500324E+01,1.269131E+02,7.517023E+01,671,665,801,8,2,2
38929,2026/10/08,17:58:07,9.487679E+01,8.814851E+01,9.500324E+01,1.208171E+02,7.521887E+01,671,667,803,8,2,2
38930,2026/10/08,17:59:07,9.487679E+01,8.990921E+01,9.497082E+01,1.204929E+02,7.546206E+01,671,669,805,8,2,2
38931,2026/10/08,18:00:07,9.490921E+01,8.955578E+01,9.500324E+01,1.384566E+02,7.531615E+01,671,669,805,8,16,16
38932,2026/10/08,18:01:07,9.484436E+01,8.888457E+01,9.500324E+01,1.310636E+02,7.526751E+01,671,669,805,8,16,16
38933,2026/10/08,18:02:07,9.490921E+01,8.833982E+01,9.497082E+01,9.935149E+01,7.421206E+01,671,669,805,8,16,16
38934,2026/10/08,18:03:07,9.487679E+01,8.773022E+01,9.503568E+01,1.118677E+02,7.541342E+01,671,669,805,8,16,16
38935,2026/10/08,18:04:07,9.487679E+01,8.715305E+01,9.497082E+01,1.015888E+02,7.382782E+01,671,669,805,8,16,16
38936,2026/10/08,18:05:07,9.487679E+01,8.660831E+01,9.500324E+01,1.080091E+02,7.560311E+01,671,669,805,8,16,16
38937,2026/10/08,18:06:07,9.487679E+01,8.606356E+01,9.497082E+01,1.038586E+02,7.521887E+01,671,669,805,8,16,16
38938,2026/10/08,18:07:07,9.487679E+01,8.551881E+01,9.500324E+01,8.398184E+01,7.445039E+01,671,669,805,8,16,16
38939,2026/10/08,18:08:07,9.487679E+01,8.510377E+01,9.500324E+01,7.405966E+01,7.449902E+01,671,669,805,8,16,16
38940,2026/10/08,18:09:07,9.490921E+01,8.571336E+01,9.500324E+01,2.659533E+02,7.473735E+01,671,670,806,8,2,2
38941,2026/10/08,18:10:07,9.490921E+01,8.757134E+01,9.500324E+01,2.425746E+02,7.498055E+01,671,672,808,8,2,2
38942,2026/10/08,18:11:07,9.487679E+01,8.917316E+01,9.500324E+01,6.060312E+01,7.286478E+01,671,674,809,8,2,2
