"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
38943,2026/10/08,18:12:07,9.484436E+01,8.990921E+01,9.500324E+01,6.540208E+01,7.459630E+01,671,675,810,8,16,16
38944,2026/10/08,18:13:07,9.490921E+01,8.949416E+01,9.497082E+01,8.686771E+01,7.459630E+01,671,675,810,8,16,16
38945,2026/10/08,18:14:07,9.487679E+01,8.891699E+01,9.500324E+01,1.281777E+02,7.382782E+01,671,675,810,8,16,16
38946,2026/10/08,18:15:07,9.487679E+01,8.840467E+01,9.500324E+01,9.007782E+01,7.579766E+01,671,675,810,8,16,16
38947,2026/10/08,18:16:07,9.490921E+01,8.788911E+01,9.500324E+01,8.495461E+01,7.483463E+01,671,675,810,8,16,16
38948,2026/10/08,18:17:07,9.487679E+01,8.740921E+01,9.500324E+01,9.614138E+01,7.440175E+01,671,675,810,8,16,16
38949,2026/10/08,18:18:07,9.487679E+01,8.683204E+01,9.500324E+01,1.240272E+02,7.521887E+01,671,675,810,8,16,16
38950,2026/10/08,18:19:07,9.487679E+01,8.612841E+01,9.500324E+01,1.192283E+02,7.541342E+01,671,675,810,8,16,16
38951,2026/10/08,18:20:07,9.490921E+01,8.516862E+01,9.500324E+01,2.483463E+02,7.464494E+01,671,675,810,8,16,16
38952,2026/10/08,18:21:07,9.490921E+01,8.568094E+01,9.500324E+01,2.470493E+02,7.593871E+01,671,676,811,8,2,2
38953,2026/10/08,18:22:07,9.487679E+01,8.638457E+01,9.500324E+01,3.438392E+02,7.507782E+01,671,678,813,8,2,2
38954,2026/10/08,18:23:07,9.490921E+01,8.689689E+01,9.500324E+01,4.880026E+02,7.243191E+01,671,680,815,8,2,2
38955,2026/10/08,18:24:07,9.490921E+01,8.721790E+01,9.500324E+01,3.089170E+02,7.598735E+01,671,681,816,8,2,2
38956,2026/10/08,18:25:07,9.490921E+01,8.737679E+01,9.497082E+01,3.467250E+02,7.714494E+01,671,683,818,8,2,2
38957,2026/10/08,18:26:07,9.490921E+01,8.808366E+01,9.500324E+01,3.246109E+02,7.411478E+01,671,685,819,8,2,2
38958,2026/10/08,18:27:07,9.490921E+01,8.872244E+01,9.500324E+01,3.233139E+02,7.570039E+01,671,687,821,8,2,2
38959,2026/10/08,18:28:07,9.490921E+01,8.942931E+01,9.500324E+01,3.246109E+02,7.536478E+01,671,689,823,8,2,2
38960,2026/10/08,18:29:07,9.490921E+01,8.968548E+01,9.500324E+01,3.496109E+02,7.488326E+01,671,690,824,8,16,16
38961,2026/10/08,18:30:07,9.487679E+01,8.785992E+01,9.500324E+01,3.777886E+02,7.430933E+01,671,690,824,8,16,16
38962,2026/10/08,18:31:07,9.487679E+01,8.599870E+01,9.497082E+01,3.447795E+02,7.507782E+01,671,690,824,8,16,16
38963,2026/10/08,18:32:07,9.484436E+01,8.491245E+01,9.500324E+01,3.809987E+02,7.551070E+01,671,691,825,8,2,2
38964,2026/10/08,18:33:07,9.490921E+01,8.551881E+01,9.497082E+01,3.435149E+02,7.498055E+01,671,692,826,8,2,2
38965,2026/10/08,18:34:07,9.487679E+01,8.612841E+01,9.500324E+01,3.486382E+02,7.488326E+01,671,694,828,8,2,2
38966,2026/10/08,18:35:07,9.487679E+01,8.692931E+01,9.500324E+01,3.098573E+02,7.546206E+01,671,696,830,8,2,2
38967,2026/10/08,18:36:07,9.490921E+01,8.766537E+01,9.500324E+01,3.108301E+02,7.570039E+01,671,698,831,8,2,2
38968,2026/10/08,18:37:07,9.490921E+01,8.846628E+01,9.500324E+01,3.140402E+02,7.483463E+01,671,700,833,8,2,2
38969,2026/10/08,18:38:07,9.487679E+01,8.952335E+01,9.497082E+01,2.243191E+02,7.546206E+01,671,701,835,8,2,2
38970,2026/10/08,18:39:07,9.487679E+01,8.939689E+01,9.497082E+01,2.207847E+02,7.512159E+01,671,702,835,8,16,16
38971,2026/10/08,18:40:07,9.490921E+01,8.821012E+01,9.500324E+01,2.480220E+02,7.483463E+01,671,702,835,8,16,16
38972,2026/10/08,18:41:07,9.490921E+01,8.705902E+01,9.500324E+01,2.246433E+02,7.521887E+01,671,702,835,8,16,16
38973,2026/10/08,18:42:07,9.490921E+01,8.593710E+01,9.500324E+01,2.364786E+02,7.473735E+01,671,702,835,8,16,16
38974,2026/10/08,18:43:07,9.490921E+01,8.497406E+01,9.500324E+01,1.727302E+02,7.536478E+01,671,702,835,8,16,16
38975,2026/10/08,18:44:07,9.490921E+01,8.609599E+01,9.500324E+01,2.031777E+02,7.517023E+01,671,704,837,8,2,2
38976,2026/10/08,18:45:07,9.487679E+01,8.747406E+01,9.500324E+01,2.035020E+02,7.493191E+01,671,706,839,8,2,2
38977,2026/10/08,18:46:07,9.487679E+01,8.881972E+01,9.500324E+01,1.999676E+02,7.517023E+01,671,707,840,8,2,2
38978,2026/10/08,18:47:07,9.490921E+01,8.994164E+01,9.500324E+01,2.037938E+02,7.440175E+01,671,709,842,8,16,16
38979,2026/10/08,18:48:07,9.487679E+01,8.881972E+01,9.500324E+01,2.054151E+02,7.502918E+01,671,709,842,8,16,16
38980,2026/10/08,18:49:07,9.490921E+01,8.779507E+01,9.500324E+01,1.996433E+02,7.526751E+01,671,709,842,8,16,16
38981,2026/10/08,18:50:07,9.490921E+01,8.670558E+01,9.500324E+01,1.848898E+02,7.507782E+01,671,709,842,8,16,16
38982,2026/10/08,18:51:07,9.490921E+01,8.612841E+01,9.500324E+01,9.007782E+01,7.536478E+01,671,709,842,8,16,16
38983,2026/10/08,18:52:07,9.490921E+01,8.577497E+01,9.500324E+01,5.898184E+01,7.551070E+01,671,709,842,8,16,16
38984,2026/10/08,18:53:07,9.490921E+01,8.532750E+01,9.500324E+01,1.512646E+02,7.426070E+01,671,709,842,8,16,16
38985,2026/10/08,18:54:07,9.487679E+01,8.561609E+01,9.497082E+01,1.147211E+02,7.517023E+01,671,710,842,8,2,2
38986,2026/10/08,18:55:07,9.490921E+01,8.740921E+01,9.500324E+01,1.156939E+02,7.521887E+01,671,712,844,8,2,2
38987,2026/10/08,18:56:07,9.487679E+01,8.929961E+01,9.500324E+01,5.544747E+01,7.536478E+01,671,713,846,8,2,2
38988,2026/10/08,18:57:07,9.487679E+01,8.990921E+01,9.500324E+01,7.597276E+01,7.488326E+01,671,714,846,8,16,16
38989,2026/10/08,18:58:07,9.487679E+01,8.958820E+01,9.500324E+01,7.979897E+01,7.478599E+01,671,714,846,8,16,16
38990,2026/10/08,18:59:07,9.490921E+01,8.907588E+01,9.500324E+01,1.064202E+02,7.536478E+01,671,714,846,8,16,16
38991,2026/10/08,19:00:07,9.487679E+01,8.846628E+01,9.497082E+01,1.006485E+02,7.406615E+01,671,714,846,8,16,16
38992,2026/10/08,19:01:07,9.490921E+01,8.788911E+01,9.500324E+01,1.003243E+02,7.392023E+01,671,714,846,8,16,16
38993,2026/10/08,19:02:07,9.490921E+01,8.737679E+01,9.500324E+01,1.047990E+02,7.526751E+01,671,714,846,8,16,16
38994,2026/10/08,19:03:07,9.490921E+01,8.677043E+01,9.500324E+01,1.800908E+02,7.488326E+01,671,714,846,8,16,16
38995,2026/10/08,19:04:07,9.490921E+01,8.616084E+01,9.500324E+01,1.035344E+02,7.517023E+01,671,714,846,8,16,16
38996,2026/10/08,19:05:07,9.490921E+01,8.558366E+01,9.500324E+01,1.339494E+02,7.392023E+01,671,714,846,8,16,16
38997,2026/10/08,19:06:07,9.487679E+01,8.497406E+01,9.500324E+01,1.032101E+02,7.430933E+01,671,714,846,8,16,16
38998,2026/10/08,19:07:07,9.490921E+01,8.587225E+01,9.500324E+01,2.297665E+02,7.498055E+01,671,716,848,8,2,2
38999,2026/10/08,19:08:07,9.487679E+01,8.708820E+01,9.500324E+01,2.102140E+02,7.521887E+01,671,717,850,8,2,2
39000,2026/10/08,19:09:07,9.490921E+01,8.843385E+01,9.500324E+01,2.070039E+02,7.517023E+01,671,719,851,8,2,2
39001,2026/10/08,19:10:07,9.487679E+01,8.965305E+01,9.500324E+01,2.207847E+02,7.546206E+01,671,721,853,8,2,2
39002,2026/10/08,19:11:07,9.487679E+01,8.920558E+01,9.497082E+01,2.476978E+02,7.498055E+01,671,722,853,8,16,16
39003,2026/10/08,19:12:07,9.487679E+01,8.782750E+01,9.497082E+01,2.505837E+02,7.483463E+01,671,722,853,8,16,16
39004,2026/10/08,19:13:07,9.490921E+01,8.651427E+01,9.500324E+01,2.749352E+02,7.449902E+01,671,722,853,8,16,16
39005,2026/10/08,19:14:07,9.487679E+01,8.529507E+01,9.500324E+01,2.262322E+02,7.502918E+01,671,722,853,8,16,16
39006,2026/10/08,19:15:07,9.490921E+01,8.564851E+01,9.497082E+01,2.243191E+02,7.493191E+01,671,723,854,8,2,2
39007,2026/10/08,19:16:07,9.490921E+01,8.696174E+01,9.500324E+01,2.134241E+02,7.502918E+01,671,725,856,8,2,2
39008,2026/10/08,19:17:07,9.487679E+01,8.824255E+01,9.497082E+01,2.022049E+02,7.551070E+01,671,726,858,8,2,2
39009,2026/10/08,19:18:07,9.484436E+01,8.955578E+01,9.500324E+01,2.387484E+02,7.521887E+01,671,728,859,8,2,2
39010,2026/10/08,19:19:07,9.484436E+01,8.939689E+01,9.500324E+01,2.002918E+02,7.502918E+01,671,729,860,8,16,16
39011,2026/10/08,19:20:07,9.490921E+01,8.830740E+01,9.500324E+01,2.140726E+02,7.387646E+01,671,729,860,8,16,16
39012,2026/10/08,19:21:07,9.490921E+01,8.728275E+01,9.500324E+01,2.028534E+02,7.498055E+01,671,729,860,8,16,16
39013,2026/10/08,19:22:07,9.490921E+01,8.664073E+01,9.500324E+01,1.163424E+02,7.521887E+01,671,729,860,8,16,16
39014,2026/10/08,19:23:07,9.487679E+01,8.619326E+01,9.500324E+01,8.142023E+01,7.517023E+01,671,729,860,8,16,16
39015,2026/10/08,19:24:07,9.487679E+01,8.555124E+01,9.500324E+01,9.487679E+01,7.551070E+01,671,729,860,8,16,16
39016,2026/10/08,19:25:07,9.487679E+01,8.523022E+01,9.497082E+01,5.544747E+01,7.546206E+01,671,729,860,8,16,16
39017,2026/10/08,19:26:07,9.487679E+01,8.500648E+01,9.500324E+01,5.544747E+01,7.531615E+01,671,729,860,8,2,2
39018,2026/10/08,19:27:07,9.490921E+01,8.708820E+01,9.500324E+01,6.861219E+01,7.526751E+01,671,731,862,8,2,2
39019,2026/10/08,19:28:07,9.487679E+01,8.926719E+01,9.497082E+01,5.609598E+01,7.541342E+01,671,733,863,8,2,2
39020,2026/10/08,19:29:07,9.490921E+01,8.990921E+01,9.500324E+01,7.211414E+01,7.493191E+01,671,733,864,8,16,16
39021,2026/10/08,19:30:07,9.487679E+01,8.962063E+01,9.500324E+01,6.796368E+01,7.507782E+01,671,733,864,8,16,16
39022,2026/10/08,19:31:07,9.487679E+01,8.910831E+01,9.500324E+01,8.077173E+01,7.483463E+01,671,733,864,8,16,16
39023,2026/10/08,19:32:07,9.490921E+01,8.869326E+01,9.500324E+01,8.621920E+01,7.449902E+01,671,733,864,8,16,16
39024,2026/10/08,19:33:07,9.490921E+01,8.824255E+01,9.500324E+01,8.333334E+01,7.502918E+01,671,733,864,8,16,16
39025,2026/10/08,19:34:07,9.487679E+01,8.760377E+01,9.500324E+01,1.403697E+02,7.531615E+01,671,733,864,8,16,16
39026,2026/10/08,19:35:07,9.490921E+01,8.702659E+01,9.500324E+01,1.092737E+02,7.517023E+01,671,733,864,8,16,16
39027,2026/10/08,19:36:07,9.487679E+01,8.638457E+01,9.500324E+01,1.381323E+02,7.387646E+01,671,733,864,8,16,16
39028,2026/10/08,19:37:07,9.487679E+01,8.574255E+01,9.500324E+01,1.310636E+02,7.392023E+01,671,733,864,8,16,16
39029,2026/10/08,19:38:07,9.490921E+01,8.507134E+01,9.500324E+01,1.253243E+02,7.512159E+01,671,733,864,8,16,16
39030,2026/10/08,19:39:07,9.490921E+01,8.612841E+01,9.500324E+01,1.884241E+02,7.483463E+01,671,735,865,8,2,2
39031,2026/10/08,19:40:07,9.490921E+01,8.769780E+01,9.500324E+01,1.362192E+02,7.464494E+01,671,736,867,8,2,2
39032,2026/10/08,19:41:07,9.487679E+01,8.942931E+01,9.500324E+01,1.663100E+02,7.531615E+01,671,738,869,8,2,2
39033,2026/10/08,19:42:07,9.487679E+01,8.981194E+01,9.500324E+01,1.003243E+02,7.430933E+01,671,739,869,8,16,16
39034,2026/10/08,19:43:07,9.487679E+01,8.926719E+01,9.500324E+01,9.614138E+01,7.565175E+01,671,739,869,8,16,16
39035,2026/10/08,19:44:07,9.490921E+01,8.866084E+01,9.500324E+01,9.776265E+01,7.560311E+01,671,739,869,8,16,16
39036,2026/10/08,19:45:07,9.484436E+01,8.811609E+01,9.497082E+01,1.413424E+02,7.531615E+01,671,739,869,8,16,16
39037,2026/10/08,19:46:07,9.487679E+01,8.740921E+01,9.497082E+01,1.416667E+02,7.464494E+01,671,739,869,8,16,16
39038,2026/10/08,19:47:07,9.487679E+01,8.673801E+01,9.500324E+01,1.230545E+02,7.526751E+01,671,739,869,8,16,16
39039,2026/10/08,19:48:07,9.490921E+01,8.609599E+01,9.500324E+01,1.227626E+02,7.531615E+01,671,739,869,8,16,16
39040,2026/10/08,19:49:07,9.490921E+01,8.545720E+01,9.500324E+01,1.262646E+02,7.512159E+01,671,739,869,8,16,16
39041,2026/10/08,19:50:07,9.490921E+01,8.548638E+01,9.500324E+01,1.496758E+02,7.512159E+01,671,740,870,8,2,2
39042,2026/10/08,19:51:07,9.490921E+01,8.725033E+01,9.497082E+01,1.134566E+02,7.551070E+01,671,742,872,8,2,2
39043,2026/10/08,19:52:07,9.487679E+01,8.904346E+01,9.500324E+01,1.067121E+02,7.469358E+01,671,743,873,8,2,2
39044,2026/10/08,19:53:07,9.484436E+01,8.981194E+01,9.497082E+01,1.060960E+02,7.570039E+01,671,744,874,8,16,16
39045,2026/10/08,19:54:07,9.487679E+01,8.929961E+01,9.500324E+01,1.057717E+02,7.565175E+01,671,744,874,8,16,16
39046,2026/10/08,19:55:07,9.490921E+01,8.862841E+01,9.500324E+01,1.387808E+02,7.531615E+01,671,744,874,8,16,16
39047,2026/10/08,19:56:07,9.490921E+01,8.798638E+01,9.500324E+01,1.067121E+02,7.541342E+01,671,744,874,8,16,16
39048,2026/10/08,19:57:07,9.487679E+01,8.740921E+01,9.500324E+01,1.073606E+02,7.449902E+01,671,744,874,8,16,16
39049,2026/10/08,19:58:07,9.490921E+01,8.680286E+01,9.500324E+01,2.188716E+02,7.421206E+01,671,744,874,8,16,16
39050,2026/10/08,19:59:07,9.487679E+01,8.564851E+01,9.500324E+01,2.140726E+02,7.623055E+01,671,744,874,8,16,16
39051,2026/10/08,20:00:07,9.490921E+01,8.513619E+01,9.500324E+01,2.143969E+02,7.498055E+01,671,745,875,8,2,2
39052,2026/10/08,20:01:07,9.490921E+01,8.648184E+01,9.497082E+01,2.191959E+02,7.517023E+01,671,747,877,8,2,2
39053,2026/10/08,20:02:07,9.490921E+01,8.769780E+01,9.500324E+01,2.473736E+02,7.488326E+01,671,749,878,8,2,2
39054,2026/10/08,20:03:07,9.490921E+01,8.897860E+01,9.500324E+01,2.095655E+02,7.551070E+01,671,750,880,8,2,2
39055,2026/10/08,20:04:07,9.487679E+01,8.987679E+01,9.500324E+01,2.025292E+02,7.512159E+01,671,752,881,8,16,16
39056,2026/10/08,20:05:07,9.487679E+01,8.881972E+01,9.500324E+01,2.050908E+02,7.551070E+01,671,752,881,8,16,16
39057,2026/10/08,20:06:07,9.487679E+01,8.776265E+01,9.500324E+01,2.066796E+02,7.531615E+01,671,752,881,8,16,16
39058,2026/10/08,20:07:07,9.490921E+01,8.664073E+01,9.500324E+01,2.364786E+02,7.493191E+01,671,752,881,8,16,16
39059,2026/10/08,20:08:07,9.487679E+01,8.551881E+01,9.500324E+01,1.794747E+02,7.536478E+01,671,752,881,8,16,16
39060,2026/10/08,20:09:07,9.490921E+01,8.503891E+01,9.500324E+01,6.890402E+01,7.574902E+01,671,752,881,8,16,16
39061,2026/10/08,20:10:07,9.487679E+01,8.664073E+01,9.500324E+01,5.642023E+01,7.449902E+01,671,753,883,8,2,2
39062,2026/10/08,20:11:07,9.487679E+01,8.878729E+01,9.497082E+01,6.060312E+01,7.593871E+01,671,755,884,8,2,2
39063,2026/10/08,20:12:07,9.487679E+01,8.994164E+01,9.500324E+01,5.515564E+01,7.531615E+01,671,756,885,8,16,16
39064,2026/10/08,20:13:07,9.487679E+01,8.971790E+01,9.497082E+01,5.800908E+01,7.257782E+01,671,756,885,8,16,16
39065,2026/10/08,20:14:07,9.487679E+01,8.939689E+01,9.500324E+01,5.577172E+01,7.531615E+01,671,756,885,8,16,16
39066,2026/10/08,20:15:07,9.487679E+01,8.910831E+01,9.500324E+01,5.771725E+01,7.435311E+01,671,756,885,8,16,16
39067,2026/10/08,20:16:07,9.490921E+01,8.878729E+01,9.497082E+01,8.142023E+01,7.483463E+01,671,756,885,8,16,16
39068,2026/10/08,20:17:07,9.487679E+01,8.817770E+01,9.500324E+01,1.823282E+02,7.512159E+01,671,756,885,8,16,16
39069,2026/10/08,20:18:07,9.484436E+01,8.731518E+01,9.500324E+01,1.051232E+02,7.546206E+01,671,756,885,8,16,16
39070,2026/10/08,20:19:07,9.487679E+01,8.677043E+01,9.500324E+01,1.153697E+02,7.469358E+01,671,756,885,8,16,16
39071,2026/10/08,20:20:07,9.487679E+01,8.619326E+01,9.500324E+01,1.070363E+02,7.531615E+01,671,756,885,8,16,16
39072,2026/10/08,20:21:07,9.490921E+01,8.564851E+01,9.497082E+01,1.173152E+02,7.521887E+01,671,756,885,8,16,16
39073,2026/10/08,20:22:07,9.487679E+01,8.503891E+01,9.500324E+01,1.025616E+02,7.377918E+01,671,756,885,8,16,16
39074,2026/10/08,20:23:07,9.487679E+01,8.635214E+01,9.500324E+01,1.099222E+02,7.531615E+01,671,758,887,8,2,2
39075,2026/10/08,20:24:07,9.487679E+01,8.827497E+01,9.497082E+01,8.398184E+01,7.464494E+01,671,759,888,8,2,2
39076,2026/10/08,20:25:07,9.484436E+01,9.000648E+01,9.497082E+01,9.646563E+01,7.473735E+01,671,761,890,8,16,16
39077,2026/10/08,20:26:07,9.487679E+01,8.958820E+01,9.500324E+01,8.524644E+01,7.473735E+01,671,761,890,8,16,16
39078,2026/10/08,20:27:07,9.487679E+01,8.914073E+01,9.500324E+01,8.813230E+01,7.473735E+01,671,761,890,8,16,16
39079,2026/10/08,20:28:07,9.490921E+01,8.869326E+01,9.497082E+01,1.121595E+02,7.565175E+01,671,761,890,8,16,16
39080,2026/10/08,20:29:07,9.490921E+01,8.833982E+01,9.500324E+01,6.699092E+01,7.507782E+01,671,761,890,8,16,16
39081,2026/10/08,20:30:07,9.487679E+01,8.801881E+01,9.500324E+01,5.674449E+01,7.526751E+01,671,761,890,8,16,16
39082,2026/10/08,20:31:07,9.484436E+01,8.773022E+01,9.500324E+01,5.483139E+01,7.454766E+01,671,761,890,8,16,16
39083,2026/10/08,20:32:07,9.490921E+01,8.744164E+01,9.500324E+01,5.674449E+01,7.551070E+01,671,761,890,8,16,16
39084,2026/10/08,20:33:07,9.490921E+01,8.699416E+01,9.500324E+01,1.362192E+02,7.521887E+01,671,761,890,8,16,16
39085,2026/10/08,20:34:07,9.487679E+01,8.635214E+01,9.500324E+01,1.089818E+02,7.531615E+01,671,761,890,8,16,16
39086,2026/10/08,20:35:07,9.490921E+01,8.580740E+01,9.500324E+01,1.105707E+02,7.517023E+01,671,761,890,8,16,16
39087,2026/10/08,20:36:07,9.484436E+01,8.523022E+01,9.500324E+01,1.028859E+02,7.469358E+01,671,761,890,8,16,16
39088,2026/10/08,20:37:07,9.484436E+01,8.574255E+01,9.500324E+01,1.156939E+02,7.531615E+01,671,762,891,8,2,2
39089,2026/10/08,20:38:07,9.487679E+01,8.763295E+01,9.500324E+01,1.583009E+02,7.521887E+01,671,764,892,8,2,2
39090,2026/10/08,20:39:07,9.487679E+01,8.936446E+01,9.500324E+01,1.012646E+02,7.421206E+01,671,766,894,8,2,2
39091,2026/10/08,20:40:07,9.487679E+01,8.977951E+01,9.500324E+01,1.134566E+02,7.574902E+01,671,766,895,8,16,16
39092,2026/10/08,20:41:07,9.490921E+01,8.920558E+01,9.497082E+01,1.256161E+02,7.512159E+01,671,766,895,8,16,16
39093,2026/10/08,20:42:07,9.490921E+01,8.856356E+01,9.497082E+01,1.141051E+02,7.464494E+01,671,766,895,8,16,16
39094,2026/10/08,20:43:07,9.490921E+01,8.798638E+01,9.500324E+01,1.102464E+02,7.570039E+01,671,766,895,8,16,16
39095,2026/10/08,20:44:07,9.490921E+01,8.740921E+01,9.500324E+01,1.204929E+02,7.551070E+01,671,766,895,8,16,16
39096,2026/10/08,20:45:07,9.487679E+01,8.686446E+01,9.497082E+01,1.586252E+02,7.521887E+01,671,766,895,8,16,16
39097,2026/10/08,20:46:07,9.490921E+01,8.625811E+01,9.497082E+01,1.410182E+02,7.517023E+01,671,766,895,8,16,16
39098,2026/10/08,20:47:07,9.487679E+01,8.571336E+01,9.497082E+01,1.051232E+02,7.396887E+01,671,766,895,8,16,16
39099,2026/10/08,20:48:07,9.490921E+01,8.516862E+01,9.497082E+01,1.025616E+02,7.517023E+01,671,766,895,8,16,16
39100,2026/10/08,20:49:07,9.484436E+01,8.587225E+01,9.500324E+01,1.134566E+02,7.536478E+01,671,767,896,8,2,2
39101,2026/10/08,20:50:07,9.490921E+01,8.776265E+01,9.497082E+01,1.041505E+02,7.555447E+01,671,769,897,8,2,2
39102,2026/10/08,20:51:07,9.493839E+01,8.965305E+01,9.500324E+01,1.015888E+02,7.426070E+01,671,771,899,8,2,2
39103,2026/10/08,20:52:07,9.487679E+01,8.965305E+01,9.500324E+01,1.092737E+02,7.464494E+01,671,771,899,8,16,16
39104,2026/10/08,20:53:07,9.484436E+01,8.907588E+01,9.500324E+01,1.092737E+02,7.353599E+01,671,771,899,8,16,16
39105,2026/10/08,20:54:07,9.490921E+01,8.856356E+01,9.500324E+01,9.614138E+01,7.430933E+01,671,771,899,8,16,16
39106,2026/10/08,20:55:07,9.490921E+01,8.805124E+01,9.500324E+01,8.975357E+01,7.469358E+01,671,771,899,8,16,16
39107,2026/10/08,20:56:07,9.487679E+01,8.734760E+01,9.500324E+01,2.646887E+02,7.521887E+01,671,771,899,8,16,16
39108,2026/10/08,20:57:07,9.490921E+01,8.599870E+01,9.500324E+01,2.659533E+02,7.464494E+01,671,771,899,8,16,16
39109,2026/10/08,20:58:07,9.490921E+01,8.488003E+01,9.500324E+01,2.348898E+02,7.483463E+01,671,772,900,8,2,2
39110,2026/10/08,20:59:07,9.490921E+01,8.596952E+01,9.500324E+01,2.791180E+02,7.608463E+01,671,773,901,8,2,2
39111,2026/10/08,21:00:07,9.487679E+01,8.699416E+01,9.500324E+01,2.522049E+02,7.637159E+01,671,775,903,8,2,2
39112,2026/10/08,21:01:07,9.487679E+01,8.792153E+01,9.500324E+01,2.711089E+02,7.454766E+01,671,777,905,8,2,2
39113,2026/10/08,21:02:07,9.490921E+01,8.910831E+01,9.500324E+01,2.198444E+02,7.555447E+01,671,779,906,8,2,2
39114,2026/10/08,21:03:07,9.490921E+01,8.997406E+01,9.500324E+01,3.018483E+02,7.440175E+01,671,781,908,8,2,2
39115,2026/10/08,21:04:07,9.490921E+01,8.853113E+01,9.500324E+01,3.089170E+02,7.469358E+01,671,781,908,8,16,16
39116,2026/10/08,21:05:07,9.487679E+01,8.692931E+01,9.500324E+01,3.249352E+02,7.546206E+01,671,781,908,8,16,16
39117,2026/10/08,21:06:07,9.487679E+01,8.535992E+01,9.500324E+01,3.252594E+02,7.445039E+01,671,781,908,8,16,16
39118,2026/10/08,21:07:07,9.487679E+01,8.535992E+01,9.500324E+01,2.983139E+02,7.551070E+01,671,782,909,8,2,2
39119,2026/10/08,21:08:07,9.484436E+01,8.619326E+01,9.497082E+01,2.883917E+02,7.551070E+01,671,784,911,8,2,2
39120,2026/10/08,21:09:07,9.490921E+01,8.712063E+01,9.500324E+01,2.839170E+02,7.445039E+01,671,785,913,8,2,2
39121,2026/10/08,21:10:07,9.490921E+01,8.795396E+01,9.500324E+01,2.829442E+02,7.521887E+01,671,787,914,8,2,2
39122,2026/10/08,21:11:07,9.484436E+01,8.885214E+01,9.497082E+01,2.842412E+02,7.473735E+01,671,789,916,8,2,2
39123,2026/10/08,21:12:07,9.490921E+01,8.987679E+01,9.500324E+01,2.291180E+02,7.541342E+01,671,791,918,8,2,2
39124,2026/10/08,21:13:07,9.490921E+01,8.894942E+01,9.500324E+01,2.948120E+02,7.358463E+01,671,791,918,8,16,16
39125,2026/10/08,21:14:07,9.490921E+01,8.769780E+01,9.500324E+01,2.291180E+02,7.512159E+01,671,791,918,8,16,16
39126,2026/10/08,21:15:07,9.484436E+01,8.680286E+01,9.500324E+01,8.942931E+01,7.358463E+01,671,791,918,8,16,16
39127,2026/10/08,21:16:07,9.490921E+01,8.631972E+01,9.500324E+01,8.975357E+01,7.517023E+01,671,791,918,8,16,16
39128,2026/10/08,21:17:07,9.490921E+01,8.571336E+01,9.500324E+01,6.890402E+01,7.387646E+01,671,791,918,8,16,16
39129,2026/10/08,21:18:07,9.490921E+01,8.532750E+01,9.500324E+01,7.276265E+01,7.421206E+01,671,791,918,8,16,16
39130,2026/10/08,21:19:07,9.484436E+01,8.523022E+01,9.500324E+01,7.341116E+01,7.435311E+01,671,791,918,8,2,2
39131,2026/10/08,21:20:07,9.484436E+01,8.731518E+01,9.500324E+01,8.365759E+01,7.546206E+01,671,793,920,8,2,2
39132,2026/10/08,21:21:07,9.490921E+01,8.933204E+01,9.500324E+01,7.211414E+01,7.565175E+01,671,795,921,8,2,2
39133,2026/10/08,21:22:07,9.490921E+01,8.990921E+01,9.500324E+01,6.027886E+01,7.541342E+01,671,795,922,8,16,16
39134,2026/10/08,21:23:07,9.490921E+01,8.962063E+01,9.497082E+01,5.995461E+01,7.565175E+01,671,795,922,8,16,16
39135,2026/10/08,21:24:07,9.490921E+01,8.923801E+01,9.500324E+01,5.833334E+01,7.498055E+01,671,795,922,8,16,16
39136,2026/10/08,21:25:07,9.490921E+01,8.885214E+01,9.500324E+01,8.751621E+01,7.517023E+01,671,795,922,8,16,16
39137,2026/10/08,21:26:07,9.484436E+01,8.843385E+01,9.500324E+01,1.035344E+02,7.526751E+01,671,795,922,8,16,16
39138,2026/10/08,21:27:07,9.484436E+01,8.779507E+01,9.500324E+01,9.841116E+01,7.401751E+01,671,795,922,8,16,16
39139,2026/10/08,21:28:07,9.490921E+01,8.718548E+01,9.500324E+01,1.131323E+02,7.536478E+01,671,795,922,8,16,16
39140,2026/10/08,21:29:07,9.487679E+01,8.673801E+01,9.500324E+01,9.263943E+01,7.570039E+01,671,795,922,8,16,16
39141,2026/10/08,21:30:07,9.487679E+01,8.612841E+01,9.500324E+01,1.525292E+02,7.521887E+01,671,795,922,8,16,16
39142,2026/10/08,21:31:07,9.490921E+01,8.526265E+01,9.500324E+01,1.948444E+02,7.454766E+01,671,795,922,8,16,16
39143,2026/10/08,21:32:07,9.487679E+01,8.568094E+01,9.500324E+01,1.820363E+02,7.493191E+01,671,797,923,8,2,2
39144,2026/10/08,21:33:07,9.490921E+01,8.721790E+01,9.500324E+01,8.430610E+01,7.473735E+01,671,798,925,8,2,2
39145,2026/10/08,21:34:07,9.487679E+01,8.907588E+01,9.500324E+01,1.416667E+02,7.551070E+01,671,800,926,8,2,2
39146,2026/10/08,21:35:07,9.484436E+01,8.955578E+01,9.500324E+01,2.624514E+02,7.483463E+01,671,801,927,8,16,16
39147,2026/10/08,21:36:07,9.487679E+01,8.866084E+01,9.500324E+01,1.108949E+02,7.541342E+01,671,801,927,8,16,16
39148,2026/10/08,21:37:07,9.490921E+01,8.753891E+01,9.500324E+01,2.518807E+02,7.507782E+01,671,801,927,8,16,16
39149,2026/10/08,21:38:07,9.487679E+01,8.654345E+01,9.500324E+01,2.345655E+02,7.502918E+01,671,801,927,8,16,16
39150,2026/10/08,21:39:07,9.487679E+01,8.532750E+01,9.497082E+01,2.102140E+02,7.512159E+01,671,801,927,8,16,16
39151,2026/10/08,21:40:07,9.490921E+01,8.558366E+01,9.497082E+01,1.108949E+02,7.512159E+01,671,802,928,8,2,2
39152,2026/10/08,21:41:07,9.487679E+01,8.731518E+01,9.497082E+01,1.070363E+02,7.541342E+01,671,804,930,8,2,2
39153,2026/10/08,21:42:07,9.487679E+01,8.904346E+01,9.500324E+01,1.349222E+02,7.555447E+01,671,806,931,8,2,2
39154,2026/10/08,21:43:07,9.484436E+01,8.984436E+01,9.497082E+01,1.115434E+02,7.430933E+01,671,807,932,8,16,16
39155,2026/10/08,21:44:07,9.487679E+01,8.891699E+01,9.500324E+01,2.006161E+02,7.531615E+01,671,807,932,8,16,16
39156,2026/10/08,21:45:07,9.490921E+01,8.798638E+01,9.500324E+01,1.592737E+02,7.560311E+01,671,807,932,8,16,16
39157,2026/10/08,21:46:07,9.487679E+01,8.718548E+01,9.500324E+01,1.602464E+02,7.531615E+01,671,807,932,8,16,16
39158,2026/10/08,21:47:07,9.484436E+01,8.625811E+01,9.500324E+01,1.576848E+02,7.478599E+01,671,807,932,8,16,16
39159,2026/10/08,21:48:07,9.487679E+01,8.539235E+01,9.500324E+01,1.743191E+02,7.526751E+01,671,807,932,8,16,16
39160,2026/10/08,21:49:07,9.484436E+01,8.561609E+01,9.500324E+01,1.487030E+02,7.426070E+01,671,808,933,8,2,2
39161,2026/10/08,21:50:07,9.490921E+01,8.721790E+01,9.500324E+01,1.567121E+02,7.517023E+01,671,809,935,8,2,2
39162,2026/10/08,21:51:07,9.490921E+01,8.878729E+01,9.500324E+01,1.464656E+02,7.473735E+01,671,811,936,8,2,2
39163,2026/10/08,21:52:07,9.484436E+01,8.990921E+01,9.500324E+01,1.522374E+02,7.507782E+01,671,812,938,8,16,16
39164,2026/10/08,21:53:07,9.487679E+01,8.897860E+01,9.500324E+01,2.050908E+02,7.541342E+01,671,812,938,8,16,16
39165,2026/10/08,21:54:07,9.487679E+01,8.805124E+01,9.500324E+01,1.746433E+02,7.363326E+01,671,812,938,8,16,16
39166,2026/10/08,21:55:07,9.484436E+01,8.705902E+01,9.500324E+01,2.086252E+02,7.541342E+01,671,812,938,8,16,16
39167,2026/10/08,21:56:07,9.487679E+01,8.616084E+01,9.500324E+01,1.640726E+02,7.454766E+01,671,812,938,8,16,16
39168,2026/10/08,21:57:07,9.484436E+01,8.535992E+01,9.497082E+01,1.496758E+02,7.478599E+01,671,812,938,8,16,16
39169,2026/10/08,21:58:07,9.487679E+01,8.551881E+01,9.497082E+01,1.467899E+02,7.565175E+01,671,813,939,8,2,2
39170,2026/10/08,21:59:07,9.487679E+01,8.702659E+01,9.500324E+01,3.009079E+02,7.440175E+01,671,815,940,8,2,2
39171,2026/10/08,22:00:07,9.487679E+01,8.798638E+01,9.497082E+01,2.714008E+02,7.469358E+01,671,817,942,8,2,2
39172,2026/10/08,22:01:07,9.487679E+01,8.894942E+01,9.500324E+01,3.329442E+02,7.440175E+01,671,819,944,8,2,2
39173,2026/10/08,22:02:07,9.490921E+01,8.987679E+01,9.500324E+01,2.832685E+02,7.464494E+01,671,821,945,8,2,2
39174,2026/10/08,22:03:07,9.487679E+01,8.885214E+01,9.497082E+01,2.791180E+02,7.502918E+01,671,821,945,8,16,16
39175,2026/10/08,22:04:07,9.487679E+01,8.725033E+01,9.497082E+01,3.691310E+02,7.411478E+01,671,821,945,8,16,16
39176,2026/10/08,22:05:07,9.487679E+01,8.558366E+01,9.500324E+01,2.973735E+02,7.555447E+01,671,821,945,8,16,16
39177,2026/10/08,22:06:07,9.490921E+01,8.523022E+01,9.500324E+01,3.143645E+02,7.498055E+01,671,822,946,8,2,2
39178,2026/10/08,22:07:07,9.484436E+01,8.599870E+01,9.500324E+01,3.153048E+02,7.464494E+01,671,824,948,8,2,2
39179,2026/10/08,22:08:07,9.484436E+01,8.667316E+01,9.500324E+01,3.162776E+02,7.565175E+01,671,825,950,8,2,2
39180,2026/10/08,22:09:07,9.487679E+01,8.740921E+01,9.500324E+01,3.278210E+02,7.531615E+01,671,827,951,8,2,2
39181,2026/10/08,22:10:07,9.487679E+01,8.856356E+01,9.500324E+01,1.929313E+02,7.551070E+01,671,829,953,8,2,2
39182,2026/10/08,22:11:07,9.487679E+01,8.984436E+01,9.497082E+01,2.083009E+02,7.421206E+01,671,831,955,8,2,2
39183,2026/10/08,22:12:07,9.487679E+01,8.923801E+01,9.500324E+01,1.884241E+02,7.531615E+01,671,831,955,8,16,16
39184,2026/10/08,22:13:07,9.487679E+01,8.817770E+01,9.500324E+01,2.015564E+02,7.517023E+01,671,831,955,8,16,16
39185,2026/10/08,22:14:07,9.487679E+01,8.740921E+01,9.500324E+01,1.442283E+02,7.478599E+01,671,831,955,8,16,16
39186,2026/10/08,22:15:07,9.487679E+01,8.651427E+01,9.497082E+01,1.397211E+02,7.469358E+01,671,831,955,8,16,16
39187,2026/10/08,22:16:07,9.484436E+01,8.577497E+01,9.500324E+01,1.301232E+02,7.498055E+01,671,831,955,8,16,16
39188,2026/10/08,22:17:07,9.487679E+01,8.497406E+01,9.500324E+01,1.890726E+02,7.531615E+01,671,831,955,8,16,16
39189,2026/10/08,22:18:07,9.484436E+01,8.606356E+01,9.500324E+01,1.877756E+02,7.521887E+01,671,833,957,8,2,2
39190,2026/10/08,22:19:07,9.484436E+01,8.747406E+01,9.500324E+01,1.909857E+02,7.541342E+01,671,834,958,8,2,2
39191,2026/10/08,22:20:07,9.484436E+01,8.878729E+01,9.500324E+01,1.887484E+02,7.512159E+01,671,836,960,8,2,2
39192,2026/10/08,22:21:07,9.484436E+01,8.997406E+01,9.500324E+01,1.964332E+02,7.531615E+01,671,838,961,8,16,16
39193,2026/10/08,22:22:07,9.487679E+01,8.888457E+01,9.500324E+01,2.352140E+02,7.387646E+01,671,838,961,8,16,16
39194,2026/10/08,22:23:07,9.487679E+01,8.782750E+01,9.500324E+01,2.102140E+02,7.507782E+01,671,838,961,8,16,16
39195,2026/10/08,22:24:07,9.487679E+01,8.670558E+01,9.500324E+01,2.118353E+02,7.498055E+01,671,838,961,8,16,16
39196,2026/10/08,22:25:07,9.484436E+01,8.564851E+01,9.500324E+01,2.044423E+02,7.512159E+01,671,838,961,8,16,16
39197,2026/10/08,22:26:07,9.487679E+01,8.535992E+01,9.500324E+01,2.163100E+02,7.507782E+01,671,839,962,8,2,2
39198,2026/10/08,22:27:07,9.487679E+01,8.660831E+01,9.500324E+01,2.178988E+02,7.512159E+01,671,840,964,8,2,2
39199,2026/10/08,22:28:07,9.490921E+01,8.798638E+01,9.500324E+01,1.945201E+02,7.541342E+01,671,842,965,8,2,2
39200,2026/10/08,22:29:07,9.487679E+01,8.894942E+01,9.500324E+01,2.755836E+02,7.521887E+01,671,844,967,8,2,2
39201,2026/10/08,22:30:07,9.490921E+01,9.000648E+01,9.497082E+01,2.467575E+02,7.521887E+01,671,846,969,8,16,16
39202,2026/10/08,22:31:07,9.487679E+01,8.881972E+01,9.500324E+01,2.159857E+02,7.493191E+01,671,846,969,8,16,16
39203,2026/10/08,22:32:07,9.484436E+01,8.747406E+01,9.500324E+01,2.493191E+02,7.488326E+01,671,846,969,8,16,16
39204,2026/10/08,22:33:07,9.487679E+01,8.616084E+01,9.500324E+01,2.518807E+02,7.478599E+01,671,846,969,8,16,16
39205,2026/10/08,22:34:07,9.490921E+01,8.500648E+01,9.500324E+01,2.464332E+02,7.488326E+01,671,846,969,8,16,16
39206,2026/10/08,22:35:07,9.487679E+01,8.609599E+01,9.500324E+01,1.829767E+02,7.521887E+01,671,847,970,8,2,2
39207,2026/10/08,22:36:07,9.487679E+01,8.737679E+01,9.500324E+01,2.518807E+02,7.551070E+01,671,849,972,8,2,2
39208,2026/10/08,22:37:07,9.487679E+01,8.878729E+01,9.500324E+01,1.342737E+02,7.517023E+01,671,851,974,8,2,2
39209,2026/10/08,22:38:07,9.487679E+01,8.990921E+01,9.500324E+01,1.342737E+02,7.541342E+01,671,852,975,8,16,16
39210,2026/10/08,22:39:07,9.490921E+01,8.920558E+01,9.497082E+01,1.624838E+02,7.392023E+01,671,852,975,8,16,16
39211,2026/10/08,22:40:07,9.484436E+01,8.843385E+01,9.500324E+01,1.147211E+02,7.478599E+01,671,852,975,8,16,16
39212,2026/10/08,22:41:07,9.487679E+01,8.776265E+01,9.497082E+01,2.323282E+02,7.488326E+01,671,852,975,8,16,16
39213,2026/10/08,22:42:07,9.487679E+01,8.673801E+01,9.500324E+01,1.737030E+02,7.531615E+01,671,852,975,8,16,16
39214,2026/10/08,22:43:07,9.487679E+01,8.587225E+01,9.497082E+01,1.717575E+02,7.517023E+01,671,852,975,8,16,16
39215,2026/10/08,22:44:07,9.484436E+01,8.503891E+01,9.497082E+01,1.528534E+02,7.541342E+01,671,852,975,8,16,16
39216,2026/10/08,22:45:07,9.484436E+01,8.616084E+01,9.500324E+01,1.522374E+02,7.469358E+01,671,854,976,8,2,2
39217,2026/10/08,22:46:07,9.490921E+01,8.779507E+01,9.500324E+01,1.448444E+02,7.483463E+01,671,856,978,8,2,2
39218,2026/10/08,22:47:07,9.487679E+01,8.952335E+01,9.497082E+01,1.047990E+02,7.570039E+01,671,858,980,8,2,2
39219,2026/10/08,22:48:07,9.487679E+01,8.968548E+01,9.497082E+01,1.310636E+02,7.401751E+01,671,858,980,8,16,16
39220,2026/10/08,22:49:07,9.484436E+01,8.897860E+01,9.500324E+01,1.448444E+02,7.478599E+01,671,858,980,8,16,16
39221,2026/10/08,22:50:07,9.490921E+01,8.814851E+01,9.500324E+01,1.541505E+02,7.488326E+01,671,858,980,8,16,16
39222,2026/10/08,22:51:07,9.490921E+01,8.753891E+01,9.500324E+01,1.349222E+02,7.459630E+01,671,858,980,8,16,16
39223,2026/10/08,22:52:07,9.487679E+01,8.667316E+01,9.500324E+01,2.352140E+02,7.512159E+01,671,858,980,8,16,16
39224,2026/10/08,22:53:07,9.490921E+01,8.542477E+01,9.497082E+01,2.419261E+02,7.478599E+01,671,858,980,8,16,16
39225,2026/10/08,22:54:07,9.487679E+01,8.535992E+01,9.500324E+01,2.416018E+02,7.478599E+01,671,859,981,8,2,2
39226,2026/10/08,22:55:07,9.484436E+01,8.644942E+01,9.500324E+01,3.524643E+02,7.488326E+01,671,861,983,8,2,2
39227,2026/10/08,22:56:07,9.487679E+01,8.721790E+01,9.497082E+01,3.396563E+02,7.502918E+01,671,863,984,8,2,2
39228,2026/10/08,22:57:07,9.487679E+01,8.760377E+01,9.500324E+01,4.293774E+02,7.426070E+01,671,864,986,8,2,2
39229,2026/10/08,22:58:07,9.487679E+01,8.801881E+01,9.500324E+01,4.351492E+02,7.449902E+01,671,866,988,8,2,2
39230,2026/10/08,22:59:07,9.487679E+01,8.840467E+01,9.500324E+01,3.540856E+02,7.560311E+01,671,868,989,8,2,2
39231,2026/10/08,23:00:07,9.490921E+01,8.878729E+01,9.497082E+01,4.389754E+02,7.445039E+01,671,870,991,8,2,2
39232,2026/10/08,23:01:07,9.490921E+01,8.910831E+01,9.500324E+01,4.453956E+02,7.421206E+01,671,872,993,8,2,2
39233,2026/10/08,23:02:07,9.484436E+01,8.939689E+01,9.500324E+01,4.194553E+02,7.613326E+01,671,873,994,8,2,2
39234,2026/10/08,23:03:07,9.490921E+01,8.981194E+01,9.500324E+01,3.220493E+02,7.574902E+01,671,875,996,8,2,2
39235,2026/10/08,23:04:07,9.487679E+01,8.875487E+01,9.500324E+01,3.329442E+02,7.507782E+01,671,876,996,8,16,16
39236,2026/10/08,23:05:07,9.484436E+01,8.753891E+01,9.497082E+01,2.166342E+02,7.531615E+01,671,876,996,8,16,16
39237,2026/10/08,23:06:07,9.487679E+01,8.638457E+01,9.500324E+01,2.156615E+02,7.507782E+01,671,876,996,8,16,16
39238,2026/10/08,23:07:07,9.487679E+01,8.523022E+01,9.500324E+01,2.226978E+02,7.502918E+01,671,876,996,8,16,16
39239,2026/10/08,23:08:07,9.487679E+01,8.555124E+01,9.500324E+01,2.352140E+02,7.469358E+01,671,877,998,8,2,2
39240,2026/10/08,23:09:07,9.484436E+01,8.673801E+01,9.500324E+01,1.544747E+02,7.507782E+01,671,879,999,8,2,2
39241,2026/10/08,23:10:07,9.490921E+01,8.853113E+01,9.500324E+01,1.153697E+02,7.531615E+01,671,880,1001,8,2,2
39242,2026/10/08,23:11:07,9.487679E+01,8.994164E+01,9.500324E+01,1.454929E+02,7.449902E+01,671,882,1002,8,16,16
39243,2026/10/08,23:12:07,9.484436E+01,8.926719E+01,9.500324E+01,1.192283E+02,7.536478E+01,671,882,1002,8,16,16
39244,2026/10/08,23:13:07,9.487679E+01,8.853113E+01,9.500324E+01,2.185473E+02,7.521887E+01,671,882,1002,8,16,16
39245,2026/10/08,23:14:07,9.490921E+01,8.769780E+01,9.500324E+01,1.785020E+02,7.546206E+01,671,882,1002,8,16,16
39246,2026/10/08,23:15:07,9.487679E+01,8.673801E+01,9.497082E+01,2.054151E+02,7.483463E+01,671,882,1002,8,16,16
39247,2026/10/08,23:16:07,9.487679E+01,8.574255E+01,9.500324E+01,1.874838E+02,7.349222E+01,671,882,1002,8,16,16
39248,2026/10/08,23:17:07,9.487679E+01,8.513619E+01,9.500324E+01,1.794747E+02,7.517023E+01,671,882,1003,8,2,2
39249,2026/10/08,23:18:07,9.490921E+01,8.664073E+01,9.497082E+01,2.037938E+02,7.517023E+01,671,884,1004,8,2,2
39250,2026/10/08,23:19:07,9.487679E+01,8.801881E+01,9.500324E+01,1.807393E+02,7.526751E+01,671,886,1006,8,2,2
39251,2026/10/08,23:20:07,9.487679E+01,8.952335E+01,9.500324E+01,1.672828E+02,7.541342E+01,671,888,1008,8,2,2
39252,2026/10/08,23:21:07,9.487679E+01,8.939689E+01,9.497082E+01,2.037938E+02,7.526751E+01,671,888,1008,8,16,16
39253,2026/10/08,23:22:07,9.484436E+01,8.837225E+01,9.500324E+01,1.890726E+02,7.541342E+01,671,888,1008,8,16,16
39254,2026/10/08,23:23:07,9.484436E+01,8.715305E+01,9.500324E+01,3.194877E+02,7.363326E+01,671,888,1008,8,16,16
39255,2026/10/08,23:24:07,9.487679E+01,8.535992E+01,9.500324E+01,3.425422E+02,7.493191E+01,671,888,1008,8,16,16
39256,2026/10/08,23:25:07,9.484436E+01,8.523022E+01,9.500324E+01,3.370947E+02,7.512159E+01,671,889,1010,8,2,2
39257,2026/10/08,23:26:07,9.484436E+01,8.587225E+01,9.500324E+01,3.425422E+02,7.517023E+01,671,891,1011,8,2,2
39258,2026/10/08,23:27:07,9.484436E+01,8.651427E+01,9.500324E+01,3.217250E+02,7.555447E+01,671,893,1013,8,2,2
39259,2026/10/08,23:28:07,9.487679E+01,8.728275E+01,9.497082E+01,3.217250E+02,7.526751E+01,671,895,1015,16,2,4
39260,2026/10/08,23:29:07,9.490921E+01,8.677043E+01,9.500324E+01,3.464008E+02,7.536478E+01,671,897,1016,16,2,4
39261,2026/10/08,23:30:07,9.487679E+01,8.644942E+01,9.497082E+01,3.060311E+02,7.430933E+01,671,899,1017,16,2,4
39262,2026/10/08,23:31:07,9.487679E+01,8.606356E+01,9.500324E+01,3.143645E+02,7.608463E+01,671,900,1018,16,2,4
39263,2026/10/08,23:32:07,9.487679E+01,8.577497E+01,9.500324E+01,3.037614E+02,7.541342E+01,671,902,1020,16,2,4
39264,2026/10/08,23:33:07,9.487679E+01,8.535992E+01,9.497082E+01,3.092088E+02,7.555447E+01,671,904,1021,16,2,4
39265,2026/10/08,23:34:07,9.487679E+01,8.507134E+01,9.500324E+01,3.015240E+02,7.449902E+01,671,906,1022,16,2,4
39266,2026/10/08,23:35:07,9.484436E+01,8.471790E+01,9.500324E+01,2.820039E+02,7.584630E+01,671,908,1023,16,2,4
39267,2026/10/08,23:36:07,9.490921E+01,8.452659E+01,9.497082E+01,2.730221E+02,7.473735E+01,671,910,1025,16,2,4
39268,2026/10/08,23:37:07,9.490921E+01,8.452659E+01,9.497082E+01,1.775292E+02,7.512159E+01,671,911,1026,16,2,4
39269,2026/10/08,23:38:07,9.487679E+01,8.494164E+01,9.500324E+01,1.624838E+02,7.430933E+01,671,913,1027,16,2,4
39270,2026/10/08,23:39:07,9.484436E+01,8.529507E+01,9.500324E+01,1.711414E+02,7.536478E+01,671,915,1028,16,2,4
39271,2026/10/08,23:40:07,9.490921E+01,8.568094E+01,9.500324E+01,1.538262E+02,7.478599E+01,671,917,1030,16,2,4
39272,2026/10/08,23:41:07,9.487679E+01,8.616084E+01,9.497082E+01,1.458171E+02,7.464494E+01,671,919,1031,16,2,4
39273,2026/10/08,23:42:07,9.484436E+01,8.664073E+01,9.500324E+01,1.800908E+02,7.536478E+01,671,921,1032,16,2,4
39274,2026/10/08,23:43:07,9.484436E+01,8.708820E+01,9.500324E+01,1.467899E+02,7.454766E+01,671,922,1034,16,2,4
39275,2026/10/08,23:44:07,9.487679E+01,8.757134E+01,9.497082E+01,1.519131E+02,7.469358E+01,671,924,1034,16,2,4
39276,2026/10/08,23:45:07,9.487679E+01,8.798638E+01,9.500324E+01,1.980545E+02,7.517023E+01,671,926,1035,16,2,4
39277,2026/10/08,23:46:07,9.490921E+01,8.827497E+01,9.500324E+01,1.993191E+02,7.526751E+01,671,928,1035,16,2,4
39278,2026/10/08,23:47:07,9.487679E+01,8.875487E+01,9.500324E+01,1.454929E+02,7.469358E+01,671,930,1036,16,2,4
39279,2026/10/08,23:48:07,9.487679E+01,8.926719E+01,9.500324E+01,1.422827E+02,7.478599E+01,671,932,1036,16,2,4
39280,2026/10/08,23:49:07,9.484436E+01,8.971790E+01,9.497082E+01,1.701686E+02,7.565175E+01,671,934,1037,16,2,4
39281,2026/10/08,23:50:07,9.490921E+01,8.990921E+01,9.497082E+01,1.688716E+02,7.541342E+01,671,935,1037,16,16,4
39282,2026/10/08,23:51:07,9.484436E+01,8.894942E+01,9.500324E+01,1.470817E+02,7.483463E+01,671,935,1038,16,16,4
39283,2026/10/08,23:52:07,9.487679E+01,8.814851E+01,9.497082E+01,2.252918E+02,7.488326E+01,671,935,1038,16,16,4
39284,2026/10/08,23:53:07,9.487679E+01,8.718548E+01,9.500324E+01,2.044423E+02,7.517023E+01,671,935,1039,16,16,4
39285,2026/10/08,23:54:07,9.484436E+01,8.644942E+01,9.500324E+01,1.291505E+02,7.507782E+01,671,935,1039,16,16,4
39286,2026/10/08,23:55:07,9.490921E+01,8.580740E+01,9.497082E+01,1.108949E+02,7.541342E+01,671,935,1040,16,16,4
39287,2026/10/08,23:56:07,9.484436E+01,8.523022E+01,9.500324E+01,1.044747E+02,7.521887E+01,671,935,1040,16,16,4
39288,2026/10/08,23:57:07,9.490921E+01,8.519780E+01,9.497082E+01,1.390726E+02,7.483463E+01,671,936,1041,16,2,4
39289,2026/10/08,23:58:07,9.487679E+01,8.587225E+01,9.500324E+01,1.028859E+02,7.502918E+01,671,938,1042,16,2,4
39290,2026/10/08,23:59:07,9.487679E+01,8.651427E+01,9.497082E+01,1.403697E+02,7.531615E+01,671,940,1042,16,2,4
39291,2026/10/09,00:00:07,9.487679E+01,8.728275E+01,9.500324E+01,8.910506E+01,7.454766E+01,671,942,1043,16,2,4
39292,2026/10/09,00:01:07,9.487679E+01,8.801881E+01,9.503568E+01,1.095979E+02,7.555447E+01,671,943,1043,16,2,4
39293,2026/10/09,00:02:07,9.490921E+01,8.869326E+01,9.500324E+01,9.808690E+01,7.416342E+01,671,945,1044,16,2,4
39294,2026/10/09,00:03:07,9.484436E+01,8.942931E+01,9.500324E+01,9.902724E+01,7.560311E+01,671,947,1044,16,2,4
39295,2026/10/09,00:04:07,9.487679E+01,8.994164E+01,9.497082E+01,1.064202E+02,7.498055E+01,671,949,1045,16,16,4
39296,2026/10/09,00:05:07,9.484436E+01,8.946174E+01,9.497082E+01,1.076848E+02,7.551070E+01,671,949,1045,16,16,4
39297,2026/10/09,00:06:07,9.490921E+01,8.891699E+01,9.497082E+01,9.870299E+01,7.426070E+01,671,949,1046,16,16,4
39298,2026/10/09,00:07:07,9.490921E+01,8.843385E+01,9.500324E+01,8.557069E+01,7.502918E+01,671,949,1046,16,16,4
39299,2026/10/09,00:08:07,9.487679E+01,8.798638E+01,9.500324E+01,8.206874E+01,7.469358E+01,671,949,1047,16,16,4
39300,2026/10/09,00:09:07,9.490921E+01,8.757134E+01,9.500324E+01,7.979897E+01,7.593871E+01,671,949,1047,16,16,4
39301,2026/10/09,00:10:07,9.484436E+01,8.708820E+01,9.500324E+01,1.176070E+02,7.536478E+01,671,949,1048,16,16,4
39302,2026/10/09,00:11:07,9.490921E+01,8.664073E+01,9.500324E+01,8.300908E+01,7.488326E+01,671,949,1049,16,16,4
39303,2026/10/09,00:12:07,9.490921E+01,8.619326E+01,9.500324E+01,8.077173E+01,7.464494E+01,671,949,1049,16,16,4
39304,2026/10/09,00:13:07,9.484436E+01,8.574255E+01,9.500324E+01,8.268483E+01,7.473735E+01,671,949,1050,16,16,4
39305,2026/10/09,00:14:07,9.487679E+01,8.532750E+01,9.500324E+01,8.300908E+01,7.493191E+01,671,949,1050,16,16,4
39306,2026/10/09,00:15:07,9.490921E+01,8.503891E+01,9.500324E+01,8.780804E+01,7.502918E+01,671,949,1051,16,2,4
39307,2026/10/09,00:16:07,9.487679E+01,8.551881E+01,9.500324E+01,2.268807E+02,7.445039E+01,671,951,1051,16,2,4
39308,2026/10/09,00:17:07,9.487679E+01,8.574255E+01,9.497082E+01,1.880999E+02,7.478599E+01,671,953,1052,16,2,4
39309,2026/10/09,00:18:07,9.484436E+01,8.609599E+01,9.500324E+01,8.206874E+01,7.416342E+01,671,954,1052,16,2,4
39310,2026/10/09,00:19:07,9.490921E+01,8.705902E+01,9.500324E+01,5.353437E+01,7.517023E+01,671,956,1053,16,2,4
39311,2026/10/09,00:20:07,9.487679E+01,8.792153E+01,9.500324E+01,7.564851E+01,7.469358E+01,671,958,1054,16,2,4
39312,2026/10/09,00:21:07,9.487679E+01,8.862841E+01,9.497082E+01,1.259403E+02,7.551070E+01,671,960,1054,16,2,4
39313,2026/10/09,00:22:07,9.487679E+01,8.926719E+01,9.500324E+01,9.552529E+01,7.426070E+01,671,962,1055,16,2,4
39314,2026/10/09,00:23:07,9.490921E+01,8.997406E+01,9.500324E+01,9.870299E+01,7.430933E+01,671,964,1055,16,16,4
39315,2026/10/09,00:24:07,9.484436E+01,8.952335E+01,9.497082E+01,1.134566E+02,7.565175E+01,671,964,1056,16,16,4
39316,2026/10/09,00:25:07,9.487679E+01,8.840467E+01,9.500324E+01,2.448119E+02,7.512159E+01,671,964,1056,16,16,4
39317,2026/10/09,00:26:07,9.487679E+01,8.718548E+01,9.500324E+01,2.528210E+02,7.493191E+01,671,964,1057,16,16,4
39318,2026/10/09,00:27:07,9.487679E+01,8.609599E+01,9.500324E+01,1.464656E+02,7.449902E+01,671,964,1057,16,16,4
39319,2026/10/09,00:28:07,9.487679E+01,8.548638E+01,9.500324E+01,9.646563E+01,7.555447E+01,671,964,1058,16,16,4
39320,2026/10/09,00:29:07,9.484436E+01,8.500648E+01,9.500324E+01,9.263943E+01,7.382782E+01,671,964,1059,16,16,4
39321,2026/10/09,00:30:07,9.487679E+01,8.558366E+01,9.500324E+01,8.910506E+01,7.570039E+01,671,965,1059,16,2,4
39322,2026/10/09,00:31:07,9.487679E+01,8.622569E+01,9.500324E+01,1.182555E+02,7.546206E+01,671,967,1060,16,2,4
39323,2026/10/09,00:32:07,9.487679E+01,8.660831E+01,9.500324E+01,1.387808E+02,7.324902E+01,671,969,1060,16,2,4
39324,2026/10/09,00:33:07,9.484436E+01,8.680286E+01,9.497082E+01,1.272374E+02,7.396887E+01,671,971,1061,16,2,4
39325,2026/10/09,00:34:07,9.487679E+01,8.760377E+01,9.500324E+01,8.174449E+01,7.382782E+01,671,973,1061,16,2,4
39326,2026/10/09,00:35:07,9.487679E+01,8.830740E+01,9.500324E+01,8.430610E+01,7.565175E+01,671,975,1062,16,2,4
39327,2026/10/09,00:36:07,9.487679E+01,8.914073E+01,9.500324E+01,6.634241E+01,7.560311E+01,671,976,1062,16,2,4
39328,2026/10/09,00:37:07,9.487679E+01,9.000648E+01,9.500324E+01,7.052529E+01,7.551070E+01,671,978,1063,16,16,4
39329,2026/10/09,00:38:07,9.487679E+01,8.965305E+01,9.500324E+01,7.723736E+01,7.493191E+01,671,978,1064,16,16,4
39330,2026/10/09,00:39:07,9.490921E+01,8.904346E+01,9.500324E+01,1.262646E+02,7.536478E+01,671,978,1064,16,16,4
39331,2026/10/09,00:40:07,9.487679E+01,8.843385E+01,9.500324E+01,1.057717E+02,7.483463E+01,671,978,1065,16,16,4
39332,2026/10/09,00:41:07,9.487679E+01,8.776265E+01,9.500324E+01,1.384566E+02,7.373055E+01,671,978,1065,16,16,4
39333,2026/10/09,00:42:07,9.487679E+01,8.715305E+01,9.500324E+01,1.323606E+02,7.521887E+01,671,978,1066,16,16,4
39334,2026/10/09,00:43:07,9.487679E+01,8.644942E+01,9.500324E+01,1.012646E+02,7.387646E+01,671,978,1066,16,16,4
39335,2026/10/09,00:44:07,9.487679E+01,8.580740E+01,9.497082E+01,1.204929E+02,7.531615E+01,671,978,1067,16,16,4
39336,2026/10/09,00:45:07,9.487679E+01,8.481518E+01,9.497082E+01,2.422503E+02,7.473735E+01,671,979,1068,16,2,4
39337,2026/10/09,00:46:07,9.484436E+01,8.468548E+01,9.500324E+01,2.643645E+02,7.603599E+01,671,980,1068,16,2,4
39338,2026/10/09,00:47:07,9.490921E+01,8.462387E+01,9.500324E+01,2.435473E+02,7.473735E+01,671,982,1069,16,2,4
39339,2026/10/09,00:48:07,9.487679E+01,8.455902E+01,9.500324E+01,2.762322E+02,7.445039E+01,671,984,1069,16,2,4
39340,2026/10/09,00:49:07,9.487679E+01,8.449416E+01,9.497082E+01,2.522049E+02,7.488326E+01,671,986,1070,16,2,4
39341,2026/10/09,00:50:07,9.484436E+01,8.446174E+01,9.500324E+01,2.419261E+02,7.473735E+01,671,988,1070,16,2,4
39342,2026/10/09,00:51:07,9.487679E+01,8.439689E+01,9.500324E+01,2.384241E+02,7.478599E+01,671,990,1071,16,2,4
39343,2026/10/09,00:52:07,9.484436E+01,8.439689E+01,9.500324E+01,2.406615E+02,7.493191E+01,671,991,1071,16,2,4
39344,2026/10/09,00:53:07,9.484436E+01,8.439689E+01,9.500324E+01,2.522049E+02,7.478599E+01,671,993,1072,16,2,4
39345,2026/10/09,00:54:07,9.487679E+01,8.433528E+01,9.500324E+01,2.595655E+02,7.555447E+01,671,995,1073,16,2,4
39346,2026/10/09,00:55:07,9.490921E+01,8.427043E+01,9.497082E+01,2.425746E+02,7.521887E+01,671,997,1073,16,2,4
39347,2026/10/09,00:56:07,9.487679E+01,8.398184E+01,9.500324E+01,2.957523E+02,7.464494E+01,671,999,1074,16,2,4
39348,2026/10/09,00:57:07,9.490921E+01,8.391699E+01,9.500324E+01,2.489948E+02,7.555447E+01,671,1001,1074,16,2,4
39349,2026/10/09,00:58:07,9.490921E+01,8.382296E+01,9.500324E+01,2.909533E+02,7.521887E+01,671,1002,1075,16,2,4
39350,2026/10/09,00:59:07,9.487679E+01,8.388457E+01,9.500324E+01,1.307717E+02,7.488326E+01,671,1004,1075,16,2,4
39351,2026/10/09,01:00:07,9.484436E+01,8.430286E+01,9.500324E+01,2.076524E+02,7.502918E+01,671,1006,1076,16,2,4
39352,2026/10/09,01:01:07,9.487679E+01,8.449416E+01,9.500324E+01,2.134241E+02,7.478599E+01,671,1008,1076,16,2,4
39353,2026/10/09,01:02:07,9.484436E+01,8.446174E+01,9.500324E+01,2.374514E+02,7.488326E+01,671,1010,1077,16,2,4
39354,2026/10/09,01:03:07,9.490921E+01,8.459145E+01,9.497082E+01,2.188716E+02,7.498055E+01,671,1012,1078,16,2,4
39355,2026/10/09,01:04:07,9.487679E+01,8.462387E+01,9.500324E+01,2.252918E+02,7.507782E+01,671,1013,1078,16,2,4
39356,2026/10/09,01:05:07,9.487679E+01,8.471790E+01,9.497082E+01,2.278534E+02,7.488326E+01,671,1015,1079,16,2,4
39357,2026/10/09,01:06:07,9.487679E+01,8.488003E+01,9.497082E+01,1.589494E+02,7.392023E+01,671,1017,1079,16,2,4
39358,2026/10/09,01:07:07,9.487679E+01,8.535992E+01,9.500324E+01,1.535020E+02,7.440175E+01,671,1019,1080,16,2,4
39359,2026/10/09,01:08:07,9.490921E+01,8.580740E+01,9.497082E+01,1.480545E+02,7.493191E+01,671,1021,1080,16,2,4
39360,2026/10/09,01:09:07,9.490921E+01,8.638457E+01,9.497082E+01,1.342737E+02,7.478599E+01,671,1023,1081,16,2,4
39361,2026/10/09,01:10:07,9.484436E+01,8.683204E+01,9.497082E+01,1.727302E+02,7.521887E+01,671,1025,1081,16,2,4
39362,2026/10/09,01:11:07,9.487679E+01,8.734760E+01,9.500324E+01,1.368353E+02,7.507782E+01,671,1026,1082,16,2,4
39363,2026/10/09,01:12:07,9.490921E+01,8.757134E+01,9.500324E+01,1.913100E+02,7.536478E+01,671,1028,1083,16,2,4
39364,2026/10/09,01:13:07,9.490921E+01,8.766537E+01,9.500324E+01,2.198444E+02,7.521887E+01,671,1030,1083,16,2,4
39365,2026/10/09,01:14:07,9.490921E+01,8.779507E+01,9.497082E+01,2.428988E+02,7.512159E+01,671,1032,1084,16,2,4
39366,2026/10/09,01:15:07,9.490921E+01,8.798638E+01,9.500324E+01,1.813878E+02,7.373055E+01,671,1034,1084,16,2,4
39367,2026/10/09,01:16:07,9.490921E+01,8.827497E+01,9.500324E+01,1.791505E+02,7.531615E+01,671,1036,1085,16,2,4
39368,2026/10/09,01:17:07,9.487679E+01,8.859599E+01,9.500324E+01,1.634241E+02,7.435311E+01,671,1037,1087,16,2,4
39369,2026/10/09,01:18:07,9.487679E+01,8.833982E+01,9.500324E+01,1.688716E+02,7.570039E+01,671,1039,1088,16,2,4
39370,2026/10/09,01:19:07,9.487679E+01,8.856356E+01,9.500324E+01,1.926070E+02,7.536478E+01,671,1041,1089,16,2,4
39371,2026/10/09,01:20:07,9.484436E+01,8.875487E+01,9.500324E+01,1.772049E+02,7.565175E+01,671,1043,1091,16,2,4
39372,2026/10/09,01:21:07,9.487679E+01,8.904346E+01,9.500324E+01,1.996433E+02,7.541342E+01,671,1045,1092,16,2,4
39373,2026/10/09,01:22:07,9.490921E+01,8.917316E+01,9.500324E+01,3.774643E+02,7.541342E+01,671,1046,1093,16,2,4
39374,2026/10/09,01:23:07,9.487679E+01,8.917316E+01,9.500324E+01,1.983787E+02,7.536478E+01,671,1048,1095,16,2,4
39375,2026/10/09,01:24:07,9.484436E+01,8.936446E+01,9.500324E+01,1.974060E+02,7.517023E+01,671,1050,1096,16,2,4
