"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
39376,2026/10/09,01:25:07,9.487679E+01,8.952335E+01,9.500324E+01,2.041180E+02,7.377918E+01,671,1052,1097,16,2,4
39377,2026/10/09,01:26:07,9.490921E+01,8.962063E+01,9.500324E+01,2.333009E+02,7.541342E+01,671,1054,1099,16,2,4
39378,2026/10/09,01:27:07,9.487679E+01,8.962063E+01,9.500324E+01,2.153372E+02,7.541342E+01,671,1056,1100,16,2,8
39379,2026/10/09,01:28:07,9.490921E+01,8.968548E+01,9.500324E+01,2.185473E+02,7.498055E+01,671,1057,1100,16,2,8
39380,2026/10/09,01:29:07,9.487679E+01,8.971790E+01,9.500324E+01,2.794099E+02,7.344358E+01,671,1059,1100,16,2,8
39381,2026/10/09,01:30:07,9.487679E+01,8.971790E+01,9.500324E+01,2.204604E+02,7.368191E+01,671,1061,1100,16,2,8
39382,2026/10/09,01:31:07,9.487679E+01,8.965305E+01,9.500324E+01,1.599222E+02,7.416342E+01,671,1063,1100,16,4,16
39383,2026/10/09,01:32:07,9.487679E+01,8.878729E+01,9.500324E+01,1.554151E+02,7.454766E+01,671,1064,1100,16,4,16
39384,2026/10/09,01:33:07,9.487679E+01,8.792153E+01,9.500324E+01,1.528534E+02,7.430933E+01,671,1065,1100,16,4,16
39385,2026/10/09,01:34:07,9.487679E+01,8.708820E+01,9.500324E+01,1.567121E+02,7.464494E+01,671,1067,1100,16,4,16
39386,2026/10/09,01:35:07,9.487679E+01,8.558366E+01,9.500324E+01,1.643969E+02,7.574902E+01,671,1068,1100,16,4,16
39387,2026/10/09,01:36:07,9.487679E+01,8.519780E+01,9.500324E+01,2.111868E+02,7.685311E+01,672,1069,1101,2,4,2
39388,2026/10/09,01:37:07,9.487679E+01,8.580740E+01,9.500324E+01,1.983787E+02,7.699902E+01,674,1071,1103,2,4,2
39389,2026/10/09,01:38:07,9.487679E+01,8.667316E+01,9.500324E+01,2.172828E+02,7.589494E+01,676,1072,1104,2,4,2
39390,2026/10/09,01:39:07,9.487679E+01,8.747406E+01,9.497082E+01,1.714332E+02,7.570039E+01,678,1073,1106,2,4,2
39391,2026/10/09,01:40:07,9.490921E+01,8.817770E+01,9.500324E+01,4.495461E+02,7.219358E+01,679,1075,1108,2,4,2
39392,2026/10/09,01:41:07,9.490921E+01,8.929961E+01,9.500324E+01,1.134566E+02,7.541342E+01,681,1076,1109,2,4,2
39393,2026/10/09,01:42:07,9.490921E+01,8.971790E+01,9.500324E+01,4.181582E+02,7.426070E+01,682,1077,1111,16,4,16
39394,2026/10/09,01:43:07,9.484436E+01,8.785992E+01,9.500324E+01,3.194877E+02,7.771887E+01,682,1079,1111,16,4,16
39395,2026/10/09,01:44:07,9.487679E+01,8.555124E+01,9.497082E+01,5.988651E+02,7.469358E+01,682,1080,1111,16,4,16
39396,2026/10/09,01:45:07,9.484436E+01,8.488003E+01,9.500324E+01,3.172179E+02,7.574902E+01,684,1081,1112,2,4,2
39397,2026/10/09,01:46:07,9.487679E+01,8.551881E+01,9.500324E+01,3.198120E+02,7.502918E+01,686,1081,1113,2,4,2
39398,2026/10/09,01:47:07,9.487679E+01,8.603113E+01,9.500324E+01,3.713683E+02,7.502918E+01,687,1081,1115,2,4,2
39399,2026/10/09,01:48:07,9.490921E+01,8.657588E+01,9.500324E+01,3.249352E+02,7.555447E+01,689,1081,1117,2,4,2
39400,2026/10/09,01:49:07,9.487679E+01,8.721790E+01,9.497082E+01,3.201038E+02,7.416342E+01,691,1081,1118,2,4,2
39401,2026/10/09,01:50:07,9.487679E+01,8.795396E+01,9.500324E+01,2.976978E+02,7.373055E+01,693,1081,1120,2,4,2
39402,2026/10/09,01:51:07,9.484436E+01,8.869326E+01,9.497082E+01,2.765564E+02,7.483463E+01,695,1081,1122,2,4,2
39403,2026/10/09,01:52:07,9.490921E+01,8.962063E+01,9.497082E+01,2.486706E+02,7.517023E+01,697,1081,1123,2,4,2
39404,2026/10/09,01:53:07,9.490921E+01,8.933204E+01,9.497082E+01,2.287938E+02,7.517023E+01,697,1081,1124,16,4,16
39405,2026/10/09,01:54:07,9.490921E+01,8.849870E+01,9.500324E+01,7.629702E+01,7.598735E+01,697,1081,1124,16,4,16
39406,2026/10/09,01:55:07,9.484436E+01,8.808366E+01,9.500324E+01,7.950713E+01,7.401751E+01,697,1081,1124,16,4,16
39407,2026/10/09,01:56:07,9.487679E+01,8.766537E+01,9.500324E+01,8.975357E+01,7.421206E+01,697,1081,1124,16,4,16
39408,2026/10/09,01:57:07,9.490921E+01,8.728275E+01,9.500324E+01,1.060960E+02,7.401751E+01,697,1081,1124,16,4,16
39409,2026/10/09,01:58:07,9.490921E+01,8.654345E+01,9.497082E+01,1.531777E+02,7.469358E+01,697,1081,1124,16,4,16
39410,2026/10/09,01:59:07,9.487679E+01,8.577497E+01,9.500324E+01,1.406939E+02,7.507782E+01,697,1081,1124,16,4,16
39411,2026/10/09,02:00:07,9.487679E+01,8.510377E+01,9.500324E+01,1.333333E+02,7.473735E+01,697,1081,1124,16,4,16
39412,2026/10/09,02:01:07,9.484436E+01,8.596952E+01,9.500324E+01,1.403697E+02,7.483463E+01,699,1081,1125,2,4,2
39413,2026/10/09,02:02:07,9.487679E+01,8.757134E+01,9.500324E+01,1.554151E+02,7.517023E+01,701,1081,1127,2,4,2
39414,2026/10/09,02:03:07,9.487679E+01,8.907588E+01,9.500324E+01,1.737030E+02,7.541342E+01,702,1081,1129,2,4,2
39415,2026/10/09,02:04:07,9.487679E+01,8.990921E+01,9.500324E+01,1.531777E+02,7.449902E+01,704,1081,1130,16,4,16
39416,2026/10/09,02:05:07,9.484436E+01,8.907588E+01,9.500324E+01,1.554151E+02,7.445039E+01,704,1081,1130,16,4,16
39417,2026/10/09,02:06:07,9.487679E+01,8.814851E+01,9.500324E+01,1.115434E+02,7.551070E+01,704,1081,1130,16,4,16
39418,2026/10/09,02:07:07,9.490921E+01,8.757134E+01,9.497082E+01,1.589494E+02,7.517023E+01,704,1081,1130,16,4,16
39419,2026/10/09,02:08:07,9.487679E+01,8.699416E+01,9.500324E+01,1.089818E+02,7.536478E+01,704,1081,1130,16,4,16
39420,2026/10/09,02:09:07,9.487679E+01,8.641699E+01,9.497082E+01,1.221141E+02,7.526751E+01,704,1081,1130,16,4,16
39421,2026/10/09,02:10:07,9.487679E+01,8.587225E+01,9.497082E+01,1.099222E+02,7.546206E+01,704,1081,1130,16,4,16
39422,2026/10/09,02:11:07,9.484436E+01,8.516862E+01,9.500324E+01,1.137808E+02,7.430933E+01,704,1081,1130,16,4,16
39423,2026/10/09,02:12:08,9.487679E+01,8.583982E+01,9.500324E+01,2.095655E+02,7.512159E+01,705,1081,1131,2,4,2
39424,2026/10/09,02:13:08,9.487679E+01,8.715305E+01,9.497082E+01,1.941958E+02,7.546206E+01,707,1081,1133,2,4,2
39425,2026/10/09,02:14:08,9.490921E+01,8.837225E+01,9.500324E+01,1.717575E+02,7.483463E+01,709,1081,1135,2,4,2
39426,2026/10/09,02:15:08,9.490921E+01,8.984436E+01,9.500324E+01,1.496758E+02,7.464494E+01,711,1081,1136,2,4,2
39427,2026/10/09,02:16:08,9.490921E+01,8.942931E+01,9.500324E+01,1.397211E+02,7.502918E+01,711,1081,1136,16,4,16
39428,2026/10/09,02:17:08,9.487679E+01,8.866084E+01,9.500324E+01,2.201362E+02,7.512159E+01,711,1081,1136,16,4,16
39429,2026/10/09,02:18:08,9.490921E+01,8.773022E+01,9.500324E+01,1.567121E+02,7.416342E+01,711,1081,1136,16,4,16
39430,2026/10/09,02:19:08,9.487679E+01,8.689689E+01,9.500324E+01,1.845979E+02,7.541342E+01,711,1081,1136,16,4,16
39431,2026/10/09,02:20:08,9.487679E+01,8.587225E+01,9.500324E+01,1.903372E+02,7.555447E+01,711,1081,1136,16,4,16
39432,2026/10/09,02:21:08,9.487679E+01,8.494164E+01,9.497082E+01,1.342737E+02,7.473735E+01,711,1081,1137,2,4,2
39433,2026/10/09,02:22:08,9.487679E+01,8.657588E+01,9.500324E+01,1.189040E+02,7.521887E+01,713,1081,1138,2,4,2
39434,2026/10/09,02:23:08,9.487679E+01,8.830740E+01,9.500324E+01,1.294747E+02,7.507782E+01,715,1081,1140,2,4,2
39435,2026/10/09,02:24:08,9.487679E+01,8.990921E+01,9.500324E+01,2.041180E+02,7.396887E+01,716,1081,1142,2,4,2
39436,2026/10/09,02:25:08,9.487679E+01,8.949416E+01,9.500324E+01,1.640726E+02,7.435311E+01,717,1081,1142,16,4,16
39437,2026/10/09,02:26:08,9.487679E+01,8.824255E+01,9.500324E+01,1.217899E+02,7.728599E+01,717,1081,1142,16,4,16
39438,2026/10/09,02:27:08,9.487679E+01,8.769780E+01,9.497082E+01,1.057717E+02,7.521887E+01,717,1081,1142,16,4,16
39439,2026/10/09,02:28:08,9.490921E+01,8.708820E+01,9.500324E+01,1.233787E+02,7.469358E+01,717,1081,1142,16,4,16
39440,2026/10/09,02:29:08,9.487679E+01,8.638457E+01,9.497082E+01,1.426070E+02,7.541342E+01,717,1081,1142,16,4,16
39441,2026/10/09,02:30:08,9.484436E+01,8.542477E+01,9.500324E+01,1.416667E+02,7.430933E+01,717,1081,1142,16,4,16
39442,2026/10/09,02:31:08,9.484436E+01,8.545720E+01,9.500324E+01,3.842088E+02,7.296206E+01,718,1081,1143,2,4,2
39443,2026/10/09,02:32:08,9.484436E+01,8.660831E+01,9.500324E+01,1.317121E+02,7.483463E+01,720,1081,1144,2,4,2
39444,2026/10/09,02:33:08,9.484436E+01,8.757134E+01,9.500324E+01,2.368029E+02,7.738326E+01,721,1081,1146,2,4,2
39445,2026/10/09,02:34:08,9.487679E+01,8.888457E+01,9.497082E+01,1.233787E+02,7.281615E+01,723,1081,1148,2,4,2
39446,2026/10/09,02:35:08,9.490921E+01,9.000648E+01,9.500324E+01,1.044747E+02,7.570039E+01,725,1081,1149,16,4,16
39447,2026/10/09,02:36:08,9.487679E+01,8.939689E+01,9.500324E+01,1.054475E+02,7.555447E+01,725,1081,1149,16,4,16
39448,2026/10/09,02:37:08,9.487679E+01,8.885214E+01,9.500324E+01,1.047990E+02,7.551070E+01,725,1081,1149,16,4,16
39449,2026/10/09,02:38:08,9.490921E+01,8.824255E+01,9.497082E+01,9.007782E+01,7.536478E+01,725,1081,1149,16,4,16
39450,2026/10/09,02:39:08,9.490921E+01,8.773022E+01,9.500324E+01,1.108949E+02,7.406615E+01,725,1081,1149,16,4,16
39451,2026/10/09,02:40:08,9.487679E+01,8.721790E+01,9.497082E+01,9.166667E+01,7.435311E+01,725,1081,1149,16,4,16
39452,2026/10/09,02:41:08,9.490921E+01,8.670558E+01,9.500324E+01,1.067121E+02,7.512159E+01,725,1081,1149,16,4,16
39453,2026/10/09,02:42:08,9.490921E+01,8.616084E+01,9.497082E+01,8.463035E+01,7.435311E+01,725,1081,1149,16,4,16
39454,2026/10/09,02:43:08,9.490921E+01,8.574255E+01,9.497082E+01,8.398184E+01,7.473735E+01,725,1081,1149,16,4,16
39455,2026/10/09,02:44:08,9.487679E+01,8.532750E+01,9.500324E+01,8.236057E+01,7.459630E+01,725,1081,1149,16,4,16
39456,2026/10/09,02:45:08,9.484436E+01,8.555124E+01,9.500324E+01,1.163424E+02,7.502918E+01,726,1081,1150,2,4,2
39457,2026/10/09,02:46:08,9.487679E+01,8.734760E+01,9.500324E+01,8.236057E+01,7.464494E+01,727,1081,1152,2,4,2
39458,2026/10/09,02:47:08,9.487679E+01,8.923801E+01,9.500324E+01,9.487679E+01,7.579766E+01,729,1081,1153,2,4,2
39459,2026/10/09,02:48:08,9.490921E+01,8.990921E+01,9.500324E+01,5.865759E+01,7.536478E+01,730,1081,1154,16,4,16
39460,2026/10/09,02:49:08,9.487679E+01,8.958820E+01,9.500324E+01,5.865759E+01,7.546206E+01,730,1081,1154,16,4,16
39461,2026/10/09,02:50:08,9.487679E+01,8.926719E+01,9.500324E+01,6.186771E+01,7.478599E+01,730,1081,1154,16,4,16
39462,2026/10/09,02:51:08,9.487679E+01,8.885214E+01,9.500324E+01,1.602464E+02,7.536478E+01,730,1081,1154,16,4,16
39463,2026/10/09,02:52:08,9.487679E+01,8.840467E+01,9.500324E+01,6.219196E+01,7.517023E+01,730,1081,1154,16,4,16
39464,2026/10/09,02:53:08,9.484436E+01,8.808366E+01,9.497082E+01,5.674449E+01,7.546206E+01,730,1081,1154,16,4,16
39465,2026/10/09,02:54:08,9.490921E+01,8.773022E+01,9.497082E+01,8.142023E+01,7.464494E+01,730,1081,1154,16,4,16
39466,2026/10/09,02:55:08,9.487679E+01,8.725033E+01,9.500324E+01,8.557069E+01,7.445039E+01,730,1081,1154,16,4,16
39467,2026/10/09,02:56:08,9.487679E+01,8.677043E+01,9.500324E+01,1.189040E+02,7.536478E+01,730,1081,1154,16,4,16
39468,2026/10/09,02:57:08,9.484436E+01,8.625811E+01,9.497082E+01,1.022374E+02,7.555447E+01,730,1081,1154,16,4,16
39469,2026/10/09,02:58:08,9.487679E+01,8.574255E+01,9.500324E+01,1.464656E+02,7.464494E+01,730,1081,1154,16,4,16
39470,2026/10/09,02:59:08,9.487679E+01,8.503891E+01,9.497082E+01,1.064202E+02,7.507782E+01,730,1081,1154,16,4,16
39471,2026/10/09,03:00:08,9.487679E+01,8.628729E+01,9.497082E+01,1.115434E+02,7.517023E+01,732,1081,1155,2,4,2
39472,2026/10/09,03:01:08,9.487679E+01,8.801881E+01,9.500324E+01,1.051232E+02,7.368191E+01,733,1081,1157,2,4,2
39473,2026/10/09,03:02:08,9.487679E+01,8.971790E+01,9.500324E+01,1.092737E+02,7.579766E+01,735,1081,1159,2,4,2
39474,2026/10/09,03:03:08,9.484436E+01,8.962063E+01,9.497082E+01,1.333333E+02,7.478599E+01,736,1081,1159,16,4,16
39475,2026/10/09,03:04:08,9.490921E+01,8.891699E+01,9.497082E+01,1.217899E+02,7.387646E+01,736,1081,1159,16,4,16
39476,2026/10/09,03:05:08,9.487679E+01,8.830740E+01,9.500324E+01,1.124838E+02,7.349222E+01,736,1081,1159,16,4,16
39477,2026/10/09,03:06:08,9.487679E+01,8.763295E+01,9.500324E+01,1.144293E+02,7.555447E+01,736,1081,1159,16,4,16
39478,2026/10/09,03:07:08,9.484436E+01,8.705902E+01,9.500324E+01,6.796368E+01,7.493191E+01,736,1081,1159,16,4,16
39479,2026/10/09,03:08:08,9.487679E+01,8.667316E+01,9.500324E+01,6.922828E+01,7.473735E+01,736,1081,1159,16,4,16
39480,2026/10/09,03:09:08,9.487679E+01,8.625811E+01,9.497082E+01,7.373541E+01,7.473735E+01,736,1081,1159,16,4,16
39481,2026/10/09,03:10:08,9.490921E+01,8.587225E+01,9.500324E+01,7.885863E+01,7.449902E+01,736,1081,1159,16,4,16
39482,2026/10/09,03:11:08,9.487679E+01,8.548638E+01,9.497082E+01,8.268483E+01,7.521887E+01,736,1081,1159,16,4,16
39483,2026/10/09,03:12:08,9.487679E+01,8.497406E+01,9.500324E+01,9.581712E+01,7.464494E+01,736,1081,1159,2,4,2
39484,2026/10/09,03:13:08,9.490921E+01,8.689689E+01,9.500324E+01,8.686771E+01,7.449902E+01,738,1081,1161,2,4,2
39485,2026/10/09,03:14:08,9.487679E+01,8.872244E+01,9.500324E+01,6.955253E+01,7.512159E+01,739,1081,1162,2,4,2
39486,2026/10/09,03:15:08,9.487679E+01,8.994164E+01,9.500324E+01,9.520104E+01,7.449902E+01,741,1081,1164,16,4,16
39487,2026/10/09,03:16:08,9.484436E+01,8.936446E+01,9.500324E+01,1.211414E+02,7.560311E+01,741,1081,1164,16,4,16
39488,2026/10/09,03:17:08,9.490921E+01,8.875487E+01,9.500324E+01,1.163424E+02,7.579766E+01,741,1081,1164,16,4,16
39489,2026/10/09,03:18:08,9.487679E+01,8.814851E+01,9.500324E+01,1.083333E+02,7.536478E+01,741,1083,1164,16,4,16
39490,2026/10/09,03:19:08,9.490921E+01,8.744164E+01,9.500324E+01,1.422827E+02,7.531615E+01,741,1084,1164,16,4,16
39491,2026/10/09,03:20:08,9.487679E+01,8.686446E+01,9.500324E+01,1.070363E+02,7.483463E+01,741,1085,1164,16,4,16
39492,2026/10/09,03:21:08,9.490921E+01,8.571336E+01,9.500324E+01,1.070363E+02,7.536478E+01,741,1087,1164,16,4,16
39493,2026/10/09,03:22:08,9.484436E+01,8.513619E+01,9.500324E+01,1.403697E+02,7.478599E+01,741,1088,1164,16,4,16
39494,2026/10/09,03:23:08,9.487679E+01,8.606356E+01,9.500324E+01,1.054475E+02,7.555447E+01,742,1089,1165,2,4,2
39495,2026/10/09,03:24:08,9.487679E+01,8.760377E+01,9.497082E+01,1.214656E+02,7.526751E+01,744,1091,1166,2,4,2
39496,2026/10/09,03:25:08,9.487679E+01,8.897860E+01,9.497082E+01,1.313878E+02,7.108463E+01,746,1092,1168,2,4,2
39497,2026/10/09,03:26:08,9.487679E+01,9.000648E+01,9.500324E+01,1.269131E+02,7.570039E+01,747,1093,1170,16,4,16
39498,2026/10/09,03:27:08,9.487679E+01,8.917316E+01,9.500324E+01,3.274968E+02,7.373055E+01,747,1095,1170,16,4,16
39499,2026/10/09,03:28:08,9.490921E+01,8.856356E+01,9.497082E+01,9.069391E+01,7.382782E+01,747,1096,1170,16,4,16
39500,2026/10/09,03:29:08,9.487679E+01,8.805124E+01,9.500324E+01,1.163424E+02,7.551070E+01,747,1098,1170,16,4,16
39501,2026/10/09,03:30:08,9.487679E+01,8.744164E+01,9.500324E+01,1.054475E+02,7.411478E+01,747,1098,1170,16,8,16
39502,2026/10/09,03:31:08,9.490921E+01,8.696174E+01,9.500324E+01,8.621920E+01,7.551070E+01,747,1098,1170,16,8,16
39503,2026/10/09,03:32:08,9.490921E+01,8.644942E+01,9.500324E+01,8.942931E+01,7.551070E+01,747,1098,1170,16,8,16
39504,2026/10/09,03:33:08,9.490921E+01,8.593710E+01,9.497082E+01,1.198768E+02,7.517023E+01,747,1098,1170,16,8,16
39505,2026/10/09,03:34:08,9.484436E+01,8.548638E+01,9.497082E+01,8.365759E+01,7.449902E+01,747,1098,1170,16,8,16
39506,2026/10/09,03:35:08,9.484436E+01,8.497406E+01,9.500324E+01,8.398184E+01,7.421206E+01,747,1098,1170,2,8,2
39507,2026/10/09,03:36:08,9.484436E+01,8.667316E+01,9.500324E+01,8.398184E+01,7.507782E+01,749,1098,1171,2,8,2
39508,2026/10/09,03:37:08,9.487679E+01,8.843385E+01,9.500324E+01,1.080091E+02,7.512159E+01,751,1098,1173,2,8,2
39509,2026/10/09,03:38:08,9.484436E+01,9.000648E+01,9.497082E+01,1.086576E+02,7.565175E+01,753,1098,1174,16,8,16
39510,2026/10/09,03:39:08,9.484436E+01,8.942931E+01,9.500324E+01,1.028859E+02,7.358463E+01,753,1098,1174,16,8,16
39511,2026/10/09,03:40:08,9.484436E+01,8.885214E+01,9.500324E+01,1.044747E+02,7.560311E+01,753,1098,1174,16,8,16
39512,2026/10/09,03:41:08,9.487679E+01,8.833982E+01,9.497082E+01,1.025616E+02,7.593871E+01,753,1098,1174,16,8,16
39513,2026/10/09,03:42:08,9.487679E+01,8.779507E+01,9.500324E+01,8.398184E+01,7.498055E+01,753,1098,1174,16,8,16
39514,2026/10/09,03:43:08,9.490921E+01,8.737679E+01,9.500324E+01,8.430610E+01,7.498055E+01,753,1098,1174,16,8,16
39515,2026/10/09,03:44:08,9.484436E+01,8.705902E+01,9.497082E+01,5.800908E+01,7.526751E+01,753,1098,1174,16,8,16
39516,2026/10/09,03:45:08,9.490921E+01,8.673801E+01,9.497082E+01,7.979897E+01,7.469358E+01,753,1098,1174,16,8,16
39517,2026/10/09,03:46:08,9.487679E+01,8.641699E+01,9.497082E+01,5.706874E+01,7.521887E+01,753,1098,1174,16,8,16
39518,2026/10/09,03:47:08,9.487679E+01,8.606356E+01,9.500324E+01,5.739300E+01,7.493191E+01,753,1098,1174,16,8,16
39519,2026/10/09,03:48:08,9.490921E+01,8.564851E+01,9.500324E+01,1.406939E+02,7.541342E+01,753,1098,1174,16,8,16
39520,2026/10/09,03:49:08,9.484436E+01,8.507134E+01,9.500324E+01,1.092737E+02,7.512159E+01,753,1098,1174,16,8,16
39521,2026/10/09,03:50:08,9.487679E+01,8.616084E+01,9.500324E+01,1.108949E+02,7.565175E+01,754,1098,1176,2,8,2
39522,2026/10/09,03:51:08,9.484436E+01,8.715305E+01,9.500324E+01,4.518158E+02,7.387646E+01,756,1098,1177,2,8,2
39523,2026/10/09,03:52:08,9.487679E+01,8.878729E+01,9.500324E+01,1.095979E+02,7.551070E+01,758,1098,1179,2,8,2
39524,2026/10/09,03:53:08,9.484436E+01,8.984436E+01,9.497082E+01,2.355383E+02,7.517023E+01,759,1098,1180,16,8,16
39525,2026/10/09,03:54:08,9.484436E+01,8.872244E+01,9.500324E+01,2.541180E+02,7.541342E+01,759,1098,1180,16,8,16
39526,2026/10/09,03:55:08,9.487679E+01,8.728275E+01,9.500324E+01,2.438716E+02,7.704766E+01,759,1098,1180,16,8,16
39527,2026/10/09,03:56:08,9.487679E+01,8.561609E+01,9.500324E+01,3.662451E+02,6.988326E+01,759,1098,1180,16,8,16
39528,2026/10/09,03:57:08,9.490921E+01,8.503891E+01,9.500324E+01,2.762322E+02,7.661478E+01,760,1098,1181,2,8,2
39529,2026/10/09,03:58:08,9.487679E+01,8.545720E+01,9.500324E+01,4.931258E+02,7.012646E+01,762,1098,1183,2,8,2
39530,2026/10/09,03:59:08,9.487679E+01,8.577497E+01,9.500324E+01,2.765564E+02,7.834630E+01,764,1098,1185,2,8,2
39531,2026/10/09,04:00:08,9.484436E+01,8.641699E+01,9.500324E+01,3.813230E+02,7.411478E+01,766,1098,1186,2,8,2
39532,2026/10/09,04:01:08,9.487679E+01,8.660831E+01,9.500324E+01,4.021401E+02,7.502918E+01,768,1098,1188,2,8,2
39533,2026/10/09,04:02:08,9.490921E+01,8.712063E+01,9.500324E+01,2.582685E+02,7.469358E+01,770,1098,1190,2,8,2
39534,2026/10/09,04:03:08,9.487679E+01,8.782750E+01,9.500324E+01,3.694553E+02,7.449902E+01,771,1098,1191,2,8,2
39535,2026/10/09,04:04:08,9.487679E+01,8.814851E+01,9.497082E+01,3.761997E+02,7.464494E+01,773,1098,1193,2,8,2
39536,2026/10/09,04:05:08,9.487679E+01,8.869326E+01,9.497082E+01,2.592412E+02,7.488326E+01,775,1098,1195,2,8,2
39537,2026/10/09,04:06:08,9.490921E+01,8.952335E+01,9.497082E+01,1.929313E+02,7.541342E+01,777,1098,1196,2,8,2
39538,2026/10/09,04:07:08,9.484436E+01,8.962063E+01,9.497082E+01,3.063554E+02,7.445039E+01,778,1098,1198,16,8,16
39539,2026/10/09,04:08:08,9.490921E+01,8.798638E+01,9.497082E+01,3.002594E+02,7.560311E+01,778,1098,1198,16,8,16
39540,2026/10/09,04:09:08,9.487679E+01,8.635214E+01,9.497082E+01,3.409533E+02,7.493191E+01,778,1098,1198,16,8,16
39541,2026/10/09,04:10:08,9.490921E+01,8.484760E+01,9.500324E+01,2.922503E+02,7.579766E+01,778,1098,1198,2,8,2
39542,2026/10/09,04:11:08,9.487679E+01,8.558366E+01,9.500324E+01,2.935149E+02,7.570039E+01,780,1098,1199,2,8,2
39543,2026/10/09,04:12:08,9.487679E+01,8.644942E+01,9.500324E+01,1.589494E+02,7.546206E+01,782,1098,1201,2,8,2
39544,2026/10/09,04:13:08,9.487679E+01,8.731518E+01,9.500324E+01,1.983787E+02,7.551070E+01,784,1098,1203,2,8,2
39545,2026/10/09,04:14:08,9.487679E+01,8.843385E+01,9.500324E+01,3.066472E+02,7.454766E+01,786,1098,1204,2,8,2
39546,2026/10/09,04:15:08,9.484436E+01,8.917316E+01,9.500324E+01,2.986382E+02,7.608463E+01,788,1098,1206,2,8,2
39547,2026/10/09,04:16:08,9.484436E+01,8.987679E+01,9.500324E+01,3.076200E+02,7.449902E+01,790,1098,1208,2,8,2
39548,2026/10/09,04:17:08,9.487679E+01,8.869326E+01,9.500324E+01,2.278534E+02,7.541342E+01,790,1098,1208,16,8,16
39549,2026/10/09,04:18:08,9.487679E+01,8.763295E+01,9.500324E+01,3.034695E+02,7.401751E+01,790,1098,1208,16,8,16
39550,2026/10/09,04:19:08,9.490921E+01,8.606356E+01,9.500324E+01,3.118029E+02,7.541342E+01,790,1098,1208,16,8,16
39551,2026/10/09,04:20:08,9.487679E+01,8.516862E+01,9.497082E+01,1.730545E+02,7.454766E+01,790,1098,1208,2,8,2
39552,2026/10/09,04:21:08,9.490921E+01,8.593710E+01,9.500324E+01,2.015564E+02,7.526751E+01,792,1098,1210,2,8,2
39553,2026/10/09,04:22:08,9.487679E+01,8.677043E+01,9.500324E+01,3.255512E+02,7.449902E+01,794,1098,1212,2,8,2
39554,2026/10/09,04:23:08,9.490921E+01,8.757134E+01,9.500324E+01,1.929313E+02,7.536478E+01,796,1098,1213,2,8,2
39555,2026/10/09,04:24:08,9.487679E+01,8.827497E+01,9.497082E+01,2.749352E+02,7.368191E+01,798,1098,1215,2,8,2
39556,2026/10/09,04:25:08,9.487679E+01,8.875487E+01,9.500324E+01,3.890078E+02,7.411478E+01,800,1098,1217,2,8,2
39557,2026/10/09,04:26:08,9.487679E+01,8.914073E+01,9.500324E+01,2.640402E+02,7.680447E+01,801,1098,1218,2,8,2
39558,2026/10/09,04:27:08,9.490921E+01,8.984436E+01,9.497082E+01,3.607977E+02,7.498055E+01,803,1098,1220,2,8,2
39559,2026/10/09,04:28:08,9.487679E+01,8.859599E+01,9.500324E+01,3.842088E+02,7.435311E+01,804,1098,1221,16,8,16
39560,2026/10/09,04:29:08,9.490921E+01,8.660831E+01,9.500324E+01,3.784371E+02,7.430933E+01,804,1098,1221,16,8,16
39561,2026/10/09,04:30:08,9.484436E+01,8.497406E+01,9.500324E+01,3.627432E+02,7.406615E+01,804,1098,1221,16,8,16
39562,2026/10/09,04:31:08,9.487679E+01,8.513619E+01,9.500324E+01,3.749027E+02,7.421206E+01,805,1098,1222,2,8,2
39563,2026/10/09,04:32:08,9.487679E+01,8.542477E+01,9.500324E+01,3.864462E+02,7.570039E+01,807,1098,1224,2,8,2
39564,2026/10/09,04:33:08,9.490921E+01,8.564851E+01,9.497082E+01,4.034371E+02,7.396887E+01,809,1098,1225,2,8,2
39565,2026/10/09,04:34:08,9.487679E+01,8.599870E+01,9.500324E+01,2.781453E+02,7.666342E+01,811,1098,1227,2,8,2
39566,2026/10/09,04:35:08,9.484436E+01,8.648184E+01,9.500324E+01,3.806745E+02,7.454766E+01,813,1098,1229,2,8,2
39567,2026/10/09,04:36:08,9.484436E+01,8.680286E+01,9.500324E+01,3.624189E+02,7.699902E+01,815,1098,1230,2,8,2
39568,2026/10/09,04:37:08,9.484436E+01,8.734760E+01,9.500324E+01,3.656291E+02,7.454766E+01,816,1098,1232,2,8,2
39569,2026/10/09,04:38:08,9.487679E+01,8.776265E+01,9.497082E+01,3.954280E+02,7.584630E+01,818,1098,1234,2,8,2
39570,2026/10/09,04:39:08,9.487679E+01,8.795396E+01,9.500324E+01,3.870947E+02,7.435311E+01,820,1098,1235,2,8,2
39571,2026/10/09,04:40:08,9.487679E+01,8.888457E+01,9.500324E+01,2.576524E+02,7.498055E+01,822,1098,1237,2,8,2
39572,2026/10/09,04:41:08,9.484436E+01,8.994164E+01,9.500324E+01,2.573282E+02,7.502918E+01,824,1098,1239,16,8,16
39573,2026/10/09,04:42:08,9.490921E+01,8.869326E+01,9.500324E+01,2.422503E+02,7.512159E+01,824,1098,1239,16,8,16
39574,2026/10/09,04:43:08,9.487679E+01,8.740921E+01,9.500324E+01,2.390402E+02,7.507782E+01,824,1098,1239,16,8,16
39575,2026/10/09,04:44:08,9.484436E+01,8.644942E+01,9.500324E+01,1.752918E+02,7.483463E+01,824,1098,1239,16,8,16
39576,2026/10/09,04:45:08,9.487679E+01,8.523022E+01,9.500324E+01,2.316796E+02,7.493191E+01,824,1098,1239,16,8,16
39577,2026/10/09,04:46:08,9.487679E+01,8.574255E+01,9.500324E+01,2.159857E+02,7.488326E+01,825,1098,1240,2,8,2
39578,2026/10/09,04:47:08,9.487679E+01,8.699416E+01,9.500324E+01,2.224060E+02,7.512159E+01,827,1098,1242,2,8,2
39579,2026/10/09,04:48:08,9.490921E+01,8.811609E+01,9.500324E+01,2.358625E+02,7.512159E+01,829,1098,1243,2,8,2
39580,2026/10/09,04:49:08,9.487679E+01,8.926719E+01,9.497082E+01,2.182231E+02,7.421206E+01,831,1098,1245,2,8,2
39581,2026/10/09,04:50:08,9.490921E+01,8.958820E+01,9.497082E+01,3.021725E+02,7.440175E+01,1,0,0,16,8,16
39582,2026/10/09,04:51:08,9.490921E+01,8.827497E+01,9.497082E+01,3.018483E+02,7.426070E+01,1,0,0,16,8,16
39583,2026/10/09,04:52:08,9.487679E+01,8.721790E+01,9.500324E+01,9.487679E+01,7.445039E+01,1,0,0,16,8,16
39584,2026/10/09,04:53:08,9.487679E+01,8.619326E+01,9.500324E+01,2.057393E+02,7.517023E+01,1,0,0,16,8,16
39585,2026/10/09,04:54:08,9.487679E+01,8.488003E+01,9.500324E+01,2.050908E+02,7.502918E+01,1,0,0,2,8,2
39586,2026/10/09,04:55:08,9.487679E+01,8.571336E+01,9.500324E+01,2.871271E+02,7.454766E+01,3,0,2,2,8,2
39587,2026/10/09,04:56:08,9.484436E+01,8.683204E+01,9.500324E+01,1.602464E+02,7.445039E+01,4,0,3,2,8,2
39588,2026/10/09,04:57:08,9.487679E+01,8.760377E+01,9.497082E+01,3.085927E+02,7.464494E+01,6,0,5,2,8,2
39589,2026/10/09,04:58:08,9.487679E+01,8.862841E+01,9.500324E+01,1.961089E+02,7.551070E+01,8,0,7,2,8,2
39590,2026/10/09,04:59:08,9.490921E+01,9.000648E+01,9.497082E+01,1.003243E+02,7.411478E+01,10,0,8,16,8,16
39591,2026/10/09,05:00:08,9.484436E+01,8.910831E+01,9.500324E+01,2.249676E+02,7.493191E+01,10,0,8,16,8,16
39592,2026/10/09,05:01:08,9.490921E+01,8.795396E+01,9.500324E+01,2.390402E+02,7.502918E+01,10,0,8,16,8,16
39593,2026/10/09,05:02:08,9.490921E+01,8.702659E+01,9.503568E+01,9.422828E+01,7.426070E+01,10,0,8,16,8,16
39594,2026/10/09,05:03:08,9.487679E+01,8.654345E+01,9.500324E+01,9.614138E+01,7.521887E+01,10,0,8,16,8,16
39595,2026/10/09,05:04:08,9.487679E+01,8.606356E+01,9.500324E+01,9.166667E+01,7.502918E+01,10,0,8,16,8,16
39596,2026/10/09,05:05:08,9.484436E+01,8.568094E+01,9.497082E+01,9.357977E+01,7.551070E+01,10,0,8,16,8,16
39597,2026/10/09,05:06:08,9.487679E+01,8.529507E+01,9.500324E+01,7.341116E+01,7.445039E+01,10,0,8,16,8,16
39598,2026/10/09,05:07:08,9.487679E+01,8.503891E+01,9.500324E+01,7.276265E+01,7.454766E+01,10,0,9,2,8,2
39599,2026/10/09,05:08:08,9.484436E+01,8.692931E+01,9.500324E+01,7.020104E+01,7.483463E+01,12,0,10,2,8,2
39600,2026/10/09,05:09:08,9.487679E+01,8.881972E+01,9.500324E+01,1.772049E+02,7.478599E+01,14,0,12,2,8,2
39601,2026/10/09,05:10:08,9.487679E+01,8.997406E+01,9.497082E+01,1.999676E+02,7.498055E+01,16,0,13,16,8,16
39602,2026/10/09,05:11:08,9.487679E+01,8.946174E+01,9.500324E+01,2.323282E+02,7.449902E+01,16,0,13,16,8,16
39603,2026/10/09,05:12:08,9.487679E+01,8.779507E+01,9.500324E+01,3.108301E+02,7.555447E+01,16,0,13,16,8,16
39604,2026/10/09,05:13:08,9.484436E+01,8.654345E+01,9.497082E+01,2.976978E+02,7.387646E+01,16,0,13,16,8,16
39605,2026/10/09,05:14:08,9.484436E+01,8.551881E+01,9.500324E+01,1.916342E+02,7.512159E+01,16,0,13,16,8,16
39606,2026/10/09,05:15:08,9.490921E+01,8.494164E+01,9.500324E+01,8.463035E+01,7.526751E+01,16,0,14,2,8,2
39607,2026/10/09,05:16:08,9.487679E+01,8.622569E+01,9.500324E+01,1.954929E+02,7.536478E+01,18,0,15,2,8,2
39608,2026/10/09,05:17:08,9.484436E+01,8.788911E+01,9.500324E+01,8.398184E+01,7.440175E+01,19,0,17,2,8,2
39609,2026/10/09,05:18:08,9.490921E+01,8.949416E+01,9.497082E+01,2.150130E+02,7.411478E+01,21,0,19,2,8,2
39610,2026/10/09,05:19:08,9.487679E+01,8.958820E+01,9.500324E+01,1.003243E+02,7.406615E+01,22,0,19,16,8,16
39611,2026/10/09,05:20:08,9.487679E+01,8.907588E+01,9.500324E+01,1.012646E+02,7.541342E+01,22,0,19,16,8,16
39612,2026/10/09,05:21:08,9.490921E+01,8.849870E+01,9.500324E+01,1.250000E+02,7.541342E+01,22,0,19,16,8,16
39613,2026/10/09,05:22:08,9.490921E+01,8.795396E+01,9.500324E+01,1.019131E+02,7.411478E+01,22,0,19,16,8,16
39614,2026/10/09,05:23:08,9.487679E+01,8.744164E+01,9.500324E+01,1.044747E+02,7.517023E+01,22,0,19,16,8,16
39615,2026/10/09,05:24:08,9.490921E+01,8.660831E+01,9.497082E+01,2.534695E+02,7.498055E+01,22,0,19,16,8,16
39616,2026/10/09,05:25:08,9.490921E+01,8.539235E+01,9.500324E+01,2.070039E+02,7.507782E+01,22,0,19,16,8,16
39617,2026/10/09,05:26:08,9.490921E+01,8.545720E+01,9.500324E+01,2.204604E+02,7.483463E+01,23,0,20,2,8,2
39618,2026/10/09,05:27:08,9.487679E+01,8.641699E+01,9.500324E+01,2.579442E+02,7.478599E+01,25,0,22,2,8,2
39619,2026/10/09,05:28:08,9.487679E+01,8.721790E+01,9.497082E+01,2.461089E+02,7.493191E+01,27,0,24,2,8,2
39620,2026/10/09,05:29:08,9.487679E+01,8.824255E+01,9.500324E+01,2.441959E+02,7.507782E+01,29,0,25,2,8,2
39621,2026/10/09,05:30:08,9.487679E+01,8.917316E+01,9.497082E+01,3.377432E+02,7.536478E+01,30,0,27,2,8,2
39622,2026/10/09,05:31:08,9.487679E+01,8.990921E+01,9.497082E+01,2.217575E+02,7.541342E+01,32,0,29,2,8,2
39623,2026/10/09,05:32:08,9.487679E+01,8.888457E+01,9.500324E+01,2.230220E+02,7.531615E+01,32,0,29,16,8,16
39624,2026/10/09,05:33:08,9.490921E+01,8.757134E+01,9.500324E+01,2.207847E+02,7.536478E+01,32,0,29,16,8,16
39625,2026/10/09,05:34:08,9.490921E+01,8.628729E+01,9.500324E+01,2.182231E+02,7.507782E+01,32,0,29,16,8,16
39626,2026/10/09,05:35:08,9.484436E+01,8.488003E+01,9.500324E+01,2.294423E+02,7.488326E+01,33,0,29,2,8,2
39627,2026/10/09,05:36:08,9.490921E+01,8.551881E+01,9.497082E+01,3.607977E+02,7.454766E+01,34,0,30,2,8,2
39628,2026/10/09,05:37:08,9.487679E+01,8.612841E+01,9.497082E+01,2.807069E+02,7.416342E+01,36,0,32,2,8,2
39629,2026/10/09,05:38:08,9.487679E+01,8.654345E+01,9.500324E+01,3.028210E+02,7.651751E+01,38,0,34,2,8,2
39630,2026/10/09,05:39:08,9.484436E+01,8.702659E+01,9.500324E+01,4.508431E+02,7.392023E+01,40,0,35,2,8,2
39631,2026/10/09,05:40:08,9.484436E+01,8.734760E+01,9.500324E+01,2.550908E+02,7.699902E+01,42,0,37,2,8,2
39632,2026/10/09,05:41:08,9.484436E+01,8.846628E+01,9.497082E+01,2.037938E+02,7.541342E+01,44,0,39,2,8,2
39633,2026/10/09,05:42:08,9.487679E+01,8.942931E+01,9.500324E+01,2.396887E+02,7.526751E+01,45,0,40,2,8,2
39634,2026/10/09,05:43:08,9.484436E+01,8.955578E+01,9.500324E+01,2.143969E+02,7.377918E+01,46,0,41,16,8,16
39635,2026/10/09,05:44:08,9.490921E+01,8.849870E+01,9.500324E+01,2.060636E+02,7.517023E+01,46,0,41,16,8,16
39636,2026/10/09,05:45:08,9.490921E+01,8.747406E+01,9.497082E+01,1.993191E+02,7.526751E+01,46,0,41,16,8,16
39637,2026/10/09,05:46:08,9.484436E+01,8.641699E+01,9.500324E+01,1.967575E+02,7.536478E+01,46,0,41,16,8,16
39638,2026/10/09,05:47:08,9.487679E+01,8.519780E+01,9.500324E+01,2.364786E+02,7.498055E+01,46,0,41,16,8,16
39639,2026/10/09,05:48:08,9.487679E+01,8.551881E+01,9.500324E+01,3.034695E+02,7.498055E+01,48,0,43,2,8,2
39640,2026/10/09,05:49:08,9.484436E+01,8.603113E+01,9.500324E+01,3.390078E+02,7.498055E+01,50,0,44,2,8,2
39641,2026/10/09,05:50:08,9.484436E+01,8.689689E+01,9.500324E+01,2.111868E+02,7.526751E+01,51,0,46,2,8,2
39642,2026/10/09,05:51:08,9.487679E+01,8.788911E+01,9.500324E+01,2.598898E+02,7.623055E+01,53,0,48,2,8,2
39643,2026/10/09,05:52:08,9.487679E+01,8.875487E+01,9.500324E+01,2.124514E+02,7.541342E+01,55,0,49,2,8,2
39644,2026/10/09,05:53:08,9.487679E+01,8.962063E+01,9.500324E+01,3.595331E+02,7.353599E+01,57,0,51,2,8,2
39645,2026/10/09,05:54:08,9.484436E+01,8.990921E+01,9.500324E+01,3.393320E+02,7.546206E+01,59,0,52,16,8,16
39646,2026/10/09,05:55:08,9.484436E+01,8.814851E+01,9.500324E+01,3.579118E+02,7.488326E+01,59,0,52,16,8,16
39647,2026/10/09,05:56:08,9.490921E+01,8.638457E+01,9.500324E+01,3.406291E+02,7.517023E+01,59,0,52,16,8,16
39648,2026/10/09,05:57:08,9.484436E+01,8.478275E+01,9.500324E+01,3.845331E+02,7.387646E+01,59,0,53,2,8,2
39649,2026/10/09,05:58:08,9.487679E+01,8.497406E+01,9.500324E+01,4.146239E+02,7.301070E+01,61,0,54,2,8,2
39650,2026/10/09,05:59:08,9.487679E+01,8.491245E+01,9.497082E+01,3.707523E+02,7.618191E+01,63,0,56,2,8,2
39651,2026/10/09,06:00:08,9.487679E+01,8.529507E+01,9.497082E+01,3.918936E+02,7.426070E+01,64,0,58,2,8,2
39652,2026/10/09,06:01:08,9.487679E+01,8.609599E+01,9.500324E+01,3.579118E+02,7.469358E+01,66,0,59,2,8,2
39653,2026/10/09,06:02:08,9.490921E+01,8.657588E+01,9.500324E+01,3.511997E+02,7.488326E+01,68,0,61,2,8,2
39654,2026/10/09,06:03:08,9.487679E+01,8.705902E+01,9.503568E+01,3.524643E+02,7.498055E+01,70,0,63,2,8,2
39655,2026/10/09,06:04:08,9.487679E+01,8.740921E+01,9.500324E+01,3.582361E+02,7.623055E+01,72,0,64,2,8,2
39656,2026/10/09,06:05:08,9.487679E+01,8.782750E+01,9.500324E+01,3.620947E+02,7.483463E+01,74,0,66,2,8,2
39657,2026/10/09,06:06:08,9.484436E+01,8.862841E+01,9.500324E+01,3.255512E+02,7.526751E+01,76,0,68,2,8,2
39658,2026/10/09,06:07:08,9.490921E+01,8.885214E+01,9.500324E+01,4.889754E+02,7.320039E+01,77,0,69,2,8,2
39659,2026/10/09,06:08:08,9.487679E+01,8.904346E+01,9.500324E+01,3.233139E+02,7.579766E+01,79,0,71,2,8,2
39660,2026/10/09,06:09:08,9.487679E+01,8.962063E+01,9.500324E+01,3.355058E+02,7.541342E+01,81,0,73,2,8,2
39661,2026/10/09,06:10:08,9.487679E+01,8.949416E+01,9.500324E+01,3.220493E+02,7.478599E+01,82,0,74,16,8,16
39662,2026/10/09,06:11:08,9.490921E+01,8.773022E+01,9.500324E+01,3.476654E+02,7.507782E+01,82,0,74,16,8,16
39663,2026/10/09,06:12:08,9.487679E+01,8.641699E+01,9.500324E+01,1.813878E+02,7.536478E+01,82,0,74,16,8,16
39664,2026/10/09,06:13:08,9.490921E+01,8.507134E+01,9.497082E+01,3.095331E+02,7.512159E+01,82,0,74,16,8,16
39665,2026/10/09,06:14:08,9.490921E+01,8.497406E+01,9.500324E+01,5.620298E+02,7.161478E+01,84,0,75,2,8,2
39666,2026/10/09,06:15:08,9.487679E+01,8.455902E+01,9.500324E+01,5.293450E+02,7.478599E+01,86,0,77,2,8,2
39667,2026/10/09,06:16:08,9.484436E+01,8.430286E+01,9.500324E+01,4.566148E+02,7.459630E+01,88,0,79,2,8,2
39668,2026/10/09,06:17:08,9.484436E+01,8.404669E+01,9.500324E+01,4.556420E+02,7.565175E+01,89,0,80,2,8,2
39669,2026/10/09,06:18:08,9.487679E+01,8.366084E+01,9.500324E+01,5.072309E+02,7.498055E+01,91,0,82,2,8,2
39670,2026/10/09,06:19:08,9.487679E+01,8.311609E+01,9.500324E+01,5.793126E+02,7.426070E+01,93,0,84,2,8,2
39671,2026/10/09,06:20:08,9.487679E+01,8.238003E+01,9.500324E+01,5.424773E+02,7.651751E+01,95,0,85,2,8,2
39672,2026/10/09,06:21:08,9.490921E+01,8.183528E+01,9.500324E+01,5.357653E+02,7.377918E+01,97,0,87,2,8,2
39673,2026/10/09,06:22:08,9.487679E+01,8.173801E+01,9.500324E+01,4.537289E+02,7.459630E+01,99,0,89,2,8,2
39674,2026/10/09,06:23:08,9.490921E+01,8.164397E+01,9.500324E+01,4.434825E+02,7.426070E+01,100,0,90,2,8,2
39675,2026/10/09,06:24:08,9.490921E+01,8.138781E+01,9.500324E+01,5.380026E+02,7.473735E+01,102,0,92,2,8,2
39676,2026/10/09,06:25:08,9.490921E+01,8.109923E+01,9.500324E+01,4.822309E+02,7.555447E+01,104,0,94,2,8,2
39677,2026/10/09,06:26:08,9.484436E+01,8.084306E+01,9.500324E+01,4.787289E+02,7.613326E+01,106,0,95,2,8,2
39678,2026/10/09,06:27:08,9.490921E+01,8.119326E+01,9.500324E+01,3.579118E+02,7.473735E+01,108,0,97,2,8,2
39679,2026/10/09,06:28:08,9.490921E+01,8.164397E+01,9.500324E+01,3.995785E+02,7.498055E+01,110,0,99,2,8,2
39680,2026/10/09,06:29:08,9.487679E+01,8.199416E+01,9.493839E+01,3.761997E+02,7.502918E+01,111,0,100,2,8,2
39681,2026/10/09,06:30:08,9.490921E+01,8.238003E+01,9.500324E+01,3.447795E+02,7.473735E+01,113,0,102,2,8,2
39682,2026/10/09,06:31:08,9.487679E+01,8.285992E+01,9.500324E+01,3.396563E+02,7.541342E+01,115,0,104,2,8,2
39683,2026/10/09,06:32:08,9.487679E+01,8.337225E+01,9.500324E+01,3.729896E+02,7.541342E+01,117,0,105,2,8,2
39684,2026/10/09,06:33:08,9.487679E+01,8.388457E+01,9.500324E+01,3.867704E+02,7.546206E+01,119,0,107,2,8,2
39685,2026/10/09,06:34:08,9.487679E+01,8.433528E+01,9.497082E+01,3.515240E+02,7.483463E+01,121,0,109,2,8,2
39686,2026/10/09,06:35:08,9.487679E+01,8.471790E+01,9.500324E+01,3.559987E+02,7.473735E+01,123,0,110,2,8,2
39687,2026/10/09,06:36:08,9.487679E+01,8.513619E+01,9.500324E+01,3.457523E+02,7.498055E+01,124,0,112,2,8,2
39688,2026/10/09,06:37:08,9.484436E+01,8.548638E+01,9.500324E+01,4.239300E+02,7.473735E+01,126,0,114,2,8,2
39689,2026/10/09,06:38:08,9.484436E+01,8.459145E+01,9.497082E+01,6.574903E+02,7.502918E+01,128,0,115,2,8,2
39690,2026/10/09,06:39:08,9.487679E+01,8.382296E+01,9.500324E+01,5.610571E+02,7.526751E+01,130,0,117,2,8,2
39691,2026/10/09,06:40:08,9.484436E+01,8.292477E+01,9.497082E+01,6.251297E+02,7.454766E+01,132,0,119,2,8,2
39692,2026/10/09,06:41:08,9.490921E+01,8.190013E+01,9.497082E+01,6.389105E+02,7.555447E+01,134,0,120,2,8,2
39693,2026/10/09,06:42:08,9.487679E+01,8.100195E+01,9.500324E+01,5.601168E+02,7.517023E+01,135,0,122,2,8,2
39694,2026/10/09,06:43:08,9.484436E+01,8.010377E+01,9.497082E+01,6.376459E+02,7.421206E+01,137,0,124,2,8,2
39695,2026/10/09,06:44:08,9.484436E+01,7.907912E+01,9.500324E+01,6.411803E+02,7.406615E+01,139,0,125,2,8,2
39696,2026/10/09,06:45:08,9.487679E+01,7.783074E+01,9.500324E+01,7.090792E+02,7.291342E+01,141,0,127,2,8,2
39697,2026/10/09,06:46:08,9.487679E+01,7.648508E+01,9.500324E+01,6.555772E+02,7.623055E+01,143,0,129,2,8,2
39698,2026/10/09,06:47:08,9.484436E+01,7.561933E+01,9.500324E+01,5.741894E+02,7.623055E+01,145,0,130,2,8,2
39699,2026/10/09,06:48:08,9.484436E+01,7.488327E+01,9.500324E+01,5.543450E+02,7.267509E+01,146,0,132,2,8,2
39700,2026/10/09,06:49:08,9.487679E+01,7.395266E+01,9.497082E+01,5.344683E+02,7.551070E+01,148,0,134,2,8,2
39701,2026/10/09,06:50:08,9.484436E+01,7.315176E+01,9.497082E+01,6.094358E+02,7.267509E+01,150,0,135,2,8,2
39702,2026/10/09,06:51:08,9.484436E+01,7.292802E+01,9.500324E+01,4.312905E+02,7.546206E+01,152,0,137,2,8,2
39703,2026/10/09,06:52:08,9.487679E+01,7.353761E+01,9.497082E+01,3.566472E+02,7.454766E+01,154,0,139,2,8,2
39704,2026/10/09,06:53:08,9.484436E+01,7.382620E+01,9.500324E+01,3.723411E+02,7.546206E+01,156,0,140,2,8,2
39705,2026/10/09,06:54:08,9.487679E+01,7.440013E+01,9.500324E+01,3.181907E+02,7.459630E+01,157,0,142,2,8,2
39706,2026/10/09,06:55:08,9.484436E+01,7.452983E+01,9.497082E+01,5.085279E+02,7.271887E+01,159,0,144,2,8,2
39707,2026/10/09,06:56:08,9.487679E+01,7.446498E+01,9.500324E+01,4.232815E+02,7.570039E+01,161,0,145,2,8,2
39708,2026/10/09,06:57:08,9.487679E+01,7.478600E+01,9.500324E+01,4.040532E+02,7.445039E+01,163,0,147,2,8,2
39709,2026/10/09,06:58:08,9.484436E+01,7.529832E+01,9.500324E+01,2.733463E+02,7.565175E+01,165,0,149,2,8,2
39710,2026/10/09,06:59:08,9.484436E+01,7.609923E+01,9.500324E+01,2.499352E+02,7.426070E+01,167,0,150,2,8,2
39711,2026/10/09,07:00:08,9.487679E+01,7.677367E+01,9.500324E+01,3.111544E+02,7.459630E+01,169,0,152,2,8,2
39712,2026/10/09,07:01:08,9.490921E+01,7.757458E+01,9.500324E+01,2.944877E+02,7.502918E+01,170,0,154,2,8,2
39713,2026/10/09,07:02:08,9.484436E+01,7.872569E+01,9.500324E+01,1.506161E+02,7.555447E+01,172,0,155,2,8,2
39714,2026/10/09,07:03:08,9.484436E+01,8.013619E+01,9.500324E+01,1.214656E+02,7.469358E+01,174,0,157,2,8,2
39715,2026/10/09,07:04:08,9.487679E+01,8.164397E+01,9.500324E+01,1.676070E+02,7.377918E+01,176,0,159,2,8,2
39716,2026/10/09,07:05:08,9.490921E+01,8.318094E+01,9.500324E+01,1.067121E+02,7.526751E+01,178,0,160,2,8,2
39717,2026/10/09,07:06:08,9.490921E+01,8.465305E+01,9.500324E+01,1.810636E+02,7.517023E+01,180,0,162,2,8,2
39718,2026/10/09,07:07:08,9.487679E+01,8.622569E+01,9.500324E+01,1.528534E+02,7.440175E+01,181,0,164,2,8,2
39719,2026/10/09,07:08:08,9.484436E+01,8.773022E+01,9.500324E+01,1.121595E+02,7.536478E+01,183,0,165,2,8,2
39720,2026/10/09,07:09:08,9.484436E+01,8.933204E+01,9.500324E+01,1.547990E+02,7.440175E+01,185,0,167,2,8,2
39721,2026/10/09,07:10:08,9.487679E+01,8.968548E+01,9.500324E+01,1.506161E+02,7.473735E+01,186,0,168,16,8,16
39722,2026/10/09,07:11:08,9.484436E+01,8.881972E+01,9.500324E+01,1.551232E+02,7.598735E+01,186,0,168,16,8,16
39723,2026/10/09,07:12:08,9.484436E+01,8.769780E+01,9.500324E+01,2.150130E+02,7.536478E+01,186,0,168,16,8,16
39724,2026/10/09,07:13:08,9.490921E+01,8.667316E+01,9.500324E+01,1.926070E+02,7.526751E+01,186,0,168,16,8,16
39725,2026/10/09,07:14:08,9.487679E+01,8.523022E+01,9.500324E+01,2.755836E+02,7.613326E+01,186,0,168,16,8,16
39726,2026/10/09,07:15:08,9.484436E+01,8.564851E+01,9.500324E+01,1.826524E+02,7.521887E+01,187,0,169,2,8,2
39727,2026/10/09,07:16:08,9.487679E+01,8.715305E+01,9.500324E+01,1.355707E+02,7.469358E+01,189,0,171,2,8,2
39728,2026/10/09,07:17:08,9.487679E+01,8.853113E+01,9.500324E+01,1.833009E+02,7.551070E+01,191,0,172,2,8,2
39729,2026/10/09,07:18:08,9.487679E+01,8.990921E+01,9.497082E+01,1.743191E+02,7.526751E+01,193,0,174,2,8,2
39730,2026/10/09,07:19:08,9.487679E+01,8.939689E+01,9.500324E+01,1.439040E+02,7.488326E+01,193,0,174,16,8,16
39731,2026/10/09,07:20:08,9.487679E+01,8.875487E+01,9.500324E+01,1.064202E+02,7.560311E+01,193,0,174,16,8,16
39732,2026/10/09,07:21:08,9.490921E+01,8.798638E+01,9.500324E+01,9.422828E+01,7.570039E+01,193,0,174,16,8,16
39733,2026/10/09,07:22:08,9.487679E+01,8.753891E+01,9.500324E+01,8.910506E+01,7.531615E+01,193,0,174,16,8,16
39734,2026/10/09,07:23:08,9.484436E+01,8.699416E+01,9.500324E+01,9.967575E+01,7.401751E+01,193,0,174,16,8,16
39735,2026/10/09,07:24:08,9.487679E+01,8.644942E+01,9.500324E+01,9.678989E+01,7.560311E+01,193,0,174,16,8,16
39736,2026/10/09,07:25:08,9.484436E+01,8.580740E+01,9.500324E+01,9.841116E+01,7.507782E+01,193,0,174,16,8,16
39737,2026/10/09,07:26:08,9.487679E+01,8.532750E+01,9.500324E+01,9.967575E+01,7.411478E+01,193,0,174,16,8,16
39738,2026/10/09,07:27:08,9.487679E+01,8.532750E+01,9.500324E+01,8.333334E+01,7.593871E+01,193,0,175,2,8,2
39739,2026/10/09,07:28:08,9.487679E+01,8.718548E+01,9.497082E+01,9.296368E+01,7.440175E+01,195,0,176,2,8,2
39740,2026/10/09,07:29:08,9.484436E+01,8.897860E+01,9.500324E+01,1.089818E+02,7.551070E+01,197,0,178,2,8,2
39741,2026/10/09,07:30:08,9.484436E+01,8.981194E+01,9.497082E+01,1.330091E+02,7.551070E+01,198,0,179,16,8,16
39742,2026/10/09,07:31:08,9.487679E+01,8.926719E+01,9.500324E+01,8.751621E+01,7.435311E+01,198,0,179,16,8,16
39743,2026/10/09,07:32:08,9.484436E+01,8.872244E+01,9.497082E+01,1.060960E+02,7.541342E+01,198,0,179,16,8,16
39744,2026/10/09,07:33:08,9.487679E+01,8.824255E+01,9.500324E+01,6.605058E+01,7.493191E+01,198,0,179,16,8,16
39745,2026/10/09,07:34:08,9.487679E+01,8.776265E+01,9.500324E+01,1.179313E+02,7.565175E+01,198,0,179,16,8,16
39746,2026/10/09,07:35:08,9.490921E+01,8.728275E+01,9.500324E+01,8.751621E+01,7.507782E+01,198,0,179,16,8,16
39747,2026/10/09,07:36:08,9.487679E+01,8.680286E+01,9.500324E+01,1.121595E+02,7.541342E+01,198,0,179,16,8,16
39748,2026/10/09,07:37:08,9.490921E+01,8.616084E+01,9.500324E+01,1.551232E+02,7.526751E+01,198,0,179,16,8,16
39749,2026/10/09,07:38:08,9.487679E+01,8.542477E+01,9.497082E+01,1.355707E+02,7.498055E+01,198,0,179,16,8,16
39750,2026/10/09,07:39:08,9.487679E+01,8.539235E+01,9.500324E+01,1.531777E+02,7.512159E+01,199,0,180,2,8,2
39751,2026/10/09,07:40:08,9.487679E+01,8.689689E+01,9.500324E+01,1.467899E+02,7.488326E+01,201,0,181,2,8,2
39752,2026/10/09,07:41:08,9.490921E+01,8.837225E+01,9.500324E+01,1.672828E+02,7.464494E+01,203,0,183,2,8,2
39753,2026/10/09,07:42:08,9.484436E+01,8.997406E+01,9.500324E+01,1.227626E+02,7.387646E+01,204,0,185,2,8,2
39754,2026/10/09,07:43:08,9.487679E+01,8.946174E+01,9.497082E+01,1.288262E+02,7.478599E+01,205,0,185,16,8,16
39755,2026/10/09,07:44:08,9.484436E+01,8.869326E+01,9.500324E+01,2.352140E+02,7.406615E+01,205,0,185,16,8,16
39756,2026/10/09,07:45:08,9.484436E+01,8.760377E+01,9.500324E+01,1.961089E+02,7.449902E+01,205,0,185,16,8,16
39757,2026/10/09,07:46:08,9.484436E+01,8.677043E+01,9.500324E+01,1.378080E+02,7.473735E+01,205,0,185,16,8,16
39758,2026/10/09,07:47:08,9.487679E+01,8.587225E+01,9.500324E+01,2.483463E+02,7.478599E+01,205,0,185,16,8,16
39759,2026/10/09,07:48:08,9.487679E+01,8.503891E+01,9.497082E+01,2.493191E+02,7.469358E+01,205,0,185,2,8,2
39760,2026/10/09,07:49:08,9.487679E+01,8.587225E+01,9.493839E+01,2.954604E+02,7.430933E+01,207,0,187,2,8,2
39761,2026/10/09,07:50:08,9.484436E+01,8.686446E+01,9.500324E+01,1.272374E+02,7.512159E+01,209,0,188,2,8,2
39762,2026/10/09,07:51:08,9.490921E+01,8.801881E+01,9.500324E+01,2.621271E+02,7.469358E+01,211,0,190,2,8,2
39763,2026/10/09,07:52:08,9.484436E+01,8.821012E+01,9.500324E+01,4.607653E+02,7.377918E+01,212,0,192,2,8,2
39764,2026/10/09,07:53:08,9.484436E+01,8.824255E+01,9.500324E+01,4.069391E+02,7.555447E+01,214,0,193,2,8,2
39765,2026/10/09,07:54:08,9.484436E+01,8.840467E+01,9.497082E+01,4.165694E+02,7.498055E+01,216,0,195,2,8,2
39766,2026/10/09,07:55:08,9.484436E+01,8.840467E+01,9.500324E+01,3.954280E+02,7.574902E+01,218,0,197,2,8,2
39767,2026/10/09,07:56:08,9.490921E+01,8.817770E+01,9.500324E+01,5.210117E+02,7.723735E+01,220,0,198,2,8,2
39768,2026/10/09,07:57:08,9.487679E+01,8.814851E+01,9.500324E+01,4.505188E+02,7.320039E+01,222,0,200,2,8,2
39769,2026/10/09,07:58:08,9.484436E+01,8.814851E+01,9.497082E+01,4.155966E+02,7.536478E+01,223,0,202,2,8,2
39770,2026/10/09,07:59:08,9.487679E+01,8.808366E+01,9.500324E+01,4.098249E+02,7.627918E+01,225,0,203,2,8,2
39771,2026/10/09,08:00:08,9.484436E+01,8.734760E+01,9.500324E+01,6.485409E+02,7.353599E+01,227,0,205,2,8,2
39772,2026/10/09,08:01:08,9.487679E+01,8.757134E+01,9.497082E+01,3.278210E+02,7.502918E+01,229,0,207,2,8,2
39773,2026/10/09,08:02:08,9.487679E+01,8.773022E+01,9.500324E+01,3.723411E+02,7.651751E+01,231,0,208,2,8,2
39774,2026/10/09,08:03:08,9.484436E+01,8.776265E+01,9.497082E+01,3.925422E+02,7.598735E+01,233,0,210,2,8,2
39775,2026/10/09,08:04:08,9.487679E+01,8.788911E+01,9.500324E+01,2.371271E+02,7.709630E+01,234,0,212,2,8,2
39776,2026/10/09,08:05:08,9.490921E+01,8.862841E+01,9.500324E+01,2.691634E+02,7.512159E+01,236,0,213,2,8,2
39777,2026/10/09,08:06:08,9.490921E+01,8.946174E+01,9.500324E+01,3.393320E+02,7.603599E+01,238,0,215,2,8,2
39778,2026/10/09,08:07:08,9.490921E+01,8.962063E+01,9.497082E+01,3.217250E+02,7.526751E+01,239,0,216,16,8,16
39779,2026/10/09,08:08:08,9.487679E+01,8.821012E+01,9.497082E+01,1.291505E+02,7.440175E+01,239,0,216,16,8,16
39780,2026/10/09,08:09:08,9.484436E+01,8.670558E+01,9.500324E+01,2.662776E+02,7.449902E+01,239,0,216,16,8,16
39781,2026/10/09,08:10:08,9.487679E+01,8.497406E+01,9.500324E+01,2.602140E+02,7.603599E+01,239,0,216,16,8,16
39782,2026/10/09,08:11:08,9.487679E+01,8.551881E+01,9.500324E+01,3.428664E+02,7.526751E+01,241,0,218,2,8,2
39783,2026/10/09,08:12:08,9.487679E+01,8.628729E+01,9.500324E+01,3.659209E+02,7.440175E+01,243,0,219,2,8,2
39784,2026/10/09,08:13:08,9.490921E+01,8.692931E+01,9.500324E+01,2.534695E+02,7.512159E+01,245,0,221,2,8,2
39785,2026/10/09,08:14:08,9.490921E+01,8.785992E+01,9.500324E+01,2.268807E+02,7.555447E+01,247,0,223,2,8,2
39786,2026/10/09,08:15:08,9.484436E+01,8.914073E+01,9.500324E+01,2.384241E+02,7.512159E+01,248,0,224,2,8,2
39787,2026/10/09,08:16:08,9.484436E+01,9.000648E+01,9.497082E+01,3.233139E+02,7.507782E+01,250,0,226,16,8,16
39788,2026/10/09,08:17:08,9.487679E+01,8.859599E+01,9.497082E+01,2.493191E+02,7.498055E+01,250,0,226,16,8,16
39789,2026/10/09,08:18:08,9.487679E+01,8.712063E+01,9.500324E+01,3.143645E+02,7.512159E+01,250,0,226,16,8,16
39790,2026/10/09,08:19:08,9.487679E+01,8.568094E+01,9.497082E+01,2.454604E+02,7.483463E+01,250,0,226,16,8,16
39791,2026/10/09,08:20:08,9.487679E+01,8.513619E+01,9.497082E+01,3.181907E+02,7.483463E+01,251,0,227,2,8,2
39792,2026/10/09,08:21:08,9.487679E+01,8.596952E+01,9.500324E+01,2.531453E+02,7.483463E+01,253,0,229,2,8,2
39793,2026/10/09,08:22:08,9.490921E+01,8.628729E+01,9.500324E+01,3.726654E+02,7.373055E+01,255,0,230,2,8,2
39794,2026/10/09,08:23:08,9.487679E+01,8.644942E+01,9.500324E+01,4.357977E+02,7.810311E+01,257,0,232,2,8,2
39795,2026/10/09,08:24:08,9.487679E+01,8.686446E+01,9.500324E+01,4.136835E+02,7.296206E+01,259,0,234,2,8,2
39796,2026/10/09,08:25:08,9.484436E+01,8.660831E+01,9.500324E+01,5.008106E+02,7.642023E+01,260,0,235,2,8,2
39797,2026/10/09,08:26:08,9.484436E+01,8.641699E+01,9.500324E+01,4.396239E+02,7.627918E+01,262,0,237,2,8,2
39798,2026/10/09,08:27:08,9.487679E+01,8.616084E+01,9.500324E+01,5.030804E+02,7.618191E+01,264,0,239,2,8,2
39799,2026/10/09,08:28:08,9.490921E+01,8.596952E+01,9.500324E+01,5.059663E+02,7.195039E+01,266,0,240,2,8,2
39800,2026/10/09,08:29:08,9.487679E+01,8.561609E+01,9.497082E+01,4.819066E+02,7.675584E+01,268,0,242,2,8,2
39801,2026/10/09,08:30:08,9.487679E+01,8.539235E+01,9.500324E+01,5.248703E+02,7.267509E+01,270,0,244,2,8,2
39802,2026/10/09,08:31:08,9.487679E+01,8.523022E+01,9.500324E+01,4.329118E+02,7.618191E+01,271,0,245,2,8,2
39803,2026/10/09,08:32:08,9.487679E+01,8.555124E+01,9.500324E+01,3.159533E+02,7.627918E+01,273,0,247,2,8,2
39804,2026/10/09,08:33:08,9.487679E+01,8.599870E+01,9.500324E+01,4.159209E+02,7.478599E+01,275,0,249,2,8,2
39805,2026/10/09,08:34:08,9.487679E+01,8.616084E+01,9.497082E+01,3.905966E+02,7.459630E+01,277,0,250,2,8,2
39806,2026/10/09,08:35:08,9.487679E+01,8.644942E+01,9.500324E+01,3.624189E+02,7.507782E+01,279,0,252,2,8,2
39807,2026/10/09,08:36:08,9.490921E+01,8.680286E+01,9.500324E+01,3.867704E+02,7.445039E+01,281,0,254,2,8,2
39808,2026/10/09,08:37:08,9.487679E+01,8.708820E+01,9.500324E+01,3.864462E+02,7.459630E+01,282,0,255,2,8,2
39809,2026/10/09,08:38:08,9.487679E+01,8.728275E+01,9.497082E+01,4.018158E+02,7.416342E+01,284,0,257,2,8,2
39810,2026/10/09,08:39:08,9.487679E+01,8.737679E+01,9.500324E+01,4.367380E+02,7.445039E+01,286,0,259,2,8,2
39811,2026/10/09,08:40:08,9.484436E+01,8.737679E+01,9.497082E+01,4.242542E+02,7.464494E+01,288,0,260,2,8,2
39812,2026/10/09,08:41:08,9.484436E+01,8.747406E+01,9.500324E+01,3.979896E+02,7.791342E+01,290,0,262,2,8,2
39813,2026/10/09,08:42:08,9.487679E+01,8.805124E+01,9.500324E+01,2.967250E+02,7.627918E+01,292,0,264,2,8,2
39814,2026/10/09,08:43:08,9.487679E+01,8.830740E+01,9.497082E+01,4.479572E+02,7.406615E+01,293,0,265,2,8,2
