"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
39815,2026/10/09,08:44:08,9.490921E+01,8.827497E+01,9.497082E+01,4.088846E+02,7.531615E+01,295,0,267,2,8,2
39816,2026/10/09,08:45:08,9.487679E+01,8.849870E+01,9.497082E+01,3.822633E+02,7.488326E+01,297,0,269,2,8,2
39817,2026/10/09,08:46:08,9.484436E+01,8.910831E+01,9.497082E+01,2.669261E+02,7.469358E+01,299,0,270,2,8,2
39818,2026/10/09,08:47:08,9.484436E+01,8.965305E+01,9.497082E+01,3.944553E+02,7.449902E+01,301,0,272,2,8,2
39819,2026/10/09,08:48:08,9.490921E+01,8.987679E+01,9.500324E+01,3.947795E+02,7.541342E+01,303,0,274,2,8,2
39820,2026/10/09,08:49:08,9.484436E+01,8.904346E+01,9.500324E+01,3.172179E+02,7.421206E+01,303,0,274,16,8,16
39821,2026/10/09,08:50:08,9.484436E+01,8.757134E+01,9.500324E+01,2.765564E+02,7.493191E+01,303,0,274,16,8,16
39822,2026/10/09,08:51:08,9.484436E+01,8.660831E+01,9.497082E+01,1.611868E+02,7.406615E+01,303,0,274,16,8,16
39823,2026/10/09,08:52:08,9.490921E+01,8.551881E+01,9.500324E+01,2.678988E+02,7.603599E+01,303,0,274,16,8,16
39824,2026/10/09,08:53:08,9.487679E+01,8.529507E+01,9.497082E+01,2.384241E+02,7.478599E+01,304,0,275,2,8,2
39825,2026/10/09,08:54:08,9.487679E+01,8.657588E+01,9.500324E+01,2.522049E+02,7.488326E+01,306,0,277,2,8,2
39826,2026/10/09,08:55:08,9.487679E+01,8.769780E+01,9.497082E+01,1.275616E+02,7.488326E+01,308,0,278,2,8,2
39827,2026/10/09,08:56:08,9.487679E+01,8.936446E+01,9.500324E+01,1.256161E+02,7.541342E+01,309,0,280,2,8,2
39828,2026/10/09,08:57:08,9.487679E+01,8.977951E+01,9.497082E+01,1.095979E+02,7.440175E+01,310,0,281,16,8,16
39829,2026/10/09,08:58:08,9.487679E+01,8.917316E+01,9.500324E+01,1.102464E+02,7.536478E+01,310,0,281,16,8,16
39830,2026/10/09,08:59:08,9.487679E+01,8.862841E+01,9.493839E+01,1.054475E+02,7.531615E+01,310,0,281,16,8,16
39831,2026/10/09,09:00:08,9.487679E+01,8.805124E+01,9.500324E+01,1.089818E+02,7.526751E+01,310,0,281,16,8,16
39832,2026/10/09,09:01:08,9.484436E+01,8.740921E+01,9.497082E+01,1.259403E+02,7.363326E+01,310,0,281,16,8,16
39833,2026/10/09,09:02:08,9.487679E+01,8.673801E+01,9.500324E+01,1.233787E+02,7.531615E+01,310,0,281,16,8,16
39834,2026/10/09,09:03:08,9.487679E+01,8.603113E+01,9.500324E+01,2.070039E+02,7.411478E+01,310,0,281,16,8,16
39835,2026/10/09,09:04:08,9.484436E+01,8.488003E+01,9.500324E+01,2.124514E+02,7.464494E+01,310,0,281,2,8,2
39836,2026/10/09,09:05:08,9.487679E+01,8.603113E+01,9.497082E+01,2.233463E+02,7.454766E+01,312,0,282,2,8,2
39837,2026/10/09,09:06:08,9.484436E+01,8.725033E+01,9.497082E+01,1.688716E+02,7.512159E+01,314,0,284,2,8,2
39838,2026/10/09,09:07:08,9.487679E+01,8.859599E+01,9.497082E+01,1.951686E+02,7.473735E+01,316,0,286,2,8,2
39839,2026/10/09,09:08:08,9.487679E+01,8.987679E+01,9.500324E+01,1.951686E+02,7.498055E+01,318,0,287,2,8,2
39840,2026/10/09,09:09:08,9.490921E+01,8.920558E+01,9.500324E+01,2.073282E+02,7.488326E+01,318,0,288,16,8,16
39841,2026/10/09,09:10:08,9.490921E+01,8.814851E+01,9.500324E+01,2.111868E+02,7.478599E+01,318,0,288,16,8,16
39842,2026/10/09,09:11:08,9.484436E+01,8.734760E+01,9.497082E+01,1.121595E+02,7.531615E+01,318,0,288,16,8,16
39843,2026/10/09,09:12:08,9.487679E+01,8.673801E+01,9.500324E+01,1.128080E+02,7.449902E+01,318,0,288,16,8,16
39844,2026/10/09,09:13:08,9.487679E+01,8.599870E+01,9.497082E+01,1.762646E+02,7.483463E+01,318,0,288,16,8,16
39845,2026/10/09,09:14:08,9.487679E+01,8.503891E+01,9.500324E+01,1.893969E+02,7.469358E+01,318,0,288,16,8,16
39846,2026/10/09,09:15:08,9.490921E+01,8.596952E+01,9.500324E+01,1.733787E+02,7.498055E+01,319,0,289,2,8,2
39847,2026/10/09,09:16:08,9.487679E+01,8.734760E+01,9.500324E+01,1.413424E+02,7.531615E+01,321,0,291,2,8,2
39848,2026/10/09,09:17:08,9.487679E+01,8.885214E+01,9.500324E+01,1.676070E+02,7.531615E+01,323,0,292,2,8,2
39849,2026/10/09,09:18:08,9.490921E+01,8.997406E+01,9.500324E+01,2.791180E+02,7.464494E+01,325,0,294,16,8,16
39850,2026/10/09,09:19:08,9.484436E+01,8.885214E+01,9.500324E+01,1.650454E+02,7.541342E+01,325,0,294,16,8,16
39851,2026/10/09,09:20:08,9.484436E+01,8.744164E+01,9.500324E+01,2.791180E+02,7.478599E+01,325,0,294,16,8,16
39852,2026/10/09,09:21:08,9.487679E+01,8.641699E+01,9.497082E+01,1.483787E+02,7.445039E+01,325,0,294,16,8,16
39853,2026/10/09,09:22:08,9.484436E+01,8.494164E+01,9.500324E+01,3.559987E+02,7.469358E+01,325,0,294,16,8,16
39854,2026/10/09,09:23:08,9.487679E+01,8.551881E+01,9.500324E+01,2.467575E+02,7.637159E+01,327,0,296,2,8,2
39855,2026/10/09,09:24:08,9.487679E+01,8.606356E+01,9.500324E+01,3.390078E+02,7.493191E+01,328,0,297,2,8,2
39856,2026/10/09,09:25:08,9.487679E+01,8.692931E+01,9.497082E+01,1.800908E+02,7.517023E+01,330,0,299,2,8,2
39857,2026/10/09,09:26:08,9.487679E+01,8.782750E+01,9.500324E+01,2.781453E+02,7.363326E+01,332,0,301,2,8,2
39858,2026/10/09,09:27:08,9.490921E+01,8.833982E+01,9.500324E+01,2.848573E+02,7.608463E+01,334,0,302,2,8,2
39859,2026/10/09,09:28:08,9.490921E+01,8.914073E+01,9.500324E+01,2.672503E+02,7.488326E+01,336,0,304,2,8,2
39860,2026/10/09,09:29:08,9.490921E+01,8.990921E+01,9.497082E+01,3.579118E+02,7.512159E+01,338,0,306,2,8,2
39861,2026/10/09,09:30:08,9.487679E+01,8.853113E+01,9.500324E+01,3.499027E+02,7.502918E+01,338,0,306,16,8,16
39862,2026/10/09,09:31:08,9.487679E+01,8.673801E+01,9.497082E+01,2.630999E+02,7.473735E+01,338,0,306,16,8,16
39863,2026/10/09,09:32:08,9.484436E+01,8.526265E+01,9.497082E+01,2.919261E+02,7.469358E+01,338,0,306,16,8,16
39864,2026/10/09,09:33:08,9.490921E+01,8.535992E+01,9.500324E+01,2.541180E+02,7.454766E+01,339,0,307,2,8,2
39865,2026/10/09,09:34:08,9.484436E+01,8.609599E+01,9.497082E+01,4.005512E+02,7.301070E+01,341,0,309,2,8,2
39866,2026/10/09,09:35:08,9.487679E+01,8.641699E+01,9.500324E+01,3.005837E+02,7.608463E+01,343,0,310,2,8,2
39867,2026/10/09,09:36:08,9.487679E+01,8.721790E+01,9.500324E+01,2.515564E+02,7.473735E+01,345,0,312,2,8,2
39868,2026/10/09,09:37:08,9.487679E+01,8.785992E+01,9.500324E+01,3.857977E+02,7.401751E+01,347,0,314,2,8,2
39869,2026/10/09,09:38:08,9.487679E+01,8.821012E+01,9.500324E+01,2.986382E+02,7.618191E+01,348,0,315,2,8,2
39870,2026/10/09,09:39:08,9.490921E+01,8.901102E+01,9.500324E+01,2.585927E+02,7.488326E+01,350,0,317,2,8,2
39871,2026/10/09,09:40:08,9.490921E+01,8.981194E+01,9.500324E+01,3.002594E+02,7.469358E+01,352,0,319,2,8,2
39872,2026/10/09,09:41:08,9.487679E+01,8.894942E+01,9.500324E+01,2.925746E+02,7.493191E+01,353,0,319,16,8,16
39873,2026/10/09,09:42:08,9.487679E+01,8.769780E+01,9.500324E+01,1.278859E+02,7.517023E+01,353,0,319,16,8,16
39874,2026/10/09,09:43:08,9.487679E+01,8.664073E+01,9.500324E+01,2.650130E+02,7.435311E+01,353,0,319,16,8,16
39875,2026/10/09,09:44:08,9.487679E+01,8.510377E+01,9.497082E+01,2.880674E+02,7.421206E+01,353,0,319,16,8,16
39876,2026/10/09,09:45:08,9.490921E+01,8.551881E+01,9.497082E+01,2.557069E+02,7.464494E+01,354,0,321,2,8,2
39877,2026/10/09,09:46:08,9.487679E+01,8.654345E+01,9.500324E+01,2.483463E+02,7.493191E+01,356,0,322,2,8,2
39878,2026/10/09,09:47:08,9.490921E+01,8.750648E+01,9.500324E+01,2.602140E+02,7.483463E+01,358,0,324,2,8,2
39879,2026/10/09,09:48:08,9.490921E+01,8.843385E+01,9.500324E+01,2.489948E+02,7.512159E+01,360,0,326,2,8,2
39880,2026/10/09,09:49:08,9.490921E+01,8.939689E+01,9.497082E+01,2.444877E+02,7.507782E+01,362,0,327,2,8,2
39881,2026/10/09,09:50:08,9.487679E+01,8.975033E+01,9.497082E+01,1.291505E+02,7.536478E+01,363,0,328,16,8,16
39882,2026/10/09,09:51:08,9.490921E+01,8.910831E+01,9.497082E+01,1.724060E+02,7.493191E+01,363,0,328,16,8,16
39883,2026/10/09,09:52:08,9.490921E+01,8.776265E+01,9.493839E+01,2.534695E+02,7.488326E+01,363,0,328,16,8,16
39884,2026/10/09,09:53:08,9.490921E+01,8.635214E+01,9.500324E+01,2.890402E+02,7.603599E+01,363,0,328,16,8,16
39885,2026/10/09,09:54:08,9.487679E+01,8.491245E+01,9.497082E+01,2.633917E+02,7.473735E+01,363,0,328,2,8,2
39886,2026/10/09,09:55:08,9.490921E+01,8.568094E+01,9.500324E+01,2.544423E+02,7.478599E+01,364,0,330,2,8,2
39887,2026/10/09,09:56:08,9.490921E+01,8.664073E+01,9.500324E+01,2.576524E+02,7.551070E+01,366,0,332,2,8,2
39888,2026/10/09,09:57:08,9.484436E+01,8.757134E+01,9.493839E+01,2.630999E+02,7.551070E+01,368,0,333,2,8,2
39889,2026/10/09,09:58:08,9.484436E+01,8.853113E+01,9.497082E+01,2.678988E+02,7.608463E+01,370,0,335,4,2,2
39890,2026/10/09,09:59:08,9.484436E+01,8.946174E+01,9.500324E+01,2.582685E+02,7.498055E+01,371,2,337,4,2,2
39891,2026/10/09,10:00:08,9.487679E+01,8.949416E+01,9.500324E+01,2.544423E+02,7.507782E+01,373,3,338,4,16,16
39892,2026/10/09,10:01:08,9.487679E+01,8.843385E+01,9.497082E+01,2.537938E+02,7.502918E+01,374,3,338,4,16,16
39893,2026/10/09,10:02:08,9.487679E+01,8.747406E+01,9.497082E+01,2.576524E+02,7.473735E+01,376,3,338,4,16,16
39894,2026/10/09,10:03:08,9.484436E+01,8.616084E+01,9.497082E+01,2.522049E+02,7.469358E+01,377,3,338,4,16,16
39895,2026/10/09,10:04:08,9.490921E+01,8.488003E+01,9.497082E+01,2.528210E+02,7.493191E+01,379,3,338,4,2,2
39896,2026/10/09,10:05:08,9.484436E+01,8.593710E+01,9.500324E+01,2.694877E+02,7.498055E+01,380,5,339,4,2,2
39897,2026/10/09,10:06:08,9.484436E+01,8.686446E+01,9.500324E+01,2.890402E+02,7.445039E+01,382,7,341,4,2,2
39898,2026/10/09,10:07:08,9.487679E+01,8.760377E+01,9.500324E+01,3.011997E+02,7.445039E+01,383,9,343,4,2,2
39899,2026/10/09,10:08:08,9.487679E+01,8.849870E+01,9.500324E+01,2.685473E+02,7.488326E+01,385,10,344,4,2,2
39900,2026/10/09,10:09:08,9.490921E+01,8.942931E+01,9.500324E+01,2.890402E+02,7.666342E+01,386,12,346,4,2,2
39901,2026/10/09,10:10:08,9.490921E+01,8.965305E+01,9.500324E+01,1.474060E+02,7.454766E+01,388,13,347,4,16,16
39902,2026/10/09,10:11:08,9.484436E+01,8.859599E+01,9.500324E+01,2.752594E+02,7.454766E+01,389,13,347,4,16,16
39903,2026/10/09,10:12:08,9.487679E+01,8.718548E+01,9.500324E+01,2.698120E+02,7.478599E+01,391,13,347,4,16,16
39904,2026/10/09,10:13:08,9.487679E+01,8.590467E+01,9.500324E+01,2.480220E+02,7.488326E+01,392,13,347,4,16,16
39905,2026/10/09,10:14:08,9.490921E+01,8.503891E+01,9.497082E+01,2.393645E+02,7.469358E+01,392,13,347,4,2,2
39906,2026/10/09,10:15:08,9.487679E+01,8.612841E+01,9.497082E+01,2.333009E+02,7.498055E+01,392,15,349,4,2,2
39907,2026/10/09,10:16:08,9.487679E+01,8.728275E+01,9.500324E+01,2.377756E+02,7.498055E+01,392,17,350,4,2,2
39908,2026/10/09,10:17:08,9.490921E+01,8.843385E+01,9.497082E+01,2.406615E+02,7.507782E+01,392,19,352,4,2,2
39909,2026/10/09,10:18:08,9.490921E+01,8.968548E+01,9.500324E+01,1.208171E+02,7.536478E+01,392,21,354,4,2,2
39910,2026/10/09,10:19:08,9.487679E+01,8.958820E+01,9.500324E+01,2.320039E+02,7.512159E+01,392,21,354,4,16,16
39911,2026/10/09,10:20:08,9.490921E+01,8.817770E+01,9.500324E+01,3.153048E+02,7.401751E+01,392,21,354,4,16,16
39912,2026/10/09,10:21:08,9.487679E+01,8.654345E+01,9.497082E+01,3.057069E+02,7.541342E+01,392,21,354,4,16,16
39913,2026/10/09,10:22:08,9.490921E+01,8.507134E+01,9.497082E+01,2.239948E+02,7.493191E+01,392,21,354,4,16,16
39914,2026/10/09,10:23:08,9.487679E+01,8.548638E+01,9.500324E+01,3.249352E+02,7.502918E+01,392,23,356,4,2,2
39915,2026/10/09,10:24:08,9.487679E+01,8.622569E+01,9.497082E+01,2.637160E+02,7.498055E+01,392,24,357,4,2,2
39916,2026/10/09,10:25:08,9.487679E+01,8.715305E+01,9.497082E+01,3.636835E+02,7.478599E+01,392,26,359,4,2,2
39917,2026/10/09,10:26:08,9.487679E+01,8.760377E+01,9.497082E+01,3.723411E+02,7.603599E+01,392,28,361,4,2,2
39918,2026/10/09,10:27:08,9.490921E+01,8.843385E+01,9.500324E+01,2.486706E+02,7.483463E+01,392,30,362,4,2,2
39919,2026/10/09,10:28:08,9.484436E+01,8.917316E+01,9.497082E+01,3.037614E+02,7.637159E+01,392,32,364,4,2,2
39920,2026/10/09,10:29:08,9.490921E+01,8.981194E+01,9.500324E+01,3.624189E+02,7.483463E+01,392,33,366,4,2,2
39921,2026/10/09,10:30:08,9.490921E+01,8.885214E+01,9.497082E+01,3.188392E+02,7.584630E+01,392,34,366,4,16,16
39922,2026/10/09,10:31:08,9.487679E+01,8.699416E+01,9.497082E+01,3.835603E+02,7.565175E+01,392,34,366,4,16,16
39923,2026/10/09,10:32:08,9.487679E+01,8.526265E+01,9.500324E+01,2.650130E+02,7.656615E+01,392,34,366,4,16,16
39924,2026/10/09,10:33:08,9.490921E+01,8.545720E+01,9.500324E+01,2.759079E+02,7.435311E+01,392,35,367,4,2,2
39925,2026/10/09,10:34:08,9.487679E+01,8.660831E+01,9.500324E+01,1.403697E+02,7.521887E+01,392,37,369,4,2,2
39926,2026/10/09,10:35:08,9.487679E+01,8.827497E+01,9.500324E+01,1.656939E+02,7.502918E+01,392,39,371,4,2,2
39927,2026/10/09,10:36:08,9.490921E+01,8.971790E+01,9.500324E+01,1.089818E+02,7.526751E+01,392,41,372,4,2,2
39928,2026/10/09,10:37:08,9.487679E+01,8.955578E+01,9.497082E+01,1.259403E+02,7.546206E+01,392,41,373,4,16,16
39929,2026/10/09,10:38:08,9.490921E+01,8.891699E+01,9.497082E+01,1.224384E+02,7.541342E+01,392,41,373,4,16,16
39930,2026/10/09,10:39:08,9.487679E+01,8.827497E+01,9.500324E+01,1.144293E+02,7.440175E+01,392,41,373,4,16,16
39931,2026/10/09,10:40:08,9.487679E+01,8.763295E+01,9.500324E+01,1.756161E+02,7.551070E+01,392,41,373,4,16,16
39932,2026/10/09,10:41:08,9.490921E+01,8.692931E+01,9.500324E+01,1.451686E+02,7.449902E+01,392,41,373,4,16,16
39933,2026/10/09,10:42:08,9.487679E+01,8.622569E+01,9.497082E+01,1.410182E+02,7.464494E+01,392,41,373,4,16,16
39934,2026/10/09,10:43:08,9.487679E+01,8.555124E+01,9.500324E+01,1.294747E+02,7.483463E+01,392,41,373,4,16,16
39935,2026/10/09,10:44:08,9.490921E+01,8.510377E+01,9.497082E+01,1.323606E+02,7.483463E+01,392,41,373,4,2,2
39936,2026/10/09,10:45:08,9.487679E+01,8.683204E+01,9.497082E+01,1.330091E+02,7.488326E+01,392,43,375,4,2,2
39937,2026/10/09,10:46:08,9.484436E+01,8.849870E+01,9.500324E+01,1.804151E+02,7.560311E+01,392,45,376,4,2,2
39938,2026/10/09,10:47:08,9.487679E+01,8.990921E+01,9.500324E+01,1.752918E+02,7.377918E+01,392,47,378,4,2,2
39939,2026/10/09,10:48:08,9.487679E+01,8.926719E+01,9.497082E+01,1.656939E+02,7.411478E+01,392,47,378,4,16,16
39940,2026/10/09,10:49:08,9.487679E+01,8.837225E+01,9.500324E+01,1.640726E+02,7.589494E+01,392,47,378,4,16,16
39941,2026/10/09,10:50:08,9.490921E+01,8.747406E+01,9.500324E+01,1.884241E+02,7.541342E+01,392,47,378,4,16,16
39942,2026/10/09,10:51:08,9.487679E+01,8.651427E+01,9.500324E+01,1.679313E+02,7.473735E+01,392,47,378,4,16,16
39943,2026/10/09,10:52:08,9.487679E+01,8.561609E+01,9.500324E+01,1.704929E+02,7.521887E+01,392,47,378,4,16,16
39944,2026/10/09,10:53:08,9.490921E+01,8.519780E+01,9.500324E+01,1.487030E+02,7.589494E+01,392,47,378,4,2,2
39945,2026/10/09,10:54:08,9.487679E+01,8.677043E+01,9.500324E+01,1.589494E+02,7.445039E+01,392,49,380,4,2,2
39946,2026/10/09,10:55:08,9.490921E+01,8.833982E+01,9.500324E+01,1.602464E+02,7.565175E+01,392,51,382,4,2,2
39947,2026/10/09,10:56:08,9.487679E+01,9.000648E+01,9.500324E+01,1.374838E+02,7.498055E+01,392,52,383,4,16,16
39948,2026/10/09,10:57:08,9.490921E+01,8.939689E+01,9.500324E+01,1.464656E+02,7.478599E+01,392,52,383,4,16,16
39949,2026/10/09,10:58:08,9.487679E+01,8.869326E+01,9.500324E+01,1.384566E+02,7.502918E+01,392,52,383,4,16,16
39950,2026/10/09,10:59:08,9.490921E+01,8.795396E+01,9.500324E+01,1.653697E+02,7.546206E+01,392,52,383,4,16,16
39951,2026/10/09,11:00:08,9.487679E+01,8.728275E+01,9.497082E+01,1.336252E+02,7.488326E+01,392,52,383,4,16,16
39952,2026/10/09,11:01:08,9.490921E+01,8.660831E+01,9.497082E+01,1.278859E+02,7.498055E+01,392,52,383,4,16,16
39953,2026/10/09,11:02:08,9.487679E+01,8.593710E+01,9.500324E+01,1.294747E+02,7.478599E+01,392,52,383,4,16,16
39954,2026/10/09,11:03:08,9.490921E+01,8.516862E+01,9.500324E+01,1.326848E+02,7.473735E+01,392,52,383,4,16,16
39955,2026/10/09,11:04:08,9.490921E+01,8.599870E+01,9.503568E+01,1.336252E+02,7.493191E+01,392,54,384,4,2,2
39956,2026/10/09,11:05:08,9.490921E+01,8.769780E+01,9.500324E+01,1.355707E+02,7.502918E+01,392,55,386,4,2,2
39957,2026/10/09,11:06:08,9.487679E+01,8.926719E+01,9.500324E+01,1.691958E+02,7.570039E+01,392,57,388,4,2,2
39958,2026/10/09,11:07:08,9.484436E+01,8.962063E+01,9.497082E+01,1.708171E+02,7.565175E+01,392,58,389,4,16,16
39959,2026/10/09,11:08:08,9.487679E+01,8.872244E+01,9.497082E+01,1.621595E+02,7.421206E+01,392,58,389,4,16,16
39960,2026/10/09,11:09:08,9.490921E+01,8.785992E+01,9.500324E+01,1.682555E+02,7.445039E+01,392,58,389,4,16,16
39961,2026/10/09,11:10:08,9.487679E+01,8.705902E+01,9.500324E+01,1.733787E+02,7.565175E+01,392,58,389,4,16,16
39962,2026/10/09,11:11:08,9.490921E+01,8.603113E+01,9.500324E+01,1.682555E+02,7.507782E+01,392,58,389,4,16,16
39963,2026/10/09,11:12:08,9.490921E+01,8.519780E+01,9.500324E+01,1.608625E+02,7.392023E+01,392,58,389,4,16,16
39964,2026/10/09,11:13:08,9.490921E+01,8.587225E+01,9.500324E+01,1.833009E+02,7.536478E+01,392,59,390,4,2,2
39965,2026/10/09,11:14:08,9.487679E+01,8.737679E+01,9.497082E+01,1.929313E+02,7.531615E+01,392,61,391,4,2,2
39966,2026/10/09,11:15:08,9.484436E+01,8.894942E+01,9.500324E+01,1.547990E+02,7.440175E+01,392,63,393,4,2,2
39967,2026/10/09,11:16:08,9.487679E+01,8.981194E+01,9.500324E+01,1.490272E+02,7.469358E+01,392,64,394,4,16,16
39968,2026/10/09,11:17:08,9.490921E+01,8.901102E+01,9.500324E+01,1.515889E+02,7.473735E+01,392,64,394,4,16,16
39969,2026/10/09,11:18:08,9.487679E+01,8.814851E+01,9.500324E+01,1.672828E+02,7.584630E+01,392,64,394,4,16,16
39970,2026/10/09,11:19:08,9.490921E+01,8.721790E+01,9.500324E+01,1.730545E+02,7.531615E+01,392,64,394,4,16,16
39971,2026/10/09,11:20:08,9.490921E+01,8.635214E+01,9.500324E+01,1.676070E+02,7.517023E+01,392,64,394,4,16,16
39972,2026/10/09,11:21:08,9.490921E+01,8.555124E+01,9.500324E+01,1.643969E+02,7.555447E+01,392,64,394,4,16,16
39973,2026/10/09,11:22:08,9.487679E+01,8.532750E+01,9.503568E+01,1.615110E+02,7.401751E+01,392,65,395,4,2,2
39974,2026/10/09,11:23:08,9.487679E+01,8.683204E+01,9.500324E+01,1.817121E+02,7.536478E+01,392,66,396,4,2,2
39975,2026/10/09,11:24:08,9.487679E+01,8.801881E+01,9.500324E+01,2.762322E+02,7.464494E+01,392,68,398,4,2,2
39976,2026/10/09,11:25:08,9.487679E+01,8.923801E+01,9.500324E+01,2.070039E+02,7.440175E+01,392,70,400,4,2,2
39977,2026/10/09,11:26:08,9.487679E+01,8.975033E+01,9.500324E+01,2.794099E+02,7.493191E+01,392,71,401,4,16,16
39978,2026/10/09,11:27:08,9.487679E+01,8.859599E+01,9.500324E+01,2.605058E+02,7.488326E+01,392,71,401,4,16,16
39979,2026/10/09,11:28:08,9.490921E+01,8.718548E+01,9.500324E+01,2.461089E+02,7.493191E+01,392,71,401,4,16,16
39980,2026/10/09,11:29:08,9.484436E+01,8.631972E+01,9.497082E+01,2.166342E+02,7.507782E+01,392,71,401,4,16,16
39981,2026/10/09,11:30:08,9.484436E+01,8.510377E+01,9.500324E+01,2.291180E+02,7.483463E+01,392,71,401,4,16,16
39982,2026/10/09,11:31:08,9.487679E+01,8.631972E+01,9.500324E+01,9.581712E+01,7.579766E+01,392,73,402,4,2,2
39983,2026/10/09,11:32:08,9.490921E+01,8.769780E+01,9.497082E+01,2.095655E+02,7.392023E+01,392,75,404,4,2,2
39984,2026/10/09,11:33:08,9.487679E+01,8.933204E+01,9.497082E+01,1.032101E+02,7.426070E+01,392,76,406,4,2,2
39985,2026/10/09,11:34:08,9.487679E+01,8.962063E+01,9.500324E+01,2.118353E+02,7.531615E+01,392,77,406,4,16,16
39986,2026/10/09,11:35:08,9.490921E+01,8.856356E+01,9.500324E+01,1.528534E+02,7.507782E+01,392,77,406,4,16,16
39987,2026/10/09,11:36:08,9.490921E+01,8.805124E+01,9.500324E+01,9.455253E+01,7.565175E+01,392,77,406,4,16,16
39988,2026/10/09,11:37:08,9.490921E+01,8.747406E+01,9.497082E+01,9.357977E+01,7.502918E+01,392,77,406,4,16,16
39989,2026/10/09,11:38:08,9.487679E+01,8.699416E+01,9.500324E+01,1.028859E+02,7.344358E+01,392,77,406,4,16,16
39990,2026/10/09,11:39:08,9.490921E+01,8.638457E+01,9.500324E+01,1.317121E+02,7.498055E+01,392,77,406,4,16,16
39991,2026/10/09,11:40:08,9.487679E+01,8.568094E+01,9.500324E+01,1.339494E+02,7.392023E+01,392,77,406,4,16,16
39992,2026/10/09,11:41:08,9.487679E+01,8.526265E+01,9.500324E+01,2.416018E+02,7.517023E+01,392,78,407,4,2,2
39993,2026/10/09,11:42:08,9.490921E+01,8.638457E+01,9.497082E+01,2.646887E+02,7.493191E+01,392,80,409,4,2,2
39994,2026/10/09,11:43:08,9.487679E+01,8.744164E+01,9.497082E+01,2.419261E+02,7.512159E+01,392,81,410,4,2,2
39995,2026/10/09,11:44:08,9.487679E+01,8.862841E+01,9.503568E+01,2.371271E+02,7.507782E+01,392,83,412,4,2,2
39996,2026/10/09,11:45:08,9.484436E+01,8.977951E+01,9.500324E+01,2.669261E+02,7.512159E+01,392,85,414,4,2,2
39997,2026/10/09,11:46:08,9.487679E+01,8.910831E+01,9.500324E+01,2.534695E+02,7.488326E+01,394,85,414,4,16,16
39998,2026/10/09,11:47:08,9.487679E+01,8.782750E+01,9.500324E+01,2.419261E+02,7.502918E+01,395,85,414,4,16,16
39999,2026/10/09,11:48:08,9.490921E+01,8.654345E+01,9.500324E+01,3.249352E+02,7.339494E+01,397,85,414,4,16,16
40000,2026/10/09,11:49:08,9.490921E+01,8.484760E+01,9.497082E+01,3.239624E+02,7.536478E+01,398,85,414,4,2,2
40001,2026/10/09,11:50:08,9.487679E+01,8.571336E+01,9.497082E+01,2.653372E+02,7.459630E+01,400,87,416,4,2,2
40002,2026/10/09,11:51:08,9.490921E+01,8.622569E+01,9.500324E+01,3.598573E+02,7.478599E+01,401,89,417,4,2,2
40003,2026/10/09,11:52:08,9.487679E+01,8.760377E+01,9.500324E+01,1.240272E+02,7.536478E+01,403,91,419,4,2,2
40004,2026/10/09,11:53:08,9.490921E+01,8.936446E+01,9.500324E+01,1.253243E+02,7.521887E+01,405,92,421,4,2,2
40005,2026/10/09,11:54:08,9.490921E+01,8.958820E+01,9.497082E+01,1.592737E+02,7.435311E+01,406,93,421,4,16,16
40006,2026/10/09,11:55:08,9.490921E+01,8.878729E+01,9.497082E+01,1.605707E+02,7.584630E+01,408,93,421,4,16,16
40007,2026/10/09,11:56:08,9.490921E+01,8.788911E+01,9.500324E+01,1.551232E+02,7.406615E+01,409,93,421,4,16,16
40008,2026/10/09,11:57:08,9.487679E+01,8.702659E+01,9.500324E+01,1.714332E+02,7.526751E+01,410,93,421,8,16,16
40009,2026/10/09,11:58:08,9.487679E+01,8.622569E+01,9.500324E+01,1.512646E+02,7.449902E+01,410,93,421,8,16,16
40010,2026/10/09,11:59:08,9.490921E+01,8.545720E+01,9.500324E+01,1.791505E+02,7.521887E+01,410,93,421,8,16,16
40011,2026/10/09,12:00:08,9.490921E+01,8.539235E+01,9.497082E+01,1.365110E+02,7.459630E+01,410,94,422,8,2,2
40012,2026/10/09,12:01:08,9.490921E+01,8.708820E+01,9.500324E+01,2.217575E+02,7.512159E+01,410,96,423,8,2,2
40013,2026/10/09,12:02:08,9.490921E+01,8.833982E+01,9.500324E+01,2.143969E+02,7.551070E+01,410,97,425,8,2,2
40014,2026/10/09,12:03:08,9.490921E+01,9.000648E+01,9.500324E+01,1.214656E+02,7.507782E+01,410,99,427,8,16,16
40015,2026/10/09,12:04:08,9.487679E+01,8.949416E+01,9.500324E+01,1.080091E+02,7.555447E+01,410,99,427,8,16,16
40016,2026/10/09,12:05:08,9.487679E+01,8.891699E+01,9.500324E+01,1.032101E+02,7.392023E+01,410,99,427,8,16,16
40017,2026/10/09,12:06:08,9.490921E+01,8.840467E+01,9.497082E+01,9.455253E+01,7.526751E+01,410,99,427,8,16,16
40018,2026/10/09,12:07:08,9.487679E+01,8.782750E+01,9.497082E+01,1.105707E+02,7.426070E+01,410,99,427,8,16,16
40019,2026/10/09,12:08:08,9.487679E+01,8.725033E+01,9.497082E+01,1.204929E+02,7.411478E+01,410,99,427,8,16,16
40020,2026/10/09,12:09:08,9.487679E+01,8.660831E+01,9.497082E+01,1.099222E+02,7.546206E+01,410,99,427,8,16,16
40021,2026/10/09,12:10:08,9.487679E+01,8.532750E+01,9.500324E+01,2.576524E+02,7.618191E+01,410,99,427,8,16,16
40022,2026/10/09,12:11:08,9.487679E+01,8.587225E+01,9.500324E+01,1.349222E+02,7.589494E+01,410,100,428,8,2,2
40023,2026/10/09,12:12:08,9.487679E+01,8.750648E+01,9.500324E+01,1.022374E+02,7.584630E+01,410,102,430,8,2,2
40024,2026/10/09,12:13:08,9.490921E+01,8.933204E+01,9.500324E+01,1.487030E+02,7.473735E+01,410,104,431,8,2,2
40025,2026/10/09,12:14:08,9.484436E+01,8.965305E+01,9.500324E+01,1.567121E+02,7.536478E+01,410,105,432,8,16,16
40026,2026/10/09,12:15:08,9.487679E+01,8.866084E+01,9.500324E+01,2.659533E+02,7.488326E+01,410,105,432,8,16,16
40027,2026/10/09,12:16:08,9.490921E+01,8.718548E+01,9.497082E+01,2.791180E+02,7.464494E+01,410,105,432,8,16,16
40028,2026/10/09,12:17:08,9.487679E+01,8.564851E+01,9.500324E+01,3.845331E+02,7.392023E+01,410,105,432,8,16,16
40029,2026/10/09,12:18:08,9.490921E+01,8.497406E+01,9.500324E+01,3.765240E+02,7.430933E+01,410,106,433,8,2,2
40030,2026/10/09,12:19:08,9.484436E+01,8.545720E+01,9.500324E+01,4.047017E+02,7.627918E+01,410,107,435,8,2,2
40031,2026/10/09,12:20:08,9.487679E+01,8.593710E+01,9.500324E+01,3.716926E+02,7.469358E+01,410,109,436,8,2,2
40032,2026/10/09,12:21:08,9.490921E+01,8.651427E+01,9.500324E+01,3.563230E+02,7.493191E+01,410,111,438,8,2,2
40033,2026/10/09,12:22:08,9.490921E+01,8.712063E+01,9.500324E+01,3.544099E+02,7.613326E+01,410,113,440,8,2,2
40034,2026/10/09,12:23:08,9.487679E+01,8.760377E+01,9.497082E+01,4.072633E+02,7.507782E+01,410,115,441,8,2,2
40035,2026/10/09,12:24:08,9.487679E+01,8.817770E+01,9.500324E+01,3.761997E+02,7.396887E+01,410,116,443,8,2,2
40036,2026/10/09,12:25:08,9.490921E+01,8.849870E+01,9.500324E+01,3.758755E+02,7.618191E+01,410,118,445,8,2,2
40037,2026/10/09,12:26:08,9.490921E+01,8.897860E+01,9.497082E+01,3.649806E+02,7.483463E+01,410,120,446,8,2,2
40038,2026/10/09,12:27:08,9.487679E+01,8.936446E+01,9.500324E+01,3.934825E+02,7.570039E+01,410,122,448,8,2,2
40039,2026/10/09,12:28:08,9.487679E+01,8.981194E+01,9.500324E+01,2.182231E+02,7.560311E+01,410,123,449,8,16,16
40040,2026/10/09,12:29:08,9.487679E+01,8.869326E+01,9.500324E+01,2.339170E+02,7.512159E+01,410,123,449,8,16,16
40041,2026/10/09,12:30:08,9.487679E+01,8.753891E+01,9.500324E+01,2.163100E+02,7.507782E+01,410,123,449,8,16,16
40042,2026/10/09,12:31:08,9.490921E+01,8.638457E+01,9.500324E+01,2.220817E+02,7.445039E+01,410,123,449,8,16,16
40043,2026/10/09,12:32:08,9.490921E+01,8.519780E+01,9.500324E+01,2.284695E+02,7.493191E+01,410,123,449,8,16,16
40044,2026/10/09,12:33:08,9.487679E+01,8.574255E+01,9.497082E+01,2.214332E+02,7.502918E+01,410,125,451,8,2,2
40045,2026/10/09,12:34:08,9.490921E+01,8.705902E+01,9.500324E+01,2.390402E+02,7.512159E+01,410,126,452,8,2,2
40046,2026/10/09,12:35:08,9.487679E+01,8.821012E+01,9.500324E+01,2.393645E+02,7.507782E+01,410,128,454,8,2,2
40047,2026/10/09,12:36:08,9.487679E+01,8.946174E+01,9.497082E+01,2.073282E+02,7.536478E+01,410,130,456,8,2,2
40048,2026/10/09,12:37:08,9.487679E+01,8.949416E+01,9.500324E+01,1.977302E+02,7.541342E+01,410,131,456,8,16,16
40049,2026/10/09,12:38:08,9.487679E+01,8.843385E+01,9.500324E+01,1.926070E+02,7.512159E+01,410,131,456,8,16,16
40050,2026/10/09,12:39:08,9.487679E+01,8.734760E+01,9.500324E+01,2.037938E+02,7.551070E+01,410,131,456,8,16,16
40051,2026/10/09,12:40:08,9.487679E+01,8.616084E+01,9.500324E+01,2.736706E+02,7.387646E+01,410,131,456,8,16,16
40052,2026/10/09,12:41:08,9.490921E+01,8.497406E+01,9.500324E+01,2.486706E+02,7.459630E+01,410,131,456,8,2,2
40053,2026/10/09,12:42:08,9.487679E+01,8.555124E+01,9.500324E+01,4.392996E+02,7.406615E+01,410,133,458,8,2,2
40054,2026/10/09,12:43:08,9.493839E+01,8.590467E+01,9.500324E+01,3.531129E+02,7.488326E+01,410,134,460,8,2,2
40055,2026/10/09,12:44:08,9.487679E+01,8.677043E+01,9.500324E+01,2.214332E+02,7.512159E+01,410,136,461,8,2,2
40056,2026/10/09,12:45:08,9.484436E+01,8.773022E+01,9.497082E+01,2.175746E+02,7.507782E+01,410,138,463,8,2,2
40057,2026/10/09,12:46:08,9.484436E+01,8.891699E+01,9.500324E+01,2.970493E+02,7.469358E+01,410,140,465,8,2,2
40058,2026/10/09,12:47:08,9.487679E+01,8.997406E+01,9.500324E+01,3.159533E+02,7.401751E+01,410,142,466,8,2,2
40059,2026/10/09,12:48:08,9.490921E+01,8.866084E+01,9.497082E+01,2.454604E+02,7.536478E+01,410,142,467,8,16,16
40060,2026/10/09,12:49:08,9.490921E+01,8.715305E+01,9.500324E+01,2.454604E+02,7.493191E+01,410,142,467,8,16,16
40061,2026/10/09,12:50:08,9.487679E+01,8.580740E+01,9.497082E+01,2.345655E+02,7.498055E+01,410,142,467,8,16,16
40062,2026/10/09,12:51:08,9.490921E+01,8.500648E+01,9.500324E+01,3.255512E+02,7.536478E+01,410,142,467,8,2,2
40063,2026/10/09,12:52:08,9.487679E+01,8.616084E+01,9.500324E+01,2.287938E+02,7.512159E+01,410,144,469,8,2,2
40064,2026/10/09,12:53:08,9.487679E+01,8.721790E+01,9.500324E+01,2.451362E+02,7.483463E+01,410,146,470,8,2,2
40065,2026/10/09,12:54:08,9.490921E+01,8.830740E+01,9.497082E+01,2.339170E+02,7.507782E+01,410,147,472,8,2,2
40066,2026/10/09,12:55:08,9.490921E+01,8.955578E+01,9.500324E+01,1.913100E+02,7.560311E+01,410,149,474,8,2,2
40067,2026/10/09,12:56:08,9.487679E+01,8.939689E+01,9.500324E+01,2.025292E+02,7.416342E+01,410,150,474,8,16,16
40068,2026/10/09,12:57:08,9.487679E+01,8.833982E+01,9.500324E+01,1.855383E+02,7.401751E+01,410,150,474,8,16,16
40069,2026/10/09,12:58:08,9.487679E+01,8.731518E+01,9.500324E+01,1.797665E+02,7.512159E+01,410,150,474,8,16,16
40070,2026/10/09,12:59:08,9.487679E+01,8.616084E+01,9.500324E+01,2.153372E+02,7.507782E+01,410,150,474,8,16,16
40071,2026/10/09,13:00:08,9.490921E+01,8.488003E+01,9.500324E+01,2.364786E+02,7.469358E+01,410,150,474,8,2,2
40072,2026/10/09,13:01:08,9.487679E+01,8.587225E+01,9.500324E+01,3.364462E+02,7.517023E+01,410,152,476,8,2,2
40073,2026/10/09,13:02:08,9.487679E+01,8.702659E+01,9.500324E+01,2.201362E+02,7.517023E+01,410,153,477,8,2,2
40074,2026/10/09,13:03:08,9.490921E+01,8.824255E+01,9.500324E+01,2.233463E+02,7.526751E+01,410,155,479,8,2,2
40075,2026/10/09,13:04:08,9.490921E+01,8.949416E+01,9.500324E+01,2.178988E+02,7.536478E+01,410,157,481,8,2,2
40076,2026/10/09,13:05:08,9.484436E+01,8.939689E+01,9.497082E+01,2.348898E+02,7.512159E+01,410,158,481,8,16,16
40077,2026/10/09,13:06:08,9.487679E+01,8.821012E+01,9.497082E+01,2.166342E+02,7.517023E+01,410,158,481,8,16,16
40078,2026/10/09,13:07:08,9.487679E+01,8.673801E+01,9.500324E+01,3.540856E+02,7.469358E+01,410,158,481,8,16,16
40079,2026/10/09,13:08:08,9.487679E+01,8.462387E+01,9.497082E+01,5.120298E+02,7.329766E+01,410,158,482,8,2,2
40080,2026/10/09,13:09:08,9.487679E+01,8.439689E+01,9.500324E+01,4.925097E+02,7.546206E+01,410,160,483,8,2,2
40081,2026/10/09,13:10:08,9.487679E+01,8.330740E+01,9.500324E+01,4.636511E+02,7.512159E+01,410,161,485,16,2,4
40082,2026/10/09,13:11:08,9.490921E+01,8.244488E+01,9.500324E+01,3.335603E+02,7.498055E+01,410,163,486,16,2,4
40083,2026/10/09,13:12:08,9.487679E+01,8.196174E+01,9.500324E+01,3.377432E+02,7.478599E+01,410,165,487,16,2,4
40084,2026/10/09,13:13:08,9.487679E+01,8.144942E+01,9.500324E+01,3.303826E+02,7.502918E+01,410,167,488,16,2,4
40085,2026/10/09,13:14:08,9.490921E+01,8.090467E+01,9.500324E+01,3.329442E+02,7.507782E+01,410,169,490,16,2,4
40086,2026/10/09,13:15:08,9.487679E+01,8.042477E+01,9.500324E+01,3.297341E+02,7.493191E+01,410,171,491,16,2,4
40087,2026/10/09,13:16:08,9.487679E+01,7.988003E+01,9.500324E+01,3.406291E+02,7.454766E+01,410,172,492,16,2,4
40088,2026/10/09,13:17:08,9.487679E+01,7.924125E+01,9.500324E+01,3.704280E+02,7.483463E+01,410,174,493,16,2,4
40089,2026/10/09,13:18:08,9.487679E+01,7.846952E+01,9.500324E+01,3.598573E+02,7.502918E+01,410,176,495,16,2,4
40090,2026/10/09,13:19:08,9.490921E+01,7.779832E+01,9.500324E+01,4.322633E+02,7.305933E+01,410,178,496,16,2,4
40091,2026/10/09,13:20:08,9.487679E+01,7.674125E+01,9.500324E+01,3.185149E+02,7.671206E+01,410,180,497,16,2,4
40092,2026/10/09,13:21:08,9.490921E+01,7.632296E+01,9.500324E+01,3.303826E+02,7.454766E+01,410,182,499,16,2,4
40093,2026/10/09,13:22:08,9.487679E+01,7.622893E+01,9.500324E+01,2.246433E+02,7.464494E+01,410,183,500,16,2,4
40094,2026/10/09,13:23:08,9.490921E+01,7.654669E+01,9.500324E+01,1.909857E+02,7.546206E+01,410,185,501,16,2,4
40095,2026/10/09,13:24:08,9.487679E+01,7.674125E+01,9.497082E+01,2.083009E+02,7.570039E+01,410,187,502,16,2,4
40096,2026/10/09,13:25:08,9.487679E+01,7.683528E+01,9.497082E+01,2.316796E+02,7.551070E+01,410,189,503,16,2,4
40097,2026/10/09,13:26:08,9.487679E+01,7.693256E+01,9.500324E+01,1.765889E+02,7.377918E+01,410,191,504,16,2,4
40098,2026/10/09,13:27:08,9.487679E+01,7.747730E+01,9.500324E+01,1.144293E+02,7.608463E+01,410,193,504,16,2,4
40099,2026/10/09,13:28:08,9.490921E+01,7.798962E+01,9.500324E+01,1.192283E+02,7.589494E+01,410,194,505,16,2,4
40100,2026/10/09,13:29:08,9.490921E+01,7.856680E+01,9.500324E+01,1.410182E+02,7.517023E+01,410,196,505,16,2,4
40101,2026/10/09,13:30:08,9.490921E+01,7.904669E+01,9.500324E+01,1.531777E+02,7.502918E+01,410,198,506,16,2,4
40102,2026/10/09,13:31:08,9.490921E+01,7.946498E+01,9.500324E+01,1.554151E+02,7.478599E+01,410,200,506,16,2,4
40103,2026/10/09,13:32:08,9.490921E+01,7.984760E+01,9.500324E+01,1.595979E+02,7.502918E+01,410,202,507,16,2,4
40104,2026/10/09,13:33:08,9.490921E+01,8.026589E+01,9.500324E+01,1.272374E+02,7.459630E+01,410,204,507,16,2,4
40105,2026/10/09,13:34:08,9.487679E+01,8.074579E+01,9.500324E+01,1.599222E+02,7.493191E+01,410,206,508,16,2,4
40106,2026/10/09,13:35:08,9.487679E+01,8.135538E+01,9.500324E+01,1.269131E+02,7.459630E+01,410,207,508,16,2,4
40107,2026/10/09,13:36:08,9.487679E+01,8.193256E+01,9.500324E+01,1.291505E+02,7.512159E+01,410,209,509,16,2,4
40108,2026/10/09,13:37:08,9.490921E+01,8.257134E+01,9.497082E+01,1.237030E+02,7.469358E+01,410,211,509,16,2,4
40109,2026/10/09,13:38:08,9.490921E+01,8.321336E+01,9.500324E+01,1.131323E+02,7.507782E+01,410,213,510,16,2,4
40110,2026/10/09,13:39:08,9.487679E+01,8.379053E+01,9.500324E+01,2.159857E+02,7.502918E+01,410,215,511,16,2,4
40111,2026/10/09,13:40:08,9.487679E+01,8.379053E+01,9.497082E+01,2.630999E+02,7.507782E+01,410,217,511,16,2,4
40112,2026/10/09,13:41:08,9.490921E+01,8.375811E+01,9.500324E+01,2.358625E+02,7.651751E+01,410,218,512,16,2,4
40113,2026/10/09,13:42:08,9.487679E+01,8.417316E+01,9.500324E+01,1.957847E+02,7.521887E+01,410,220,512,16,2,4
40114,2026/10/09,13:43:08,9.487679E+01,8.442931E+01,9.500324E+01,1.823282E+02,7.526751E+01,410,222,513,16,2,4
40115,2026/10/09,13:44:08,9.487679E+01,8.500648E+01,9.500324E+01,1.618353E+02,7.507782E+01,410,224,513,16,2,4
40116,2026/10/09,13:45:08,9.487679E+01,8.532750E+01,9.500324E+01,1.765889E+02,7.502918E+01,410,226,514,16,2,4
40117,2026/10/09,13:46:08,9.490921E+01,8.590467E+01,9.500324E+01,1.974060E+02,7.536478E+01,410,228,514,16,2,4
40118,2026/10/09,13:47:08,9.487679E+01,8.593710E+01,9.497082E+01,2.352140E+02,7.464494E+01,410,230,515,16,2,4
40119,2026/10/09,13:48:08,9.487679E+01,8.625811E+01,9.497082E+01,2.201362E+02,7.507782E+01,410,231,515,16,2,4
40120,2026/10/09,13:49:08,9.490921E+01,8.644942E+01,9.497082E+01,1.983787E+02,7.531615E+01,410,233,516,16,2,4
40121,2026/10/09,13:50:08,9.490921E+01,8.651427E+01,9.497082E+01,5.562581E+02,6.839494E+01,410,235,517,16,2,4
40122,2026/10/09,13:51:08,9.487679E+01,8.455902E+01,9.500324E+01,6.084955E+02,7.541342E+01,410,237,517,16,2,4
40123,2026/10/09,13:52:08,9.487679E+01,8.414073E+01,9.500324E+01,1.775292E+02,7.488326E+01,410,239,518,16,2,4
40124,2026/10/09,13:53:08,9.487679E+01,8.436771E+01,9.497082E+01,1.807393E+02,7.507782E+01,410,241,518,16,2,4
40125,2026/10/09,13:54:08,9.487679E+01,8.468548E+01,9.500324E+01,1.727302E+02,7.512159E+01,410,242,519,16,2,4
40126,2026/10/09,13:55:08,9.490921E+01,8.516862E+01,9.503568E+01,1.313878E+02,7.483463E+01,410,244,519,16,2,4
40127,2026/10/09,13:56:08,9.490921E+01,8.571336E+01,9.500324E+01,1.515889E+02,7.473735E+01,410,246,520,16,2,4
40128,2026/10/09,13:57:08,9.490921E+01,8.622569E+01,9.500324E+01,1.506161E+02,7.483463E+01,410,248,521,16,2,4
40129,2026/10/09,13:58:08,9.487679E+01,8.571336E+01,9.500324E+01,5.242218E+02,7.517023E+01,410,250,521,16,2,4
40130,2026/10/09,13:59:08,9.490921E+01,8.417316E+01,9.500324E+01,5.219844E+02,7.498055E+01,410,252,522,16,2,4
40131,2026/10/09,14:00:08,9.487679E+01,8.468548E+01,9.500324E+01,1.403697E+02,7.589494E+01,410,254,522,16,2,4
40132,2026/10/09,14:01:08,9.487679E+01,8.526265E+01,9.500324E+01,1.297990E+02,7.512159E+01,410,255,523,16,2,4
40133,2026/10/09,14:02:08,9.487679E+01,8.596952E+01,9.500324E+01,9.841116E+01,7.541342E+01,410,257,523,16,2,4
40134,2026/10/09,14:03:08,9.487679E+01,8.670558E+01,9.500324E+01,8.012321E+01,7.565175E+01,410,259,524,16,2,4
40135,2026/10/09,14:04:08,9.487679E+01,8.747406E+01,9.500324E+01,9.455253E+01,7.493191E+01,410,261,525,16,2,4
40136,2026/10/09,14:05:08,9.487679E+01,8.782750E+01,9.500324E+01,4.873541E+02,7.070039E+01,410,263,525,16,2,4
40137,2026/10/09,14:06:08,9.490921E+01,8.628729E+01,9.500324E+01,5.001945E+02,7.637159E+01,410,265,526,16,2,4
40138,2026/10/09,14:07:08,9.490921E+01,8.609599E+01,9.500324E+01,1.032101E+02,7.555447E+01,410,266,526,16,2,4
40139,2026/10/09,14:08:08,9.490921E+01,8.680286E+01,9.500324E+01,9.967575E+01,7.493191E+01,410,268,527,16,2,4
40140,2026/10/09,14:09:08,9.490921E+01,8.750648E+01,9.500324E+01,1.169909E+02,7.445039E+01,410,270,527,16,2,4
40141,2026/10/09,14:10:08,9.487679E+01,8.821012E+01,9.500324E+01,1.038586E+02,7.473735E+01,410,272,528,16,2,4
40142,2026/10/09,14:11:08,9.484436E+01,8.891699E+01,9.500324E+01,1.086576E+02,7.531615E+01,410,274,529,16,2,4
40143,2026/10/09,14:12:08,9.487679E+01,8.965305E+01,9.497082E+01,1.214656E+02,7.565175E+01,410,276,529,16,2,4
40144,2026/10/09,14:13:08,9.490921E+01,8.926719E+01,9.500324E+01,5.104410E+02,7.190175E+01,410,277,530,16,16,4
40145,2026/10/09,14:14:08,9.490921E+01,8.648184E+01,9.500324E+01,5.584955E+02,7.507782E+01,410,277,530,16,16,4
40146,2026/10/09,14:15:08,9.487679E+01,8.471790E+01,9.500324E+01,3.028210E+02,7.574902E+01,410,277,531,16,2,4
40147,2026/10/09,14:16:08,9.490921E+01,8.471790E+01,9.500324E+01,2.255837E+02,7.584630E+01,410,279,531,16,2,4
40148,2026/10/09,14:17:08,9.490921E+01,8.465305E+01,9.500324E+01,2.403372E+02,7.589494E+01,410,281,532,16,2,4
40149,2026/10/09,14:18:08,9.487679E+01,8.423801E+01,9.500324E+01,3.640078E+02,7.435311E+01,410,283,533,16,2,4
40150,2026/10/09,14:19:08,9.487679E+01,8.356680E+01,9.500324E+01,4.059987E+02,7.637159E+01,410,285,533,16,2,4
40151,2026/10/09,14:20:08,9.487679E+01,8.289235E+01,9.497082E+01,3.656291E+02,7.435311E+01,410,286,534,16,2,4
40152,2026/10/09,14:21:08,9.490921E+01,8.084306E+01,9.500324E+01,7.215953E+02,7.267509E+01,410,288,534,16,2,4
40153,2026/10/09,14:22:08,9.490921E+01,7.840791E+01,9.500324E+01,4.249027E+02,8.540855E+01,410,290,535,16,2,4
40154,2026/10/09,14:23:08,9.490921E+01,7.779832E+01,9.500324E+01,3.813230E+02,7.459630E+01,410,292,535,16,2,4
40155,2026/10/09,14:24:08,9.487679E+01,7.722115E+01,9.500324E+01,3.492867E+02,7.392023E+01,410,294,536,16,2,4
40156,2026/10/09,14:25:08,9.487679E+01,7.661155E+01,9.497082E+01,3.636835E+02,7.551070E+01,410,296,537,16,2,4
40157,2026/10/09,14:26:08,9.487679E+01,7.603437E+01,9.500324E+01,3.502270E+02,7.498055E+01,410,297,537,16,2,4
40158,2026/10/09,14:27:08,9.493839E+01,7.523347E+01,9.497082E+01,3.973411E+02,7.473735E+01,410,299,538,16,2,4
40159,2026/10/09,14:28:08,9.487679E+01,7.404993E+01,9.500324E+01,6.914721E+02,7.084630E+01,410,301,538,16,2,4
40160,2026/10/09,14:29:08,9.487679E+01,7.167964E+01,9.500324E+01,6.472438E+02,7.709630E+01,410,303,539,16,2,4
40161,2026/10/09,14:30:08,9.490921E+01,7.074903E+01,9.497082E+01,2.419261E+02,7.551070E+01,410,305,539,16,2,4
40162,2026/10/09,14:31:08,9.487679E+01,7.078146E+01,9.497082E+01,2.217575E+02,7.565175E+01,410,307,540,16,2,4
40163,2026/10/09,14:32:08,9.487679E+01,7.084631E+01,9.500324E+01,2.243191E+02,7.560311E+01,410,309,541,16,2,4
40164,2026/10/09,14:33:08,9.490921E+01,7.084631E+01,9.500324E+01,2.518807E+02,7.478599E+01,410,310,541,16,2,4
40165,2026/10/09,14:34:08,9.487679E+01,7.084631E+01,9.497082E+01,2.214332E+02,7.483463E+01,410,312,542,16,2,4
40166,2026/10/09,14:35:08,9.487679E+01,7.090791E+01,9.500324E+01,2.682231E+02,7.690175E+01,410,314,542,16,2,4
40167,2026/10/09,14:36:08,9.490921E+01,6.965954E+01,9.497082E+01,6.049611E+02,7.421206E+01,411,316,543,2,2,4
40168,2026/10/09,14:37:08,9.490921E+01,6.933852E+01,9.500324E+01,2.015564E+02,7.940175E+01,412,318,543,2,2,4
40169,2026/10/09,14:38:08,9.493839E+01,7.059015E+01,9.500324E+01,1.974060E+02,7.608463E+01,414,319,544,2,2,4
40170,2026/10/09,14:39:08,9.490921E+01,7.174125E+01,9.500324E+01,2.323282E+02,7.570039E+01,416,321,544,2,2,4
40171,2026/10/09,14:40:08,9.484436E+01,7.279832E+01,9.500324E+01,2.028534E+02,7.401751E+01,418,323,545,2,2,4
40172,2026/10/09,14:41:08,9.487679E+01,7.404993E+01,9.500324E+01,2.108625E+02,7.560311E+01,420,325,546,2,2,4
40173,2026/10/09,14:42:08,9.487679E+01,7.529832E+01,9.500324E+01,1.999676E+02,7.449902E+01,422,327,546,2,2,4
40174,2026/10/09,14:43:08,9.490921E+01,7.546044E+01,9.500324E+01,5.976005E+02,7.387646E+01,423,328,547,2,2,4
40175,2026/10/09,14:44:08,9.490921E+01,7.456226E+01,9.500324E+01,6.168288E+02,7.560311E+01,425,330,547,2,2,4
40176,2026/10/09,14:45:08,9.487679E+01,7.536317E+01,9.500324E+01,2.390402E+02,7.608463E+01,427,332,548,2,2,4
40177,2026/10/09,14:46:08,9.490921E+01,7.645266E+01,9.500324E+01,2.211089E+02,7.598735E+01,429,334,548,2,2,4
40178,2026/10/09,14:47:08,9.487679E+01,7.760701E+01,9.500324E+01,2.204604E+02,7.565175E+01,431,336,549,2,2,4
40179,2026/10/09,14:48:08,9.487679E+01,7.866408E+01,9.500324E+01,2.060636E+02,7.459630E+01,432,337,549,2,2,4
40180,2026/10/09,14:49:08,9.487679E+01,7.988003E+01,9.500324E+01,2.108625E+02,7.632782E+01,434,339,550,2,2,4
40181,2026/10/09,14:50:08,9.487679E+01,8.113165E+01,9.500324E+01,2.057393E+02,7.469358E+01,436,341,551,2,2,4
40182,2026/10/09,14:51:08,9.487679E+01,8.048962E+01,9.500324E+01,6.206550E+02,7.440175E+01,438,343,551,2,2,4
40183,2026/10/09,14:52:08,9.487679E+01,8.013619E+01,9.500324E+01,2.717250E+02,7.781615E+01,440,345,552,2,2,4
40184,2026/10/09,14:53:08,9.490921E+01,8.106680E+01,9.500324E+01,2.272049E+02,7.551070E+01,442,346,552,2,2,4
40185,2026/10/09,14:54:08,9.490921E+01,8.215630E+01,9.500324E+01,3.217250E+02,7.440175E+01,443,348,553,2,2,4
40186,2026/10/09,14:55:08,9.490921E+01,8.263619E+01,9.500324E+01,3.556745E+02,7.478599E+01,445,350,553,2,2,4
40187,2026/10/09,14:56:08,9.490921E+01,8.311609E+01,9.500324E+01,3.473411E+02,7.488326E+01,447,352,554,2,2,4
40188,2026/10/09,14:57:08,9.484436E+01,8.353437E+01,9.500324E+01,3.678664E+02,7.579766E+01,449,353,555,2,2,4
40189,2026/10/09,14:58:08,9.490921E+01,8.394942E+01,9.500324E+01,3.640078E+02,7.440175E+01,451,355,556,2,2,4
40190,2026/10/09,14:59:08,9.487679E+01,8.423801E+01,9.500324E+01,6.238651E+02,6.608949E+01,453,357,558,2,2,4
40191,2026/10/09,15:00:08,9.490921E+01,8.285992E+01,9.500324E+01,7.007458E+02,7.507782E+01,454,359,559,2,2,4
40192,2026/10/09,15:01:08,9.487679E+01,8.193256E+01,9.500324E+01,4.011673E+02,7.935311E+01,456,361,560,2,2,4
40193,2026/10/09,15:02:08,9.487679E+01,8.225033E+01,9.500324E+01,3.761997E+02,7.546206E+01,458,362,562,2,2,4
40194,2026/10/09,15:03:08,9.490921E+01,8.270104E+01,9.500324E+01,3.425422E+02,7.493191E+01,460,364,563,2,2,4
40195,2026/10/09,15:04:08,9.490921E+01,8.311609E+01,9.500324E+01,3.547341E+02,7.454766E+01,462,366,564,2,2,4
40196,2026/10/09,15:05:08,9.490921E+01,8.359599E+01,9.500324E+01,3.393320E+02,7.512159E+01,463,368,566,2,2,4
40197,2026/10/09,15:06:08,9.490921E+01,8.417316E+01,9.500324E+01,3.496109E+02,7.536478E+01,465,370,567,2,2,4
40198,2026/10/09,15:07:08,9.487679E+01,8.468548E+01,9.500324E+01,3.242867E+02,7.526751E+01,467,371,568,2,2,4
40199,2026/10/09,15:08:08,9.490921E+01,8.568094E+01,9.500324E+01,2.050908E+02,7.526751E+01,469,373,569,2,2,4
40200,2026/10/09,15:09:08,9.490921E+01,8.744164E+01,9.500324E+01,1.237030E+02,7.507782E+01,471,375,570,2,2,8
40201,2026/10/09,15:10:08,9.487679E+01,8.907588E+01,9.497082E+01,1.419585E+02,7.469358E+01,472,377,570,2,2,8
40202,2026/10/09,15:11:08,9.487679E+01,8.987679E+01,9.500324E+01,1.153697E+02,7.488326E+01,474,378,570,16,16,8
40203,2026/10/09,15:12:08,9.484436E+01,8.917316E+01,9.500324E+01,1.804151E+02,7.531615E+01,474,378,570,16,16,8
40204,2026/10/09,15:13:08,9.490921E+01,8.798638E+01,9.500324E+01,2.384241E+02,7.507782E+01,474,378,570,16,16,8
40205,2026/10/09,15:14:08,9.487679E+01,8.696174E+01,9.500324E+01,2.368029E+02,7.507782E+01,474,378,570,16,16,8
40206,2026/10/09,15:15:08,9.490921E+01,8.571336E+01,9.497082E+01,1.676070E+02,7.464494E+01,474,378,570,16,16,8
40207,2026/10/09,15:16:08,9.490921E+01,8.478275E+01,9.500324E+01,2.480220E+02,7.449902E+01,474,378,570,16,2,8
40208,2026/10/09,15:17:08,9.487679E+01,8.484760E+01,9.497082E+01,1.737030E+02,7.507782E+01,474,380,570,16,2,8
40209,2026/10/09,15:18:08,9.490921E+01,8.491245E+01,9.500324E+01,2.794099E+02,7.459630E+01,474,382,570,16,2,8
40210,2026/10/09,15:19:08,9.490921E+01,8.488003E+01,9.500324E+01,1.772049E+02,7.517023E+01,474,384,570,16,2,8
40211,2026/10/09,15:20:08,9.487679E+01,8.526265E+01,9.500324E+01,1.740272E+02,7.502918E+01,474,386,570,16,2,8
40212,2026/10/09,15:21:08,9.490921E+01,8.545720E+01,9.500324E+01,1.970817E+02,7.517023E+01,474,387,570,16,2,8
40213,2026/10/09,15:22:08,9.484436E+01,8.583982E+01,9.500324E+01,1.656939E+02,7.387646E+01,474,389,570,16,2,8
40214,2026/10/09,15:23:08,9.490921E+01,8.616084E+01,9.500324E+01,2.031777E+02,7.521887E+01,474,391,570,16,2,8
40215,2026/10/09,15:24:08,9.484436E+01,8.641699E+01,9.500324E+01,1.631323E+02,7.396887E+01,474,393,570,16,2,8
40216,2026/10/09,15:25:08,9.487679E+01,8.683204E+01,9.500324E+01,1.887484E+02,7.521887E+01,474,395,570,16,2,8
40217,2026/10/09,15:26:08,9.490921E+01,8.705902E+01,9.500324E+01,1.935473E+02,7.454766E+01,474,397,570,16,2,8
40218,2026/10/09,15:27:08,9.490921E+01,8.734760E+01,9.500324E+01,1.852140E+02,7.507782E+01,474,399,570,16,2,8
40219,2026/10/09,15:28:08,9.487679E+01,8.760377E+01,9.500324E+01,1.865110E+02,7.536478E+01,474,400,570,16,2,8
40220,2026/10/09,15:29:08,9.490921E+01,8.776265E+01,9.500324E+01,2.425746E+02,7.488326E+01,474,402,570,16,2,8
40221,2026/10/09,15:30:08,9.490921E+01,8.788911E+01,9.500324E+01,2.102140E+02,7.507782E+01,474,404,570,16,2,8
40222,2026/10/09,15:31:08,9.490921E+01,8.821012E+01,9.497082E+01,1.820363E+02,7.531615E+01,474,406,570,16,2,8
40223,2026/10/09,15:32:08,9.490921E+01,8.846628E+01,9.500324E+01,1.897211E+02,7.464494E+01,474,408,570,16,2,8
40224,2026/10/09,15:33:08,9.490921E+01,8.878729E+01,9.500324E+01,1.778534E+02,7.541342E+01,474,410,570,16,2,8
40225,2026/10/09,15:34:08,9.487679E+01,8.849870E+01,9.500324E+01,3.156291E+02,7.531615E+01,474,412,570,16,2,8
40226,2026/10/09,15:35:08,9.487679E+01,8.859599E+01,9.500324E+01,1.788262E+02,7.551070E+01,474,413,570,16,2,8
40227,2026/10/09,15:36:08,9.490921E+01,8.869326E+01,9.497082E+01,2.896887E+02,7.454766E+01,474,415,570,16,2,8
40228,2026/10/09,15:37:08,9.493839E+01,8.846628E+01,9.500324E+01,2.742867E+02,7.598735E+01,474,417,570,16,2,8
40229,2026/10/09,15:38:08,9.487679E+01,8.872244E+01,9.500324E+01,1.887484E+02,7.546206E+01,474,419,570,16,2,8
40230,2026/10/09,15:39:08,9.490921E+01,8.901102E+01,9.500324E+01,1.499676E+02,7.536478E+01,474,421,570,16,2,8
40231,2026/10/09,15:40:08,9.490921E+01,8.933204E+01,9.500324E+01,1.727302E+02,7.541342E+01,474,423,570,16,2,8
40232,2026/10/09,15:41:08,9.487679E+01,8.968548E+01,9.500324E+01,1.695201E+02,7.526751E+01,474,425,570,16,2,8
40233,2026/10/09,15:42:08,9.487679E+01,8.997406E+01,9.497082E+01,1.813878E+02,7.579766E+01,474,426,570,16,16,8
40234,2026/10/09,15:43:08,9.487679E+01,8.914073E+01,9.500324E+01,1.724060E+02,7.570039E+01,474,426,570,16,16,8
40235,2026/10/09,15:44:08,9.487679E+01,8.776265E+01,9.497082E+01,2.928988E+02,7.593871E+01,474,426,570,16,16,8
40236,2026/10/09,15:45:08,9.487679E+01,8.631972E+01,9.500324E+01,2.759079E+02,7.445039E+01,474,426,570,16,16,8
40237,2026/10/09,15:46:08,9.493839E+01,8.500648E+01,9.500324E+01,2.605058E+02,7.483463E+01,474,426,570,16,16,8
40238,2026/10/09,15:47:08,9.487679E+01,8.465305E+01,9.500324E+01,2.759079E+02,7.445039E+01,474,428,570,16,2,8
40239,2026/10/09,15:48:08,9.487679E+01,8.436771E+01,9.500324E+01,2.784695E+02,7.502918E+01,474,430,570,16,2,8
40240,2026/10/09,15:49:08,9.487679E+01,8.420558E+01,9.500324E+01,2.704604E+02,7.449902E+01,474,432,570,16,2,8
40241,2026/10/09,15:50:08,9.490921E+01,8.391699E+01,9.500324E+01,3.009079E+02,7.565175E+01,474,434,570,16,2,8
40242,2026/10/09,15:51:08,9.490921E+01,8.324579E+01,9.497082E+01,3.960441E+02,7.401751E+01,474,435,570,16,2,8
40243,2026/10/09,15:52:08,9.487679E+01,8.250648E+01,9.500324E+01,2.928988E+02,7.603599E+01,474,437,570,16,2,8
40244,2026/10/09,15:53:08,9.490921E+01,8.190013E+01,9.497082E+01,4.223411E+02,7.440175E+01,474,439,570,16,2,8
40245,2026/10/09,15:54:08,9.490921E+01,8.113165E+01,9.500324E+01,3.729896E+02,7.411478E+01,474,441,570,16,2,8
40246,2026/10/09,15:55:08,9.487679E+01,8.090467E+01,9.500324E+01,3.476654E+02,7.411478E+01,474,443,570,16,2,8
40247,2026/10/09,15:56:08,9.487679E+01,8.016862E+01,9.500324E+01,4.114462E+02,7.584630E+01,474,445,570,16,2,8
40248,2026/10/09,15:57:08,9.490921E+01,7.984760E+01,9.500324E+01,2.682231E+02,7.416342E+01,474,447,570,16,2,8
40249,2026/10/09,15:58:08,9.487679E+01,7.952659E+01,9.497082E+01,2.464332E+02,7.623055E+01,474,448,570,16,2,8
40250,2026/10/09,15:59:08,9.490921E+01,7.946498E+01,9.497082E+01,1.826524E+02,7.478599E+01,474,450,570,16,2,8
40251,2026/10/09,16:00:08,9.490921E+01,7.994488E+01,9.500324E+01,1.743191E+02,7.613326E+01,474,452,570,16,2,8
40252,2026/10/09,16:01:08,9.490921E+01,7.984760E+01,9.500324E+01,2.630999E+02,7.421206E+01,474,454,570,16,2,8
40253,2026/10/09,16:02:08,9.490921E+01,7.968872E+01,9.500324E+01,2.630999E+02,7.478599E+01,474,456,570,16,2,8
40254,2026/10/09,16:03:08,9.487679E+01,7.959145E+01,9.500324E+01,1.983787E+02,7.493191E+01,474,458,570,16,2,8
40255,2026/10/09,16:04:08,9.490921E+01,7.991245E+01,9.500324E+01,1.570363E+02,7.377918E+01,474,460,570,16,2,8
40256,2026/10/09,16:05:08,9.490921E+01,8.032750E+01,9.500324E+01,1.368353E+02,7.589494E+01,474,461,570,16,2,8
40257,2026/10/09,16:06:08,9.487679E+01,8.087225E+01,9.500324E+01,1.403697E+02,7.498055E+01,474,463,570,16,2,8
40258,2026/10/09,16:07:08,9.487679E+01,8.138781E+01,9.500324E+01,1.355707E+02,7.440175E+01,474,465,570,16,2,8
40259,2026/10/09,16:08:08,9.487679E+01,8.190013E+01,9.500324E+01,1.659857E+02,7.618191E+01,474,467,570,16,2,8
40260,2026/10/09,16:09:08,9.487679E+01,8.209145E+01,9.500324E+01,2.448119E+02,7.459630E+01,474,469,570,16,2,8
40261,2026/10/09,16:10:08,9.487679E+01,8.209145E+01,9.500324E+01,2.441959E+02,7.469358E+01,474,471,570,16,2,8
40262,2026/10/09,16:11:08,9.487679E+01,8.244488E+01,9.497082E+01,2.438716E+02,7.512159E+01,474,473,570,16,2,8
40263,2026/10/09,16:12:08,9.490921E+01,8.231518E+01,9.500324E+01,3.143645E+02,7.488326E+01,474,474,570,16,2,8
40264,2026/10/09,16:13:08,9.487679E+01,8.212387E+01,9.500324E+01,2.403372E+02,7.473735E+01,474,476,570,16,2,8
40265,2026/10/09,16:14:08,9.490921E+01,8.170558E+01,9.497082E+01,3.476654E+02,7.449902E+01,474,478,570,16,2,8
40266,2026/10/09,16:15:08,9.487679E+01,8.151427E+01,9.500324E+01,2.044423E+02,7.483463E+01,474,480,570,16,2,8
40267,2026/10/09,16:16:08,9.487679E+01,8.144942E+01,9.500324E+01,3.595331E+02,7.406615E+01,474,482,570,16,2,8
40268,2026/10/09,16:17:08,9.484436E+01,8.109923E+01,9.500324E+01,2.960765E+02,7.560311E+01,474,484,570,16,2,8
40269,2026/10/09,16:18:08,9.490921E+01,8.116084E+01,9.497082E+01,2.883917E+02,7.392023E+01,474,486,570,16,2,8
40270,2026/10/09,16:19:08,9.487679E+01,8.090467E+01,9.500324E+01,2.960765E+02,7.536478E+01,474,487,570,16,2,8
40271,2026/10/09,16:20:08,9.487679E+01,8.129053E+01,9.497082E+01,1.583009E+02,7.396887E+01,474,489,570,16,2,8
40272,2026/10/09,16:21:08,9.490921E+01,8.144942E+01,9.500324E+01,2.191959E+02,7.478599E+01,474,491,570,16,2,8
40273,2026/10/09,16:22:08,9.487679E+01,8.170558E+01,9.500324E+01,1.733787E+02,7.488326E+01,474,493,570,16,2,8
40274,2026/10/09,16:23:08,9.487679E+01,8.186771E+01,9.500324E+01,2.233463E+02,7.498055E+01,474,495,570,16,2,8
40275,2026/10/09,16:24:08,9.487679E+01,8.173801E+01,9.500324E+01,3.105058E+02,7.517023E+01,474,497,570,16,2,8
40276,2026/10/09,16:25:08,9.490921E+01,8.154669E+01,9.500324E+01,2.146887E+02,7.546206E+01,474,499,570,16,2,8
40277,2026/10/09,16:26:08,9.487679E+01,8.170558E+01,9.497082E+01,2.140726E+02,7.483463E+01,474,500,570,16,2,8
40278,2026/10/09,16:27:08,9.490921E+01,8.180286E+01,9.500324E+01,2.262322E+02,7.473735E+01,474,502,570,16,2,8
40279,2026/10/09,16:28:08,9.487679E+01,8.212387E+01,9.500324E+01,1.416667E+02,7.579766E+01,474,504,570,16,2,8
40280,2026/10/09,16:29:08,9.490921E+01,8.266862E+01,9.500324E+01,1.410182E+02,7.464494E+01,474,506,570,16,2,8
40281,2026/10/09,16:30:08,9.487679E+01,8.305123E+01,9.500324E+01,1.355707E+02,7.483463E+01,474,508,570,16,2,8
40282,2026/10/09,16:31:08,9.490921E+01,8.356680E+01,9.500324E+01,1.323606E+02,7.473735E+01,474,510,570,16,2,8
40283,2026/10/09,16:32:08,9.490921E+01,8.414073E+01,9.500324E+01,1.371595E+02,7.473735E+01,474,512,570,16,2,8
40284,2026/10/09,16:33:08,9.490921E+01,8.468548E+01,9.500324E+01,1.490272E+02,7.416342E+01,474,513,570,16,2,8
40285,2026/10/09,16:34:08,9.490921E+01,8.471790E+01,9.500324E+01,3.018483E+02,7.421206E+01,474,515,570,16,2,8
40286,2026/10/09,16:35:08,9.487679E+01,8.442931E+01,9.500324E+01,2.621271E+02,7.473735E+01,474,517,570,16,2,8
40287,2026/10/09,16:36:08,9.490921E+01,8.401427E+01,9.500324E+01,3.806745E+02,7.406615E+01,474,519,570,16,2,8
40288,2026/10/09,16:37:08,9.490921E+01,8.321336E+01,9.500324E+01,3.909209E+02,7.498055E+01,474,521,570,16,2,8
40289,2026/10/09,16:38:08,9.490921E+01,8.244488E+01,9.500324E+01,3.899806E+02,7.440175E+01,474,523,570,16,2,8
40290,2026/10/09,16:39:08,9.490921E+01,8.164397E+01,9.500324E+01,3.851492E+02,7.512159E+01,474,525,570,16,2,8
40291,2026/10/09,16:40:08,9.490921E+01,8.084306E+01,9.500324E+01,3.918936E+02,7.521887E+01,474,526,570,16,2,8
40292,2026/10/09,16:41:08,9.484436E+01,8.023347E+01,9.500324E+01,3.470169E+02,7.584630E+01,474,528,570,16,2,8
40293,2026/10/09,16:42:08,9.493839E+01,7.965630E+01,9.500324E+01,3.496109E+02,7.459630E+01,474,530,570,16,2,8
