DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
0,6/19/2026,6:54:33,9.49E+01,7.92E+01,9.50E+01,2.80E+02,6.82E+01,0,137,105,8,2,2
1,6/19/2026,6:55:33,9.49E+01,8.00E+01,9.50E+01,2.03E+02,7.59E+01,0,139,107,8,2,2
2,6/19/2026,6:56:33,9.49E+01,8.11E+01,9.50E+01,2.06E+02,7.55E+01,0,141,108,8,2,2
3,6/19/2026,6:57:33,9.49E+01,8.23E+01,9.50E+01,2.03E+02,7.50E+01,0,142,109,8,2,2
4,6/19/2026,6:58:33,9.49E+01,8.32E+01,9.49E+01,2.48E+02,7.50E+01,0,144,111,8,2,2
5,6/19/2026,6:59:33,9.49E+01,8.41E+01,9.49E+01,2.06E+02,7.45E+01,0,146,112,8,2,2
6,6/19/2026,7:00:33,9.49E+01,8.52E+01,9.49E+01,2.22E+02,7.48E+01,0,148,114,8,2,2
7,6/19/2026,7:01:33,9.49E+01,8.62E+01,9.50E+01,2.39E+02,7.53E+01,0,150,115,8,2,2
8,6/19/2026,7:02:33,9.49E+01,8.71E+01,9.49E+01,2.58E+02,7.51E+01,0,152,116,8,2,2
9,6/19/2026,7:03:33,9.49E+01,8.81E+01,9.50E+01,2.20E+02,7.47E+01,0,153,118,8,2,2
10,6/19/2026,7:04:33,9.49E+01,8.89E+01,9.50E+01,3.18E+02,7.50E+01,0,155,119,8,2,2
11,6/19/2026,7:05:33,9.49E+01,8.95E+01,9.50E+01,3.19E+02,7.51E+01,0,157,120,8,2,2
12,6/19/2026,7:06:33,9.49E+01,8.99E+01,9.50E+01,2.65E+02,7.51E+01,0,158,122,8,16,16
13,6/19/2026,7:07:33,9.49E+01,8.85E+01,9.50E+01,2.67E+02,7.51E+01,0,158,122,8,16,16
14,6/19/2026,7:08:33,9.49E+01,8.66E+01,9.49E+01,3.93E+02,7.45E+01,0,158,122,8,16,16
15,6/19/2026,7:09:33,9.49E+01,8.48E+01,9.50E+01,3.94E+02,7.47E+01,0,159,122,8,2,2
16,6/19/2026,7:10:33,9.49E+01,8.47E+01,9.50E+01,4.38E+02,7.51E+01,0,160,123,8,2,2
17,6/19/2026,7:11:33,9.49E+01,8.48E+01,9.49E+01,4.42E+02,7.35E+01,0,162,125,8,2,2
18,6/19/2026,7:12:33,9.49E+01,8.47E+01,9.50E+01,4.36E+02,7.41E+01,0,164,126,8,2,2
19,6/19/2026,7:13:33,9.49E+01,8.44E+01,9.50E+01,5.17E+02,7.43E+01,0,166,127,8,2,2
20,6/19/2026,7:14:33,9.49E+01,8.42E+01,9.50E+01,4.35E+02,7.59E+01,0,168,129,8,2,2
21,6/19/2026,7:15:33,9.49E+01,8.40E+01,9.50E+01,4.52E+02,7.50E+01,0,169,130,8,2,2
22,6/19/2026,7:16:33,9.49E+01,8.39E+01,9.50E+01,4.52E+02,7.55E+01,0,171,131,8,2,2
23,6/19/2026,7:17:33,9.49E+01,8.38E+01,9.50E+01,4.22E+02,7.48E+01,0,173,133,8,2,2
24,6/19/2026,7:18:33,9.49E+01,8.39E+01,9.50E+01,4.33E+02,7.45E+01,0,175,134,8,2,2
25,6/19/2026,7:19:33,9.49E+01,8.38E+01,9.50E+01,4.33E+02,7.55E+01,0,177,136,8,2,2
26,6/19/2026,7:20:33,9.49E+01,8.38E+01,9.50E+01,4.26E+02,7.53E+01,0,178,137,8,2,2
27,6/19/2026,7:21:33,9.49E+01,8.37E+01,9.50E+01,4.26E+02,7.56E+01,0,180,138,8,2,2
28,6/19/2026,7:22:33,9.49E+01,8.36E+01,9.50E+01,4.98E+02,7.29E+01,0,182,140,8,2,2
29,6/19/2026,7:23:33,9.49E+01,8.35E+01,9.50E+01,4.14E+02,7.50E+01,0,184,141,8,2,2
30,6/19/2026,7:24:33,9.49E+01,8.35E+01,9.50E+01,4.14E+02,7.51E+01,0,186,142,8,2,2
31,6/19/2026,7:25:33,9.49E+01,8.37E+01,9.50E+01,3.39E+02,7.60E+01,0,187,144,8,2,2
32,6/19/2026,7:26:33,9.49E+01,8.43E+01,9.50E+01,2.12E+02,7.61E+01,0,189,145,8,2,2
33,6/19/2026,7:27:33,9.49E+01,8.47E+01,9.49E+01,2.09E+02,7.46E+01,0,191,146,16,2,4
34,6/19/2026,7:28:33,9.49E+01,8.48E+01,9.50E+01,2.13E+02,7.60E+01,0,193,148,16,2,4
35,6/19/2026,7:29:33,9.49E+01,8.49E+01,9.49E+01,2.06E+02,7.58E+01,0,195,149,16,2,4
36,6/19/2026,7:30:33,9.49E+01,8.51E+01,9.50E+01,2.11E+02,7.56E+01,0,197,150,16,2,4
37,6/19/2026,7:31:33,9.49E+01,8.54E+01,9.49E+01,1.90E+02,7.52E+01,0,198,152,16,2,4
38,6/19/2026,7:32:33,9.49E+01,8.56E+01,9.50E+01,1.90E+02,7.44E+01,0,200,153,16,2,4
39,6/19/2026,7:33:33,9.49E+01,8.57E+01,9.49E+01,2.80E+02,7.43E+01,0,202,154,16,2,4
40,6/19/2026,7:34:33,9.49E+01,8.55E+01,9.50E+01,2.95E+02,7.46E+01,0,204,155,16,2,4
41,6/19/2026,7:35:33,9.49E+01,8.51E+01,9.50E+01,6.01E+02,6.61E+01,0,206,157,16,2,4
42,6/19/2026,7:36:33,9.49E+01,8.31E+01,9.49E+01,6.10E+02,7.50E+01,0,208,158,16,2,4
43,6/19/2026,7:37:33,9.49E+01,8.21E+01,9.50E+01,2.15E+02,7.77E+01,0,209,159,16,2,4
44,6/19/2026,7:38:33,9.49E+01,8.21E+01,9.50E+01,2.49E+02,7.49E+01,0,211,160,16,2,4
45,6/19/2026,7:39:33,9.49E+01,8.20E+01,9.49E+01,2.34E+02,7.54E+01,0,213,162,16,2,4
46,6/19/2026,7:40:33,9.49E+01,8.16E+01,9.50E+01,5.22E+02,7.07E+01,0,215,163,16,2,4
47,6/19/2026,7:41:33,9.49E+01,8.15E+01,9.50E+01,2.32E+02,7.55E+01,0,217,164,16,2,4
48,6/19/2026,7:42:33,9.49E+01,8.16E+01,9.50E+01,2.33E+02,7.57E+01,0,219,165,16,2,4
49,6/19/2026,7:43:33,9.49E+01,8.18E+01,9.50E+01,2.01E+02,7.50E+01,0,221,165,16,2,4
50,6/19/2026,7:44:33,9.49E+01,8.15E+01,9.50E+01,4.22E+02,6.21E+01,0,222,165,16,2,4
51,6/19/2026,7:45:33,9.49E+01,7.96E+01,9.50E+01,6.61E+02,7.30E+01,0,224,165,16,2,4
52,6/19/2026,7:46:33,9.49E+01,7.79E+01,9.50E+01,4.10E+02,7.82E+01,0,226,165,16,2,4
53,6/19/2026,7:47:33,9.49E+01,7.72E+01,9.50E+01,3.72E+02,7.51E+01,0,228,165,16,2,4
54,6/19/2026,7:48:33,9.49E+01,7.66E+01,9.50E+01,2.45E+02,7.65E+01,0,230,165,16,2,4
55,6/19/2026,7:49:33,9.49E+01,7.65E+01,9.50E+01,2.59E+02,7.44E+01,0,232,165,16,2,4
56,6/19/2026,7:50:33,9.49E+01,7.64E+01,9.50E+01,3.06E+02,7.48E+01,0,234,165,16,2,4
57,6/19/2026,7:51:33,9.49E+01,7.60E+01,9.50E+01,2.86E+02,7.53E+01,0,235,165,16,2,4
58,6/19/2026,7:52:33,9.49E+01,7.58E+01,9.50E+01,2.87E+02,7.53E+01,0,237,165,16,2,4
59,6/19/2026,7:53:33,9.49E+01,7.50E+01,9.50E+01,6.52E+02,6.73E+01,0,239,165,16,2,4
60,6/19/2026,7:54:33,9.49E+01,7.26E+01,9.49E+01,7.77E+02,7.21E+01,0,241,165,16,2,4
61,6/19/2026,7:55:33,9.49E+01,7.15E+01,9.50E+01,2.89E+02,7.67E+01,0,243,165,16,2,4
62,6/19/2026,7:56:33,9.49E+01,7.12E+01,9.50E+01,2.88E+02,7.58E+01,0,245,165,16,2,4
63,6/19/2026,7:57:33,9.49E+01,7.07E+01,9.50E+01,3.33E+02,7.50E+01,0,247,165,16,2,4
64,6/19/2026,7:58:33,9.49E+01,7.03E+01,9.50E+01,3.41E+02,7.57E+01,0,249,165,16,2,4
65,6/19/2026,7:59:33,9.49E+01,7.01E+01,9.50E+01,3.06E+02,7.43E+01,1,250,165,2,2,4
66,6/19/2026,8:00:33,9.49E+01,7.07E+01,9.50E+01,4.59E+02,7.06E+01,2,252,165,2,2,4
67,6/19/2026,8:01:33,9.49E+01,7.04E+01,9.50E+01,4.85E+02,7.52E+01,4,254,165,2,2,4
68,6/19/2026,8:02:33,9.49E+01,6.94E+01,9.49E+01,8.54E+02,6.87E+01,6,256,165,2,2,4
69,6/19/2026,8:03:33,9.49E+01,6.78E+01,9.50E+01,6.82E+02,8.26E+01,8,258,165,2,2,4
70,6/19/2026,8:04:33,9.49E+01,6.84E+01,9.50E+01,2.80E+02,7.49E+01,10,259,165,2,2,4
71,6/19/2026,8:05:33,9.49E+01,6.93E+01,9.50E+01,2.88E+02,7.51E+01,11,261,165,2,2,4
72,6/19/2026,8:06:33,9.49E+01,7.04E+01,9.50E+01,1.97E+02,7.42E+01,13,263,165,2,2,4
73,6/19/2026,8:07:33,9.49E+01,7.17E+01,9.50E+01,1.81E+02,7.60E+01,15,265,165,2,2,4
74,6/19/2026,8:08:33,9.49E+01,7.29E+01,9.50E+01,2.04E+02,7.52E+01,17,267,165,2,2,4
75,6/19/2026,8:09:33,9.49E+01,7.40E+01,9.50E+01,2.30E+02,7.48E+01,19,268,165,2,2,4
76,6/19/2026,8:10:33,9.49E+01,7.38E+01,9.50E+01,5.85E+02,7.57E+01,20,270,165,2,2,4
77,6/19/2026,8:11:33,9.49E+01,7.29E+01,9.50E+01,1.64E+02,9.18E+01,22,272,165,2,2,4
78,6/19/2026,8:12:33,9.49E+01,7.42E+01,9.49E+01,2.42E+02,7.47E+01,24,274,165,2,2,4
79,6/19/2026,8:13:33,9.49E+01,7.52E+01,9.49E+01,2.65E+02,7.62E+01,26,276,165,2,2,4
80,6/19/2026,8:14:33,9.49E+01,7.65E+01,9.50E+01,1.05E+02,7.58E+01,28,278,165,2,2,4
81,6/19/2026,8:15:33,9.49E+01,7.72E+01,9.50E+01,2.90E+02,7.73E+01,29,279,165,2,2,4
82,6/19/2026,8:16:33,9.49E+01,7.71E+01,9.50E+01,5.65E+02,8.35E+01,31,281,165,2,2,4
83,6/19/2026,8:17:33,9.49E+01,7.70E+01,9.49E+01,4.09E+02,7.83E+01,33,283,165,2,2,4
84,6/19/2026,8:18:33,9.49E+01,7.62E+01,9.50E+01,9.03E+02,6.82E+01,35,285,165,2,2,4
85,6/19/2026,8:19:33,9.49E+01,7.44E+01,9.50E+01,7.44E+02,7.60E+01,37,287,165,2,2,4
86,6/19/2026,8:20:33,9.49E+01,7.33E+01,9.50E+01,4.21E+02,7.95E+01,39,288,165,2,2,4
87,6/19/2026,8:21:33,9.49E+01,7.34E+01,9.50E+01,3.77E+02,7.57E+01,40,290,165,2,2,4
88,6/19/2026,8:22:33,9.49E+01,7.36E+01,9.50E+01,3.14E+02,7.82E+01,42,292,165,2,2,4
89,6/19/2026,8:23:33,9.49E+01,7.41E+01,9.50E+01,3.94E+02,7.48E+01,44,294,165,2,2,4
90,6/19/2026,8:24:33,9.49E+01,7.46E+01,9.50E+01,3.99E+02,7.47E+01,46,296,165,2,2,4
91,6/19/2026,8:25:33,9.49E+01,7.51E+01,9.50E+01,3.87E+02,7.30E+01,48,298,165,2,2,4
92,6/19/2026,8:26:33,9.49E+01,7.56E+01,9.50E+01,3.10E+02,7.58E+01,49,299,165,2,2,4
93,6/19/2026,8:27:33,9.49E+01,7.45E+01,9.50E+01,6.68E+02,7.53E+01,51,301,165,2,2,4
94,6/19/2026,8:28:33,9.49E+01,7.37E+01,9.50E+01,2.15E+02,8.51E+01,53,303,165,2,2,4
95,6/19/2026,8:29:33,9.49E+01,7.48E+01,9.50E+01,2.11E+02,7.54E+01,55,305,165,2,2,4
96,6/19/2026,8:30:33,9.49E+01,7.59E+01,9.49E+01,1.64E+02,7.49E+01,56,306,165,2,2,4
97,6/19/2026,8:31:33,9.49E+01,7.72E+01,9.49E+01,1.86E+02,7.48E+01,58,308,165,2,2,4
98,6/19/2026,8:32:33,9.49E+01,7.85E+01,9.50E+01,1.96E+02,7.42E+01,60,310,165,2,2,4
99,6/19/2026,8:33:33,9.49E+01,7.98E+01,9.50E+01,1.94E+02,7.58E+01,62,312,165,2,2,4
100,6/19/2026,8:34:33,9.49E+01,8.12E+01,9.50E+01,1.75E+02,7.46E+01,63,314,165,2,2,4
101,6/19/2026,8:35:33,9.49E+01,8.08E+01,9.50E+01,5.61E+02,7.42E+01,65,315,165,2,2,4
102,6/19/2026,8:36:33,9.49E+01,8.09E+01,9.50E+01,1.77E+02,7.84E+01,67,317,165,2,2,4
103,6/19/2026,8:37:33,9.49E+01,8.23E+01,9.50E+01,1.86E+02,7.52E+01,69,319,165,2,2,4
104,6/19/2026,8:38:33,9.49E+01,8.36E+01,9.50E+01,2.03E+02,7.45E+01,71,321,165,2,2,4
105,6/19/2026,8:39:33,9.49E+01,8.48E+01,9.50E+01,2.04E+02,7.49E+01,73,323,165,2,2,4
106,6/19/2026,8:40:33,9.49E+01,8.60E+01,9.49E+01,2.22E+02,7.51E+01,74,324,165,2,2,4
107,6/19/2026,8:41:33,9.49E+01,8.72E+01,9.49E+01,2.01E+02,7.47E+01,76,326,165,2,2,4
108,6/19/2026,8:42:33,9.49E+01,8.85E+01,9.49E+01,1.78E+02,7.53E+01,78,328,165,2,2,4
109,6/19/2026,8:43:33,9.49E+01,8.84E+01,9.50E+01,5.67E+02,7.44E+01,80,330,165,2,2,4
110,6/19/2026,8:44:33,9.49E+01,8.80E+01,9.49E+01,2.34E+02,8.17E+01,81,332,165,2,2,4
111,6/19/2026,8:45:33,9.49E+01,8.89E+01,9.50E+01,2.21E+02,7.63E+01,83,334,165,2,2,4
112,6/19/2026,8:46:33,9.49E+01,8.99E+01,9.50E+01,1.80E+02,7.55E+01,85,335,165,16,16,4
113,6/19/2026,8:47:33,9.49E+01,8.91E+01,9.49E+01,1.60E+02,7.45E+01,85,335,165,16,16,4
114,6/19/2026,8:48:33,9.49E+01,8.82E+01,9.49E+01,1.46E+02,7.56E+01,85,335,165,16,16,4
115,6/19/2026,8:49:33,9.49E+01,8.75E+01,9.49E+01,1.46E+02,7.42E+01,85,335,165,16,16,4
116,6/19/2026,8:50:33,9.49E+01,8.67E+01,9.50E+01,1.68E+02,7.56E+01,85,335,165,16,16,4
117,6/19/2026,8:51:33,9.49E+01,8.55E+01,9.50E+01,5.13E+02,6.66E+01,85,335,165,16,16,4
118,6/19/2026,8:52:33,9.49E+01,8.35E+01,9.49E+01,5.75E+02,7.33E+01,85,336,165,16,2,4
119,6/19/2026,8:53:33,9.49E+01,8.32E+01,9.49E+01,1.71E+02,7.56E+01,85,338,165,16,2,4
120,6/19/2026,8:54:33,9.49E+01,8.37E+01,9.50E+01,1.49E+02,7.55E+01,85,340,165,16,2,4
121,6/19/2026,8:55:33,9.49E+01,8.40E+01,9.50E+01,1.87E+02,7.48E+01,85,342,165,16,2,4
122,6/19/2026,8:56:33,9.49E+01,8.38E+01,9.50E+01,3.48E+02,7.36E+01,85,344,165,16,2,4
123,6/19/2026,8:57:33,9.49E+01,8.34E+01,9.49E+01,3.08E+02,7.39E+01,85,346,165,16,2,4
124,6/19/2026,8:58:33,9.49E+01,8.29E+01,9.50E+01,2.95E+02,7.57E+01,85,348,165,16,2,4
125,6/19/2026,8:59:33,9.49E+01,8.26E+01,9.50E+01,3.93E+02,6.35E+01,85,349,165,16,2,4
126,6/19/2026,9:00:33,9.49E+01,8.09E+01,9.50E+01,5.79E+02,7.49E+01,85,351,165,16,2,4
127,6/19/2026,9:01:33,9.49E+01,8.02E+01,9.49E+01,2.38E+02,7.71E+01,85,353,165,16,2,4
128,6/19/2026,9:02:33,9.49E+01,8.02E+01,9.50E+01,2.30E+02,7.56E+01,85,355,165,16,2,4
129,6/19/2026,9:03:33,9.49E+01,8.02E+01,9.50E+01,2.79E+02,7.39E+01,85,357,165,16,2,4
130,6/19/2026,9:04:33,9.49E+01,8.00E+01,9.50E+01,2.93E+02,7.34E+01,85,359,165,16,2,4
131,6/19/2026,9:05:33,9.49E+01,7.96E+01,9.50E+01,3.22E+02,7.51E+01,85,361,165,16,2,4
132,6/19/2026,9:06:33,9.49E+01,7.93E+01,9.49E+01,2.98E+02,7.49E+01,85,362,165,16,2,4
133,6/19/2026,9:07:33,9.49E+01,7.90E+01,9.50E+01,3.04E+02,7.41E+01,85,364,165,16,2,4
134,6/19/2026,9:08:33,9.49E+01,7.84E+01,9.50E+01,3.49E+02,7.48E+01,85,366,165,16,2,4
135,6/19/2026,9:09:33,9.49E+01,7.78E+01,9.50E+01,3.39E+02,7.55E+01,85,368,165,16,2,4
136,6/19/2026,9:10:33,9.49E+01,7.75E+01,9.50E+01,2.68E+02,7.60E+01,85,370,165,16,2,4
137,6/19/2026,9:11:33,9.49E+01,7.73E+01,9.50E+01,2.70E+02,7.51E+01,85,372,165,16,2,4
138,6/19/2026,9:12:33,9.49E+01,7.72E+01,9.50E+01,3.00E+02,7.49E+01,85,374,165,16,2,4
139,6/19/2026,9:13:33,9.49E+01,7.69E+01,9.50E+01,2.71E+02,7.46E+01,85,375,165,16,2,4
140,6/19/2026,9:14:33,9.49E+01,7.68E+01,9.50E+01,2.68E+02,7.48E+01,85,377,166,16,2,4
141,6/19/2026,9:15:33,9.49E+01,7.65E+01,9.50E+01,3.19E+02,7.43E+01,85,379,167,16,2,4
142,6/19/2026,9:16:33,9.49E+01,7.65E+01,9.50E+01,1.85E+02,7.59E+01,85,381,168,16,2,4
143,6/19/2026,9:17:33,9.49E+01,7.68E+01,9.50E+01,1.74E+02,7.54E+01,85,383,170,16,2,4
144,6/19/2026,9:18:33,9.49E+01,7.69E+01,9.50E+01,2.21E+02,7.60E+01,85,385,171,16,2,4
145,6/19/2026,9:19:33,9.49E+01,7.71E+01,9.50E+01,2.18E+02,7.48E+01,85,386,172,16,2,4
146,6/19/2026,9:20:33,9.49E+01,7.71E+01,9.49E+01,2.42E+02,7.46E+01,85,388,173,16,2,4
147,6/19/2026,9:21:33,9.49E+01,7.71E+01,9.50E+01,2.08E+02,7.57E+01,85,390,175,16,2,4
148,6/19/2026,9:22:33,9.49E+01,7.73E+01,9.50E+01,2.02E+02,7.51E+01,85,392,176,16,2,4
149,6/19/2026,9:23:33,9.49E+01,7.73E+01,9.50E+01,2.07E+02,7.57E+01,85,394,177,16,2,4
150,6/19/2026,9:24:33,9.49E+01,7.75E+01,9.50E+01,2.02E+02,7.55E+01,85,396,179,16,2,4
151,6/19/2026,9:25:33,9.49E+01,7.76E+01,9.50E+01,2.13E+02,7.46E+01,85,397,180,16,2,4
152,6/19/2026,9:26:33,9.49E+01,7.78E+01,9.50E+01,2.04E+02,7.44E+01,85,399,180,16,2,8
153,6/19/2026,9:27:33,9.49E+01,7.80E+01,9.50E+01,2.38E+02,7.50E+01,85,401,180,16,2,8
154,6/19/2026,9:28:33,9.49E+01,7.81E+01,9.50E+01,2.61E+02,7.39E+01,85,403,180,16,2,8
155,6/19/2026,9:29:33,9.49E+01,7.83E+01,9.50E+01,2.07E+02,7.41E+01,85,405,180,16,2,8
156,6/19/2026,9:30:33,9.49E+01,7.84E+01,9.49E+01,2.05E+02,7.58E+01,85,407,180,16,2,8
157,6/19/2026,9:31:33,9.49E+01,7.85E+01,9.50E+01,2.19E+02,7.48E+01,85,409,180,16,2,8
158,6/19/2026,9:32:33,9.49E+01,7.84E+01,9.50E+01,2.82E+02,7.46E+01,85,411,180,16,2,8
159,6/19/2026,9:33:33,9.49E+01,7.84E+01,9.50E+01,2.02E+02,7.68E+01,85,412,180,16,2,8
160,6/19/2026,9:34:33,9.49E+01,7.89E+01,9.50E+01,1.48E+02,7.59E+01,85,414,180,16,2,8
161,6/19/2026,9:35:33,9.49E+01,7.94E+01,9.50E+01,1.58E+02,7.53E+01,85,416,180,16,2,8
162,6/19/2026,9:36:33,9.49E+01,7.98E+01,9.50E+01,1.50E+02,7.49E+01,85,418,180,16,2,8
163,6/19/2026,9:37:33,9.49E+01,8.03E+01,9.50E+01,1.81E+02,7.47E+01,85,420,180,16,2,8
164,6/19/2026,9:38:33,9.49E+01,7.92E+01,9.50E+01,6.55E+02,7.09E+01,85,422,180,16,2,8
165,6/19/2026,9:39:33,9.49E+01,7.69E+01,9.50E+01,6.90E+02,7.51E+01,85,424,180,16,2,8
166,6/19/2026,9:40:33,9.49E+01,7.59E+01,9.50E+01,3.33E+02,7.55E+01,85,425,180,16,2,8
167,6/19/2026,9:41:33,9.49E+01,7.55E+01,9.50E+01,3.26E+02,7.51E+01,85,427,180,16,2,8
168,6/19/2026,9:42:33,9.49E+01,7.50E+01,9.49E+01,3.47E+02,7.48E+01,85,429,180,16,2,8
169,6/19/2026,9:43:33,9.49E+01,7.46E+01,9.50E+01,3.58E+02,7.42E+01,85,431,180,16,2,8
170,6/19/2026,9:44:33,9.49E+01,7.40E+01,9.50E+01,4.06E+02,7.35E+01,85,433,180,16,2,8
171,6/19/2026,9:45:33,9.49E+01,7.35E+01,9.50E+01,3.15E+02,7.53E+01,85,435,180,16,2,8
172,6/19/2026,9:46:33,9.49E+01,7.28E+01,9.49E+01,6.65E+02,6.63E+01,85,437,180,16,2,8
173,6/19/2026,9:47:33,9.49E+01,7.09E+01,9.49E+01,5.69E+02,7.55E+01,85,439,180,16,2,8
174,6/19/2026,9:48:33,9.49E+01,7.02E+01,9.50E+01,2.68E+02,7.53E+01,85,440,180,16,2,8
175,6/19/2026,9:49:33,9.49E+01,7.05E+01,9.50E+01,1.89E+02,7.54E+01,85,442,180,16,2,8
176,6/19/2026,9:50:33,9.49E+01,7.07E+01,9.49E+01,2.11E+02,7.52E+01,85,444,180,16,2,8
177,6/19/2026,9:51:33,9.49E+01,7.08E+01,9.50E+01,2.35E+02,7.45E+01,85,446,180,16,2,8
178,6/19/2026,9:52:33,9.49E+01,7.11E+01,9.50E+01,1.83E+02,7.45E+01,85,448,180,16,2,8
179,6/19/2026,9:53:33,9.49E+01,7.14E+01,9.50E+01,1.86E+02,7.51E+01,85,450,180,16,2,8
180,6/19/2026,9:54:33,9.49E+01,7.15E+01,9.49E+01,5.31E+02,6.55E+01,85,452,180,16,2,8
181,6/19/2026,9:55:33,9.49E+01,6.98E+01,9.50E+01,6.20E+02,7.32E+01,85,454,180,2,2,8
182,6/19/2026,9:56:33,9.49E+01,6.97E+01,9.50E+01,2.66E+02,7.73E+01,87,455,180,2,2,8
183,6/19/2026,9:57:33,9.49E+01,7.09E+01,9.50E+01,2.00E+02,7.54E+01,89,457,180,2,2,8
184,6/19/2026,9:58:33,9.49E+01,7.19E+01,9.49E+01,1.80E+02,7.52E+01,90,459,181,2,4,2
185,6/19/2026,9:59:33,9.49E+01,7.29E+01,9.50E+01,1.80E+02,7.53E+01,92,460,183,2,4,2
186,6/19/2026,10:00:33,9.49E+01,7.40E+01,9.50E+01,1.87E+02,7.46E+01,94,461,184,2,4,2
187,6/19/2026,10:01:33,9.49E+01,7.49E+01,9.49E+01,2.21E+02,7.52E+01,96,462,185,2,4,2
188,6/19/2026,10:02:33,9.49E+01,7.59E+01,9.50E+01,1.99E+02,7.56E+01,97,464,187,2,4,2
189,6/19/2026,10:03:33,9.49E+01,7.57E+01,9.49E+01,6.27E+02,7.11E+01,99,465,188,2,4,2
190,6/19/2026,10:04:33,9.49E+01,7.48E+01,9.50E+01,5.48E+02,7.52E+01,101,466,189,2,4,2
191,6/19/2026,10:05:33,9.49E+01,7.59E+01,9.50E+01,1.25E+02,7.48E+01,103,467,191,2,4,2
192,6/19/2026,10:06:33,9.49E+01,7.72E+01,9.50E+01,1.52E+02,7.47E+01,105,469,192,2,4,2
193,6/19/2026,10:07:33,9.49E+01,7.82E+01,9.50E+01,1.96E+02,7.48E+01,106,470,193,2,4,2
194,6/19/2026,10:08:33,9.49E+01,7.92E+01,9.49E+01,1.89E+02,7.50E+01,108,471,195,2,4,2
195,6/19/2026,10:09:33,9.49E+01,8.04E+01,9.50E+01,1.86E+02,7.50E+01,110,472,196,2,4,2
196,6/19/2026,10:10:33,9.49E+01,8.16E+01,9.49E+01,1.29E+02,7.53E+01,112,474,197,2,4,2
197,6/19/2026,10:11:33,9.49E+01,8.23E+01,9.50E+01,5.65E+02,6.74E+01,114,475,199,2,4,2
198,6/19/2026,10:12:33,9.49E+01,8.12E+01,9.49E+01,5.89E+02,7.43E+01,115,476,200,2,4,2
199,6/19/2026,10:13:33,9.49E+01,8.10E+01,9.50E+01,2.52E+02,7.74E+01,117,477,202,2,4,2
200,6/19/2026,10:14:33,9.49E+01,8.18E+01,9.50E+01,2.37E+02,7.53E+01,119,477,203,2,4,2
201,6/19/2026,10:15:33,9.49E+01,8.25E+01,9.50E+01,2.85E+02,7.37E+01,121,477,204,2,4,2
202,6/19/2026,10:16:33,9.49E+01,8.31E+01,9.49E+01,2.95E+02,7.45E+01,123,477,206,2,4,2
203,6/19/2026,10:17:33,9.49E+01,8.38E+01,9.50E+01,2.61E+02,7.55E+01,125,477,207,2,4,2
204,6/19/2026,10:18:33,9.49E+01,8.45E+01,9.49E+01,2.91E+02,7.42E+01,126,477,208,2,4,2
205,6/19/2026,10:19:33,9.49E+01,8.47E+01,9.50E+01,3.79E+02,7.33E+01,128,477,210,2,4,2
206,6/19/2026,10:20:33,9.49E+01,8.34E+01,9.49E+01,6.66E+02,7.52E+01,130,477,211,2,4,2
207,6/19/2026,10:21:33,9.49E+01,8.19E+01,9.49E+01,5.13E+02,9.32E+01,132,477,213,2,4,2
208,6/19/2026,10:22:33,9.49E+01,8.23E+01,9.50E+01,3.06E+02,7.52E+01,134,477,214,2,4,2
209,6/19/2026,10:23:33,9.49E+01,8.28E+01,9.50E+01,3.18E+02,7.50E+01,136,477,215,2,4,2
210,6/19/2026,10:24:33,9.49E+01,8.32E+01,9.50E+01,2.97E+02,7.56E+01,137,477,217,2,4,2
211,6/19/2026,10:25:33,9.49E+01,8.37E+01,9.50E+01,3.15E+02,7.57E+01,139,477,218,2,4,2
212,6/19/2026,10:26:33,9.49E+01,8.41E+01,9.50E+01,2.97E+02,7.57E+01,141,477,219,2,4,2
213,6/19/2026,10:27:33,9.49E+01,8.46E+01,9.50E+01,2.91E+02,7.45E+01,143,477,221,2,4,2
214,6/19/2026,10:28:33,9.49E+01,8.48E+01,9.50E+01,6.26E+02,6.65E+01,145,477,222,2,4,2
215,6/19/2026,10:29:33,9.49E+01,8.35E+01,9.50E+01,6.83E+02,7.37E+01,147,477,224,2,4,2
216,6/19/2026,10:30:33,9.49E+01,8.27E+01,9.50E+01,3.18E+02,7.87E+01,148,477,225,2,4,2
217,6/19/2026,10:31:33,9.49E+01,8.30E+01,9.50E+01,3.54E+02,7.51E+01,150,477,226,2,4,2
218,6/19/2026,10:32:33,9.49E+01,8.32E+01,9.50E+01,3.10E+02,7.51E+01,152,477,228,2,4,2
219,6/19/2026,10:33:33,9.49E+01,8.36E+01,9.50E+01,3.15E+02,7.50E+01,154,477,229,2,4,2
220,6/19/2026,10:34:33,9.49E+01,8.39E+01,9.50E+01,3.06E+02,7.57E+01,156,477,230,2,4,2
221,6/19/2026,10:35:33,9.49E+01,8.44E+01,9.49E+01,3.04E+02,7.46E+01,157,477,232,2,4,2
222,6/19/2026,10:36:33,9.49E+01,8.48E+01,9.50E+01,2.99E+02,7.56E+01,159,477,233,2,4,2
223,6/19/2026,10:37:33,9.49E+01,8.41E+01,9.49E+01,6.42E+02,7.27E+01,161,477,235,2,4,2
224,6/19/2026,10:38:33,9.49E+01,8.28E+01,9.50E+01,6.73E+02,7.95E+01,163,477,236,2,4,2
225,6/19/2026,10:39:33,9.49E+01,8.31E+01,9.50E+01,2.97E+02,7.54E+01,165,477,237,2,4,2
226,6/19/2026,10:40:33,9.49E+01,8.35E+01,9.50E+01,3.42E+02,7.47E+01,167,477,239,2,4,2
227,6/19/2026,10:41:33,9.49E+01,8.40E+01,9.50E+01,3.71E+02,7.46E+01,168,477,240,2,4,2
228,6/19/2026,10:42:33,9.49E+01,8.38E+01,9.50E+01,5.05E+02,7.39E+01,170,477,242,2,4,2
229,6/19/2026,10:43:33,9.49E+01,8.31E+01,9.49E+01,5.07E+02,7.54E+01,172,477,243,2,4,2
230,6/19/2026,10:44:33,9.49E+01,8.29E+01,9.50E+01,3.76E+02,7.61E+01,174,477,244,2,4,2
231,6/19/2026,10:45:33,9.49E+01,8.18E+01,9.50E+01,7.71E+02,7.03E+01,176,477,246,2,4,2
232,6/19/2026,10:46:33,9.49E+01,7.99E+01,9.50E+01,6.80E+02,7.82E+01,178,477,247,2,4,2
233,6/19/2026,10:47:33,9.49E+01,7.94E+01,9.50E+01,3.67E+02,7.63E+01,179,477,248,2,4,2
234,6/19/2026,10:48:33,9.49E+01,7.95E+01,9.50E+01,3.77E+02,7.56E+01,181,477,250,2,4,2
235,6/19/2026,10:49:33,9.49E+01,7.96E+01,9.49E+01,3.96E+02,7.41E+01,183,477,251,2,4,2
236,6/19/2026,10:50:33,9.49E+01,7.93E+01,9.50E+01,4.88E+02,7.47E+01,185,477,253,2,4,2
237,6/19/2026,10:51:33,9.49E+01,7.88E+01,9.50E+01,4.51E+02,7.66E+01,187,477,254,2,4,2
238,6/19/2026,10:52:33,9.49E+01,7.83E+01,9.50E+01,5.29E+02,7.41E+01,189,477,255,2,4,2
239,6/19/2026,10:53:33,9.49E+01,7.77E+01,9.50E+01,4.99E+02,7.45E+01,190,477,257,2,4,2
240,6/19/2026,10:54:33,9.49E+01,7.60E+01,9.50E+01,7.98E+02,7.39E+01,192,477,258,2,4,2
241,6/19/2026,10:55:33,9.49E+01,7.37E+01,9.50E+01,7.92E+02,7.77E+01,194,477,259,2,4,2
242,6/19/2026,10:56:33,9.49E+01,7.32E+01,9.50E+01,4.49E+02,7.48E+01,196,477,261,2,4,2
243,6/19/2026,10:57:33,9.49E+01,7.29E+01,9.50E+01,4.27E+02,7.42E+01,198,477,262,2,4,2
244,6/19/2026,10:58:33,9.49E+01,7.27E+01,9.50E+01,4.26E+02,7.55E+01,200,477,264,2,4,2
245,6/19/2026,10:59:33,9.49E+01,7.25E+01,9.50E+01,4.14E+02,7.58E+01,201,477,265,2,4,2
246,6/19/2026,11:00:33,9.49E+01,7.25E+01,9.50E+01,3.59E+02,7.62E+01,203,477,266,2,4,2
247,6/19/2026,11:01:33,9.49E+01,7.29E+01,9.50E+01,2.63E+02,7.59E+01,205,477,268,2,4,2
248,6/19/2026,11:02:33,9.49E+01,7.37E+01,9.50E+01,2.16E+02,7.53E+01,207,477,269,2,4,2
249,6/19/2026,11:03:33,9.49E+01,7.46E+01,9.49E+01,2.18E+02,7.54E+01,209,477,271,2,4,2
250,6/19/2026,11:04:33,9.49E+01,7.53E+01,9.50E+01,2.52E+02,7.53E+01,211,477,272,2,4,2
251,6/19/2026,11:05:33,9.49E+01,7.61E+01,9.50E+01,2.46E+02,7.45E+01,212,477,273,2,4,2
252,6/19/2026,11:06:33,9.49E+01,7.65E+01,9.50E+01,3.14E+02,7.46E+01,214,477,275,2,4,2
253,6/19/2026,11:07:33,9.49E+01,7.69E+01,9.50E+01,3.29E+02,7.45E+01,216,477,276,2,4,2
254,6/19/2026,11:08:33,9.49E+01,7.74E+01,9.50E+01,3.16E+02,7.48E+01,218,477,277,2,4,2
255,6/19/2026,11:09:33,9.49E+01,7.78E+01,9.50E+01,2.94E+02,7.51E+01,220,477,279,2,4,2
256,6/19/2026,11:10:33,9.49E+01,7.82E+01,9.50E+01,3.48E+02,7.53E+01,222,477,280,2,4,2
257,6/19/2026,11:11:33,9.49E+01,7.85E+01,9.50E+01,3.11E+02,7.47E+01,223,477,282,2,4,2
258,6/19/2026,11:12:33,9.49E+01,7.90E+01,9.50E+01,3.14E+02,7.46E+01,225,477,283,2,4,2
259,6/19/2026,11:13:33,9.49E+01,7.95E+01,9.50E+01,2.62E+02,7.45E+01,227,477,284,2,4,2
260,6/19/2026,11:14:33,9.49E+01,8.02E+01,9.50E+01,2.40E+02,7.50E+01,229,477,286,2,4,2
261,6/19/2026,11:15:33,9.49E+01,8.10E+01,9.50E+01,2.81E+02,7.57E+01,231,477,287,2,4,2
262,6/19/2026,11:16:33,9.49E+01,8.18E+01,9.50E+01,2.21E+02,7.57E+01,232,477,288,2,4,2
263,6/19/2026,11:17:33,9.49E+01,8.26E+01,9.50E+01,3.02E+02,7.32E+01,234,477,290,2,4,2
264,6/19/2026,11:18:33,9.49E+01,8.32E+01,9.50E+01,3.00E+02,7.46E+01,236,477,291,2,4,2
265,6/19/2026,11:19:33,9.49E+01,8.40E+01,9.50E+01,2.02E+02,7.63E+01,238,477,293,2,4,2
266,6/19/2026,11:20:33,9.49E+01,8.52E+01,9.50E+01,1.74E+02,7.44E+01,240,477,294,2,4,2
267,6/19/2026,11:21:33,9.49E+01,8.61E+01,9.50E+01,2.42E+02,7.42E+01,242,477,295,2,4,2
268,6/19/2026,11:22:33,9.49E+01,8.71E+01,9.50E+01,2.00E+02,7.49E+01,243,477,297,2,4,2
269,6/19/2026,11:23:33,9.49E+01,8.80E+01,9.50E+01,2.26E+02,7.50E+01,245,477,298,2,4,2
270,6/19/2026,11:24:33,9.49E+01,8.89E+01,9.50E+01,2.10E+02,7.50E+01,247,477,299,2,4,2
271,6/19/2026,11:25:33,9.49E+01,8.98E+01,9.50E+01,2.36E+02,7.45E+01,249,477,301,2,4,2
272,6/19/2026,11:26:33,9.49E+01,8.91E+01,9.49E+01,2.37E+02,7.52E+01,249,477,301,16,4,16
273,6/19/2026,11:27:33,9.49E+01,8.76E+01,9.50E+01,4.07E+02,7.61E+01,249,477,301,16,4,16
274,6/19/2026,11:28:33,9.49E+01,8.58E+01,9.49E+01,3.44E+02,7.54E+01,249,477,301,16,4,16
275,6/19/2026,11:29:33,9.49E+01,8.43E+01,9.50E+01,4.02E+02,7.37E+01,249,477,302,16,4,2
276,6/19/2026,11:30:33,9.49E+01,8.32E+01,9.50E+01,3.95E+02,7.55E+01,249,477,303,16,4,2
277,6/19/2026,11:31:33,9.49E+01,8.23E+01,9.50E+01,3.63E+02,7.63E+01,249,477,305,16,4,2
278,6/19/2026,11:32:33,9.49E+01,8.15E+01,9.50E+01,3.09E+02,7.49E+01,249,477,306,16,4,2
279,6/19/2026,11:33:33,9.49E+01,8.11E+01,9.50E+01,3.09E+02,7.49E+01,249,477,307,16,4,2
280,6/19/2026,11:34:33,9.49E+01,8.04E+01,9.50E+01,3.00E+02,7.51E+01,249,477,309,16,4,2
281,6/19/2026,11:35:33,9.49E+01,7.98E+01,9.50E+01,3.05E+02,7.38E+01,249,477,310,16,4,2
282,6/19/2026,11:36:33,9.49E+01,7.91E+01,9.50E+01,3.00E+02,7.51E+01,249,477,312,16,4,2
283,6/19/2026,11:37:33,9.49E+01,7.86E+01,9.50E+01,2.99E+02,7.52E+01,249,477,313,16,4,2
284,6/19/2026,11:38:33,9.49E+01,7.82E+01,9.50E+01,2.90E+02,7.54E+01,249,477,314,16,4,2
285,6/19/2026,11:39:33,9.49E+01,7.78E+01,9.50E+01,2.55E+02,7.49E+01,249,477,316,16,4,2
286,6/19/2026,11:40:33,9.49E+01,7.73E+01,9.50E+01,3.40E+02,7.32E+01,249,477,317,16,4,2
287,6/19/2026,11:41:33,9.49E+01,7.65E+01,9.50E+01,6.43E+02,6.39E+01,249,477,319,16,4,2
288,6/19/2026,11:42:33,9.49E+01,7.39E+01,9.50E+01,7.41E+02,7.22E+01,249,477,320,16,4,2
289,6/19/2026,11:43:33,9.49E+01,7.20E+01,9.50E+01,3.00E+02,8.05E+01,249,477,322,16,4,2
290,6/19/2026,11:44:33,9.49E+01,7.14E+01,9.50E+01,3.30E+02,7.53E+01,249,477,323,16,4,2
291,6/19/2026,11:45:33,9.49E+01,7.07E+01,9.50E+01,2.96E+02,7.57E+01,249,478,324,16,4,2
292,6/19/2026,11:46:33,9.49E+01,7.02E+01,9.50E+01,2.94E+02,7.44E+01,249,479,326,16,4,2
293,6/19/2026,11:47:33,9.49E+01,7.01E+01,9.50E+01,3.03E+02,7.56E+01,251,480,327,2,4,2
294,6/19/2026,11:48:33,9.49E+01,7.09E+01,9.49E+01,1.69E+02,7.58E+01,252,482,328,2,4,2
295,6/19/2026,11:49:33,9.49E+01,7.03E+01,9.50E+01,5.97E+02,7.52E+01,254,483,330,2,4,2
296,6/19/2026,11:50:33,9.49E+01,6.99E+01,9.50E+01,1.85E+02,8.02E+01,256,484,331,2,4,2
297,6/19/2026,11:51:33,9.49E+01,7.10E+01,9.50E+01,1.54E+02,7.46E+01,258,485,332,2,4,2
298,6/19/2026,11:52:33,9.49E+01,7.20E+01,9.50E+01,2.18E+02,7.50E+01,260,487,334,2,4,2
299,6/19/2026,11:53:33,9.49E+01,7.30E+01,9.50E+01,2.28E+02,7.48E+01,261,488,335,2,4,2
300,6/19/2026,11:54:33,9.49E+01,7.36E+01,9.50E+01,2.28E+02,7.48E+01,263,489,336,2,4,2
301,6/19/2026,11:55:33,9.49E+01,7.44E+01,9.50E+01,2.04E+02,7.56E+01,265,491,338,2,4,2
302,6/19/2026,11:56:33,9.49E+01,7.53E+01,9.50E+01,2.38E+02,7.47E+01,267,492,339,2,4,2
303,6/19/2026,11:57:33,9.49E+01,7.62E+01,9.50E+01,2.44E+02,7.50E+01,268,492,341,2,8,2
304,6/19/2026,11:58:33,9.49E+01,7.72E+01,9.50E+01,2.06E+02,7.49E+01,270,492,342,2,8,2
305,6/19/2026,11:59:33,9.49E+01,7.80E+01,9.50E+01,1.97E+02,7.51E+01,272,492,343,2,8,2
306,6/19/2026,12:00:33,9.49E+01,7.90E+01,9.50E+01,2.42E+02,7.49E+01,274,492,345,2,8,2
307,6/19/2026,12:01:33,9.49E+01,7.98E+01,9.49E+01,2.46E+02,7.51E+01,276,492,346,2,8,2
308,6/19/2026,12:02:33,9.49E+01,8.08E+01,9.50E+01,2.36E+02,7.48E+01,278,492,347,2,8,2
309,6/19/2026,12:03:33,9.49E+01,8.18E+01,9.49E+01,1.96E+02,7.45E+01,279,492,349,2,8,2
310,6/19/2026,12:04:33,9.49E+01,8.27E+01,9.50E+01,2.57E+02,7.47E+01,281,492,350,2,8,2
311,6/19/2026,12:05:33,9.49E+01,8.36E+01,9.50E+01,2.99E+02,7.48E+01,283,492,352,2,8,2
312,6/19/2026,12:06:33,9.49E+01,8.45E+01,9.50E+01,2.14E+02,7.56E+01,285,492,353,2,8,2
313,6/19/2026,12:07:33,9.49E+01,8.52E+01,9.50E+01,4.29E+02,7.20E+01,287,492,354,2,8,2
314,6/19/2026,12:08:33,9.49E+01,8.62E+01,9.50E+01,1.13E+02,7.43E+01,289,492,356,2,8,2
315,6/19/2026,12:09:33,9.49E+01,8.71E+01,9.50E+01,1.62E+02,7.53E+01,290,492,357,2,8,2
316,6/19/2026,12:10:33,9.49E+01,8.84E+01,9.50E+01,1.31E+02,7.36E+01,292,492,358,2,8,2
317,6/19/2026,12:11:33,9.49E+01,8.97E+01,9.50E+01,1.72E+02,7.55E+01,294,492,360,2,8,2
318,6/19/2026,12:12:33,9.49E+01,8.94E+01,9.50E+01,1.84E+02,7.45E+01,295,492,360,16,8,16
319,6/19/2026,12:13:33,9.49E+01,8.83E+01,9.50E+01,3.69E+02,7.25E+01,295,492,360,16,8,16
320,6/19/2026,12:14:33,9.49E+01,8.73E+01,9.50E+01,1.87E+02,7.49E+01,295,492,360,16,8,16
321,6/19/2026,12:15:33,9.49E+01,8.63E+01,9.50E+01,1.82E+02,7.45E+01,295,492,360,16,8,16
322,6/19/2026,12:16:33,9.49E+01,8.52E+01,9.50E+01,1.70E+02,7.52E+01,295,492,360,16,8,16
323,6/19/2026,12:17:33,9.49E+01,8.48E+01,9.50E+01,2.27E+02,7.54E+01,295,492,361,16,8,2
324,6/19/2026,12:18:33,9.49E+01,8.45E+01,9.50E+01,2.77E+02,7.47E+01,295,492,363,16,8,2
325,6/19/2026,12:19:33,9.49E+01,8.45E+01,9.49E+01,1.85E+02,7.55E+01,295,492,364,16,8,2
326,6/19/2026,12:20:33,9.49E+01,8.45E+01,9.49E+01,2.20E+02,7.49E+01,295,492,365,16,8,2
327,6/19/2026,12:21:33,9.49E+01,8.43E+01,9.50E+01,2.07E+02,7.54E+01,295,492,367,16,8,2
328,6/19/2026,12:22:33,9.49E+01,8.46E+01,9.50E+01,1.40E+02,7.52E+01,295,492,368,16,8,2
329,6/19/2026,12:23:33,9.49E+01,8.44E+01,9.50E+01,1.77E+02,7.88E+01,295,492,370,16,8,2
330,6/19/2026,12:24:33,9.49E+01,8.39E+01,9.50E+01,3.20E+02,6.78E+01,295,492,371,16,8,2
331,6/19/2026,12:25:33,9.49E+01,8.33E+01,9.50E+01,2.17E+02,7.84E+01,295,492,372,16,8,2
332,6/19/2026,12:26:33,9.49E+01,8.29E+01,9.50E+01,2.91E+02,6.77E+01,295,492,374,16,8,2
333,6/19/2026,12:27:33,9.49E+01,8.22E+01,9.50E+01,2.59E+02,7.95E+01,295,492,375,16,8,2
334,6/19/2026,12:28:33,9.49E+01,8.16E+01,9.50E+01,4.19E+02,6.77E+01,295,492,377,16,8,2
335,6/19/2026,12:29:33,9.49E+01,8.10E+01,9.50E+01,2.63E+02,7.84E+01,295,492,378,16,8,2
336,6/19/2026,12:30:33,9.49E+01,8.01E+01,9.49E+01,4.83E+02,7.92E+01,295,492,379,16,8,2
337,6/19/2026,12:31:33,9.49E+01,7.96E+01,9.50E+01,2.31E+02,7.61E+01,295,492,381,16,8,2
338,6/19/2026,12:32:33,9.49E+01,7.89E+01,9.50E+01,2.59E+02,7.98E+01,295,492,382,16,8,2
339,6/19/2026,12:33:33,9.49E+01,7.84E+01,9.50E+01,1.96E+02,7.60E+01,295,492,384,16,8,2
340,6/19/2026,12:34:33,9.49E+01,7.84E+01,9.50E+01,2.19E+02,7.45E+01,295,492,385,16,8,2
341,6/19/2026,12:35:33,9.49E+01,7.83E+01,9.50E+01,2.01E+02,7.42E+01,295,492,386,16,8,2
342,6/19/2026,12:36:33,9.49E+01,7.86E+01,9.50E+01,1.38E+02,7.51E+01,295,492,388,16,8,2
343,6/19/2026,12:37:33,9.49E+01,7.91E+01,9.50E+01,1.29E+02,7.51E+01,295,492,389,16,8,2
344,6/19/2026,12:38:33,9.49E+01,7.97E+01,9.49E+01,6.96E+01,7.53E+01,295,492,391,16,8,2
345,6/19/2026,12:39:33,9.49E+01,8.03E+01,9.50E+01,7.34E+01,7.41E+01,295,492,392,16,8,2
346,6/19/2026,12:40:33,9.49E+01,8.09E+01,9.50E+01,1.03E+02,7.31E+01,295,492,394,16,8,2
347,6/19/2026,12:41:33,9.49E+01,8.09E+01,9.49E+01,2.19E+02,7.50E+01,295,492,395,16,8,2
348,6/19/2026,12:42:33,9.49E+01,8.07E+01,9.50E+01,2.17E+02,7.56E+01,295,492,396,16,8,2
349,6/19/2026,12:43:33,9.49E+01,8.08E+01,9.50E+01,1.75E+02,7.40E+01,295,492,398,16,8,2
350,6/19/2026,12:44:33,9.49E+01,8.06E+01,9.50E+01,1.95E+02,7.57E+01,295,492,399,16,8,2
351,6/19/2026,12:45:33,9.49E+01,8.06E+01,9.50E+01,1.95E+02,7.55E+01,295,492,401,16,8,2
352,6/19/2026,12:46:33,9.49E+01,8.05E+01,9.50E+01,2.36E+02,7.51E+01,295,492,402,16,8,2
353,6/19/2026,12:47:33,9.49E+01,8.04E+01,9.50E+01,2.35E+02,7.45E+01,295,492,403,16,8,2
354,6/19/2026,12:48:33,9.49E+01,8.03E+01,9.50E+01,2.10E+02,7.40E+01,295,492,405,16,8,2
355,6/19/2026,12:49:33,9.49E+01,8.01E+01,9.50E+01,2.02E+02,7.57E+01,295,492,406,16,8,2
356,6/19/2026,12:50:33,9.49E+01,8.00E+01,9.50E+01,4.45E+02,6.07E+01,295,492,408,16,8,2
357,6/19/2026,12:51:33,9.49E+01,7.78E+01,9.50E+01,5.97E+02,7.55E+01,295,492,409,16,8,2
358,6/19/2026,12:52:33,9.49E+01,7.63E+01,9.50E+01,1.64E+02,8.02E+01,295,492,410,16,8,2
359,6/19/2026,12:53:33,9.48E+01,7.63E+01,9.50E+01,2.20E+02,7.54E+01,295,492,412,16,8,2
360,6/19/2026,12:54:33,9.49E+01,7.62E+01,9.50E+01,2.35E+02,7.49E+01,295,492,413,16,8,2
361,6/19/2026,12:55:33,9.49E+01,7.62E+01,9.50E+01,1.62E+02,7.46E+01,295,492,415,16,8,2
362,6/19/2026,12:56:33,9.49E+01,7.64E+01,9.50E+01,1.52E+02,7.48E+01,295,492,416,16,8,2
363,6/19/2026,12:57:33,9.49E+01,7.65E+01,9.50E+01,1.80E+02,7.59E+01,295,492,417,16,8,2
364,6/19/2026,12:58:33,9.49E+01,7.53E+01,9.50E+01,6.31E+02,7.23E+01,295,492,419,16,8,2
365,6/19/2026,12:59:33,9.49E+01,7.31E+01,9.50E+01,6.00E+02,7.50E+01,295,492,420,16,8,2
366,6/19/2026,13:00:33,9.49E+01,7.27E+01,9.50E+01,2.40E+02,7.46E+01,295,492,422,16,8,2
367,6/19/2026,13:01:33,9.49E+01,7.26E+01,9.50E+01,2.04E+02,7.54E+01,295,492,423,16,8,2
368,6/19/2026,13:02:33,9.49E+01,7.24E+01,9.50E+01,1.78E+02,7.65E+01,295,492,425,16,8,2
369,6/19/2026,13:03:33,9.49E+01,7.27E+01,9.50E+01,1.85E+02,7.46E+01,295,492,426,16,8,2
370,6/19/2026,13:04:33,9.49E+01,7.28E+01,9.50E+01,1.49E+02,7.61E+01,295,492,427,16,8,2
371,6/19/2026,13:05:33,9.49E+01,7.23E+01,9.50E+01,5.71E+02,6.88E+01,295,492,429,16,8,2
372,6/19/2026,13:06:33,9.49E+01,7.03E+01,9.50E+01,5.91E+02,7.52E+01,295,492,430,16,8,2
373,6/19/2026,13:07:33,9.49E+01,7.06E+01,9.50E+01,1.50E+02,7.62E+01,296,492,432,2,8,2
374,6/19/2026,13:08:33,9.49E+01,7.17E+01,9.49E+01,1.97E+02,7.53E+01,298,492,433,2,8,2
375,6/19/2026,13:09:33,9.49E+01,7.29E+01,9.50E+01,1.45E+02,7.44E+01,300,492,434,2,8,2
376,6/19/2026,13:10:33,9.49E+01,7.41E+01,9.50E+01,1.40E+02,7.51E+01,301,492,436,2,8,2
377,6/19/2026,13:11:33,9.49E+01,7.55E+01,9.50E+01,1.35E+02,7.56E+01,303,492,437,2,8,2
378,6/19/2026,13:12:33,9.49E+01,7.55E+01,9.50E+01,5.78E+02,7.25E+01,305,492,438,2,8,2
379,6/19/2026,13:13:33,9.49E+01,7.39E+01,9.50E+01,6.48E+02,8.03E+01,307,492,440,2,8,2
380,6/19/2026,13:14:33,9.49E+01,7.40E+01,9.50E+01,2.75E+02,7.53E+01,309,492,441,2,8,2
381,6/19/2026,13:15:33,9.49E+01,7.47E+01,9.50E+01,2.42E+02,7.51E+01,311,492,443,2,8,2
382,6/19/2026,13:16:33,9.49E+01,7.55E+01,9.50E+01,2.36E+02,7.47E+01,312,492,444,2,8,2
383,6/19/2026,13:17:33,9.49E+01,7.56E+01,9.50E+01,5.66E+02,6.94E+01,314,492,445,2,8,2
384,6/19/2026,13:18:33,9.49E+01,7.56E+01,9.50E+01,3.14E+02,7.14E+01,316,492,447,2,8,2
385,6/19/2026,13:19:33,9.49E+01,7.57E+01,9.50E+01,3.48E+02,7.87E+01,318,492,448,2,8,2
386,6/19/2026,13:20:33,9.49E+01,7.41E+01,9.50E+01,7.06E+02,6.36E+01,320,492,449,2,8,2
387,6/19/2026,13:21:33,9.49E+01,7.25E+01,9.50E+01,3.10E+02,9.21E+01,322,492,451,2,8,2
388,6/19/2026,13:22:33,9.49E+01,7.29E+01,9.50E+01,3.13E+02,7.42E+01,323,492,452,2,8,2
389,6/19/2026,13:23:33,9.49E+01,7.33E+01,9.50E+01,3.12E+02,7.57E+01,325,492,453,2,8,2
390,6/19/2026,13:24:33,9.49E+01,7.39E+01,9.50E+01,2.77E+02,7.55E+01,327,492,455,2,8,2
391,6/19/2026,13:25:33,9.49E+01,7.44E+01,9.50E+01,3.54E+02,7.41E+01,329,492,456,2,8,2
392,6/19/2026,13:26:33,9.49E+01,7.48E+01,9.50E+01,3.37E+02,7.51E+01,331,492,458,2,8,2
393,6/19/2026,13:27:33,9.49E+01,7.44E+01,9.49E+01,5.76E+02,7.47E+01,332,492,459,2,8,2
394,6/19/2026,13:28:33,9.49E+01,7.35E+01,9.50E+01,5.42E+02,7.49E+01,334,492,460,2,8,2
395,6/19/2026,13:29:33,9.49E+01,7.42E+01,9.50E+01,2.18E+02,7.50E+01,336,492,462,2,8,2
396,6/19/2026,13:30:33,9.49E+01,7.50E+01,9.50E+01,2.49E+02,7.49E+01,338,492,463,2,8,2
397,6/19/2026,13:31:33,9.49E+01,7.61E+01,9.49E+01,1.71E+02,7.55E+01,340,492,465,2,8,2
398,6/19/2026,13:32:33,9.49E+01,7.72E+01,9.50E+01,1.76E+02,7.45E+01,342,492,466,2,8,2
399,6/19/2026,13:33:33,9.49E+01,7.82E+01,9.50E+01,1.54E+02,7.49E+01,343,492,467,2,8,2
400,6/19/2026,13:34:33,9.49E+01,7.94E+01,9.50E+01,2.79E+02,6.44E+01,345,492,469,2,8,2
401,6/19/2026,13:35:33,9.49E+01,7.87E+01,9.50E+01,5.46E+02,7.51E+01,347,492,470,2,8,2
402,6/19/2026,13:36:33,9.49E+01,7.85E+01,9.50E+01,1.90E+02,7.79E+01,349,492,471,2,8,2
403,6/19/2026,13:37:33,9.49E+01,7.94E+01,9.50E+01,2.42E+02,7.50E+01,351,492,473,2,8,2
404,6/19/2026,13:38:33,9.49E+01,8.02E+01,9.50E+01,2.33E+02,7.53E+01,353,492,474,2,8,2
405,6/19/2026,13:39:33,9.49E+01,8.10E+01,9.49E+01,2.35E+02,7.43E+01,354,492,475,2,8,2
406,6/19/2026,13:40:33,9.49E+01,8.19E+01,9.50E+01,2.08E+02,7.43E+01,356,492,477,2,8,2
407,6/19/2026,13:41:33,9.49E+01,8.27E+01,9.50E+01,2.28E+02,7.44E+01,358,492,478,2,8,2
408,6/19/2026,13:42:33,9.49E+01,8.17E+01,9.50E+01,6.15E+02,7.50E+01,360,492,480,2,8,2
409,6/19/2026,13:43:33,9.49E+01,8.12E+01,9.49E+01,2.04E+02,8.18E+01,362,492,481,2,8,2
410,6/19/2026,13:44:33,9.49E+01,8.21E+01,9.50E+01,2.22E+02,7.57E+01,363,492,482,2,8,2
411,6/19/2026,13:45:33,9.49E+01,8.31E+01,9.50E+01,2.16E+02,7.48E+01,365,492,484,2,8,2
412,6/19/2026,13:46:33,9.49E+01,8.40E+01,9.50E+01,2.20E+02,7.54E+01,367,492,485,2,8,2
413,6/19/2026,13:47:33,9.49E+01,8.48E+01,9.50E+01,2.31E+02,7.45E+01,369,492,486,2,8,2
414,6/19/2026,13:48:33,9.49E+01,8.54E+01,9.50E+01,3.19E+02,7.54E+01,371,492,488,2,8,2
415,6/19/2026,13:49:33,9.49E+01,8.59E+01,9.50E+01,2.65E+02,7.59E+01,373,492,489,2,8,2
416,6/19/2026,13:50:33,9.49E+01,8.67E+01,9.50E+01,2.64E+02,7.49E+01,374,492,491,2,8,2
417,6/19/2026,13:51:33,9.49E+01,8.56E+01,9.50E+01,6.99E+02,7.40E+01,376,492,492,2,8,2
418,6/19/2026,13:52:33,9.49E+01,8.46E+01,9.50E+01,2.96E+02,8.39E+01,378,492,493,2,8,2
419,6/19/2026,13:53:33,9.49E+01,8.51E+01,9.50E+01,3.63E+02,7.28E+01,380,492,495,2,8,2
420,6/19/2026,13:54:33,9.49E+01,8.54E+01,9.49E+01,2.70E+02,7.67E+01,382,492,496,2,8,2
421,6/19/2026,13:55:33,9.49E+01,8.60E+01,9.49E+01,2.78E+02,7.67E+01,384,492,497,2,8,2
422,6/19/2026,13:56:33,9.49E+01,8.68E+01,9.49E+01,2.06E+02,7.50E+01,385,492,499,2,8,2
423,6/19/2026,13:57:33,9.49E+01,8.77E+01,9.50E+01,2.74E+02,7.45E+01,387,492,500,2,8,2
424,6/19/2026,13:58:33,9.49E+01,8.85E+01,9.50E+01,2.36E+02,7.53E+01,389,492,502,2,8,2
425,6/19/2026,13:59:33,9.49E+01,8.95E+01,9.50E+01,2.01E+02,7.50E+01,391,492,503,2,8,2
426,6/19/2026,14:00:33,9.49E+01,8.96E+01,9.50E+01,1.95E+02,7.57E+01,392,492,504,16,8,16
427,6/19/2026,14:01:33,9.49E+01,8.87E+01,9.50E+01,1.72E+02,7.55E+01,392,492,504,16,8,16
428,6/19/2026,14:02:33,9.49E+01,8.77E+01,9.50E+01,2.08E+02,7.47E+01,392,492,504,16,8,16
429,6/19/2026,14:03:33,9.49E+01,8.65E+01,9.49E+01,2.69E+02,7.54E+01,392,492,504,16,8,16
430,6/19/2026,14:04:33,9.49E+01,8.52E+01,9.50E+01,2.23E+02,7.59E+01,392,492,504,16,8,16
431,6/19/2026,14:05:33,9.49E+01,8.46E+01,9.50E+01,2.61E+02,7.48E+01,392,492,505,16,8,2
432,6/19/2026,14:06:33,9.49E+01,8.34E+01,9.50E+01,6.08E+02,7.07E+01,392,492,506,16,8,2
433,6/19/2026,14:07:33,9.49E+01,8.03E+01,9.50E+01,9.65E+02,6.80E+01,392,492,508,16,8,2
434,6/19/2026,14:08:33,9.49E+01,7.83E+01,9.50E+01,3.34E+02,7.78E+01,392,492,509,16,8,2
435,6/19/2026,14:09:33,9.49E+01,7.76E+01,9.50E+01,3.16E+02,7.57E+01,392,492,510,16,8,2
436,6/19/2026,14:10:33,9.49E+01,7.68E+01,9.50E+01,3.88E+02,6.51E+01,392,492,512,16,8,2
437,6/19/2026,14:11:33,9.49E+01,7.57E+01,9.50E+01,5.09E+02,8.23E+01,392,492,513,16,8,2
438,6/19/2026,14:12:33,9.49E+01,7.45E+01,9.50E+01,3.23E+02,7.81E+01,392,492,515,16,8,2
439,6/19/2026,14:13:33,9.49E+01,7.34E+01,9.50E+01,4.05E+02,8.10E+01,392,492,516,16,8,2
440,6/19/2026,14:14:33,9.49E+01,7.13E+01,9.50E+01,6.32E+02,7.40E+01,392,492,517,16,8,2
441,6/19/2026,14:15:33,9.49E+01,6.93E+01,9.50E+01,6.53E+02,7.33E+01,393,492,519,2,8,2
442,6/19/2026,14:16:33,9.49E+01,6.96E+01,9.50E+01,3.73E+02,7.32E+01,394,492,520,2,8,2
443,6/19/2026,14:17:33,9.49E+01,6.96E+01,9.50E+01,4.00E+02,7.42E+01,396,492,522,2,8,2
444,6/19/2026,14:18:33,9.49E+01,6.99E+01,9.50E+01,3.28E+02,7.46E+01,398,492,523,2,8,2
445,6/19/2026,14:19:33,9.49E+01,7.01E+01,9.50E+01,3.26E+02,7.52E+01,400,492,524,2,8,2
446,6/19/2026,14:20:33,9.49E+01,7.04E+01,9.50E+01,3.26E+02,7.54E+01,402,492,526,2,8,2
447,6/19/2026,14:21:33,9.49E+01,7.07E+01,9.50E+01,3.48E+02,7.41E+01,404,492,527,2,8,2
448,6/19/2026,14:22:33,9.49E+01,6.95E+01,9.49E+01,6.74E+02,7.35E+01,405,492,528,2,8,2
449,6/19/2026,14:23:33,9.49E+01,6.78E+01,9.50E+01,5.93E+02,9.27E+01,407,492,530,2,8,2
450,6/19/2026,14:24:33,9.49E+01,6.79E+01,9.50E+01,3.37E+02,7.53E+01,409,492,531,2,8,2
451,6/19/2026,14:25:33,9.49E+01,6.86E+01,9.50E+01,2.78E+02,7.53E+01,411,492,532,2,8,2
452,6/19/2026,14:26:33,9.49E+01,6.93E+01,9.50E+01,2.41E+02,7.53E+01,413,492,534,2,8,2
453,6/19/2026,14:27:33,9.49E+01,7.03E+01,9.50E+01,1.57E+02,7.59E+01,414,492,535,2,8,2
454,6/19/2026,14:28:33,9.49E+01,7.12E+01,9.49E+01,2.20E+02,7.36E+01,416,492,537,2,8,2
455,6/19/2026,14:29:33,9.49E+01,7.16E+01,9.50E+01,5.91E+02,6.81E+01,418,492,538,2,8,2
456,6/19/2026,14:30:33,9.49E+01,7.05E+01,9.49E+01,5.75E+02,7.66E+01,420,492,539,2,8,2
457,6/19/2026,14:31:33,9.49E+01,7.07E+01,9.49E+01,1.51E+02,7.59E+01,422,492,541,2,8,2
458,6/19/2026,14:32:33,9.49E+01,7.17E+01,9.50E+01,1.79E+02,7.48E+01,424,492,542,2,8,2
459,6/19/2026,14:33:33,9.49E+01,7.28E+01,9.50E+01,1.95E+02,7.49E+01,425,492,543,2,8,2
460,6/19/2026,14:34:33,9.49E+01,7.37E+01,9.50E+01,2.50E+02,7.37E+01,427,492,545,2,8,2
461,6/19/2026,14:35:33,9.49E+01,7.45E+01,9.50E+01,2.99E+02,7.50E+01,429,492,546,2,8,2
462,6/19/2026,14:36:33,9.49E+01,7.46E+01,9.50E+01,6.11E+02,6.83E+01,431,492,547,2,8,2
463,6/19/2026,14:37:33,9.49E+01,7.31E+01,9.50E+01,6.80E+02,7.60E+01,433,492,549,2,8,2
464,6/19/2026,14:38:33,9.49E+01,7.33E+01,9.50E+01,3.34E+02,7.42E+01,434,492,550,2,8,2
465,6/19/2026,14:39:33,9.49E+01,7.37E+01,9.50E+01,3.45E+02,7.43E+01,436,492,552,2,8,2
466,6/19/2026,14:40:33,9.49E+01,7.39E+01,9.50E+01,3.16E+02,7.46E+01,438,492,553,2,8,2
467,6/19/2026,14:41:33,9.49E+01,7.43E+01,9.50E+01,4.23E+02,7.12E+01,440,492,554,2,8,2
468,6/19/2026,14:42:33,9.49E+01,7.42E+01,9.50E+01,3.85E+02,7.52E+01,442,492,556,2,8,2
469,6/19/2026,14:43:33,9.49E+01,7.42E+01,9.50E+01,4.95E+02,6.21E+01,444,492,557,2,8,2
470,6/19/2026,14:44:33,9.49E+01,7.26E+01,9.50E+01,7.15E+02,7.49E+01,445,492,558,2,8,2
471,6/19/2026,14:45:33,9.49E+01,7.15E+01,9.50E+01,3.60E+02,8.08E+01,447,492,560,2,8,2
472,6/19/2026,14:46:33,9.49E+01,7.16E+01,9.50E+01,3.78E+02,7.71E+01,449,492,561,2,8,2
473,6/19/2026,14:47:33,9.49E+01,7.18E+01,9.50E+01,3.35E+02,7.51E+01,451,492,563,2,8,2
474,6/19/2026,14:48:33,9.49E+01,7.20E+01,9.50E+01,3.69E+02,7.50E+01,453,492,564,2,8,2
475,6/19/2026,14:49:33,9.49E+01,7.22E+01,9.50E+01,3.25E+02,7.56E+01,454,492,565,2,8,2
476,6/19/2026,14:50:33,9.49E+01,7.25E+01,9.50E+01,3.51E+02,7.56E+01,456,492,567,2,8,2
477,6/19/2026,14:51:33,9.49E+01,7.26E+01,9.50E+01,3.91E+02,6.83E+01,458,492,568,2,8,2
478,6/19/2026,14:52:33,9.49E+01,7.10E+01,9.49E+01,6.86E+02,7.48E+01,460,492,569,2,8,2
479,6/19/2026,14:53:33,9.49E+01,6.96E+01,9.50E+01,3.55E+02,8.54E+01,462,492,571,2,8,2
480,6/19/2026,14:54:33,9.49E+01,7.02E+01,9.50E+01,2.09E+02,7.50E+01,464,492,572,2,8,2
481,6/19/2026,14:55:33,9.49E+01,7.11E+01,9.50E+01,2.06E+02,7.51E+01,465,492,573,2,8,2
482,6/19/2026,14:56:33,9.49E+01,7.20E+01,9.50E+01,2.30E+02,7.45E+01,467,492,575,2,8,2
483,6/19/2026,14:57:33,9.49E+01,7.28E+01,9.50E+01,2.05E+02,7.52E+01,469,492,576,2,8,2
484,6/19/2026,14:58:33,9.49E+01,7.38E+01,9.50E+01,2.09E+02,7.52E+01,471,492,578,2,8,2
485,6/19/2026,14:59:33,9.49E+01,7.46E+01,9.50E+01,2.05E+02,7.54E+01,473,492,579,2,8,2
486,6/19/2026,15:00:33,9.49E+01,7.39E+01,9.49E+01,6.20E+02,7.38E+01,474,492,580,2,8,2
487,6/19/2026,15:01:33,9.49E+01,7.30E+01,9.50E+01,2.46E+02,8.44E+01,476,492,582,2,8,2
488,6/19/2026,15:02:33,9.49E+01,7.38E+01,9.50E+01,2.07E+02,7.56E+01,478,492,583,2,8,2
489,6/19/2026,15:03:33,9.49E+01,7.45E+01,9.50E+01,2.22E+02,7.52E+01,480,492,584,2,8,2
490,6/19/2026,15:04:33,9.49E+01,7.54E+01,9.50E+01,2.36E+02,7.57E+01,482,492,586,2,8,2
491,6/19/2026,15:05:33,9.49E+01,7.63E+01,9.50E+01,2.22E+02,7.57E+01,484,492,587,2,8,2
492,6/19/2026,15:06:33,9.49E+01,7.72E+01,9.50E+01,2.78E+02,7.38E+01,485,492,588,2,8,2
493,6/19/2026,15:07:33,9.49E+01,7.77E+01,9.50E+01,2.85E+02,7.55E+01,487,492,590,2,8,2
494,6/19/2026,15:08:33,9.49E+01,7.67E+01,9.50E+01,6.30E+02,7.47E+01,489,492,591,2,8,2
495,6/19/2026,15:09:33,9.49E+01,7.58E+01,9.49E+01,2.60E+02,8.38E+01,491,492,593,2,8,2
496,6/19/2026,15:10:33,9.49E+01,7.65E+01,9.50E+01,2.85E+02,7.42E+01,493,492,594,2,8,2
497,6/19/2026,15:11:33,9.49E+01,7.71E+01,9.50E+01,2.57E+02,7.52E+01,494,492,595,2,8,2
498,6/19/2026,15:12:33,9.49E+01,7.78E+01,9.50E+01,2.16E+02,7.55E+01,496,492,597,2,8,2
499,6/19/2026,15:13:33,9.49E+01,7.87E+01,9.50E+01,2.57E+02,7.55E+01,498,492,598,2,8,2
500,6/19/2026,15:14:33,9.49E+01,7.94E+01,9.50E+01,2.60E+02,7.54E+01,500,492,599,2,8,2
501,6/19/2026,15:15:33,9.49E+01,8.00E+01,9.50E+01,2.65E+02,7.58E+01,502,492,601,2,8,2
502,6/19/2026,15:16:33,9.49E+01,8.08E+01,9.50E+01,2.24E+02,7.56E+01,503,492,602,2,8,2
503,6/19/2026,15:17:33,9.49E+01,8.15E+01,9.50E+01,2.66E+02,7.49E+01,505,492,603,2,8,2
504,6/19/2026,15:18:33,9.49E+01,8.23E+01,9.50E+01,2.49E+02,7.50E+01,507,492,605,2,8,2
505,6/19/2026,15:19:33,9.49E+01,8.30E+01,9.50E+01,2.53E+02,7.50E+01,509,492,606,2,8,2
506,6/19/2026,15:20:33,9.49E+01,8.36E+01,9.50E+01,2.53E+02,7.49E+01,511,492,608,2,8,2
507,6/19/2026,15:21:33,9.49E+01,8.43E+01,9.49E+01,3.79E+02,7.21E+01,513,492,609,2,8,2
508,6/19/2026,15:22:33,9.49E+01,8.42E+01,9.49E+01,4.19E+02,7.44E+01,514,492,610,2,8,2
509,6/19/2026,15:23:33,9.49E+01,8.39E+01,9.50E+01,4.41E+02,7.54E+01,516,492,612,2,8,2
510,6/19/2026,15:24:33,9.49E+01,8.36E+01,9.49E+01,4.41E+02,7.52E+01,518,492,613,2,8,2
511,6/19/2026,15:25:33,9.49E+01,8.34E+01,9.50E+01,4.41E+02,7.53E+01,520,492,614,2,8,2
512,6/19/2026,15:26:33,9.49E+01,8.28E+01,9.50E+01,4.94E+02,7.40E+01,522,492,616,2,8,2
513,6/19/2026,15:27:33,9.49E+01,8.24E+01,9.50E+01,4.34E+02,7.54E+01,524,492,617,2,8,2
514,6/19/2026,15:28:33,9.49E+01,8.21E+01,9.49E+01,4.36E+02,7.53E+01,525,492,618,2,8,2
515,6/19/2026,15:29:33,9.49E+01,8.18E+01,9.50E+01,4.61E+02,7.45E+01,527,492,620,2,8,2
516,6/19/2026,15:30:33,9.49E+01,8.14E+01,9.50E+01,4.33E+02,7.59E+01,529,492,621,2,8,2
517,6/19/2026,15:31:33,9.49E+01,8.12E+01,9.50E+01,4.49E+02,7.47E+01,531,492,623,2,8,2
518,6/19/2026,15:32:33,9.49E+01,8.10E+01,9.50E+01,4.16E+02,7.49E+01,533,492,624,2,8,2
519,6/19/2026,15:33:33,9.49E+01,8.03E+01,9.50E+01,6.27E+02,8.48E+01,534,492,625,2,8,2
520,6/19/2026,15:34:33,9.49E+01,8.00E+01,9.49E+01,4.17E+02,7.62E+01,536,492,627,2,8,2
521,6/19/2026,15:35:33,9.49E+01,8.00E+01,9.50E+01,3.88E+02,7.56E+01,538,492,628,2,8,2
522,6/19/2026,15:36:33,9.49E+01,8.02E+01,9.50E+01,3.75E+02,7.51E+01,540,492,629,2,8,2
523,6/19/2026,15:37:33,9.49E+01,7.99E+01,9.50E+01,3.80E+02,7.81E+01,542,492,631,2,8,2
524,6/19/2026,15:38:33,9.49E+01,7.96E+01,9.50E+01,6.12E+02,7.07E+01,544,492,632,2,8,2
525,6/19/2026,15:39:33,9.49E+01,7.93E+01,9.50E+01,4.06E+02,7.65E+01,545,492,634,2,8,2
526,6/19/2026,15:40:33,9.49E+01,7.90E+01,9.50E+01,4.08E+02,8.03E+01,547,492,635,2,8,2
527,6/19/2026,15:41:33,9.49E+01,7.86E+01,9.50E+01,5.35E+02,6.57E+01,549,492,636,2,8,2
528,6/19/2026,15:42:33,9.49E+01,7.86E+01,9.49E+01,3.56E+02,7.58E+01,551,492,638,2,8,2
529,6/19/2026,15:43:33,9.49E+01,7.88E+01,9.50E+01,3.88E+02,7.53E+01,553,492,639,2,8,2
530,6/19/2026,15:44:33,9.49E+01,7.89E+01,9.50E+01,3.85E+02,7.54E+01,554,492,640,2,8,2
531,6/19/2026,15:45:33,9.49E+01,7.92E+01,9.50E+01,3.42E+02,7.48E+01,556,492,642,2,8,2
532,6/19/2026,15:46:33,9.49E+01,7.94E+01,9.50E+01,3.60E+02,7.57E+01,558,492,643,2,8,2
533,6/19/2026,15:47:33,9.49E+01,8.00E+01,9.50E+01,8.91E+01,7.64E+01,560,492,644,2,8,2
534,6/19/2026,15:48:33,9.49E+01,8.13E+01,9.50E+01,1.84E+02,7.49E+01,562,492,646,2,8,2
535,6/19/2026,15:49:33,9.49E+01,8.24E+01,9.50E+01,1.76E+02,7.49E+01,564,492,647,2,8,2
536,6/19/2026,15:50:33,9.49E+01,8.36E+01,9.49E+01,1.25E+02,7.57E+01,565,492,649,2,8,2
537,6/19/2026,15:51:34,9.49E+01,8.48E+01,9.49E+01,1.63E+02,7.50E+01,567,492,650,2,8,2
538,6/19/2026,15:52:34,9.49E+01,8.61E+01,9.50E+01,1.28E+02,7.41E+01,569,492,651,2,8,2
539,6/19/2026,15:53:34,9.49E+01,8.74E+01,9.50E+01,1.17E+02,7.53E+01,571,492,653,2,8,2
540,6/19/2026,15:54:34,9.49E+01,8.89E+01,9.49E+01,1.22E+02,7.53E+01,573,492,654,2,8,2
541,6/19/2026,15:55:34,9.49E+01,9.00E+01,9.50E+01,1.29E+02,7.60E+01,574,492,655,16,8,16
542,6/19/2026,15:56:34,9.49E+01,8.94E+01,9.50E+01,1.25E+02,7.30E+01,574,492,655,16,8,16
543,6/19/2026,15:57:34,9.49E+01,8.88E+01,9.50E+01,1.27E+02,7.29E+01,574,492,655,16,8,16
544,6/19/2026,15:58:34,9.49E+01,8.81E+01,9.50E+01,1.33E+02,7.60E+01,574,492,655,16,8,16
545,6/19/2026,15:59:34,9.49E+01,8.73E+01,9.50E+01,1.96E+02,7.45E+01,574,492,655,16,8,16
546,6/19/2026,16:00:34,9.49E+01,8.59E+01,9.50E+01,3.33E+02,7.44E+01,574,492,655,16,8,16
547,6/19/2026,16:01:34,9.49E+01,8.46E+01,9.50E+01,2.97E+02,7.45E+01,574,492,656,16,8,2
548,6/19/2026,16:02:34,9.49E+01,8.42E+01,9.50E+01,2.95E+02,7.50E+01,574,492,657,16,8,2
549,6/19/2026,16:03:34,9.49E+01,8.37E+01,9.50E+01,2.61E+02,7.50E+01,574,492,659,16,8,2
550,6/19/2026,16:04:34,9.49E+01,8.34E+01,9.50E+01,2.57E+02,7.50E+01,574,492,660,16,8,2
551,6/19/2026,16:05:34,9.49E+01,8.38E+01,9.50E+01,2.69E+02,7.46E+01,575,493,661,4,2,2
552,6/19/2026,16:06:34,9.49E+01,8.45E+01,9.50E+01,2.91E+02,7.59E+01,577,495,663,4,2,2
553,6/19/2026,16:07:34,9.49E+01,8.53E+01,9.50E+01,2.97E+02,7.52E+01,578,497,664,4,2,2
554,6/19/2026,16:08:34,9.49E+01,8.61E+01,9.49E+01,2.91E+02,7.44E+01,580,499,665,4,2,2
