DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
555,6/19/2026,16:09:34,9.49E+01,8.68E+01,9.50E+01,1.46E+02,7.72E+01,581,500,667,4,2,2
556,6/19/2026,16:10:34,9.49E+01,8.83E+01,9.50E+01,1.18E+02,7.48E+01,583,502,668,4,2,2
557,6/19/2026,16:11:34,9.48E+01,8.98E+01,9.50E+01,1.33E+02,7.53E+01,584,504,669,4,2,2
558,6/19/2026,16:12:34,9.49E+01,8.95E+01,9.50E+01,1.66E+02,7.42E+01,586,504,670,4,16,16
559,6/19/2026,16:13:34,9.49E+01,8.84E+01,9.49E+01,2.19E+02,7.45E+01,587,504,670,4,16,16
560,6/19/2026,16:14:34,9.49E+01,8.75E+01,9.50E+01,1.63E+02,7.54E+01,589,504,670,4,16,16
561,6/19/2026,16:15:34,9.49E+01,8.66E+01,9.50E+01,1.65E+02,7.46E+01,590,504,670,4,16,16
562,6/19/2026,16:16:34,9.49E+01,8.56E+01,9.50E+01,1.82E+02,7.49E+01,592,504,670,4,16,16
563,6/19/2026,16:17:34,9.49E+01,8.51E+01,9.50E+01,1.56E+02,7.53E+01,594,505,670,4,2,2
564,6/19/2026,16:18:34,9.49E+01,8.66E+01,9.49E+01,1.11E+02,7.57E+01,595,506,671,4,2,2
565,6/19/2026,16:19:34,9.49E+01,8.80E+01,9.50E+01,1.45E+02,7.58E+01,597,508,673,4,2,2
566,6/19/2026,16:20:34,9.49E+01,8.93E+01,9.50E+01,1.45E+02,7.35E+01,597,510,674,4,2,2
567,6/19/2026,16:21:34,9.49E+01,8.97E+01,9.50E+01,1.60E+02,7.43E+01,597,511,675,4,16,16
568,6/19/2026,16:22:34,9.49E+01,8.89E+01,9.50E+01,1.49E+02,7.58E+01,597,511,675,4,16,16
569,6/19/2026,16:23:34,9.49E+01,8.80E+01,9.50E+01,2.37E+02,7.49E+01,597,511,675,4,16,16
570,6/19/2026,16:24:34,9.49E+01,8.67E+01,9.49E+01,2.82E+02,7.43E+01,597,511,675,4,16,16
571,6/19/2026,16:25:34,9.49E+01,8.53E+01,9.50E+01,2.47E+02,7.53E+01,597,511,675,4,16,16
572,6/19/2026,16:26:34,9.49E+01,8.54E+01,9.50E+01,2.44E+02,7.54E+01,597,512,676,4,2,2
573,6/19/2026,16:27:34,9.49E+01,8.62E+01,9.50E+01,2.28E+02,7.57E+01,597,514,677,4,2,2
574,6/19/2026,16:28:34,9.49E+01,8.72E+01,9.50E+01,2.30E+02,7.46E+01,597,516,678,4,2,2
575,6/19/2026,16:29:34,9.49E+01,8.82E+01,9.50E+01,2.10E+02,7.46E+01,597,518,680,4,2,2
576,6/19/2026,16:30:34,9.49E+01,8.92E+01,9.50E+01,1.95E+02,7.51E+01,597,519,681,4,2,2
577,6/19/2026,16:31:34,9.49E+01,8.97E+01,9.50E+01,1.90E+02,7.52E+01,597,520,682,4,16,16
578,6/19/2026,16:32:34,9.49E+01,8.86E+01,9.50E+01,2.34E+02,7.45E+01,597,520,682,4,16,16
579,6/19/2026,16:33:34,9.49E+01,8.75E+01,9.50E+01,1.91E+02,7.51E+01,597,520,682,4,16,16
580,6/19/2026,16:34:34,9.49E+01,8.65E+01,9.50E+01,2.29E+02,7.52E+01,597,520,682,4,16,16
581,6/19/2026,16:35:34,9.49E+01,8.53E+01,9.49E+01,2.25E+02,7.43E+01,597,520,682,4,16,16
582,6/19/2026,16:36:34,9.49E+01,8.54E+01,9.50E+01,2.28E+02,7.56E+01,597,522,683,4,2,2
583,6/19/2026,16:37:34,9.49E+01,8.64E+01,9.49E+01,2.37E+02,7.42E+01,597,523,684,4,2,2
584,6/19/2026,16:38:34,9.49E+01,8.76E+01,9.50E+01,1.95E+02,7.51E+01,597,525,686,4,2,2
585,6/19/2026,16:39:34,9.49E+01,8.88E+01,9.50E+01,1.89E+02,7.51E+01,597,527,687,4,2,2
586,6/19/2026,16:40:34,9.49E+01,8.99E+01,9.49E+01,2.09E+02,7.49E+01,597,529,688,4,2,2
587,6/19/2026,16:41:34,9.49E+01,8.90E+01,9.50E+01,2.16E+02,7.50E+01,597,529,688,4,16,16
588,6/19/2026,16:42:34,9.49E+01,8.78E+01,9.50E+01,2.47E+02,7.56E+01,597,529,688,4,16,16
589,6/19/2026,16:43:34,9.49E+01,8.66E+01,9.50E+01,2.28E+02,7.56E+01,597,529,688,4,16,16
590,6/19/2026,16:44:34,9.49E+01,8.55E+01,9.50E+01,2.11E+02,7.57E+01,597,529,688,4,16,16
591,6/19/2026,16:45:34,9.49E+01,8.53E+01,9.50E+01,2.12E+02,7.52E+01,597,530,689,4,2,2
592,6/19/2026,16:46:34,9.49E+01,8.62E+01,9.50E+01,2.12E+02,7.54E+01,597,532,690,4,2,2
593,6/19/2026,16:47:34,9.49E+01,8.71E+01,9.50E+01,2.53E+02,7.52E+01,597,533,692,4,2,2
594,6/19/2026,16:48:34,9.49E+01,8.78E+01,9.50E+01,2.80E+02,7.70E+01,597,535,693,4,2,2
595,6/19/2026,16:49:34,9.49E+01,8.91E+01,9.50E+01,2.04E+02,7.49E+01,597,537,694,4,2,2
596,6/19/2026,16:50:34,9.49E+01,8.99E+01,9.50E+01,1.92E+02,7.52E+01,597,538,696,4,16,16
597,6/19/2026,16:51:34,9.49E+01,8.89E+01,9.49E+01,1.88E+02,7.49E+01,597,538,696,4,16,16
598,6/19/2026,16:52:34,9.49E+01,8.81E+01,9.50E+01,1.77E+02,7.40E+01,597,538,696,4,16,16
599,6/19/2026,16:53:34,9.49E+01,8.73E+01,9.50E+01,1.79E+02,7.52E+01,597,538,696,4,16,16
600,6/19/2026,16:54:34,9.49E+01,8.65E+01,9.50E+01,1.37E+02,7.59E+01,597,538,696,4,16,16
601,6/19/2026,16:55:34,9.49E+01,8.57E+01,9.50E+01,1.59E+02,7.39E+01,597,538,696,4,16,16
602,6/19/2026,16:56:34,9.49E+01,8.50E+01,9.50E+01,2.49E+02,7.53E+01,597,539,696,4,2,2
603,6/19/2026,16:57:34,9.49E+01,8.48E+01,9.50E+01,6.27E+02,7.43E+01,597,541,697,4,2,2
604,6/19/2026,16:58:34,9.49E+01,8.39E+01,9.49E+01,3.52E+02,8.37E+01,597,542,699,4,2,2
605,6/19/2026,16:59:34,9.49E+01,8.44E+01,9.49E+01,2.38E+02,7.56E+01,597,544,700,4,2,2
606,6/19/2026,17:00:34,9.49E+01,8.57E+01,9.50E+01,1.99E+02,7.50E+01,597,546,701,4,2,2
607,6/19/2026,17:01:34,9.49E+01,8.67E+01,9.50E+01,2.01E+02,7.45E+01,597,548,703,4,2,2
608,6/19/2026,17:02:34,9.49E+01,8.78E+01,9.50E+01,2.69E+02,7.49E+01,597,550,704,4,2,2
609,6/19/2026,17:03:34,9.49E+01,8.90E+01,9.49E+01,1.81E+02,7.51E+01,597,551,705,4,2,2
610,6/19/2026,17:04:34,9.49E+01,8.99E+01,9.50E+01,2.36E+02,7.46E+01,597,553,707,4,16,16
611,6/19/2026,17:05:34,9.49E+01,8.89E+01,9.50E+01,2.57E+02,7.54E+01,597,553,707,4,16,16
612,6/19/2026,17:06:34,9.49E+01,8.77E+01,9.50E+01,2.17E+02,7.46E+01,597,553,707,4,16,16
613,6/19/2026,17:07:34,9.49E+01,8.63E+01,9.50E+01,3.11E+02,7.61E+01,597,553,707,4,16,16
614,6/19/2026,17:08:34,9.49E+01,8.50E+01,9.50E+01,3.01E+02,7.42E+01,597,553,707,4,16,16
615,6/19/2026,17:09:34,9.49E+01,8.55E+01,9.49E+01,2.29E+02,7.58E+01,597,555,708,4,2,2
616,6/19/2026,17:10:34,9.49E+01,8.64E+01,9.49E+01,2.58E+02,7.54E+01,597,556,709,4,2,2
617,6/19/2026,17:11:34,9.49E+01,8.73E+01,9.50E+01,2.48E+02,7.47E+01,597,558,711,4,2,2
618,6/19/2026,17:12:34,9.49E+01,8.83E+01,9.50E+01,3.01E+02,7.41E+01,597,560,712,4,2,2
619,6/19/2026,17:13:34,9.49E+01,8.91E+01,9.49E+01,2.61E+02,7.51E+01,597,562,713,4,2,2
620,6/19/2026,17:14:34,9.49E+01,8.99E+01,9.50E+01,2.14E+02,7.46E+01,597,563,715,4,16,16
621,6/19/2026,17:15:34,9.49E+01,8.88E+01,9.50E+01,2.18E+02,7.46E+01,597,563,715,4,16,16
622,6/19/2026,17:16:34,9.49E+01,8.76E+01,9.50E+01,2.61E+02,7.35E+01,597,563,715,4,16,16
623,6/19/2026,17:17:34,9.49E+01,8.64E+01,9.50E+01,2.15E+02,7.58E+01,597,563,715,4,16,16
624,6/19/2026,17:18:34,9.49E+01,8.53E+01,9.50E+01,2.18E+02,7.46E+01,597,563,715,4,16,16
625,6/19/2026,17:19:34,9.49E+01,8.58E+01,9.50E+01,1.63E+02,7.53E+01,597,565,716,4,2,2
626,6/19/2026,17:20:34,9.49E+01,8.69E+01,9.49E+01,1.97E+02,7.48E+01,597,566,717,4,2,2
627,6/19/2026,17:21:34,9.49E+01,8.79E+01,9.50E+01,2.94E+02,7.40E+01,597,568,718,4,2,2
628,6/19/2026,17:22:34,9.49E+01,8.86E+01,9.50E+01,2.91E+02,7.47E+01,597,570,720,4,2,2
629,6/19/2026,17:23:34,9.49E+01,8.94E+01,9.50E+01,2.63E+02,7.51E+01,597,572,721,4,2,2
630,6/19/2026,17:24:34,9.49E+01,8.99E+01,9.50E+01,3.24E+02,7.46E+01,597,574,722,4,16,16
631,6/19/2026,17:25:34,9.49E+01,8.83E+01,9.50E+01,3.07E+02,7.54E+01,597,574,722,4,16,16
632,6/19/2026,17:26:34,9.49E+01,8.68E+01,9.50E+01,2.88E+02,7.44E+01,597,574,722,4,16,16
633,6/19/2026,17:27:34,9.49E+01,8.50E+01,9.50E+01,3.43E+02,7.57E+01,597,574,722,4,16,16
634,6/19/2026,17:28:34,9.49E+01,8.52E+01,9.49E+01,3.08E+02,7.64E+01,597,575,724,4,2,2
635,6/19/2026,17:29:34,9.49E+01,8.60E+01,9.50E+01,2.68E+02,7.48E+01,597,577,725,4,2,2
636,6/19/2026,17:30:34,9.49E+01,8.71E+01,9.50E+01,1.37E+02,7.57E+01,597,579,726,4,2,2
637,6/19/2026,17:31:34,9.49E+01,8.85E+01,9.50E+01,1.38E+02,7.51E+01,597,581,728,4,2,2
638,6/19/2026,17:32:34,9.49E+01,8.98E+01,9.49E+01,1.76E+02,7.51E+01,597,582,729,4,2,2
639,6/19/2026,17:33:34,9.49E+01,8.93E+01,9.50E+01,1.86E+02,7.53E+01,597,583,729,4,16,16
640,6/19/2026,17:34:34,9.49E+01,8.84E+01,9.50E+01,1.71E+02,7.49E+01,597,583,729,4,16,16
641,6/19/2026,17:35:34,9.49E+01,8.76E+01,9.50E+01,1.48E+02,7.53E+01,597,583,729,4,16,16
642,6/19/2026,17:36:34,9.49E+01,8.69E+01,9.50E+01,1.37E+02,7.51E+01,597,583,729,4,16,16
643,6/19/2026,17:37:34,9.49E+01,8.62E+01,9.50E+01,1.45E+02,7.57E+01,597,583,729,4,16,16
644,6/19/2026,17:38:34,9.49E+01,8.56E+01,9.50E+01,1.49E+02,7.51E+01,597,583,729,4,16,16
645,6/19/2026,17:39:34,9.49E+01,8.52E+01,9.50E+01,1.80E+02,7.52E+01,597,583,730,4,2,2
646,6/19/2026,17:40:34,9.49E+01,8.68E+01,9.50E+01,1.46E+02,7.54E+01,597,585,731,4,2,2
647,6/19/2026,17:41:34,9.49E+01,8.83E+01,9.50E+01,1.22E+02,7.63E+01,597,587,733,4,2,2
648,6/19/2026,17:42:34,9.49E+01,8.98E+01,9.49E+01,1.65E+02,7.49E+01,597,589,734,4,2,2
649,6/19/2026,17:43:34,9.49E+01,8.91E+01,9.50E+01,1.96E+02,7.50E+01,597,589,734,4,16,16
650,6/19/2026,17:44:34,9.49E+01,8.79E+01,9.50E+01,2.36E+02,7.58E+01,597,589,734,4,16,16
651,6/19/2026,17:45:34,9.49E+01,8.67E+01,9.50E+01,1.98E+02,7.47E+01,597,589,734,4,16,16
652,6/19/2026,17:46:34,9.49E+01,8.57E+01,9.50E+01,2.24E+02,7.51E+01,597,589,734,4,16,16
653,6/19/2026,17:47:34,9.49E+01,8.52E+01,9.50E+01,2.04E+02,7.45E+01,597,589,734,4,2,2
654,6/19/2026,17:48:34,9.49E+01,8.61E+01,9.50E+01,2.48E+02,7.54E+01,597,591,736,4,2,2
655,6/19/2026,17:49:34,9.49E+01,8.72E+01,9.50E+01,2.20E+02,7.41E+01,597,593,737,4,2,2
656,6/19/2026,17:50:34,9.49E+01,8.82E+01,9.50E+01,2.30E+02,7.48E+01,597,595,739,4,2,2
657,6/19/2026,17:51:34,9.49E+01,8.94E+01,9.49E+01,1.81E+02,7.54E+01,597,597,740,4,2,2
658,6/19/2026,17:52:34,9.49E+01,8.96E+01,9.50E+01,2.01E+02,7.49E+01,598,597,741,4,16,16
659,6/19/2026,17:53:34,9.49E+01,8.87E+01,9.50E+01,1.62E+02,7.55E+01,600,597,741,4,16,16
660,6/19/2026,17:54:34,9.49E+01,8.78E+01,9.49E+01,1.57E+02,7.42E+01,601,597,741,4,16,16
661,6/19/2026,17:55:34,9.49E+01,8.68E+01,9.50E+01,2.28E+02,7.40E+01,603,597,741,4,16,16
662,6/19/2026,17:56:34,9.49E+01,8.55E+01,9.49E+01,2.27E+02,7.51E+01,605,597,741,4,16,16
663,6/19/2026,17:57:34,9.49E+01,8.55E+01,9.50E+01,1.47E+02,7.55E+01,606,598,741,4,2,2
664,6/19/2026,17:58:34,9.49E+01,8.70E+01,9.50E+01,1.62E+02,7.57E+01,608,600,743,4,2,2
665,6/19/2026,17:59:34,9.49E+01,8.84E+01,9.50E+01,1.36E+02,7.58E+01,609,602,744,4,2,2
666,6/19/2026,18:00:34,9.49E+01,8.99E+01,9.50E+01,1.09E+02,7.57E+01,611,604,745,4,2,2
667,6/19/2026,18:01:34,9.49E+01,8.95E+01,9.50E+01,1.50E+02,7.45E+01,612,604,746,4,16,16
668,6/19/2026,18:02:34,9.49E+01,8.89E+01,9.50E+01,1.51E+02,7.59E+01,614,604,746,4,16,16
669,6/19/2026,18:03:34,9.49E+01,8.82E+01,9.50E+01,1.50E+02,7.50E+01,615,604,746,4,16,16
670,6/19/2026,18:04:34,9.49E+01,8.75E+01,9.50E+01,1.20E+02,7.49E+01,616,604,746,8,16,16
671,6/19/2026,18:05:34,9.49E+01,8.70E+01,9.50E+01,1.41E+02,7.45E+01,616,604,746,8,16,16
672,6/19/2026,18:06:34,9.49E+01,8.63E+01,9.50E+01,1.61E+02,7.35E+01,616,604,746,8,16,16
673,6/19/2026,18:07:34,9.49E+01,8.54E+01,9.49E+01,1.94E+02,7.49E+01,616,604,746,8,16,16
674,6/19/2026,18:08:34,9.49E+01,8.55E+01,9.50E+01,1.15E+02,7.49E+01,616,605,746,8,2,2
675,6/19/2026,18:09:34,9.49E+01,8.69E+01,9.49E+01,1.73E+02,7.64E+01,616,606,748,8,2,2
676,6/19/2026,18:10:34,9.49E+01,8.84E+01,9.50E+01,1.62E+02,7.51E+01,616,608,749,8,2,2
677,6/19/2026,18:11:34,9.49E+01,8.98E+01,9.50E+01,1.19E+02,7.52E+01,616,610,750,8,2,2
678,6/19/2026,18:12:34,9.49E+01,8.96E+01,9.50E+01,1.27E+02,7.52E+01,616,610,750,8,16,16
679,6/19/2026,18:13:34,9.49E+01,8.88E+01,9.49E+01,1.45E+02,7.49E+01,616,610,750,8,16,16
680,6/19/2026,18:14:34,9.49E+01,8.81E+01,9.50E+01,1.16E+02,7.51E+01,616,610,750,8,16,16
681,6/19/2026,18:15:34,9.49E+01,8.75E+01,9.50E+01,1.40E+02,7.45E+01,616,610,750,8,16,16
682,6/19/2026,18:16:34,9.49E+01,8.66E+01,9.49E+01,1.40E+02,7.59E+01,616,610,750,8,16,16
683,6/19/2026,18:17:34,9.49E+01,8.58E+01,9.50E+01,1.43E+02,7.57E+01,616,610,750,8,16,16
684,6/19/2026,18:18:34,9.49E+01,8.50E+01,9.49E+01,1.85E+02,7.50E+01,616,610,750,8,16,16
685,6/19/2026,18:19:34,9.49E+01,8.58E+01,9.49E+01,1.84E+02,7.51E+01,616,612,752,8,2,2
686,6/19/2026,18:20:34,9.49E+01,8.71E+01,9.50E+01,1.09E+02,7.51E+01,616,614,753,8,2,2
687,6/19/2026,18:21:34,9.49E+01,8.87E+01,9.50E+01,1.22E+02,7.52E+01,616,615,754,8,2,2
688,6/19/2026,18:22:34,9.49E+01,8.99E+01,9.50E+01,1.34E+02,7.49E+01,616,617,756,8,16,16
689,6/19/2026,18:23:34,9.49E+01,8.92E+01,9.50E+01,1.32E+02,7.48E+01,616,617,756,8,16,16
690,6/19/2026,18:24:34,9.49E+01,8.84E+01,9.50E+01,1.46E+02,7.51E+01,616,617,756,8,16,16
691,6/19/2026,18:25:34,9.49E+01,8.78E+01,9.50E+01,1.05E+02,7.52E+01,616,617,756,8,16,16
692,6/19/2026,18:26:34,9.49E+01,8.71E+01,9.50E+01,1.63E+02,7.49E+01,616,617,756,8,16,16
693,6/19/2026,18:27:34,9.49E+01,8.64E+01,9.50E+01,1.84E+02,7.55E+01,616,617,756,8,16,16
694,6/19/2026,18:28:34,9.49E+01,8.56E+01,9.50E+01,1.68E+02,7.48E+01,616,617,756,8,16,16
695,6/19/2026,18:29:34,9.49E+01,8.50E+01,9.50E+01,1.44E+02,7.53E+01,616,617,756,8,2,2
696,6/19/2026,18:30:34,9.49E+01,8.64E+01,9.50E+01,1.73E+02,7.44E+01,616,619,757,8,2,2
697,6/19/2026,18:31:34,9.49E+01,8.77E+01,9.50E+01,1.73E+02,7.56E+01,616,621,759,8,2,2
698,6/19/2026,18:32:34,9.49E+01,8.92E+01,9.50E+01,1.32E+02,7.48E+01,616,623,760,8,2,2
699,6/19/2026,18:33:34,9.49E+01,8.98E+01,9.50E+01,1.32E+02,7.52E+01,616,624,761,8,16,16
700,6/19/2026,18:34:34,9.49E+01,8.90E+01,9.50E+01,1.53E+02,7.53E+01,616,624,761,8,16,16
701,6/19/2026,18:35:34,9.49E+01,8.83E+01,9.50E+01,1.38E+02,7.46E+01,616,624,761,8,16,16
702,6/19/2026,18:36:34,9.49E+01,8.77E+01,9.50E+01,1.17E+02,7.51E+01,616,624,761,8,16,16
703,6/19/2026,18:37:34,9.49E+01,8.71E+01,9.50E+01,1.54E+02,7.51E+01,616,624,761,8,16,16
704,6/19/2026,18:38:34,9.49E+01,8.64E+01,9.50E+01,7.98E+01,7.54E+01,616,624,761,8,16,16
705,6/19/2026,18:39:34,9.49E+01,8.60E+01,9.50E+01,1.17E+02,7.49E+01,616,624,761,8,16,16
706,6/19/2026,18:40:34,9.49E+01,8.55E+01,9.50E+01,8.24E+01,7.56E+01,616,624,761,8,16,16
707,6/19/2026,18:41:34,9.49E+01,8.50E+01,9.49E+01,8.88E+01,7.38E+01,616,624,761,8,16,16
708,6/19/2026,18:42:34,9.49E+01,8.58E+01,9.50E+01,2.51E+02,7.53E+01,616,625,762,8,2,2
709,6/19/2026,18:43:34,9.49E+01,8.66E+01,9.50E+01,2.56E+02,7.53E+01,616,627,763,8,2,2
710,6/19/2026,18:44:34,9.49E+01,8.76E+01,9.50E+01,2.41E+02,7.42E+01,616,629,765,8,2,2
711,6/19/2026,18:45:34,9.49E+01,8.85E+01,9.50E+01,2.87E+02,7.43E+01,616,631,766,8,2,2
712,6/19/2026,18:46:34,9.49E+01,8.94E+01,9.50E+01,2.80E+02,7.48E+01,616,632,768,8,2,2
713,6/19/2026,18:47:34,9.49E+01,8.97E+01,9.49E+01,2.44E+02,7.44E+01,616,634,768,8,16,16
714,6/19/2026,18:48:34,9.49E+01,8.85E+01,9.50E+01,2.42E+02,7.39E+01,616,634,768,8,16,16
715,6/19/2026,18:49:34,9.49E+01,8.72E+01,9.50E+01,2.45E+02,7.55E+01,616,634,768,8,16,16
716,6/19/2026,18:50:34,9.49E+01,8.57E+01,9.50E+01,2.43E+02,7.54E+01,616,634,768,8,16,16
717,6/19/2026,18:51:34,9.49E+01,8.50E+01,9.49E+01,2.79E+02,7.49E+01,616,634,769,8,2,2
718,6/19/2026,18:52:34,9.49E+01,8.61E+01,9.50E+01,1.15E+02,7.40E+01,616,636,770,8,2,2
719,6/19/2026,18:53:34,9.49E+01,8.78E+01,9.50E+01,7.89E+01,7.43E+01,616,638,772,8,2,2
720,6/19/2026,18:54:34,9.49E+01,8.93E+01,9.50E+01,1.33E+02,7.36E+01,616,640,773,8,2,2
721,6/19/2026,18:55:34,9.49E+01,8.98E+01,9.49E+01,7.98E+01,7.44E+01,616,641,774,8,16,16
722,6/19/2026,18:56:34,9.49E+01,8.93E+01,9.50E+01,8.08E+01,7.54E+01,616,641,774,8,16,16
723,6/19/2026,18:57:34,9.49E+01,8.89E+01,9.50E+01,8.43E+01,7.58E+01,616,641,774,8,16,16
724,6/19/2026,18:58:34,9.49E+01,8.83E+01,9.50E+01,1.46E+02,7.54E+01,616,641,774,8,16,16
725,6/19/2026,18:59:34,9.49E+01,8.76E+01,9.50E+01,1.17E+02,7.49E+01,616,641,774,8,16,16
726,6/19/2026,19:00:34,9.49E+01,8.70E+01,9.50E+01,1.15E+02,7.51E+01,616,641,774,8,16,16
727,6/19/2026,19:01:34,9.49E+01,8.64E+01,9.50E+01,1.24E+02,7.47E+01,616,641,774,8,16,16
728,6/19/2026,19:02:34,9.49E+01,8.57E+01,9.50E+01,1.12E+02,7.50E+01,616,641,774,8,16,16
729,6/19/2026,19:03:34,9.49E+01,8.51E+01,9.50E+01,1.48E+02,7.41E+01,616,641,774,8,16,16
730,6/19/2026,19:04:34,9.49E+01,8.61E+01,9.50E+01,1.14E+02,7.50E+01,616,642,775,8,2,2
731,6/19/2026,19:05:34,9.49E+01,8.76E+01,9.50E+01,1.53E+02,7.51E+01,616,644,776,8,2,2
732,6/19/2026,19:06:34,9.49E+01,8.89E+01,9.50E+01,1.75E+02,7.51E+01,616,646,778,8,2,2
733,6/19/2026,19:07:34,9.49E+01,8.99E+01,9.50E+01,2.09E+02,7.54E+01,616,647,779,8,16,16
734,6/19/2026,19:08:34,9.49E+01,8.89E+01,9.50E+01,1.88E+02,7.52E+01,616,647,779,8,16,16
735,6/19/2026,19:09:34,9.49E+01,8.78E+01,9.50E+01,1.91E+02,7.70E+01,616,647,779,8,16,16
736,6/19/2026,19:10:34,9.49E+01,8.68E+01,9.49E+01,1.87E+02,7.50E+01,616,647,779,8,16,16
737,6/19/2026,19:11:34,9.49E+01,8.59E+01,9.50E+01,1.90E+02,7.47E+01,616,647,779,8,16,16
738,6/19/2026,19:12:34,9.49E+01,8.50E+01,9.50E+01,1.57E+02,7.53E+01,616,647,779,8,16,16
739,6/19/2026,19:13:34,9.49E+01,8.60E+01,9.50E+01,1.62E+02,7.52E+01,616,649,780,8,2,2
740,6/19/2026,19:14:34,9.49E+01,8.73E+01,9.50E+01,1.58E+02,7.49E+01,616,650,781,8,2,2
741,6/19/2026,19:15:34,9.49E+01,8.86E+01,9.49E+01,1.70E+02,7.56E+01,616,652,783,8,2,2
742,6/19/2026,19:16:34,9.49E+01,8.99E+01,9.49E+01,2.21E+02,7.43E+01,616,654,784,8,2,2
743,6/19/2026,19:17:34,9.49E+01,8.90E+01,9.50E+01,2.39E+02,7.40E+01,616,654,784,8,16,16
744,6/19/2026,19:18:34,9.49E+01,8.78E+01,9.50E+01,1.89E+02,7.50E+01,616,654,784,8,16,16
745,6/19/2026,19:19:34,9.49E+01,8.68E+01,9.50E+01,1.88E+02,7.49E+01,616,654,784,8,16,16
746,6/19/2026,19:20:34,9.49E+01,8.60E+01,9.50E+01,1.69E+02,7.51E+01,616,654,784,8,16,16
747,6/19/2026,19:21:34,9.49E+01,8.52E+01,9.50E+01,1.56E+02,7.52E+01,616,654,784,8,16,16
748,6/19/2026,19:22:34,9.49E+01,8.58E+01,9.50E+01,1.35E+02,7.42E+01,616,655,785,8,2,2
749,6/19/2026,19:23:34,9.49E+01,8.73E+01,9.50E+01,1.71E+02,7.52E+01,616,657,787,8,2,2
750,6/19/2026,19:24:34,9.49E+01,8.88E+01,9.50E+01,1.37E+02,7.48E+01,616,659,788,8,2,2
751,6/19/2026,19:25:34,9.49E+01,8.99E+01,9.50E+01,1.47E+02,7.55E+01,616,661,789,8,16,16
752,6/19/2026,19:26:34,9.49E+01,8.93E+01,9.50E+01,1.01E+02,7.49E+01,616,661,789,8,16,16
753,6/19/2026,19:27:34,9.49E+01,8.87E+01,9.49E+01,9.07E+01,7.44E+01,616,661,789,8,16,16
754,6/19/2026,19:28:34,9.49E+01,8.81E+01,9.50E+01,1.73E+02,7.51E+01,616,661,789,8,16,16
755,6/19/2026,19:29:34,9.49E+01,8.73E+01,9.50E+01,1.79E+02,7.52E+01,616,661,789,8,16,16
756,6/19/2026,19:30:34,9.49E+01,8.65E+01,9.50E+01,1.37E+02,7.50E+01,616,661,789,8,16,16
757,6/19/2026,19:31:34,9.49E+01,8.59E+01,9.50E+01,1.55E+02,7.54E+01,616,661,789,8,16,16
758,6/19/2026,19:32:34,9.49E+01,8.52E+01,9.49E+01,1.35E+02,7.50E+01,616,661,789,8,16,16
759,6/19/2026,19:33:34,9.49E+01,8.57E+01,9.50E+01,2.00E+02,7.45E+01,616,662,790,8,2,2
760,6/19/2026,19:34:34,9.49E+01,8.68E+01,9.50E+01,2.23E+02,7.58E+01,616,664,791,8,2,2
761,6/19/2026,19:35:34,9.49E+01,8.80E+01,9.50E+01,1.89E+02,7.51E+01,616,665,793,8,2,2
762,6/19/2026,19:36:34,9.49E+01,8.91E+01,9.50E+01,2.24E+02,7.53E+01,616,667,794,8,2,2
763,6/19/2026,19:37:34,9.49E+01,8.99E+01,9.49E+01,1.88E+02,7.52E+01,616,669,795,8,16,16
764,6/19/2026,19:38:34,9.49E+01,8.89E+01,9.50E+01,1.89E+02,7.51E+01,616,669,795,8,16,16
765,6/19/2026,19:39:34,9.49E+01,8.80E+01,9.50E+01,2.03E+02,7.48E+01,616,669,795,8,16,16
766,6/19/2026,19:40:34,9.49E+01,8.69E+01,9.50E+01,1.88E+02,7.51E+01,616,669,795,8,16,16
767,6/19/2026,19:41:34,9.49E+01,8.59E+01,9.50E+01,1.36E+02,7.56E+01,616,669,795,8,16,16
768,6/19/2026,19:42:34,9.49E+01,8.52E+01,9.50E+01,1.42E+02,7.49E+01,616,669,795,8,16,16
769,6/19/2026,19:43:34,9.49E+01,8.58E+01,9.50E+01,1.71E+02,7.46E+01,616,670,796,8,2,2
770,6/19/2026,19:44:34,9.49E+01,8.74E+01,9.50E+01,8.30E+01,7.42E+01,616,672,798,8,2,2
771,6/19/2026,19:45:34,9.49E+01,8.92E+01,9.50E+01,8.04E+01,7.74E+01,616,674,799,8,2,2
772,6/19/2026,19:46:34,9.49E+01,8.98E+01,9.50E+01,1.40E+02,7.57E+01,616,674,800,8,16,16
773,6/19/2026,19:47:34,9.49E+01,8.92E+01,9.50E+01,1.11E+02,7.32E+01,616,674,800,8,16,16
774,6/19/2026,19:48:34,9.49E+01,8.85E+01,9.50E+01,1.47E+02,7.44E+01,616,674,800,8,16,16
775,6/19/2026,19:49:34,9.49E+01,8.79E+01,9.50E+01,1.25E+02,7.49E+01,616,674,800,8,16,16
776,6/19/2026,19:50:34,9.49E+01,8.73E+01,9.50E+01,1.17E+02,7.50E+01,616,674,800,8,16,16
777,6/19/2026,19:51:34,9.49E+01,8.66E+01,9.49E+01,1.78E+02,7.58E+01,616,674,800,8,16,16
778,6/19/2026,19:52:34,9.49E+01,8.58E+01,9.50E+01,1.51E+02,7.58E+01,616,674,800,8,16,16
779,6/19/2026,19:53:34,9.49E+01,8.51E+01,9.50E+01,1.47E+02,7.61E+01,616,674,800,8,16,16
780,6/19/2026,19:54:34,9.49E+01,8.61E+01,9.49E+01,1.46E+02,7.55E+01,616,676,801,8,2,2
781,6/19/2026,19:55:34,9.49E+01,8.76E+01,9.49E+01,1.51E+02,7.43E+01,616,678,802,8,2,2
782,6/19/2026,19:56:34,9.49E+01,8.92E+01,9.50E+01,1.11E+02,7.54E+01,616,679,804,8,2,2
783,6/19/2026,19:57:34,9.49E+01,8.98E+01,9.50E+01,1.47E+02,7.50E+01,616,680,804,8,16,16
784,6/19/2026,19:58:34,9.49E+01,8.92E+01,9.50E+01,8.08E+01,7.57E+01,616,680,804,8,16,16
785,6/19/2026,19:59:34,9.49E+01,8.88E+01,9.49E+01,8.65E+01,7.49E+01,616,680,804,8,16,16
786,6/19/2026,20:00:34,9.49E+01,8.82E+01,9.50E+01,1.55E+02,7.43E+01,616,680,804,8,16,16
787,6/19/2026,20:01:34,9.49E+01,8.72E+01,9.50E+01,1.53E+02,7.43E+01,616,680,804,8,16,16
788,6/19/2026,20:02:34,9.49E+01,8.64E+01,9.50E+01,1.55E+02,7.45E+01,616,680,804,8,16,16
789,6/19/2026,20:03:34,9.49E+01,8.55E+01,9.50E+01,1.98E+02,7.48E+01,616,680,804,8,16,16
790,6/19/2026,20:04:34,9.49E+01,8.53E+01,9.50E+01,2.27E+02,7.50E+01,616,681,805,8,2,2
791,6/19/2026,20:05:34,9.49E+01,8.64E+01,9.50E+01,2.01E+02,7.53E+01,616,683,806,8,2,2
792,6/19/2026,20:06:34,9.49E+01,8.76E+01,9.50E+01,2.24E+02,7.41E+01,616,685,808,8,2,2
793,6/19/2026,20:07:34,9.49E+01,8.86E+01,9.50E+01,2.28E+02,7.49E+01,616,687,809,8,2,2
794,6/19/2026,20:08:34,9.49E+01,8.92E+01,9.50E+01,1.88E+02,7.53E+01,616,688,810,16,2,4
795,6/19/2026,20:09:34,9.49E+01,8.95E+01,9.50E+01,1.92E+02,7.50E+01,616,690,812,16,2,4
796,6/19/2026,20:10:34,9.49E+01,8.98E+01,9.50E+01,1.88E+02,7.52E+01,616,692,813,16,2,4
797,6/19/2026,20:11:34,9.49E+01,8.99E+01,9.50E+01,1.57E+02,7.62E+01,616,694,814,16,16,4
798,6/19/2026,20:12:34,9.49E+01,8.90E+01,9.50E+01,1.91E+02,7.50E+01,616,694,815,16,16,4
799,6/19/2026,20:13:34,9.49E+01,8.81E+01,9.50E+01,1.59E+02,7.57E+01,616,694,817,16,16,4
800,6/19/2026,20:14:34,9.49E+01,8.73E+01,9.50E+01,1.59E+02,7.44E+01,616,694,818,16,16,4
801,6/19/2026,20:15:34,9.49E+01,8.63E+01,9.50E+01,1.99E+02,7.49E+01,616,694,819,16,16,4
802,6/19/2026,20:16:34,9.49E+01,8.52E+01,9.50E+01,1.87E+02,7.49E+01,616,694,821,16,16,4
803,6/19/2026,20:17:34,9.49E+01,8.49E+01,9.50E+01,1.89E+02,7.49E+01,616,695,822,16,2,4
804,6/19/2026,20:18:34,9.49E+01,8.50E+01,9.50E+01,2.42E+02,7.44E+01,616,697,823,16,2,4
805,6/19/2026,20:19:34,9.49E+01,8.51E+01,9.50E+01,2.45E+02,7.45E+01,616,698,824,16,2,4
806,6/19/2026,20:20:34,9.49E+01,8.51E+01,9.50E+01,2.39E+02,7.47E+01,616,700,826,16,2,4
807,6/19/2026,20:21:34,9.49E+01,8.49E+01,9.50E+01,2.95E+02,7.57E+01,616,702,827,16,2,4
808,6/19/2026,20:22:34,9.49E+01,8.49E+01,9.50E+01,2.42E+02,7.53E+01,616,704,828,16,2,4
809,6/19/2026,20:23:34,9.49E+01,8.48E+01,9.50E+01,2.40E+02,7.53E+01,616,706,829,16,2,4
810,6/19/2026,20:24:34,9.49E+01,8.47E+01,9.50E+01,2.43E+02,7.54E+01,616,708,829,16,2,4
811,6/19/2026,20:25:34,9.49E+01,8.46E+01,9.50E+01,2.76E+02,7.57E+01,616,710,829,16,2,4
812,6/19/2026,20:26:34,9.49E+01,8.48E+01,9.49E+01,2.63E+02,7.47E+01,616,711,829,16,2,4
813,6/19/2026,20:27:34,9.49E+01,8.47E+01,9.50E+01,2.24E+02,7.51E+01,616,713,829,16,2,4
814,6/19/2026,20:28:34,9.49E+01,8.53E+01,9.50E+01,1.18E+02,7.53E+01,616,715,829,16,2,4
815,6/19/2026,20:29:34,9.49E+01,8.59E+01,9.49E+01,1.11E+02,7.58E+01,616,717,829,16,2,4
816,6/19/2026,20:30:34,9.49E+01,8.65E+01,9.50E+01,1.11E+02,7.36E+01,616,719,829,16,2,4
817,6/19/2026,20:31:34,9.49E+01,8.72E+01,9.50E+01,1.11E+02,7.60E+01,616,721,829,16,2,4
818,6/19/2026,20:32:34,9.49E+01,8.78E+01,9.50E+01,1.12E+02,7.54E+01,616,723,829,16,2,4
819,6/19/2026,20:33:34,9.49E+01,8.84E+01,9.50E+01,1.10E+02,7.49E+01,616,724,829,16,2,4
820,6/19/2026,20:34:34,9.49E+01,8.89E+01,9.50E+01,1.64E+02,7.40E+01,616,726,829,16,2,4
821,6/19/2026,20:35:34,9.49E+01,8.93E+01,9.50E+01,1.66E+02,7.43E+01,616,728,829,16,2,4
822,6/19/2026,20:36:34,9.49E+01,8.96E+01,9.49E+01,2.02E+02,7.42E+01,616,730,829,16,2,4
823,6/19/2026,20:37:34,9.49E+01,9.00E+01,9.50E+01,1.62E+02,7.48E+01,616,732,829,16,16,4
824,6/19/2026,20:38:34,9.49E+01,8.91E+01,9.50E+01,1.84E+02,7.44E+01,616,732,829,16,16,4
825,6/19/2026,20:39:34,9.49E+01,8.81E+01,9.50E+01,1.32E+02,7.48E+01,616,732,829,16,16,4
826,6/19/2026,20:40:34,9.49E+01,8.73E+01,9.50E+01,1.84E+02,7.60E+01,616,732,829,16,16,4
827,6/19/2026,20:41:34,9.49E+01,8.66E+01,9.50E+01,1.36E+02,7.47E+01,616,732,829,16,16,4
828,6/19/2026,20:42:34,9.49E+01,8.58E+01,9.49E+01,1.40E+02,7.48E+01,616,732,829,16,16,4
829,6/19/2026,20:43:34,9.49E+01,8.49E+01,9.50E+01,1.37E+02,7.54E+01,616,732,829,16,2,4
830,6/19/2026,20:44:34,9.49E+01,8.52E+01,9.50E+01,1.68E+02,7.52E+01,616,734,829,16,2,4
831,6/19/2026,20:45:34,9.49E+01,8.56E+01,9.50E+01,2.04E+02,7.45E+01,616,735,829,16,2,4
832,6/19/2026,20:46:34,9.49E+01,8.59E+01,9.50E+01,1.69E+02,7.54E+01,616,737,829,16,2,4
833,6/19/2026,20:47:34,9.49E+01,8.62E+01,9.50E+01,1.69E+02,7.52E+01,616,739,829,16,2,4
834,6/19/2026,20:48:34,9.49E+01,8.64E+01,9.50E+01,1.73E+02,7.52E+01,616,741,829,16,2,4
835,6/19/2026,20:49:34,9.49E+01,8.67E+01,9.49E+01,2.09E+02,7.45E+01,616,743,829,16,2,4
836,6/19/2026,20:50:34,9.49E+01,8.69E+01,9.50E+01,2.06E+02,7.45E+01,616,745,829,16,2,4
837,6/19/2026,20:51:34,9.49E+01,8.72E+01,9.50E+01,1.40E+02,7.58E+01,616,747,829,16,2,4
838,6/19/2026,20:52:34,9.49E+01,8.77E+01,9.50E+01,1.44E+02,7.41E+01,616,748,829,16,2,4
839,6/19/2026,20:53:34,9.49E+01,8.81E+01,9.50E+01,1.83E+02,7.55E+01,616,750,829,16,2,4
840,6/19/2026,20:54:34,9.49E+01,8.86E+01,9.50E+01,1.41E+02,7.38E+01,616,752,829,16,2,4
841,6/19/2026,20:55:34,9.49E+01,8.91E+01,9.50E+01,1.78E+02,7.52E+01,616,754,829,16,2,4
842,6/19/2026,20:56:34,9.49E+01,8.96E+01,9.50E+01,1.39E+02,7.61E+01,616,756,829,16,2,4
843,6/19/2026,20:57:34,9.49E+01,8.99E+01,9.50E+01,2.07E+02,7.48E+01,616,758,829,16,2,4
844,6/19/2026,20:58:34,9.49E+01,8.95E+01,9.50E+01,1.72E+02,7.54E+01,616,758,829,16,16,4
845,6/19/2026,20:59:34,9.49E+01,8.85E+01,9.50E+01,1.72E+02,7.55E+01,616,758,829,16,16,4
846,6/19/2026,21:00:34,9.49E+01,8.76E+01,9.50E+01,1.71E+02,7.55E+01,616,758,829,16,16,4
847,6/19/2026,21:01:34,9.49E+01,8.65E+01,9.49E+01,1.75E+02,7.54E+01,616,758,829,16,16,4
848,6/19/2026,21:02:34,9.49E+01,8.57E+01,9.50E+01,1.91E+02,7.56E+01,616,758,829,16,16,4
849,6/19/2026,21:03:34,9.49E+01,8.50E+01,9.50E+01,1.07E+02,7.56E+01,616,758,829,16,16,4
850,6/19/2026,21:04:34,9.49E+01,8.53E+01,9.50E+01,1.53E+02,7.45E+01,616,760,829,16,2,4
851,6/19/2026,21:05:34,9.49E+01,8.60E+01,9.50E+01,1.08E+02,7.51E+01,616,762,829,16,2,4
852,6/19/2026,21:06:34,9.49E+01,8.64E+01,9.50E+01,1.69E+02,7.51E+01,616,764,829,16,2,4
853,6/19/2026,21:07:34,9.49E+01,8.67E+01,9.49E+01,1.84E+02,7.54E+01,616,765,829,16,2,4
854,6/19/2026,21:08:34,9.49E+01,8.70E+01,9.50E+01,1.70E+02,7.53E+01,616,767,829,16,2,4
855,6/19/2026,21:09:34,9.49E+01,8.73E+01,9.50E+01,1.62E+02,7.55E+01,616,769,829,16,2,4
856,6/19/2026,21:10:34,9.49E+01,8.78E+01,9.50E+01,1.76E+02,7.40E+01,616,771,829,16,2,4
857,6/19/2026,21:11:34,9.49E+01,8.82E+01,9.50E+01,2.02E+02,7.47E+01,616,773,829,16,2,4
858,6/19/2026,21:12:34,9.49E+01,8.87E+01,9.50E+01,1.59E+02,7.49E+01,616,775,829,16,2,4
859,6/19/2026,21:13:34,9.49E+01,8.89E+01,9.50E+01,1.83E+02,7.54E+01,616,777,829,16,2,4
860,6/19/2026,21:14:34,9.49E+01,8.93E+01,9.50E+01,1.80E+02,7.51E+01,616,778,829,16,2,4
861,6/19/2026,21:15:34,9.49E+01,8.98E+01,9.50E+01,1.41E+02,7.60E+01,616,780,829,16,2,4
862,6/19/2026,21:16:34,9.49E+01,8.96E+01,9.50E+01,1.76E+02,7.52E+01,616,781,829,16,16,4
863,6/19/2026,21:17:34,9.49E+01,8.87E+01,9.50E+01,1.30E+02,7.57E+01,616,781,829,16,16,4
864,6/19/2026,21:18:34,9.49E+01,8.81E+01,9.50E+01,1.19E+02,7.59E+01,616,781,829,16,16,4
865,6/19/2026,21:19:34,9.49E+01,8.74E+01,9.50E+01,1.49E+02,7.61E+01,616,781,829,16,16,4
866,6/19/2026,21:20:34,9.49E+01,8.68E+01,9.50E+01,1.10E+02,7.46E+01,616,781,829,16,16,4
867,6/19/2026,21:21:34,9.49E+01,8.62E+01,9.50E+01,1.24E+02,7.56E+01,616,781,829,16,16,4
868,6/19/2026,21:22:34,9.49E+01,8.52E+01,9.50E+01,1.73E+02,7.53E+01,616,781,829,16,16,4
869,6/19/2026,21:23:34,9.49E+01,8.50E+01,9.50E+01,1.44E+02,7.57E+01,616,782,829,16,2,4
870,6/19/2026,21:24:34,9.49E+01,8.56E+01,9.50E+01,1.61E+02,7.53E+01,616,784,829,16,2,4
871,6/19/2026,21:25:34,9.49E+01,8.62E+01,9.50E+01,1.41E+02,7.43E+01,616,786,829,16,2,4
872,6/19/2026,21:26:34,9.49E+01,8.64E+01,9.50E+01,5.19E+02,6.90E+01,616,788,829,16,2,4
873,6/19/2026,21:27:34,9.49E+01,8.50E+01,9.50E+01,5.20E+02,7.51E+01,616,790,829,16,2,4
874,6/19/2026,21:28:34,9.49E+01,8.52E+01,9.50E+01,8.52E+01,7.59E+01,616,792,829,16,2,4
875,6/19/2026,21:29:34,9.49E+01,8.58E+01,9.50E+01,1.15E+02,7.54E+01,616,793,829,16,2,4
876,6/19/2026,21:30:34,9.49E+01,8.65E+01,9.50E+01,1.15E+02,7.25E+01,616,795,829,16,2,4
877,6/19/2026,21:31:34,9.49E+01,8.70E+01,9.50E+01,1.63E+02,7.56E+01,616,797,829,16,2,4
878,6/19/2026,21:32:34,9.49E+01,8.74E+01,9.50E+01,2.02E+02,7.47E+01,616,799,829,16,2,4
879,6/19/2026,21:33:34,9.49E+01,8.77E+01,9.49E+01,1.67E+02,7.54E+01,616,801,829,16,2,4
880,6/19/2026,21:34:34,9.49E+01,8.63E+01,9.50E+01,5.83E+02,7.53E+01,616,803,829,16,2,4
881,6/19/2026,21:35:34,9.49E+01,8.53E+01,9.50E+01,1.85E+02,7.86E+01,616,805,829,16,2,4
882,6/19/2026,21:36:34,9.49E+01,8.54E+01,9.50E+01,2.18E+02,7.47E+01,616,806,829,16,2,4
883,6/19/2026,21:37:34,9.49E+01,8.55E+01,9.49E+01,1.69E+02,7.53E+01,616,808,829,16,2,4
884,6/19/2026,21:38:34,9.49E+01,8.61E+01,9.49E+01,1.43E+02,7.55E+01,616,810,829,16,2,4
885,6/19/2026,21:39:34,9.49E+01,8.66E+01,9.50E+01,1.09E+02,7.44E+01,616,812,829,16,2,4
886,6/19/2026,21:40:34,9.49E+01,8.72E+01,9.50E+01,1.10E+02,7.62E+01,616,814,829,16,2,4
887,6/19/2026,21:41:34,9.49E+01,8.78E+01,9.50E+01,1.30E+02,7.55E+01,616,816,829,16,2,4
888,6/19/2026,21:42:34,9.48E+01,8.84E+01,9.49E+01,1.08E+02,7.47E+01,616,818,829,16,2,4
889,6/19/2026,21:43:34,9.49E+01,8.91E+01,9.50E+01,1.54E+02,7.38E+01,616,819,829,16,2,4
890,6/19/2026,21:44:34,9.49E+01,8.98E+01,9.49E+01,7.98E+01,7.45E+01,616,821,829,16,2,4
891,6/19/2026,21:45:34,9.49E+01,8.97E+01,9.50E+01,1.21E+02,7.59E+01,616,822,829,16,16,4
892,6/19/2026,21:46:34,9.49E+01,8.92E+01,9.49E+01,8.33E+01,7.57E+01,616,822,829,16,16,4
893,6/19/2026,21:47:34,9.49E+01,8.85E+01,9.49E+01,1.77E+02,7.38E+01,616,822,829,16,16,4
894,6/19/2026,21:48:34,9.49E+01,8.76E+01,9.49E+01,1.78E+02,7.53E+01,616,822,829,16,16,4
895,6/19/2026,21:49:34,9.49E+01,8.66E+01,9.49E+01,1.69E+02,7.57E+01,616,822,829,16,16,4
896,6/19/2026,21:50:34,9.49E+01,8.56E+01,9.49E+01,1.89E+02,7.72E+01,616,822,829,16,16,4
897,6/19/2026,21:51:34,9.49E+01,8.49E+01,9.50E+01,1.68E+02,7.51E+01,616,822,829,16,2,4
898,6/19/2026,21:52:34,9.49E+01,8.53E+01,9.50E+01,2.23E+02,7.36E+01,616,824,829,16,2,4
899,6/19/2026,21:53:34,9.49E+01,8.56E+01,9.50E+01,1.71E+02,7.51E+01,616,826,829,16,2,4
900,6/19/2026,21:54:34,9.49E+01,8.59E+01,9.49E+01,1.72E+02,7.52E+01,616,828,829,16,2,4
901,6/19/2026,21:55:34,9.49E+01,8.62E+01,9.50E+01,1.68E+02,7.54E+01,616,830,830,16,2,4
902,6/19/2026,21:56:34,9.49E+01,8.64E+01,9.50E+01,1.68E+02,7.54E+01,616,831,831,16,2,4
903,6/19/2026,21:57:34,9.49E+01,8.68E+01,9.50E+01,1.55E+02,7.55E+01,616,833,832,16,2,4
904,6/19/2026,21:58:34,9.49E+01,8.73E+01,9.49E+01,1.54E+02,7.47E+01,616,835,834,16,2,4
905,6/19/2026,21:59:34,9.49E+01,8.76E+01,9.49E+01,1.77E+02,7.51E+01,616,837,835,16,2,4
906,6/19/2026,22:00:34,9.49E+01,8.80E+01,9.50E+01,1.48E+02,7.48E+01,616,839,836,16,2,4
907,6/19/2026,22:01:34,9.49E+01,8.83E+01,9.50E+01,1.85E+02,7.52E+01,616,841,838,16,2,4
908,6/19/2026,22:02:34,9.49E+01,8.85E+01,9.50E+01,1.84E+02,7.50E+01,616,842,839,16,2,4
909,6/19/2026,22:03:34,9.49E+01,8.87E+01,9.50E+01,1.81E+02,7.53E+01,616,844,840,16,2,4
910,6/19/2026,22:04:34,9.49E+01,8.90E+01,9.50E+01,1.84E+02,7.54E+01,616,846,841,16,2,4
911,6/19/2026,22:05:34,9.49E+01,8.92E+01,9.49E+01,2.10E+02,7.55E+01,616,848,843,16,2,4
912,6/19/2026,22:06:34,9.49E+01,8.95E+01,9.50E+01,2.18E+02,7.46E+01,616,850,844,16,2,4
913,6/19/2026,22:07:34,9.49E+01,8.98E+01,9.49E+01,1.87E+02,7.46E+01,616,852,844,16,2,8
914,6/19/2026,22:08:34,9.49E+01,8.99E+01,9.50E+01,1.91E+02,7.54E+01,616,854,844,16,2,8
915,6/19/2026,22:09:34,9.49E+01,8.94E+01,9.49E+01,1.24E+02,7.63E+01,616,854,844,16,16,8
916,6/19/2026,22:10:34,9.49E+01,8.87E+01,9.49E+01,1.93E+02,7.51E+01,616,854,844,16,16,8
917,6/19/2026,22:11:34,9.49E+01,8.73E+01,9.49E+01,2.83E+02,7.44E+01,616,854,844,16,16,8
918,6/19/2026,22:12:34,9.49E+01,8.60E+01,9.50E+01,2.11E+02,7.63E+01,616,854,844,16,16,8
919,6/19/2026,22:13:34,9.49E+01,8.49E+01,9.50E+01,2.20E+02,7.52E+01,616,854,844,16,2,8
920,6/19/2026,22:14:34,9.49E+01,8.49E+01,9.50E+01,2.68E+02,7.62E+01,616,856,844,16,2,8
921,6/19/2026,22:15:34,9.49E+01,8.51E+01,9.50E+01,2.08E+02,7.50E+01,616,858,844,16,2,8
922,6/19/2026,22:16:34,9.49E+01,8.51E+01,9.49E+01,2.47E+02,7.51E+01,616,859,844,16,2,8
923,6/19/2026,22:17:34,9.49E+01,8.52E+01,9.50E+01,2.07E+02,7.45E+01,616,861,844,16,2,8
924,6/19/2026,22:18:34,9.49E+01,8.53E+01,9.50E+01,2.55E+02,7.63E+01,616,863,844,16,2,8
925,6/19/2026,22:19:34,9.49E+01,8.54E+01,9.50E+01,2.10E+02,7.52E+01,616,865,844,16,2,8
926,6/19/2026,22:20:34,9.49E+01,8.55E+01,9.50E+01,2.01E+02,7.59E+01,616,867,844,16,2,8
927,6/19/2026,22:21:34,9.49E+01,8.56E+01,9.50E+01,2.09E+02,7.47E+01,616,869,844,16,2,8
928,6/19/2026,22:22:34,9.49E+01,8.56E+01,9.50E+01,2.95E+02,7.32E+01,616,871,844,16,2,8
929,6/19/2026,22:23:34,9.49E+01,8.56E+01,9.50E+01,2.68E+02,7.44E+01,616,873,844,16,2,8
930,6/19/2026,22:24:34,9.49E+01,8.57E+01,9.49E+01,2.05E+02,7.46E+01,616,874,844,16,2,8
931,6/19/2026,22:25:34,9.49E+01,8.57E+01,9.50E+01,2.75E+02,7.69E+01,616,876,844,16,2,8
932,6/19/2026,22:26:34,9.49E+01,8.58E+01,9.50E+01,2.06E+02,7.63E+01,616,878,844,16,2,8
933,6/19/2026,22:27:34,9.49E+01,8.63E+01,9.50E+01,1.55E+02,7.54E+01,616,880,844,16,2,8
934,6/19/2026,22:28:34,9.49E+01,8.64E+01,9.50E+01,2.47E+02,7.52E+01,616,882,844,16,2,8
935,6/19/2026,22:29:34,9.49E+01,8.65E+01,9.50E+01,2.52E+02,7.53E+01,616,884,844,16,2,8
936,6/19/2026,22:30:34,9.49E+01,8.66E+01,9.50E+01,2.06E+02,7.48E+01,616,886,844,16,2,8
937,6/19/2026,22:31:34,9.49E+01,8.70E+01,9.50E+01,1.39E+02,7.56E+01,616,887,844,16,2,8
938,6/19/2026,22:32:34,9.49E+01,8.74E+01,9.49E+01,1.88E+02,7.46E+01,616,889,844,16,2,8
939,6/19/2026,22:33:34,9.49E+01,8.78E+01,9.50E+01,1.57E+02,7.55E+01,616,891,844,16,2,8
940,6/19/2026,22:34:34,9.49E+01,8.81E+01,9.50E+01,2.30E+02,7.41E+01,616,893,844,16,2,8
941,6/19/2026,22:35:34,9.49E+01,8.84E+01,9.50E+01,1.71E+02,7.59E+01,616,895,844,16,2,8
942,6/19/2026,22:36:34,9.49E+01,8.89E+01,9.49E+01,1.27E+02,7.64E+01,616,897,844,16,2,8
943,6/19/2026,22:37:34,9.49E+01,8.95E+01,9.50E+01,1.63E+02,7.56E+01,616,899,844,16,2,8
944,6/19/2026,22:38:34,9.49E+01,8.99E+01,9.50E+01,1.39E+02,7.63E+01,616,900,844,16,2,8
945,6/19/2026,22:39:34,9.49E+01,8.94E+01,9.50E+01,1.78E+02,7.56E+01,616,901,844,16,16,8
946,6/19/2026,22:40:34,9.49E+01,8.87E+01,9.50E+01,1.30E+02,7.44E+01,616,901,844,16,16,8
947,6/19/2026,22:41:34,9.49E+01,8.80E+01,9.50E+01,1.93E+02,7.51E+01,616,901,844,16,16,8
948,6/19/2026,22:42:34,9.49E+01,8.69E+01,9.50E+01,2.28E+02,7.40E+01,616,901,844,16,16,8
949,6/19/2026,22:43:34,9.49E+01,8.59E+01,9.49E+01,2.48E+02,7.53E+01,616,901,844,16,16,8
950,6/19/2026,22:44:34,9.49E+01,8.49E+01,9.50E+01,1.95E+02,7.50E+01,616,901,844,16,2,8
951,6/19/2026,22:45:34,9.49E+01,8.50E+01,9.50E+01,2.40E+02,7.55E+01,616,903,844,16,2,8
952,6/19/2026,22:46:34,9.49E+01,8.48E+01,9.50E+01,3.23E+02,7.51E+01,616,905,844,16,2,8
953,6/19/2026,22:47:34,9.49E+01,8.45E+01,9.49E+01,2.84E+02,7.70E+01,616,907,844,16,2,8
954,6/19/2026,22:48:34,9.49E+01,8.44E+01,9.50E+01,2.52E+02,7.51E+01,616,908,844,16,2,8
955,6/19/2026,22:49:34,9.49E+01,8.44E+01,9.49E+01,2.82E+02,7.42E+01,616,910,844,16,2,8
956,6/19/2026,22:50:34,9.49E+01,8.43E+01,9.50E+01,2.44E+02,7.53E+01,616,912,844,16,2,8
957,6/19/2026,22:51:34,9.49E+01,8.43E+01,9.50E+01,1.88E+02,7.47E+01,616,914,844,16,2,8
958,6/19/2026,22:52:34,9.49E+01,8.46E+01,9.49E+01,1.89E+02,7.48E+01,616,916,844,16,2,8
959,6/19/2026,22:53:34,9.49E+01,8.47E+01,9.50E+01,2.73E+02,7.45E+01,616,918,844,16,2,8
960,6/19/2026,22:54:34,9.49E+01,8.45E+01,9.50E+01,2.72E+02,7.57E+01,616,920,844,16,2,8
961,6/19/2026,22:55:34,9.49E+01,8.44E+01,9.50E+01,2.17E+02,7.62E+01,616,921,844,16,2,8
962,6/19/2026,22:56:34,9.49E+01,8.46E+01,9.50E+01,1.56E+02,7.54E+01,616,923,844,16,2,8
963,6/19/2026,22:57:34,9.49E+01,8.49E+01,9.49E+01,2.65E+02,7.48E+01,616,925,844,16,2,8
964,6/19/2026,22:58:34,9.49E+01,8.47E+01,9.49E+01,3.02E+02,7.43E+01,616,927,844,16,2,8
965,6/19/2026,22:59:34,9.49E+01,8.43E+01,9.50E+01,2.69E+02,7.47E+01,616,929,844,16,2,8
966,6/19/2026,23:00:34,9.49E+01,8.40E+01,9.50E+01,3.08E+02,7.53E+01,616,931,844,16,2,8
967,6/19/2026,23:01:34,9.49E+01,8.38E+01,9.50E+01,2.76E+02,7.58E+01,616,933,844,16,2,8
968,6/19/2026,23:02:34,9.49E+01,8.37E+01,9.50E+01,2.42E+02,7.52E+01,616,934,844,16,2,8
969,6/19/2026,23:03:34,9.49E+01,8.37E+01,9.49E+01,2.74E+02,7.42E+01,616,936,844,16,2,8
970,6/19/2026,23:04:34,9.49E+01,8.36E+01,9.50E+01,2.39E+02,7.53E+01,616,938,844,16,2,8
971,6/19/2026,23:05:34,9.49E+01,8.36E+01,9.50E+01,2.44E+02,7.51E+01,616,940,844,16,2,8
972,6/19/2026,23:06:34,9.49E+01,8.35E+01,9.49E+01,2.49E+02,7.53E+01,616,942,844,16,2,8
973,6/19/2026,23:07:34,9.49E+01,8.34E+01,9.50E+01,2.41E+02,7.53E+01,616,944,844,16,2,8
974,6/19/2026,23:08:34,9.49E+01,8.32E+01,9.50E+01,2.96E+02,7.57E+01,616,946,844,16,2,8
975,6/19/2026,23:09:34,9.49E+01,8.29E+01,9.50E+01,2.99E+02,7.56E+01,616,947,844,16,2,8
976,6/19/2026,23:10:34,9.49E+01,8.24E+01,9.49E+01,3.46E+02,7.48E+01,616,949,844,16,2,8
977,6/19/2026,23:11:34,9.49E+01,8.21E+01,9.49E+01,2.44E+02,7.70E+01,616,951,844,16,2,8
978,6/19/2026,23:12:34,9.49E+01,8.22E+01,9.50E+01,1.88E+02,7.46E+01,616,953,844,16,2,8
979,6/19/2026,23:13:34,9.49E+01,8.24E+01,9.50E+01,2.00E+02,7.47E+01,616,955,844,16,2,8
980,6/19/2026,23:14:34,9.49E+01,8.25E+01,9.49E+01,1.88E+02,7.50E+01,616,957,844,16,2,8
981,6/19/2026,23:15:34,9.49E+01,8.28E+01,9.49E+01,1.90E+02,7.47E+01,616,959,844,16,2,8
982,6/19/2026,23:16:34,9.49E+01,8.31E+01,9.50E+01,1.86E+02,7.58E+01,616,961,844,16,2,8
983,6/19/2026,23:17:34,9.49E+01,8.33E+01,9.50E+01,2.19E+02,7.53E+01,616,962,844,16,2,8
984,6/19/2026,23:18:34,9.49E+01,8.33E+01,9.49E+01,2.58E+02,7.46E+01,616,964,844,16,2,8
985,6/19/2026,23:19:34,9.49E+01,8.33E+01,9.50E+01,2.24E+02,7.52E+01,616,966,844,16,2,8
986,6/19/2026,23:20:34,9.49E+01,8.33E+01,9.49E+01,2.18E+02,7.44E+01,616,968,844,16,2,8
987,6/19/2026,23:21:34,9.49E+01,8.35E+01,9.50E+01,2.20E+02,7.60E+01,616,970,844,16,2,8
988,6/19/2026,23:22:34,9.49E+01,8.33E+01,9.50E+01,2.59E+02,7.48E+01,616,972,844,16,2,8
989,6/19/2026,23:23:34,9.49E+01,8.33E+01,9.50E+01,2.23E+02,7.59E+01,616,974,844,16,2,8
990,6/19/2026,23:24:34,9.49E+01,8.34E+01,9.50E+01,1.90E+02,7.44E+01,616,975,844,16,2,8
991,6/19/2026,23:25:34,9.49E+01,8.36E+01,9.50E+01,1.92E+02,7.45E+01,616,977,844,16,2,8
992,6/19/2026,23:26:34,9.49E+01,8.39E+01,9.49E+01,1.87E+02,7.45E+01,616,979,844,16,2,8
993,6/19/2026,23:27:34,9.49E+01,8.40E+01,9.49E+01,1.90E+02,7.47E+01,616,981,844,16,2,8
994,6/19/2026,23:28:34,9.49E+01,8.43E+01,9.49E+01,2.27E+02,7.41E+01,616,983,844,16,2,8
995,6/19/2026,23:29:34,9.49E+01,8.45E+01,9.50E+01,1.87E+02,7.46E+01,616,985,844,16,2,8
996,6/19/2026,23:30:34,9.49E+01,8.46E+01,9.50E+01,2.21E+02,7.50E+01,616,987,844,16,2,8
997,6/19/2026,23:31:34,9.49E+01,8.46E+01,9.50E+01,2.58E+02,7.48E+01,616,988,844,16,2,8
998,6/19/2026,23:32:34,9.49E+01,8.47E+01,9.50E+01,2.19E+02,7.59E+01,616,990,844,16,2,8
999,6/19/2026,23:33:34,9.49E+01,8.48E+01,9.50E+01,2.34E+02,7.38E+01,616,992,844,16,2,8
1000,6/19/2026,23:34:34,9.49E+01,8.47E+01,9.49E+01,2.60E+02,7.49E+01,616,994,844,16,2,8
1001,6/19/2026,23:35:34,9.49E+01,8.46E+01,9.49E+01,2.20E+02,7.58E+01,616,996,844,16,2,8
1002,6/19/2026,23:36:34,9.49E+01,8.47E+01,9.50E+01,2.56E+02,7.57E+01,616,998,844,16,2,8
1003,6/19/2026,23:37:34,9.49E+01,8.48E+01,9.49E+01,1.97E+02,7.49E+01,616,1000,844,16,2,8
1004,6/19/2026,23:38:34,9.49E+01,8.50E+01,9.50E+01,1.91E+02,7.53E+01,616,1002,844,16,2,8
1005,6/19/2026,23:39:34,9.49E+01,8.52E+01,9.49E+01,1.90E+02,7.48E+01,616,1003,844,16,2,8
1006,6/19/2026,23:40:34,9.49E+01,8.55E+01,9.50E+01,1.90E+02,7.53E+01,616,1005,844,16,2,8
1007,6/19/2026,23:41:34,9.49E+01,8.57E+01,9.49E+01,1.91E+02,7.51E+01,616,1007,844,16,2,8
1008,6/19/2026,23:42:34,9.49E+01,8.60E+01,9.50E+01,1.97E+02,7.51E+01,616,1009,844,16,2,8
1009,6/19/2026,23:43:34,9.49E+01,8.61E+01,9.50E+01,2.27E+02,7.54E+01,616,1011,844,16,2,8
1010,6/19/2026,23:44:34,9.49E+01,8.63E+01,9.50E+01,1.89E+02,7.47E+01,616,1013,844,16,2,8
1011,6/19/2026,23:45:34,9.49E+01,8.65E+01,9.50E+01,1.92E+02,7.53E+01,616,1015,844,16,2,8
1012,6/19/2026,23:46:34,9.49E+01,8.65E+01,9.50E+01,2.28E+02,7.44E+01,616,1016,844,16,2,8
1013,6/19/2026,23:47:34,9.49E+01,8.66E+01,9.50E+01,1.89E+02,7.50E+01,616,1018,844,16,2,8
1014,6/19/2026,23:48:34,9.49E+01,8.69E+01,9.50E+01,2.29E+02,7.51E+01,616,1020,844,16,2,8
1015,6/19/2026,23:49:34,9.49E+01,8.70E+01,9.49E+01,2.35E+02,7.46E+01,616,1022,844,16,2,8
1016,6/19/2026,23:50:34,9.49E+01,8.71E+01,9.50E+01,2.49E+02,7.52E+01,616,1024,844,16,2,8
1017,6/19/2026,23:51:34,9.49E+01,8.71E+01,9.50E+01,2.20E+02,7.50E+01,616,1026,844,16,2,8
1018,6/19/2026,23:52:34,9.49E+01,8.71E+01,9.50E+01,2.22E+02,7.50E+01,616,1028,844,16,2,8
1019,6/19/2026,23:53:34,9.49E+01,8.72E+01,9.50E+01,2.20E+02,7.55E+01,616,1030,844,16,2,8
1020,6/19/2026,23:54:34,9.49E+01,8.73E+01,9.50E+01,1.95E+02,7.47E+01,616,1031,844,16,2,8
1021,6/19/2026,23:55:34,9.49E+01,8.75E+01,9.49E+01,2.27E+02,7.44E+01,616,1033,844,16,2,8
1022,6/19/2026,23:56:34,9.49E+01,8.76E+01,9.50E+01,1.92E+02,7.50E+01,616,1035,844,16,2,8
1023,6/19/2026,23:57:34,9.49E+01,8.81E+01,9.50E+01,8.72E+01,7.44E+01,616,1037,844,16,2,8
1024,6/19/2026,23:58:34,9.49E+01,8.87E+01,9.49E+01,1.55E+02,7.50E+01,616,1039,844,16,2,8
1025,6/19/2026,23:59:34,9.49E+01,8.92E+01,9.50E+01,1.37E+02,7.57E+01,616,1041,844,16,2,8
1026,6/20/2026,0:00:34,9.49E+01,9.00E+01,9.49E+01,8.08E+01,7.42E+01,616,1043,844,16,16,8
1027,6/20/2026,0:01:34,9.49E+01,8.97E+01,9.50E+01,1.21E+02,7.56E+01,616,1043,844,16,16,8
1028,6/20/2026,0:02:34,9.49E+01,8.92E+01,9.49E+01,8.24E+01,7.57E+01,616,1043,844,16,16,8
1029,6/20/2026,0:03:34,9.49E+01,8.87E+01,9.49E+01,8.21E+01,7.54E+01,616,1043,844,16,16,8
1030,6/20/2026,0:04:34,9.49E+01,8.83E+01,9.49E+01,8.21E+01,7.41E+01,616,1043,844,16,16,8
1031,6/20/2026,0:05:34,9.49E+01,8.78E+01,9.50E+01,1.00E+02,7.53E+01,616,1043,844,16,16,8
1032,6/20/2026,0:06:34,9.49E+01,8.73E+01,9.49E+01,8.04E+01,7.55E+01,616,1043,844,16,16,8
1033,6/20/2026,0:07:34,9.49E+01,8.68E+01,9.50E+01,8.37E+01,7.42E+01,616,1043,844,16,16,8
1034,6/20/2026,0:08:34,9.49E+01,8.63E+01,9.49E+01,1.50E+02,7.43E+01,616,1043,844,16,16,8
1035,6/20/2026,0:09:34,9.49E+01,8.57E+01,9.50E+01,1.28E+02,7.42E+01,616,1043,844,16,16,8
1036,6/20/2026,0:10:34,9.49E+01,8.49E+01,9.50E+01,1.53E+02,7.55E+01,616,1043,844,16,2,8
1037,6/20/2026,0:11:34,9.49E+01,8.55E+01,9.50E+01,1.16E+02,7.50E+01,616,1045,844,16,2,8
1038,6/20/2026,0:12:34,9.49E+01,8.61E+01,9.50E+01,1.13E+02,7.50E+01,616,1047,844,16,2,8
1039,6/20/2026,0:13:34,9.49E+01,8.68E+01,9.50E+01,1.15E+02,7.50E+01,616,1049,844,16,2,8
1040,6/20/2026,0:14:34,9.49E+01,8.74E+01,9.50E+01,1.21E+02,7.48E+01,616,1050,844,16,2,8
1041,6/20/2026,0:15:34,9.49E+01,8.81E+01,9.50E+01,9.26E+01,7.55E+01,616,1052,844,16,2,8
1042,6/20/2026,0:16:34,9.49E+01,8.89E+01,9.49E+01,9.20E+01,7.50E+01,616,1054,844,16,2,8
1043,6/20/2026,0:17:34,9.49E+01,8.96E+01,9.50E+01,1.26E+02,7.49E+01,616,1056,844,16,2,8
1044,6/20/2026,0:18:34,9.49E+01,8.99E+01,9.50E+01,8.43E+01,7.63E+01,616,1057,844,16,16,8
1045,6/20/2026,0:19:34,9.49E+01,8.94E+01,9.50E+01,1.64E+02,6.48E+01,616,1057,844,16,16,8
1046,6/20/2026,0:20:34,9.49E+01,8.69E+01,9.50E+01,5.14E+02,7.36E+01,616,1057,844,16,16,8
1047,6/20/2026,0:21:34,9.49E+01,8.57E+01,9.50E+01,1.38E+02,7.56E+01,616,1057,844,16,16,8
1048,6/20/2026,0:22:34,9.49E+01,8.49E+01,9.50E+01,1.25E+02,7.44E+01,616,1057,844,16,2,8
1049,6/20/2026,0:23:34,9.49E+01,8.56E+01,9.49E+01,8.08E+01,7.62E+01,616,1059,844,16,2,8
1050,6/20/2026,0:24:34,9.49E+01,8.64E+01,9.49E+01,8.33E+01,7.33E+01,616,1061,844,16,2,8
1051,6/20/2026,0:25:34,9.49E+01,8.71E+01,9.50E+01,1.07E+02,7.58E+01,616,1062,844,16,2,8
1052,6/20/2026,0:26:34,9.49E+01,8.79E+01,9.50E+01,1.16E+02,7.51E+01,616,1064,844,16,2,8
1053,6/20/2026,0:27:34,9.49E+01,8.85E+01,9.50E+01,8.30E+01,7.57E+01,616,1066,844,16,2,8
1054,6/20/2026,0:28:34,9.49E+01,8.92E+01,9.50E+01,1.24E+02,7.43E+01,616,1068,844,16,2,8
1055,6/20/2026,0:29:34,9.49E+01,8.98E+01,9.49E+01,1.13E+02,7.53E+01,616,1070,844,16,2,8
1056,6/20/2026,0:30:34,9.49E+01,8.97E+01,9.50E+01,1.19E+02,7.53E+01,616,1070,844,16,16,8
1057,6/20/2026,0:31:34,9.49E+01,8.89E+01,9.50E+01,1.21E+02,7.50E+01,616,1070,844,16,16,8
1058,6/20/2026,0:32:34,9.49E+01,8.82E+01,9.50E+01,1.37E+02,7.58E+01,616,1070,844,16,16,8
1059,6/20/2026,0:33:34,9.49E+01,8.75E+01,9.50E+01,1.61E+02,7.59E+01,616,1070,844,16,16,8
1060,6/20/2026,0:34:34,9.49E+01,8.67E+01,9.50E+01,1.03E+02,7.53E+01,616,1070,844,16,16,8
1061,6/20/2026,0:35:34,9.49E+01,8.62E+01,9.50E+01,9.04E+01,7.55E+01,616,1070,844,16,16,8
1062,6/20/2026,0:36:34,9.49E+01,8.56E+01,9.50E+01,9.10E+01,7.54E+01,616,1070,844,16,16,8
1063,6/20/2026,0:37:34,9.49E+01,8.51E+01,9.50E+01,1.10E+02,7.50E+01,616,1070,844,16,16,8
1064,6/20/2026,0:38:34,9.49E+01,8.54E+01,9.50E+01,9.01E+01,7.41E+01,616,1072,844,16,2,8
1065,6/20/2026,0:39:34,9.49E+01,8.62E+01,9.50E+01,8.78E+01,7.55E+01,616,1074,844,16,2,8
1066,6/20/2026,0:40:34,9.49E+01,8.69E+01,9.50E+01,1.25E+02,7.49E+01,616,1075,844,16,2,8
1067,6/20/2026,0:41:34,9.49E+01,8.76E+01,9.50E+01,8.72E+01,7.49E+01,616,1077,844,16,2,8
1068,6/20/2026,0:42:34,9.49E+01,8.82E+01,9.50E+01,1.16E+02,7.51E+01,616,1079,844,16,2,8
1069,6/20/2026,0:43:34,9.49E+01,8.88E+01,9.50E+01,1.16E+02,7.53E+01,616,1081,844,16,2,8
1070,6/20/2026,0:44:34,9.49E+01,8.94E+01,9.50E+01,1.08E+02,7.55E+01,616,1083,844,16,2,8
1071,6/20/2026,0:45:34,9.49E+01,8.99E+01,9.49E+01,1.74E+02,7.52E+01,616,1085,844,16,2,8
1072,6/20/2026,0:46:34,9.49E+01,8.94E+01,9.50E+01,1.35E+02,7.47E+01,616,1085,844,16,16,8
1073,6/20/2026,0:47:34,9.49E+01,8.84E+01,9.50E+01,2.18E+02,7.42E+01,616,1085,844,16,16,8
1074,6/20/2026,0:48:34,9.49E+01,8.73E+01,9.50E+01,1.96E+02,7.54E+01,616,1085,844,16,16,8
1075,6/20/2026,0:49:34,9.49E+01,8.66E+01,9.50E+01,1.43E+02,7.49E+01,616,1085,844,16,16,8
1076,6/20/2026,0:50:34,9.49E+01,8.58E+01,9.49E+01,1.37E+02,7.48E+01,616,1085,844,16,16,8
1077,6/20/2026,0:51:34,9.49E+01,8.51E+01,9.50E+01,1.36E+02,7.57E+01,616,1085,844,16,16,8
1078,6/20/2026,0:52:34,9.49E+01,8.52E+01,9.50E+01,1.38E+02,7.43E+01,616,1086,844,16,2,8
1079,6/20/2026,0:53:34,9.49E+01,8.58E+01,9.50E+01,1.27E+02,7.50E+01,616,1088,844,16,2,8
1080,6/20/2026,0:54:34,9.49E+01,8.65E+01,9.50E+01,1.07E+02,7.51E+01,616,1090,844,16,2,8
1081,6/20/2026,0:55:34,9.49E+01,8.71E+01,9.50E+01,1.16E+02,7.51E+01,616,1092,844,16,2,8
1082,6/20/2026,0:56:34,9.49E+01,8.77E+01,9.50E+01,9.23E+01,7.54E+01,616,1094,844,16,2,8
1083,6/20/2026,0:57:34,9.49E+01,8.82E+01,9.50E+01,2.36E+02,7.36E+01,616,1096,844,16,2,8
1084,6/20/2026,0:58:34,9.49E+01,8.82E+01,9.49E+01,1.95E+02,7.51E+01,616,1098,844,16,2,8
1085,6/20/2026,0:59:34,9.49E+01,8.84E+01,9.49E+01,1.89E+02,7.52E+01,616,1099,844,16,2,8
1086,6/20/2026,1:00:34,9.49E+01,8.87E+01,9.50E+01,1.99E+02,7.51E+01,616,1101,844,16,2,8
1087,6/20/2026,1:01:34,9.49E+01,8.89E+01,9.49E+01,2.23E+02,7.42E+01,616,1103,844,16,2,8
1088,6/20/2026,1:02:34,9.49E+01,8.89E+01,9.50E+01,2.54E+02,7.55E+01,616,1105,844,16,2,8
1089,6/20/2026,1:03:34,9.49E+01,8.89E+01,9.50E+01,2.20E+02,7.58E+01,616,1107,844,16,2,8
1090,6/20/2026,1:04:34,9.49E+01,8.90E+01,9.49E+01,2.20E+02,7.51E+01,616,1109,844,16,2,8
1091,6/20/2026,1:05:34,9.49E+01,8.91E+01,9.49E+01,2.99E+02,7.34E+01,616,1111,844,16,2,8
1092,6/20/2026,1:06:34,9.49E+01,8.91E+01,9.50E+01,2.23E+02,7.49E+01,616,1112,844,16,2,8
1093,6/20/2026,1:07:34,9.49E+01,8.92E+01,9.50E+01,2.22E+02,7.45E+01,616,1114,844,16,2,8
1094,6/20/2026,1:08:34,9.49E+01,8.93E+01,9.49E+01,2.16E+02,7.56E+01,616,1116,844,16,2,8
1095,6/20/2026,1:09:34,9.49E+01,8.93E+01,9.50E+01,3.12E+02,7.33E+01,616,1118,844,16,2,8
1096,6/20/2026,1:10:34,9.49E+01,8.93E+01,9.50E+01,1.93E+02,7.52E+01,616,1120,844,16,2,8
