DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
1097,6/20/2026,1:11:34,9.49E+01,8.96E+01,9.50E+01,1.89E+02,7.53E+01,616,1122,845,2,4,2
1098,6/20/2026,1:12:34,9.49E+01,8.95E+01,9.49E+01,1.88E+02,7.52E+01,617,1123,845,16,4,16
1099,6/20/2026,1:13:34,9.49E+01,8.85E+01,9.50E+01,1.87E+02,7.51E+01,617,1124,845,16,4,16
1100,6/20/2026,1:14:34,9.49E+01,8.75E+01,9.50E+01,1.87E+02,7.51E+01,617,1126,845,16,4,16
1101,6/20/2026,1:15:34,9.49E+01,8.65E+01,9.50E+01,1.87E+02,7.50E+01,617,1127,845,16,4,16
1102,6/20/2026,1:16:34,9.49E+01,8.55E+01,9.50E+01,2.28E+02,7.40E+01,617,1128,845,16,4,16
1103,6/20/2026,1:17:34,9.49E+01,8.50E+01,9.50E+01,3.20E+02,7.47E+01,618,1130,846,2,4,2
1104,6/20/2026,1:18:34,9.49E+01,8.57E+01,9.50E+01,1.90E+02,7.57E+01,620,1131,847,2,4,2
1105,6/20/2026,1:19:34,9.49E+01,8.62E+01,9.50E+01,3.22E+02,7.48E+01,622,1132,849,2,4,2
1106,6/20/2026,1:20:34,9.49E+01,8.68E+01,9.50E+01,2.22E+02,7.61E+01,624,1133,850,2,4,2
1107,6/20/2026,1:21:34,9.49E+01,8.72E+01,9.49E+01,3.97E+02,7.37E+01,625,1135,852,2,4,2
1108,6/20/2026,1:22:34,9.49E+01,8.74E+01,9.50E+01,3.27E+02,7.51E+01,627,1136,853,2,4,2
1109,6/20/2026,1:23:34,9.49E+01,8.82E+01,9.50E+01,2.24E+02,7.50E+01,629,1137,854,2,4,2
1110,6/20/2026,1:24:34,9.49E+01,8.91E+01,9.50E+01,2.61E+02,7.43E+01,631,1139,856,2,4,2
1111,6/20/2026,1:25:34,9.49E+01,8.98E+01,9.50E+01,3.24E+02,7.30E+01,633,1140,857,2,4,2
1112,6/20/2026,1:26:34,9.49E+01,8.96E+01,9.50E+01,3.43E+02,7.53E+01,634,1141,858,16,4,16
1113,6/20/2026,1:27:34,9.49E+01,8.81E+01,9.49E+01,2.60E+02,7.58E+01,634,1141,858,16,4,16
1114,6/20/2026,1:28:34,9.49E+01,8.65E+01,9.50E+01,3.27E+02,7.46E+01,634,1141,858,16,4,16
1115,6/20/2026,1:29:34,9.49E+01,8.50E+01,9.50E+01,3.13E+02,7.25E+01,634,1141,858,16,4,16
1116,6/20/2026,1:30:34,9.49E+01,8.51E+01,9.50E+01,3.28E+02,7.44E+01,636,1141,859,2,4,2
1117,6/20/2026,1:31:34,9.49E+01,8.58E+01,9.50E+01,2.24E+02,7.59E+01,637,1141,861,2,4,2
1118,6/20/2026,1:32:34,9.49E+01,8.66E+01,9.50E+01,2.24E+02,7.45E+01,639,1141,862,2,4,2
1119,6/20/2026,1:33:34,9.49E+01,8.71E+01,9.50E+01,3.69E+02,7.50E+01,641,1141,863,2,4,2
1120,6/20/2026,1:34:34,9.49E+01,8.72E+01,9.50E+01,3.29E+02,7.67E+01,643,1141,865,2,4,2
1121,6/20/2026,1:35:34,9.49E+01,8.79E+01,9.50E+01,3.35E+02,7.45E+01,645,1141,866,2,4,2
1122,6/20/2026,1:36:34,9.49E+01,8.82E+01,9.50E+01,3.32E+02,7.48E+01,647,1141,868,2,4,2
1123,6/20/2026,1:37:34,9.49E+01,8.89E+01,9.50E+01,3.50E+02,7.19E+01,648,1141,869,2,4,2
1124,6/20/2026,1:38:34,9.49E+01,8.92E+01,9.50E+01,3.31E+02,7.48E+01,650,1141,870,2,4,2
1125,6/20/2026,1:39:34,9.49E+01,8.99E+01,9.50E+01,2.28E+02,7.62E+01,652,1141,872,2,4,2
1126,6/20/2026,1:40:34,9.49E+01,8.91E+01,9.50E+01,2.25E+02,7.56E+01,652,1141,872,16,4,16
1127,6/20/2026,1:41:34,9.49E+01,8.78E+01,9.50E+01,3.26E+02,7.28E+01,652,1141,872,16,4,16
1128,6/20/2026,1:42:34,9.49E+01,8.61E+01,9.50E+01,3.28E+02,7.45E+01,652,1141,872,16,4,16
1129,6/20/2026,1:43:34,9.49E+01,8.49E+01,9.50E+01,3.27E+02,7.08E+01,653,1141,872,2,4,2
1130,6/20/2026,1:44:34,9.49E+01,8.52E+01,9.50E+01,3.59E+02,7.47E+01,655,1141,874,2,4,2
1131,6/20/2026,1:45:34,9.49E+01,8.56E+01,9.50E+01,2.66E+02,7.49E+01,656,1141,875,2,4,2
1132,6/20/2026,1:46:34,9.49E+01,8.59E+01,9.49E+01,3.27E+02,7.47E+01,658,1141,876,2,4,2
1133,6/20/2026,1:47:34,9.49E+01,8.66E+01,9.50E+01,1.95E+02,7.53E+01,660,1141,878,2,4,2
1134,6/20/2026,1:48:34,9.49E+01,8.73E+01,9.50E+01,3.25E+02,7.48E+01,662,1141,879,2,4,2
1135,6/20/2026,1:49:34,9.49E+01,8.78E+01,9.49E+01,1.94E+02,7.67E+01,664,1141,880,2,4,2
1136,6/20/2026,1:50:34,9.49E+01,8.88E+01,9.50E+01,2.29E+02,7.45E+01,666,1141,882,2,4,2
1137,6/20/2026,1:51:34,9.49E+01,8.97E+01,9.50E+01,1.95E+02,7.51E+01,667,1141,883,2,4,2
1138,6/20/2026,1:52:34,9.49E+01,8.93E+01,9.49E+01,2.23E+02,7.56E+01,668,1141,884,16,4,16
1139,6/20/2026,1:53:34,9.49E+01,8.81E+01,9.50E+01,2.27E+02,7.52E+01,668,1141,884,16,4,16
1140,6/20/2026,1:54:34,9.49E+01,8.70E+01,9.50E+01,2.19E+02,7.50E+01,668,1141,884,16,4,16
1141,6/20/2026,1:55:34,9.49E+01,8.58E+01,9.49E+01,2.26E+02,7.53E+01,668,1141,884,16,4,16
1142,6/20/2026,1:56:34,9.49E+01,8.50E+01,9.50E+01,2.62E+02,7.48E+01,669,1141,884,2,4,2
1143,6/20/2026,1:57:34,9.49E+01,8.57E+01,9.49E+01,2.73E+02,7.45E+01,670,1141,885,2,4,2
1144,6/20/2026,1:58:34,9.49E+01,8.66E+01,9.50E+01,2.23E+02,7.55E+01,672,1141,887,2,4,2
1145,6/20/2026,1:59:34,9.49E+01,8.76E+01,9.50E+01,1.87E+02,7.52E+01,674,1141,888,2,4,2
1146,6/20/2026,2:00:34,9.49E+01,8.86E+01,9.49E+01,2.24E+02,7.53E+01,676,1141,890,2,4,2
1147,6/20/2026,2:01:34,9.49E+01,8.96E+01,9.50E+01,2.29E+02,7.57E+01,678,1141,891,2,4,2
1148,6/20/2026,2:02:34,9.49E+01,8.95E+01,9.50E+01,1.95E+02,7.51E+01,679,1141,892,16,4,16
1149,6/20/2026,2:03:34,9.49E+01,8.85E+01,9.50E+01,1.89E+02,7.52E+01,679,1141,892,16,4,16
1150,6/20/2026,2:04:34,9.49E+01,8.75E+01,9.50E+01,1.87E+02,7.51E+01,679,1141,892,16,4,16
1151,6/20/2026,2:05:34,9.49E+01,8.64E+01,9.50E+01,1.87E+02,7.50E+01,679,1141,892,16,4,16
1152,6/20/2026,2:06:34,9.49E+01,8.55E+01,9.49E+01,1.87E+02,7.49E+01,679,1141,892,16,4,16
1153,6/20/2026,2:07:34,9.49E+01,8.53E+01,9.50E+01,1.88E+02,7.48E+01,679,1141,892,2,4,2
1154,6/20/2026,2:08:34,9.49E+01,8.63E+01,9.50E+01,2.28E+02,7.41E+01,681,1141,894,2,4,2
1155,6/20/2026,2:09:34,9.49E+01,8.71E+01,9.49E+01,3.05E+02,7.25E+01,683,1141,895,2,4,2
1156,6/20/2026,2:10:34,9.49E+01,8.74E+01,9.49E+01,3.74E+02,7.46E+01,685,1141,896,2,4,2
1157,6/20/2026,2:11:34,9.49E+01,8.83E+01,9.50E+01,2.18E+02,7.53E+01,687,1141,898,2,4,2
1158,6/20/2026,2:12:34,9.49E+01,8.92E+01,9.50E+01,2.22E+02,7.46E+01,689,1141,899,2,4,2
1159,6/20/2026,2:13:34,9.49E+01,8.99E+01,9.50E+01,1.16E+02,7.58E+01,690,1141,900,16,4,16
1160,6/20/2026,2:14:34,9.49E+01,8.93E+01,9.50E+01,1.08E+02,7.46E+01,690,1141,900,16,4,16
1161,6/20/2026,2:15:34,9.49E+01,8.88E+01,9.50E+01,1.16E+02,7.45E+01,690,1141,900,16,4,16
1162,6/20/2026,2:16:34,9.49E+01,8.81E+01,9.50E+01,1.13E+02,7.51E+01,690,1141,900,16,4,16
1163,6/20/2026,2:17:34,9.49E+01,8.74E+01,9.50E+01,7.98E+01,7.37E+01,690,1141,900,16,4,16
1164,6/20/2026,2:18:34,9.49E+01,8.69E+01,9.50E+01,1.19E+02,7.50E+01,690,1141,900,16,4,16
1165,6/20/2026,2:19:34,9.49E+01,8.65E+01,9.50E+01,8.01E+01,7.51E+01,690,1141,900,16,4,16
1166,6/20/2026,2:20:34,9.49E+01,8.59E+01,9.49E+01,1.22E+02,7.47E+01,690,1141,900,16,4,16
1167,6/20/2026,2:21:34,9.49E+01,8.53E+01,9.50E+01,1.87E+02,7.17E+01,690,1141,900,16,4,16
1168,6/20/2026,2:22:34,9.49E+01,8.54E+01,9.50E+01,2.18E+02,7.48E+01,691,1141,901,2,4,2
1169,6/20/2026,2:23:34,9.49E+01,8.70E+01,9.50E+01,9.10E+01,7.48E+01,693,1141,902,2,4,2
1170,6/20/2026,2:24:34,9.49E+01,8.85E+01,9.50E+01,7.79E+01,7.37E+01,695,1141,904,2,4,2
1171,6/20/2026,2:25:34,9.49E+01,9.00E+01,9.49E+01,1.69E+02,7.55E+01,697,1141,905,16,4,16
1172,6/20/2026,2:26:34,9.49E+01,8.95E+01,9.50E+01,8.43E+01,7.44E+01,697,1141,905,16,4,16
1173,6/20/2026,2:27:34,9.49E+01,8.91E+01,9.50E+01,1.14E+02,7.57E+01,697,1141,905,16,4,16
1174,6/20/2026,2:28:34,9.49E+01,8.84E+01,9.49E+01,1.49E+02,7.45E+01,697,1141,905,16,4,16
1175,6/20/2026,2:29:34,9.49E+01,8.77E+01,9.50E+01,1.24E+02,7.49E+01,697,1141,905,16,4,16
1176,6/20/2026,2:30:34,9.49E+01,8.72E+01,9.50E+01,1.10E+02,7.50E+01,697,1141,905,16,4,16
1177,6/20/2026,2:31:34,9.49E+01,8.65E+01,9.50E+01,1.90E+02,7.52E+01,697,1141,905,16,4,16
1178,6/20/2026,2:32:34,9.49E+01,8.57E+01,9.49E+01,1.51E+02,7.54E+01,697,1141,905,16,4,16
1179,6/20/2026,2:33:34,9.49E+01,8.51E+01,9.50E+01,8.56E+01,7.53E+01,697,1141,905,16,4,16
1180,6/20/2026,2:34:34,9.49E+01,8.61E+01,9.50E+01,8.17E+01,7.57E+01,698,1141,906,2,4,2
1181,6/20/2026,2:35:34,9.49E+01,8.78E+01,9.50E+01,8.14E+01,7.57E+01,700,1141,908,2,4,2
1182,6/20/2026,2:36:34,9.49E+01,8.93E+01,9.50E+01,8.24E+01,7.43E+01,702,1141,909,2,4,2
1183,6/20/2026,2:37:34,9.49E+01,8.97E+01,9.50E+01,2.16E+02,7.64E+01,703,1141,910,16,4,16
1184,6/20/2026,2:38:34,9.49E+01,8.90E+01,9.49E+01,7.85E+01,7.39E+01,703,1141,910,16,4,16
1185,6/20/2026,2:39:34,9.49E+01,8.86E+01,9.50E+01,7.82E+01,7.69E+01,703,1141,910,16,4,16
1186,6/20/2026,2:40:34,9.49E+01,8.81E+01,9.49E+01,1.13E+02,7.47E+01,703,1141,910,16,4,16
1187,6/20/2026,2:41:34,9.49E+01,8.75E+01,9.50E+01,1.36E+02,7.57E+01,703,1141,910,16,4,16
1188,6/20/2026,2:42:34,9.49E+01,8.71E+01,9.49E+01,1.12E+02,7.55E+01,703,1141,910,16,4,16
1189,6/20/2026,2:43:34,9.49E+01,8.65E+01,9.50E+01,1.51E+02,7.41E+01,703,1141,910,16,4,16
1190,6/20/2026,2:44:34,9.49E+01,8.56E+01,9.50E+01,1.50E+02,7.49E+01,703,1141,910,16,4,16
1191,6/20/2026,2:45:34,9.49E+01,8.49E+01,9.50E+01,1.54E+02,7.46E+01,703,1141,910,2,4,2
1192,6/20/2026,2:46:34,9.49E+01,8.63E+01,9.49E+01,1.12E+02,7.51E+01,705,1141,911,2,4,2
1193,6/20/2026,2:47:34,9.49E+01,8.78E+01,9.50E+01,1.12E+02,7.53E+01,707,1141,913,2,4,2
1194,6/20/2026,2:48:34,9.49E+01,8.92E+01,9.50E+01,1.11E+02,7.53E+01,708,1141,914,2,4,2
1195,6/20/2026,2:49:34,9.49E+01,8.98E+01,9.50E+01,1.11E+02,7.54E+01,709,1141,915,16,4,16
1196,6/20/2026,2:50:34,9.49E+01,8.94E+01,9.49E+01,8.24E+01,7.52E+01,709,1141,915,16,4,16
1197,6/20/2026,2:51:34,9.49E+01,8.89E+01,9.50E+01,8.08E+01,7.48E+01,709,1141,915,16,4,16
1198,6/20/2026,2:52:34,9.49E+01,8.79E+01,9.49E+01,2.13E+02,7.44E+01,709,1141,915,16,4,16
1199,6/20/2026,2:53:34,9.49E+01,8.72E+01,9.50E+01,1.19E+02,7.49E+01,709,1141,915,16,4,16
1200,6/20/2026,2:54:34,9.49E+01,8.67E+01,9.50E+01,8.21E+01,7.55E+01,709,1141,915,16,4,16
1201,6/20/2026,2:55:34,9.49E+01,8.62E+01,9.50E+01,1.22E+02,7.49E+01,709,1141,915,16,4,16
1202,6/20/2026,2:56:34,9.49E+01,8.55E+01,9.50E+01,1.22E+02,7.47E+01,709,1141,915,16,4,16
1203,6/20/2026,2:57:34,9.49E+01,8.50E+01,9.50E+01,1.12E+02,7.50E+01,709,1141,915,16,4,16
1204,6/20/2026,2:58:34,9.49E+01,8.61E+01,9.50E+01,1.54E+02,7.54E+01,711,1141,916,2,4,2
1205,6/20/2026,2:59:34,9.49E+01,8.75E+01,9.50E+01,1.17E+02,7.50E+01,713,1143,917,2,4,2
1206,6/20/2026,3:00:34,9.49E+01,8.90E+01,9.50E+01,1.13E+02,7.53E+01,715,1144,919,2,4,2
1207,6/20/2026,3:01:34,9.49E+01,8.99E+01,9.50E+01,1.25E+02,7.50E+01,716,1145,920,16,4,16
1208,6/20/2026,3:02:34,9.49E+01,8.92E+01,9.50E+01,1.12E+02,7.53E+01,716,1147,920,16,4,16
1209,6/20/2026,3:03:34,9.49E+01,8.86E+01,9.49E+01,1.11E+02,7.54E+01,716,1148,920,16,4,16
1210,6/20/2026,3:04:34,9.49E+01,8.81E+01,9.50E+01,1.13E+02,7.39E+01,716,1149,920,16,4,16
1211,6/20/2026,3:05:34,9.49E+01,8.75E+01,9.50E+01,9.61E+01,7.57E+01,716,1151,920,16,4,16
1212,6/20/2026,3:06:34,9.49E+01,8.71E+01,9.50E+01,7.98E+01,7.57E+01,716,1152,920,16,4,16
1213,6/20/2026,3:07:34,9.49E+01,8.60E+01,9.49E+01,2.82E+02,7.40E+01,716,1153,920,16,4,16
1214,6/20/2026,3:08:34,9.49E+01,8.49E+01,9.50E+01,1.54E+02,7.53E+01,716,1155,920,2,4,2
1215,6/20/2026,3:09:34,9.49E+01,8.63E+01,9.50E+01,1.24E+02,7.57E+01,718,1156,921,2,4,2
1216,6/20/2026,3:10:34,9.49E+01,8.77E+01,9.50E+01,1.14E+02,7.56E+01,720,1157,923,2,8,2
1217,6/20/2026,3:11:34,9.49E+01,8.92E+01,9.50E+01,1.12E+02,7.60E+01,722,1157,924,2,8,2
1218,6/20/2026,3:12:34,9.49E+01,8.98E+01,9.50E+01,1.14E+02,7.49E+01,723,1157,925,16,8,16
1219,6/20/2026,3:13:34,9.49E+01,8.91E+01,9.50E+01,1.08E+02,7.66E+01,723,1157,925,16,8,16
1220,6/20/2026,3:14:34,9.49E+01,8.86E+01,9.50E+01,1.14E+02,7.57E+01,723,1157,925,16,8,16
1221,6/20/2026,3:15:34,9.49E+01,8.80E+01,9.49E+01,1.13E+02,7.56E+01,723,1157,925,16,8,16
1222,6/20/2026,3:16:34,9.49E+01,8.73E+01,9.50E+01,1.46E+02,7.47E+01,723,1157,925,16,8,16
1223,6/20/2026,3:17:34,9.49E+01,8.67E+01,9.50E+01,1.25E+02,7.45E+01,723,1157,925,16,8,16
1224,6/20/2026,3:18:34,9.49E+01,8.61E+01,9.50E+01,1.13E+02,7.50E+01,723,1157,925,16,8,16
1225,6/20/2026,3:19:34,9.49E+01,8.53E+01,9.50E+01,1.52E+02,7.56E+01,723,1157,925,16,8,16
1226,6/20/2026,3:20:34,9.49E+01,8.55E+01,9.50E+01,1.25E+02,7.53E+01,724,1157,925,2,8,2
1227,6/20/2026,3:21:34,9.49E+01,8.69E+01,9.50E+01,2.52E+02,7.13E+01,725,1157,927,2,8,2
1228,6/20/2026,3:22:34,9.49E+01,8.78E+01,9.50E+01,1.28E+02,7.59E+01,727,1157,928,2,8,2
1229,6/20/2026,3:23:34,9.49E+01,8.94E+01,9.50E+01,7.79E+01,7.45E+01,729,1157,930,2,8,2
1230,6/20/2026,3:24:34,9.49E+01,8.98E+01,9.50E+01,7.92E+01,7.40E+01,730,1157,930,16,8,16
1231,6/20/2026,3:25:34,9.49E+01,8.94E+01,9.50E+01,7.89E+01,7.60E+01,730,1157,930,16,8,16
1232,6/20/2026,3:26:34,9.49E+01,8.90E+01,9.50E+01,8.14E+01,7.71E+01,730,1157,930,16,8,16
1233,6/20/2026,3:27:34,9.49E+01,8.85E+01,9.50E+01,1.15E+02,7.52E+01,730,1157,930,16,8,16
1234,6/20/2026,3:28:34,9.49E+01,8.80E+01,9.50E+01,7.79E+01,7.50E+01,730,1157,930,16,8,16
1235,6/20/2026,3:29:34,9.49E+01,8.76E+01,9.49E+01,8.11E+01,7.59E+01,730,1157,930,16,8,16
1236,6/20/2026,3:30:34,9.49E+01,8.71E+01,9.50E+01,1.53E+02,7.41E+01,730,1157,930,16,8,16
1237,6/20/2026,3:31:34,9.49E+01,8.64E+01,9.50E+01,1.23E+02,7.48E+01,730,1157,930,16,8,16
1238,6/20/2026,3:32:34,9.49E+01,8.59E+01,9.50E+01,8.21E+01,7.54E+01,730,1157,930,16,8,16
1239,6/20/2026,3:33:34,9.49E+01,8.55E+01,9.50E+01,1.03E+02,7.47E+01,730,1157,930,16,8,16
1240,6/20/2026,3:34:34,9.49E+01,8.51E+01,9.50E+01,7.85E+01,7.55E+01,730,1157,930,2,8,2
1241,6/20/2026,3:35:34,9.49E+01,8.67E+01,9.50E+01,1.63E+02,7.27E+01,732,1157,932,2,8,2
1242,6/20/2026,3:36:34,9.49E+01,8.77E+01,9.50E+01,2.15E+02,7.46E+01,734,1157,933,2,8,2
1243,6/20/2026,3:37:34,9.49E+01,8.91E+01,9.50E+01,1.09E+02,7.54E+01,736,1157,934,2,8,2
1244,6/20/2026,3:38:34,9.49E+01,8.99E+01,9.50E+01,1.09E+02,7.54E+01,737,1157,935,16,8,16
1245,6/20/2026,3:39:34,9.49E+01,8.93E+01,9.50E+01,1.09E+02,7.49E+01,737,1157,935,16,8,16
1246,6/20/2026,3:40:34,9.49E+01,8.88E+01,9.50E+01,1.45E+02,7.45E+01,737,1157,935,16,8,16
1247,6/20/2026,3:41:34,9.49E+01,8.80E+01,9.50E+01,1.14E+02,7.53E+01,737,1157,935,16,8,16
1248,6/20/2026,3:42:34,9.49E+01,8.75E+01,9.50E+01,1.19E+02,7.50E+01,737,1157,935,16,8,16
1249,6/20/2026,3:43:34,9.49E+01,8.69E+01,9.50E+01,7.89E+01,7.57E+01,737,1157,935,16,8,16
1250,6/20/2026,3:44:34,9.49E+01,8.65E+01,9.50E+01,8.14E+01,7.51E+01,737,1157,935,16,8,16
1251,6/20/2026,3:45:34,9.49E+01,8.60E+01,9.50E+01,7.47E+01,7.49E+01,737,1157,935,16,8,16
1252,6/20/2026,3:46:34,9.49E+01,8.56E+01,9.50E+01,7.79E+01,7.53E+01,737,1157,935,16,8,16
1253,6/20/2026,3:47:34,9.49E+01,8.52E+01,9.50E+01,7.85E+01,7.56E+01,737,1157,935,16,8,16
1254,6/20/2026,3:48:34,9.49E+01,8.56E+01,9.50E+01,8.04E+01,7.53E+01,738,1157,936,2,8,2
1255,6/20/2026,3:49:34,9.49E+01,8.73E+01,9.49E+01,9.65E+01,7.50E+01,740,1157,937,2,8,2
1256,6/20/2026,3:50:34,9.49E+01,8.89E+01,9.50E+01,8.46E+01,7.36E+01,742,1157,939,2,8,2
1257,6/20/2026,3:51:34,9.49E+01,8.99E+01,9.50E+01,2.14E+02,7.43E+01,743,1157,940,2,8,2
1258,6/20/2026,3:52:34,9.49E+01,8.95E+01,9.50E+01,1.58E+02,7.37E+01,744,1157,940,16,8,16
1259,6/20/2026,3:53:34,9.49E+01,8.90E+01,9.50E+01,7.82E+01,7.46E+01,744,1157,940,16,8,16
1260,6/20/2026,3:54:34,9.49E+01,8.84E+01,9.50E+01,1.21E+02,7.52E+01,744,1157,940,16,8,16
1261,6/20/2026,3:55:34,9.49E+01,8.78E+01,9.50E+01,1.12E+02,7.52E+01,744,1157,940,16,8,16
1262,6/20/2026,3:56:34,9.49E+01,8.72E+01,9.50E+01,1.16E+02,7.51E+01,744,1157,940,16,8,16
1263,6/20/2026,3:57:34,9.49E+01,8.65E+01,9.49E+01,1.16E+02,7.49E+01,744,1157,940,16,8,16
1264,6/20/2026,3:58:34,9.49E+01,8.59E+01,9.50E+01,1.12E+02,7.50E+01,744,1157,940,16,8,16
1265,6/20/2026,3:59:34,9.49E+01,8.51E+01,9.50E+01,2.37E+02,7.32E+01,744,1157,940,16,8,16
1266,6/20/2026,4:00:34,9.49E+01,8.56E+01,9.50E+01,2.36E+02,7.66E+01,745,1157,942,2,8,2
1267,6/20/2026,4:01:34,9.49E+01,8.66E+01,9.50E+01,1.82E+02,7.50E+01,747,1157,943,2,8,2
1268,6/20/2026,4:02:34,9.49E+01,8.77E+01,9.50E+01,1.84E+02,7.49E+01,749,1157,944,2,8,2
1269,6/20/2026,4:03:34,9.49E+01,8.89E+01,9.49E+01,1.84E+02,7.53E+01,751,1157,946,2,8,2
1270,6/20/2026,4:04:34,9.49E+01,8.99E+01,9.49E+01,1.81E+02,7.54E+01,752,1157,947,16,8,16
1271,6/20/2026,4:05:34,9.49E+01,8.89E+01,9.50E+01,2.35E+02,7.55E+01,752,1157,947,16,8,16
1272,6/20/2026,4:06:34,9.49E+01,8.73E+01,9.49E+01,2.61E+02,7.50E+01,752,1157,947,16,8,16
1273,6/20/2026,4:07:34,9.49E+01,8.66E+01,9.50E+01,8.30E+01,7.45E+01,752,1157,947,16,8,16
1274,6/20/2026,4:08:34,9.49E+01,8.62E+01,9.50E+01,1.95E+02,7.45E+01,752,1157,947,16,8,16
1275,6/20/2026,4:09:34,9.49E+01,8.52E+01,9.50E+01,1.53E+02,7.54E+01,752,1157,947,16,8,16
1276,6/20/2026,4:10:34,9.49E+01,8.56E+01,9.50E+01,1.56E+02,7.54E+01,753,1157,948,2,8,2
1277,6/20/2026,4:11:34,9.49E+01,8.68E+01,9.50E+01,1.59E+02,7.43E+01,755,1157,949,2,8,2
1278,6/20/2026,4:12:34,9.49E+01,8.79E+01,9.50E+01,1.92E+02,7.47E+01,757,1157,950,2,8,2
1279,6/20/2026,4:13:34,9.49E+01,8.89E+01,9.50E+01,2.07E+02,7.53E+01,759,1157,952,2,8,2
1280,6/20/2026,4:14:34,9.49E+01,8.99E+01,9.50E+01,1.92E+02,7.51E+01,761,1157,953,2,8,2
1281,6/20/2026,4:15:34,9.49E+01,8.91E+01,9.50E+01,1.94E+02,7.51E+01,761,1157,953,16,8,16
1282,6/20/2026,4:16:34,9.49E+01,8.80E+01,9.50E+01,1.93E+02,7.48E+01,761,1157,953,16,8,16
1283,6/20/2026,4:17:34,9.49E+01,8.70E+01,9.50E+01,2.34E+02,7.59E+01,761,1157,953,16,8,16
1284,6/20/2026,4:18:34,9.49E+01,8.58E+01,9.50E+01,2.26E+02,7.60E+01,761,1157,953,16,8,16
1285,6/20/2026,4:19:34,9.49E+01,8.49E+01,9.50E+01,1.50E+02,7.53E+01,761,1157,953,2,8,2
1286,6/20/2026,4:20:34,9.49E+01,8.59E+01,9.50E+01,2.87E+02,7.43E+01,763,1157,955,2,8,2
1287,6/20/2026,4:21:34,9.49E+01,8.65E+01,9.49E+01,1.83E+02,7.68E+01,764,1157,956,2,8,2
1288,6/20/2026,4:22:34,9.49E+01,8.76E+01,9.50E+01,1.93E+02,7.49E+01,766,1157,958,2,8,2
1289,6/20/2026,4:23:34,9.49E+01,8.88E+01,9.49E+01,1.58E+02,7.57E+01,768,1157,959,2,8,2
1290,6/20/2026,4:24:34,9.49E+01,8.99E+01,9.50E+01,1.76E+02,7.55E+01,770,1157,960,2,8,2
1291,6/20/2026,4:25:34,9.49E+01,8.94E+01,9.50E+01,1.58E+02,7.50E+01,770,1157,960,16,8,16
1292,6/20/2026,4:26:34,9.49E+01,8.85E+01,9.50E+01,1.56E+02,7.33E+01,770,1157,960,16,8,16
1293,6/20/2026,4:27:34,9.49E+01,8.77E+01,9.50E+01,1.82E+02,7.48E+01,770,1157,960,16,8,16
1294,6/20/2026,4:28:34,9.49E+01,8.67E+01,9.50E+01,1.90E+02,7.50E+01,770,1157,960,16,8,16
1295,6/20/2026,4:29:34,9.49E+01,8.56E+01,9.50E+01,2.28E+02,7.38E+01,770,1157,960,16,8,16
1296,6/20/2026,4:30:34,9.49E+01,8.51E+01,9.50E+01,2.36E+02,7.42E+01,771,1157,961,2,8,2
1297,6/20/2026,4:31:34,9.49E+01,8.62E+01,9.50E+01,1.95E+02,7.49E+01,773,1157,962,2,8,2
1298,6/20/2026,4:32:34,9.49E+01,8.72E+01,9.50E+01,1.94E+02,7.50E+01,774,1157,964,2,8,2
1299,6/20/2026,4:33:34,9.49E+01,8.83E+01,9.50E+01,1.70E+02,7.56E+01,776,1157,965,2,8,2
1300,6/20/2026,4:34:34,9.49E+01,8.95E+01,9.50E+01,1.57E+02,7.49E+01,778,1157,966,2,8,2
1301,6/20/2026,4:35:34,9.49E+01,8.96E+01,9.49E+01,1.74E+02,7.50E+01,779,1157,967,16,8,16
1302,6/20/2026,4:36:34,9.49E+01,8.84E+01,9.50E+01,3.19E+02,7.49E+01,779,1157,967,16,8,16
1303,6/20/2026,4:37:34,9.49E+01,8.71E+01,9.50E+01,1.68E+02,7.51E+01,779,1157,967,16,8,16
1304,6/20/2026,4:38:34,9.49E+01,8.62E+01,9.50E+01,1.60E+02,7.56E+01,779,1157,967,16,8,16
1305,6/20/2026,4:39:34,9.49E+01,8.54E+01,9.50E+01,1.52E+02,7.42E+01,779,1157,967,16,8,16
1306,6/20/2026,4:40:34,9.49E+01,8.53E+01,9.50E+01,1.57E+02,7.54E+01,780,1157,968,2,8,2
1307,6/20/2026,4:41:34,9.49E+01,8.64E+01,9.50E+01,1.87E+02,7.48E+01,782,1157,969,2,8,2
1308,6/20/2026,4:42:34,9.49E+01,8.76E+01,9.50E+01,1.47E+02,7.55E+01,783,1157,970,2,8,2
1309,6/20/2026,4:43:34,9.49E+01,8.91E+01,9.50E+01,1.08E+02,7.33E+01,785,1157,972,2,8,2
1310,6/20/2026,4:44:34,9.49E+01,8.99E+01,9.50E+01,7.18E+01,7.43E+01,786,1157,973,16,8,16
1311,6/20/2026,4:45:34,9.49E+01,8.96E+01,9.50E+01,6.54E+01,7.49E+01,786,1157,973,16,8,16
1312,6/20/2026,4:46:34,9.49E+01,8.92E+01,9.50E+01,1.34E+02,7.41E+01,786,1157,973,16,8,16
1313,6/20/2026,4:47:34,9.49E+01,8.86E+01,9.50E+01,9.17E+01,7.41E+01,786,1157,973,16,8,16
1314,6/20/2026,4:48:34,9.49E+01,8.80E+01,9.50E+01,1.92E+02,7.50E+01,786,1157,973,16,8,16
1315,6/20/2026,4:49:34,9.49E+01,8.70E+01,9.50E+01,1.94E+02,7.47E+01,786,1157,973,16,8,16
1316,6/20/2026,4:50:34,9.49E+01,8.64E+01,9.49E+01,1.07E+02,7.56E+01,786,1157,973,16,8,16
1317,6/20/2026,4:51:34,9.49E+01,8.58E+01,9.49E+01,1.04E+02,7.36E+01,786,1157,973,16,8,16
1318,6/20/2026,4:52:34,9.49E+01,8.54E+01,9.50E+01,7.95E+01,7.46E+01,786,1157,973,16,8,16
1319,6/20/2026,4:53:34,9.49E+01,8.52E+01,9.49E+01,1.36E+02,7.55E+01,787,1157,973,2,8,2
1320,6/20/2026,4:54:34,9.49E+01,8.68E+01,9.50E+01,8.17E+01,7.40E+01,789,1157,974,2,8,2
1321,6/20/2026,4:55:34,9.49E+01,8.84E+01,9.50E+01,7.98E+01,7.55E+01,790,1157,976,2,8,2
1322,6/20/2026,4:56:34,9.49E+01,9.00E+01,9.50E+01,7.92E+01,7.49E+01,792,1157,977,16,8,16
1323,6/20/2026,4:57:34,9.49E+01,8.95E+01,9.50E+01,2.36E+02,7.37E+01,792,1157,977,16,8,16
1324,6/20/2026,4:58:34,9.49E+01,8.86E+01,9.50E+01,9.97E+01,7.48E+01,792,1157,977,16,8,16
1325,6/20/2026,4:59:34,9.49E+01,8.81E+01,9.50E+01,7.53E+01,7.36E+01,792,1157,977,16,8,16
1326,6/20/2026,5:00:34,9.49E+01,8.77E+01,9.50E+01,7.60E+01,7.37E+01,792,1157,977,16,8,16
1327,6/20/2026,5:01:34,9.49E+01,8.73E+01,9.50E+01,7.66E+01,7.45E+01,792,1157,977,16,8,16
1328,6/20/2026,5:02:34,9.49E+01,8.69E+01,9.50E+01,1.26E+02,7.46E+01,792,1157,977,16,8,16
1329,6/20/2026,5:03:34,9.49E+01,8.64E+01,9.50E+01,2.08E+02,7.38E+01,792,1157,977,16,8,16
1330,6/20/2026,5:04:34,9.49E+01,8.57E+01,9.50E+01,2.46E+02,7.31E+01,792,1157,977,16,8,16
1331,6/20/2026,5:05:34,9.49E+01,8.51E+01,9.49E+01,2.50E+02,7.51E+01,793,1157,978,2,8,2
1332,6/20/2026,5:06:34,9.49E+01,8.64E+01,9.50E+01,2.12E+02,7.43E+01,795,1157,979,2,8,2
1333,6/20/2026,5:07:34,9.49E+01,8.73E+01,9.50E+01,2.14E+02,7.48E+01,797,1157,980,2,8,2
1334,6/20/2026,5:08:34,9.49E+01,8.82E+01,9.49E+01,2.12E+02,7.45E+01,799,1157,982,2,8,2
1335,6/20/2026,5:09:34,9.49E+01,8.96E+01,9.50E+01,1.20E+02,7.59E+01,800,1157,983,2,8,2
1336,6/20/2026,5:10:34,9.49E+01,8.98E+01,9.49E+01,1.10E+02,7.38E+01,801,1157,984,16,8,16
1337,6/20/2026,5:11:34,9.49E+01,8.92E+01,9.50E+01,1.02E+02,7.60E+01,801,1157,984,16,8,16
1338,6/20/2026,5:12:34,9.49E+01,8.86E+01,9.50E+01,1.20E+02,7.58E+01,801,1157,984,16,8,16
1339,6/20/2026,5:13:34,9.49E+01,8.82E+01,9.50E+01,7.28E+01,7.39E+01,801,1157,984,16,8,16
1340,6/20/2026,5:14:34,9.49E+01,8.76E+01,9.49E+01,7.53E+01,7.56E+01,801,1157,984,16,8,16
1341,6/20/2026,5:15:34,9.49E+01,8.69E+01,9.49E+01,2.10E+02,7.45E+01,801,1157,984,16,8,16
1342,6/20/2026,5:16:34,9.49E+01,8.57E+01,9.50E+01,2.52E+02,7.52E+01,801,1157,984,16,8,16
1343,6/20/2026,5:17:34,9.49E+01,8.54E+01,9.50E+01,7.69E+01,7.64E+01,802,1157,984,2,8,2
1344,6/20/2026,5:18:34,9.49E+01,8.69E+01,9.50E+01,7.05E+01,7.41E+01,2,0,2,2,8,2
1345,6/20/2026,5:19:34,9.49E+01,8.85E+01,9.50E+01,1.16E+02,7.59E+01,3,0,3,2,8,2
1346,6/20/2026,5:20:34,9.49E+01,9.00E+01,9.50E+01,1.13E+02,7.59E+01,5,0,4,16,8,16
1347,6/20/2026,5:21:34,9.49E+01,8.95E+01,9.50E+01,1.04E+02,7.59E+01,5,0,4,16,8,16
1348,6/20/2026,5:22:34,9.49E+01,8.89E+01,9.49E+01,1.44E+02,7.45E+01,5,0,4,16,8,16
1349,6/20/2026,5:23:34,9.49E+01,8.83E+01,9.50E+01,1.10E+02,7.52E+01,5,0,4,16,8,16
1350,6/20/2026,5:24:34,9.49E+01,8.77E+01,9.50E+01,1.07E+02,7.52E+01,5,0,4,16,8,16
1351,6/20/2026,5:25:34,9.49E+01,8.71E+01,9.50E+01,1.53E+02,7.42E+01,5,0,4,16,8,16
1352,6/20/2026,5:26:34,9.49E+01,8.65E+01,9.50E+01,1.06E+02,7.57E+01,5,0,4,16,8,16
1353,6/20/2026,5:27:34,9.49E+01,8.61E+01,9.49E+01,7.53E+01,7.48E+01,5,0,4,16,8,16
1354,6/20/2026,5:28:34,9.49E+01,8.52E+01,9.50E+01,2.49E+02,7.52E+01,5,0,4,16,8,16
1355,6/20/2026,5:29:34,9.49E+01,8.55E+01,9.49E+01,1.00E+02,7.37E+01,7,0,5,2,8,2
1356,6/20/2026,5:30:34,9.49E+01,8.68E+01,9.50E+01,2.40E+02,7.56E+01,9,0,7,2,8,2
1357,6/20/2026,5:31:34,9.49E+01,8.77E+01,9.49E+01,9.52E+01,7.43E+01,10,0,8,2,8,2
1358,6/20/2026,5:32:34,9.49E+01,8.86E+01,9.50E+01,3.08E+02,7.36E+01,12,0,10,2,8,2
1359,6/20/2026,5:33:34,9.49E+01,8.90E+01,9.50E+01,2.99E+02,7.77E+01,14,0,11,2,8,2
1360,6/20/2026,5:34:34,9.49E+01,8.98E+01,9.50E+01,3.07E+02,7.37E+01,16,0,12,16,8,16
1361,6/20/2026,5:35:34,9.49E+01,8.82E+01,9.49E+01,3.50E+02,7.42E+01,16,0,12,16,8,16
1362,6/20/2026,5:36:34,9.49E+01,8.70E+01,9.49E+01,2.08E+02,7.40E+01,16,0,12,16,8,16
1363,6/20/2026,5:37:34,9.49E+01,8.54E+01,9.50E+01,3.13E+02,7.51E+01,16,0,12,16,8,16
1364,6/20/2026,5:38:34,9.49E+01,8.54E+01,9.50E+01,2.10E+02,7.45E+01,17,0,13,2,8,2
1365,6/20/2026,5:39:34,9.49E+01,8.63E+01,9.50E+01,2.07E+02,7.46E+01,19,0,14,2,8,2
1366,6/20/2026,5:40:34,9.49E+01,8.70E+01,9.49E+01,2.52E+02,7.56E+01,21,0,16,2,8,2
1367,6/20/2026,5:41:34,9.49E+01,8.78E+01,9.50E+01,2.21E+02,7.43E+01,22,0,17,2,8,2
1368,6/20/2026,5:42:34,9.49E+01,8.88E+01,9.50E+01,2.11E+02,7.44E+01,24,0,18,2,8,2
1369,6/20/2026,5:43:34,9.49E+01,8.98E+01,9.50E+01,2.11E+02,7.57E+01,26,0,20,2,8,2
1370,6/20/2026,5:44:34,9.49E+01,8.93E+01,9.50E+01,1.80E+02,7.54E+01,26,0,20,16,8,16
1371,6/20/2026,5:45:34,9.49E+01,8.84E+01,9.49E+01,1.84E+02,7.52E+01,26,0,20,16,8,16
1372,6/20/2026,5:46:34,9.49E+01,8.73E+01,9.50E+01,1.81E+02,7.54E+01,26,0,20,16,8,16
1373,6/20/2026,5:47:34,9.49E+01,8.62E+01,9.50E+01,3.05E+02,7.35E+01,26,0,20,16,8,16
1374,6/20/2026,5:48:34,9.49E+01,8.48E+01,9.50E+01,3.09E+02,7.52E+01,27,0,20,2,8,2
1375,6/20/2026,5:49:34,9.49E+01,8.59E+01,9.50E+01,1.81E+02,7.53E+01,29,0,22,2,8,2
1376,6/20/2026,5:50:34,9.49E+01,8.70E+01,9.50E+01,1.82E+02,7.50E+01,31,0,23,2,8,2
1377,6/20/2026,5:51:34,9.49E+01,8.82E+01,9.50E+01,1.75E+02,7.54E+01,32,0,25,2,8,2
1378,6/20/2026,5:52:34,9.49E+01,8.91E+01,9.50E+01,2.22E+02,7.57E+01,34,0,26,2,8,2
1379,6/20/2026,5:53:34,9.49E+01,9.00E+01,9.50E+01,2.17E+02,7.38E+01,36,0,27,16,8,16
1380,6/20/2026,5:54:34,9.49E+01,8.85E+01,9.50E+01,3.11E+02,7.52E+01,36,0,27,16,8,16
1381,6/20/2026,5:55:34,9.49E+01,8.69E+01,9.50E+01,3.11E+02,7.51E+01,36,0,27,16,8,16
1382,6/20/2026,5:56:34,9.49E+01,8.57E+01,9.50E+01,2.08E+02,7.51E+01,36,0,27,16,8,16
1383,6/20/2026,5:57:34,9.49E+01,8.50E+01,9.50E+01,2.53E+02,7.51E+01,37,0,28,2,8,2
1384,6/20/2026,5:58:34,9.49E+01,8.60E+01,9.50E+01,2.06E+02,7.50E+01,38,0,29,2,8,2
1385,6/20/2026,5:59:34,9.49E+01,8.70E+01,9.50E+01,2.04E+02,7.49E+01,40,0,31,2,8,2
1386,6/20/2026,6:00:34,9.49E+01,8.79E+01,9.49E+01,1.79E+02,7.53E+01,42,0,32,2,8,2
1387,6/20/2026,6:01:34,9.49E+01,8.91E+01,9.50E+01,2.02E+02,7.52E+01,44,0,33,2,8,2
1388,6/20/2026,6:02:34,9.49E+01,8.99E+01,9.50E+01,1.79E+02,7.47E+01,46,0,35,16,8,16
1389,6/20/2026,6:03:34,9.49E+01,8.90E+01,9.50E+01,1.83E+02,7.46E+01,46,0,35,16,8,16
1390,6/20/2026,6:04:34,9.49E+01,8.80E+01,9.49E+01,2.14E+02,7.45E+01,46,0,35,16,8,16
1391,6/20/2026,6:05:34,9.49E+01,8.68E+01,9.49E+01,1.83E+02,7.53E+01,46,0,35,16,8,16
1392,6/20/2026,6:06:34,9.49E+01,8.54E+01,9.50E+01,3.91E+02,7.38E+01,46,0,35,16,8,16
1393,6/20/2026,6:07:34,9.49E+01,8.48E+01,9.50E+01,3.93E+02,7.57E+01,47,0,36,2,8,2
1394,6/20/2026,6:08:34,9.49E+01,8.52E+01,9.50E+01,2.94E+02,7.66E+01,49,0,37,2,8,2
1395,6/20/2026,6:09:34,9.49E+01,8.59E+01,9.50E+01,2.96E+02,7.37E+01,51,0,38,2,8,2
1396,6/20/2026,6:10:34,9.49E+01,8.62E+01,9.50E+01,3.99E+02,7.46E+01,52,0,40,2,8,2
1397,6/20/2026,6:11:34,9.49E+01,8.65E+01,9.50E+01,2.08E+02,7.64E+01,54,0,41,2,8,2
1398,6/20/2026,6:12:34,9.49E+01,8.69E+01,9.50E+01,2.98E+02,7.58E+01,56,0,42,2,8,2
1399,6/20/2026,6:13:34,9.49E+01,8.74E+01,9.50E+01,2.21E+02,7.62E+01,58,0,44,2,8,2
1400,6/20/2026,6:14:34,9.49E+01,8.82E+01,9.50E+01,3.01E+02,7.53E+01,60,0,45,2,8,2
1401,6/20/2026,6:15:34,9.49E+01,8.85E+01,9.50E+01,3.32E+02,7.19E+01,62,0,47,2,8,2
1402,6/20/2026,6:16:34,9.49E+01,8.85E+01,9.49E+01,4.33E+02,7.43E+01,63,0,48,2,8,2
1403,6/20/2026,6:17:34,9.49E+01,8.84E+01,9.50E+01,3.98E+02,7.58E+01,65,0,49,2,8,2
1404,6/20/2026,6:18:34,9.49E+01,8.88E+01,9.50E+01,2.08E+02,7.67E+01,67,0,51,2,8,2
1405,6/20/2026,6:19:34,9.49E+01,8.93E+01,9.50E+01,2.96E+02,7.51E+01,69,0,52,2,8,2
1406,6/20/2026,6:20:34,9.49E+01,8.98E+01,9.49E+01,2.06E+02,7.67E+01,71,0,53,2,8,2
1407,6/20/2026,6:21:34,9.49E+01,8.85E+01,9.50E+01,6.51E+02,6.63E+01,71,0,54,16,8,16
1408,6/20/2026,6:22:34,9.49E+01,8.49E+01,9.50E+01,7.07E+02,7.53E+01,71,0,54,16,8,16
1409,6/20/2026,6:23:34,9.49E+01,8.49E+01,9.50E+01,2.08E+02,7.65E+01,73,0,55,2,8,2
1410,6/20/2026,6:24:34,9.49E+01,8.57E+01,9.50E+01,3.08E+02,7.35E+01,75,0,56,2,8,2
1411,6/20/2026,6:25:34,9.49E+01,8.62E+01,9.49E+01,3.11E+02,7.52E+01,77,0,58,2,8,2
1412,6/20/2026,6:26:34,9.49E+01,8.70E+01,9.50E+01,2.03E+02,7.48E+01,78,0,59,2,8,2
1413,6/20/2026,6:27:34,9.49E+01,8.79E+01,9.50E+01,2.21E+02,7.48E+01,80,0,61,2,8,2
1414,6/20/2026,6:28:34,9.49E+01,8.87E+01,9.50E+01,2.45E+02,7.58E+01,82,0,62,2,8,2
1415,6/20/2026,6:29:34,9.49E+01,8.80E+01,9.50E+01,6.17E+02,7.51E+01,84,0,63,2,8,2
1416,6/20/2026,6:30:34,9.49E+01,8.75E+01,9.49E+01,2.44E+02,7.92E+01,86,0,65,2,8,2
1417,6/20/2026,6:31:34,9.49E+01,8.84E+01,9.49E+01,2.02E+02,7.49E+01,88,0,66,2,8,2
1418,6/20/2026,6:32:34,9.49E+01,8.91E+01,9.50E+01,3.08E+02,7.50E+01,89,0,67,2,8,2
1419,6/20/2026,6:33:34,9.49E+01,8.95E+01,9.50E+01,3.07E+02,7.39E+01,91,0,69,2,8,2
1420,6/20/2026,6:34:34,9.49E+01,8.99E+01,9.50E+01,3.08E+02,7.43E+01,93,0,70,16,8,16
1421,6/20/2026,6:35:34,9.49E+01,8.89E+01,9.49E+01,2.52E+02,7.47E+01,93,0,70,16,8,16
1422,6/20/2026,6:36:34,9.49E+01,8.80E+01,9.50E+01,1.76E+02,7.54E+01,93,0,70,16,8,16
1423,6/20/2026,6:37:34,9.49E+01,8.51E+01,9.50E+01,6.56E+02,7.37E+01,93,0,70,16,8,16
1424,6/20/2026,6:38:34,9.49E+01,8.37E+01,9.50E+01,3.16E+02,8.53E+01,95,0,71,2,8,2
1425,6/20/2026,6:39:34,9.49E+01,8.41E+01,9.50E+01,3.09E+02,7.52E+01,97,0,73,2,8,2
1426,6/20/2026,6:40:34,9.49E+01,8.40E+01,9.49E+01,4.63E+02,7.43E+01,98,0,74,2,8,2
1427,6/20/2026,6:41:34,9.49E+01,8.42E+01,9.50E+01,3.91E+02,7.38E+01,100,0,75,2,8,2
1428,6/20/2026,6:42:34,9.49E+01,8.44E+01,9.50E+01,3.90E+02,7.38E+01,102,0,77,2,8,2
1429,6/20/2026,6:43:34,9.49E+01,8.48E+01,9.50E+01,3.93E+02,7.38E+01,104,0,78,2,8,2
1430,6/20/2026,6:44:34,9.49E+01,8.45E+01,9.50E+01,4.38E+02,7.56E+01,106,0,80,2,8,2
1431,6/20/2026,6:45:34,9.49E+01,8.29E+01,9.50E+01,7.73E+02,7.29E+01,108,0,81,2,8,2
1432,6/20/2026,6:46:34,9.49E+01,8.04E+01,9.50E+01,8.81E+02,8.96E+01,109,0,82,2,8,2
1433,6/20/2026,6:47:34,9.49E+01,8.02E+01,9.50E+01,4.20E+02,7.44E+01,111,0,84,2,8,2
1434,6/20/2026,6:48:34,9.49E+01,7.98E+01,9.50E+01,5.16E+02,7.43E+01,113,0,85,2,8,2
1435,6/20/2026,6:49:34,9.49E+01,7.97E+01,9.50E+01,3.38E+02,7.76E+01,115,0,86,2,8,2
1436,6/20/2026,6:50:34,9.49E+01,8.00E+01,9.50E+01,3.36E+02,7.58E+01,117,0,88,2,8,2
1437,6/20/2026,6:51:34,9.49E+01,7.99E+01,9.50E+01,4.67E+02,7.34E+01,119,0,89,2,8,2
1438,6/20/2026,6:52:34,9.49E+01,7.96E+01,9.50E+01,3.74E+02,7.60E+01,121,0,91,2,8,2
1439,6/20/2026,6:53:34,9.49E+01,7.87E+01,9.49E+01,6.80E+02,7.38E+01,122,0,92,2,8,2
1440,6/20/2026,6:54:34,9.49E+01,7.71E+01,9.49E+01,7.20E+02,7.50E+01,124,0,93,2,8,2
1441,6/20/2026,6:55:34,9.49E+01,7.67E+01,9.50E+01,4.34E+02,7.51E+01,126,0,95,2,8,2
1442,6/20/2026,6:56:34,9.49E+01,7.66E+01,9.49E+01,3.36E+02,7.76E+01,128,0,96,2,8,2
1443,6/20/2026,6:57:34,9.49E+01,7.70E+01,9.50E+01,3.10E+02,7.37E+01,130,0,97,2,8,2
1444,6/20/2026,6:58:34,9.49E+01,7.75E+01,9.50E+01,2.12E+02,7.77E+01,132,0,99,2,8,2
1445,6/20/2026,6:59:34,9.49E+01,7.83E+01,9.50E+01,3.09E+02,7.47E+01,133,0,100,2,8,2
1446,6/20/2026,7:00:34,9.49E+01,7.87E+01,9.49E+01,2.82E+02,7.81E+01,135,0,102,2,8,2
1447,6/20/2026,7:01:34,9.49E+01,7.92E+01,9.49E+01,6.09E+02,6.38E+01,137,0,103,2,8,2
1448,6/20/2026,7:02:34,9.49E+01,7.77E+01,9.50E+01,7.02E+02,7.42E+01,139,0,104,2,8,2
1449,6/20/2026,7:03:34,9.49E+01,7.72E+01,9.50E+01,3.55E+02,7.66E+01,141,0,106,2,8,2
1450,6/20/2026,7:04:34,9.49E+01,7.79E+01,9.50E+01,2.45E+02,7.48E+01,143,0,107,2,8,2
1451,6/20/2026,7:05:34,9.49E+01,7.88E+01,9.50E+01,2.54E+02,7.44E+01,145,0,108,2,8,2
1452,6/20/2026,7:06:34,9.49E+01,7.98E+01,9.49E+01,2.01E+02,7.53E+01,146,0,110,2,8,2
1453,6/20/2026,7:07:34,9.49E+01,8.07E+01,9.50E+01,2.00E+02,7.47E+01,148,0,111,2,8,2
1454,6/20/2026,7:08:34,9.49E+01,8.13E+01,9.50E+01,3.04E+02,7.50E+01,150,0,113,2,8,2
1455,6/20/2026,7:09:34,9.49E+01,8.09E+01,9.50E+01,6.88E+02,7.12E+01,152,0,114,2,8,2
1456,6/20/2026,7:10:34,9.49E+01,7.97E+01,9.49E+01,6.02E+02,7.53E+01,154,0,115,2,8,2
1457,6/20/2026,7:11:34,9.49E+01,8.05E+01,9.50E+01,2.03E+02,7.61E+01,156,0,117,2,8,2
1458,6/20/2026,7:12:34,9.49E+01,8.10E+01,9.50E+01,3.38E+02,7.44E+01,157,0,118,2,8,2
1459,6/20/2026,7:13:34,9.49E+01,8.13E+01,9.50E+01,2.97E+02,7.75E+01,159,0,119,2,8,2
1460,6/20/2026,7:14:34,9.49E+01,8.21E+01,9.50E+01,2.41E+02,7.52E+01,161,0,121,2,8,2
1461,6/20/2026,7:15:34,9.49E+01,8.29E+01,9.50E+01,2.43E+02,7.53E+01,163,0,122,2,8,2
1462,6/20/2026,7:16:34,9.49E+01,8.34E+01,9.50E+01,3.38E+02,7.58E+01,165,0,124,2,8,2
1463,6/20/2026,7:17:34,9.49E+01,8.20E+01,9.49E+01,7.41E+02,7.55E+01,167,0,125,2,8,2
1464,6/20/2026,7:18:34,9.49E+01,8.14E+01,9.50E+01,3.11E+02,7.86E+01,169,0,126,2,8,2
1465,6/20/2026,7:19:34,9.49E+01,8.18E+01,9.50E+01,3.11E+02,7.47E+01,170,0,128,2,8,2
1466,6/20/2026,7:20:34,9.49E+01,8.26E+01,9.50E+01,2.38E+02,7.29E+01,172,0,129,2,8,2
1467,6/20/2026,7:21:34,9.49E+01,8.30E+01,9.50E+01,3.13E+02,7.50E+01,174,0,130,2,8,2
1468,6/20/2026,7:22:34,9.49E+01,8.38E+01,9.50E+01,1.95E+02,7.47E+01,176,0,132,2,8,2
1469,6/20/2026,7:23:34,9.49E+01,8.48E+01,9.49E+01,2.39E+02,7.42E+01,178,0,133,2,8,2
1470,6/20/2026,7:24:34,9.49E+01,8.49E+01,9.50E+01,5.85E+02,7.07E+01,180,0,135,2,8,2
1471,6/20/2026,7:25:34,9.49E+01,8.37E+01,9.50E+01,6.12E+02,7.71E+01,181,0,136,2,8,2
1472,6/20/2026,7:26:34,9.49E+01,8.38E+01,9.50E+01,3.46E+02,7.51E+01,183,0,137,2,8,2
1473,6/20/2026,7:27:34,9.49E+01,8.45E+01,9.50E+01,1.40E+02,7.56E+01,185,0,139,2,8,2
1474,6/20/2026,7:28:34,9.49E+01,8.56E+01,9.50E+01,2.08E+02,7.45E+01,187,0,140,2,8,2
1475,6/20/2026,7:29:34,9.49E+01,8.67E+01,9.50E+01,8.21E+01,7.53E+01,189,0,141,2,8,2
1476,6/20/2026,7:30:34,9.49E+01,8.80E+01,9.49E+01,2.10E+02,7.47E+01,191,0,143,2,8,2
1477,6/20/2026,7:31:34,9.49E+01,8.90E+01,9.50E+01,7.89E+01,7.72E+01,192,0,144,2,8,2
1478,6/20/2026,7:32:34,9.49E+01,8.98E+01,9.50E+01,2.06E+02,7.51E+01,194,0,145,16,8,16
1479,6/20/2026,7:33:34,9.49E+01,8.83E+01,9.50E+01,6.00E+02,6.68E+01,194,0,145,16,8,16
1480,6/20/2026,7:34:34,9.49E+01,8.55E+01,9.50E+01,5.08E+02,7.60E+01,194,0,145,16,8,16
1481,6/20/2026,7:35:34,9.49E+01,8.59E+01,9.50E+01,1.09E+02,7.52E+01,195,0,146,2,8,2
1482,6/20/2026,7:36:34,9.49E+01,8.74E+01,9.50E+01,1.06E+02,7.59E+01,197,0,147,2,8,2
1483,6/20/2026,7:37:34,9.49E+01,8.89E+01,9.50E+01,1.10E+02,7.57E+01,199,0,149,2,8,2
1484,6/20/2026,7:38:34,9.49E+01,8.99E+01,9.50E+01,1.43E+02,7.48E+01,200,0,150,16,8,16
1485,6/20/2026,7:39:34,9.49E+01,8.92E+01,9.50E+01,1.45E+02,7.50E+01,200,0,150,16,8,16
1486,6/20/2026,7:40:34,9.49E+01,8.86E+01,9.50E+01,1.14E+02,7.51E+01,200,0,150,16,8,16
1487,6/20/2026,7:41:34,9.49E+01,8.80E+01,9.49E+01,1.13E+02,7.50E+01,200,0,150,16,8,16
1488,6/20/2026,7:42:34,9.49E+01,8.74E+01,9.50E+01,1.12E+02,7.53E+01,200,0,150,16,8,16
1489,6/20/2026,7:43:34,9.49E+01,8.69E+01,9.50E+01,1.14E+02,7.52E+01,200,0,150,16,8,16
1490,6/20/2026,7:44:34,9.49E+01,8.63E+01,9.50E+01,8.37E+01,7.55E+01,200,0,150,16,8,16
1491,6/20/2026,7:45:34,9.49E+01,8.52E+01,9.50E+01,2.18E+02,7.61E+01,200,0,150,16,8,16
1492,6/20/2026,7:46:34,9.49E+01,8.59E+01,9.50E+01,9.04E+01,7.47E+01,201,0,151,2,8,2
1493,6/20/2026,7:47:34,9.49E+01,8.75E+01,9.50E+01,8.11E+01,7.68E+01,203,0,152,2,8,2
1494,6/20/2026,7:48:34,9.49E+01,8.92E+01,9.50E+01,8.14E+01,7.45E+01,205,0,154,2,8,2
1495,6/20/2026,7:49:34,9.49E+01,8.98E+01,9.50E+01,1.22E+02,7.57E+01,206,0,154,16,8,16
1496,6/20/2026,7:50:34,9.49E+01,8.90E+01,9.50E+01,1.59E+02,7.58E+01,206,0,154,16,8,16
1497,6/20/2026,7:51:34,9.49E+01,8.78E+01,9.50E+01,2.16E+02,7.58E+01,206,0,154,16,8,16
1498,6/20/2026,7:52:34,9.49E+01,8.66E+01,9.49E+01,2.16E+02,7.46E+01,206,0,154,16,8,16
1499,6/20/2026,7:53:34,9.49E+01,8.59E+01,9.50E+01,1.16E+02,7.54E+01,206,0,154,16,8,16
1500,6/20/2026,7:54:34,9.49E+01,8.53E+01,9.50E+01,1.02E+02,7.56E+01,206,0,154,16,8,16
1501,6/20/2026,7:55:34,9.49E+01,8.54E+01,9.50E+01,1.07E+02,7.37E+01,207,0,155,2,8,2
1502,6/20/2026,7:56:34,9.49E+01,8.69E+01,9.50E+01,1.01E+02,7.40E+01,209,0,156,2,8,2
1503,6/20/2026,7:57:34,9.49E+01,8.84E+01,9.49E+01,1.16E+02,7.59E+01,210,0,158,2,8,2
1504,6/20/2026,7:58:34,9.49E+01,8.95E+01,9.50E+01,2.17E+02,7.47E+01,212,0,159,2,8,2
1505,6/20/2026,7:59:34,9.49E+01,8.98E+01,9.50E+01,1.14E+02,7.56E+01,213,0,160,16,8,16
1506,6/20/2026,8:00:34,9.49E+01,8.92E+01,9.49E+01,1.15E+02,7.33E+01,213,0,160,16,8,16
1507,6/20/2026,8:01:34,9.49E+01,8.86E+01,9.50E+01,1.19E+02,7.35E+01,213,0,160,16,8,16
1508,6/20/2026,8:02:34,9.49E+01,8.79E+01,9.49E+01,1.11E+02,7.54E+01,213,0,160,16,8,16
1509,6/20/2026,8:03:34,9.49E+01,8.74E+01,9.50E+01,7.92E+01,7.38E+01,213,0,160,16,8,16
1510,6/20/2026,8:04:34,9.49E+01,8.70E+01,9.50E+01,7.28E+01,7.37E+01,213,0,160,16,8,16
1511,6/20/2026,8:05:34,9.49E+01,8.65E+01,9.49E+01,1.02E+02,7.52E+01,213,0,160,16,8,16
1512,6/20/2026,8:06:34,9.49E+01,8.61E+01,9.50E+01,8.08E+01,7.38E+01,213,0,160,16,8,16
1513,6/20/2026,8:07:34,9.49E+01,8.56E+01,9.50E+01,1.12E+02,7.50E+01,213,0,160,16,8,16
1514,6/20/2026,8:08:34,9.49E+01,8.50E+01,9.49E+01,1.12E+02,7.49E+01,213,0,160,16,8,16
1515,6/20/2026,8:09:34,9.49E+01,8.63E+01,9.50E+01,1.12E+02,7.50E+01,215,0,161,2,8,2
1516,6/20/2026,8:10:34,9.49E+01,8.77E+01,9.50E+01,1.47E+02,7.44E+01,217,0,162,2,8,2
1517,6/20/2026,8:11:34,9.49E+01,8.90E+01,9.50E+01,1.09E+02,7.52E+01,219,0,164,2,8,2
1518,6/20/2026,8:12:34,9.49E+01,8.99E+01,9.49E+01,1.14E+02,7.52E+01,220,0,165,16,8,16
1519,6/20/2026,8:13:34,9.49E+01,8.93E+01,9.50E+01,1.49E+02,7.45E+01,220,0,165,16,8,16
1520,6/20/2026,8:14:34,9.49E+01,8.81E+01,9.50E+01,2.56E+02,7.48E+01,220,0,165,16,8,16
1521,6/20/2026,8:15:34,9.49E+01,8.71E+01,9.50E+01,2.16E+02,7.44E+01,220,0,165,16,8,16
1522,6/20/2026,8:16:34,9.49E+01,8.63E+01,9.50E+01,2.02E+02,7.45E+01,220,0,165,16,8,16
1523,6/20/2026,8:17:34,9.49E+01,8.56E+01,9.50E+01,8.04E+01,7.52E+01,220,0,165,16,8,16
1524,6/20/2026,8:18:34,9.49E+01,8.51E+01,9.50E+01,7.79E+01,7.35E+01,220,0,165,16,8,16
1525,6/20/2026,8:19:34,9.49E+01,8.58E+01,9.50E+01,7.92E+01,7.35E+01,221,0,166,2,8,2
1526,6/20/2026,8:20:34,9.49E+01,8.74E+01,9.50E+01,9.20E+01,7.45E+01,223,0,167,2,8,2
1527,6/20/2026,8:21:34,9.49E+01,8.89E+01,9.50E+01,1.27E+02,7.33E+01,225,0,168,2,8,2
1528,6/20/2026,8:22:34,9.49E+01,8.99E+01,9.50E+01,1.15E+02,7.54E+01,226,0,169,16,8,16
1529,6/20/2026,8:23:34,9.49E+01,8.94E+01,9.50E+01,1.14E+02,7.55E+01,226,0,169,16,8,16
1530,6/20/2026,8:24:34,9.49E+01,8.88E+01,9.50E+01,1.17E+02,7.52E+01,226,0,169,16,8,16
1531,6/20/2026,8:25:34,9.49E+01,8.81E+01,9.50E+01,1.55E+02,7.42E+01,226,0,169,16,8,16
1532,6/20/2026,8:26:34,9.49E+01,8.73E+01,9.50E+01,1.52E+02,7.44E+01,226,0,169,16,8,16
1533,6/20/2026,8:27:34,9.49E+01,8.67E+01,9.49E+01,1.13E+02,7.51E+01,226,0,169,16,8,16
1534,6/20/2026,8:28:34,9.49E+01,8.61E+01,9.49E+01,8.52E+01,7.55E+01,226,0,169,16,8,16
1535,6/20/2026,8:29:34,9.49E+01,8.57E+01,9.50E+01,8.27E+01,7.52E+01,226,0,169,16,8,16
1536,6/20/2026,8:30:34,9.49E+01,8.53E+01,9.50E+01,8.21E+01,7.47E+01,226,0,169,16,8,16
1537,6/20/2026,8:31:34,9.49E+01,8.55E+01,9.50E+01,7.89E+01,7.47E+01,227,0,170,2,8,2
1538,6/20/2026,8:32:34,9.49E+01,8.70E+01,9.50E+01,8.24E+01,7.56E+01,229,0,171,2,8,2
1539,6/20/2026,8:33:34,9.49E+01,8.85E+01,9.50E+01,1.13E+02,7.52E+01,231,0,173,2,8,2
1540,6/20/2026,8:34:34,9.49E+01,9.00E+01,9.50E+01,1.12E+02,7.50E+01,232,0,174,16,8,16
1541,6/20/2026,8:35:34,9.49E+01,8.95E+01,9.50E+01,1.14E+02,7.54E+01,232,0,174,16,8,16
1542,6/20/2026,8:36:34,9.49E+01,8.89E+01,9.50E+01,1.13E+02,7.49E+01,232,0,174,16,8,16
1543,6/20/2026,8:37:34,9.49E+01,8.82E+01,9.50E+01,1.65E+02,7.41E+01,232,0,174,16,8,16
1544,6/20/2026,8:38:34,9.49E+01,8.74E+01,9.50E+01,1.42E+02,7.53E+01,232,0,174,16,8,16
1545,6/20/2026,8:39:34,9.49E+01,8.66E+01,9.49E+01,5.02E+02,6.57E+01,232,0,174,16,8,16
1546,6/20/2026,8:40:34,9.49E+01,8.45E+01,9.50E+01,5.45E+02,7.50E+01,233,0,175,2,8,2
1547,6/20/2026,8:41:34,9.49E+01,8.44E+01,9.50E+01,2.18E+02,7.80E+01,235,0,176,2,8,2
1548,6/20/2026,8:42:34,9.49E+01,8.53E+01,9.50E+01,2.20E+02,7.50E+01,237,0,177,2,8,2
1549,6/20/2026,8:43:34,9.49E+01,8.61E+01,9.50E+01,3.47E+02,7.08E+01,238,0,179,2,8,2
1550,6/20/2026,8:44:34,9.49E+01,8.65E+01,9.49E+01,3.24E+02,7.47E+01,240,0,180,2,8,2
1551,6/20/2026,8:45:34,9.49E+01,8.72E+01,9.50E+01,2.74E+02,7.27E+01,242,0,181,2,8,2
1552,6/20/2026,8:46:34,9.49E+01,8.75E+01,9.49E+01,3.29E+02,7.47E+01,244,0,183,2,8,2
1553,6/20/2026,8:47:34,9.49E+01,8.81E+01,9.50E+01,5.39E+02,6.30E+01,246,0,184,2,8,2
1554,6/20/2026,8:48:34,9.49E+01,8.67E+01,9.50E+01,6.77E+02,7.46E+01,248,0,186,2,8,2
1555,6/20/2026,8:49:34,9.49E+01,8.59E+01,9.50E+01,3.01E+02,7.98E+01,250,0,187,2,8,2
1556,6/20/2026,8:50:34,9.49E+01,8.62E+01,9.49E+01,3.25E+02,7.50E+01,251,0,188,2,8,2
1557,6/20/2026,8:51:34,9.49E+01,8.68E+01,9.50E+01,2.23E+02,7.61E+01,253,0,190,2,8,2
1558,6/20/2026,8:52:34,9.49E+01,8.75E+01,9.50E+01,3.27E+02,7.48E+01,255,0,191,2,8,2
1559,6/20/2026,8:53:34,9.49E+01,8.79E+01,9.50E+01,2.59E+02,7.67E+01,257,0,193,2,8,2
1560,6/20/2026,8:54:34,9.49E+01,8.87E+01,9.49E+01,2.49E+02,7.60E+01,259,0,194,2,8,2
1561,6/20/2026,8:55:34,9.49E+01,8.90E+01,9.50E+01,6.41E+02,6.66E+01,261,0,195,2,8,2
1562,6/20/2026,8:56:34,9.49E+01,8.76E+01,9.50E+01,6.08E+02,7.88E+01,262,0,197,2,8,2
1563,6/20/2026,8:57:34,9.49E+01,8.76E+01,9.50E+01,2.24E+02,7.62E+01,264,0,198,2,8,2
1564,6/20/2026,8:58:34,9.49E+01,8.84E+01,9.50E+01,2.20E+02,7.52E+01,266,0,199,2,8,2
1565,6/20/2026,8:59:34,9.49E+01,8.93E+01,9.50E+01,2.29E+02,7.44E+01,268,0,201,2,8,2
1566,6/20/2026,9:00:34,9.49E+01,8.97E+01,9.49E+01,3.66E+02,7.32E+01,270,0,202,2,8,2
1567,6/20/2026,9:01:34,9.49E+01,8.98E+01,9.50E+01,2.70E+02,7.51E+01,271,0,203,16,8,16
1568,6/20/2026,9:02:34,9.49E+01,8.86E+01,9.50E+01,2.40E+02,7.58E+01,271,0,203,16,8,16
1569,6/20/2026,9:03:34,9.49E+01,8.61E+01,9.50E+01,5.44E+02,7.36E+01,271,0,203,16,8,16
1570,6/20/2026,9:04:34,9.48E+01,8.42E+01,9.50E+01,4.79E+02,8.81E+01,272,0,204,2,8,2
1571,6/20/2026,9:05:34,9.49E+01,8.52E+01,9.50E+01,2.34E+02,7.53E+01,274,0,205,2,8,2
1572,6/20/2026,9:06:34,9.49E+01,8.61E+01,9.50E+01,2.24E+02,7.42E+01,276,0,207,2,8,2
1573,6/20/2026,9:07:34,9.49E+01,8.70E+01,9.49E+01,2.25E+02,7.43E+01,278,0,208,2,8,2
1574,6/20/2026,9:08:34,9.49E+01,8.78E+01,9.50E+01,2.26E+02,7.43E+01,280,0,210,2,8,2
1575,6/20/2026,9:09:34,9.49E+01,8.84E+01,9.50E+01,3.34E+02,7.48E+01,282,0,211,2,8,2
1576,6/20/2026,9:10:34,9.49E+01,8.90E+01,9.49E+01,2.52E+02,6.53E+01,283,0,212,2,8,2
1577,6/20/2026,9:11:34,9.49E+01,8.79E+01,9.50E+01,5.79E+02,7.56E+01,285,0,214,2,8,2
1578,6/20/2026,9:12:34,9.49E+01,8.75E+01,9.50E+01,2.68E+02,7.87E+01,287,0,215,2,8,2
1579,6/20/2026,9:13:34,9.49E+01,8.81E+01,9.50E+01,2.65E+02,7.49E+01,289,0,217,2,8,2
1580,6/20/2026,9:14:34,9.49E+01,8.89E+01,9.50E+01,2.27E+02,7.43E+01,291,0,218,2,8,2
1581,6/20/2026,9:15:34,9.49E+01,8.98E+01,9.50E+01,2.25E+02,7.55E+01,293,0,219,2,8,2
1582,6/20/2026,9:16:34,9.49E+01,8.91E+01,9.50E+01,2.28E+02,7.46E+01,293,0,220,16,8,16
1583,6/20/2026,9:17:34,9.49E+01,8.79E+01,9.50E+01,2.24E+02,7.50E+01,293,0,220,16,8,16
1584,6/20/2026,9:18:34,9.49E+01,8.63E+01,9.50E+01,5.56E+02,6.87E+01,293,0,220,16,8,16
1585,6/20/2026,9:19:34,9.49E+01,8.42E+01,9.49E+01,5.78E+02,7.49E+01,294,0,220,2,8,2
1586,6/20/2026,9:20:34,9.49E+01,8.42E+01,9.50E+01,1.99E+02,7.72E+01,296,0,222,2,8,2
1587,6/20/2026,9:21:34,9.49E+01,8.52E+01,9.49E+01,1.99E+02,7.48E+01,298,0,223,2,8,2
1588,6/20/2026,9:22:34,9.49E+01,8.62E+01,9.49E+01,1.94E+02,7.47E+01,299,0,224,2,8,2
1589,6/20/2026,9:23:34,9.49E+01,8.72E+01,9.49E+01,1.99E+02,7.47E+01,301,0,226,2,8,2
1590,6/20/2026,9:24:34,9.49E+01,8.81E+01,9.50E+01,2.35E+02,7.51E+01,303,0,227,2,8,2
1591,6/20/2026,9:25:34,9.49E+01,8.89E+01,9.50E+01,2.32E+02,7.54E+01,305,0,229,2,8,2
1592,6/20/2026,9:26:34,9.49E+01,8.92E+01,9.50E+01,5.94E+02,6.88E+01,307,0,230,2,8,2
1593,6/20/2026,9:27:34,9.49E+01,8.80E+01,9.50E+01,6.80E+02,7.45E+01,309,0,231,2,8,2
1594,6/20/2026,9:28:34,9.49E+01,8.75E+01,9.49E+01,2.31E+02,7.98E+01,310,0,233,2,8,2
1595,6/20/2026,9:29:34,9.49E+01,8.80E+01,9.50E+01,3.54E+02,7.48E+01,312,0,234,2,8,2
1596,6/20/2026,9:30:34,9.49E+01,8.84E+01,9.50E+01,2.34E+02,7.79E+01,314,0,236,2,8,2
1597,6/20/2026,9:31:34,9.49E+01,8.90E+01,9.50E+01,3.32E+02,7.47E+01,316,0,237,2,8,2
1598,6/20/2026,9:32:34,9.49E+01,8.94E+01,9.50E+01,2.43E+02,7.82E+01,318,0,238,2,8,2
1599,6/20/2026,9:33:34,9.49E+01,8.97E+01,9.50E+01,3.30E+02,7.33E+01,319,0,239,16,8,16
1600,6/20/2026,9:34:34,9.49E+01,8.70E+01,9.50E+01,6.74E+02,7.23E+01,319,0,239,16,8,16
1601,6/20/2026,9:35:34,9.49E+01,8.44E+01,9.49E+01,5.81E+02,7.52E+01,320,0,240,2,8,2
1602,6/20/2026,9:36:34,9.49E+01,8.42E+01,9.50E+01,4.00E+02,7.54E+01,321,0,241,2,8,2
1603,6/20/2026,9:37:34,9.49E+01,8.47E+01,9.50E+01,2.25E+02,7.57E+01,323,0,243,2,8,2
1604,6/20/2026,9:38:34,9.49E+01,8.55E+01,9.49E+01,2.33E+02,7.43E+01,325,0,244,2,8,2
1605,6/20/2026,9:39:34,9.49E+01,8.64E+01,9.50E+01,2.24E+02,7.57E+01,327,0,245,2,8,2
1606,6/20/2026,9:40:34,9.49E+01,8.73E+01,9.50E+01,2.26E+02,7.57E+01,329,0,247,2,8,2
1607,6/20/2026,9:41:34,9.49E+01,8.82E+01,9.50E+01,2.16E+02,7.47E+01,331,0,248,2,8,2
1608,6/20/2026,9:42:34,9.49E+01,8.87E+01,9.50E+01,5.32E+02,7.07E+01,333,0,249,2,8,2
1609,6/20/2026,9:43:34,9.49E+01,8.79E+01,9.49E+01,5.45E+02,7.55E+01,334,0,251,2,8,2
1610,6/20/2026,9:44:34,9.49E+01,8.80E+01,9.50E+01,1.90E+02,7.68E+01,336,0,252,2,8,2
1611,6/20/2026,9:45:34,9.49E+01,8.91E+01,9.50E+01,1.95E+02,7.51E+01,338,0,254,2,8,2
1612,6/20/2026,9:46:34,9.49E+01,8.99E+01,9.50E+01,1.95E+02,7.51E+01,340,0,255,16,8,16
1613,6/20/2026,9:47:34,9.49E+01,8.89E+01,9.50E+01,2.09E+02,7.43E+01,340,0,255,16,8,16
1614,6/20/2026,9:48:34,9.49E+01,8.75E+01,9.50E+01,3.69E+02,7.32E+01,340,0,255,16,8,16
1615,6/20/2026,9:49:34,9.49E+01,8.56E+01,9.50E+01,3.30E+02,7.51E+01,340,0,255,16,8,16
1616,6/20/2026,9:50:34,9.49E+01,8.52E+01,9.50E+01,2.19E+02,7.46E+01,341,0,256,2,8,2
1617,6/20/2026,9:51:34,9.49E+01,8.61E+01,9.50E+01,2.25E+02,7.55E+01,342,0,257,2,8,2
1618,6/20/2026,9:52:34,9.49E+01,8.59E+01,9.49E+01,5.71E+02,7.39E+01,344,0,258,2,8,2
1619,6/20/2026,9:53:34,9.49E+01,8.53E+01,9.50E+01,2.27E+02,8.21E+01,346,0,260,2,8,2
1620,6/20/2026,9:54:34,9.49E+01,8.62E+01,9.50E+01,2.25E+02,7.44E+01,348,0,261,2,8,2
1621,6/20/2026,9:55:34,9.49E+01,8.71E+01,9.50E+01,1.93E+02,7.50E+01,350,0,262,2,8,2
1622,6/20/2026,9:56:34,9.49E+01,8.81E+01,9.50E+01,1.97E+02,7.51E+01,352,0,264,2,8,2
1623,6/20/2026,9:57:34,9.49E+01,8.91E+01,9.50E+01,2.15E+02,7.49E+01,353,0,265,2,8,2
1624,6/20/2026,9:58:34,9.49E+01,8.99E+01,9.49E+01,1.95E+02,7.52E+01,355,0,266,16,8,16
1625,6/20/2026,9:59:34,9.49E+01,8.89E+01,9.50E+01,2.30E+02,7.42E+01,355,0,266,16,8,16
1626,6/20/2026,10:00:34,9.49E+01,8.76E+01,9.50E+01,2.36E+02,7.69E+01,355,0,266,16,8,16
1627,6/20/2026,10:01:34,9.49E+01,8.69E+01,9.50E+01,1.23E+02,7.60E+01,355,0,266,16,8,16
1628,6/20/2026,10:02:34,9.49E+01,8.63E+01,9.50E+01,1.13E+02,7.61E+01,355,0,266,16,8,16
1629,6/20/2026,10:03:34,9.49E+01,8.56E+01,9.50E+01,1.33E+02,7.48E+01,355,0,266,16,8,16
1630,6/20/2026,10:04:34,9.49E+01,8.50E+01,9.50E+01,1.26E+02,7.45E+01,355,0,266,16,8,16
1631,6/20/2026,10:05:34,9.49E+01,8.61E+01,9.49E+01,1.25E+02,7.32E+01,357,0,268,2,8,2
1632,6/20/2026,10:06:34,9.49E+01,8.76E+01,9.50E+01,1.17E+02,7.58E+01,358,0,269,2,8,2
1633,6/20/2026,10:07:34,9.49E+01,8.90E+01,9.50E+01,1.20E+02,7.56E+01,360,0,270,2,8,2
1634,6/20/2026,10:08:34,9.49E+01,8.99E+01,9.50E+01,1.23E+02,7.47E+01,362,0,271,16,8,16
1635,6/20/2026,10:09:34,9.49E+01,8.88E+01,9.50E+01,5.00E+02,7.07E+01,362,0,271,16,8,16
1636,6/20/2026,10:10:34,9.49E+01,8.61E+01,9.49E+01,5.13E+02,7.47E+01,362,0,271,16,8,16
1637,6/20/2026,10:11:34,9.49E+01,8.55E+01,9.50E+01,1.89E+02,7.68E+01,363,0,272,2,8,2
1638,6/20/2026,10:12:34,9.49E+01,8.67E+01,9.50E+01,1.59E+02,7.57E+01,364,0,273,2,8,2
1639,6/20/2026,10:13:34,9.49E+01,8.80E+01,9.50E+01,1.66E+02,7.48E+01,366,0,275,2,8,2
1640,6/20/2026,10:14:34,9.49E+01,8.89E+01,9.50E+01,3.44E+02,7.40E+01,368,0,276,2,8,2
1641,6/20/2026,10:15:34,9.49E+01,8.91E+01,9.50E+01,3.49E+02,7.49E+01,370,0,278,2,8,2
1642,6/20/2026,10:16:34,9.49E+01,8.95E+01,9.50E+01,2.18E+02,7.63E+01,372,0,279,2,8,2
1643,6/20/2026,10:17:34,9.49E+01,8.93E+01,9.50E+01,5.42E+02,6.79E+01,373,0,280,16,8,16
1644,6/20/2026,10:18:34,9.49E+01,8.64E+01,9.50E+01,5.67E+02,7.22E+01,373,0,280,16,8,16
1645,6/20/2026,10:19:34,9.49E+01,8.48E+01,9.49E+01,2.51E+02,7.92E+01,374,0,280,2,8,2
1646,6/20/2026,10:20:34,9.49E+01,8.56E+01,9.49E+01,2.82E+02,7.42E+01,375,0,282,2,8,2
1647,6/20/2026,10:21:34,9.49E+01,8.63E+01,9.50E+01,2.51E+02,7.53E+01,377,0,283,2,8,2
1648,6/20/2026,10:22:34,9.49E+01,8.70E+01,9.50E+01,2.46E+02,7.56E+01,379,0,285,2,8,2
