DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
1649,6/20/2026,10:23:34,9.49E+01,8.81E+01,9.50E+01,1.95E+02,7.48E+01,381,0,286,2,8,2
1650,6/20/2026,10:24:34,9.49E+01,8.91E+01,9.50E+01,1.97E+02,7.51E+01,383,0,287,2,8,2
1651,6/20/2026,10:25:34,9.49E+01,8.98E+01,9.50E+01,1.57E+02,6.66E+01,384,0,288,16,8,16
1652,6/20/2026,10:26:34,9.49E+01,8.73E+01,9.50E+01,5.17E+02,7.53E+01,384,0,288,16,8,16
1653,6/20/2026,10:27:34,9.49E+01,8.52E+01,9.50E+01,1.24E+02,7.96E+01,384,0,288,16,8,16
1654,6/20/2026,10:28:34,9.49E+01,8.59E+01,9.50E+01,9.68E+01,7.45E+01,385,0,289,2,8,2
1655,6/20/2026,10:29:34,9.49E+01,8.74E+01,9.50E+01,1.14E+02,7.57E+01,387,0,291,2,8,2
1656,6/20/2026,10:30:34,9.49E+01,8.90E+01,9.50E+01,1.23E+02,7.60E+01,389,0,292,2,8,2
1657,6/20/2026,10:31:34,9.49E+01,9.00E+01,9.50E+01,8.98E+01,7.40E+01,390,0,293,16,8,16
1658,6/20/2026,10:32:34,9.49E+01,8.95E+01,9.50E+01,9.65E+01,7.52E+01,390,0,293,16,8,16
1659,6/20/2026,10:33:34,9.49E+01,8.89E+01,9.50E+01,1.22E+02,7.10E+01,390,0,293,16,8,16
1660,6/20/2026,10:34:34,9.49E+01,8.58E+01,9.50E+01,6.17E+02,7.46E+01,390,0,293,16,8,16
1661,6/20/2026,10:35:34,9.49E+01,8.47E+01,9.50E+01,2.72E+02,7.85E+01,391,0,294,2,8,2
1662,6/20/2026,10:36:34,9.49E+01,8.58E+01,9.50E+01,1.26E+02,7.57E+01,393,0,295,2,8,2
1663,6/20/2026,10:37:34,9.49E+01,8.72E+01,9.50E+01,1.57E+02,7.52E+01,395,0,297,2,8,2
1664,6/20/2026,10:38:34,9.49E+01,8.86E+01,9.50E+01,1.17E+02,7.53E+01,397,0,298,2,8,2
1665,6/20/2026,10:39:34,9.49E+01,8.99E+01,9.50E+01,1.26E+02,7.32E+01,399,0,299,2,8,2
1666,6/20/2026,10:40:34,9.49E+01,8.94E+01,9.50E+01,1.34E+02,7.45E+01,399,0,299,16,8,16
1667,6/20/2026,10:41:34,9.49E+01,8.72E+01,9.50E+01,6.11E+02,7.27E+01,399,0,299,16,8,16
1668,6/20/2026,10:42:34,9.49E+01,8.45E+01,9.50E+01,5.22E+02,7.78E+01,399,0,300,2,8,2
1669,6/20/2026,10:43:34,9.49E+01,8.60E+01,9.50E+01,1.01E+02,7.68E+01,401,0,301,2,8,2
1670,6/20/2026,10:44:34,9.49E+01,8.75E+01,9.50E+01,1.36E+02,7.60E+01,403,0,303,2,8,2
1671,6/20/2026,10:45:34,9.49E+01,8.89E+01,9.50E+01,1.18E+02,7.54E+01,405,0,304,2,8,2
1672,6/20/2026,10:46:34,9.49E+01,8.99E+01,9.50E+01,1.03E+02,7.56E+01,406,0,305,16,8,16
1673,6/20/2026,10:47:34,9.49E+01,8.93E+01,9.50E+01,1.37E+02,7.35E+01,406,0,305,16,8,16
1674,6/20/2026,10:48:34,9.49E+01,8.86E+01,9.50E+01,1.34E+02,7.48E+01,406,0,305,16,8,16
1675,6/20/2026,10:49:34,9.49E+01,8.61E+01,9.50E+01,5.41E+02,7.16E+01,406,0,305,16,8,16
1676,6/20/2026,10:50:34,9.49E+01,8.49E+01,9.50E+01,1.24E+02,7.93E+01,407,0,306,2,8,2
1677,6/20/2026,10:51:34,9.49E+01,8.63E+01,9.50E+01,1.65E+02,7.54E+01,409,0,307,2,8,2
1678,6/20/2026,10:52:34,9.49E+01,8.74E+01,9.50E+01,2.72E+02,7.46E+01,411,0,309,2,8,2
1679,6/20/2026,10:53:34,9.49E+01,8.82E+01,9.50E+01,2.35E+02,7.42E+01,413,0,310,2,8,2
1680,6/20/2026,10:54:34,9.49E+01,8.93E+01,9.50E+01,1.66E+02,7.56E+01,414,0,311,2,8,2
1681,6/20/2026,10:55:34,9.49E+01,8.98E+01,9.50E+01,1.29E+02,7.46E+01,415,0,312,16,8,16
1682,6/20/2026,10:56:34,9.49E+01,8.87E+01,9.50E+01,4.80E+02,7.16E+01,415,0,312,16,8,16
1683,6/20/2026,10:57:34,9.49E+01,8.61E+01,9.50E+01,6.02E+02,6.83E+01,415,0,312,16,8,16
1684,6/20/2026,10:58:34,9.49E+01,8.51E+01,9.50E+01,2.64E+02,7.47E+01,416,0,312,2,8,2
1685,6/20/2026,10:59:34,9.49E+01,8.57E+01,9.50E+01,2.71E+02,7.66E+01,418,0,314,2,8,2
1686,6/20/2026,11:00:34,9.49E+01,8.67E+01,9.50E+01,2.30E+02,7.55E+01,420,0,315,2,8,2
1687,6/20/2026,11:01:34,9.49E+01,8.77E+01,9.50E+01,2.56E+02,7.52E+01,421,0,317,2,8,2
1688,6/20/2026,11:02:34,9.49E+01,8.87E+01,9.50E+01,2.70E+02,7.52E+01,423,0,318,2,8,2
1689,6/20/2026,11:03:34,9.49E+01,8.96E+01,9.50E+01,2.13E+02,7.46E+01,425,0,319,2,8,2
1690,6/20/2026,11:04:34,9.49E+01,8.85E+01,9.49E+01,6.07E+02,7.39E+01,426,0,320,16,8,16
1691,6/20/2026,11:05:34,9.49E+01,8.53E+01,9.50E+01,6.07E+02,7.60E+01,426,0,320,16,8,16
1692,6/20/2026,11:06:34,9.49E+01,8.55E+01,9.50E+01,2.34E+02,7.57E+01,427,0,321,2,8,2
1693,6/20/2026,11:07:34,9.49E+01,8.59E+01,9.50E+01,3.11E+02,7.53E+01,429,0,323,2,8,2
1694,6/20/2026,11:08:34,9.49E+01,8.62E+01,9.50E+01,4.33E+02,7.18E+01,431,0,324,2,8,2
1695,6/20/2026,11:09:34,9.49E+01,8.65E+01,9.50E+01,1.69E+02,7.72E+01,433,0,325,2,8,2
1696,6/20/2026,11:10:34,9.49E+01,8.71E+01,9.50E+01,3.18E+02,7.49E+01,435,0,327,2,8,2
1697,6/20/2026,11:11:34,9.49E+01,8.75E+01,9.50E+01,3.19E+02,7.51E+01,437,0,328,2,8,2
1698,6/20/2026,11:12:34,9.49E+01,8.70E+01,9.50E+01,5.59E+02,7.48E+01,438,0,330,2,8,2
1699,6/20/2026,11:13:34,9.49E+01,8.63E+01,9.50E+01,2.39E+02,8.75E+01,440,0,331,2,8,2
1700,6/20/2026,11:14:34,9.49E+01,8.71E+01,9.50E+01,2.97E+02,7.40E+01,442,0,332,2,8,2
1701,6/20/2026,11:15:34,9.49E+01,8.75E+01,9.50E+01,3.22E+02,7.57E+01,444,1,334,4,2,2
1702,6/20/2026,11:16:34,9.49E+01,8.87E+01,9.49E+01,2.27E+02,7.42E+01,445,2,335,4,2,2
1703,6/20/2026,11:17:34,9.49E+01,8.98E+01,9.50E+01,2.11E+02,7.51E+01,447,4,337,4,2,2
1704,6/20/2026,11:18:34,9.49E+01,8.93E+01,9.50E+01,2.52E+02,7.32E+01,448,5,337,4,16,16
1705,6/20/2026,11:19:34,9.49E+01,8.79E+01,9.50E+01,3.04E+02,7.43E+01,450,5,337,4,16,16
1706,6/20/2026,11:20:34,9.49E+01,8.64E+01,9.50E+01,2.37E+02,7.56E+01,451,5,337,4,16,16
1707,6/20/2026,11:21:34,9.49E+01,8.52E+01,9.50E+01,2.34E+02,7.47E+01,453,5,337,4,16,16
1708,6/20/2026,11:22:34,9.49E+01,8.55E+01,9.50E+01,2.40E+02,7.43E+01,454,6,338,4,2,2
1709,6/20/2026,11:23:34,9.49E+01,8.64E+01,9.50E+01,2.03E+02,7.50E+01,456,8,339,4,2,2
1710,6/20/2026,11:24:34,9.49E+01,8.76E+01,9.50E+01,1.98E+02,7.49E+01,457,9,341,4,2,2
1711,6/20/2026,11:25:34,9.49E+01,8.85E+01,9.50E+01,2.42E+02,7.57E+01,459,11,342,4,2,2
1712,6/20/2026,11:26:34,9.49E+01,8.96E+01,9.50E+01,1.99E+02,7.52E+01,460,13,343,4,2,2
1713,6/20/2026,11:27:34,9.49E+01,8.95E+01,9.50E+01,2.47E+02,7.33E+01,462,14,344,4,16,16
1714,6/20/2026,11:28:34,9.49E+01,8.78E+01,9.49E+01,3.04E+02,7.45E+01,464,14,344,4,16,16
1715,6/20/2026,11:29:34,9.49E+01,8.65E+01,9.50E+01,1.99E+02,7.49E+01,465,14,344,4,16,16
1716,6/20/2026,11:30:34,9.49E+01,8.54E+01,9.50E+01,2.00E+02,7.51E+01,466,14,344,4,16,16
1717,6/20/2026,11:31:34,9.49E+01,8.53E+01,9.50E+01,2.36E+02,7.48E+01,466,15,345,4,2,2
1718,6/20/2026,11:32:34,9.49E+01,8.64E+01,9.50E+01,2.01E+02,7.50E+01,466,16,346,4,2,2
1719,6/20/2026,11:33:34,9.49E+01,8.75E+01,9.50E+01,2.11E+02,7.45E+01,466,18,347,4,2,2
1720,6/20/2026,11:34:34,9.49E+01,8.85E+01,9.50E+01,2.38E+02,7.38E+01,466,20,349,4,2,2
1721,6/20/2026,11:35:34,9.49E+01,8.94E+01,9.49E+01,1.99E+02,7.49E+01,466,22,350,4,2,2
1722,6/20/2026,11:36:34,9.49E+01,8.96E+01,9.50E+01,1.99E+02,7.51E+01,466,23,351,4,16,16
1723,6/20/2026,11:37:34,9.49E+01,8.85E+01,9.50E+01,2.00E+02,7.58E+01,466,23,351,4,16,16
1724,6/20/2026,11:38:34,9.49E+01,8.73E+01,9.50E+01,1.99E+02,7.47E+01,466,23,351,4,16,16
1725,6/20/2026,11:39:34,9.49E+01,8.63E+01,9.49E+01,2.53E+02,7.51E+01,466,23,351,4,16,16
1726,6/20/2026,11:40:34,9.49E+01,8.50E+01,9.50E+01,2.97E+02,7.38E+01,466,23,351,4,16,16
1727,6/20/2026,11:41:34,9.49E+01,8.54E+01,9.50E+01,3.27E+02,7.45E+01,466,24,352,4,2,2
1728,6/20/2026,11:42:34,9.49E+01,8.64E+01,9.50E+01,2.03E+02,7.46E+01,466,26,353,4,2,2
1729,6/20/2026,11:43:34,9.49E+01,8.62E+01,9.49E+01,5.98E+02,7.40E+01,466,28,355,4,2,2
1730,6/20/2026,11:44:34,9.49E+01,8.59E+01,9.50E+01,1.12E+02,8.13E+01,466,30,356,4,2,2
1731,6/20/2026,11:45:34,9.49E+01,8.70E+01,9.50E+01,2.25E+02,7.41E+01,466,32,358,4,2,2
1732,6/20/2026,11:46:34,9.49E+01,8.78E+01,9.50E+01,2.47E+02,7.56E+01,466,33,359,4,2,2
1733,6/20/2026,11:47:34,9.49E+01,8.91E+01,9.50E+01,1.07E+02,7.58E+01,466,35,360,4,2,2
1734,6/20/2026,11:48:34,9.49E+01,8.99E+01,9.50E+01,1.01E+02,7.58E+01,466,36,361,4,16,16
1735,6/20/2026,11:49:34,9.49E+01,8.89E+01,9.49E+01,2.13E+02,7.53E+01,466,36,361,4,16,16
1736,6/20/2026,11:50:34,9.49E+01,8.64E+01,9.50E+01,5.99E+02,7.41E+01,466,36,361,4,16,16
1737,6/20/2026,11:51:34,9.49E+01,8.44E+01,9.49E+01,1.89E+02,9.00E+01,466,37,362,4,2,2
1738,6/20/2026,11:52:34,9.49E+01,8.60E+01,9.50E+01,1.09E+02,7.37E+01,466,39,363,4,2,2
1739,6/20/2026,11:53:34,9.49E+01,8.76E+01,9.50E+01,1.14E+02,7.59E+01,466,41,365,4,2,2
1740,6/20/2026,11:54:34,9.49E+01,8.91E+01,9.50E+01,1.28E+02,7.42E+01,466,43,366,4,2,2
1741,6/20/2026,11:55:34,9.49E+01,8.98E+01,9.50E+01,1.60E+02,7.58E+01,466,44,367,4,16,16
1742,6/20/2026,11:56:34,9.49E+01,8.91E+01,9.50E+01,1.20E+02,7.50E+01,466,44,367,4,16,16
1743,6/20/2026,11:57:34,9.49E+01,8.84E+01,9.50E+01,1.65E+02,7.57E+01,466,44,367,4,16,16
1744,6/20/2026,11:58:34,9.49E+01,8.60E+01,9.50E+01,5.58E+02,7.49E+01,466,44,367,4,16,16
1745,6/20/2026,11:59:34,9.49E+01,8.47E+01,9.50E+01,1.65E+02,8.28E+01,466,45,368,4,2,2
1746,6/20/2026,12:00:34,9.49E+01,8.64E+01,9.50E+01,8.52E+01,7.53E+01,466,47,369,4,2,2
1747,6/20/2026,12:01:34,9.49E+01,8.79E+01,9.49E+01,1.36E+02,7.41E+01,466,48,370,4,2,2
1748,6/20/2026,12:02:34,9.49E+01,8.96E+01,9.50E+01,2.11E+02,7.42E+01,466,50,372,4,2,2
1749,6/20/2026,12:03:34,9.49E+01,8.94E+01,9.50E+01,2.26E+02,7.44E+01,466,51,373,4,16,16
1750,6/20/2026,12:04:34,9.49E+01,8.82E+01,9.50E+01,2.56E+02,7.50E+01,466,51,373,4,16,16
1751,6/20/2026,12:05:34,9.49E+01,8.72E+01,9.50E+01,2.47E+02,6.67E+01,466,51,373,4,16,16
1752,6/20/2026,12:06:34,9.49E+01,8.47E+01,9.50E+01,4.88E+02,7.50E+01,466,51,373,4,2,2
1753,6/20/2026,12:07:34,9.49E+01,8.52E+01,9.50E+01,1.26E+02,7.69E+01,466,53,374,4,2,2
1754,6/20/2026,12:08:34,9.49E+01,8.66E+01,9.50E+01,1.36E+02,7.59E+01,466,55,375,4,2,2
1755,6/20/2026,12:09:34,9.49E+01,8.80E+01,9.50E+01,2.01E+02,7.51E+01,466,56,377,4,2,2
1756,6/20/2026,12:10:34,9.49E+01,8.93E+01,9.50E+01,2.03E+02,7.49E+01,466,58,378,4,2,2
1757,6/20/2026,12:11:34,9.49E+01,8.98E+01,9.50E+01,1.24E+02,7.46E+01,466,59,379,4,16,16
1758,6/20/2026,12:12:34,9.49E+01,8.91E+01,9.50E+01,1.14E+02,7.57E+01,466,59,379,4,16,16
1759,6/20/2026,12:13:34,9.49E+01,8.83E+01,9.50E+01,2.11E+02,6.62E+01,466,59,379,4,16,16
1760,6/20/2026,12:14:34,9.49E+01,8.57E+01,9.50E+01,5.16E+02,7.54E+01,466,59,379,4,16,16
1761,6/20/2026,12:15:34,9.49E+01,8.53E+01,9.49E+01,9.68E+01,7.67E+01,466,60,380,4,2,2
1762,6/20/2026,12:16:34,9.49E+01,8.69E+01,9.49E+01,1.38E+02,7.56E+01,466,62,381,4,2,2
1763,6/20/2026,12:17:34,9.49E+01,8.85E+01,9.50E+01,1.01E+02,7.49E+01,466,64,383,4,2,2
1764,6/20/2026,12:18:34,9.49E+01,9.00E+01,9.50E+01,1.26E+02,7.58E+01,466,66,384,4,16,16
1765,6/20/2026,12:19:34,9.49E+01,8.95E+01,9.50E+01,8.81E+01,7.55E+01,466,66,384,4,16,16
1766,6/20/2026,12:20:34,9.49E+01,8.90E+01,9.50E+01,1.34E+02,7.33E+01,466,66,384,4,16,16
1767,6/20/2026,12:21:34,9.49E+01,8.78E+01,9.49E+01,5.65E+02,6.58E+01,466,66,384,4,16,16
1768,6/20/2026,12:22:34,9.49E+01,8.49E+01,9.50E+01,5.23E+02,7.56E+01,466,66,384,4,16,16
1769,6/20/2026,12:23:34,9.49E+01,8.53E+01,9.50E+01,1.68E+02,7.70E+01,466,67,385,4,2,2
1770,6/20/2026,12:24:34,9.49E+01,8.68E+01,9.50E+01,1.29E+02,7.56E+01,466,69,386,4,2,2
1771,6/20/2026,12:25:34,9.49E+01,8.83E+01,9.50E+01,1.60E+02,7.49E+01,466,71,388,4,2,2
1772,6/20/2026,12:26:34,9.49E+01,8.92E+01,9.50E+01,2.51E+02,7.51E+01,466,73,389,4,2,2
1773,6/20/2026,12:27:34,9.49E+01,9.00E+01,9.50E+01,2.85E+02,7.54E+01,466,74,391,4,16,16
1774,6/20/2026,12:28:34,9.49E+01,8.88E+01,9.50E+01,2.53E+02,7.54E+01,466,74,391,4,16,16
1775,6/20/2026,12:29:34,9.49E+01,8.71E+01,9.50E+01,5.61E+02,6.59E+01,466,74,391,4,16,16
1776,6/20/2026,12:30:34,9.49E+01,8.44E+01,9.50E+01,6.33E+02,7.33E+01,466,75,391,4,2,2
1777,6/20/2026,12:31:34,9.49E+01,8.41E+01,9.49E+01,2.51E+02,7.90E+01,466,77,392,4,2,2
1778,6/20/2026,12:32:34,9.49E+01,8.49E+01,9.50E+01,2.76E+02,7.54E+01,466,78,394,4,2,2
1779,6/20/2026,12:33:34,9.49E+01,8.57E+01,9.49E+01,2.89E+02,7.45E+01,466,80,395,4,2,2
1780,6/20/2026,12:34:34,9.49E+01,8.64E+01,9.50E+01,2.28E+02,7.59E+01,466,82,396,4,2,2
1781,6/20/2026,12:35:34,9.49E+01,8.75E+01,9.50E+01,2.24E+02,7.51E+01,466,84,398,4,2,2
1782,6/20/2026,12:36:34,9.49E+01,8.84E+01,9.50E+01,2.25E+02,7.45E+01,466,86,399,4,2,2
1783,6/20/2026,12:37:34,9.49E+01,8.85E+01,9.50E+01,5.76E+02,7.24E+01,466,87,401,4,2,2
1784,6/20/2026,12:38:34,9.49E+01,8.78E+01,9.50E+01,5.75E+02,7.51E+01,466,89,402,4,2,2
1785,6/20/2026,12:39:34,9.49E+01,8.85E+01,9.50E+01,2.61E+02,7.43E+01,466,91,403,4,2,2
1786,6/20/2026,12:40:34,9.49E+01,8.93E+01,9.50E+01,2.58E+02,7.54E+01,466,93,405,4,2,2
1787,6/20/2026,12:41:34,9.49E+01,8.98E+01,9.50E+01,2.52E+02,7.54E+01,466,94,406,4,16,16
1788,6/20/2026,12:42:34,9.49E+01,8.87E+01,9.50E+01,1.32E+02,7.57E+01,466,94,406,4,16,16
1789,6/20/2026,12:43:34,9.49E+01,8.80E+01,9.50E+01,1.34E+02,7.58E+01,466,94,406,4,16,16
1790,6/20/2026,12:44:34,9.49E+01,8.73E+01,9.50E+01,1.29E+02,7.57E+01,466,94,406,4,16,16
1791,6/20/2026,12:45:34,9.49E+01,8.49E+01,9.50E+01,5.58E+02,7.46E+01,466,94,406,4,16,16
1792,6/20/2026,12:46:34,9.49E+01,8.44E+01,9.50E+01,1.67E+02,8.09E+01,466,96,407,4,2,2
1793,6/20/2026,12:47:34,9.49E+01,8.59E+01,9.50E+01,1.31E+02,7.56E+01,466,98,408,4,2,2
1794,6/20/2026,12:48:34,9.49E+01,8.74E+01,9.50E+01,1.31E+02,7.37E+01,466,99,410,4,2,2
1795,6/20/2026,12:49:34,9.49E+01,8.89E+01,9.50E+01,1.27E+02,7.56E+01,466,101,411,4,2,2
1796,6/20/2026,12:50:34,9.49E+01,8.99E+01,9.50E+01,1.33E+02,7.45E+01,466,103,412,4,16,16
1797,6/20/2026,12:51:34,9.49E+01,8.93E+01,9.50E+01,1.73E+02,7.54E+01,466,103,412,4,16,16
1798,6/20/2026,12:52:34,9.49E+01,8.85E+01,9.50E+01,1.60E+02,7.49E+01,466,103,412,4,16,16
1799,6/20/2026,12:53:34,9.49E+01,8.60E+01,9.50E+01,5.31E+02,7.45E+01,466,103,412,4,16,16
1800,6/20/2026,12:54:34,9.49E+01,8.56E+01,9.50E+01,1.03E+02,7.73E+01,466,103,413,4,2,2
1801,6/20/2026,12:55:34,9.49E+01,8.72E+01,9.50E+01,9.39E+01,7.51E+01,466,105,414,4,2,2
1802,6/20/2026,12:56:34,9.49E+01,8.89E+01,9.50E+01,1.40E+02,7.58E+01,466,107,416,4,2,2
1803,6/20/2026,12:57:34,9.49E+01,8.99E+01,9.50E+01,1.35E+02,7.63E+01,466,108,417,4,16,16
1804,6/20/2026,12:58:34,9.49E+01,8.92E+01,9.50E+01,1.34E+02,7.44E+01,466,108,417,4,16,16
1805,6/20/2026,12:59:34,9.49E+01,8.86E+01,9.50E+01,1.00E+02,7.57E+01,466,108,417,4,16,16
1806,6/20/2026,13:00:34,9.49E+01,8.80E+01,9.49E+01,1.29E+02,7.48E+01,466,108,417,4,16,16
1807,6/20/2026,13:01:34,9.49E+01,8.73E+01,9.50E+01,1.29E+02,7.48E+01,466,108,417,4,16,16
1808,6/20/2026,13:02:34,9.49E+01,8.66E+01,9.50E+01,1.27E+02,7.49E+01,467,108,417,4,16,16
1809,6/20/2026,13:03:34,9.49E+01,8.60E+01,9.50E+01,1.23E+02,7.59E+01,468,108,417,4,16,16
1810,6/20/2026,13:04:34,9.49E+01,8.54E+01,9.50E+01,1.26E+02,7.47E+01,470,108,417,4,16,16
1811,6/20/2026,13:05:34,9.49E+01,8.54E+01,9.49E+01,1.23E+02,7.48E+01,471,109,417,4,2,2
1812,6/20/2026,13:06:34,9.49E+01,8.62E+01,9.49E+01,5.08E+02,7.19E+01,473,111,419,4,2,2
1813,6/20/2026,13:07:34,9.49E+01,8.56E+01,9.49E+01,5.47E+02,7.34E+01,475,112,420,4,2,2
1814,6/20/2026,13:08:34,9.49E+01,8.64E+01,9.50E+01,1.63E+02,7.53E+01,476,114,421,4,2,2
1815,6/20/2026,13:09:34,9.49E+01,8.77E+01,9.49E+01,2.07E+02,7.43E+01,478,116,423,4,2,2
1816,6/20/2026,13:10:34,9.49E+01,8.87E+01,9.50E+01,2.23E+02,7.57E+01,479,118,424,4,2,2
1817,6/20/2026,13:11:34,9.49E+01,9.00E+01,9.50E+01,1.20E+02,7.61E+01,481,119,425,4,16,16
1818,6/20/2026,13:12:34,9.49E+01,8.94E+01,9.50E+01,1.28E+02,7.54E+01,482,119,425,4,16,16
1819,6/20/2026,13:13:34,9.49E+01,8.87E+01,9.49E+01,1.59E+02,7.54E+01,484,119,425,4,16,16
1820,6/20/2026,13:14:34,9.49E+01,8.69E+01,9.50E+01,5.13E+02,7.38E+01,485,119,425,8,16,16
1821,6/20/2026,13:15:34,9.49E+01,8.45E+01,9.50E+01,5.45E+02,7.36E+01,485,120,426,8,2,2
1822,6/20/2026,13:16:34,9.49E+01,8.59E+01,9.50E+01,1.60E+02,7.54E+01,485,122,427,8,2,2
1823,6/20/2026,13:17:34,9.49E+01,8.75E+01,9.50E+01,1.20E+02,7.61E+01,485,123,428,8,2,2
1824,6/20/2026,13:18:34,9.49E+01,8.90E+01,9.50E+01,1.25E+02,7.27E+01,485,125,430,8,2,2
1825,6/20/2026,13:19:34,9.49E+01,8.99E+01,9.50E+01,1.25E+02,7.40E+01,485,126,431,8,16,16
1826,6/20/2026,13:20:34,9.49E+01,8.89E+01,9.50E+01,2.69E+02,7.51E+01,485,126,431,8,16,16
1827,6/20/2026,13:21:34,9.49E+01,8.76E+01,9.50E+01,2.27E+02,7.58E+01,485,126,431,8,16,16
1828,6/20/2026,13:22:34,9.49E+01,8.51E+01,9.50E+01,6.11E+02,7.30E+01,485,126,431,8,16,16
1829,6/20/2026,13:23:34,9.49E+01,8.40E+01,9.50E+01,5.25E+02,7.69E+01,485,128,432,8,2,2
1830,6/20/2026,13:24:34,9.49E+01,8.54E+01,9.49E+01,1.22E+02,7.55E+01,485,130,433,8,2,2
1831,6/20/2026,13:25:34,9.49E+01,8.69E+01,9.50E+01,1.35E+02,7.54E+01,485,131,435,8,2,2
1832,6/20/2026,13:26:34,9.49E+01,8.83E+01,9.50E+01,1.17E+02,7.52E+01,485,133,436,8,2,2
1833,6/20/2026,13:27:34,9.49E+01,8.99E+01,9.50E+01,1.21E+02,7.36E+01,485,135,437,8,2,2
1834,6/20/2026,13:28:34,9.49E+01,8.95E+01,9.50E+01,1.20E+02,7.29E+01,485,135,437,8,16,16
1835,6/20/2026,13:29:34,9.49E+01,8.89E+01,9.50E+01,1.34E+02,7.62E+01,485,135,437,8,16,16
1836,6/20/2026,13:30:34,9.49E+01,8.75E+01,9.49E+01,4.81E+02,7.31E+01,485,135,437,8,16,16
1837,6/20/2026,13:31:34,9.49E+01,8.47E+01,9.49E+01,5.18E+02,7.52E+01,485,135,437,8,2,2
1838,6/20/2026,13:32:34,9.49E+01,8.58E+01,9.50E+01,1.29E+02,7.58E+01,485,137,439,8,2,2
1839,6/20/2026,13:33:34,9.49E+01,8.75E+01,9.50E+01,8.59E+01,7.61E+01,485,139,440,8,2,2
1840,6/20/2026,13:34:34,9.49E+01,8.87E+01,9.50E+01,2.22E+02,7.57E+01,485,141,442,8,2,2
1841,6/20/2026,13:35:34,9.49E+01,9.00E+01,9.49E+01,2.17E+02,7.49E+01,485,142,443,8,16,16
1842,6/20/2026,13:36:34,9.49E+01,8.92E+01,9.50E+01,8.65E+01,7.52E+01,485,142,443,8,16,16
1843,6/20/2026,13:37:34,9.49E+01,8.88E+01,9.50E+01,8.69E+01,7.38E+01,485,142,443,8,16,16
1844,6/20/2026,13:38:34,9.49E+01,8.67E+01,9.49E+01,5.17E+02,7.34E+01,485,142,443,8,16,16
1845,6/20/2026,13:39:34,9.49E+01,8.46E+01,9.50E+01,2.32E+02,8.35E+01,485,143,443,8,2,2
1846,6/20/2026,13:40:34,9.49E+01,8.58E+01,9.50E+01,1.19E+02,7.55E+01,485,145,445,8,2,2
1847,6/20/2026,13:41:34,9.49E+01,8.74E+01,9.49E+01,1.26E+02,7.53E+01,485,146,446,8,2,2
1848,6/20/2026,13:42:34,9.49E+01,8.89E+01,9.49E+01,1.58E+02,7.53E+01,485,148,448,8,2,2
1849,6/20/2026,13:43:34,9.49E+01,8.98E+01,9.50E+01,2.66E+02,7.51E+01,485,150,449,8,2,2
1850,6/20/2026,13:44:34,9.49E+01,8.95E+01,9.50E+01,1.21E+02,7.58E+01,485,151,449,8,16,16
1851,6/20/2026,13:45:34,9.49E+01,8.82E+01,9.49E+01,4.55E+02,5.98E+01,485,151,449,8,16,16
1852,6/20/2026,13:46:34,9.49E+01,8.53E+01,9.50E+01,5.16E+02,7.53E+01,485,151,449,8,16,16
1853,6/20/2026,13:47:34,9.49E+01,8.46E+01,9.50E+01,2.30E+02,7.95E+01,485,152,451,8,2,2
1854,6/20/2026,13:48:34,9.49E+01,8.58E+01,9.49E+01,9.20E+01,7.40E+01,485,154,452,8,2,2
1855,6/20/2026,13:49:34,9.49E+01,8.73E+01,9.50E+01,2.57E+02,7.57E+01,485,156,453,8,2,2
1856,6/20/2026,13:50:34,9.49E+01,8.83E+01,9.50E+01,2.56E+02,7.51E+01,485,157,455,8,2,2
1857,6/20/2026,13:51:34,9.49E+01,8.93E+01,9.50E+01,1.10E+02,7.54E+01,485,159,456,8,2,2
1858,6/20/2026,13:52:34,9.50E+01,8.98E+01,9.49E+01,9.55E+01,7.58E+01,485,160,457,8,16,16
1859,6/20/2026,13:53:34,9.49E+01,8.91E+01,9.49E+01,1.27E+02,7.57E+01,485,160,457,8,16,16
1860,6/20/2026,13:54:34,9.49E+01,8.64E+01,9.49E+01,5.60E+02,7.45E+01,485,160,457,8,16,16
1861,6/20/2026,13:55:34,9.49E+01,8.49E+01,9.50E+01,1.35E+02,8.14E+01,485,161,457,8,2,2
1862,6/20/2026,13:56:34,9.49E+01,8.59E+01,9.50E+01,2.61E+02,7.50E+01,485,163,459,8,2,2
1863,6/20/2026,13:57:34,9.49E+01,8.73E+01,9.50E+01,1.42E+02,7.58E+01,485,164,460,8,2,2
1864,6/20/2026,13:58:34,9.49E+01,8.87E+01,9.50E+01,1.36E+02,7.60E+01,485,166,462,8,2,2
1865,6/20/2026,13:59:34,9.49E+01,9.00E+01,9.50E+01,1.36E+02,7.62E+01,485,168,463,8,16,16
1866,6/20/2026,14:00:34,9.49E+01,8.93E+01,9.50E+01,1.36E+02,7.43E+01,485,168,463,8,16,16
1867,6/20/2026,14:01:34,9.49E+01,8.84E+01,9.50E+01,4.01E+02,6.62E+01,485,168,463,8,16,16
1868,6/20/2026,14:02:34,9.50E+01,8.59E+01,9.50E+01,4.93E+02,7.48E+01,485,168,463,8,16,16
1869,6/20/2026,14:03:34,9.49E+01,8.54E+01,9.50E+01,1.12E+02,7.73E+01,485,169,464,8,2,2
1870,6/20/2026,14:04:34,9.49E+01,8.72E+01,9.49E+01,1.01E+02,7.67E+01,485,171,465,8,2,2
1871,6/20/2026,14:05:34,9.49E+01,8.87E+01,9.50E+01,1.66E+02,7.40E+01,485,172,466,8,2,2
1872,6/20/2026,14:06:34,9.49E+01,8.97E+01,9.50E+01,2.70E+02,7.49E+01,485,174,468,8,2,2
1873,6/20/2026,14:07:34,9.49E+01,8.96E+01,9.50E+01,2.29E+02,7.44E+01,485,175,468,8,16,16
1874,6/20/2026,14:08:34,9.49E+01,8.87E+01,9.50E+01,2.17E+02,7.42E+01,485,175,468,8,16,16
1875,6/20/2026,14:09:34,9.49E+01,8.73E+01,9.50E+01,5.05E+02,7.02E+01,485,175,468,8,16,16
1876,6/20/2026,14:10:34,9.49E+01,8.46E+01,9.50E+01,5.47E+02,7.32E+01,485,175,468,8,2,2
1877,6/20/2026,14:11:34,9.49E+01,8.55E+01,9.50E+01,1.23E+02,7.56E+01,485,177,470,8,2,2
1878,6/20/2026,14:12:34,9.49E+01,8.67E+01,9.50E+01,2.33E+02,7.56E+01,485,179,471,8,2,2
1879,6/20/2026,14:13:34,9.49E+01,8.77E+01,9.50E+01,2.66E+02,7.50E+01,485,180,473,8,2,2
1880,6/20/2026,14:14:34,9.49E+01,8.91E+01,9.50E+01,1.30E+02,7.44E+01,485,182,474,8,2,2
1881,6/20/2026,14:15:34,9.49E+01,8.98E+01,9.49E+01,1.27E+02,7.44E+01,485,183,475,8,16,16
1882,6/20/2026,14:16:34,9.49E+01,8.91E+01,9.50E+01,1.60E+02,7.58E+01,485,183,475,8,16,16
1883,6/20/2026,14:17:34,9.49E+01,8.84E+01,9.50E+01,1.41E+02,7.55E+01,485,183,475,8,16,16
1884,6/20/2026,14:18:34,9.49E+01,8.74E+01,9.49E+01,1.74E+02,6.96E+01,485,183,475,8,16,16
1885,6/20/2026,14:19:34,9.49E+01,8.45E+01,9.50E+01,6.19E+02,7.45E+01,485,183,475,8,2,2
1886,6/20/2026,14:20:34,9.49E+01,8.44E+01,9.50E+01,1.36E+02,7.92E+01,485,185,476,8,2,2
1887,6/20/2026,14:21:34,9.49E+01,8.60E+01,9.50E+01,9.10E+01,7.71E+01,485,187,478,8,2,2
1888,6/20/2026,14:22:34,9.49E+01,8.78E+01,9.50E+01,9.49E+01,7.38E+01,485,189,479,8,2,2
1889,6/20/2026,14:23:34,9.49E+01,8.95E+01,9.50E+01,9.68E+01,7.59E+01,485,191,481,8,2,2
1890,6/20/2026,14:24:34,9.49E+01,8.97E+01,9.50E+01,8.91E+01,7.56E+01,485,191,481,8,16,16
1891,6/20/2026,14:25:34,9.49E+01,8.91E+01,9.49E+01,9.68E+01,7.44E+01,485,191,481,8,16,16
1892,6/20/2026,14:26:34,9.49E+01,8.86E+01,9.50E+01,1.25E+02,7.50E+01,485,191,481,8,16,16
1893,6/20/2026,14:27:34,9.49E+01,8.79E+01,9.50E+01,1.53E+02,7.43E+01,485,191,481,8,16,16
1894,6/20/2026,14:28:34,9.49E+01,8.71E+01,9.50E+01,1.28E+02,7.49E+01,485,191,481,8,16,16
1895,6/20/2026,14:29:34,9.49E+01,8.64E+01,9.50E+01,1.77E+02,7.54E+01,485,191,481,8,16,16
1896,6/20/2026,14:30:34,9.49E+01,8.56E+01,9.49E+01,1.63E+02,7.44E+01,485,191,481,8,16,16
1897,6/20/2026,14:31:34,9.49E+01,8.51E+01,9.50E+01,1.50E+02,7.49E+01,485,192,481,8,2,2
1898,6/20/2026,14:32:34,9.49E+01,8.63E+01,9.50E+01,2.28E+02,7.53E+01,485,193,483,8,2,2
1899,6/20/2026,14:33:34,9.49E+01,8.74E+01,9.50E+01,1.24E+02,7.59E+01,485,195,484,8,2,2
1900,6/20/2026,14:34:34,9.49E+01,8.89E+01,9.50E+01,1.20E+02,7.56E+01,485,197,485,8,2,2
1901,6/20/2026,14:35:34,9.49E+01,8.99E+01,9.50E+01,1.31E+02,7.44E+01,485,198,486,8,16,16
1902,6/20/2026,14:36:34,9.49E+01,8.93E+01,9.50E+01,9.94E+01,7.62E+01,485,198,486,8,16,16
1903,6/20/2026,14:37:34,9.49E+01,8.89E+01,9.50E+01,9.58E+01,7.62E+01,485,198,486,8,16,16
1904,6/20/2026,14:38:34,9.49E+01,8.83E+01,9.49E+01,1.00E+02,7.55E+01,485,198,486,8,16,16
1905,6/20/2026,14:39:34,9.49E+01,8.78E+01,9.50E+01,9.52E+01,7.49E+01,485,198,486,8,16,16
1906,6/20/2026,14:40:34,9.49E+01,8.72E+01,9.50E+01,9.68E+01,7.54E+01,485,198,486,8,16,16
1907,6/20/2026,14:41:34,9.49E+01,8.64E+01,9.49E+01,2.04E+02,7.45E+01,485,198,486,8,16,16
1908,6/20/2026,14:42:34,9.49E+01,8.55E+01,9.50E+01,1.65E+02,7.45E+01,485,198,486,8,16,16
1909,6/20/2026,14:43:34,9.49E+01,8.53E+01,9.49E+01,1.27E+02,7.51E+01,485,199,487,8,2,2
1910,6/20/2026,14:44:34,9.49E+01,8.61E+01,9.50E+01,3.88E+02,7.36E+01,485,201,488,8,2,2
1911,6/20/2026,14:45:34,9.49E+01,8.64E+01,9.50E+01,3.36E+02,7.54E+01,485,202,490,16,2,4
1912,6/20/2026,14:46:34,9.49E+01,8.60E+01,9.50E+01,3.70E+02,7.48E+01,485,204,491,16,2,4
1913,6/20/2026,14:47:34,9.49E+01,8.58E+01,9.50E+01,2.35E+02,7.58E+01,485,206,492,16,2,4
1914,6/20/2026,14:48:34,9.49E+01,8.57E+01,9.50E+01,2.36E+02,7.57E+01,485,208,493,16,2,4
1915,6/20/2026,14:49:34,9.49E+01,8.57E+01,9.49E+01,2.36E+02,7.54E+01,485,210,495,16,2,4
1916,6/20/2026,14:50:34,9.49E+01,8.57E+01,9.50E+01,2.38E+02,7.50E+01,485,212,496,16,2,4
1917,6/20/2026,14:51:34,9.49E+01,8.57E+01,9.50E+01,2.66E+02,7.45E+01,485,213,497,16,2,4
1918,6/20/2026,14:52:34,9.49E+01,8.56E+01,9.50E+01,2.39E+02,7.56E+01,485,215,498,16,2,4
1919,6/20/2026,14:53:34,9.49E+01,8.55E+01,9.50E+01,2.76E+02,7.45E+01,485,217,500,16,2,4
1920,6/20/2026,14:54:34,9.49E+01,8.52E+01,9.49E+01,3.63E+02,7.28E+01,485,219,501,16,2,4
1921,6/20/2026,14:55:34,9.49E+01,8.47E+01,9.49E+01,3.41E+02,7.47E+01,485,221,502,16,2,4
1922,6/20/2026,14:56:34,9.49E+01,8.44E+01,9.50E+01,2.69E+02,7.56E+01,485,223,504,16,2,4
1923,6/20/2026,14:57:34,9.49E+01,8.44E+01,9.50E+01,2.36E+02,7.45E+01,485,224,505,16,2,4
1924,6/20/2026,14:58:34,9.49E+01,8.44E+01,9.49E+01,2.36E+02,7.56E+01,485,226,506,16,2,4
1925,6/20/2026,14:59:34,9.49E+01,8.43E+01,9.50E+01,3.43E+02,7.35E+01,485,228,507,16,2,4
1926,6/20/2026,15:00:34,9.49E+01,8.39E+01,9.50E+01,3.11E+02,7.49E+01,485,230,509,16,2,4
1927,6/20/2026,15:01:34,9.49E+01,8.35E+01,9.50E+01,3.31E+02,7.40E+01,485,232,509,16,2,4
1928,6/20/2026,15:02:34,9.49E+01,8.30E+01,9.50E+01,3.20E+02,7.52E+01,485,234,509,16,2,4
1929,6/20/2026,15:03:34,9.49E+01,8.26E+01,9.50E+01,3.35E+02,7.55E+01,485,235,509,16,2,4
1930,6/20/2026,15:04:34,9.49E+01,8.21E+01,9.49E+01,3.16E+02,7.49E+01,485,237,509,16,2,4
1931,6/20/2026,15:05:34,9.49E+01,8.15E+01,9.49E+01,3.49E+02,7.50E+01,485,239,509,16,2,4
1932,6/20/2026,15:06:34,9.49E+01,8.07E+01,9.50E+01,4.12E+02,7.43E+01,485,241,509,16,2,4
1933,6/20/2026,15:07:34,9.49E+01,7.98E+01,9.50E+01,4.64E+02,7.23E+01,485,243,509,16,2,4
1934,6/20/2026,15:08:34,9.49E+01,7.90E+01,9.50E+01,3.50E+02,7.52E+01,485,245,509,16,2,4
1935,6/20/2026,15:09:34,9.49E+01,7.86E+01,9.49E+01,3.13E+02,7.46E+01,485,247,509,16,2,4
1936,6/20/2026,15:10:34,9.49E+01,7.82E+01,9.50E+01,3.11E+02,7.51E+01,485,249,509,16,2,4
1937,6/20/2026,15:11:34,9.49E+01,7.82E+01,9.50E+01,2.05E+02,7.58E+01,485,250,509,16,2,4
1938,6/20/2026,15:12:34,9.49E+01,7.76E+01,9.50E+01,4.60E+02,7.35E+01,485,252,509,16,2,4
1939,6/20/2026,15:13:34,9.49E+01,7.67E+01,9.50E+01,3.61E+02,7.65E+01,485,254,509,16,2,4
1940,6/20/2026,15:14:34,9.49E+01,7.60E+01,9.50E+01,3.57E+02,7.55E+01,485,256,509,16,2,4
1941,6/20/2026,15:15:34,9.49E+01,7.53E+01,9.50E+01,3.61E+02,7.64E+01,485,258,509,16,2,4
1942,6/20/2026,15:16:34,9.49E+01,7.47E+01,9.49E+01,4.05E+02,7.44E+01,485,260,509,16,2,4
1943,6/20/2026,15:17:34,9.49E+01,7.34E+01,9.50E+01,5.05E+02,7.50E+01,485,262,509,16,2,4
1944,6/20/2026,15:18:34,9.49E+01,7.23E+01,9.50E+01,3.97E+02,7.64E+01,485,263,509,16,2,4
1945,6/20/2026,15:19:34,9.49E+01,7.13E+01,9.50E+01,4.68E+02,7.51E+01,485,265,509,16,2,4
1946,6/20/2026,15:20:34,9.49E+01,7.01E+01,9.49E+01,4.91E+02,7.72E+01,485,267,509,16,2,4
1947,6/20/2026,15:21:34,9.49E+01,7.02E+01,9.50E+01,3.60E+02,7.53E+01,487,269,509,2,2,4
1948,6/20/2026,15:22:34,9.49E+01,7.06E+01,9.50E+01,3.94E+02,7.45E+01,488,271,509,2,2,4
1949,6/20/2026,15:23:34,9.49E+01,7.06E+01,9.50E+01,4.65E+02,7.46E+01,490,273,509,2,2,4
1950,6/20/2026,15:24:34,9.49E+01,7.04E+01,9.50E+01,4.37E+02,8.01E+01,492,274,509,2,2,4
1951,6/20/2026,15:25:34,9.49E+01,7.06E+01,9.49E+01,4.65E+02,7.53E+01,494,276,509,2,2,4
1952,6/20/2026,15:26:34,9.49E+01,7.04E+01,9.49E+01,4.16E+02,7.80E+01,496,278,509,2,2,4
1953,6/20/2026,15:27:34,9.49E+01,7.08E+01,9.50E+01,3.73E+02,7.45E+01,497,280,509,2,2,4
1954,6/20/2026,15:28:34,9.49E+01,7.11E+01,9.49E+01,4.03E+02,7.39E+01,499,282,509,2,2,4
1955,6/20/2026,15:29:34,9.49E+01,7.19E+01,9.50E+01,2.40E+02,7.56E+01,501,283,509,2,2,4
1956,6/20/2026,15:30:34,9.49E+01,7.24E+01,9.50E+01,3.70E+02,7.39E+01,503,285,509,2,2,4
1957,6/20/2026,15:31:34,9.49E+01,7.32E+01,9.50E+01,2.34E+02,7.48E+01,505,287,509,2,2,4
1958,6/20/2026,15:32:34,9.49E+01,7.41E+01,9.50E+01,2.35E+02,7.55E+01,506,289,509,2,2,4
1959,6/20/2026,15:33:34,9.49E+01,7.51E+01,9.49E+01,2.47E+02,7.48E+01,508,291,509,2,2,4
1960,6/20/2026,15:34:34,9.49E+01,7.60E+01,9.50E+01,2.48E+02,7.51E+01,510,293,509,2,2,4
1961,6/20/2026,15:35:34,9.49E+01,7.71E+01,9.49E+01,2.34E+02,7.50E+01,512,294,509,2,2,4
1962,6/20/2026,15:36:34,9.49E+01,7.81E+01,9.50E+01,2.36E+02,7.51E+01,514,296,509,2,2,4
1963,6/20/2026,15:37:34,9.49E+01,7.91E+01,9.50E+01,2.34E+02,7.53E+01,516,298,509,2,2,4
1964,6/20/2026,15:38:34,9.49E+01,8.01E+01,9.50E+01,2.35E+02,7.53E+01,517,300,509,2,2,4
1965,6/20/2026,15:39:34,9.49E+01,8.10E+01,9.49E+01,2.71E+02,7.43E+01,519,302,509,2,2,4
1966,6/20/2026,15:40:34,9.49E+01,8.19E+01,9.50E+01,2.74E+02,7.43E+01,521,303,509,2,2,4
1967,6/20/2026,15:41:34,9.49E+01,8.28E+01,9.50E+01,2.35E+02,7.56E+01,523,305,509,2,2,4
1968,6/20/2026,15:42:34,9.49E+01,8.39E+01,9.49E+01,2.60E+02,7.48E+01,525,307,509,2,2,4
1969,6/20/2026,15:43:34,9.49E+01,8.48E+01,9.50E+01,3.66E+02,7.29E+01,526,309,509,2,2,4
1970,6/20/2026,15:44:34,9.49E+01,8.53E+01,9.50E+01,2.65E+02,7.72E+01,528,311,509,2,2,4
1971,6/20/2026,15:45:34,9.49E+01,8.63E+01,9.50E+01,2.52E+02,7.60E+01,530,312,509,2,2,4
1972,6/20/2026,15:46:34,9.49E+01,8.73E+01,9.50E+01,3.40E+02,7.43E+01,532,314,509,2,2,4
1973,6/20/2026,15:47:34,9.49E+01,8.77E+01,9.50E+01,3.59E+02,7.54E+01,534,316,509,2,2,4
1974,6/20/2026,15:48:34,9.49E+01,8.85E+01,9.50E+01,2.70E+02,7.47E+01,535,318,509,2,2,4
1975,6/20/2026,15:49:34,9.49E+01,8.96E+01,9.50E+01,2.45E+02,7.43E+01,537,320,509,2,2,4
1976,6/20/2026,15:50:34,9.49E+01,8.93E+01,9.50E+01,2.34E+02,7.48E+01,538,320,509,16,16,4
1977,6/20/2026,15:51:34,9.49E+01,8.79E+01,9.50E+01,2.72E+02,7.45E+01,538,320,509,16,16,4
1978,6/20/2026,15:52:34,9.49E+01,8.64E+01,9.50E+01,3.10E+02,7.55E+01,538,320,509,16,16,4
1979,6/20/2026,15:53:34,9.49E+01,8.52E+01,9.50E+01,2.36E+02,7.48E+01,538,320,509,16,16,4
1980,6/20/2026,15:54:34,9.49E+01,8.48E+01,9.50E+01,2.68E+02,7.47E+01,538,322,509,16,2,4
1981,6/20/2026,15:55:34,9.49E+01,8.47E+01,9.50E+01,2.35E+02,7.55E+01,538,324,509,16,2,4
1982,6/20/2026,15:56:34,9.49E+01,8.47E+01,9.50E+01,2.34E+02,7.54E+01,538,326,509,16,2,4
1983,6/20/2026,15:57:34,9.49E+01,8.47E+01,9.50E+01,2.71E+02,7.46E+01,538,327,509,16,2,4
1984,6/20/2026,15:58:34,9.49E+01,8.46E+01,9.50E+01,2.41E+02,7.46E+01,538,329,509,16,2,4
1985,6/20/2026,15:59:34,9.49E+01,8.46E+01,9.50E+01,1.32E+02,7.54E+01,538,331,509,16,2,4
1986,6/20/2026,16:00:34,9.49E+01,8.51E+01,9.50E+01,1.28E+02,7.56E+01,538,333,509,16,2,4
1987,6/20/2026,16:01:34,9.49E+01,8.57E+01,9.50E+01,1.43E+02,7.42E+01,538,335,509,16,2,4
1988,6/20/2026,16:02:34,9.49E+01,8.57E+01,9.50E+01,2.42E+02,7.42E+01,538,337,509,16,2,4
1989,6/20/2026,16:03:34,9.49E+01,8.58E+01,9.50E+01,2.72E+02,7.45E+01,538,339,509,16,2,4
1990,6/20/2026,16:04:34,9.49E+01,8.60E+01,9.50E+01,1.37E+02,7.57E+01,538,340,509,16,2,4
1991,6/20/2026,16:05:34,9.49E+01,8.63E+01,9.50E+01,1.78E+02,7.51E+01,538,342,509,16,2,4
1992,6/20/2026,16:06:34,9.49E+01,8.64E+01,9.50E+01,2.39E+02,7.57E+01,538,344,509,16,2,4
1993,6/20/2026,16:07:34,9.49E+01,8.67E+01,9.49E+01,1.30E+02,7.58E+01,538,346,509,16,2,4
1994,6/20/2026,16:08:34,9.49E+01,8.72E+01,9.50E+01,1.31E+02,7.61E+01,538,348,509,16,2,4
1995,6/20/2026,16:09:34,9.49E+01,8.78E+01,9.49E+01,1.30E+02,7.51E+01,538,350,509,16,2,4
1996,6/20/2026,16:10:34,9.49E+01,8.83E+01,9.49E+01,1.76E+02,7.53E+01,538,352,509,16,2,4
1997,6/20/2026,16:11:34,9.49E+01,8.88E+01,9.50E+01,1.23E+02,7.59E+01,538,353,509,16,2,4
1998,6/20/2026,16:12:34,9.49E+01,8.93E+01,9.50E+01,2.26E+02,7.42E+01,538,355,509,16,2,4
1999,6/20/2026,16:13:34,9.49E+01,8.93E+01,9.49E+01,2.28E+02,7.43E+01,538,357,509,16,2,4
2000,6/20/2026,16:14:34,9.49E+01,8.92E+01,9.49E+01,2.70E+02,7.50E+01,538,359,509,16,2,4
2001,6/20/2026,16:15:34,9.49E+01,8.93E+01,9.50E+01,2.02E+02,7.49E+01,538,361,509,16,2,4
2002,6/20/2026,16:16:34,9.49E+01,8.98E+01,9.50E+01,1.27E+02,7.29E+01,538,363,509,16,2,4
2003,6/20/2026,16:17:34,9.49E+01,8.96E+01,9.49E+01,1.26E+02,7.58E+01,538,363,509,16,16,4
2004,6/20/2026,16:18:34,9.49E+01,8.89E+01,9.50E+01,1.31E+02,7.49E+01,538,363,509,16,16,4
2005,6/20/2026,16:19:34,9.49E+01,8.82E+01,9.50E+01,1.59E+02,7.51E+01,538,363,509,16,16,4
2006,6/20/2026,16:20:34,9.49E+01,8.74E+01,9.50E+01,1.28E+02,7.43E+01,538,363,509,16,16,4
2007,6/20/2026,16:21:34,9.49E+01,8.68E+01,9.49E+01,1.39E+02,7.43E+01,538,363,509,16,16,4
2008,6/20/2026,16:22:34,9.49E+01,8.60E+01,9.50E+01,1.61E+02,7.49E+01,538,363,509,16,16,4
2009,6/20/2026,16:23:34,9.49E+01,8.55E+01,9.50E+01,9.46E+01,7.37E+01,538,363,509,16,16,4
2010,6/20/2026,16:24:34,9.49E+01,8.49E+01,9.49E+01,1.33E+02,7.55E+01,538,364,509,16,2,4
2011,6/20/2026,16:25:34,9.49E+01,8.56E+01,9.49E+01,1.03E+02,7.43E+01,538,365,509,16,2,4
2012,6/20/2026,16:26:34,9.49E+01,8.62E+01,9.49E+01,1.36E+02,7.58E+01,538,367,509,16,2,4
2013,6/20/2026,16:27:34,9.49E+01,8.66E+01,9.49E+01,1.27E+02,7.48E+01,538,369,509,16,2,4
2014,6/20/2026,16:28:34,9.49E+01,8.72E+01,9.50E+01,1.26E+02,7.48E+01,538,371,509,16,2,4
2015,6/20/2026,16:29:34,9.49E+01,8.76E+01,9.50E+01,1.28E+02,7.50E+01,538,373,509,16,2,4
2016,6/20/2026,16:30:34,9.49E+01,8.67E+01,9.50E+01,5.15E+02,7.40E+01,538,375,509,16,2,4
2017,6/20/2026,16:31:34,9.49E+01,8.49E+01,9.50E+01,2.60E+02,8.73E+01,538,377,509,16,2,4
2018,6/20/2026,16:32:34,9.49E+01,8.52E+01,9.50E+01,2.02E+02,7.50E+01,538,378,509,16,2,4
2019,6/20/2026,16:33:34,9.49E+01,8.57E+01,9.50E+01,1.31E+02,7.48E+01,538,380,510,16,2,4
2020,6/20/2026,16:34:34,9.49E+01,8.63E+01,9.50E+01,1.62E+02,7.52E+01,538,382,511,16,2,4
2021,6/20/2026,16:35:34,9.49E+01,8.68E+01,9.50E+01,1.63E+02,7.41E+01,538,384,513,16,2,4
2022,6/20/2026,16:36:34,9.49E+01,8.73E+01,9.50E+01,1.21E+02,7.43E+01,538,386,514,16,2,4
2023,6/20/2026,16:37:34,9.49E+01,8.78E+01,9.49E+01,2.09E+02,6.59E+01,538,388,515,16,2,4
2024,6/20/2026,16:38:34,9.49E+01,8.63E+01,9.50E+01,5.57E+02,7.48E+01,538,389,517,16,2,4
2025,6/20/2026,16:39:34,9.49E+01,8.52E+01,9.49E+01,2.31E+02,7.78E+01,538,391,518,16,2,4
2026,6/20/2026,16:40:34,9.49E+01,8.53E+01,9.50E+01,1.29E+02,7.57E+01,538,393,519,16,2,4
2027,6/20/2026,16:41:34,9.49E+01,8.56E+01,9.50E+01,1.62E+02,7.54E+01,538,395,520,16,2,4
2028,6/20/2026,16:42:34,9.49E+01,8.61E+01,9.50E+01,1.19E+02,7.58E+01,538,397,522,16,2,4
2029,6/20/2026,16:43:34,9.49E+01,8.67E+01,9.50E+01,1.59E+02,7.47E+01,538,399,523,16,2,4
2030,6/20/2026,16:44:34,9.49E+01,8.72E+01,9.50E+01,1.19E+02,7.59E+01,538,400,524,16,2,8
2031,6/20/2026,16:45:34,9.49E+01,8.77E+01,9.50E+01,1.31E+02,6.88E+01,538,402,524,16,2,8
2032,6/20/2026,16:46:34,9.49E+01,8.64E+01,9.50E+01,5.42E+02,7.34E+01,538,404,524,16,2,8
2033,6/20/2026,16:47:34,9.49E+01,8.57E+01,9.50E+01,1.24E+02,7.66E+01,538,406,524,16,2,8
2034,6/20/2026,16:48:34,9.49E+01,8.61E+01,9.50E+01,1.34E+02,7.57E+01,538,408,524,16,2,8
2035,6/20/2026,16:49:34,9.49E+01,8.67E+01,9.49E+01,1.30E+02,7.59E+01,538,410,524,16,2,8
2036,6/20/2026,16:50:34,9.49E+01,8.71E+01,9.49E+01,2.02E+02,7.48E+01,538,412,524,16,2,8
2037,6/20/2026,16:51:34,9.49E+01,8.75E+01,9.50E+01,1.59E+02,7.47E+01,538,414,524,16,2,8
2038,6/20/2026,16:52:34,9.49E+01,8.78E+01,9.50E+01,2.33E+02,7.54E+01,538,415,524,16,2,8
2039,6/20/2026,16:53:34,9.49E+01,8.79E+01,9.50E+01,2.32E+02,7.42E+01,538,417,524,16,2,8
2040,6/20/2026,16:54:34,9.49E+01,8.83E+01,9.50E+01,1.21E+02,7.58E+01,538,419,524,16,2,8
2041,6/20/2026,16:55:34,9.49E+01,8.89E+01,9.50E+01,1.23E+02,7.62E+01,538,421,524,16,2,8
2042,6/20/2026,16:56:34,9.49E+01,8.94E+01,9.50E+01,1.44E+02,7.59E+01,538,423,524,16,2,8
2043,6/20/2026,16:57:34,9.49E+01,8.99E+01,9.50E+01,2.31E+02,7.37E+01,538,425,524,16,2,8
2044,6/20/2026,16:58:34,9.49E+01,8.94E+01,9.49E+01,2.29E+02,7.43E+01,538,425,524,16,16,8
2045,6/20/2026,16:59:34,9.49E+01,8.81E+01,9.50E+01,2.36E+02,7.53E+01,538,425,524,16,16,8
2046,6/20/2026,17:00:34,9.49E+01,8.73E+01,9.50E+01,2.76E+02,7.43E+01,538,425,524,16,16,8
2047,6/20/2026,17:01:34,9.49E+01,8.60E+01,9.50E+01,2.61E+02,7.45E+01,538,425,524,16,16,8
2048,6/20/2026,17:02:34,9.49E+01,8.48E+01,9.50E+01,2.73E+02,7.46E+01,538,426,524,16,2,8
2049,6/20/2026,17:03:34,9.49E+01,8.51E+01,9.49E+01,1.59E+02,7.54E+01,538,428,524,16,2,8
2050,6/20/2026,17:04:34,9.49E+01,8.56E+01,9.49E+01,1.32E+02,7.54E+01,538,429,524,16,2,8
2051,6/20/2026,17:05:34,9.49E+01,8.62E+01,9.49E+01,1.64E+02,7.44E+01,538,431,524,16,2,8
2052,6/20/2026,17:06:34,9.49E+01,8.67E+01,9.50E+01,1.33E+02,7.58E+01,538,433,524,16,2,8
2053,6/20/2026,17:07:34,9.49E+01,8.72E+01,9.50E+01,1.69E+02,7.53E+01,538,435,524,16,2,8
2054,6/20/2026,17:08:34,9.49E+01,8.78E+01,9.50E+01,9.84E+01,7.37E+01,538,437,524,16,2,8
2055,6/20/2026,17:09:34,9.49E+01,8.80E+01,9.50E+01,2.45E+02,7.46E+01,538,439,524,16,2,8
2056,6/20/2026,17:10:34,9.49E+01,8.82E+01,9.50E+01,8.94E+01,7.42E+01,538,441,524,16,2,8
2057,6/20/2026,17:11:34,9.49E+01,8.86E+01,9.50E+01,1.34E+02,7.58E+01,538,442,524,16,2,8
2058,6/20/2026,17:12:34,9.49E+01,8.92E+01,9.49E+01,9.61E+01,7.40E+01,538,444,524,16,2,8
2059,6/20/2026,17:13:34,9.49E+01,8.99E+01,9.50E+01,1.34E+02,7.39E+01,538,446,524,16,2,8
2060,6/20/2026,17:14:34,9.49E+01,8.94E+01,9.49E+01,1.37E+02,7.34E+01,538,446,524,16,16,8
2061,6/20/2026,17:15:34,9.49E+01,8.88E+01,9.50E+01,1.06E+02,7.48E+01,538,446,524,16,16,8
2062,6/20/2026,17:16:34,9.49E+01,8.81E+01,9.50E+01,2.23E+02,7.41E+01,538,446,524,16,16,8
2063,6/20/2026,17:17:34,9.49E+01,8.70E+01,9.50E+01,2.35E+02,7.41E+01,538,446,524,16,16,8
2064,6/20/2026,17:18:34,9.49E+01,8.59E+01,9.50E+01,1.66E+02,7.52E+01,538,446,524,16,16,8
2065,6/20/2026,17:19:34,9.49E+01,8.51E+01,9.50E+01,1.65E+02,7.45E+01,538,446,524,16,16,8
2066,6/20/2026,17:20:34,9.49E+01,8.52E+01,9.50E+01,1.26E+02,7.50E+01,538,448,524,16,2,8
2067,6/20/2026,17:21:34,9.49E+01,8.56E+01,9.50E+01,1.40E+02,7.50E+01,538,450,524,16,2,8
2068,6/20/2026,17:22:34,9.49E+01,8.57E+01,9.50E+01,2.27E+02,7.48E+01,538,452,524,16,2,8
2069,6/20/2026,17:23:34,9.49E+01,8.59E+01,9.50E+01,1.34E+02,7.59E+01,538,453,524,16,2,8
2070,6/20/2026,17:24:34,9.49E+01,8.61E+01,9.49E+01,2.28E+02,7.45E+01,538,455,524,16,2,8
2071,6/20/2026,17:25:34,9.49E+01,8.63E+01,9.50E+01,1.86E+02,7.50E+01,538,457,524,16,2,8
2072,6/20/2026,17:26:34,9.49E+01,8.64E+01,9.50E+01,2.66E+02,7.47E+01,538,459,524,16,2,8
2073,6/20/2026,17:27:34,9.49E+01,8.65E+01,9.49E+01,1.66E+02,7.56E+01,538,461,524,16,2,8
2074,6/20/2026,17:28:34,9.49E+01,8.70E+01,9.50E+01,2.58E+02,7.51E+01,538,463,524,16,2,8
2075,6/20/2026,17:29:34,9.49E+01,8.71E+01,9.50E+01,1.45E+02,7.54E+01,538,465,524,16,2,8
2076,6/20/2026,17:30:34,9.49E+01,8.76E+01,9.49E+01,1.62E+02,7.55E+01,538,466,524,16,2,8
2077,6/20/2026,17:31:34,9.49E+01,8.77E+01,9.50E+01,2.30E+02,7.46E+01,538,468,524,16,2,8
2078,6/20/2026,17:32:34,9.49E+01,8.79E+01,9.50E+01,1.26E+02,7.59E+01,538,470,524,16,2,8
2079,6/20/2026,17:33:34,9.49E+01,8.85E+01,9.50E+01,1.30E+02,7.56E+01,538,472,524,16,2,8
2080,6/20/2026,17:34:34,9.49E+01,8.91E+01,9.50E+01,1.52E+02,7.55E+01,538,474,524,16,2,8
2081,6/20/2026,17:35:34,9.49E+01,8.96E+01,9.49E+01,2.00E+02,7.47E+01,538,476,524,16,2,8
2082,6/20/2026,17:36:34,9.49E+01,8.99E+01,9.50E+01,1.29E+02,7.54E+01,538,477,524,16,16,8
2083,6/20/2026,17:37:34,9.49E+01,8.92E+01,9.50E+01,1.88E+02,7.48E+01,538,477,524,16,16,8
2084,6/20/2026,17:38:34,9.49E+01,8.85E+01,9.50E+01,1.04E+02,7.44E+01,538,477,524,16,16,8
2085,6/20/2026,17:39:34,9.49E+01,8.79E+01,9.50E+01,8.91E+01,7.36E+01,538,477,524,16,16,8
2086,6/20/2026,17:40:34,9.49E+01,8.73E+01,9.50E+01,1.28E+02,7.57E+01,538,477,524,16,16,8
2087,6/20/2026,17:41:34,9.49E+01,8.67E+01,9.50E+01,1.15E+02,7.52E+01,538,477,524,16,16,8
2088,6/20/2026,17:42:34,9.49E+01,8.61E+01,9.50E+01,9.04E+01,7.40E+01,538,477,524,16,16,8
2089,6/20/2026,17:43:34,9.49E+01,8.56E+01,9.50E+01,1.01E+02,7.45E+01,538,477,524,16,16,8
2090,6/20/2026,17:44:34,9.49E+01,8.48E+01,9.50E+01,2.29E+02,7.50E+01,538,478,524,16,2,8
2091,6/20/2026,17:45:34,9.49E+01,8.52E+01,9.49E+01,1.00E+02,7.40E+01,538,480,524,16,2,8
2092,6/20/2026,17:46:34,9.49E+01,8.58E+01,9.50E+01,1.36E+02,7.55E+01,538,482,524,16,2,8
2093,6/20/2026,17:47:34,9.49E+01,8.65E+01,9.50E+01,1.02E+02,7.53E+01,538,484,524,16,2,8
2094,6/20/2026,17:48:34,9.49E+01,8.72E+01,9.50E+01,1.01E+02,7.59E+01,538,486,524,16,2,8
2095,6/20/2026,17:49:34,9.49E+01,8.76E+01,9.49E+01,2.04E+02,7.46E+01,538,487,524,16,2,8
2096,6/20/2026,17:50:34,9.49E+01,8.79E+01,9.50E+01,1.40E+02,7.57E+01,538,489,524,16,2,8
2097,6/20/2026,17:51:34,9.49E+01,8.85E+01,9.50E+01,1.35E+02,7.44E+01,538,491,524,16,2,8
2098,6/20/2026,17:52:34,9.49E+01,8.89E+01,9.50E+01,1.73E+02,7.41E+01,538,493,524,16,2,8
2099,6/20/2026,17:53:34,9.49E+01,8.93E+01,9.49E+01,2.26E+02,7.43E+01,538,495,524,16,2,8
2100,6/20/2026,17:54:34,9.49E+01,8.94E+01,9.50E+01,1.73E+02,7.58E+01,538,497,524,16,2,8
2101,6/20/2026,17:55:34,9.49E+01,9.00E+01,9.50E+01,9.07E+01,7.41E+01,538,498,524,16,16,8
2102,6/20/2026,17:56:34,9.49E+01,8.95E+01,9.50E+01,1.21E+02,7.45E+01,538,498,524,16,16,8
2103,6/20/2026,17:57:34,9.49E+01,8.89E+01,9.50E+01,1.15E+02,7.61E+01,538,498,524,16,16,8
2104,6/20/2026,17:58:34,9.49E+01,8.83E+01,9.50E+01,1.29E+02,7.57E+01,538,498,524,16,16,8
2105,6/20/2026,17:59:34,9.49E+01,8.78E+01,9.50E+01,1.45E+02,7.50E+01,538,498,524,16,16,8
2106,6/20/2026,18:00:34,9.49E+01,8.73E+01,9.50E+01,1.32E+02,7.47E+01,538,498,524,16,16,8
2107,6/20/2026,18:01:34,9.49E+01,8.66E+01,9.50E+01,1.34E+02,7.47E+01,538,498,524,16,16,8
2108,6/20/2026,18:02:34,9.49E+01,8.59E+01,9.50E+01,1.33E+02,7.53E+01,538,498,524,16,16,8
2109,6/20/2026,18:03:34,9.49E+01,8.48E+01,9.50E+01,2.76E+02,7.57E+01,538,499,524,16,2,8
2110,6/20/2026,18:04:34,9.49E+01,8.50E+01,9.50E+01,8.75E+01,7.69E+01,538,500,524,16,2,8
2111,6/20/2026,18:05:34,9.49E+01,8.53E+01,9.50E+01,2.29E+02,7.46E+01,538,502,524,16,2,8
2112,6/20/2026,18:06:34,9.49E+01,8.51E+01,9.50E+01,1.99E+02,7.46E+01,538,504,524,16,2,8
2113,6/20/2026,18:07:34,9.49E+01,8.49E+01,9.50E+01,3.39E+02,7.55E+01,538,506,524,16,2,8
2114,6/20/2026,18:08:34,9.49E+01,8.45E+01,9.50E+01,3.08E+02,7.52E+01,538,508,524,16,2,8
2115,6/20/2026,18:09:34,9.49E+01,8.44E+01,9.50E+01,2.38E+02,7.52E+01,538,510,524,16,2,8
2116,6/20/2026,18:10:34,9.49E+01,8.45E+01,9.49E+01,2.07E+02,7.42E+01,538,512,524,16,2,8
2117,6/20/2026,18:11:34,9.49E+01,8.47E+01,9.50E+01,1.96E+02,7.47E+01,538,513,524,16,2,8
2118,6/20/2026,18:12:34,9.49E+01,8.48E+01,9.50E+01,2.32E+02,7.56E+01,538,515,524,16,2,8
2119,6/20/2026,18:13:34,9.49E+01,8.48E+01,9.50E+01,2.34E+02,7.54E+01,538,517,524,16,2,8
2120,6/20/2026,18:14:34,9.49E+01,8.51E+01,9.50E+01,1.67E+02,7.52E+01,538,519,524,16,2,8
2121,6/20/2026,18:15:34,9.49E+01,8.54E+01,9.49E+01,2.03E+02,7.48E+01,538,521,524,16,2,8
2122,6/20/2026,18:16:34,9.49E+01,8.57E+01,9.50E+01,1.66E+02,7.53E+01,538,523,524,16,2,8
2123,6/20/2026,18:17:34,9.49E+01,8.61E+01,9.50E+01,2.04E+02,7.46E+01,538,525,524,16,2,8
2124,6/20/2026,18:18:34,9.49E+01,8.64E+01,9.50E+01,2.10E+02,7.45E+01,538,527,524,16,2,8
2125,6/20/2026,18:19:34,9.49E+01,8.63E+01,9.50E+01,2.97E+02,7.50E+01,538,528,524,16,2,8
2126,6/20/2026,18:20:34,9.49E+01,8.60E+01,9.50E+01,2.75E+02,7.67E+01,538,530,524,16,2,8
2127,6/20/2026,18:21:34,9.49E+01,8.59E+01,9.50E+01,2.08E+02,7.66E+01,538,532,524,16,2,8
2128,6/20/2026,18:22:34,9.49E+01,8.61E+01,9.50E+01,2.35E+02,7.47E+01,538,534,524,16,2,8
2129,6/20/2026,18:23:34,9.49E+01,8.62E+01,9.50E+01,1.98E+02,7.49E+01,538,536,524,16,2,8
2130,6/20/2026,18:24:34,9.49E+01,8.64E+01,9.50E+01,2.31E+02,7.57E+01,538,538,524,16,2,8
2131,6/20/2026,18:25:34,9.49E+01,8.64E+01,9.50E+01,2.36E+02,7.52E+01,538,540,524,16,2,8
2132,6/20/2026,18:26:34,9.49E+01,8.65E+01,9.50E+01,2.32E+02,7.54E+01,538,541,524,16,2,8
2133,6/20/2026,18:27:34,9.49E+01,8.66E+01,9.49E+01,1.95E+02,7.48E+01,538,543,524,16,2,8
2134,6/20/2026,18:28:34,9.49E+01,8.67E+01,9.50E+01,2.35E+02,7.58E+01,538,545,524,16,2,8
2135,6/20/2026,18:29:34,9.49E+01,8.68E+01,9.50E+01,2.22E+02,7.47E+01,538,547,524,16,2,8
2136,6/20/2026,18:30:34,9.49E+01,8.71E+01,9.50E+01,1.94E+02,7.49E+01,538,549,524,16,2,8
2137,6/20/2026,18:31:34,9.49E+01,8.73E+01,9.50E+01,1.97E+02,7.48E+01,538,551,524,16,2,8
2138,6/20/2026,18:32:34,9.49E+01,8.74E+01,9.50E+01,2.08E+02,7.56E+01,538,553,524,16,2,8
2139,6/20/2026,18:33:34,9.49E+01,8.75E+01,9.50E+01,1.96E+02,7.49E+01,538,555,524,16,2,8
2140,6/20/2026,18:34:34,9.49E+01,8.77E+01,9.50E+01,2.09E+02,7.61E+01,538,556,524,16,2,8
2141,6/20/2026,18:35:34,9.49E+01,8.79E+01,9.50E+01,2.03E+02,7.50E+01,538,558,524,16,2,8
2142,6/20/2026,18:36:34,9.49E+01,8.81E+01,9.50E+01,2.60E+02,7.46E+01,538,560,524,16,2,8
2143,6/20/2026,18:37:34,9.49E+01,8.85E+01,9.50E+01,1.76E+02,7.54E+01,538,562,524,16,2,8
2144,6/20/2026,18:38:34,9.49E+01,8.90E+01,9.50E+01,1.75E+02,7.45E+01,538,564,524,16,2,8
2145,6/20/2026,18:39:34,9.49E+01,8.84E+01,9.50E+01,5.72E+02,7.18E+01,538,566,524,16,2,8
2146,6/20/2026,18:40:34,9.49E+01,8.66E+01,9.50E+01,6.08E+02,7.57E+01,538,568,524,16,2,8
2147,6/20/2026,18:41:34,9.49E+01,8.66E+01,9.49E+01,1.81E+02,7.51E+01,538,570,524,16,2,8
2148,6/20/2026,18:42:34,9.49E+01,8.69E+01,9.50E+01,1.84E+02,7.51E+01,538,571,524,16,2,8
2149,6/20/2026,18:43:34,9.49E+01,8.73E+01,9.50E+01,1.25E+02,7.58E+01,538,573,524,16,2,8
2150,6/20/2026,18:44:34,9.49E+01,8.78E+01,9.50E+01,1.60E+02,7.46E+01,538,575,524,16,2,8
2151,6/20/2026,18:45:34,9.49E+01,8.84E+01,9.50E+01,1.09E+02,7.42E+01,538,577,524,16,2,8
2152,6/20/2026,18:46:34,9.49E+01,8.92E+01,9.50E+01,9.26E+01,7.63E+01,538,579,524,16,2,8
2153,6/20/2026,18:47:34,9.49E+01,8.99E+01,9.49E+01,9.84E+01,7.49E+01,538,581,524,16,2,8
2154,6/20/2026,18:48:34,9.49E+01,8.95E+01,9.50E+01,1.35E+02,7.47E+01,538,581,524,16,16,8
2155,6/20/2026,18:49:34,9.49E+01,8.87E+01,9.49E+01,1.61E+02,7.36E+01,538,581,524,16,16,8
2156,6/20/2026,18:50:34,9.49E+01,8.81E+01,9.49E+01,1.24E+02,7.41E+01,538,581,524,16,16,8
2157,6/20/2026,18:51:34,9.49E+01,8.73E+01,9.50E+01,1.21E+02,7.59E+01,538,581,524,16,16,8
2158,6/20/2026,18:52:34,9.49E+01,8.66E+01,9.50E+01,1.57E+02,7.50E+01,538,581,524,16,16,8
2159,6/20/2026,18:53:34,9.49E+01,8.59E+01,9.49E+01,1.23E+02,7.57E+01,538,581,524,16,16,8
2160,6/20/2026,18:54:34,9.49E+01,8.52E+01,9.50E+01,2.06E+02,7.53E+01,538,581,524,16,16,8
2161,6/20/2026,18:55:34,9.49E+01,8.53E+01,9.49E+01,1.25E+02,7.55E+01,538,582,524,16,2,8
2162,6/20/2026,18:56:34,9.49E+01,8.59E+01,9.50E+01,8.88E+01,7.56E+01,538,584,524,16,2,8
2163,6/20/2026,18:57:34,9.49E+01,8.66E+01,9.50E+01,9.36E+01,7.62E+01,538,586,524,16,2,8
2164,6/20/2026,18:58:34,9.49E+01,8.74E+01,9.50E+01,1.39E+02,7.53E+01,538,588,524,16,2,8
2165,6/20/2026,18:59:34,9.49E+01,8.80E+01,9.50E+01,1.31E+02,7.57E+01,538,590,524,16,2,8
2166,6/20/2026,19:00:34,9.49E+01,8.85E+01,9.50E+01,1.36E+02,7.48E+01,538,592,524,16,2,8
2167,6/20/2026,19:01:34,9.49E+01,8.91E+01,9.50E+01,1.48E+02,7.44E+01,538,593,524,16,2,8
2168,6/20/2026,19:02:34,9.49E+01,8.98E+01,9.50E+01,9.61E+01,7.57E+01,538,595,524,16,2,8
2169,6/20/2026,19:03:34,9.49E+01,8.98E+01,9.49E+01,9.07E+01,7.48E+01,538,596,524,16,16,8
2170,6/20/2026,19:04:34,9.49E+01,8.91E+01,9.50E+01,1.24E+02,7.50E+01,538,596,524,16,16,8
2171,6/20/2026,19:05:34,9.49E+01,8.84E+01,9.50E+01,1.29E+02,7.48E+01,538,596,524,16,16,8
2172,6/20/2026,19:06:34,9.49E+01,8.77E+01,9.49E+01,1.24E+02,7.51E+01,538,596,524,16,16,8
2173,6/20/2026,19:07:34,9.49E+01,8.70E+01,9.50E+01,1.59E+02,7.52E+01,538,596,524,16,16,8
2174,6/20/2026,19:08:34,9.49E+01,8.63E+01,9.50E+01,1.24E+02,7.47E+01,538,596,524,16,16,8
2175,6/20/2026,19:09:34,9.49E+01,8.56E+01,9.50E+01,1.27E+02,7.48E+01,538,596,524,16,16,8
2176,6/20/2026,19:10:34,9.49E+01,8.49E+01,9.50E+01,1.29E+02,7.45E+01,538,596,524,16,2,8
2177,6/20/2026,19:11:34,9.49E+01,8.54E+01,9.50E+01,1.35E+02,7.44E+01,538,598,524,16,2,8
2178,6/20/2026,19:12:34,9.49E+01,8.59E+01,9.50E+01,1.31E+02,7.46E+01,538,600,524,16,2,8
2179,6/20/2026,19:13:34,9.49E+01,8.66E+01,9.50E+01,1.22E+02,7.41E+01,538,601,524,16,2,8
2180,6/20/2026,19:14:34,9.49E+01,8.73E+01,9.49E+01,9.42E+01,7.53E+01,538,603,524,16,2,8
2181,6/20/2026,19:15:34,9.49E+01,8.80E+01,9.50E+01,9.55E+01,7.42E+01,538,605,524,16,2,8
2182,6/20/2026,19:16:34,9.49E+01,8.87E+01,9.50E+01,9.39E+01,7.56E+01,538,607,524,16,2,8
2183,6/20/2026,19:17:34,9.49E+01,8.94E+01,9.50E+01,1.14E+02,7.51E+01,538,609,524,16,2,8
2184,6/20/2026,19:18:34,9.49E+01,9.00E+01,9.50E+01,1.63E+02,7.42E+01,538,611,524,16,2,8
2185,6/20/2026,19:19:34,9.49E+01,8.95E+01,9.50E+01,1.27E+02,7.51E+01,538,611,524,16,16,8
2186,6/20/2026,19:20:34,9.49E+01,8.87E+01,9.50E+01,1.27E+02,7.49E+01,538,611,524,16,16,8
2187,6/20/2026,19:21:34,9.49E+01,8.80E+01,9.50E+01,2.12E+02,7.50E+01,538,611,524,16,16,8
2188,6/20/2026,19:22:34,9.49E+01,8.71E+01,9.50E+01,1.68E+02,7.51E+01,538,611,524,16,16,8
2189,6/20/2026,19:23:34,9.49E+01,8.62E+01,9.50E+01,1.64E+02,7.50E+01,538,611,524,16,16,8
