DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
2190,6/20/2026,19:24:34,9.49E+01,8.56E+01,9.49E+01,9.55E+01,7.54E+01,538,611,524,16,16,8
2191,6/20/2026,19:25:34,9.49E+01,8.51E+01,9.50E+01,1.30E+02,7.46E+01,538,611,524,16,16,8
2192,6/20/2026,19:26:34,9.49E+01,8.55E+01,9.50E+01,9.39E+01,7.54E+01,538,612,524,16,2,8
2193,6/20/2026,19:27:34,9.49E+01,8.63E+01,9.50E+01,9.36E+01,7.56E+01,538,614,524,16,2,8
2194,6/20/2026,19:28:34,9.49E+01,8.68E+01,9.50E+01,1.34E+02,7.47E+01,538,616,524,16,2,8
2195,6/20/2026,19:29:34,9.49E+01,8.75E+01,9.50E+01,9.36E+01,7.54E+01,538,618,524,16,2,8
2196,6/20/2026,19:30:34,9.49E+01,8.82E+01,9.50E+01,9.42E+01,7.54E+01,538,620,524,16,2,8
2197,6/20/2026,19:31:34,9.49E+01,8.90E+01,9.50E+01,9.42E+01,7.53E+01,538,622,524,16,2,8
2198,6/20/2026,19:32:34,9.49E+01,8.97E+01,9.49E+01,1.30E+02,7.51E+01,538,624,524,16,2,8
2199,6/20/2026,19:33:34,9.49E+01,8.97E+01,9.50E+01,1.18E+02,7.54E+01,538,624,524,16,16,8
2200,6/20/2026,19:34:34,9.49E+01,8.90E+01,9.50E+01,1.58E+02,7.42E+01,538,624,524,16,16,8
2201,6/20/2026,19:35:34,9.49E+01,8.83E+01,9.50E+01,9.33E+01,7.57E+01,538,624,524,16,16,8
2202,6/20/2026,19:36:34,9.49E+01,8.77E+01,9.50E+01,1.23E+02,7.50E+01,538,624,524,16,16,8
2203,6/20/2026,19:37:34,9.49E+01,8.70E+01,9.50E+01,1.22E+02,7.50E+01,538,624,524,16,16,8
2204,6/20/2026,19:38:34,9.49E+01,8.63E+01,9.50E+01,1.24E+02,7.47E+01,538,624,524,16,16,8
2205,6/20/2026,19:39:34,9.49E+01,8.56E+01,9.50E+01,1.64E+02,7.51E+01,538,624,524,16,16,8
2206,6/20/2026,19:40:34,9.49E+01,8.50E+01,9.50E+01,1.24E+02,7.49E+01,538,625,524,16,2,8
2207,6/20/2026,19:41:34,9.49E+01,8.55E+01,9.50E+01,1.25E+02,7.48E+01,538,626,524,16,2,8
2208,6/20/2026,19:42:34,9.49E+01,8.62E+01,9.50E+01,1.36E+02,7.45E+01,538,628,524,16,2,8
2209,6/20/2026,19:43:34,9.49E+01,8.71E+01,9.50E+01,9.33E+01,7.56E+01,539,630,525,2,4,2
2210,6/20/2026,19:44:34,9.49E+01,8.86E+01,9.50E+01,9.10E+01,7.57E+01,540,631,526,2,4,2
2211,6/20/2026,19:45:34,9.49E+01,9.00E+01,9.50E+01,1.65E+02,7.39E+01,542,633,527,16,4,16
2212,6/20/2026,19:46:34,9.49E+01,8.93E+01,9.50E+01,1.34E+02,7.50E+01,542,634,527,16,4,16
2213,6/20/2026,19:47:34,9.49E+01,8.87E+01,9.50E+01,9.36E+01,7.56E+01,542,635,527,16,4,16
2214,6/20/2026,19:48:34,9.49E+01,8.81E+01,9.50E+01,1.02E+02,7.47E+01,542,637,527,16,4,16
2215,6/20/2026,19:49:34,9.49E+01,8.76E+01,9.49E+01,1.19E+02,7.50E+01,542,638,527,16,4,16
2216,6/20/2026,19:50:34,9.49E+01,8.71E+01,9.50E+01,9.30E+01,7.53E+01,542,639,527,16,4,16
2217,6/20/2026,19:51:34,9.49E+01,8.65E+01,9.50E+01,1.25E+02,7.48E+01,542,641,527,16,4,16
2218,6/20/2026,19:52:34,9.49E+01,8.57E+01,9.50E+01,1.64E+02,7.43E+01,542,642,527,16,4,16
2219,6/20/2026,19:53:34,9.49E+01,8.51E+01,9.50E+01,1.24E+02,7.48E+01,542,643,527,16,4,16
2220,6/20/2026,19:54:34,9.49E+01,8.59E+01,9.50E+01,1.23E+02,7.48E+01,544,644,528,2,4,2
2221,6/20/2026,19:55:34,9.49E+01,8.73E+01,9.50E+01,1.24E+02,7.48E+01,545,646,530,2,4,2
2222,6/20/2026,19:56:34,9.49E+01,8.86E+01,9.50E+01,1.64E+02,7.56E+01,547,647,531,2,4,2
2223,6/20/2026,19:57:34,9.49E+01,8.98E+01,9.50E+01,1.64E+02,7.54E+01,549,648,533,2,4,2
2224,6/20/2026,19:58:34,9.49E+01,8.95E+01,9.50E+01,1.25E+02,7.51E+01,549,649,533,16,4,16
2225,6/20/2026,19:59:34,9.49E+01,8.87E+01,9.50E+01,1.25E+02,7.51E+01,549,649,533,16,4,16
2226,6/20/2026,20:00:34,9.49E+01,8.80E+01,9.49E+01,1.23E+02,7.49E+01,549,649,533,16,4,16
2227,6/20/2026,20:01:34,9.49E+01,8.73E+01,9.50E+01,1.62E+02,7.54E+01,549,649,533,16,4,16
2228,6/20/2026,20:02:34,9.49E+01,8.66E+01,9.50E+01,1.30E+02,7.49E+01,549,649,533,16,4,16
2229,6/20/2026,20:03:34,9.49E+01,8.59E+01,9.50E+01,1.30E+02,7.48E+01,549,649,533,16,4,16
2230,6/20/2026,20:04:34,9.49E+01,8.51E+01,9.50E+01,1.30E+02,7.56E+01,549,649,533,16,4,16
2231,6/20/2026,20:05:34,9.49E+01,8.58E+01,9.50E+01,1.43E+02,7.44E+01,551,649,534,2,4,2
2232,6/20/2026,20:06:34,9.49E+01,8.72E+01,9.50E+01,1.32E+02,7.49E+01,553,649,535,2,4,2
2233,6/20/2026,20:07:34,9.49E+01,8.85E+01,9.50E+01,1.30E+02,7.48E+01,554,649,537,2,4,2
2234,6/20/2026,20:08:34,9.49E+01,8.98E+01,9.49E+01,1.61E+02,7.57E+01,556,649,538,2,4,2
2235,6/20/2026,20:09:34,9.49E+01,8.94E+01,9.50E+01,1.85E+02,7.47E+01,557,649,538,16,4,16
2236,6/20/2026,20:10:34,9.49E+01,8.86E+01,9.49E+01,9.84E+01,7.55E+01,557,649,538,16,4,16
2237,6/20/2026,20:11:34,9.49E+01,8.81E+01,9.50E+01,1.20E+02,7.46E+01,557,649,538,16,4,16
2238,6/20/2026,20:12:34,9.49E+01,8.75E+01,9.49E+01,9.81E+01,7.53E+01,557,649,538,16,4,16
2239,6/20/2026,20:13:34,9.49E+01,8.70E+01,9.50E+01,9.87E+01,7.53E+01,557,649,538,16,4,16
2240,6/20/2026,20:14:34,9.49E+01,8.64E+01,9.50E+01,1.33E+02,7.47E+01,557,649,538,16,4,16
2241,6/20/2026,20:15:34,9.49E+01,8.59E+01,9.50E+01,9.97E+01,7.52E+01,557,649,538,16,4,16
2242,6/20/2026,20:16:34,9.49E+01,8.53E+01,9.49E+01,9.94E+01,7.52E+01,557,649,538,16,4,16
2243,6/20/2026,20:17:34,9.49E+01,8.55E+01,9.50E+01,1.04E+02,7.51E+01,557,649,539,2,4,2
2244,6/20/2026,20:18:34,9.49E+01,8.71E+01,9.50E+01,9.71E+01,7.48E+01,559,649,540,2,4,2
2245,6/20/2026,20:19:34,9.49E+01,8.86E+01,9.49E+01,1.31E+02,7.51E+01,561,649,542,2,4,2
2246,6/20/2026,20:20:34,9.49E+01,8.99E+01,9.50E+01,1.69E+02,7.40E+01,563,649,543,2,4,2
2247,6/20/2026,20:21:34,9.49E+01,8.93E+01,9.50E+01,1.79E+02,7.48E+01,563,649,543,16,4,16
2248,6/20/2026,20:22:34,9.49E+01,8.86E+01,9.50E+01,1.56E+02,7.55E+01,563,649,543,16,4,16
2249,6/20/2026,20:23:34,9.49E+01,8.79E+01,9.50E+01,1.24E+02,7.52E+01,563,649,543,16,4,16
2250,6/20/2026,20:24:34,9.49E+01,8.71E+01,9.50E+01,1.60E+02,7.42E+01,563,649,543,16,4,16
2251,6/20/2026,20:25:34,9.49E+01,8.64E+01,9.50E+01,1.22E+02,7.47E+01,563,649,543,16,4,16
2252,6/20/2026,20:26:34,9.49E+01,8.59E+01,9.49E+01,9.23E+01,7.53E+01,563,649,543,16,4,16
2253,6/20/2026,20:27:34,9.49E+01,8.53E+01,9.50E+01,1.29E+02,7.46E+01,563,649,543,16,4,16
2254,6/20/2026,20:28:34,9.49E+01,8.53E+01,9.50E+01,1.29E+02,7.46E+01,564,649,544,2,4,2
2255,6/20/2026,20:29:34,9.49E+01,8.68E+01,9.49E+01,9.33E+01,7.55E+01,565,649,545,2,4,2
2256,6/20/2026,20:30:34,9.49E+01,8.84E+01,9.50E+01,1.22E+02,7.57E+01,567,649,546,2,4,2
2257,6/20/2026,20:31:34,9.49E+01,8.99E+01,9.49E+01,1.14E+02,7.48E+01,569,649,548,2,4,2
2258,6/20/2026,20:32:34,9.49E+01,8.96E+01,9.49E+01,1.35E+02,7.49E+01,569,649,548,16,4,16
2259,6/20/2026,20:33:34,9.49E+01,8.89E+01,9.50E+01,1.34E+02,7.48E+01,569,649,548,16,4,16
2260,6/20/2026,20:34:34,9.49E+01,8.82E+01,9.50E+01,9.46E+01,7.55E+01,569,649,548,16,4,16
2261,6/20/2026,20:35:34,9.49E+01,8.76E+01,9.50E+01,9.87E+01,7.54E+01,569,649,548,16,4,16
2262,6/20/2026,20:36:34,9.49E+01,8.71E+01,9.50E+01,1.27E+02,7.47E+01,569,649,548,16,4,16
2263,6/20/2026,20:37:34,9.49E+01,8.65E+01,9.50E+01,1.14E+02,7.50E+01,569,649,548,16,4,16
2264,6/20/2026,20:38:34,9.49E+01,8.60E+01,9.50E+01,9.55E+01,7.50E+01,569,649,548,16,4,16
2265,6/20/2026,20:39:34,9.49E+01,8.54E+01,9.50E+01,1.35E+02,7.45E+01,569,649,548,16,4,16
2266,6/20/2026,20:40:34,9.49E+01,8.52E+01,9.50E+01,1.23E+02,7.48E+01,570,649,548,2,4,2
2267,6/20/2026,20:41:34,9.49E+01,8.66E+01,9.50E+01,1.23E+02,7.49E+01,571,649,550,2,4,2
2268,6/20/2026,20:42:34,9.49E+01,8.80E+01,9.50E+01,1.24E+02,7.49E+01,573,649,551,2,4,2
2269,6/20/2026,20:43:34,9.49E+01,8.93E+01,9.50E+01,1.61E+02,7.57E+01,575,649,552,2,4,2
2270,6/20/2026,20:44:34,9.49E+01,8.98E+01,9.50E+01,1.65E+02,7.48E+01,576,649,553,16,4,16
2271,6/20/2026,20:45:34,9.49E+01,8.89E+01,9.50E+01,1.34E+02,7.57E+01,576,649,553,16,4,16
2272,6/20/2026,20:46:34,9.49E+01,8.83E+01,9.50E+01,1.81E+02,7.34E+01,576,649,553,16,4,16
2273,6/20/2026,20:47:34,9.49E+01,8.78E+01,9.50E+01,9.49E+01,7.55E+01,576,649,553,16,4,16
2274,6/20/2026,20:48:34,9.49E+01,8.72E+01,9.50E+01,1.32E+02,7.46E+01,576,649,553,16,4,16
2275,6/20/2026,20:49:34,9.49E+01,8.68E+01,9.50E+01,9.33E+01,7.46E+01,576,649,553,16,4,16
2276,6/20/2026,20:50:34,9.49E+01,8.62E+01,9.50E+01,9.36E+01,7.55E+01,576,649,553,16,4,16
2277,6/20/2026,20:51:34,9.49E+01,8.57E+01,9.50E+01,9.39E+01,7.52E+01,576,649,553,16,4,16
2278,6/20/2026,20:52:34,9.49E+01,8.52E+01,9.50E+01,9.49E+01,7.54E+01,576,649,553,16,4,16
2279,6/20/2026,20:53:34,9.49E+01,8.56E+01,9.50E+01,1.23E+02,7.40E+01,577,649,554,2,4,2
2280,6/20/2026,20:54:34,9.49E+01,8.70E+01,9.50E+01,1.30E+02,7.46E+01,579,649,555,2,4,2
2281,6/20/2026,20:55:34,9.49E+01,8.85E+01,9.50E+01,9.30E+01,7.55E+01,581,649,557,2,4,2
2282,6/20/2026,20:56:34,9.49E+01,8.99E+01,9.50E+01,1.37E+02,7.49E+01,583,649,558,2,4,2
2283,6/20/2026,20:57:34,9.49E+01,8.95E+01,9.49E+01,1.29E+02,7.58E+01,583,649,558,16,4,16
2284,6/20/2026,20:58:34,9.49E+01,8.88E+01,9.50E+01,1.44E+02,7.52E+01,583,649,558,16,4,16
2285,6/20/2026,20:59:34,9.49E+01,8.81E+01,9.50E+01,1.29E+02,7.48E+01,583,649,558,16,4,16
2286,6/20/2026,21:00:34,9.49E+01,8.75E+01,9.50E+01,1.22E+02,7.49E+01,583,649,558,16,4,16
2287,6/20/2026,21:01:34,9.49E+01,8.69E+01,9.49E+01,1.22E+02,7.49E+01,583,649,558,16,4,16
2288,6/20/2026,21:02:35,9.49E+01,8.62E+01,9.50E+01,1.28E+02,7.57E+01,583,649,558,16,4,16
2289,6/20/2026,21:03:35,9.49E+01,8.55E+01,9.49E+01,1.60E+02,7.56E+01,583,649,558,16,4,16
2290,6/20/2026,21:04:35,9.49E+01,8.53E+01,9.50E+01,9.78E+01,7.55E+01,583,649,558,2,4,2
2291,6/20/2026,21:05:35,9.49E+01,8.69E+01,9.50E+01,9.26E+01,7.55E+01,585,649,560,2,4,2
2292,6/20/2026,21:06:35,9.49E+01,8.84E+01,9.50E+01,1.29E+02,7.49E+01,587,649,561,2,4,2
2293,6/20/2026,21:07:35,9.49E+01,8.99E+01,9.50E+01,9.39E+01,7.60E+01,589,649,563,2,4,2
2294,6/20/2026,21:08:35,9.49E+01,8.94E+01,9.49E+01,1.32E+02,7.48E+01,589,649,563,16,4,16
2295,6/20/2026,21:09:35,9.49E+01,8.88E+01,9.50E+01,1.16E+02,7.52E+01,589,649,563,16,4,16
2296,6/20/2026,21:10:35,9.49E+01,8.83E+01,9.50E+01,9.49E+01,7.48E+01,589,649,563,16,4,16
2297,6/20/2026,21:11:35,9.49E+01,8.77E+01,9.50E+01,1.29E+02,7.48E+01,589,649,563,16,4,16
2298,6/20/2026,21:12:35,9.49E+01,8.71E+01,9.50E+01,9.78E+01,7.55E+01,589,649,563,16,4,16
2299,6/20/2026,21:13:35,9.49E+01,8.66E+01,9.50E+01,9.55E+01,7.55E+01,589,649,563,16,4,16
2300,6/20/2026,21:14:35,9.49E+01,8.60E+01,9.50E+01,1.26E+02,7.47E+01,589,649,563,16,4,16
2301,6/20/2026,21:15:35,9.49E+01,8.53E+01,9.50E+01,1.26E+02,7.46E+01,589,649,563,16,4,16
2302,6/20/2026,21:16:35,9.49E+01,8.55E+01,9.50E+01,1.25E+02,7.48E+01,590,649,563,2,4,2
2303,6/20/2026,21:17:35,9.49E+01,8.69E+01,9.50E+01,1.26E+02,7.50E+01,592,649,565,2,4,2
2304,6/20/2026,21:18:35,9.49E+01,8.82E+01,9.50E+01,1.60E+02,7.49E+01,593,649,566,2,4,2
2305,6/20/2026,21:19:35,9.49E+01,8.96E+01,9.50E+01,1.29E+02,7.49E+01,595,649,568,2,4,2
2306,6/20/2026,21:20:35,9.49E+01,8.95E+01,9.50E+01,1.64E+02,7.54E+01,596,649,568,16,4,16
2307,6/20/2026,21:21:35,9.49E+01,8.88E+01,9.49E+01,9.52E+01,7.54E+01,596,649,568,16,4,16
2308,6/20/2026,21:22:35,9.49E+01,8.83E+01,9.49E+01,9.30E+01,7.51E+01,596,649,568,16,4,16
2309,6/20/2026,21:23:35,9.49E+01,8.78E+01,9.50E+01,1.40E+02,7.43E+01,596,649,568,16,4,16
2310,6/20/2026,21:24:35,9.49E+01,8.73E+01,9.50E+01,9.26E+01,7.49E+01,596,649,568,16,4,16
2311,6/20/2026,21:25:35,9.49E+01,8.67E+01,9.49E+01,1.50E+02,7.41E+01,596,649,568,16,4,16
2312,6/20/2026,21:26:35,9.49E+01,8.61E+01,9.50E+01,9.46E+01,7.53E+01,596,649,568,16,4,16
2313,6/20/2026,21:27:35,9.49E+01,8.56E+01,9.49E+01,9.33E+01,7.52E+01,596,649,568,16,4,16
2314,6/20/2026,21:28:35,9.49E+01,8.51E+01,9.50E+01,9.46E+01,7.53E+01,596,649,568,16,4,16
2315,6/20/2026,21:29:35,9.49E+01,8.58E+01,9.50E+01,1.63E+02,7.37E+01,597,649,569,2,4,2
2316,6/20/2026,21:30:35,9.49E+01,8.72E+01,9.50E+01,1.23E+02,7.48E+01,599,650,570,2,4,2
2317,6/20/2026,21:31:35,9.49E+01,8.85E+01,9.50E+01,1.26E+02,7.50E+01,601,651,572,2,4,2
2318,6/20/2026,21:32:35,9.49E+01,8.97E+01,9.50E+01,2.00E+02,7.51E+01,603,652,573,2,4,2
2319,6/20/2026,21:33:35,9.49E+01,8.96E+01,9.49E+01,1.28E+02,7.51E+01,603,654,573,16,4,16
2320,6/20/2026,21:34:35,9.49E+01,8.89E+01,9.50E+01,1.22E+02,7.50E+01,603,655,573,16,4,16
2321,6/20/2026,21:35:35,9.49E+01,8.83E+01,9.50E+01,1.23E+02,7.50E+01,603,656,573,16,4,16
2322,6/20/2026,21:36:35,9.49E+01,8.77E+01,9.49E+01,9.33E+01,7.55E+01,603,658,573,16,4,16
2323,6/20/2026,21:37:35,9.49E+01,8.71E+01,9.50E+01,1.29E+02,7.47E+01,603,659,573,16,4,16
2324,6/20/2026,21:38:35,9.49E+01,8.65E+01,9.50E+01,9.36E+01,7.54E+01,603,660,573,16,4,16
2325,6/20/2026,21:39:35,9.49E+01,8.61E+01,9.50E+01,9.13E+01,7.49E+01,603,662,573,16,4,16
2326,6/20/2026,21:40:35,9.49E+01,8.55E+01,9.50E+01,1.26E+02,7.48E+01,603,663,573,16,4,16
2327,6/20/2026,21:41:35,9.49E+01,8.53E+01,9.49E+01,1.33E+02,7.57E+01,604,665,574,2,4,2
2328,6/20/2026,21:42:35,9.49E+01,8.67E+01,9.50E+01,1.23E+02,7.49E+01,606,665,575,2,8,2
2329,6/20/2026,21:43:35,9.49E+01,8.81E+01,9.50E+01,1.70E+02,7.57E+01,608,665,577,2,8,2
2330,6/20/2026,21:44:35,9.49E+01,8.92E+01,9.50E+01,1.64E+02,7.50E+01,609,665,578,2,8,2
2331,6/20/2026,21:45:35,9.49E+01,8.98E+01,9.50E+01,1.25E+02,7.52E+01,610,665,579,16,8,16
2332,6/20/2026,21:46:35,9.49E+01,8.92E+01,9.49E+01,1.59E+02,7.53E+01,610,665,579,16,8,16
2333,6/20/2026,21:47:35,9.49E+01,8.85E+01,9.50E+01,1.22E+02,7.51E+01,610,665,579,16,8,16
2334,6/20/2026,21:48:35,9.49E+01,8.78E+01,9.50E+01,1.21E+02,7.49E+01,610,665,579,16,8,16
2335,6/20/2026,21:49:35,9.49E+01,8.71E+01,9.49E+01,1.49E+02,7.48E+01,610,665,579,16,8,16
2336,6/20/2026,21:50:35,9.49E+01,8.64E+01,9.50E+01,1.24E+02,7.58E+01,610,665,579,16,8,16
2337,6/20/2026,21:51:35,9.49E+01,8.58E+01,9.50E+01,1.25E+02,7.48E+01,610,665,579,16,8,16
2338,6/20/2026,21:52:35,9.49E+01,8.51E+01,9.50E+01,1.26E+02,7.52E+01,610,665,579,16,8,16
2339,6/20/2026,21:53:35,9.49E+01,8.59E+01,9.50E+01,1.25E+02,7.52E+01,612,665,580,2,8,2
2340,6/20/2026,21:54:35,9.49E+01,8.73E+01,9.50E+01,9.49E+01,7.54E+01,614,665,581,2,8,2
2341,6/20/2026,21:55:35,9.49E+01,8.88E+01,9.50E+01,1.33E+02,7.48E+01,616,665,583,2,8,2
2342,6/20/2026,21:56:35,9.49E+01,8.99E+01,9.50E+01,1.34E+02,7.47E+01,617,665,584,16,8,16
2343,6/20/2026,21:57:35,9.49E+01,8.95E+01,9.49E+01,1.19E+02,7.53E+01,617,665,584,16,8,16
2344,6/20/2026,21:58:35,9.49E+01,8.89E+01,9.49E+01,1.32E+02,7.52E+01,617,665,584,16,8,16
2345,6/20/2026,21:59:35,9.49E+01,8.83E+01,9.50E+01,1.30E+02,7.48E+01,617,665,584,16,8,16
2346,6/20/2026,22:00:35,9.49E+01,8.77E+01,9.49E+01,9.39E+01,7.54E+01,617,665,584,16,8,16
2347,6/20/2026,22:01:35,9.49E+01,8.73E+01,9.50E+01,9.30E+01,7.49E+01,617,665,584,16,8,16
2348,6/20/2026,22:02:35,9.49E+01,8.68E+01,9.49E+01,1.00E+02,7.51E+01,617,665,584,16,8,16
2349,6/20/2026,22:03:35,9.49E+01,8.61E+01,9.49E+01,1.22E+02,7.47E+01,617,665,584,16,8,16
2350,6/20/2026,22:04:35,9.49E+01,8.55E+01,9.50E+01,1.25E+02,7.57E+01,617,665,584,16,8,16
2351,6/20/2026,22:05:35,9.49E+01,8.50E+01,9.50E+01,1.56E+02,7.54E+01,617,665,584,2,8,2
2352,6/20/2026,22:06:35,9.49E+01,8.62E+01,9.50E+01,1.60E+02,7.45E+01,619,665,586,2,8,2
2353,6/20/2026,22:07:35,9.49E+01,8.75E+01,9.49E+01,1.63E+02,7.58E+01,621,665,587,2,8,2
2354,6/20/2026,22:08:35,9.49E+01,8.87E+01,9.49E+01,1.28E+02,7.50E+01,623,665,588,2,8,2
2355,6/20/2026,22:09:35,9.49E+01,9.00E+01,9.50E+01,9.23E+01,7.56E+01,625,665,590,16,8,16
2356,6/20/2026,22:10:35,9.49E+01,8.96E+01,9.50E+01,9.13E+01,7.57E+01,625,665,590,16,8,16
2357,6/20/2026,22:11:35,9.49E+01,8.91E+01,9.49E+01,9.04E+01,7.57E+01,625,665,590,16,8,16
2358,6/20/2026,22:12:35,9.49E+01,8.85E+01,9.50E+01,1.29E+02,7.49E+01,625,665,590,16,8,16
2359,6/20/2026,22:13:35,9.49E+01,8.79E+01,9.50E+01,1.16E+02,7.51E+01,625,665,590,16,8,16
2360,6/20/2026,22:14:35,9.49E+01,8.74E+01,9.50E+01,9.33E+01,7.53E+01,625,665,590,16,8,16
2361,6/20/2026,22:15:35,9.49E+01,8.69E+01,9.50E+01,9.07E+01,7.48E+01,625,665,590,16,8,16
2362,6/20/2026,22:16:35,9.49E+01,8.64E+01,9.49E+01,9.39E+01,7.57E+01,625,665,590,16,8,16
2363,6/20/2026,22:17:35,9.49E+01,8.60E+01,9.49E+01,9.04E+01,7.55E+01,625,665,590,16,8,16
2364,6/20/2026,22:18:35,9.49E+01,8.54E+01,9.50E+01,1.29E+02,7.45E+01,625,665,590,16,8,16
2365,6/20/2026,22:19:35,9.49E+01,8.54E+01,9.50E+01,1.35E+02,7.45E+01,625,665,590,2,8,2
2366,6/20/2026,22:20:35,9.49E+01,8.68E+01,9.50E+01,9.23E+01,7.55E+01,627,665,592,2,8,2
2367,6/20/2026,22:21:35,9.49E+01,8.83E+01,9.50E+01,1.28E+02,7.57E+01,629,665,593,2,8,2
2368,6/20/2026,22:22:35,9.49E+01,8.99E+01,9.49E+01,9.71E+01,7.51E+01,631,665,594,2,8,2
2369,6/20/2026,22:23:35,9.49E+01,8.96E+01,9.50E+01,1.27E+02,7.52E+01,631,665,594,16,8,16
2370,6/20/2026,22:24:35,9.49E+01,8.88E+01,9.50E+01,1.58E+02,7.51E+01,631,665,594,16,8,16
2371,6/20/2026,22:25:35,9.49E+01,8.81E+01,9.50E+01,1.28E+02,7.49E+01,631,665,594,16,8,16
2372,6/20/2026,22:26:35,9.49E+01,8.75E+01,9.50E+01,1.22E+02,7.49E+01,631,665,594,16,8,16
2373,6/20/2026,22:27:35,9.49E+01,8.68E+01,9.50E+01,1.61E+02,7.44E+01,631,665,594,16,8,16
2374,6/20/2026,22:28:35,9.49E+01,8.62E+01,9.49E+01,9.26E+01,7.52E+01,631,665,594,16,8,16
2375,6/20/2026,22:29:35,9.49E+01,8.57E+01,9.50E+01,1.10E+02,7.49E+01,631,665,594,16,8,16
2376,6/20/2026,22:30:35,9.49E+01,8.52E+01,9.50E+01,9.10E+01,7.52E+01,631,665,594,16,8,16
2377,6/20/2026,22:31:35,9.49E+01,8.55E+01,9.50E+01,2.00E+02,7.43E+01,632,665,595,2,8,2
2378,6/20/2026,22:32:35,9.49E+01,8.69E+01,9.50E+01,9.33E+01,7.53E+01,634,665,597,2,8,2
2379,6/20/2026,22:33:35,9.49E+01,8.84E+01,9.49E+01,1.29E+02,7.48E+01,636,665,598,2,8,2
2380,6/20/2026,22:34:35,9.49E+01,9.00E+01,9.50E+01,9.33E+01,7.56E+01,638,665,599,2,8,2
2381,6/20/2026,22:35:35,9.49E+01,8.96E+01,9.50E+01,9.58E+01,7.55E+01,638,665,599,16,8,16
2382,6/20/2026,22:36:35,9.49E+01,8.91E+01,9.50E+01,9.07E+01,7.55E+01,638,665,599,16,8,16
2383,6/20/2026,22:37:35,9.49E+01,8.86E+01,9.50E+01,1.29E+02,7.48E+01,638,665,599,16,8,16
2384,6/20/2026,22:38:35,9.49E+01,8.80E+01,9.50E+01,9.52E+01,7.55E+01,638,665,599,16,8,16
2385,6/20/2026,22:39:35,9.49E+01,8.74E+01,9.50E+01,9.68E+01,7.54E+01,638,665,599,16,8,16
2386,6/20/2026,22:40:35,9.49E+01,8.69E+01,9.50E+01,9.65E+01,7.45E+01,638,665,599,16,8,16
2387,6/20/2026,22:41:35,9.49E+01,8.64E+01,9.50E+01,9.55E+01,7.53E+01,638,665,599,16,8,16
2388,6/20/2026,22:42:35,9.49E+01,8.59E+01,9.50E+01,9.10E+01,7.46E+01,638,665,599,16,8,16
2389,6/20/2026,22:43:35,9.49E+01,8.52E+01,9.50E+01,1.66E+02,7.44E+01,638,665,599,16,8,16
2390,6/20/2026,22:44:35,9.49E+01,8.56E+01,9.50E+01,1.31E+02,7.66E+01,639,665,600,2,8,2
2391,6/20/2026,22:45:35,9.49E+01,8.70E+01,9.50E+01,1.38E+02,7.47E+01,641,665,602,2,8,2
2392,6/20/2026,22:46:35,9.49E+01,8.83E+01,9.50E+01,1.30E+02,7.59E+01,643,665,603,2,8,2
2393,6/20/2026,22:47:35,9.49E+01,8.97E+01,9.50E+01,1.27E+02,7.49E+01,645,665,605,2,8,2
2394,6/20/2026,22:48:35,9.49E+01,8.96E+01,9.49E+01,9.26E+01,7.56E+01,645,665,605,16,8,16
2395,6/20/2026,22:49:35,9.49E+01,8.91E+01,9.50E+01,9.26E+01,7.55E+01,645,665,605,16,8,16
2396,6/20/2026,22:50:35,9.49E+01,8.85E+01,9.50E+01,1.30E+02,7.46E+01,645,665,605,16,8,16
2397,6/20/2026,22:51:35,9.49E+01,8.80E+01,9.50E+01,9.33E+01,7.48E+01,645,665,605,16,8,16
2398,6/20/2026,22:52:35,9.49E+01,8.75E+01,9.49E+01,9.07E+01,7.45E+01,645,665,605,16,8,16
2399,6/20/2026,22:53:35,9.49E+01,8.70E+01,9.50E+01,1.34E+02,7.44E+01,645,665,605,16,8,16
2400,6/20/2026,22:54:35,9.49E+01,8.65E+01,9.50E+01,9.20E+01,7.54E+01,645,665,605,16,8,16
2401,6/20/2026,22:55:35,9.49E+01,8.59E+01,9.50E+01,1.32E+02,7.45E+01,645,665,605,16,8,16
2402,6/20/2026,22:56:35,9.49E+01,8.51E+01,9.50E+01,1.37E+02,7.47E+01,645,665,605,16,8,16
2403,6/20/2026,22:57:35,9.49E+01,8.59E+01,9.50E+01,2.01E+02,7.44E+01,646,665,606,2,8,2
2404,6/20/2026,22:58:35,9.49E+01,8.69E+01,9.49E+01,1.97E+02,7.47E+01,648,665,607,2,8,2
2405,6/20/2026,22:59:35,9.49E+01,8.80E+01,9.50E+01,2.01E+02,7.49E+01,650,665,609,2,8,2
2406,6/20/2026,23:00:35,9.49E+01,8.90E+01,9.50E+01,2.00E+02,7.50E+01,652,665,610,2,8,2
2407,6/20/2026,23:01:35,9.49E+01,9.00E+01,9.50E+01,2.20E+02,7.45E+01,654,665,612,2,8,2
2408,6/20/2026,23:02:35,9.49E+01,8.89E+01,9.50E+01,2.03E+02,7.50E+01,654,665,612,16,8,16
2409,6/20/2026,23:03:35,9.49E+01,8.79E+01,9.50E+01,2.27E+02,7.48E+01,654,665,612,16,8,16
2410,6/20/2026,23:04:35,9.49E+01,8.66E+01,9.49E+01,2.28E+02,7.46E+01,654,665,612,16,8,16
2411,6/20/2026,23:05:35,9.49E+01,8.55E+01,9.50E+01,2.24E+02,7.55E+01,654,665,612,16,8,16
2412,6/20/2026,23:06:35,9.49E+01,8.52E+01,9.50E+01,2.23E+02,7.55E+01,655,665,612,2,8,2
2413,6/20/2026,23:07:35,9.49E+01,8.58E+01,9.50E+01,3.05E+02,7.53E+01,657,665,614,2,8,2
2414,6/20/2026,23:08:35,9.49E+01,8.65E+01,9.50E+01,2.34E+02,7.56E+01,658,665,615,2,8,2
2415,6/20/2026,23:09:35,9.49E+01,8.75E+01,9.50E+01,1.99E+02,7.48E+01,660,665,617,2,8,2
2416,6/20/2026,23:10:35,9.49E+01,8.85E+01,9.50E+01,1.99E+02,7.50E+01,662,665,618,2,8,2
2417,6/20/2026,23:11:35,9.49E+01,8.95E+01,9.50E+01,2.00E+02,7.49E+01,664,665,619,2,8,2
2418,6/20/2026,23:12:35,9.49E+01,8.95E+01,9.50E+01,2.36E+02,7.52E+01,665,665,620,16,8,16
2419,6/20/2026,23:13:35,9.49E+01,8.84E+01,9.50E+01,1.99E+02,7.50E+01,665,665,620,16,8,16
2420,6/20/2026,23:14:35,9.49E+01,8.74E+01,9.50E+01,1.96E+02,7.48E+01,665,665,620,16,8,16
2421,6/20/2026,23:15:35,9.49E+01,8.64E+01,9.50E+01,2.01E+02,7.43E+01,665,665,620,16,8,16
2422,6/20/2026,23:16:35,9.49E+01,8.52E+01,9.50E+01,2.04E+02,7.46E+01,665,665,620,16,8,16
2423,6/20/2026,23:17:35,9.49E+01,8.55E+01,9.49E+01,2.16E+02,7.53E+01,666,665,621,2,8,2
2424,6/20/2026,23:18:35,9.49E+01,8.65E+01,9.50E+01,1.98E+02,7.48E+01,668,665,622,2,8,2
2425,6/20/2026,23:19:35,9.49E+01,8.74E+01,9.50E+01,2.41E+02,7.48E+01,670,665,624,2,8,2
2426,6/20/2026,23:20:35,9.49E+01,8.82E+01,9.50E+01,1.99E+02,7.50E+01,672,665,625,2,8,2
2427,6/20/2026,23:21:35,9.49E+01,8.93E+01,9.50E+01,1.99E+02,7.49E+01,674,665,627,2,8,2
2428,6/20/2026,23:22:35,9.49E+01,8.99E+01,9.50E+01,2.02E+02,7.50E+01,675,665,628,16,8,16
2429,6/20/2026,23:23:35,9.49E+01,8.88E+01,9.50E+01,1.99E+02,7.49E+01,675,665,628,16,8,16
2430,6/20/2026,23:24:35,9.49E+01,8.78E+01,9.50E+01,1.99E+02,7.60E+01,675,665,628,16,8,16
2431,6/20/2026,23:25:35,9.49E+01,8.66E+01,9.50E+01,2.29E+02,7.50E+01,675,665,628,16,8,16
2432,6/20/2026,23:26:35,9.49E+01,8.53E+01,9.49E+01,2.66E+02,7.47E+01,675,665,628,16,8,16
2433,6/20/2026,23:27:35,9.49E+01,8.54E+01,9.49E+01,2.31E+02,7.57E+01,676,665,629,2,8,2
2434,6/20/2026,23:28:35,9.49E+01,8.62E+01,9.50E+01,2.39E+02,7.57E+01,678,665,630,2,8,2
2435,6/20/2026,23:29:35,9.49E+01,8.71E+01,9.50E+01,2.31E+02,7.44E+01,680,665,631,2,8,2
2436,6/20/2026,23:30:35,9.49E+01,8.80E+01,9.49E+01,1.98E+02,7.48E+01,682,665,633,2,8,2
2437,6/20/2026,23:31:35,9.49E+01,8.89E+01,9.50E+01,2.40E+02,7.41E+01,684,665,634,2,8,2
2438,6/20/2026,23:32:35,9.49E+01,8.98E+01,9.50E+01,2.03E+02,7.63E+01,686,665,636,2,8,2
2439,6/20/2026,23:33:35,9.49E+01,8.92E+01,9.50E+01,2.55E+02,7.52E+01,686,665,636,16,8,16
2440,6/20/2026,23:34:35,9.49E+01,8.81E+01,9.50E+01,2.03E+02,7.45E+01,686,665,636,16,8,16
2441,6/20/2026,23:35:35,9.49E+01,8.71E+01,9.49E+01,2.02E+02,7.49E+01,686,665,636,16,8,16
2442,6/20/2026,23:36:35,9.49E+01,8.60E+01,9.50E+01,2.06E+02,7.52E+01,686,665,636,16,8,16
2443,6/20/2026,23:37:35,9.48E+01,8.49E+01,9.50E+01,2.00E+02,7.45E+01,686,665,636,16,8,16
2444,6/20/2026,23:38:35,9.49E+01,8.58E+01,9.50E+01,1.99E+02,7.45E+01,688,665,637,2,8,2
2445,6/20/2026,23:39:35,9.49E+01,8.68E+01,9.50E+01,2.35E+02,7.49E+01,690,665,639,2,8,2
2446,6/20/2026,23:40:35,9.49E+01,8.77E+01,9.50E+01,2.02E+02,7.52E+01,692,665,640,2,8,2
2447,6/20/2026,23:41:35,9.49E+01,8.88E+01,9.49E+01,2.02E+02,7.46E+01,693,665,642,2,8,2
2448,6/20/2026,23:42:35,9.49E+01,8.98E+01,9.50E+01,1.98E+02,7.50E+01,695,665,643,2,8,2
2449,6/20/2026,23:43:35,9.49E+01,8.92E+01,9.50E+01,2.80E+02,7.45E+01,696,665,643,16,8,16
2450,6/20/2026,23:44:35,9.49E+01,8.79E+01,9.50E+01,2.26E+02,7.58E+01,696,665,643,16,8,16
2451,6/20/2026,23:45:35,9.49E+01,8.67E+01,9.49E+01,2.29E+02,7.50E+01,696,665,643,16,8,16
2452,6/20/2026,23:46:35,9.49E+01,8.55E+01,9.50E+01,2.37E+02,7.57E+01,696,665,643,16,8,16
2453,6/20/2026,23:47:35,9.49E+01,8.52E+01,9.49E+01,2.28E+02,7.53E+01,697,665,644,2,8,2
2454,6/20/2026,23:48:35,9.49E+01,8.61E+01,9.50E+01,2.57E+02,7.48E+01,699,665,645,2,8,2
2455,6/20/2026,23:49:35,9.49E+01,8.68E+01,9.49E+01,2.75E+02,7.44E+01,701,665,647,2,8,2
2456,6/20/2026,23:50:35,9.49E+01,8.78E+01,9.50E+01,2.04E+02,7.49E+01,702,665,648,2,8,2
2457,6/20/2026,23:51:35,9.49E+01,8.88E+01,9.50E+01,2.13E+02,7.48E+01,704,665,650,2,8,2
2458,6/20/2026,23:52:35,9.49E+01,8.98E+01,9.50E+01,2.30E+02,7.53E+01,706,665,651,2,8,2
2459,6/20/2026,23:53:35,9.49E+01,8.93E+01,9.50E+01,1.98E+02,7.51E+01,707,665,651,16,8,16
2460,6/20/2026,23:54:35,9.49E+01,8.83E+01,9.50E+01,1.99E+02,7.49E+01,707,665,651,16,8,16
2461,6/20/2026,23:55:35,9.49E+01,8.71E+01,9.50E+01,2.36E+02,7.51E+01,707,665,651,16,8,16
2462,6/20/2026,23:56:35,9.49E+01,8.59E+01,9.50E+01,1.95E+02,7.58E+01,707,665,651,16,8,16
2463,6/20/2026,23:57:35,9.49E+01,8.50E+01,9.50E+01,9.20E+01,7.57E+01,707,665,651,16,8,16
2464,6/20/2026,23:58:35,9.49E+01,8.63E+01,9.50E+01,9.26E+01,7.44E+01,708,665,653,2,8,2
2465,6/20/2026,23:59:35,9.49E+01,8.79E+01,9.50E+01,9.07E+01,7.39E+01,710,665,654,2,8,2
2466,6/21/2026,0:00:35,9.49E+01,8.93E+01,9.50E+01,8.43E+01,7.57E+01,712,665,655,2,8,2
2467,6/21/2026,0:01:35,9.49E+01,8.98E+01,9.50E+01,8.98E+01,7.44E+01,713,665,656,16,8,16
2468,6/21/2026,0:02:35,9.49E+01,8.94E+01,9.49E+01,8.52E+01,7.57E+01,713,665,656,16,8,16
2469,6/21/2026,0:03:35,9.49E+01,8.89E+01,9.50E+01,1.19E+02,7.51E+01,713,665,656,16,8,16
2470,6/21/2026,0:04:35,9.49E+01,8.83E+01,9.50E+01,1.17E+02,7.51E+01,713,665,656,16,8,16
2471,6/21/2026,0:05:35,9.49E+01,8.75E+01,9.50E+01,1.28E+02,7.45E+01,713,665,656,16,8,16
2472,6/21/2026,0:06:35,9.49E+01,8.69E+01,9.50E+01,1.15E+02,7.49E+01,713,665,656,16,8,16
2473,6/21/2026,0:07:35,9.49E+01,8.61E+01,9.50E+01,1.54E+02,7.54E+01,713,665,656,16,8,16
2474,6/21/2026,0:08:35,9.49E+01,8.54E+01,9.50E+01,1.14E+02,7.57E+01,713,665,656,16,8,16
2475,6/21/2026,0:09:35,9.49E+01,8.49E+01,9.50E+01,1.31E+02,7.43E+01,713,665,656,2,8,2
2476,6/21/2026,0:10:35,9.49E+01,8.64E+01,9.50E+01,1.22E+02,7.47E+01,715,665,657,2,8,2
2477,6/21/2026,0:11:35,9.49E+01,8.79E+01,9.50E+01,8.52E+01,7.56E+01,716,665,659,2,8,2
2478,6/21/2026,0:12:35,9.49E+01,8.95E+01,9.50E+01,8.56E+01,7.58E+01,718,665,660,2,8,2
2479,6/21/2026,0:13:35,9.49E+01,8.98E+01,9.49E+01,8.43E+01,7.46E+01,719,665,661,16,8,16
2480,6/21/2026,0:14:35,9.49E+01,8.92E+01,9.50E+01,8.27E+01,7.45E+01,719,665,661,16,8,16
2481,6/21/2026,0:15:35,9.49E+01,8.88E+01,9.50E+01,8.65E+01,7.39E+01,719,665,661,16,8,16
2482,6/21/2026,0:16:35,9.49E+01,8.83E+01,9.50E+01,8.62E+01,7.57E+01,719,665,661,16,8,16
2483,6/21/2026,0:17:35,9.49E+01,8.78E+01,9.50E+01,8.62E+01,7.52E+01,719,665,661,16,8,16
2484,6/21/2026,0:18:35,9.49E+01,8.73E+01,9.50E+01,9.42E+01,7.47E+01,719,665,661,16,8,16
2485,6/21/2026,0:19:35,9.49E+01,8.67E+01,9.50E+01,1.27E+02,7.47E+01,719,665,661,16,8,16
2486,6/21/2026,0:20:35,9.49E+01,8.61E+01,9.50E+01,8.65E+01,7.53E+01,719,665,661,16,8,16
2487,6/21/2026,0:21:35,9.49E+01,8.56E+01,9.50E+01,1.13E+02,7.47E+01,719,665,661,16,8,16
2488,6/21/2026,0:22:35,9.49E+01,8.51E+01,9.50E+01,1.57E+02,7.33E+01,719,665,661,16,8,16
2489,6/21/2026,0:23:35,9.49E+01,8.62E+01,9.50E+01,8.69E+01,7.55E+01,720,665,662,2,8,2
2490,6/21/2026,0:24:35,9.49E+01,8.77E+01,9.50E+01,1.16E+02,7.51E+01,722,665,663,2,8,2
2491,6/21/2026,0:25:35,9.49E+01,8.91E+01,9.49E+01,1.50E+02,7.44E+01,724,665,665,2,8,2
2492,6/21/2026,0:26:35,9.49E+01,8.99E+01,9.50E+01,1.16E+02,7.52E+01,725,665,665,16,8,16
2493,6/21/2026,0:27:35,9.49E+01,8.93E+01,9.50E+01,1.17E+02,7.52E+01,725,665,665,16,8,16
2494,6/21/2026,0:28:35,9.49E+01,8.87E+01,9.50E+01,1.16E+02,7.50E+01,725,665,665,16,8,16
2495,6/21/2026,0:29:35,9.49E+01,8.80E+01,9.50E+01,8.65E+01,7.56E+01,725,665,665,16,8,16
2496,6/21/2026,0:30:35,9.49E+01,8.75E+01,9.49E+01,1.25E+02,7.47E+01,725,665,665,16,8,16
2497,6/21/2026,0:31:35,9.49E+01,8.69E+01,9.50E+01,1.27E+02,7.48E+01,725,665,665,16,8,16
2498,6/21/2026,0:32:35,9.49E+01,8.63E+01,9.50E+01,1.32E+02,7.48E+01,725,665,665,16,8,16
2499,6/21/2026,0:33:35,9.49E+01,8.56E+01,9.50E+01,9.07E+01,7.53E+01,725,665,665,16,8,16
2500,6/21/2026,0:34:35,9.49E+01,8.52E+01,9.49E+01,9.07E+01,7.52E+01,725,665,665,16,8,16
2501,6/21/2026,0:35:35,9.49E+01,8.57E+01,9.50E+01,9.74E+01,7.51E+01,726,665,666,2,8,2
2502,6/21/2026,0:36:35,9.49E+01,8.73E+01,9.50E+01,9.58E+01,7.45E+01,728,665,668,2,8,2
2503,6/21/2026,0:37:35,9.49E+01,8.88E+01,9.50E+01,1.09E+02,7.49E+01,730,665,669,2,8,2
2504,6/21/2026,0:38:35,9.48E+01,8.99E+01,9.50E+01,1.28E+02,7.51E+01,731,665,670,16,8,16
2505,6/21/2026,0:39:35,9.49E+01,8.94E+01,9.50E+01,9.10E+01,7.57E+01,731,665,670,16,8,16
2506,6/21/2026,0:40:35,9.49E+01,8.89E+01,9.50E+01,9.39E+01,7.56E+01,731,665,670,16,8,16
2507,6/21/2026,0:41:35,9.49E+01,8.85E+01,9.50E+01,9.13E+01,7.38E+01,731,665,670,16,8,16
2508,6/21/2026,0:42:35,9.49E+01,8.79E+01,9.50E+01,1.33E+02,7.46E+01,731,665,670,16,8,16
2509,6/21/2026,0:43:35,9.49E+01,8.71E+01,9.50E+01,1.76E+02,7.44E+01,731,665,670,16,8,16
2510,6/21/2026,0:44:35,9.49E+01,8.65E+01,9.50E+01,9.20E+01,7.54E+01,731,665,670,16,8,16
2511,6/21/2026,0:45:35,9.49E+01,8.60E+01,9.49E+01,1.01E+02,7.52E+01,731,665,670,16,8,16
2512,6/21/2026,0:46:35,9.49E+01,8.54E+01,9.50E+01,1.23E+02,7.47E+01,731,665,670,16,8,16
2513,6/21/2026,0:47:35,9.49E+01,8.52E+01,9.50E+01,1.21E+02,7.57E+01,732,665,670,2,8,2
2514,6/21/2026,0:48:35,9.49E+01,8.66E+01,9.50E+01,1.23E+02,7.46E+01,734,665,672,2,8,2
2515,6/21/2026,0:49:35,9.49E+01,8.80E+01,9.50E+01,1.22E+02,7.49E+01,736,665,673,2,8,2
2516,6/21/2026,0:50:35,9.49E+01,8.93E+01,9.49E+01,1.21E+02,7.49E+01,737,665,675,2,8,2
2517,6/21/2026,0:51:35,9.49E+01,8.98E+01,9.50E+01,9.30E+01,7.56E+01,738,665,675,16,8,16
2518,6/21/2026,0:52:35,9.49E+01,8.93E+01,9.50E+01,1.25E+02,7.48E+01,738,665,675,16,8,16
2519,6/21/2026,0:53:35,9.49E+01,8.87E+01,9.50E+01,1.11E+02,7.53E+01,738,665,675,16,8,16
2520,6/21/2026,0:54:35,9.49E+01,8.82E+01,9.50E+01,1.32E+02,7.47E+01,738,665,675,16,8,16
2521,6/21/2026,0:55:35,9.49E+01,8.75E+01,9.50E+01,1.38E+02,7.46E+01,738,665,675,16,8,16
2522,6/21/2026,0:56:35,9.49E+01,8.70E+01,9.50E+01,9.17E+01,7.56E+01,738,665,675,16,8,16
2523,6/21/2026,0:57:35,9.49E+01,8.63E+01,9.50E+01,2.58E+02,7.28E+01,738,665,675,16,8,16
2524,6/21/2026,0:58:35,9.49E+01,8.51E+01,9.50E+01,2.11E+02,7.48E+01,738,665,675,16,8,16
2525,6/21/2026,0:59:35,9.49E+01,8.52E+01,9.50E+01,1.99E+02,7.49E+01,739,665,676,2,8,2
2526,6/21/2026,1:00:35,9.49E+01,8.56E+01,9.50E+01,1.99E+02,7.48E+01,740,665,677,2,8,2
2527,6/21/2026,1:01:35,9.49E+01,8.58E+01,9.50E+01,2.35E+02,7.47E+01,742,665,678,2,8,2
2528,6/21/2026,1:02:35,9.49E+01,8.62E+01,9.50E+01,2.35E+02,7.45E+01,743,665,679,2,8,2
2529,6/21/2026,1:03:35,9.49E+01,8.67E+01,9.50E+01,1.98E+02,7.45E+01,744,665,680,2,8,2
2530,6/21/2026,1:04:35,9.49E+01,8.71E+01,9.49E+01,1.95E+02,7.48E+01,746,665,681,2,8,2
2531,6/21/2026,1:05:35,9.49E+01,8.75E+01,9.50E+01,1.99E+02,7.47E+01,747,665,682,2,8,2
2532,6/21/2026,1:06:35,9.49E+01,8.78E+01,9.50E+01,2.76E+02,7.45E+01,748,665,683,2,8,2
2533,6/21/2026,1:07:35,9.49E+01,8.74E+01,9.50E+01,2.73E+02,7.48E+01,749,665,683,2,8,2
2534,6/21/2026,1:08:35,9.49E+01,8.69E+01,9.50E+01,2.29E+02,7.46E+01,750,665,684,2,8,2
2535,6/21/2026,1:09:35,9.49E+01,8.65E+01,9.50E+01,2.43E+02,7.50E+01,750,665,684,2,8,2
2536,6/21/2026,1:10:35,9.49E+01,8.64E+01,9.50E+01,2.32E+02,7.43E+01,751,665,685,2,8,2
2537,6/21/2026,1:11:35,9.49E+01,8.60E+01,9.50E+01,2.77E+02,7.57E+01,752,665,686,2,8,2
2538,6/21/2026,1:12:35,9.49E+01,8.56E+01,9.49E+01,1.99E+02,7.46E+01,753,665,686,2,8,2
2539,6/21/2026,1:13:35,9.49E+01,8.53E+01,9.50E+01,2.00E+02,7.46E+01,753,665,687,2,8,2
2540,6/21/2026,1:14:35,9.49E+01,8.51E+01,9.49E+01,2.03E+02,7.47E+01,754,665,687,2,8,2
2541,6/21/2026,1:15:35,9.49E+01,8.48E+01,9.50E+01,2.37E+02,7.45E+01,755,665,688,2,8,2
2542,6/21/2026,1:16:35,9.49E+01,8.45E+01,9.50E+01,1.99E+02,7.56E+01,755,665,688,2,8,2
2543,6/21/2026,1:17:35,9.49E+01,8.43E+01,9.50E+01,2.02E+02,7.50E+01,756,665,689,2,8,2
2544,6/21/2026,1:18:35,9.49E+01,8.39E+01,9.50E+01,2.38E+02,7.52E+01,757,665,689,2,8,2
2545,6/21/2026,1:19:35,9.49E+01,8.36E+01,9.50E+01,2.03E+02,7.58E+01,758,665,690,2,8,2
2546,6/21/2026,1:20:35,9.49E+01,8.33E+01,9.50E+01,2.00E+02,7.43E+01,758,665,690,2,8,2
2547,6/21/2026,1:21:35,9.49E+01,8.29E+01,9.50E+01,1.99E+02,7.43E+01,759,665,691,2,8,2
2548,6/21/2026,1:22:35,9.49E+01,8.25E+01,9.50E+01,1.99E+02,7.44E+01,759,665,691,2,8,2
2549,6/21/2026,1:23:35,9.49E+01,8.20E+01,9.50E+01,2.37E+02,7.57E+01,760,665,691,2,8,2
2550,6/21/2026,1:24:35,9.49E+01,8.15E+01,9.50E+01,1.99E+02,7.57E+01,760,665,692,2,8,2
2551,6/21/2026,1:25:35,9.49E+01,8.11E+01,9.50E+01,2.23E+02,7.55E+01,761,665,692,2,8,2
2552,6/21/2026,1:26:35,9.49E+01,8.06E+01,9.50E+01,2.02E+02,7.43E+01,761,665,693,2,8,2
2553,6/21/2026,1:27:35,9.49E+01,8.02E+01,9.50E+01,1.96E+02,7.54E+01,762,665,693,2,8,2
2554,6/21/2026,1:28:35,9.49E+01,7.98E+01,9.49E+01,2.34E+02,7.49E+01,762,665,693,2,8,2
2555,6/21/2026,1:29:35,9.49E+01,7.93E+01,9.49E+01,2.28E+02,7.54E+01,763,665,694,2,8,2
2556,6/21/2026,1:30:35,9.49E+01,7.85E+01,9.49E+01,2.67E+02,7.44E+01,763,665,694,2,8,2
2557,6/21/2026,1:31:35,9.49E+01,7.78E+01,9.50E+01,2.29E+02,7.51E+01,764,665,695,2,8,2
2558,6/21/2026,1:32:35,9.49E+01,7.72E+01,9.50E+01,2.29E+02,7.50E+01,764,665,695,2,8,2
2559,6/21/2026,1:33:35,9.49E+01,7.65E+01,9.50E+01,2.65E+02,7.45E+01,765,665,695,2,8,2
2560,6/21/2026,1:34:35,9.49E+01,7.59E+01,9.50E+01,2.16E+02,7.59E+01,765,665,696,2,8,2
2561,6/21/2026,1:35:35,9.49E+01,7.55E+01,9.50E+01,2.04E+02,7.54E+01,766,665,696,2,8,2
2562,6/21/2026,1:36:35,9.49E+01,7.54E+01,9.50E+01,2.06E+02,7.52E+01,767,665,697,2,8,2
2563,6/21/2026,1:37:35,9.49E+01,7.52E+01,9.50E+01,2.05E+02,7.49E+01,768,665,697,2,8,2
2564,6/21/2026,1:38:35,9.49E+01,7.45E+01,9.50E+01,2.10E+02,7.54E+01,768,665,697,2,8,2
2565,6/21/2026,1:39:35,9.49E+01,7.36E+01,9.50E+01,2.05E+02,7.56E+01,768,665,698,2,8,2
2566,6/21/2026,1:40:35,9.49E+01,7.28E+01,9.49E+01,2.03E+02,7.51E+01,768,665,698,2,8,2
2567,6/21/2026,1:41:35,9.49E+01,7.19E+01,9.49E+01,2.24E+02,7.47E+01,768,665,698,2,8,2
2568,6/21/2026,1:42:35,9.49E+01,7.12E+01,9.50E+01,1.55E+02,7.62E+01,768,665,698,2,8,2
2569,6/21/2026,1:43:35,9.49E+01,7.08E+01,9.50E+01,1.05E+02,7.50E+01,768,665,698,2,8,2
2570,6/21/2026,1:44:35,9.49E+01,7.05E+01,9.50E+01,1.07E+02,7.50E+01,768,665,698,2,8,2
2571,6/21/2026,1:45:35,9.49E+01,7.02E+01,9.50E+01,9.58E+01,7.60E+01,769,665,698,2,8,2
2572,6/21/2026,1:46:35,9.49E+01,6.98E+01,9.50E+01,1.10E+02,7.45E+01,769,665,698,2,8,2
2573,6/21/2026,1:47:35,9.49E+01,6.96E+01,9.50E+01,8.62E+01,7.43E+01,769,665,698,2,8,2
2574,6/21/2026,1:48:35,9.49E+01,6.96E+01,9.50E+01,1.69E+02,7.53E+01,770,665,698,2,8,2
2575,6/21/2026,1:49:35,9.49E+01,6.96E+01,9.50E+01,2.11E+02,7.49E+01,771,665,699,2,8,2
2576,6/21/2026,1:50:35,9.49E+01,6.94E+01,9.50E+01,1.98E+02,7.51E+01,772,665,700,2,8,2
2577,6/21/2026,1:51:35,9.49E+01,6.94E+01,9.50E+01,1.99E+02,7.51E+01,772,665,700,2,8,2
2578,6/21/2026,1:52:35,9.49E+01,6.95E+01,9.50E+01,1.99E+02,7.52E+01,773,665,701,2,8,2
2579,6/21/2026,1:53:35,9.49E+01,7.02E+01,9.50E+01,1.99E+02,7.47E+01,775,665,702,2,8,2
2580,6/21/2026,1:54:35,9.49E+01,7.10E+01,9.50E+01,2.38E+02,7.54E+01,777,665,704,2,8,2
2581,6/21/2026,1:55:35,9.49E+01,7.20E+01,9.50E+01,1.69E+02,7.59E+01,779,665,705,2,8,2
2582,6/21/2026,1:56:35,9.49E+01,7.31E+01,9.50E+01,1.73E+02,7.46E+01,781,665,707,2,8,2
2583,6/21/2026,1:57:35,9.49E+01,7.42E+01,9.50E+01,1.89E+02,7.43E+01,783,665,708,2,8,2
2584,6/21/2026,1:58:35,9.49E+01,7.55E+01,9.50E+01,1.71E+02,7.49E+01,784,665,709,2,8,2
2585,6/21/2026,1:59:35,9.49E+01,7.66E+01,9.50E+01,1.69E+02,7.45E+01,786,665,711,2,8,2
2586,6/21/2026,2:00:35,9.49E+01,7.78E+01,9.50E+01,1.86E+02,7.47E+01,788,665,712,2,8,2
2587,6/21/2026,2:01:35,9.49E+01,7.90E+01,9.50E+01,1.79E+02,7.52E+01,790,665,714,2,8,2
2588,6/21/2026,2:02:35,9.49E+01,8.01E+01,9.50E+01,1.77E+02,7.46E+01,792,665,715,2,8,2
2589,6/21/2026,2:03:35,9.49E+01,8.13E+01,9.49E+01,1.70E+02,7.48E+01,794,665,716,2,8,2
2590,6/21/2026,2:04:35,9.49E+01,8.25E+01,9.50E+01,1.70E+02,7.51E+01,796,665,718,2,8,2
2591,6/21/2026,2:05:35,9.49E+01,8.36E+01,9.50E+01,2.10E+02,7.47E+01,797,665,719,2,8,2
2592,6/21/2026,2:06:35,9.49E+01,8.46E+01,9.50E+01,2.11E+02,7.49E+01,799,665,721,2,8,2
2593,6/21/2026,2:07:35,9.49E+01,8.57E+01,9.50E+01,1.77E+02,7.48E+01,801,665,722,2,8,2
2594,6/21/2026,2:08:35,9.49E+01,8.69E+01,9.50E+01,1.69E+02,7.52E+01,803,665,723,2,8,2
2595,6/21/2026,2:09:35,9.49E+01,8.81E+01,9.50E+01,1.58E+02,7.55E+01,805,665,725,2,8,2
2596,6/21/2026,2:10:35,9.49E+01,8.94E+01,9.50E+01,1.26E+02,7.57E+01,807,665,726,2,8,2
2597,6/21/2026,2:11:35,9.49E+01,8.97E+01,9.50E+01,1.20E+02,7.41E+01,808,665,727,16,8,16
2598,6/21/2026,2:12:35,9.49E+01,8.91E+01,9.50E+01,1.56E+02,7.49E+01,808,665,727,16,8,16
2599,6/21/2026,2:13:35,9.49E+01,8.84E+01,9.50E+01,1.32E+02,7.59E+01,808,665,727,16,8,16
2600,6/21/2026,2:14:35,9.49E+01,8.77E+01,9.50E+01,1.22E+02,7.50E+01,808,665,727,16,8,16
2601,6/21/2026,2:15:35,9.49E+01,8.72E+01,9.50E+01,9.23E+01,7.55E+01,808,665,727,16,8,16
2602,6/21/2026,2:16:35,9.49E+01,8.67E+01,9.50E+01,9.30E+01,7.55E+01,808,665,727,16,8,16
2603,6/21/2026,2:17:35,9.49E+01,8.62E+01,9.50E+01,1.32E+02,7.46E+01,808,665,727,16,8,16
2604,6/21/2026,2:18:35,9.49E+01,8.55E+01,9.50E+01,1.64E+02,7.53E+01,808,665,727,16,8,16
2605,6/21/2026,2:19:35,9.49E+01,8.50E+01,9.50E+01,9.84E+01,7.52E+01,808,665,727,2,8,2
2606,6/21/2026,2:20:35,9.49E+01,8.66E+01,9.50E+01,9.26E+01,7.54E+01,810,665,728,2,8,2
2607,6/21/2026,2:21:35,9.49E+01,8.82E+01,9.50E+01,9.36E+01,7.52E+01,811,665,730,2,8,2
2608,6/21/2026,2:22:35,9.49E+01,8.98E+01,9.50E+01,9.55E+01,7.44E+01,813,665,731,2,8,2
2609,6/21/2026,2:23:35,9.49E+01,8.96E+01,9.50E+01,9.36E+01,7.51E+01,814,665,731,16,8,16
2610,6/21/2026,2:24:35,9.49E+01,8.91E+01,9.50E+01,9.30E+01,7.52E+01,814,665,731,16,8,16
2611,6/21/2026,2:25:35,9.49E+01,8.87E+01,9.50E+01,9.30E+01,7.45E+01,814,665,731,16,8,16
2612,6/21/2026,2:26:35,9.49E+01,8.82E+01,9.50E+01,9.20E+01,7.52E+01,814,665,731,16,8,16
2613,6/21/2026,2:27:35,9.49E+01,8.77E+01,9.50E+01,9.30E+01,7.57E+01,814,665,731,16,8,16
2614,6/21/2026,2:28:35,9.49E+01,8.72E+01,9.49E+01,9.36E+01,7.42E+01,814,665,731,16,8,16
2615,6/21/2026,2:29:35,9.49E+01,8.64E+01,9.49E+01,1.77E+02,7.49E+01,814,665,731,16,8,16
2616,6/21/2026,2:30:35,9.49E+01,8.55E+01,9.49E+01,1.37E+02,7.65E+01,814,665,731,16,8,16
2617,6/21/2026,2:31:35,9.49E+01,8.51E+01,9.50E+01,1.24E+02,7.53E+01,814,665,732,2,8,2
2618,6/21/2026,2:32:35,9.49E+01,8.65E+01,9.50E+01,1.23E+02,7.55E+01,816,665,733,2,8,2
2619,6/21/2026,2:33:35,9.49E+01,8.80E+01,9.50E+01,1.27E+02,7.48E+01,818,665,734,2,8,2
2620,6/21/2026,2:34:35,9.49E+01,8.95E+01,9.50E+01,9.33E+01,7.56E+01,819,665,736,2,8,2
2621,6/21/2026,2:35:35,9.49E+01,8.98E+01,9.50E+01,9.20E+01,7.57E+01,820,665,736,16,8,16
2622,6/21/2026,2:36:35,9.49E+01,8.93E+01,9.50E+01,9.23E+01,7.50E+01,820,665,736,16,8,16
2623,6/21/2026,2:37:35,9.49E+01,8.88E+01,9.50E+01,9.39E+01,7.48E+01,820,665,736,16,8,16
2624,6/21/2026,2:38:35,9.49E+01,8.83E+01,9.50E+01,9.13E+01,7.50E+01,820,665,736,16,8,16
2625,6/21/2026,2:39:35,9.49E+01,8.78E+01,9.50E+01,1.30E+02,7.47E+01,820,665,736,16,8,16
2626,6/21/2026,2:40:35,9.49E+01,8.73E+01,9.50E+01,9.33E+01,7.39E+01,820,665,736,16,8,16
2627,6/21/2026,2:41:35,9.49E+01,8.66E+01,9.50E+01,1.58E+02,7.45E+01,820,665,736,16,8,16
2628,6/21/2026,2:42:35,9.49E+01,8.59E+01,9.50E+01,1.12E+02,7.52E+01,820,665,736,16,8,16
2629,6/21/2026,2:43:35,9.49E+01,8.55E+01,9.50E+01,1.01E+02,7.52E+01,820,665,736,16,8,16
2630,6/21/2026,2:44:35,9.49E+01,8.50E+01,9.50E+01,9.30E+01,7.51E+01,820,665,736,16,8,16
2631,6/21/2026,2:45:35,9.49E+01,8.63E+01,9.50E+01,1.12E+02,7.48E+01,822,665,738,2,8,2
2632,6/21/2026,2:46:35,9.49E+01,8.79E+01,9.50E+01,9.26E+01,7.50E+01,824,665,739,2,8,2
2633,6/21/2026,2:47:35,9.49E+01,8.95E+01,9.50E+01,9.36E+01,7.52E+01,826,665,740,2,8,2
2634,6/21/2026,2:48:35,9.49E+01,8.98E+01,9.50E+01,9.36E+01,7.57E+01,826,665,741,16,8,16
2635,6/21/2026,2:49:35,9.49E+01,8.92E+01,9.50E+01,1.30E+02,7.49E+01,826,665,741,16,8,16
2636,6/21/2026,2:50:35,9.49E+01,8.85E+01,9.50E+01,1.23E+02,7.50E+01,826,665,741,16,8,16
2637,6/21/2026,2:51:35,9.49E+01,8.79E+01,9.50E+01,1.23E+02,7.49E+01,826,665,741,16,8,16
2638,6/21/2026,2:52:35,9.49E+01,8.72E+01,9.50E+01,1.26E+02,7.47E+01,826,665,741,16,8,16
2639,6/21/2026,2:53:35,9.49E+01,8.65E+01,9.50E+01,1.69E+02,7.53E+01,826,665,741,16,8,16
2640,6/21/2026,2:54:35,9.49E+01,8.56E+01,9.50E+01,1.24E+02,7.46E+01,826,665,741,16,8,16
2641,6/21/2026,2:55:35,9.49E+01,8.50E+01,9.50E+01,1.22E+02,7.47E+01,826,665,741,16,8,16
2642,6/21/2026,2:56:35,9.49E+01,8.63E+01,9.50E+01,9.36E+01,7.54E+01,828,665,742,2,8,2
2643,6/21/2026,2:57:35,9.49E+01,8.79E+01,9.50E+01,9.23E+01,7.54E+01,830,665,744,2,8,2
2644,6/21/2026,2:58:35,9.49E+01,8.95E+01,9.50E+01,9.26E+01,7.57E+01,832,665,745,2,8,2
2645,6/21/2026,2:59:35,9.49E+01,8.98E+01,9.49E+01,1.31E+02,7.50E+01,832,665,745,16,8,16
2646,6/21/2026,3:00:35,9.49E+01,8.92E+01,9.50E+01,9.04E+01,7.56E+01,832,665,745,16,8,16
2647,6/21/2026,3:01:35,9.49E+01,8.87E+01,9.50E+01,1.12E+02,7.45E+01,832,665,745,16,8,16
2648,6/21/2026,3:02:35,9.49E+01,8.82E+01,9.50E+01,9.20E+01,7.42E+01,832,665,745,16,8,16
2649,6/21/2026,3:03:35,9.49E+01,8.77E+01,9.50E+01,9.26E+01,7.54E+01,832,665,745,16,8,16
2650,6/21/2026,3:04:35,9.49E+01,8.73E+01,9.50E+01,9.33E+01,7.41E+01,832,665,745,16,8,16
2651,6/21/2026,3:05:35,9.49E+01,8.66E+01,9.50E+01,1.33E+02,7.46E+01,832,665,745,16,8,16
2652,6/21/2026,3:06:35,9.49E+01,8.60E+01,9.50E+01,9.74E+01,7.54E+01,832,665,745,16,8,16
2653,6/21/2026,3:07:35,9.49E+01,8.54E+01,9.49E+01,9.26E+01,7.52E+01,832,665,745,16,8,16
2654,6/21/2026,3:08:35,9.49E+01,8.51E+01,9.50E+01,1.26E+02,7.52E+01,833,665,746,2,8,2
2655,6/21/2026,3:09:35,9.49E+01,8.65E+01,9.50E+01,1.22E+02,7.47E+01,834,665,747,2,8,2
2656,6/21/2026,3:10:35,9.49E+01,8.78E+01,9.50E+01,1.60E+02,7.57E+01,836,665,748,2,8,2
2657,6/21/2026,3:11:35,9.49E+01,8.91E+01,9.50E+01,1.25E+02,7.49E+01,838,665,750,2,8,2
2658,6/21/2026,3:12:35,9.49E+01,8.99E+01,9.50E+01,1.22E+02,7.52E+01,839,665,751,16,8,16
2659,6/21/2026,3:13:35,9.49E+01,8.93E+01,9.50E+01,9.17E+01,7.56E+01,839,665,751,16,8,16
2660,6/21/2026,3:14:35,9.49E+01,8.88E+01,9.50E+01,9.23E+01,7.46E+01,839,665,751,16,8,16
2661,6/21/2026,3:15:35,9.49E+01,8.83E+01,9.49E+01,9.52E+01,7.49E+01,839,665,751,16,8,16
2662,6/21/2026,3:16:35,9.49E+01,8.78E+01,9.50E+01,9.78E+01,7.40E+01,839,665,751,16,8,16
2663,6/21/2026,3:17:35,9.49E+01,8.72E+01,9.50E+01,1.51E+02,7.42E+01,839,665,751,16,8,16
2664,6/21/2026,3:18:35,9.49E+01,8.65E+01,9.50E+01,9.26E+01,7.55E+01,839,665,751,16,8,16
2665,6/21/2026,3:19:35,9.49E+01,8.60E+01,9.50E+01,9.20E+01,7.52E+01,839,665,751,16,8,16
2666,6/21/2026,3:20:35,9.49E+01,8.56E+01,9.50E+01,9.58E+01,7.50E+01,839,665,751,16,8,16
2667,6/21/2026,3:21:35,9.49E+01,8.50E+01,9.49E+01,1.29E+02,7.45E+01,839,665,751,16,8,16
2668,6/21/2026,3:22:35,9.49E+01,8.62E+01,9.49E+01,1.11E+02,7.54E+01,841,665,752,2,8,2
2669,6/21/2026,3:23:35,9.49E+01,8.78E+01,9.50E+01,1.00E+02,7.49E+01,843,665,753,2,8,2
2670,6/21/2026,3:24:35,9.49E+01,8.94E+01,9.49E+01,9.39E+01,7.51E+01,845,665,755,2,8,2
2671,6/21/2026,3:25:35,9.49E+01,8.98E+01,9.49E+01,9.36E+01,7.56E+01,845,665,755,16,8,16
2672,6/21/2026,3:26:35,9.49E+01,8.94E+01,9.50E+01,9.36E+01,7.56E+01,845,665,755,16,8,16
2673,6/21/2026,3:27:35,9.49E+01,8.89E+01,9.50E+01,1.32E+02,7.53E+01,845,665,755,16,8,16
2674,6/21/2026,3:28:35,9.49E+01,8.83E+01,9.50E+01,1.23E+02,7.49E+01,845,665,755,16,8,16
2675,6/21/2026,3:29:35,9.49E+01,8.75E+01,9.50E+01,1.63E+02,7.45E+01,845,665,755,16,8,16
2676,6/21/2026,3:30:35,9.49E+01,8.67E+01,9.50E+01,1.23E+02,7.52E+01,845,665,755,16,8,16
2677,6/21/2026,3:31:35,9.49E+01,8.61E+01,9.49E+01,1.18E+02,7.47E+01,845,665,755,16,8,16
2678,6/21/2026,3:32:35,9.49E+01,8.53E+01,9.50E+01,1.57E+02,7.57E+01,845,665,755,16,8,16
2679,6/21/2026,3:33:35,9.49E+01,8.55E+01,9.50E+01,1.33E+02,7.47E+01,846,665,756,2,8,2
2680,6/21/2026,3:34:35,9.49E+01,8.71E+01,9.50E+01,9.36E+01,7.55E+01,848,665,757,2,8,2
2681,6/21/2026,3:35:35,9.49E+01,8.87E+01,9.50E+01,8.94E+01,7.51E+01,850,665,759,2,8,2
2682,6/21/2026,3:36:35,9.49E+01,9.00E+01,9.50E+01,9.10E+01,7.59E+01,852,665,760,16,8,16
2683,6/21/2026,3:37:35,9.49E+01,8.96E+01,9.50E+01,9.58E+01,7.45E+01,852,665,760,16,8,16
2684,6/21/2026,3:38:35,9.49E+01,8.91E+01,9.50E+01,9.04E+01,7.43E+01,852,665,760,16,8,16
2685,6/21/2026,3:39:35,9.49E+01,8.86E+01,9.50E+01,8.88E+01,7.40E+01,852,665,760,16,8,16
2686,6/21/2026,3:40:35,9.49E+01,8.82E+01,9.50E+01,8.88E+01,7.55E+01,852,665,760,16,8,16
2687,6/21/2026,3:41:35,9.49E+01,8.75E+01,9.50E+01,1.64E+02,7.43E+01,852,665,760,16,8,16
2688,6/21/2026,3:42:35,9.49E+01,8.69E+01,9.50E+01,8.85E+01,7.55E+01,852,665,760,16,8,16
2689,6/21/2026,3:43:35,9.49E+01,8.65E+01,9.50E+01,8.81E+01,7.54E+01,852,665,760,16,8,16
2690,6/21/2026,3:44:35,9.49E+01,8.58E+01,9.49E+01,1.25E+02,7.45E+01,852,665,760,16,8,16
2691,6/21/2026,3:45:35,9.49E+01,8.52E+01,9.50E+01,8.94E+01,7.52E+01,852,665,760,16,8,16
2692,6/21/2026,3:46:35,9.49E+01,8.54E+01,9.49E+01,9.20E+01,7.51E+01,852,665,761,2,8,2
2693,6/21/2026,3:47:35,9.49E+01,8.71E+01,9.50E+01,8.65E+01,7.52E+01,854,665,762,2,8,2
2694,6/21/2026,3:48:35,9.49E+01,8.87E+01,9.50E+01,8.69E+01,7.51E+01,856,665,763,2,8,2
2695,6/21/2026,3:49:35,9.49E+01,9.00E+01,9.50E+01,1.18E+02,7.46E+01,857,665,764,16,8,16
2696,6/21/2026,3:50:35,9.49E+01,8.94E+01,9.50E+01,1.21E+02,7.51E+01,857,665,764,16,8,16
2697,6/21/2026,3:51:35,9.49E+01,8.88E+01,9.50E+01,1.18E+02,7.49E+01,857,665,764,16,8,16
2698,6/21/2026,3:52:35,9.49E+01,8.81E+01,9.49E+01,1.19E+02,7.51E+01,857,665,764,16,8,16
2699,6/21/2026,3:53:35,9.49E+01,8.74E+01,9.50E+01,1.59E+02,7.45E+01,857,665,764,16,8,16
2700,6/21/2026,3:54:35,9.49E+01,8.66E+01,9.50E+01,1.19E+02,7.51E+01,857,665,764,16,8,16
2701,6/21/2026,3:55:35,9.49E+01,8.61E+01,9.50E+01,9.52E+01,7.53E+01,857,665,764,16,8,16
2702,6/21/2026,3:56:35,9.49E+01,8.56E+01,9.50E+01,1.25E+02,7.46E+01,857,665,764,16,8,16
2703,6/21/2026,3:57:35,9.49E+01,8.50E+01,9.50E+01,8.78E+01,7.51E+01,857,665,764,16,8,16
2704,6/21/2026,3:58:35,9.49E+01,8.64E+01,9.50E+01,8.75E+01,7.53E+01,859,665,766,2,8,2
2705,6/21/2026,3:59:35,9.49E+01,8.80E+01,9.50E+01,8.62E+01,7.58E+01,861,665,767,2,8,2
2706,6/21/2026,4:00:35,9.49E+01,8.96E+01,9.50E+01,8.94E+01,7.42E+01,863,665,769,2,8,2
2707,6/21/2026,4:01:35,9.49E+01,8.98E+01,9.50E+01,8.91E+01,7.51E+01,864,665,769,16,8,16
2708,6/21/2026,4:02:35,9.49E+01,8.93E+01,9.49E+01,8.72E+01,7.48E+01,864,665,769,16,8,16
2709,6/21/2026,4:03:35,9.49E+01,8.89E+01,9.50E+01,8.65E+01,7.56E+01,864,665,769,16,8,16
2710,6/21/2026,4:04:35,9.49E+01,8.84E+01,9.49E+01,1.29E+02,7.48E+01,864,665,769,16,8,16
2711,6/21/2026,4:05:35,9.49E+01,8.77E+01,9.50E+01,1.47E+02,7.43E+01,864,665,769,16,8,16
2712,6/21/2026,4:06:35,9.49E+01,8.72E+01,9.50E+01,8.81E+01,7.54E+01,864,665,769,16,8,16
2713,6/21/2026,4:07:35,9.49E+01,8.67E+01,9.50E+01,8.94E+01,7.50E+01,864,665,769,16,8,16
2714,6/21/2026,4:08:35,9.49E+01,8.62E+01,9.50E+01,8.91E+01,7.47E+01,864,665,769,16,8,16
2715,6/21/2026,4:09:35,9.49E+01,8.57E+01,9.49E+01,8.91E+01,7.50E+01,864,665,769,16,8,16
2716,6/21/2026,4:10:35,9.49E+01,8.51E+01,9.49E+01,9.39E+01,7.54E+01,864,665,769,16,8,16
2717,6/21/2026,4:11:35,9.49E+01,8.59E+01,9.50E+01,1.18E+02,7.48E+01,865,665,770,2,8,2
2718,6/21/2026,4:12:35,9.49E+01,8.73E+01,9.50E+01,1.23E+02,7.48E+01,867,665,771,2,8,2
2719,6/21/2026,4:13:35,9.49E+01,8.86E+01,9.50E+01,1.64E+02,7.43E+01,868,665,773,2,8,2
2720,6/21/2026,4:14:35,9.49E+01,9.00E+01,9.50E+01,1.23E+02,7.51E+01,870,665,774,16,8,16
2721,6/21/2026,4:15:35,9.49E+01,8.95E+01,9.50E+01,1.22E+02,7.49E+01,870,665,774,16,8,16
2722,6/21/2026,4:16:35,9.49E+01,8.88E+01,9.50E+01,1.64E+02,7.53E+01,870,665,774,16,8,16
2723,6/21/2026,4:17:35,9.49E+01,8.80E+01,9.50E+01,1.65E+02,7.51E+01,870,665,774,16,8,16
2724,6/21/2026,4:18:35,9.49E+01,8.75E+01,9.50E+01,9.20E+01,7.54E+01,870,665,774,16,8,16
2725,6/21/2026,4:19:35,9.49E+01,8.70E+01,9.49E+01,9.30E+01,7.57E+01,870,665,774,16,8,16
2726,6/21/2026,4:20:35,9.49E+01,8.65E+01,9.49E+01,1.00E+02,7.46E+01,870,665,774,16,8,16
2727,6/21/2026,4:21:35,9.49E+01,8.60E+01,9.50E+01,1.12E+02,7.50E+01,870,665,774,16,8,16
2728,6/21/2026,4:22:35,9.49E+01,8.55E+01,9.50E+01,1.01E+02,7.52E+01,870,665,774,16,8,16
2729,6/21/2026,4:23:35,9.49E+01,8.50E+01,9.50E+01,9.61E+01,7.54E+01,870,665,774,16,8,16
2730,6/21/2026,4:24:35,9.49E+01,8.62E+01,9.50E+01,9.07E+01,7.46E+01,872,665,775,2,8,2
