DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
2731,6/21/2026,4:25:35,9.49E+01,8.78E+01,9.49E+01,9.36E+01,7.55E+01,874,665,777,2,8,2
2732,6/21/2026,4:26:35,9.49E+01,8.94E+01,9.50E+01,9.26E+01,7.55E+01,876,665,778,2,8,2
2733,6/21/2026,4:27:35,9.49E+01,8.98E+01,9.50E+01,1.22E+02,7.44E+01,876,665,779,16,8,16
2734,6/21/2026,4:28:35,9.49E+01,8.93E+01,9.50E+01,1.32E+02,7.49E+01,876,665,779,16,8,16
2735,6/21/2026,4:29:35,9.49E+01,8.86E+01,9.50E+01,1.35E+02,7.47E+01,876,665,779,16,8,16
2736,6/21/2026,4:30:35,9.49E+01,8.81E+01,9.50E+01,9.49E+01,7.54E+01,876,665,779,16,8,16
2737,6/21/2026,4:31:35,9.49E+01,8.76E+01,9.50E+01,9.20E+01,7.54E+01,876,665,779,16,8,16
2738,6/21/2026,4:32:35,9.49E+01,8.71E+01,9.50E+01,1.26E+02,7.47E+01,876,665,779,16,8,16
2739,6/21/2026,4:33:35,9.49E+01,8.65E+01,9.50E+01,1.27E+02,7.45E+01,876,665,779,16,8,16
2740,6/21/2026,4:34:35,9.49E+01,8.59E+01,9.50E+01,1.21E+02,7.48E+01,876,665,779,16,8,16
2741,6/21/2026,4:35:35,9.49E+01,8.52E+01,9.50E+01,1.22E+02,7.46E+01,876,665,779,16,8,16
2742,6/21/2026,4:36:35,9.49E+01,8.56E+01,9.50E+01,1.20E+02,7.59E+01,877,665,779,2,8,2
2743,6/21/2026,4:37:35,9.49E+01,8.70E+01,9.50E+01,1.37E+02,7.45E+01,879,665,781,2,8,2
2744,6/21/2026,4:38:35,9.49E+01,8.84E+01,9.50E+01,1.21E+02,7.50E+01,881,665,782,2,8,2
2745,6/21/2026,4:39:35,9.49E+01,9.00E+01,9.50E+01,9.33E+01,7.57E+01,883,665,784,16,8,16
2746,6/21/2026,4:40:35,9.49E+01,8.95E+01,9.50E+01,1.52E+02,7.47E+01,883,665,784,16,8,16
2747,6/21/2026,4:41:35,9.49E+01,8.89E+01,9.50E+01,1.33E+02,7.56E+01,883,665,784,16,8,16
2748,6/21/2026,4:42:35,9.49E+01,8.84E+01,9.50E+01,9.33E+01,7.41E+01,883,665,784,16,8,16
2749,6/21/2026,4:43:35,9.49E+01,8.79E+01,9.50E+01,9.30E+01,7.52E+01,883,665,784,16,8,16
2750,6/21/2026,4:44:35,9.49E+01,8.73E+01,9.50E+01,9.58E+01,7.53E+01,883,665,784,16,8,16
2751,6/21/2026,4:45:35,9.49E+01,8.68E+01,9.50E+01,1.03E+02,7.44E+01,883,665,784,16,8,16
2752,6/21/2026,4:46:35,9.49E+01,8.63E+01,9.50E+01,9.58E+01,7.51E+01,883,665,784,16,8,16
2753,6/21/2026,4:47:35,9.49E+01,8.58E+01,9.49E+01,1.03E+02,7.51E+01,883,665,784,16,8,16
2754,6/21/2026,4:48:35,9.49E+01,8.52E+01,9.49E+01,9.87E+01,7.53E+01,883,665,784,16,8,16
2755,6/21/2026,4:49:35,9.49E+01,8.56E+01,9.49E+01,1.05E+02,7.49E+01,884,665,784,2,8,2
2756,6/21/2026,4:50:35,9.49E+01,8.72E+01,9.50E+01,9.90E+01,7.52E+01,886,665,786,2,8,2
2757,6/21/2026,4:51:35,9.48E+01,8.87E+01,9.50E+01,1.03E+02,7.43E+01,888,665,787,2,8,2
2758,6/21/2026,4:52:35,9.49E+01,9.00E+01,9.50E+01,1.42E+02,7.47E+01,889,665,788,16,8,16
2759,6/21/2026,4:53:35,9.49E+01,8.93E+01,9.49E+01,1.61E+02,7.54E+01,889,665,788,16,8,16
2760,6/21/2026,4:54:35,9.49E+01,8.87E+01,9.49E+01,1.25E+02,7.54E+01,889,665,788,16,8,16
2761,6/21/2026,4:55:35,9.49E+01,8.80E+01,9.50E+01,1.20E+02,7.51E+01,889,665,788,16,8,16
2762,6/21/2026,4:56:35,9.49E+01,8.74E+01,9.50E+01,1.20E+02,7.48E+01,889,665,788,16,8,16
2763,6/21/2026,4:57:35,9.49E+01,8.68E+01,9.50E+01,1.24E+02,7.53E+01,889,665,788,16,8,16
2764,6/21/2026,4:58:35,9.49E+01,8.61E+01,9.50E+01,1.27E+02,7.47E+01,889,665,788,16,8,16
2765,6/21/2026,4:59:35,9.49E+01,8.56E+01,9.49E+01,9.30E+01,7.52E+01,889,665,788,16,8,16
2766,6/21/2026,5:00:35,9.49E+01,8.51E+01,9.50E+01,9.07E+01,7.53E+01,889,665,788,16,8,16
2767,6/21/2026,5:01:35,9.49E+01,8.61E+01,9.50E+01,8.91E+01,7.53E+01,891,665,789,2,8,2
2768,6/21/2026,5:02:35,9.49E+01,8.77E+01,9.50E+01,8.91E+01,7.55E+01,893,665,791,2,8,2
2769,6/21/2026,5:03:35,9.49E+01,8.92E+01,9.50E+01,1.29E+02,7.48E+01,894,665,792,2,8,2
2770,6/21/2026,5:04:35,9.49E+01,8.98E+01,9.49E+01,1.29E+02,7.49E+01,895,665,793,16,8,16
2771,6/21/2026,5:05:35,9.49E+01,8.93E+01,9.50E+01,9.10E+01,7.58E+01,895,665,793,16,8,16
2772,6/21/2026,5:06:35,9.49E+01,8.89E+01,9.50E+01,8.94E+01,7.54E+01,895,665,793,16,8,16
2773,6/21/2026,5:07:35,9.49E+01,8.83E+01,9.50E+01,8.88E+01,7.56E+01,895,665,793,16,8,16
2774,6/21/2026,5:08:35,9.49E+01,8.79E+01,9.49E+01,8.88E+01,7.57E+01,895,665,793,16,8,16
2775,6/21/2026,5:09:35,9.49E+01,8.74E+01,9.49E+01,1.08E+02,7.51E+01,895,665,793,16,8,16
2776,6/21/2026,5:10:35,9.49E+01,8.70E+01,9.50E+01,8.85E+01,7.49E+01,895,665,793,16,8,16
2777,6/21/2026,5:11:35,9.49E+01,8.65E+01,9.50E+01,1.34E+02,7.53E+01,895,665,793,16,8,16
2778,6/21/2026,5:12:35,9.49E+01,8.60E+01,9.50E+01,8.98E+01,7.52E+01,895,665,793,16,8,16
2779,6/21/2026,5:13:35,9.49E+01,8.55E+01,9.50E+01,1.21E+02,7.48E+01,895,665,793,16,8,16
2780,6/21/2026,5:14:35,9.49E+01,8.49E+01,9.50E+01,1.19E+02,7.47E+01,895,665,793,2,8,2
2781,6/21/2026,5:15:35,9.49E+01,8.63E+01,9.50E+01,1.59E+02,7.52E+01,897,665,794,2,8,2
2782,6/21/2026,5:16:35,9.49E+01,8.75E+01,9.49E+01,1.58E+02,7.57E+01,899,665,796,2,8,2
2783,6/21/2026,5:17:35,9.49E+01,8.89E+01,9.49E+01,1.19E+02,7.50E+01,1,0,0,2,8,2
2784,6/21/2026,5:18:35,9.49E+01,8.99E+01,9.50E+01,1.28E+02,7.51E+01,2,0,1,16,8,16
2785,6/21/2026,5:19:35,9.49E+01,8.95E+01,9.50E+01,8.94E+01,7.41E+01,2,0,1,16,8,16
2786,6/21/2026,5:20:35,9.49E+01,8.89E+01,9.50E+01,9.42E+01,7.57E+01,2,0,1,16,8,16
2787,6/21/2026,5:21:35,9.49E+01,8.84E+01,9.50E+01,9.17E+01,7.56E+01,2,0,1,16,8,16
2788,6/21/2026,5:22:35,9.49E+01,8.80E+01,9.50E+01,8.88E+01,7.53E+01,2,0,1,16,8,16
2789,6/21/2026,5:23:35,9.49E+01,8.75E+01,9.49E+01,8.78E+01,7.55E+01,2,0,1,16,8,16
2790,6/21/2026,5:24:35,9.49E+01,8.70E+01,9.50E+01,9.46E+01,7.54E+01,2,0,1,16,8,16
2791,6/21/2026,5:25:35,9.49E+01,8.65E+01,9.50E+01,1.09E+02,7.48E+01,2,0,1,16,8,16
2792,6/21/2026,5:26:35,9.49E+01,8.61E+01,9.50E+01,9.49E+01,7.47E+01,2,0,1,16,8,16
2793,6/21/2026,5:27:35,9.49E+01,8.55E+01,9.50E+01,1.29E+02,7.46E+01,2,0,1,16,8,16
2794,6/21/2026,5:28:35,9.49E+01,8.51E+01,9.49E+01,9.94E+01,7.51E+01,3,0,1,2,8,2
2795,6/21/2026,5:29:35,9.49E+01,8.67E+01,9.50E+01,8.94E+01,7.54E+01,5,0,3,2,8,2
2796,6/21/2026,5:30:35,9.49E+01,8.83E+01,9.50E+01,9.04E+01,7.39E+01,6,0,4,2,8,2
2797,6/21/2026,5:31:35,9.49E+01,8.99E+01,9.50E+01,8.94E+01,7.56E+01,8,0,6,2,8,2
2798,6/21/2026,5:32:35,9.49E+01,8.97E+01,9.50E+01,1.26E+02,7.50E+01,9,0,6,16,8,16
2799,6/21/2026,5:33:35,9.49E+01,8.90E+01,9.50E+01,1.18E+02,7.52E+01,9,0,6,16,8,16
2800,6/21/2026,5:34:35,9.49E+01,8.84E+01,9.49E+01,1.25E+02,7.50E+01,9,0,6,16,8,16
2801,6/21/2026,5:35:35,9.49E+01,8.77E+01,9.50E+01,1.25E+02,7.49E+01,9,0,6,16,8,16
2802,6/21/2026,5:36:35,9.49E+01,8.71E+01,9.50E+01,1.19E+02,7.49E+01,9,0,6,16,8,16
2803,6/21/2026,5:37:35,9.49E+01,8.65E+01,9.50E+01,1.20E+02,7.48E+01,9,0,6,16,8,16
2804,6/21/2026,5:38:35,9.49E+01,8.59E+01,9.50E+01,8.88E+01,7.51E+01,9,0,6,16,8,16
2805,6/21/2026,5:39:35,9.49E+01,8.53E+01,9.50E+01,1.28E+02,7.57E+01,9,0,6,16,8,16
2806,6/21/2026,5:40:35,9.49E+01,8.55E+01,9.49E+01,8.91E+01,7.53E+01,9,0,6,2,8,2
2807,6/21/2026,5:41:35,9.49E+01,8.71E+01,9.50E+01,1.12E+02,7.51E+01,11,0,8,2,8,2
2808,6/21/2026,5:42:35,9.49E+01,8.85E+01,9.50E+01,1.97E+02,7.50E+01,13,0,9,2,8,2
2809,6/21/2026,5:43:35,9.49E+01,8.96E+01,9.50E+01,1.87E+02,7.52E+01,15,0,11,2,8,2
2810,6/21/2026,5:44:35,9.49E+01,8.95E+01,9.50E+01,1.86E+02,7.53E+01,16,0,11,16,8,16
2811,6/21/2026,5:45:35,9.49E+01,8.86E+01,9.50E+01,1.86E+02,7.53E+01,16,0,11,16,8,16
2812,6/21/2026,5:46:35,9.49E+01,8.76E+01,9.50E+01,1.86E+02,7.53E+01,16,0,11,16,8,16
2813,6/21/2026,5:47:35,9.49E+01,8.65E+01,9.50E+01,1.86E+02,7.48E+01,16,0,11,16,8,16
2814,6/21/2026,5:48:35,9.49E+01,8.56E+01,9.50E+01,1.86E+02,7.49E+01,16,0,11,16,8,16
2815,6/21/2026,5:49:35,9.49E+01,8.51E+01,9.49E+01,1.89E+02,7.49E+01,16,0,12,2,8,2
2816,6/21/2026,5:50:35,9.49E+01,8.62E+01,9.50E+01,2.15E+02,7.56E+01,18,0,13,2,8,2
2817,6/21/2026,5:51:35,9.49E+01,8.69E+01,9.50E+01,2.56E+02,7.50E+01,20,0,14,2,8,2
2818,6/21/2026,5:52:35,9.49E+01,8.77E+01,9.49E+01,2.18E+02,7.55E+01,22,0,16,2,8,2
2819,6/21/2026,5:53:35,9.49E+01,8.85E+01,9.50E+01,2.29E+02,7.64E+01,23,0,17,2,8,2
2820,6/21/2026,5:54:35,9.49E+01,8.94E+01,9.50E+01,2.19E+02,7.49E+01,25,0,18,2,8,2
2821,6/21/2026,5:55:35,9.49E+01,8.97E+01,9.50E+01,2.14E+02,7.47E+01,27,0,19,16,8,16
2822,6/21/2026,5:56:35,9.49E+01,8.87E+01,9.50E+01,1.97E+02,7.49E+01,27,0,19,16,8,16
2823,6/21/2026,5:57:35,9.49E+01,8.77E+01,9.50E+01,2.02E+02,7.47E+01,27,0,19,16,8,16
2824,6/21/2026,5:58:35,9.49E+01,8.67E+01,9.49E+01,1.84E+02,7.48E+01,27,0,19,16,8,16
2825,6/21/2026,5:59:35,9.49E+01,8.58E+01,9.50E+01,1.84E+02,7.49E+01,27,0,19,16,8,16
2826,6/21/2026,6:00:35,9.49E+01,8.49E+01,9.50E+01,1.86E+02,7.48E+01,27,0,19,2,8,2
2827,6/21/2026,6:01:35,9.49E+01,8.60E+01,9.50E+01,1.84E+02,7.47E+01,29,0,21,2,8,2
2828,6/21/2026,6:02:35,9.49E+01,8.71E+01,9.50E+01,2.14E+02,7.52E+01,30,0,22,2,8,2
2829,6/21/2026,6:03:35,9.49E+01,8.80E+01,9.50E+01,2.29E+02,7.46E+01,32,0,24,2,8,2
2830,6/21/2026,6:04:35,9.49E+01,8.90E+01,9.50E+01,1.90E+02,7.52E+01,34,0,25,2,8,2
2831,6/21/2026,6:05:35,9.49E+01,9.00E+01,9.49E+01,1.84E+02,7.53E+01,36,0,26,16,8,16
2832,6/21/2026,6:06:35,9.49E+01,8.90E+01,9.49E+01,1.91E+02,7.50E+01,36,0,26,16,8,16
2833,6/21/2026,6:07:35,9.49E+01,8.81E+01,9.50E+01,1.84E+02,7.51E+01,36,0,26,16,8,16
2834,6/21/2026,6:08:35,9.49E+01,8.71E+01,9.50E+01,1.85E+02,7.51E+01,36,0,26,16,8,16
2835,6/21/2026,6:09:35,9.49E+01,8.60E+01,9.50E+01,2.13E+02,7.57E+01,36,0,26,16,8,16
2836,6/21/2026,6:10:35,9.49E+01,8.49E+01,9.50E+01,2.15E+02,7.47E+01,36,0,26,2,8,2
2837,6/21/2026,6:11:35,9.49E+01,8.58E+01,9.49E+01,2.16E+02,7.44E+01,38,0,28,2,8,2
2838,6/21/2026,6:12:35,9.49E+01,8.67E+01,9.50E+01,2.16E+02,7.49E+01,40,0,29,2,8,2
2839,6/21/2026,6:13:35,9.49E+01,8.76E+01,9.50E+01,2.33E+02,7.47E+01,41,0,31,2,8,2
2840,6/21/2026,6:14:35,9.49E+01,8.86E+01,9.50E+01,2.27E+02,7.58E+01,43,0,32,2,8,2
2841,6/21/2026,6:15:35,9.49E+01,8.94E+01,9.50E+01,2.25E+02,7.42E+01,45,0,33,2,8,2
2842,6/21/2026,6:16:35,9.49E+01,8.97E+01,9.50E+01,1.91E+02,7.52E+01,46,0,34,16,8,16
2843,6/21/2026,6:17:35,9.49E+01,8.87E+01,9.49E+01,1.82E+02,7.51E+01,46,0,34,16,8,16
2844,6/21/2026,6:18:35,9.49E+01,8.78E+01,9.50E+01,1.86E+02,7.50E+01,46,0,34,16,8,16
2845,6/21/2026,6:19:35,9.49E+01,8.68E+01,9.50E+01,1.82E+02,7.50E+01,46,0,34,16,8,16
2846,6/21/2026,6:20:35,9.49E+01,8.58E+01,9.50E+01,1.84E+02,7.49E+01,46,0,34,16,8,16
2847,6/21/2026,6:21:35,9.49E+01,8.49E+01,9.49E+01,1.84E+02,7.48E+01,46,0,34,2,8,2
2848,6/21/2026,6:22:35,9.49E+01,8.60E+01,9.50E+01,1.83E+02,7.51E+01,48,0,36,2,8,2
2849,6/21/2026,6:23:35,9.49E+01,8.71E+01,9.50E+01,1.88E+02,7.50E+01,50,0,37,2,8,2
2850,6/21/2026,6:24:35,9.49E+01,8.82E+01,9.50E+01,1.87E+02,7.50E+01,52,0,38,2,8,2
2851,6/21/2026,6:25:35,9.49E+01,8.93E+01,9.50E+01,1.85E+02,7.54E+01,54,0,40,2,8,2
2852,6/21/2026,6:26:35,9.49E+01,8.97E+01,9.49E+01,2.28E+02,7.42E+01,55,0,41,16,8,16
2853,6/21/2026,6:27:35,9.49E+01,8.85E+01,9.50E+01,2.22E+02,7.56E+01,55,0,41,16,8,16
2854,6/21/2026,6:28:35,9.49E+01,8.75E+01,9.50E+01,2.13E+02,7.44E+01,55,0,41,16,8,16
2855,6/21/2026,6:29:35,9.49E+01,8.64E+01,9.50E+01,2.25E+02,7.55E+01,55,0,41,16,8,16
2856,6/21/2026,6:30:35,9.49E+01,8.53E+01,9.49E+01,2.15E+02,7.42E+01,55,0,41,16,8,16
2857,6/21/2026,6:31:35,9.49E+01,8.54E+01,9.50E+01,2.19E+02,7.49E+01,56,0,42,2,8,2
2858,6/21/2026,6:32:35,9.49E+01,8.64E+01,9.50E+01,2.13E+02,7.46E+01,58,0,43,2,8,2
2859,6/21/2026,6:33:35,9.49E+01,8.73E+01,9.50E+01,2.13E+02,7.45E+01,60,0,44,2,8,2
2860,6/21/2026,6:34:35,9.49E+01,8.83E+01,9.50E+01,1.82E+02,7.52E+01,62,0,46,2,8,2
2861,6/21/2026,6:35:35,9.49E+01,8.94E+01,9.50E+01,1.83E+02,7.52E+01,63,0,47,2,8,2
2862,6/21/2026,6:36:35,9.49E+01,8.97E+01,9.50E+01,1.83E+02,7.52E+01,65,0,48,16,8,16
2863,6/21/2026,6:37:35,9.49E+01,8.88E+01,9.50E+01,1.85E+02,7.52E+01,65,0,48,16,8,16
2864,6/21/2026,6:38:35,9.49E+01,8.77E+01,9.50E+01,2.23E+02,7.43E+01,65,0,48,16,8,16
2865,6/21/2026,6:39:35,9.49E+01,8.66E+01,9.50E+01,2.24E+02,7.42E+01,65,0,48,16,8,16
2866,6/21/2026,6:40:35,9.49E+01,8.55E+01,9.49E+01,1.88E+02,7.50E+01,65,0,48,16,8,16
2867,6/21/2026,6:41:35,9.49E+01,8.53E+01,9.50E+01,1.88E+02,7.52E+01,65,0,49,2,8,2
2868,6/21/2026,6:42:35,9.49E+01,8.67E+01,9.50E+01,9.94E+01,7.46E+01,67,0,50,2,8,2
2869,6/21/2026,6:43:35,9.49E+01,8.83E+01,9.50E+01,8.94E+01,7.71E+01,69,0,51,2,8,2
2870,6/21/2026,6:44:35,9.49E+01,8.98E+01,9.50E+01,1.20E+02,7.57E+01,71,0,53,2,8,2
2871,6/21/2026,6:45:35,9.49E+01,8.96E+01,9.50E+01,1.36E+02,7.59E+01,71,0,53,16,8,16
2872,6/21/2026,6:46:35,9.49E+01,8.89E+01,9.50E+01,1.21E+02,7.62E+01,71,0,53,16,8,16
2873,6/21/2026,6:47:35,9.49E+01,8.83E+01,9.50E+01,1.23E+02,7.48E+01,71,0,53,16,8,16
2874,6/21/2026,6:48:35,9.49E+01,8.77E+01,9.50E+01,1.20E+02,7.48E+01,71,0,53,16,8,16
2875,6/21/2026,6:49:35,9.49E+01,8.70E+01,9.49E+01,1.22E+02,7.50E+01,71,0,53,16,8,16
2876,6/21/2026,6:50:35,9.49E+01,8.46E+01,9.50E+01,5.55E+02,7.48E+01,71,0,53,2,8,2
2877,6/21/2026,6:51:35,9.49E+01,8.43E+01,9.50E+01,9.04E+01,7.93E+01,73,0,55,2,8,2
2878,6/21/2026,6:52:35,9.49E+01,8.59E+01,9.50E+01,8.50E+01,7.35E+01,75,0,56,2,8,2
2879,6/21/2026,6:53:35,9.49E+01,8.75E+01,9.50E+01,9.58E+01,7.46E+01,77,0,57,2,8,2
2880,6/21/2026,6:54:35,9.49E+01,8.91E+01,9.50E+01,1.01E+02,7.55E+01,79,0,59,2,8,2
2881,6/21/2026,6:55:35,9.49E+01,8.99E+01,9.49E+01,9.01E+01,7.44E+01,80,0,60,16,8,16
2882,6/21/2026,6:56:35,9.49E+01,8.91E+01,9.50E+01,1.91E+02,7.48E+01,80,0,60,16,8,16
2883,6/21/2026,6:57:35,9.49E+01,8.81E+01,9.50E+01,1.97E+02,7.49E+01,80,0,60,16,8,16
2884,6/21/2026,6:58:35,9.49E+01,8.54E+01,9.50E+01,6.08E+02,7.32E+01,80,0,60,16,8,16
2885,6/21/2026,6:59:35,9.49E+01,8.44E+01,9.50E+01,2.23E+02,7.96E+01,81,0,61,2,8,2
2886,6/21/2026,7:00:35,9.49E+01,8.53E+01,9.50E+01,2.22E+02,7.41E+01,83,0,62,2,8,2
2887,6/21/2026,7:01:35,9.49E+01,8.60E+01,9.50E+01,2.69E+02,7.46E+01,85,0,63,2,8,2
2888,6/21/2026,7:02:35,9.49E+01,8.66E+01,9.50E+01,2.98E+02,7.57E+01,87,0,65,2,8,2
2889,6/21/2026,7:03:35,9.49E+01,8.73E+01,9.50E+01,2.25E+02,7.62E+01,89,0,66,2,8,2
2890,6/21/2026,7:04:35,9.49E+01,8.81E+01,9.50E+01,2.58E+02,7.42E+01,90,0,68,2,8,2
2891,6/21/2026,7:05:35,9.49E+01,8.81E+01,9.50E+01,6.38E+02,6.83E+01,92,0,69,2,8,2
2892,6/21/2026,7:06:35,9.49E+01,8.70E+01,9.50E+01,6.20E+02,7.46E+01,94,0,70,2,8,2
2893,6/21/2026,7:07:35,9.49E+01,8.76E+01,9.50E+01,2.29E+02,7.58E+01,96,0,72,2,8,2
2894,6/21/2026,7:08:35,9.49E+01,8.85E+01,9.50E+01,2.39E+02,7.48E+01,98,0,73,2,8,2
2895,6/21/2026,7:09:35,9.49E+01,8.94E+01,9.50E+01,2.28E+02,7.56E+01,100,0,75,2,8,2
2896,6/21/2026,7:10:35,9.49E+01,8.98E+01,9.50E+01,2.28E+02,7.49E+01,101,0,76,16,8,16
2897,6/21/2026,7:11:35,9.49E+01,8.86E+01,9.50E+01,1.96E+02,7.50E+01,101,0,76,16,8,16
2898,6/21/2026,7:12:35,9.49E+01,8.71E+01,9.50E+01,5.66E+02,6.97E+01,101,0,76,16,8,16
2899,6/21/2026,7:13:35,9.49E+01,8.43E+01,9.50E+01,6.41E+02,7.28E+01,101,0,76,2,8,2
2900,6/21/2026,7:14:35,9.49E+01,8.43E+01,9.50E+01,2.61E+02,7.68E+01,103,0,77,2,8,2
2901,6/21/2026,7:15:35,9.49E+01,8.51E+01,9.50E+01,2.19E+02,7.61E+01,105,0,79,2,8,2
2902,6/21/2026,7:16:35,9.49E+01,8.59E+01,9.50E+01,2.60E+02,7.50E+01,107,0,80,2,8,2
2903,6/21/2026,7:17:35,9.49E+01,8.68E+01,9.50E+01,2.36E+02,7.48E+01,109,0,82,2,8,2
2904,6/21/2026,7:18:35,9.49E+01,8.77E+01,9.50E+01,2.25E+02,7.47E+01,111,0,83,2,8,2
2905,6/21/2026,7:19:35,9.49E+01,8.86E+01,9.50E+01,2.18E+02,7.56E+01,112,0,84,2,8,2
2906,6/21/2026,7:20:35,9.49E+01,8.82E+01,9.50E+01,6.09E+02,7.35E+01,114,0,86,2,8,2
2907,6/21/2026,7:21:35,9.49E+01,8.73E+01,9.50E+01,2.53E+02,8.61E+01,116,0,87,2,8,2
2908,6/21/2026,7:22:35,9.49E+01,8.82E+01,9.49E+01,2.17E+02,7.55E+01,118,0,89,2,8,2
2909,6/21/2026,7:23:35,9.49E+01,8.90E+01,9.50E+01,2.67E+02,7.60E+01,120,0,90,2,8,2
2910,6/21/2026,7:24:35,9.49E+01,9.00E+01,9.50E+01,2.26E+02,7.57E+01,122,0,91,2,8,2
2911,6/21/2026,7:25:35,9.49E+01,8.90E+01,9.50E+01,2.28E+02,7.56E+01,122,0,91,16,8,16
2912,6/21/2026,7:26:35,9.49E+01,8.78E+01,9.50E+01,1.96E+02,7.53E+01,122,0,91,16,8,16
2913,6/21/2026,7:27:35,9.49E+01,8.65E+01,9.50E+01,5.81E+02,6.67E+01,122,0,91,16,8,16
2914,6/21/2026,7:28:35,9.49E+01,8.42E+01,9.50E+01,6.19E+02,7.61E+01,123,0,92,2,8,2
2915,6/21/2026,7:29:35,9.49E+01,8.46E+01,9.50E+01,1.90E+02,7.68E+01,124,0,93,2,8,2
2916,6/21/2026,7:30:35,9.49E+01,8.56E+01,9.50E+01,2.24E+02,7.56E+01,126,0,95,2,8,2
2917,6/21/2026,7:31:35,9.49E+01,8.65E+01,9.50E+01,2.18E+02,7.46E+01,128,0,96,2,8,2
2918,6/21/2026,7:32:35,9.49E+01,8.75E+01,9.50E+01,2.16E+02,7.55E+01,130,0,98,2,8,2
2919,6/21/2026,7:33:35,9.49E+01,8.84E+01,9.50E+01,2.29E+02,7.45E+01,132,0,99,2,8,2
2920,6/21/2026,7:34:35,9.49E+01,8.93E+01,9.49E+01,2.30E+02,6.88E+01,134,0,100,2,8,2
2921,6/21/2026,7:35:35,9.49E+01,8.82E+01,9.50E+01,6.22E+02,7.51E+01,135,0,102,2,8,2
2922,6/21/2026,7:36:35,9.49E+01,8.80E+01,9.49E+01,1.88E+02,7.89E+01,137,0,103,2,8,2
2923,6/21/2026,7:37:35,9.49E+01,8.89E+01,9.50E+01,2.29E+02,7.57E+01,139,0,105,2,8,2
2924,6/21/2026,7:38:35,9.49E+01,8.98E+01,9.50E+01,2.37E+02,7.55E+01,141,0,106,2,8,2
2925,6/21/2026,7:39:35,9.49E+01,8.94E+01,9.49E+01,1.89E+02,7.53E+01,141,0,106,16,8,16
2926,6/21/2026,7:40:35,9.49E+01,8.84E+01,9.50E+01,1.87E+02,7.53E+01,141,0,106,16,8,16
2927,6/21/2026,7:41:35,9.49E+01,8.74E+01,9.50E+01,2.00E+02,7.49E+01,141,0,106,16,8,16
2928,6/21/2026,7:42:35,9.49E+01,8.57E+01,9.49E+01,5.65E+02,7.04E+01,141,0,106,16,8,16
2929,6/21/2026,7:43:35,9.49E+01,8.40E+01,9.50E+01,5.93E+02,7.49E+01,143,0,107,2,8,2
2930,6/21/2026,7:44:35,9.49E+01,8.47E+01,9.50E+01,1.84E+02,7.50E+01,144,0,109,2,8,2
2931,6/21/2026,7:45:35,9.49E+01,8.57E+01,9.50E+01,1.93E+02,7.46E+01,146,0,110,2,8,2
2932,6/21/2026,7:46:35,9.49E+01,8.67E+01,9.50E+01,1.87E+02,7.49E+01,148,0,111,2,8,2
2933,6/21/2026,7:47:35,9.49E+01,8.78E+01,9.49E+01,1.85E+02,7.51E+01,150,0,113,2,8,2
2934,6/21/2026,7:48:35,9.49E+01,8.89E+01,9.50E+01,2.20E+02,7.39E+01,152,0,114,2,8,2
2935,6/21/2026,7:49:35,9.49E+01,8.93E+01,9.50E+01,6.33E+02,6.58E+01,154,0,116,2,8,2
2936,6/21/2026,7:50:35,9.49E+01,8.81E+01,9.50E+01,6.14E+02,7.53E+01,155,0,117,2,8,2
2937,6/21/2026,7:51:35,9.49E+01,8.82E+01,9.50E+01,2.15E+02,7.63E+01,157,0,118,2,8,2
2938,6/21/2026,7:52:35,9.49E+01,8.91E+01,9.50E+01,2.20E+02,7.44E+01,159,0,120,2,8,2
2939,6/21/2026,7:53:35,9.49E+01,9.00E+01,9.50E+01,2.17E+02,7.51E+01,161,0,121,16,8,16
2940,6/21/2026,7:54:35,9.49E+01,8.89E+01,9.50E+01,2.18E+02,7.47E+01,161,0,121,16,8,16
2941,6/21/2026,7:55:35,9.49E+01,8.81E+01,9.50E+01,9.01E+01,7.40E+01,161,0,121,16,8,16
2942,6/21/2026,7:56:35,9.49E+01,8.77E+01,9.49E+01,9.01E+01,7.39E+01,161,0,121,16,8,16
2943,6/21/2026,7:57:35,9.49E+01,8.65E+01,9.50E+01,4.74E+02,7.17E+01,161,0,121,16,8,16
2944,6/21/2026,7:58:35,9.49E+01,8.46E+01,9.50E+01,4.81E+02,7.53E+01,162,0,122,2,8,2
2945,6/21/2026,7:59:35,9.49E+01,8.56E+01,9.50E+01,1.25E+02,7.56E+01,163,0,123,2,8,2
2946,6/21/2026,8:00:35,9.49E+01,8.72E+01,9.50E+01,1.01E+02,7.58E+01,165,0,124,2,8,2
2947,6/21/2026,8:01:35,9.49E+01,8.86E+01,9.50E+01,1.31E+02,7.35E+01,167,0,126,2,8,2
2948,6/21/2026,8:02:35,9.49E+01,8.99E+01,9.49E+01,1.16E+02,7.60E+01,169,0,127,2,8,2
2949,6/21/2026,8:03:35,9.49E+01,8.95E+01,9.50E+01,1.24E+02,7.63E+01,169,0,127,16,8,16
2950,6/21/2026,8:04:35,9.49E+01,8.89E+01,9.50E+01,1.63E+02,7.53E+01,169,0,127,16,8,16
2951,6/21/2026,8:05:35,9.49E+01,8.82E+01,9.50E+01,1.54E+02,7.40E+01,169,0,127,16,8,16
2952,6/21/2026,8:06:35,9.49E+01,8.76E+01,9.50E+01,1.18E+02,7.50E+01,169,0,127,16,8,16
2953,6/21/2026,8:07:35,9.49E+01,8.70E+01,9.50E+01,1.17E+02,7.51E+01,169,0,127,16,8,16
2954,6/21/2026,8:08:35,9.49E+01,8.63E+01,9.50E+01,1.54E+02,7.49E+01,169,0,127,16,8,16
2955,6/21/2026,8:09:35,9.49E+01,8.56E+01,9.50E+01,1.19E+02,7.50E+01,169,0,127,16,8,16
2956,6/21/2026,8:10:35,9.49E+01,8.51E+01,9.50E+01,9.26E+01,7.55E+01,169,0,127,16,8,16
2957,6/21/2026,8:11:35,9.49E+01,8.60E+01,9.50E+01,8.88E+01,7.53E+01,170,0,128,2,8,2
2958,6/21/2026,8:12:35,9.49E+01,8.75E+01,9.50E+01,1.27E+02,7.50E+01,172,0,130,2,8,2
2959,6/21/2026,8:13:35,9.49E+01,8.89E+01,9.50E+01,1.33E+02,7.49E+01,174,0,131,2,8,2
2960,6/21/2026,8:14:35,9.49E+01,8.99E+01,9.50E+01,1.20E+02,7.53E+01,175,0,132,16,8,16
2961,6/21/2026,8:15:35,9.49E+01,8.94E+01,9.50E+01,1.18E+02,7.49E+01,175,0,132,16,8,16
2962,6/21/2026,8:16:35,9.49E+01,8.87E+01,9.50E+01,1.26E+02,7.51E+01,175,0,132,16,8,16
2963,6/21/2026,8:17:35,9.49E+01,8.81E+01,9.50E+01,1.55E+02,7.44E+01,175,0,132,16,8,16
2964,6/21/2026,8:18:35,9.49E+01,8.74E+01,9.50E+01,1.20E+02,7.52E+01,175,0,132,16,8,16
2965,6/21/2026,8:19:35,9.49E+01,8.68E+01,9.49E+01,1.20E+02,7.49E+01,175,0,132,16,8,16
2966,6/21/2026,8:20:35,9.49E+01,8.62E+01,9.50E+01,1.19E+02,7.50E+01,175,0,132,16,8,16
2967,6/21/2026,8:21:35,9.49E+01,8.55E+01,9.49E+01,1.31E+02,7.57E+01,175,0,132,16,8,16
2968,6/21/2026,8:22:35,9.49E+01,8.49E+01,9.50E+01,1.20E+02,7.47E+01,175,0,132,2,8,2
2969,6/21/2026,8:23:35,9.49E+01,8.64E+01,9.50E+01,8.94E+01,7.55E+01,177,0,134,2,8,2
2970,6/21/2026,8:24:35,9.49E+01,8.80E+01,9.50E+01,1.30E+02,7.48E+01,179,0,135,2,8,2
2971,6/21/2026,8:25:35,9.49E+01,8.94E+01,9.50E+01,1.47E+02,7.39E+01,181,0,136,2,8,2
2972,6/21/2026,8:26:35,9.49E+01,8.98E+01,9.50E+01,1.36E+02,7.46E+01,182,0,137,16,8,16
2973,6/21/2026,8:27:35,9.49E+01,8.93E+01,9.50E+01,9.07E+01,7.42E+01,182,0,137,16,8,16
2974,6/21/2026,8:28:35,9.49E+01,8.89E+01,9.50E+01,8.88E+01,7.55E+01,182,0,137,16,8,16
2975,6/21/2026,8:29:35,9.49E+01,8.84E+01,9.50E+01,9.20E+01,7.47E+01,182,0,137,16,8,16
2976,6/21/2026,8:30:35,9.49E+01,8.78E+01,9.50E+01,1.24E+02,7.50E+01,182,0,137,16,8,16
2977,6/21/2026,8:31:35,9.49E+01,8.72E+01,9.50E+01,1.20E+02,7.50E+01,182,0,137,16,8,16
2978,6/21/2026,8:32:35,9.49E+01,8.65E+01,9.50E+01,1.20E+02,7.49E+01,182,0,137,16,8,16
2979,6/21/2026,8:33:35,9.49E+01,8.59E+01,9.49E+01,1.19E+02,7.49E+01,182,0,137,16,8,16
2980,6/21/2026,8:34:35,9.49E+01,8.53E+01,9.50E+01,1.19E+02,7.49E+01,182,0,137,16,8,16
2981,6/21/2026,8:35:35,9.49E+01,8.47E+01,9.50E+01,5.10E+02,7.36E+01,183,0,138,2,8,2
2982,6/21/2026,8:36:35,9.49E+01,8.39E+01,9.50E+01,5.53E+02,7.50E+01,185,0,139,2,8,2
2983,6/21/2026,8:37:35,9.49E+01,8.47E+01,9.50E+01,1.43E+02,7.57E+01,186,0,141,2,8,2
2984,6/21/2026,8:38:35,9.49E+01,8.62E+01,9.50E+01,1.23E+02,7.34E+01,188,0,142,2,8,2
2985,6/21/2026,8:39:35,9.49E+01,8.76E+01,9.50E+01,9.33E+01,7.35E+01,190,0,143,2,8,2
2986,6/21/2026,8:40:35,9.49E+01,8.92E+01,9.50E+01,9.07E+01,7.59E+01,192,0,145,2,8,2
2987,6/21/2026,8:41:35,9.49E+01,8.98E+01,9.50E+01,1.02E+02,7.60E+01,193,0,146,16,8,16
2988,6/21/2026,8:42:35,9.49E+01,8.93E+01,9.50E+01,1.02E+02,7.55E+01,193,0,146,16,8,16
2989,6/21/2026,8:43:35,9.49E+01,8.79E+01,9.50E+01,4.92E+02,7.31E+01,193,0,146,16,8,16
2990,6/21/2026,8:44:35,9.49E+01,8.53E+01,9.49E+01,5.26E+02,7.48E+01,193,0,146,16,8,16
2991,6/21/2026,8:45:35,9.49E+01,8.56E+01,9.50E+01,1.33E+02,7.56E+01,195,0,147,2,8,2
2992,6/21/2026,8:46:35,9.49E+01,8.70E+01,9.50E+01,1.35E+02,7.44E+01,196,0,148,2,8,2
2993,6/21/2026,8:47:35,9.49E+01,8.84E+01,9.49E+01,1.36E+02,7.60E+01,198,0,150,2,8,2
2994,6/21/2026,8:48:35,9.49E+01,8.96E+01,9.50E+01,1.73E+02,7.57E+01,200,0,151,2,8,2
2995,6/21/2026,8:49:35,9.49E+01,8.96E+01,9.49E+01,1.32E+02,7.51E+01,201,0,151,16,8,16
2996,6/21/2026,8:50:35,9.49E+01,8.89E+01,9.50E+01,1.38E+02,7.45E+01,201,0,151,16,8,16
2997,6/21/2026,8:51:35,9.49E+01,8.72E+01,9.50E+01,5.25E+02,7.32E+01,201,0,151,16,8,16
2998,6/21/2026,8:52:35,9.49E+01,8.47E+01,9.50E+01,4.81E+02,8.64E+01,201,0,152,2,8,2
2999,6/21/2026,8:53:35,9.49E+01,8.61E+01,9.50E+01,1.28E+02,7.57E+01,203,0,153,2,8,2
3000,6/21/2026,8:54:35,9.49E+01,8.76E+01,9.50E+01,1.11E+02,7.57E+01,205,0,154,2,8,2
3001,6/21/2026,8:55:35,9.49E+01,8.91E+01,9.50E+01,1.02E+02,7.43E+01,206,0,156,2,8,2
3002,6/21/2026,8:56:35,9.49E+01,8.98E+01,9.50E+01,1.08E+02,7.48E+01,208,0,157,16,8,16
3003,6/21/2026,8:57:35,9.49E+01,8.93E+01,9.50E+01,1.03E+02,7.54E+01,208,0,157,16,8,16
3004,6/21/2026,8:58:35,9.49E+01,8.84E+01,9.50E+01,4.85E+02,6.92E+01,208,0,157,16,8,16
3005,6/21/2026,8:59:35,9.49E+01,8.57E+01,9.50E+01,5.42E+02,7.39E+01,208,0,157,16,8,16
3006,6/21/2026,9:00:35,9.49E+01,8.54E+01,9.50E+01,1.81E+02,7.70E+01,209,0,158,2,8,2
3007,6/21/2026,9:01:35,9.49E+01,8.67E+01,9.50E+01,1.37E+02,7.60E+01,211,0,159,2,8,2
3008,6/21/2026,9:02:35,9.49E+01,8.80E+01,9.50E+01,1.42E+02,7.39E+01,212,0,160,2,8,2
3009,6/21/2026,9:03:35,9.49E+01,8.93E+01,9.50E+01,1.40E+02,7.61E+01,214,0,162,2,8,2
3010,6/21/2026,9:04:35,9.49E+01,8.98E+01,9.49E+01,1.44E+02,7.47E+01,216,1,162,4,16,16
3011,6/21/2026,9:05:35,9.49E+01,8.90E+01,9.50E+01,1.43E+02,7.45E+01,217,1,162,4,16,16
3012,6/21/2026,9:06:35,9.49E+01,8.69E+01,9.50E+01,5.33E+02,7.46E+01,219,1,162,4,16,16
3013,6/21/2026,9:07:35,9.49E+01,8.47E+01,9.50E+01,1.76E+02,8.46E+01,220,1,163,4,2,2
3014,6/21/2026,9:08:35,9.49E+01,8.63E+01,9.50E+01,1.05E+02,7.53E+01,222,3,164,4,2,2
3015,6/21/2026,9:09:35,9.49E+01,8.79E+01,9.50E+01,1.30E+02,7.45E+01,223,5,165,4,2,2
3016,6/21/2026,9:10:35,9.49E+01,8.95E+01,9.50E+01,1.08E+02,7.63E+01,225,7,167,4,2,2
3017,6/21/2026,9:11:35,9.49E+01,8.96E+01,9.50E+01,1.78E+02,7.55E+01,226,7,167,4,16,16
3018,6/21/2026,9:12:35,9.49E+01,8.86E+01,9.50E+01,1.82E+02,7.47E+01,228,7,167,4,16,16
3019,6/21/2026,9:13:35,9.49E+01,8.79E+01,9.49E+01,1.38E+02,7.58E+01,229,7,167,4,16,16
3020,6/21/2026,9:14:35,9.49E+01,8.53E+01,9.50E+01,5.29E+02,7.45E+01,231,7,167,4,16,16
3021,6/21/2026,9:15:35,9.49E+01,8.48E+01,9.50E+01,1.45E+02,7.93E+01,233,9,168,4,2,2
3022,6/21/2026,9:16:35,9.49E+01,8.64E+01,9.50E+01,1.35E+02,7.49E+01,234,10,170,4,2,2
3023,6/21/2026,9:17:35,9.49E+01,8.79E+01,9.50E+01,1.35E+02,7.50E+01,236,12,171,4,2,2
3024,6/21/2026,9:18:35,9.49E+01,8.94E+01,9.50E+01,1.38E+02,7.38E+01,237,14,173,4,2,2
3025,6/21/2026,9:19:35,9.49E+01,8.97E+01,9.50E+01,1.31E+02,7.61E+01,237,15,173,4,16,16
3026,6/21/2026,9:20:35,9.49E+01,8.90E+01,9.50E+01,1.44E+02,7.50E+01,237,15,173,4,16,16
3027,6/21/2026,9:21:35,9.49E+01,8.80E+01,9.50E+01,5.09E+02,6.78E+01,237,15,173,4,16,16
3028,6/21/2026,9:22:35,9.49E+01,8.53E+01,9.50E+01,5.27E+02,7.47E+01,237,15,173,4,16,16
3029,6/21/2026,9:23:35,9.49E+01,8.54E+01,9.49E+01,1.75E+02,7.58E+01,237,16,174,4,2,2
3030,6/21/2026,9:24:35,9.49E+01,8.68E+01,9.49E+01,1.34E+02,7.58E+01,237,18,176,4,2,2
3031,6/21/2026,9:25:35,9.49E+01,8.82E+01,9.50E+01,1.45E+02,7.58E+01,237,20,177,4,2,2
3032,6/21/2026,9:26:35,9.49E+01,8.98E+01,9.50E+01,1.30E+02,7.48E+01,237,22,178,4,2,2
3033,6/21/2026,9:27:35,9.49E+01,8.95E+01,9.50E+01,1.30E+02,7.44E+01,237,22,179,4,16,16
3034,6/21/2026,9:28:35,9.49E+01,8.88E+01,9.50E+01,1.32E+02,7.47E+01,237,22,179,4,16,16
3035,6/21/2026,9:29:35,9.49E+01,8.62E+01,9.49E+01,5.28E+02,7.48E+01,237,22,179,4,16,16
3036,6/21/2026,9:30:35,9.49E+01,8.53E+01,9.50E+01,1.29E+02,7.74E+01,237,23,179,4,2,2
3037,6/21/2026,9:31:35,9.49E+01,8.68E+01,9.50E+01,1.31E+02,7.56E+01,237,25,181,4,2,2
3038,6/21/2026,9:32:35,9.49E+01,8.83E+01,9.50E+01,1.29E+02,7.51E+01,237,26,182,4,2,2
3039,6/21/2026,9:33:35,9.49E+01,8.98E+01,9.50E+01,1.29E+02,7.57E+01,237,28,184,4,2,2
3040,6/21/2026,9:34:35,9.49E+01,8.95E+01,9.50E+01,1.33E+02,7.55E+01,237,28,184,4,16,16
3041,6/21/2026,9:35:35,9.49E+01,8.86E+01,9.50E+01,1.71E+02,7.51E+01,237,28,184,4,16,16
3042,6/21/2026,9:36:35,9.49E+01,8.71E+01,9.50E+01,4.94E+02,7.30E+01,237,28,184,4,16,16
3043,6/21/2026,9:37:35,9.49E+01,8.47E+01,9.50E+01,4.98E+02,7.45E+01,237,29,184,4,2,2
3044,6/21/2026,9:38:35,9.49E+01,8.58E+01,9.49E+01,9.78E+01,7.39E+01,237,30,185,4,2,2
3045,6/21/2026,9:39:35,9.49E+01,8.75E+01,9.50E+01,1.03E+02,7.40E+01,237,32,187,4,2,2
3046,6/21/2026,9:40:35,9.49E+01,8.92E+01,9.50E+01,1.11E+02,7.56E+01,237,34,188,4,2,2
3047,6/21/2026,9:41:35,9.49E+01,8.98E+01,9.50E+01,1.13E+02,7.48E+01,237,35,189,4,16,16
3048,6/21/2026,9:42:35,9.49E+01,8.91E+01,9.50E+01,1.76E+02,7.43E+01,237,35,189,4,16,16
3049,6/21/2026,9:43:35,9.49E+01,8.81E+01,9.50E+01,2.09E+02,7.46E+01,237,35,189,4,16,16
3050,6/21/2026,9:44:35,9.49E+01,8.64E+01,9.50E+01,5.84E+02,7.08E+01,237,35,189,4,16,16
3051,6/21/2026,9:45:35,9.49E+01,8.42E+01,9.50E+01,6.00E+02,7.55E+01,237,36,189,4,2,2
3052,6/21/2026,9:46:35,9.49E+01,8.52E+01,9.50E+01,2.44E+02,7.53E+01,237,37,191,4,2,2
3053,6/21/2026,9:47:35,9.49E+01,8.61E+01,9.50E+01,2.43E+02,7.51E+01,237,39,192,4,2,2
3054,6/21/2026,9:48:35,9.49E+01,8.72E+01,9.49E+01,2.05E+02,7.51E+01,237,41,194,4,2,2
3055,6/21/2026,9:49:35,9.49E+01,8.82E+01,9.50E+01,1.88E+02,7.51E+01,237,43,195,4,2,2
3056,6/21/2026,9:50:35,9.49E+01,8.95E+01,9.50E+01,1.89E+02,7.53E+01,237,45,196,4,2,2
3057,6/21/2026,9:51:35,9.49E+01,8.97E+01,9.50E+01,1.58E+02,7.48E+01,237,45,197,4,16,16
3058,6/21/2026,9:52:35,9.49E+01,8.88E+01,9.50E+01,1.56E+02,7.56E+01,237,45,197,4,16,16
3059,6/21/2026,9:53:35,9.49E+01,8.80E+01,9.50E+01,1.56E+02,7.40E+01,237,45,197,4,16,16
3060,6/21/2026,9:54:35,9.49E+01,8.71E+01,9.50E+01,1.58E+02,7.52E+01,237,45,197,4,16,16
3061,6/21/2026,9:55:35,9.49E+01,8.63E+01,9.50E+01,1.73E+02,7.45E+01,237,45,197,4,16,16
3062,6/21/2026,9:56:35,9.49E+01,8.53E+01,9.50E+01,2.09E+02,7.46E+01,237,45,197,4,16,16
3063,6/21/2026,9:57:35,9.49E+01,8.55E+01,9.50E+01,2.14E+02,7.57E+01,237,46,198,4,2,2
3064,6/21/2026,9:58:35,9.49E+01,8.66E+01,9.50E+01,2.44E+02,7.51E+01,237,48,199,4,2,2
3065,6/21/2026,9:59:35,9.49E+01,8.75E+01,9.50E+01,2.48E+02,7.43E+01,237,50,201,4,2,2
3066,6/21/2026,10:00:35,9.49E+01,8.86E+01,9.50E+01,2.04E+02,7.59E+01,237,52,202,4,2,2
3067,6/21/2026,10:01:35,9.49E+01,8.98E+01,9.49E+01,2.06E+02,7.50E+01,237,54,203,4,2,2
3068,6/21/2026,10:02:35,9.49E+01,8.92E+01,9.50E+01,2.59E+02,7.50E+01,237,54,204,4,16,16
3069,6/21/2026,10:03:35,9.49E+01,8.67E+01,9.50E+01,5.98E+02,7.41E+01,237,54,204,4,16,16
3070,6/21/2026,10:04:35,9.49E+01,8.46E+01,9.50E+01,2.07E+02,8.67E+01,237,55,204,4,2,2
3071,6/21/2026,10:05:35,9.49E+01,8.59E+01,9.50E+01,1.82E+02,7.51E+01,237,56,206,4,2,2
3072,6/21/2026,10:06:35,9.49E+01,8.72E+01,9.50E+01,1.74E+02,7.52E+01,237,58,207,4,2,2
3073,6/21/2026,10:07:35,9.49E+01,8.85E+01,9.50E+01,1.73E+02,7.55E+01,237,60,208,4,2,2
3074,6/21/2026,10:08:35,9.49E+01,8.98E+01,9.49E+01,1.77E+02,7.53E+01,237,62,210,4,2,2
3075,6/21/2026,10:09:35,9.49E+01,8.94E+01,9.49E+01,1.74E+02,7.42E+01,237,62,210,4,16,16
3076,6/21/2026,10:10:35,9.49E+01,8.79E+01,9.50E+01,5.84E+02,6.82E+01,237,62,210,4,16,16
3077,6/21/2026,10:11:35,9.49E+01,8.46E+01,9.50E+01,6.69E+02,7.45E+01,237,62,210,4,2,2
3078,6/21/2026,10:12:35,9.49E+01,8.45E+01,9.50E+01,2.75E+02,7.62E+01,237,64,211,4,2,2
3079,6/21/2026,10:13:35,9.49E+01,8.53E+01,9.50E+01,2.98E+02,7.42E+01,237,66,213,4,2,2
3080,6/21/2026,10:14:35,9.49E+01,8.59E+01,9.50E+01,3.25E+02,7.51E+01,237,68,214,4,2,2
3081,6/21/2026,10:15:35,9.49E+01,8.65E+01,9.50E+01,3.12E+02,7.52E+01,237,69,216,4,2,2
3082,6/21/2026,10:16:35,9.49E+01,8.71E+01,9.49E+01,3.07E+02,7.50E+01,237,71,217,4,2,2
3083,6/21/2026,10:17:35,9.49E+01,8.77E+01,9.50E+01,3.05E+02,7.54E+01,237,73,218,4,2,2
3084,6/21/2026,10:18:35,9.49E+01,8.74E+01,9.50E+01,6.48E+02,7.28E+01,237,75,220,4,2,2
3085,6/21/2026,10:19:35,9.49E+01,8.62E+01,9.50E+01,6.55E+02,7.55E+01,237,76,221,4,2,2
3086,6/21/2026,10:20:35,9.49E+01,8.64E+01,9.50E+01,3.20E+02,7.49E+01,237,78,223,4,2,2
3087,6/21/2026,10:21:35,9.49E+01,8.71E+01,9.50E+01,3.03E+02,7.49E+01,237,80,224,4,2,2
3088,6/21/2026,10:22:35,9.49E+01,8.81E+01,9.50E+01,2.56E+02,7.49E+01,237,82,225,4,2,2
3089,6/21/2026,10:23:35,9.49E+01,8.89E+01,9.50E+01,2.56E+02,7.51E+01,237,84,227,4,2,2
3090,6/21/2026,10:24:35,9.49E+01,8.99E+01,9.50E+01,2.18E+02,7.50E+01,237,86,228,4,2,2
3091,6/21/2026,10:25:35,9.49E+01,8.90E+01,9.50E+01,2.16E+02,7.56E+01,237,86,228,4,16,16
3092,6/21/2026,10:26:35,9.49E+01,8.67E+01,9.50E+01,5.69E+02,7.42E+01,237,86,228,4,16,16
3093,6/21/2026,10:27:35,9.49E+01,8.43E+01,9.49E+01,6.47E+02,7.40E+01,237,86,229,4,2,2
3094,6/21/2026,10:28:35,9.49E+01,8.43E+01,9.50E+01,3.40E+02,7.60E+01,237,88,230,4,2,2
3095,6/21/2026,10:29:35,9.49E+01,8.47E+01,9.49E+01,3.44E+02,7.52E+01,237,90,232,4,2,2
3096,6/21/2026,10:30:35,9.49E+01,8.52E+01,9.49E+01,3.40E+02,7.54E+01,237,92,233,4,2,2
3097,6/21/2026,10:31:35,9.49E+01,8.56E+01,9.50E+01,3.36E+02,7.47E+01,237,93,234,4,2,2
3098,6/21/2026,10:32:35,9.49E+01,8.61E+01,9.50E+01,3.75E+02,7.57E+01,237,95,236,4,2,2
3099,6/21/2026,10:33:35,9.49E+01,8.65E+01,9.50E+01,3.34E+02,7.56E+01,237,97,237,4,2,2
3100,6/21/2026,10:34:35,9.49E+01,8.61E+01,9.50E+01,6.64E+02,7.26E+01,237,99,238,4,2,2
3101,6/21/2026,10:35:35,9.49E+01,8.48E+01,9.50E+01,6.77E+02,7.55E+01,237,101,240,4,2,2
3102,6/21/2026,10:36:35,9.49E+01,8.45E+01,9.50E+01,3.39E+02,7.70E+01,237,102,241,4,2,2
3103,6/21/2026,10:37:35,9.49E+01,8.49E+01,9.50E+01,3.35E+02,7.56E+01,237,104,243,4,2,2
3104,6/21/2026,10:38:35,9.49E+01,8.54E+01,9.50E+01,3.39E+02,7.50E+01,237,106,244,4,2,2
3105,6/21/2026,10:39:35,9.49E+01,8.58E+01,9.49E+01,3.35E+02,7.43E+01,237,108,245,4,2,2
3106,6/21/2026,10:40:35,9.49E+01,8.63E+01,9.50E+01,3.36E+02,7.49E+01,237,110,247,4,2,2
3107,6/21/2026,10:41:35,9.49E+01,8.73E+01,9.49E+01,2.15E+02,7.55E+01,237,111,248,4,2,2
3108,6/21/2026,10:42:35,9.49E+01,8.76E+01,9.49E+01,5.33E+02,7.26E+01,237,113,250,4,2,2
3109,6/21/2026,10:43:35,9.49E+01,8.70E+01,9.50E+01,5.38E+02,7.51E+01,237,115,251,4,2,2
3110,6/21/2026,10:44:35,9.49E+01,8.78E+01,9.50E+01,1.87E+02,7.53E+01,237,117,252,4,2,2
3111,6/21/2026,10:45:35,9.49E+01,8.90E+01,9.50E+01,2.10E+02,7.49E+01,237,119,254,4,2,2
3112,6/21/2026,10:46:35,9.49E+01,9.00E+01,9.50E+01,2.24E+02,7.54E+01,237,120,255,4,16,16
3113,6/21/2026,10:47:35,9.49E+01,8.89E+01,9.50E+01,1.86E+02,7.53E+01,237,120,255,4,16,16
3114,6/21/2026,10:48:35,9.49E+01,8.78E+01,9.50E+01,2.17E+02,7.48E+01,237,120,255,4,16,16
3115,6/21/2026,10:49:35,9.49E+01,8.66E+01,9.50E+01,2.20E+02,7.57E+01,237,120,255,4,16,16
3116,6/21/2026,10:50:35,9.49E+01,8.44E+01,9.50E+01,5.65E+02,7.42E+01,237,121,256,4,2,2
3117,6/21/2026,10:51:35,9.49E+01,8.42E+01,9.50E+01,2.16E+02,8.00E+01,239,123,257,4,2,2
3118,6/21/2026,10:52:35,9.49E+01,8.53E+01,9.49E+01,2.15E+02,7.57E+01,240,124,258,4,2,2
3119,6/21/2026,10:53:35,9.49E+01,8.64E+01,9.49E+01,2.20E+02,7.45E+01,242,126,260,4,2,2
3120,6/21/2026,10:54:35,9.49E+01,8.74E+01,9.50E+01,2.15E+02,7.51E+01,243,128,261,4,2,2
3121,6/21/2026,10:55:35,9.49E+01,8.85E+01,9.50E+01,2.15E+02,7.54E+01,245,130,262,4,2,2
3122,6/21/2026,10:56:35,9.49E+01,8.95E+01,9.50E+01,4.53E+02,6.41E+01,247,131,264,4,2,2
3123,6/21/2026,10:57:35,9.49E+01,8.89E+01,9.49E+01,5.35E+02,7.44E+01,248,133,265,4,2,2
3124,6/21/2026,10:58:35,9.49E+01,8.85E+01,9.50E+01,3.16E+02,7.93E+01,250,135,267,4,2,2
3125,6/21/2026,10:59:35,9.49E+01,8.91E+01,9.50E+01,2.76E+02,7.68E+01,251,137,268,4,2,2
3126,6/21/2026,11:00:35,9.49E+01,8.99E+01,9.50E+01,2.10E+02,7.49E+01,253,138,269,4,16,16
3127,6/21/2026,11:01:35,9.49E+01,8.89E+01,9.50E+01,2.16E+02,7.48E+01,254,138,269,4,16,16
3128,6/21/2026,11:02:35,9.49E+01,8.78E+01,9.50E+01,2.06E+02,7.46E+01,256,138,269,4,16,16
3129,6/21/2026,11:03:35,9.49E+01,8.67E+01,9.50E+01,2.00E+02,7.48E+01,256,138,269,8,16,16
3130,6/21/2026,11:04:35,9.49E+01,8.51E+01,9.50E+01,5.44E+02,7.15E+01,256,138,269,8,16,16
3131,6/21/2026,11:05:35,9.49E+01,8.40E+01,9.50E+01,5.54E+02,7.48E+01,256,140,270,8,2,2
3132,6/21/2026,11:06:35,9.49E+01,8.46E+01,9.50E+01,2.02E+02,7.64E+01,256,142,272,8,2,2
3133,6/21/2026,11:07:35,9.49E+01,8.57E+01,9.50E+01,2.03E+02,7.53E+01,256,144,273,8,2,2
3134,6/21/2026,11:08:35,9.49E+01,8.69E+01,9.49E+01,2.03E+02,7.49E+01,256,145,275,8,2,2
3135,6/21/2026,11:09:35,9.49E+01,8.81E+01,9.49E+01,1.99E+02,7.51E+01,256,147,276,8,2,2
3136,6/21/2026,11:10:35,9.49E+01,8.91E+01,9.50E+01,2.42E+02,7.45E+01,256,149,277,8,2,2
3137,6/21/2026,11:11:35,9.49E+01,8.99E+01,9.50E+01,2.07E+02,7.50E+01,256,150,279,8,16,16
3138,6/21/2026,11:12:35,9.49E+01,8.73E+01,9.50E+01,5.56E+02,7.50E+01,256,150,279,8,16,16
3139,6/21/2026,11:13:35,9.49E+01,8.49E+01,9.50E+01,2.05E+02,8.11E+01,256,151,279,8,2,2
3140,6/21/2026,11:14:35,9.49E+01,8.61E+01,9.50E+01,2.00E+02,7.52E+01,256,152,280,8,2,2
3141,6/21/2026,11:15:35,9.49E+01,8.73E+01,9.50E+01,2.01E+02,7.58E+01,256,154,282,8,2,2
3142,6/21/2026,11:16:35,9.49E+01,8.84E+01,9.50E+01,2.01E+02,7.50E+01,256,156,283,8,2,2
3143,6/21/2026,11:17:35,9.49E+01,8.96E+01,9.50E+01,2.12E+02,7.46E+01,256,158,284,8,2,2
3144,6/21/2026,11:18:35,9.49E+01,8.94E+01,9.49E+01,2.05E+02,7.49E+01,256,158,285,8,16,16
3145,6/21/2026,11:19:35,9.49E+01,8.83E+01,9.50E+01,2.04E+02,7.48E+01,256,158,285,8,16,16
3146,6/21/2026,11:20:35,9.49E+01,8.73E+01,9.50E+01,2.00E+02,7.48E+01,256,158,285,8,16,16
3147,6/21/2026,11:21:35,9.49E+01,8.63E+01,9.50E+01,2.03E+02,7.47E+01,256,158,285,8,16,16
3148,6/21/2026,11:22:35,9.49E+01,8.51E+01,9.50E+01,2.16E+02,7.51E+01,256,158,285,8,16,16
3149,6/21/2026,11:23:35,9.49E+01,8.58E+01,9.50E+01,1.70E+02,7.52E+01,256,160,286,8,2,2
3150,6/21/2026,11:24:35,9.49E+01,8.71E+01,9.50E+01,1.70E+02,7.55E+01,256,162,287,8,2,2
3151,6/21/2026,11:25:35,9.49E+01,8.84E+01,9.50E+01,1.70E+02,7.51E+01,256,164,289,8,2,2
3152,6/21/2026,11:26:35,9.49E+01,8.96E+01,9.49E+01,2.04E+02,7.49E+01,256,165,290,8,2,2
3153,6/21/2026,11:27:35,9.49E+01,8.94E+01,9.50E+01,2.00E+02,7.50E+01,256,166,291,8,16,16
3154,6/21/2026,11:28:35,9.49E+01,8.83E+01,9.49E+01,2.01E+02,7.49E+01,256,166,291,8,16,16
3155,6/21/2026,11:29:35,9.49E+01,8.73E+01,9.49E+01,2.00E+02,7.48E+01,256,166,291,8,16,16
3156,6/21/2026,11:30:35,9.49E+01,8.62E+01,9.50E+01,2.00E+02,7.47E+01,256,166,291,8,16,16
3157,6/21/2026,11:31:35,9.49E+01,8.52E+01,9.50E+01,2.04E+02,7.50E+01,256,166,291,8,16,16
3158,6/21/2026,11:32:35,9.49E+01,8.57E+01,9.50E+01,9.94E+01,7.40E+01,256,167,292,8,2,2
3159,6/21/2026,11:33:35,9.49E+01,8.74E+01,9.50E+01,1.16E+02,7.55E+01,256,169,293,8,2,2
3160,6/21/2026,11:34:35,9.49E+01,8.89E+01,9.50E+01,1.76E+02,7.31E+01,256,171,294,8,2,2
3161,6/21/2026,11:35:35,9.49E+01,8.98E+01,9.49E+01,2.64E+02,7.51E+01,256,173,296,8,2,2
3162,6/21/2026,11:36:35,9.48E+01,8.92E+01,9.50E+01,2.26E+02,7.47E+01,256,173,296,8,16,16
3163,6/21/2026,11:37:35,9.49E+01,8.80E+01,9.50E+01,2.30E+02,7.45E+01,256,173,296,8,16,16
3164,6/21/2026,11:38:35,9.49E+01,8.56E+01,9.50E+01,5.69E+02,7.40E+01,256,173,296,8,16,16
3165,6/21/2026,11:39:35,9.49E+01,8.39E+01,9.50E+01,6.20E+02,7.43E+01,256,174,297,8,2,2
3166,6/21/2026,11:40:35,9.49E+01,8.40E+01,9.50E+01,3.21E+02,7.65E+01,256,176,299,8,2,2
3167,6/21/2026,11:41:35,9.49E+01,8.45E+01,9.49E+01,3.21E+02,7.50E+01,256,178,300,8,2,2
3168,6/21/2026,11:42:35,9.49E+01,8.50E+01,9.50E+01,3.21E+02,7.52E+01,256,180,301,8,2,2
3169,6/21/2026,11:43:35,9.49E+01,8.56E+01,9.50E+01,3.19E+02,7.50E+01,256,181,303,8,2,2
3170,6/21/2026,11:44:35,9.49E+01,8.61E+01,9.50E+01,3.20E+02,7.49E+01,256,183,304,8,2,2
3171,6/21/2026,11:45:35,9.49E+01,8.67E+01,9.50E+01,3.21E+02,7.49E+01,256,185,306,8,2,2
3172,6/21/2026,11:46:35,9.49E+01,8.66E+01,9.50E+01,6.45E+02,7.06E+01,256,187,307,8,2,2
3173,6/21/2026,11:47:35,9.49E+01,8.54E+01,9.50E+01,6.31E+02,7.59E+01,256,189,308,8,2,2
3174,6/21/2026,11:48:35,9.49E+01,8.49E+01,9.50E+01,3.24E+02,7.85E+01,256,190,310,8,2,2
3175,6/21/2026,11:49:35,9.49E+01,8.54E+01,9.50E+01,3.34E+02,7.47E+01,256,192,311,8,2,2
3176,6/21/2026,11:50:35,9.49E+01,8.59E+01,9.50E+01,3.56E+02,7.47E+01,256,194,313,8,2,2
3177,6/21/2026,11:51:35,9.49E+01,8.65E+01,9.50E+01,3.20E+02,7.49E+01,256,196,314,8,2,2
3178,6/21/2026,11:52:35,9.49E+01,8.75E+01,9.50E+01,1.71E+02,7.55E+01,256,198,315,8,2,2
3179,6/21/2026,11:53:35,9.49E+01,8.88E+01,9.50E+01,1.76E+02,7.57E+01,256,199,317,8,2,2
3180,6/21/2026,11:54:35,9.49E+01,8.92E+01,9.50E+01,5.28E+02,7.12E+01,256,201,318,8,2,2
3181,6/21/2026,11:55:35,9.49E+01,8.87E+01,9.50E+01,5.26E+02,7.51E+01,256,203,320,8,2,2
3182,6/21/2026,11:56:35,9.49E+01,8.97E+01,9.49E+01,1.77E+02,7.55E+01,256,205,321,8,2,2
3183,6/21/2026,11:57:35,9.49E+01,8.94E+01,9.50E+01,2.05E+02,7.48E+01,256,205,321,8,16,16
3184,6/21/2026,11:58:35,9.49E+01,8.83E+01,9.50E+01,2.52E+02,7.45E+01,256,205,321,8,16,16
3185,6/21/2026,11:59:35,9.49E+01,8.70E+01,9.50E+01,2.46E+02,7.53E+01,256,205,321,8,16,16
3186,6/21/2026,12:00:35,9.49E+01,8.59E+01,9.50E+01,2.04E+02,7.45E+01,256,205,321,8,16,16
3187,6/21/2026,12:01:35,9.49E+01,8.49E+01,9.50E+01,2.05E+02,7.45E+01,256,206,321,8,2,2
3188,6/21/2026,12:02:35,9.49E+01,8.45E+01,9.50E+01,5.59E+02,7.46E+01,256,207,323,8,2,2
3189,6/21/2026,12:03:35,9.49E+01,8.39E+01,9.50E+01,5.58E+02,7.52E+01,256,209,324,8,2,2
3190,6/21/2026,12:04:35,9.49E+01,8.50E+01,9.50E+01,1.79E+02,7.49E+01,256,211,326,8,2,2
3191,6/21/2026,12:05:35,9.50E+01,8.64E+01,9.50E+01,1.97E+02,7.49E+01,256,213,327,8,2,2
3192,6/21/2026,12:06:35,9.49E+01,8.77E+01,9.50E+01,1.72E+02,7.55E+01,256,215,328,8,2,2
3193,6/21/2026,12:07:35,9.49E+01,8.90E+01,9.49E+01,1.72E+02,7.54E+01,256,216,330,8,2,2
3194,6/21/2026,12:08:35,9.49E+01,8.99E+01,9.50E+01,1.77E+02,7.41E+01,256,218,331,8,16,16
3195,6/21/2026,12:09:35,9.49E+01,8.90E+01,9.50E+01,1.78E+02,7.44E+01,256,218,331,8,16,16
3196,6/21/2026,12:10:35,9.49E+01,8.65E+01,9.50E+01,5.66E+02,7.44E+01,256,218,331,8,16,16
3197,6/21/2026,12:11:35,9.49E+01,8.44E+01,9.50E+01,3.51E+02,8.78E+01,256,218,331,8,2,2
3198,6/21/2026,12:12:35,9.49E+01,8.57E+01,9.50E+01,1.72E+02,7.52E+01,256,220,333,8,2,2
3199,6/21/2026,12:13:35,9.49E+01,8.70E+01,9.50E+01,1.77E+02,7.52E+01,256,222,334,8,2,2
3200,6/21/2026,12:14:35,9.49E+01,8.83E+01,9.50E+01,1.80E+02,7.50E+01,256,224,336,8,2,2
3201,6/21/2026,12:15:35,9.49E+01,8.96E+01,9.50E+01,2.01E+02,7.48E+01,256,226,337,8,2,2
3202,6/21/2026,12:16:35,9.49E+01,8.94E+01,9.50E+01,2.03E+02,7.49E+01,256,226,338,8,16,16
3203,6/21/2026,12:17:35,9.49E+01,8.83E+01,9.50E+01,2.26E+02,7.49E+01,256,226,338,8,16,16
3204,6/21/2026,12:18:35,9.49E+01,8.56E+01,9.49E+01,5.60E+02,7.46E+01,256,226,338,8,16,16
3205,6/21/2026,12:19:35,9.49E+01,8.43E+01,9.50E+01,2.38E+02,8.57E+01,256,228,339,8,2,2
3206,6/21/2026,12:20:35,9.49E+01,8.55E+01,9.50E+01,2.03E+02,7.49E+01,256,229,340,8,2,2
3207,6/21/2026,12:21:35,9.49E+01,8.67E+01,9.50E+01,1.95E+02,7.49E+01,256,231,341,8,2,2
3208,6/21/2026,12:22:35,9.49E+01,8.79E+01,9.50E+01,2.15E+02,7.58E+01,256,233,343,8,2,2
3209,6/21/2026,12:23:35,9.49E+01,8.90E+01,9.50E+01,1.73E+02,7.53E+01,256,235,344,8,2,2
3210,6/21/2026,12:24:35,9.49E+01,8.98E+01,9.50E+01,2.08E+02,7.49E+01,256,236,345,8,16,16
3211,6/21/2026,12:25:35,9.49E+01,8.89E+01,9.50E+01,1.71E+02,7.52E+01,256,236,345,8,16,16
3212,6/21/2026,12:26:35,9.49E+01,8.66E+01,9.50E+01,5.31E+02,7.49E+01,256,236,345,8,16,16
3213,6/21/2026,12:27:35,9.49E+01,8.45E+01,9.50E+01,5.27E+02,7.50E+01,256,237,346,8,2,2
3214,6/21/2026,12:28:35,9.49E+01,8.57E+01,9.50E+01,1.75E+02,7.52E+01,256,238,347,8,2,2
3215,6/21/2026,12:29:35,9.49E+01,8.71E+01,9.50E+01,1.72E+02,7.54E+01,256,240,348,8,2,2
3216,6/21/2026,12:30:35,9.49E+01,8.83E+01,9.50E+01,1.72E+02,7.48E+01,256,242,350,8,2,2
3217,6/21/2026,12:31:35,9.49E+01,8.97E+01,9.50E+01,1.99E+02,7.48E+01,256,244,351,8,2,2
3218,6/21/2026,12:32:35,9.49E+01,8.93E+01,9.50E+01,2.01E+02,7.50E+01,256,244,352,8,16,16
3219,6/21/2026,12:33:35,9.49E+01,8.82E+01,9.50E+01,2.27E+02,7.38E+01,256,244,352,8,16,16
3220,6/21/2026,12:34:35,9.49E+01,8.57E+01,9.50E+01,5.91E+02,7.43E+01,256,244,352,8,16,16
3221,6/21/2026,12:35:35,9.49E+01,8.41E+01,9.50E+01,5.54E+02,7.50E+01,256,246,353,8,2,2
3222,6/21/2026,12:36:35,9.49E+01,8.52E+01,9.50E+01,2.01E+02,7.51E+01,256,247,354,8,2,2
3223,6/21/2026,12:37:35,9.49E+01,8.63E+01,9.50E+01,2.14E+02,7.52E+01,256,249,355,8,2,2
3224,6/21/2026,12:38:35,9.49E+01,8.74E+01,9.50E+01,1.70E+02,7.53E+01,256,251,357,16,2,4
3225,6/21/2026,12:39:35,9.49E+01,8.78E+01,9.49E+01,1.70E+02,7.40E+01,256,253,358,16,2,4
3226,6/21/2026,12:40:35,9.49E+01,8.81E+01,9.50E+01,1.78E+02,7.53E+01,256,255,359,16,2,4
3227,6/21/2026,12:41:35,9.49E+01,8.85E+01,9.50E+01,1.70E+02,7.55E+01,256,256,361,16,2,4
3228,6/21/2026,12:42:35,9.49E+01,8.77E+01,9.50E+01,5.18E+02,7.34E+01,256,258,362,16,2,4
3229,6/21/2026,12:43:35,9.49E+01,8.62E+01,9.50E+01,5.21E+02,8.13E+01,256,260,363,16,2,4
3230,6/21/2026,12:44:35,9.49E+01,8.65E+01,9.50E+01,1.73E+02,7.54E+01,256,262,364,16,2,4
3231,6/21/2026,12:45:35,9.49E+01,8.68E+01,9.50E+01,2.01E+02,7.48E+01,256,264,366,16,2,4
3232,6/21/2026,12:46:35,9.49E+01,8.69E+01,9.50E+01,2.41E+02,7.42E+01,256,266,367,16,2,4
3233,6/21/2026,12:47:35,9.49E+01,8.69E+01,9.50E+01,2.01E+02,7.50E+01,256,267,368,16,2,4
3234,6/21/2026,12:48:35,9.49E+01,8.71E+01,9.50E+01,2.03E+02,7.53E+01,256,269,369,16,2,4
3235,6/21/2026,12:49:35,9.49E+01,8.72E+01,9.50E+01,4.62E+02,6.46E+01,256,271,371,16,2,4
3236,6/21/2026,12:50:35,9.49E+01,8.56E+01,9.50E+01,5.56E+02,7.49E+01,256,273,372,16,2,4
3237,6/21/2026,12:51:35,9.49E+01,8.44E+01,9.50E+01,2.05E+02,8.06E+01,256,275,373,16,2,4
3238,6/21/2026,12:52:35,9.49E+01,8.46E+01,9.50E+01,2.02E+02,7.51E+01,256,277,375,16,2,4
3239,6/21/2026,12:53:35,9.49E+01,8.48E+01,9.50E+01,2.13E+02,7.60E+01,256,278,376,16,2,4
3240,6/21/2026,12:54:35,9.49E+01,8.49E+01,9.50E+01,2.04E+02,7.53E+01,256,280,376,16,2,4
3241,6/21/2026,12:55:35,9.49E+01,8.51E+01,9.50E+01,2.08E+02,7.59E+01,256,282,376,16,2,4
3242,6/21/2026,12:56:35,9.49E+01,8.57E+01,9.50E+01,9.42E+01,7.69E+01,256,284,376,16,2,4
3243,6/21/2026,12:57:35,9.49E+01,8.64E+01,9.50E+01,1.04E+02,7.39E+01,256,286,376,16,2,4
3244,6/21/2026,12:58:35,9.49E+01,8.70E+01,9.50E+01,1.38E+02,7.57E+01,256,288,376,16,2,4
3245,6/21/2026,12:59:35,9.49E+01,8.76E+01,9.49E+01,1.09E+02,7.46E+01,256,290,376,16,2,4
3246,6/21/2026,13:00:35,9.49E+01,8.83E+01,9.50E+01,9.65E+01,7.43E+01,256,291,376,16,2,4
3247,6/21/2026,13:01:35,9.49E+01,8.90E+01,9.50E+01,1.03E+02,7.46E+01,256,293,376,16,2,4
3248,6/21/2026,13:02:35,9.49E+01,8.97E+01,9.50E+01,9.84E+01,7.51E+01,256,295,376,16,2,4
3249,6/21/2026,13:03:35,9.49E+01,8.98E+01,9.50E+01,1.02E+02,7.51E+01,256,296,376,16,16,4
3250,6/21/2026,13:04:35,9.49E+01,8.92E+01,9.50E+01,1.05E+02,7.52E+01,256,296,376,16,16,4
3251,6/21/2026,13:05:35,9.49E+01,8.87E+01,9.50E+01,9.97E+01,7.52E+01,256,296,376,16,16,4
3252,6/21/2026,13:06:35,9.49E+01,8.81E+01,9.50E+01,9.74E+01,7.50E+01,256,296,376,16,16,4
3253,6/21/2026,13:07:35,9.49E+01,8.76E+01,9.50E+01,1.05E+02,7.44E+01,256,296,376,16,16,4
3254,6/21/2026,13:08:35,9.49E+01,8.71E+01,9.50E+01,1.00E+02,7.42E+01,256,296,376,16,16,4
3255,6/21/2026,13:09:35,9.49E+01,8.65E+01,9.50E+01,1.51E+02,7.42E+01,256,296,376,16,16,4
3256,6/21/2026,13:10:35,9.49E+01,8.45E+01,9.50E+01,5.35E+02,7.42E+01,256,296,376,16,2,4
3257,6/21/2026,13:11:35,9.49E+01,8.31E+01,9.50E+01,3.27E+02,8.68E+01,256,298,376,16,2,4
3258,6/21/2026,13:12:35,9.49E+01,8.38E+01,9.50E+01,6.70E+01,7.55E+01,256,300,376,16,2,4
3259,6/21/2026,13:13:35,9.49E+01,8.47E+01,9.50E+01,7.18E+01,7.44E+01,256,302,376,16,2,4
3260,6/21/2026,13:14:35,9.49E+01,8.50E+01,9.50E+01,1.88E+02,7.48E+01,256,303,376,16,2,4
3261,6/21/2026,13:15:35,9.49E+01,8.53E+01,9.50E+01,1.87E+02,7.51E+01,256,305,376,16,2,4
3262,6/21/2026,13:16:35,9.49E+01,8.57E+01,9.50E+01,7.15E+01,7.47E+01,256,307,376,16,2,4
3263,6/21/2026,13:17:35,9.49E+01,8.60E+01,9.50E+01,3.25E+02,6.38E+01,256,309,376,16,2,4
3264,6/21/2026,13:18:35,9.49E+01,8.44E+01,9.50E+01,4.92E+02,7.92E+01,256,311,376,16,2,4
3265,6/21/2026,13:19:35,9.49E+01,8.38E+01,9.50E+01,1.83E+02,7.68E+01,256,313,376,16,2,4
3266,6/21/2026,13:20:35,9.49E+01,8.45E+01,9.50E+01,6.54E+01,7.44E+01,256,315,376,16,2,4
3267,6/21/2026,13:21:35,9.49E+01,8.53E+01,9.50E+01,1.60E+02,7.55E+01,256,316,376,16,2,4
3268,6/21/2026,13:22:35,9.49E+01,8.57E+01,9.50E+01,1.59E+02,7.55E+01,256,318,376,16,2,4
3269,6/21/2026,13:23:35,9.49E+01,8.63E+01,9.50E+01,1.23E+02,7.59E+01,256,320,376,16,2,4
3270,6/21/2026,13:24:35,9.49E+01,8.69E+01,9.50E+01,1.19E+02,7.59E+01,256,322,376,16,2,4
3271,6/21/2026,13:25:35,9.49E+01,8.62E+01,9.50E+01,5.19E+02,7.32E+01,256,324,376,16,2,4
3272,6/21/2026,13:26:35,9.49E+01,8.48E+01,9.49E+01,2.67E+02,8.27E+01,256,326,376,16,2,4
3273,6/21/2026,13:27:35,9.49E+01,8.55E+01,9.50E+01,1.18E+02,7.55E+01,256,328,376,16,2,4
3274,6/21/2026,13:28:35,9.49E+01,8.61E+01,9.50E+01,1.22E+02,7.32E+01,256,329,376,16,2,4
3275,6/21/2026,13:29:35,9.49E+01,8.69E+01,9.50E+01,9.49E+01,7.52E+01,256,331,376,16,2,4
3276,6/21/2026,13:30:35,9.49E+01,8.76E+01,9.50E+01,9.61E+01,7.61E+01,256,333,376,16,2,4
3277,6/21/2026,13:31:35,9.49E+01,8.84E+01,9.49E+01,8.85E+01,7.61E+01,256,335,376,16,2,4
3278,6/21/2026,13:32:35,9.49E+01,8.90E+01,9.50E+01,4.19E+02,6.69E+01,256,337,376,16,2,4
3279,6/21/2026,13:33:35,9.49E+01,8.76E+01,9.50E+01,5.26E+02,7.50E+01,256,339,376,16,2,4
3280,6/21/2026,13:34:35,9.49E+01,8.73E+01,9.50E+01,8.98E+01,7.78E+01,256,341,376,16,2,4
3281,6/21/2026,13:35:35,9.49E+01,8.81E+01,9.50E+01,8.37E+01,7.37E+01,256,342,376,16,2,4
3282,6/21/2026,13:36:35,9.49E+01,8.89E+01,9.50E+01,8.30E+01,7.54E+01,256,344,376,16,2,4
3283,6/21/2026,13:37:35,9.49E+01,8.95E+01,9.50E+01,1.21E+02,7.58E+01,256,346,376,16,2,4
