DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
3284,6/21/2026,13:38:35,9.49E+01,8.99E+01,9.50E+01,1.23E+02,7.38E+01,256,348,376,16,16,4
3285,6/21/2026,13:39:35,9.49E+01,8.93E+01,9.50E+01,1.15E+02,7.52E+01,256,348,376,16,16,4
3286,6/21/2026,13:40:35,9.49E+01,8.75E+01,9.50E+01,5.10E+02,7.41E+01,256,348,376,16,16,4
3287,6/21/2026,13:41:35,9.49E+01,8.48E+01,9.50E+01,5.25E+02,7.47E+01,256,348,376,16,2,4
3288,6/21/2026,13:42:35,9.49E+01,8.52E+01,9.50E+01,1.41E+02,7.56E+01,256,349,376,16,2,4
3289,6/21/2026,13:43:35,9.49E+01,8.59E+01,9.49E+01,9.07E+01,7.42E+01,256,351,376,16,2,4
3290,6/21/2026,13:44:35,9.49E+01,8.67E+01,9.50E+01,8.04E+01,7.40E+01,256,353,376,16,2,4
3291,6/21/2026,13:45:35,9.49E+01,8.73E+01,9.49E+01,1.34E+02,7.58E+01,256,355,376,16,2,4
3292,6/21/2026,13:46:35,9.49E+01,8.79E+01,9.50E+01,8.24E+01,7.40E+01,256,357,376,16,2,4
3293,6/21/2026,13:47:35,9.49E+01,8.87E+01,9.50E+01,8.52E+01,7.48E+01,256,359,376,16,2,4
3294,6/21/2026,13:48:35,9.49E+01,8.82E+01,9.50E+01,4.77E+02,7.38E+01,256,361,376,16,2,4
3295,6/21/2026,13:49:35,9.49E+01,8.71E+01,9.49E+01,1.63E+02,8.09E+01,256,362,376,16,2,4
3296,6/21/2026,13:50:35,9.49E+01,8.79E+01,9.49E+01,1.02E+02,7.59E+01,256,364,376,16,2,4
3297,6/21/2026,13:51:35,9.49E+01,8.85E+01,9.50E+01,1.10E+02,7.52E+01,256,366,376,16,2,4
3298,6/21/2026,13:52:35,9.49E+01,8.91E+01,9.49E+01,1.16E+02,7.61E+01,256,368,376,16,2,4
3299,6/21/2026,13:53:35,9.49E+01,8.98E+01,9.50E+01,1.25E+02,7.62E+01,256,370,376,16,2,4
3300,6/21/2026,13:54:35,9.49E+01,8.97E+01,9.50E+01,1.16E+02,7.32E+01,256,371,376,16,16,4
3301,6/21/2026,13:55:35,9.49E+01,8.87E+01,9.50E+01,4.94E+02,6.90E+01,256,371,376,16,16,4
3302,6/21/2026,13:56:35,9.49E+01,8.60E+01,9.49E+01,5.15E+02,7.42E+01,256,371,376,16,16,4
3303,6/21/2026,13:57:35,9.49E+01,8.51E+01,9.50E+01,1.63E+02,7.52E+01,256,371,376,16,2,4
3304,6/21/2026,13:58:35,9.49E+01,8.56E+01,9.50E+01,9.61E+01,7.38E+01,256,373,376,16,2,4
3305,6/21/2026,13:59:35,9.49E+01,8.63E+01,9.50E+01,1.09E+02,7.49E+01,256,375,376,16,2,4
3306,6/21/2026,14:00:35,9.49E+01,8.71E+01,9.50E+01,9.49E+01,7.66E+01,256,377,376,16,2,4
3307,6/21/2026,14:01:35,9.49E+01,8.79E+01,9.50E+01,9.39E+01,7.52E+01,256,379,376,16,2,4
3308,6/21/2026,14:02:35,9.49E+01,8.86E+01,9.49E+01,9.04E+01,7.57E+01,256,381,376,16,2,4
3309,6/21/2026,14:03:35,9.49E+01,8.80E+01,9.50E+01,4.99E+02,7.33E+01,256,383,376,16,2,4
3310,6/21/2026,14:04:35,9.49E+01,8.67E+01,9.50E+01,2.99E+02,8.53E+01,256,384,376,16,2,4
3311,6/21/2026,14:05:35,9.49E+01,8.73E+01,9.50E+01,2.25E+02,7.40E+01,256,386,376,16,2,4
3312,6/21/2026,14:06:35,9.49E+01,8.73E+01,9.50E+01,2.32E+02,7.42E+01,256,388,376,16,2,4
3313,6/21/2026,14:07:35,9.49E+01,8.73E+01,9.50E+01,2.28E+02,7.41E+01,256,390,376,16,2,4
3314,6/21/2026,14:08:35,9.49E+01,8.76E+01,9.49E+01,1.22E+02,7.56E+01,256,392,376,16,2,4
3315,6/21/2026,14:09:35,9.49E+01,8.75E+01,9.50E+01,2.67E+02,7.48E+01,256,394,376,16,2,4
3316,6/21/2026,14:10:35,9.49E+01,8.75E+01,9.50E+01,1.11E+02,7.54E+01,256,396,376,16,2,4
3317,6/21/2026,14:11:35,9.49E+01,8.59E+01,9.50E+01,6.23E+02,7.44E+01,256,397,376,16,2,4
3318,6/21/2026,14:12:35,9.49E+01,8.52E+01,9.49E+01,9.17E+01,7.79E+01,256,399,376,16,2,4
3319,6/21/2026,14:13:35,9.49E+01,8.60E+01,9.50E+01,1.11E+02,7.60E+01,256,401,376,16,2,4
3320,6/21/2026,14:14:35,9.49E+01,8.67E+01,9.50E+01,9.36E+01,7.48E+01,256,403,376,16,2,4
3321,6/21/2026,14:15:35,9.49E+01,8.69E+01,9.50E+01,2.11E+02,7.53E+01,256,405,376,16,2,4
3322,6/21/2026,14:16:35,9.49E+01,8.70E+01,9.50E+01,2.15E+02,7.45E+01,256,407,376,16,2,4
3323,6/21/2026,14:17:35,9.49E+01,8.72E+01,9.50E+01,2.13E+02,7.57E+01,256,409,376,16,2,4
3324,6/21/2026,14:18:35,9.49E+01,8.72E+01,9.49E+01,2.44E+02,7.42E+01,256,410,376,16,2,4
3325,6/21/2026,14:19:35,9.49E+01,8.72E+01,9.50E+01,2.51E+02,7.40E+01,256,412,376,16,2,4
3326,6/21/2026,14:20:35,9.49E+01,8.72E+01,9.50E+01,2.81E+02,7.38E+01,256,414,376,16,2,4
3327,6/21/2026,14:21:35,9.49E+01,8.70E+01,9.50E+01,2.82E+02,7.43E+01,256,416,376,16,2,4
3328,6/21/2026,14:22:35,9.49E+01,8.71E+01,9.50E+01,1.18E+02,7.57E+01,256,418,376,16,2,4
3329,6/21/2026,14:23:35,9.49E+01,8.77E+01,9.50E+01,1.18E+02,7.59E+01,256,420,376,16,2,4
3330,6/21/2026,14:24:35,9.49E+01,8.83E+01,9.50E+01,1.23E+02,7.44E+01,256,421,376,16,2,4
3331,6/21/2026,14:25:35,9.49E+01,8.89E+01,9.50E+01,1.22E+02,7.34E+01,256,423,376,16,2,4
3332,6/21/2026,14:26:35,9.49E+01,8.96E+01,9.49E+01,1.19E+02,7.60E+01,256,425,377,16,2,4
3333,6/21/2026,14:27:35,9.49E+01,8.99E+01,9.50E+01,1.22E+02,7.28E+01,256,426,379,16,16,4
3334,6/21/2026,14:28:35,9.49E+01,8.93E+01,9.50E+01,1.20E+02,7.32E+01,256,426,380,16,16,4
3335,6/21/2026,14:29:35,9.49E+01,8.87E+01,9.50E+01,1.29E+02,7.49E+01,256,426,381,16,16,4
3336,6/21/2026,14:30:35,9.49E+01,8.80E+01,9.50E+01,1.17E+02,7.50E+01,256,426,383,16,16,4
3337,6/21/2026,14:31:35,9.49E+01,8.74E+01,9.49E+01,1.21E+02,7.49E+01,256,426,384,16,16,4
3338,6/21/2026,14:32:35,9.49E+01,8.68E+01,9.50E+01,1.44E+02,7.37E+01,256,426,385,16,16,4
3339,6/21/2026,14:33:35,9.49E+01,8.61E+01,9.50E+01,1.57E+02,7.50E+01,256,426,386,16,16,4
3340,6/21/2026,14:34:35,9.49E+01,8.53E+01,9.50E+01,1.20E+02,7.48E+01,256,426,388,16,16,4
3341,6/21/2026,14:35:35,9.49E+01,8.52E+01,9.50E+01,1.20E+02,7.46E+01,256,427,389,16,2,4
3342,6/21/2026,14:36:35,9.49E+01,8.42E+01,9.50E+01,5.07E+02,7.38E+01,256,429,390,16,2,4
3343,6/21/2026,14:37:35,9.49E+01,8.29E+01,9.50E+01,1.47E+02,8.25E+01,256,431,391,16,2,8
3344,6/21/2026,14:38:35,9.49E+01,8.36E+01,9.50E+01,1.16E+02,7.54E+01,256,433,391,16,2,8
3345,6/21/2026,14:39:35,9.49E+01,8.42E+01,9.50E+01,1.18E+02,7.57E+01,256,435,391,16,2,8
3346,6/21/2026,14:40:35,9.49E+01,8.48E+01,9.49E+01,1.20E+02,7.57E+01,256,437,391,16,2,8
3347,6/21/2026,14:41:35,9.49E+01,8.55E+01,9.50E+01,1.20E+02,7.26E+01,256,438,391,16,2,8
3348,6/21/2026,14:42:35,9.49E+01,8.61E+01,9.50E+01,1.14E+02,7.48E+01,256,440,391,16,2,8
3349,6/21/2026,14:43:35,9.49E+01,8.68E+01,9.50E+01,1.17E+02,7.51E+01,256,442,391,16,2,8
3350,6/21/2026,14:44:35,9.49E+01,8.73E+01,9.50E+01,1.52E+02,7.43E+01,256,444,391,16,2,8
3351,6/21/2026,14:45:35,9.49E+01,8.78E+01,9.50E+01,1.69E+02,7.56E+01,256,446,391,16,2,8
3352,6/21/2026,14:46:35,9.49E+01,8.82E+01,9.50E+01,1.57E+02,7.59E+01,256,448,391,16,2,8
3353,6/21/2026,14:47:35,9.49E+01,8.89E+01,9.49E+01,1.17E+02,7.53E+01,256,450,391,16,2,8
3354,6/21/2026,14:48:35,9.49E+01,8.96E+01,9.50E+01,8.69E+01,7.37E+01,256,452,391,16,2,8
3355,6/21/2026,14:49:35,9.49E+01,8.98E+01,9.50E+01,1.18E+02,7.38E+01,256,453,391,16,16,8
3356,6/21/2026,14:50:35,9.49E+01,8.92E+01,9.50E+01,1.22E+02,7.51E+01,256,453,391,16,16,8
3357,6/21/2026,14:51:35,9.49E+01,8.85E+01,9.50E+01,1.27E+02,7.52E+01,256,453,391,16,16,8
3358,6/21/2026,14:52:35,9.49E+01,8.79E+01,9.49E+01,1.17E+02,7.51E+01,256,453,391,16,16,8
3359,6/21/2026,14:53:35,9.49E+01,8.72E+01,9.49E+01,1.49E+02,7.42E+01,256,453,391,16,16,8
3360,6/21/2026,14:54:35,9.49E+01,8.66E+01,9.50E+01,1.17E+02,7.51E+01,256,453,391,16,16,8
3361,6/21/2026,14:55:35,9.49E+01,8.59E+01,9.50E+01,1.26E+02,7.51E+01,256,453,391,16,16,8
3362,6/21/2026,14:56:35,9.49E+01,8.53E+01,9.49E+01,1.24E+02,7.55E+01,256,453,391,16,16,8
3363,6/21/2026,14:57:35,9.49E+01,8.50E+01,9.50E+01,1.62E+02,7.47E+01,256,454,391,16,2,8
3364,6/21/2026,14:58:35,9.49E+01,8.55E+01,9.49E+01,1.57E+02,7.49E+01,256,455,391,16,2,8
3365,6/21/2026,14:59:35,9.49E+01,8.61E+01,9.50E+01,1.20E+02,7.49E+01,256,457,391,16,2,8
3366,6/21/2026,15:00:35,9.49E+01,8.66E+01,9.50E+01,1.22E+02,7.48E+01,256,459,391,16,2,8
3367,6/21/2026,15:01:35,9.49E+01,8.72E+01,9.50E+01,1.20E+02,7.49E+01,256,461,391,16,2,8
3368,6/21/2026,15:02:35,9.49E+01,8.80E+01,9.50E+01,9.26E+01,7.57E+01,256,463,391,16,2,8
3369,6/21/2026,15:03:35,9.49E+01,8.87E+01,9.50E+01,9.13E+01,7.47E+01,256,465,391,16,2,8
3370,6/21/2026,15:04:35,9.49E+01,8.95E+01,9.49E+01,9.39E+01,7.41E+01,256,467,391,16,2,8
3371,6/21/2026,15:05:35,9.49E+01,8.99E+01,9.50E+01,9.42E+01,7.50E+01,256,468,391,16,16,8
3372,6/21/2026,15:06:35,9.49E+01,8.95E+01,9.50E+01,9.17E+01,7.51E+01,256,468,391,16,16,8
3373,6/21/2026,15:07:35,9.49E+01,8.88E+01,9.49E+01,1.57E+02,7.42E+01,256,468,391,16,16,8
3374,6/21/2026,15:08:35,9.49E+01,8.81E+01,9.50E+01,1.21E+02,7.50E+01,256,468,391,16,16,8
3375,6/21/2026,15:09:35,9.49E+01,8.74E+01,9.50E+01,1.62E+02,7.48E+01,256,468,391,16,16,8
3376,6/21/2026,15:10:35,9.49E+01,8.65E+01,9.50E+01,1.50E+02,7.51E+01,256,468,391,16,16,8
3377,6/21/2026,15:11:35,9.49E+01,8.59E+01,9.50E+01,1.20E+02,7.54E+01,256,468,391,16,16,8
3378,6/21/2026,15:12:35,9.49E+01,8.52E+01,9.49E+01,1.19E+02,7.47E+01,256,468,391,16,16,8
3379,6/21/2026,15:13:35,9.49E+01,8.52E+01,9.50E+01,1.19E+02,7.49E+01,256,469,391,16,2,8
3380,6/21/2026,15:14:35,9.49E+01,8.58E+01,9.50E+01,1.38E+02,7.45E+01,256,471,391,16,2,8
3381,6/21/2026,15:15:35,9.49E+01,8.64E+01,9.50E+01,1.18E+02,7.50E+01,256,473,391,16,2,8
3382,6/21/2026,15:16:35,9.49E+01,8.70E+01,9.50E+01,1.19E+02,7.49E+01,256,474,391,16,2,8
3383,6/21/2026,15:17:35,9.49E+01,8.76E+01,9.50E+01,1.30E+02,7.46E+01,256,476,391,16,2,8
3384,6/21/2026,15:18:35,9.49E+01,8.82E+01,9.50E+01,1.19E+02,7.51E+01,256,478,391,16,2,8
3385,6/21/2026,15:19:35,9.49E+01,8.89E+01,9.50E+01,1.00E+02,7.54E+01,256,480,391,16,2,8
3386,6/21/2026,15:20:35,9.49E+01,8.96E+01,9.50E+01,2.15E+02,7.24E+01,256,482,391,16,2,8
3387,6/21/2026,15:21:35,9.49E+01,8.96E+01,9.50E+01,2.60E+02,7.52E+01,256,484,391,16,2,8
3388,6/21/2026,15:22:35,9.49E+01,8.94E+01,9.50E+01,2.60E+02,7.54E+01,256,486,391,16,2,8
3389,6/21/2026,15:23:35,9.49E+01,8.94E+01,9.50E+01,2.50E+02,7.52E+01,256,487,391,16,2,8
3390,6/21/2026,15:24:35,9.49E+01,8.93E+01,9.50E+01,2.49E+02,7.40E+01,256,489,391,16,2,8
3391,6/21/2026,15:25:35,9.49E+01,8.93E+01,9.50E+01,2.49E+02,7.42E+01,256,491,391,16,2,8
3392,6/21/2026,15:26:35,9.49E+01,8.92E+01,9.49E+01,2.50E+02,7.43E+01,256,493,391,16,2,8
3393,6/21/2026,15:27:35,9.49E+01,8.92E+01,9.50E+01,2.49E+02,7.51E+01,256,495,391,16,2,8
3394,6/21/2026,15:28:35,9.49E+01,8.91E+01,9.50E+01,2.51E+02,7.47E+01,256,497,391,16,2,8
3395,6/21/2026,15:29:35,9.49E+01,8.90E+01,9.50E+01,2.96E+02,7.40E+01,256,499,391,16,2,8
3396,6/21/2026,15:30:35,9.49E+01,8.87E+01,9.50E+01,2.80E+02,7.46E+01,256,501,391,16,2,8
3397,6/21/2026,15:31:35,9.49E+01,8.91E+01,9.50E+01,1.46E+02,7.41E+01,256,502,391,16,2,8
3398,6/21/2026,15:32:35,9.49E+01,8.97E+01,9.50E+01,1.46E+02,7.41E+01,256,504,391,16,2,8
3399,6/21/2026,15:33:35,9.49E+01,9.00E+01,9.50E+01,1.91E+02,7.40E+01,256,506,391,16,16,8
3400,6/21/2026,15:34:35,9.49E+01,8.91E+01,9.50E+01,1.38E+02,7.58E+01,256,506,391,16,16,8
3401,6/21/2026,15:35:35,9.49E+01,8.84E+01,9.50E+01,1.33E+02,7.52E+01,256,506,391,16,16,8
3402,6/21/2026,15:36:35,9.49E+01,8.78E+01,9.50E+01,1.23E+02,7.55E+01,256,506,391,16,16,8
3403,6/21/2026,15:37:35,9.49E+01,8.71E+01,9.50E+01,1.61E+02,7.45E+01,256,506,391,16,16,8
3404,6/21/2026,15:38:35,9.49E+01,8.65E+01,9.50E+01,9.84E+01,7.49E+01,256,506,391,16,16,8
3405,6/21/2026,15:39:35,9.49E+01,8.59E+01,9.49E+01,8.50E+01,7.48E+01,256,506,391,16,16,8
3406,6/21/2026,15:40:35,9.49E+01,8.51E+01,9.50E+01,1.59E+02,7.42E+01,256,506,391,16,16,8
3407,6/21/2026,15:41:35,9.49E+01,8.52E+01,9.50E+01,1.57E+02,7.45E+01,256,507,391,16,2,8
3408,6/21/2026,15:42:35,9.49E+01,8.56E+01,9.50E+01,1.57E+02,7.43E+01,256,509,391,16,2,8
3409,6/21/2026,15:43:35,9.49E+01,8.60E+01,9.50E+01,1.56E+02,7.57E+01,256,511,391,16,2,8
3410,6/21/2026,15:44:35,9.49E+01,8.64E+01,9.50E+01,1.61E+02,7.42E+01,256,513,391,16,2,8
3411,6/21/2026,15:45:35,9.49E+01,8.68E+01,9.50E+01,1.56E+02,7.57E+01,256,515,391,16,2,8
3412,6/21/2026,15:46:35,9.49E+01,8.73E+01,9.50E+01,1.55E+02,7.53E+01,256,517,391,16,2,8
3413,6/21/2026,15:47:35,9.49E+01,8.79E+01,9.50E+01,1.17E+02,7.51E+01,256,519,391,16,2,8
3414,6/21/2026,15:48:35,9.49E+01,8.85E+01,9.50E+01,1.19E+02,7.52E+01,256,521,391,16,2,8
3415,6/21/2026,15:49:35,9.49E+01,8.91E+01,9.49E+01,1.28E+02,7.49E+01,256,522,391,16,2,8
3416,6/21/2026,15:50:35,9.49E+01,8.98E+01,9.49E+01,1.17E+02,7.52E+01,256,524,391,16,2,8
3417,6/21/2026,15:51:35,9.49E+01,8.97E+01,9.49E+01,1.20E+02,7.51E+01,256,525,391,16,16,8
3418,6/21/2026,15:52:35,9.49E+01,8.90E+01,9.50E+01,1.50E+02,7.43E+01,256,525,391,16,16,8
3419,6/21/2026,15:53:35,9.49E+01,8.83E+01,9.50E+01,1.17E+02,7.57E+01,256,525,391,16,16,8
3420,6/21/2026,15:54:35,9.49E+01,8.79E+01,9.50E+01,8.65E+01,7.55E+01,256,525,391,16,16,8
3421,6/21/2026,15:55:35,9.49E+01,8.74E+01,9.49E+01,8.62E+01,7.53E+01,256,525,391,16,16,8
3422,6/21/2026,15:56:35,9.49E+01,8.70E+01,9.49E+01,8.30E+01,7.50E+01,256,525,391,16,16,8
3423,6/21/2026,15:57:35,9.49E+01,8.64E+01,9.50E+01,1.27E+02,7.48E+01,256,525,391,16,16,8
3424,6/21/2026,15:58:35,9.49E+01,8.58E+01,9.50E+01,8.88E+01,7.56E+01,256,525,391,16,16,8
3425,6/21/2026,15:59:35,9.49E+01,8.53E+01,9.50E+01,1.16E+02,7.48E+01,256,525,391,16,16,8
3426,6/21/2026,16:00:35,9.49E+01,8.50E+01,9.50E+01,1.18E+02,7.50E+01,256,526,391,16,2,8
3427,6/21/2026,16:01:35,9.49E+01,8.57E+01,9.50E+01,1.21E+02,7.53E+01,256,528,391,16,2,8
3428,6/21/2026,16:02:35,9.49E+01,8.63E+01,9.50E+01,1.16E+02,7.50E+01,256,529,391,16,2,8
3429,6/21/2026,16:03:35,9.49E+01,8.70E+01,9.50E+01,1.15E+02,7.51E+01,256,531,391,16,2,8
3430,6/21/2026,16:04:35,9.49E+01,8.76E+01,9.50E+01,1.16E+02,7.51E+01,256,533,391,16,2,8
3431,6/21/2026,16:05:35,9.49E+01,8.82E+01,9.50E+01,1.31E+02,7.49E+01,256,535,391,16,2,8
3432,6/21/2026,16:06:35,9.49E+01,8.89E+01,9.50E+01,1.16E+02,7.52E+01,256,537,391,16,2,8
3433,6/21/2026,16:07:35,9.49E+01,8.97E+01,9.50E+01,8.50E+01,7.57E+01,256,539,391,16,2,8
3434,6/21/2026,16:08:35,9.49E+01,8.98E+01,9.50E+01,1.26E+02,7.50E+01,256,540,391,16,16,8
3435,6/21/2026,16:09:35,9.49E+01,8.91E+01,9.50E+01,1.33E+02,7.50E+01,256,540,391,16,16,8
3436,6/21/2026,16:10:35,9.49E+01,8.86E+01,9.50E+01,8.65E+01,7.45E+01,256,540,391,16,16,8
3437,6/21/2026,16:11:35,9.49E+01,8.81E+01,9.50E+01,8.50E+01,7.57E+01,256,540,391,16,16,8
3438,6/21/2026,16:12:35,9.49E+01,8.77E+01,9.49E+01,8.65E+01,7.50E+01,256,540,391,16,16,8
3439,6/21/2026,16:13:35,9.49E+01,8.70E+01,9.49E+01,1.74E+02,7.54E+01,256,540,391,16,16,8
3440,6/21/2026,16:14:35,9.49E+01,8.62E+01,9.49E+01,1.55E+02,7.45E+01,256,540,391,16,16,8
3441,6/21/2026,16:15:35,9.49E+01,8.54E+01,9.50E+01,1.87E+02,7.50E+01,256,540,391,16,16,8
3442,6/21/2026,16:16:35,9.49E+01,8.51E+01,9.50E+01,1.44E+02,7.56E+01,256,541,391,16,2,8
3443,6/21/2026,16:17:35,9.49E+01,8.56E+01,9.49E+01,1.39E+02,7.57E+01,256,543,391,16,2,8
3444,6/21/2026,16:18:35,9.49E+01,8.61E+01,9.50E+01,1.39E+02,7.57E+01,256,544,391,16,2,8
3445,6/21/2026,16:19:35,9.49E+01,8.66E+01,9.50E+01,1.39E+02,7.43E+01,256,546,391,16,2,8
3446,6/21/2026,16:20:35,9.49E+01,8.70E+01,9.50E+01,1.77E+02,7.48E+01,256,548,391,16,2,8
3447,6/21/2026,16:21:35,9.49E+01,8.73E+01,9.50E+01,1.87E+02,7.51E+01,256,550,391,16,2,8
3448,6/21/2026,16:22:35,9.49E+01,8.79E+01,9.50E+01,1.08E+02,7.53E+01,256,552,391,16,2,8
3449,6/21/2026,16:23:35,9.49E+01,8.86E+01,9.50E+01,1.29E+02,7.44E+01,256,554,391,16,2,8
3450,6/21/2026,16:24:35,9.49E+01,8.91E+01,9.50E+01,1.27E+02,7.49E+01,256,556,391,16,2,8
3451,6/21/2026,16:25:35,9.49E+01,8.97E+01,9.49E+01,1.28E+02,7.50E+01,256,558,391,16,2,8
3452,6/21/2026,16:26:35,9.49E+01,8.97E+01,9.50E+01,1.93E+02,7.51E+01,256,558,391,16,16,8
3453,6/21/2026,16:27:35,9.49E+01,8.88E+01,9.50E+01,1.59E+02,7.45E+01,256,558,391,16,16,8
3454,6/21/2026,16:28:35,9.49E+01,8.80E+01,9.50E+01,1.53E+02,7.50E+01,256,558,391,16,16,8
3455,6/21/2026,16:29:35,9.49E+01,8.73E+01,9.50E+01,1.22E+02,7.50E+01,256,558,391,16,16,8
3456,6/21/2026,16:30:35,9.49E+01,8.67E+01,9.50E+01,1.20E+02,7.49E+01,256,558,391,16,16,8
3457,6/21/2026,16:31:35,9.49E+01,8.61E+01,9.50E+01,1.17E+02,7.49E+01,256,558,391,16,16,8
3458,6/21/2026,16:32:35,9.49E+01,8.53E+01,9.50E+01,1.66E+02,7.59E+01,256,558,391,16,16,8
3459,6/21/2026,16:33:35,9.49E+01,8.51E+01,9.50E+01,1.16E+02,7.48E+01,256,560,391,16,2,8
3460,6/21/2026,16:34:35,9.49E+01,8.58E+01,9.49E+01,1.22E+02,7.48E+01,256,561,391,16,2,8
3461,6/21/2026,16:35:35,9.49E+01,8.64E+01,9.50E+01,1.16E+02,7.51E+01,256,563,391,16,2,8
3462,6/21/2026,16:36:35,9.49E+01,8.71E+01,9.50E+01,1.17E+02,7.50E+01,256,565,391,16,2,8
3463,6/21/2026,16:37:35,9.49E+01,8.77E+01,9.50E+01,1.05E+02,7.52E+01,256,567,391,16,2,8
3464,6/21/2026,16:38:35,9.49E+01,8.85E+01,9.50E+01,8.46E+01,7.49E+01,256,569,391,16,2,8
3465,6/21/2026,16:39:35,9.49E+01,8.93E+01,9.50E+01,9.07E+01,7.41E+01,256,571,391,16,2,8
3466,6/21/2026,16:40:35,9.49E+01,8.91E+01,9.50E+01,4.78E+02,7.38E+01,256,573,391,16,2,8
3467,6/21/2026,16:41:35,9.49E+01,8.78E+01,9.49E+01,3.13E+02,8.62E+01,256,575,391,16,2,8
3468,6/21/2026,16:42:35,9.49E+01,8.86E+01,9.50E+01,8.69E+01,7.42E+01,256,576,391,16,2,8
3469,6/21/2026,16:43:35,9.49E+01,8.94E+01,9.50E+01,1.22E+02,7.61E+01,256,578,391,16,2,8
3470,6/21/2026,16:44:35,9.49E+01,8.99E+01,9.50E+01,1.57E+02,7.39E+01,256,580,391,16,2,8
3471,6/21/2026,16:45:35,9.49E+01,8.95E+01,9.50E+01,1.33E+02,7.45E+01,256,581,391,16,16,8
3472,6/21/2026,16:46:35,9.49E+01,8.89E+01,9.50E+01,1.13E+02,7.62E+01,256,581,391,16,16,8
3473,6/21/2026,16:47:35,9.49E+01,8.82E+01,9.49E+01,1.33E+02,7.50E+01,256,581,391,16,16,8
3474,6/21/2026,16:48:35,9.49E+01,8.77E+01,9.49E+01,1.16E+02,7.52E+01,256,581,391,16,16,8
3475,6/21/2026,16:49:35,9.49E+01,8.71E+01,9.50E+01,1.25E+02,7.51E+01,256,581,391,16,16,8
3476,6/21/2026,16:50:35,9.49E+01,8.64E+01,9.50E+01,1.16E+02,7.51E+01,256,581,391,16,16,8
3477,6/21/2026,16:51:35,9.49E+01,8.57E+01,9.50E+01,1.49E+02,7.58E+01,256,581,391,16,16,8
3478,6/21/2026,16:52:35,9.49E+01,8.51E+01,9.50E+01,1.17E+02,7.50E+01,256,581,391,16,16,8
3479,6/21/2026,16:53:35,9.49E+01,8.55E+01,9.50E+01,1.04E+02,7.50E+01,256,582,391,16,2,8
3480,6/21/2026,16:54:35,9.49E+01,8.63E+01,9.50E+01,8.62E+01,7.53E+01,256,584,391,16,2,8
3481,6/21/2026,16:55:35,9.49E+01,8.71E+01,9.50E+01,1.14E+02,7.45E+01,256,586,391,16,2,8
3482,6/21/2026,16:56:35,9.49E+01,8.78E+01,9.50E+01,1.25E+02,7.49E+01,256,588,391,16,2,8
3483,6/21/2026,16:57:35,9.49E+01,8.84E+01,9.50E+01,9.30E+01,7.57E+01,256,589,391,16,2,8
3484,6/21/2026,16:58:35,9.49E+01,8.91E+01,9.50E+01,1.22E+02,7.50E+01,256,591,391,16,2,8
3485,6/21/2026,16:59:35,9.49E+01,8.98E+01,9.50E+01,8.56E+01,7.50E+01,256,593,391,16,2,8
3486,6/21/2026,17:00:35,9.49E+01,8.98E+01,9.50E+01,8.75E+01,7.47E+01,256,594,391,16,16,8
3487,6/21/2026,17:01:35,9.49E+01,8.92E+01,9.49E+01,1.23E+02,7.50E+01,256,594,391,16,16,8
3488,6/21/2026,17:02:35,9.49E+01,8.88E+01,9.49E+01,8.52E+01,7.57E+01,256,594,391,16,16,8
3489,6/21/2026,17:03:35,9.49E+01,8.83E+01,9.50E+01,8.62E+01,7.45E+01,256,594,391,16,16,8
3490,6/21/2026,17:04:35,9.49E+01,8.78E+01,9.49E+01,9.01E+01,7.53E+01,256,594,391,16,16,8
3491,6/21/2026,17:05:35,9.49E+01,8.73E+01,9.50E+01,1.16E+02,7.50E+01,256,594,391,16,16,8
3492,6/21/2026,17:06:35,9.49E+01,8.67E+01,9.50E+01,1.16E+02,7.49E+01,256,594,391,16,16,8
3493,6/21/2026,17:07:35,9.49E+01,8.61E+01,9.50E+01,1.16E+02,7.49E+01,256,594,391,16,16,8
3494,6/21/2026,17:08:35,9.49E+01,8.54E+01,9.50E+01,1.56E+02,7.51E+01,256,594,391,16,16,8
3495,6/21/2026,17:09:35,9.49E+01,8.50E+01,9.50E+01,1.48E+02,7.57E+01,256,595,391,16,2,8
3496,6/21/2026,17:10:35,9.49E+01,8.57E+01,9.49E+01,8.59E+01,7.53E+01,256,596,391,16,2,8
3497,6/21/2026,17:11:35,9.49E+01,8.65E+01,9.50E+01,1.50E+02,7.34E+01,256,598,391,16,2,8
3498,6/21/2026,17:12:35,9.49E+01,8.73E+01,9.50E+01,8.40E+01,7.50E+01,256,600,391,16,2,8
3499,6/21/2026,17:13:35,9.49E+01,8.80E+01,9.50E+01,8.56E+01,7.56E+01,256,602,391,16,2,8
3500,6/21/2026,17:14:35,9.49E+01,8.89E+01,9.49E+01,8.65E+01,7.47E+01,256,604,391,16,2,8
3501,6/21/2026,17:15:35,9.49E+01,8.96E+01,9.50E+01,8.56E+01,7.46E+01,256,606,391,16,2,8
3502,6/21/2026,17:16:35,9.49E+01,8.98E+01,9.50E+01,1.20E+02,7.48E+01,256,607,391,16,16,8
3503,6/21/2026,17:17:35,9.49E+01,8.94E+01,9.50E+01,8.69E+01,7.58E+01,256,607,391,16,16,8
3504,6/21/2026,17:18:35,9.49E+01,8.89E+01,9.50E+01,1.28E+02,7.50E+01,256,607,391,16,16,8
3505,6/21/2026,17:19:35,9.49E+01,8.84E+01,9.50E+01,8.50E+01,7.57E+01,256,607,391,16,16,8
3506,6/21/2026,17:20:35,9.49E+01,8.78E+01,9.50E+01,1.27E+02,7.48E+01,256,607,391,16,16,8
3507,6/21/2026,17:21:35,9.49E+01,8.71E+01,9.50E+01,1.15E+02,7.54E+01,256,607,391,16,16,8
3508,6/21/2026,17:22:35,9.49E+01,8.66E+01,9.50E+01,8.72E+01,7.55E+01,256,607,391,16,16,8
3509,6/21/2026,17:23:35,9.49E+01,8.61E+01,9.50E+01,8.75E+01,7.52E+01,256,607,391,16,16,8
3510,6/21/2026,17:24:35,9.49E+01,8.57E+01,9.50E+01,8.46E+01,7.54E+01,256,607,391,16,16,8
3511,6/21/2026,17:25:35,9.49E+01,8.51E+01,9.50E+01,1.28E+02,7.47E+01,256,607,391,16,16,8
3512,6/21/2026,17:26:35,9.49E+01,8.53E+01,9.50E+01,1.17E+02,7.49E+01,256,608,391,16,2,8
3513,6/21/2026,17:27:35,9.49E+01,8.59E+01,9.50E+01,1.16E+02,7.48E+01,256,610,391,16,2,8
3514,6/21/2026,17:28:35,9.49E+01,8.66E+01,9.50E+01,1.17E+02,7.50E+01,256,612,391,16,2,8
3515,6/21/2026,17:29:35,9.49E+01,8.72E+01,9.50E+01,1.21E+02,7.51E+01,256,614,391,16,2,8
3516,6/21/2026,17:30:35,9.49E+01,8.78E+01,9.50E+01,1.05E+02,7.57E+01,256,615,391,16,2,8
3517,6/21/2026,17:31:35,9.49E+01,8.86E+01,9.50E+01,1.23E+02,7.49E+01,256,617,391,16,2,8
3518,6/21/2026,17:32:35,9.49E+01,8.92E+01,9.50E+01,1.28E+02,7.50E+01,256,619,391,16,2,8
3519,6/21/2026,17:33:35,9.49E+01,8.98E+01,9.50E+01,8.65E+01,7.56E+01,256,621,391,16,2,8
3520,6/21/2026,17:34:35,9.49E+01,8.98E+01,9.50E+01,8.72E+01,7.39E+01,256,621,391,16,16,8
3521,6/21/2026,17:35:35,9.49E+01,8.93E+01,9.49E+01,8.98E+01,7.49E+01,256,621,391,16,16,8
3522,6/21/2026,17:36:35,9.49E+01,8.88E+01,9.49E+01,8.72E+01,7.50E+01,256,621,391,16,16,8
3523,6/21/2026,17:37:35,9.49E+01,8.83E+01,9.49E+01,9.26E+01,7.52E+01,256,621,391,16,16,8
3524,6/21/2026,17:38:35,9.49E+01,8.79E+01,9.50E+01,8.75E+01,7.54E+01,256,621,391,16,16,8
3525,6/21/2026,17:39:35,9.49E+01,8.74E+01,9.50E+01,1.23E+02,7.48E+01,256,621,391,16,16,8
3526,6/21/2026,17:40:35,9.49E+01,8.69E+01,9.50E+01,8.27E+01,7.49E+01,256,621,391,16,16,8
3527,6/21/2026,17:41:35,9.49E+01,8.64E+01,9.50E+01,1.08E+02,7.51E+01,256,621,391,16,16,8
3528,6/21/2026,17:42:35,9.49E+01,8.59E+01,9.50E+01,8.56E+01,7.50E+01,256,621,391,16,16,8
3529,6/21/2026,17:43:35,9.49E+01,8.54E+01,9.50E+01,8.69E+01,7.44E+01,256,621,391,16,16,8
3530,6/21/2026,17:44:35,9.49E+01,8.50E+01,9.50E+01,1.28E+02,7.47E+01,256,622,391,16,2,8
3531,6/21/2026,17:45:35,9.49E+01,8.55E+01,9.50E+01,1.17E+02,7.50E+01,256,624,391,16,2,8
3532,6/21/2026,17:46:35,9.49E+01,8.62E+01,9.50E+01,1.20E+02,7.50E+01,256,626,391,16,2,8
3533,6/21/2026,17:47:35,9.49E+01,8.67E+01,9.50E+01,1.18E+02,7.50E+01,256,627,391,16,2,8
3534,6/21/2026,17:48:35,9.49E+01,8.74E+01,9.50E+01,1.22E+02,7.49E+01,256,629,391,16,2,8
3535,6/21/2026,17:49:35,9.49E+01,8.87E+01,9.50E+01,1.20E+02,7.50E+01,258,631,393,2,4,2
3536,6/21/2026,17:50:35,9.49E+01,9.00E+01,9.50E+01,8.78E+01,7.56E+01,259,632,394,16,4,16
3537,6/21/2026,17:51:35,9.49E+01,8.96E+01,9.50E+01,8.69E+01,7.50E+01,259,633,394,16,4,16
3538,6/21/2026,17:52:35,9.49E+01,8.91E+01,9.49E+01,9.36E+01,7.57E+01,259,635,394,16,4,16
3539,6/21/2026,17:53:35,9.49E+01,8.86E+01,9.50E+01,1.23E+02,7.50E+01,259,636,394,16,4,16
3540,6/21/2026,17:54:35,9.49E+01,8.81E+01,9.50E+01,8.59E+01,7.53E+01,259,637,394,16,4,16
3541,6/21/2026,17:55:35,9.49E+01,8.77E+01,9.49E+01,8.72E+01,7.43E+01,259,638,394,16,4,16
3542,6/21/2026,17:56:35,9.49E+01,8.71E+01,9.50E+01,1.34E+02,7.47E+01,259,640,394,16,4,16
3543,6/21/2026,17:57:35,9.49E+01,8.64E+01,9.50E+01,1.06E+02,7.50E+01,259,641,394,16,4,16
3544,6/21/2026,17:58:35,9.49E+01,8.59E+01,9.50E+01,1.17E+02,7.49E+01,259,642,394,16,4,16
3545,6/21/2026,17:59:35,9.49E+01,8.53E+01,9.50E+01,1.18E+02,7.50E+01,259,644,394,16,4,16
3546,6/21/2026,18:00:35,9.49E+01,8.56E+01,9.49E+01,1.17E+02,7.50E+01,260,645,395,2,4,2
3547,6/21/2026,18:01:35,9.49E+01,8.69E+01,9.50E+01,1.21E+02,7.53E+01,262,646,396,2,4,2
3548,6/21/2026,18:02:35,9.49E+01,8.83E+01,9.50E+01,1.19E+02,7.50E+01,264,648,397,2,4,2
3549,6/21/2026,18:03:35,9.49E+01,8.98E+01,9.50E+01,1.30E+02,7.52E+01,266,649,399,2,4,2
3550,6/21/2026,18:04:35,9.49E+01,8.96E+01,9.49E+01,1.15E+02,7.51E+01,266,649,399,16,4,16
3551,6/21/2026,18:05:35,9.49E+01,8.89E+01,9.50E+01,1.17E+02,7.52E+01,266,649,399,16,4,16
3552,6/21/2026,18:06:35,9.49E+01,8.84E+01,9.50E+01,1.17E+02,7.53E+01,266,649,399,16,4,16
3553,6/21/2026,18:07:35,9.49E+01,8.78E+01,9.50E+01,1.18E+02,7.44E+01,266,649,399,16,4,16
3554,6/21/2026,18:08:35,9.49E+01,8.70E+01,9.50E+01,1.56E+02,7.57E+01,266,649,399,16,4,16
3555,6/21/2026,18:09:35,9.49E+01,8.63E+01,9.50E+01,1.16E+02,7.49E+01,266,649,399,16,4,16
3556,6/21/2026,18:10:35,9.49E+01,8.56E+01,9.50E+01,1.16E+02,7.49E+01,266,649,399,16,4,16
3557,6/21/2026,18:11:35,9.49E+01,8.50E+01,9.50E+01,1.17E+02,7.47E+01,266,649,399,16,4,16
3558,6/21/2026,18:12:35,9.49E+01,8.61E+01,9.49E+01,1.16E+02,7.49E+01,268,649,400,2,4,2
3559,6/21/2026,18:13:35,9.49E+01,8.75E+01,9.50E+01,1.27E+02,7.49E+01,269,649,402,2,4,2
3560,6/21/2026,18:14:35,9.49E+01,8.89E+01,9.50E+01,1.16E+02,7.53E+01,271,649,403,2,4,2
3561,6/21/2026,18:15:35,9.49E+01,9.00E+01,9.50E+01,8.59E+01,7.57E+01,273,649,404,16,4,16
3562,6/21/2026,18:16:35,9.49E+01,8.95E+01,9.50E+01,8.46E+01,7.49E+01,273,649,404,16,4,16
3563,6/21/2026,18:17:35,9.49E+01,8.91E+01,9.50E+01,8.62E+01,7.54E+01,273,649,404,16,4,16
3564,6/21/2026,18:18:35,9.49E+01,8.87E+01,9.50E+01,8.50E+01,7.48E+01,273,649,404,16,4,16
3565,6/21/2026,18:19:35,9.49E+01,8.81E+01,9.50E+01,1.27E+02,7.49E+01,273,649,404,16,4,16
3566,6/21/2026,18:20:35,9.49E+01,8.74E+01,9.50E+01,1.27E+02,7.49E+01,273,649,404,16,4,16
3567,6/21/2026,18:21:35,9.49E+01,8.70E+01,9.50E+01,9.33E+01,7.55E+01,273,649,404,16,4,16
3568,6/21/2026,18:22:35,9.49E+01,8.64E+01,9.50E+01,1.23E+02,7.48E+01,273,649,404,16,4,16
3569,6/21/2026,18:23:35,9.49E+01,8.60E+01,9.50E+01,8.72E+01,7.43E+01,273,649,404,16,4,16
3570,6/21/2026,18:24:35,9.49E+01,8.55E+01,9.50E+01,8.52E+01,7.51E+01,273,649,404,16,4,16
3571,6/21/2026,18:25:35,9.49E+01,8.50E+01,9.50E+01,1.16E+02,7.49E+01,273,649,404,2,4,2
3572,6/21/2026,18:26:35,9.49E+01,8.64E+01,9.49E+01,1.17E+02,7.50E+01,275,649,406,2,4,2
3573,6/21/2026,18:27:35,9.49E+01,8.79E+01,9.50E+01,1.15E+02,7.52E+01,276,649,407,2,4,2
3574,6/21/2026,18:28:35,9.49E+01,8.94E+01,9.50E+01,1.15E+02,7.54E+01,278,649,408,2,4,2
3575,6/21/2026,18:29:35,9.49E+01,8.98E+01,9.50E+01,1.29E+02,7.49E+01,279,649,409,16,4,16
3576,6/21/2026,18:30:35,9.49E+01,8.91E+01,9.50E+01,1.18E+02,7.51E+01,279,649,409,16,4,16
3577,6/21/2026,18:31:35,9.49E+01,8.86E+01,9.50E+01,1.26E+02,7.49E+01,279,649,409,16,4,16
3578,6/21/2026,18:32:35,9.49E+01,8.80E+01,9.50E+01,1.31E+02,7.49E+01,279,649,409,16,4,16
3579,6/21/2026,18:33:35,9.49E+01,8.74E+01,9.50E+01,9.23E+01,7.55E+01,279,649,409,16,4,16
3580,6/21/2026,18:34:35,9.49E+01,8.70E+01,9.50E+01,9.20E+01,7.54E+01,279,649,409,16,4,16
3581,6/21/2026,18:35:35,9.49E+01,8.64E+01,9.50E+01,8.65E+01,7.54E+01,279,649,409,16,4,16
3582,6/21/2026,18:36:35,9.49E+01,8.60E+01,9.50E+01,8.78E+01,7.54E+01,279,649,409,16,4,16
3583,6/21/2026,18:37:35,9.49E+01,8.55E+01,9.50E+01,9.01E+01,7.51E+01,279,649,409,16,4,16
3584,6/21/2026,18:38:35,9.49E+01,8.49E+01,9.50E+01,1.17E+02,7.47E+01,279,649,409,2,4,2
3585,6/21/2026,18:39:35,9.49E+01,8.63E+01,9.50E+01,1.17E+02,7.48E+01,281,649,410,2,4,2
3586,6/21/2026,18:40:35,9.49E+01,8.77E+01,9.50E+01,1.20E+02,7.52E+01,283,649,412,2,4,2
3587,6/21/2026,18:41:35,9.49E+01,8.92E+01,9.50E+01,1.21E+02,7.50E+01,285,649,413,2,4,2
3588,6/21/2026,18:42:35,9.49E+01,8.98E+01,9.49E+01,1.53E+02,7.45E+01,286,649,414,16,4,16
3589,6/21/2026,18:43:35,9.49E+01,8.92E+01,9.49E+01,1.17E+02,7.50E+01,286,649,414,16,4,16
3590,6/21/2026,18:44:35,9.49E+01,8.83E+01,9.50E+01,1.59E+02,7.42E+01,286,649,414,16,4,16
3591,6/21/2026,18:45:35,9.49E+01,8.77E+01,9.50E+01,1.50E+02,7.47E+01,286,649,414,16,4,16
3592,6/21/2026,18:46:35,9.49E+01,8.72E+01,9.50E+01,8.75E+01,7.56E+01,286,649,414,16,4,16
3593,6/21/2026,18:47:35,9.49E+01,8.68E+01,9.49E+01,8.52E+01,7.47E+01,286,649,414,16,4,16
3594,6/21/2026,18:48:35,9.49E+01,8.63E+01,9.49E+01,8.65E+01,7.56E+01,286,649,414,16,4,16
3595,6/21/2026,18:49:35,9.49E+01,8.59E+01,9.50E+01,8.75E+01,7.40E+01,286,649,414,16,4,16
3596,6/21/2026,18:50:35,9.49E+01,8.54E+01,9.50E+01,8.72E+01,7.47E+01,286,649,414,16,4,16
3597,6/21/2026,18:51:35,9.49E+01,8.50E+01,9.50E+01,8.78E+01,7.54E+01,286,649,414,2,4,2
3598,6/21/2026,18:52:35,9.49E+01,8.65E+01,9.50E+01,1.16E+02,7.50E+01,288,649,415,2,4,2
3599,6/21/2026,18:53:35,9.49E+01,8.80E+01,9.49E+01,1.17E+02,7.50E+01,290,649,417,2,4,2
3600,6/21/2026,18:54:35,9.49E+01,8.95E+01,9.49E+01,1.20E+02,7.52E+01,291,649,418,2,4,2
3601,6/21/2026,18:55:35,9.49E+01,8.98E+01,9.50E+01,1.41E+02,7.45E+01,292,649,419,16,4,16
3602,6/21/2026,18:56:35,9.49E+01,8.89E+01,9.50E+01,1.57E+02,7.57E+01,292,649,419,16,4,16
3603,6/21/2026,18:57:35,9.49E+01,8.81E+01,9.49E+01,1.16E+02,7.51E+01,292,649,419,16,4,16
3604,6/21/2026,18:58:35,9.49E+01,8.75E+01,9.50E+01,9.20E+01,7.56E+01,292,649,419,16,4,16
3605,6/21/2026,18:59:35,9.49E+01,8.70E+01,9.50E+01,8.56E+01,7.50E+01,292,649,419,16,4,16
3606,6/21/2026,19:00:35,9.49E+01,8.66E+01,9.50E+01,8.72E+01,7.51E+01,292,649,419,16,4,16
3607,6/21/2026,19:01:35,9.49E+01,8.61E+01,9.50E+01,1.03E+02,7.47E+01,292,649,419,16,4,16
3608,6/21/2026,19:02:35,9.49E+01,8.56E+01,9.50E+01,9.04E+01,7.44E+01,292,649,419,16,4,16
3609,6/21/2026,19:03:35,9.49E+01,8.52E+01,9.50E+01,8.46E+01,7.48E+01,292,649,419,16,4,16
3610,6/21/2026,19:04:35,9.49E+01,8.55E+01,9.49E+01,1.21E+02,7.48E+01,293,649,419,2,4,2
3611,6/21/2026,19:05:35,9.49E+01,8.71E+01,9.50E+01,8.81E+01,7.57E+01,295,649,421,2,4,2
3612,6/21/2026,19:06:35,9.49E+01,8.87E+01,9.50E+01,9.01E+01,7.51E+01,297,649,422,2,4,2
3613,6/21/2026,19:07:35,9.49E+01,9.00E+01,9.50E+01,1.15E+02,7.49E+01,298,649,423,16,4,16
3614,6/21/2026,19:08:35,9.49E+01,8.92E+01,9.50E+01,1.55E+02,7.47E+01,298,649,423,16,4,16
3615,6/21/2026,19:09:35,9.49E+01,8.85E+01,9.50E+01,1.14E+02,7.52E+01,298,649,423,16,4,16
3616,6/21/2026,19:10:35,9.49E+01,8.79E+01,9.50E+01,1.18E+02,7.50E+01,298,649,423,16,4,16
3617,6/21/2026,19:11:35,9.49E+01,8.73E+01,9.50E+01,1.14E+02,7.51E+01,298,649,423,16,4,16
3618,6/21/2026,19:12:35,9.49E+01,8.67E+01,9.49E+01,1.15E+02,7.51E+01,298,649,423,16,4,16
3619,6/21/2026,19:13:35,9.49E+01,8.61E+01,9.50E+01,1.15E+02,7.55E+01,298,649,423,16,4,16
3620,6/21/2026,19:14:35,9.49E+01,8.56E+01,9.49E+01,8.72E+01,7.51E+01,298,649,423,16,4,16
3621,6/21/2026,19:15:35,9.49E+01,8.52E+01,9.50E+01,8.27E+01,7.50E+01,298,649,423,16,4,16
3622,6/21/2026,19:16:35,9.49E+01,8.56E+01,9.49E+01,8.40E+01,7.52E+01,299,649,424,2,4,2
3623,6/21/2026,19:17:35,9.49E+01,8.72E+01,9.49E+01,1.04E+02,7.47E+01,301,649,425,2,4,2
3624,6/21/2026,19:18:35,9.49E+01,8.88E+01,9.50E+01,8.59E+01,7.57E+01,303,649,427,2,4,2
3625,6/21/2026,19:19:35,9.49E+01,9.00E+01,9.50E+01,1.30E+02,7.43E+01,304,649,428,16,4,16
3626,6/21/2026,19:20:35,9.49E+01,8.91E+01,9.49E+01,1.93E+02,7.51E+01,304,649,428,16,4,16
3627,6/21/2026,19:21:35,9.49E+01,8.84E+01,9.50E+01,1.16E+02,7.50E+01,304,649,428,16,4,16
3628,6/21/2026,19:22:35,9.49E+01,8.78E+01,9.50E+01,1.16E+02,7.49E+01,304,649,428,16,4,16
3629,6/21/2026,19:23:35,9.49E+01,8.72E+01,9.50E+01,1.15E+02,7.51E+01,304,649,428,16,4,16
3630,6/21/2026,19:24:35,9.49E+01,8.66E+01,9.50E+01,1.15E+02,7.49E+01,304,649,428,16,4,16
3631,6/21/2026,19:25:35,9.49E+01,8.60E+01,9.49E+01,1.15E+02,7.48E+01,304,649,428,16,4,16
3632,6/21/2026,19:26:35,9.49E+01,8.54E+01,9.50E+01,8.62E+01,7.53E+01,304,649,428,16,4,16
3633,6/21/2026,19:27:35,9.49E+01,8.49E+01,9.49E+01,8.52E+01,7.53E+01,304,649,428,2,4,2
3634,6/21/2026,19:28:35,9.49E+01,8.53E+01,9.50E+01,5.17E+02,7.46E+01,306,649,430,2,4,2
3635,6/21/2026,19:29:35,9.49E+01,8.55E+01,9.50E+01,8.78E+01,7.80E+01,308,649,431,2,4,2
3636,6/21/2026,19:30:35,9.49E+01,8.71E+01,9.50E+01,7.98E+01,7.40E+01,310,649,432,2,4,2
3637,6/21/2026,19:31:35,9.49E+01,8.87E+01,9.50E+01,8.40E+01,7.57E+01,312,649,434,2,4,2
3638,6/21/2026,19:32:35,9.49E+01,9.00E+01,9.50E+01,1.27E+02,7.57E+01,313,649,435,16,4,16
3639,6/21/2026,19:33:35,9.49E+01,8.94E+01,9.50E+01,1.59E+02,7.42E+01,313,649,435,16,4,16
3640,6/21/2026,19:34:35,9.49E+01,8.88E+01,9.50E+01,1.20E+02,7.50E+01,313,649,435,16,4,16
3641,6/21/2026,19:35:35,9.49E+01,8.82E+01,9.49E+01,1.15E+02,7.48E+01,313,649,435,16,4,16
3642,6/21/2026,19:36:35,9.49E+01,8.76E+01,9.49E+01,1.15E+02,7.50E+01,313,650,435,16,4,16
3643,6/21/2026,19:37:35,9.49E+01,8.70E+01,9.50E+01,1.15E+02,7.50E+01,313,652,435,16,4,16
3644,6/21/2026,19:38:35,9.49E+01,8.64E+01,9.50E+01,1.18E+02,7.48E+01,313,653,435,16,4,16
3645,6/21/2026,19:39:35,9.49E+01,8.58E+01,9.50E+01,1.18E+02,7.49E+01,313,654,435,16,4,16
3646,6/21/2026,19:40:35,9.49E+01,8.52E+01,9.49E+01,1.14E+02,7.50E+01,313,656,435,16,4,16
3647,6/21/2026,19:41:35,9.49E+01,8.57E+01,9.50E+01,8.40E+01,7.53E+01,314,657,436,2,4,2
3648,6/21/2026,19:42:35,9.49E+01,8.73E+01,9.50E+01,8.98E+01,7.57E+01,316,658,437,2,4,2
3649,6/21/2026,19:43:35,9.49E+01,8.88E+01,9.49E+01,1.24E+02,7.48E+01,318,660,439,2,4,2
3650,6/21/2026,19:44:35,9.49E+01,9.00E+01,9.50E+01,1.24E+02,7.49E+01,320,661,440,16,4,16
3651,6/21/2026,19:45:35,9.49E+01,8.94E+01,9.50E+01,1.48E+02,7.43E+01,320,662,440,16,4,16
3652,6/21/2026,19:46:35,9.49E+01,8.87E+01,9.50E+01,1.17E+02,7.51E+01,320,664,440,16,4,16
3653,6/21/2026,19:47:35,9.49E+01,8.81E+01,9.50E+01,1.13E+02,7.54E+01,320,665,440,16,4,16
3654,6/21/2026,19:48:35,9.49E+01,8.74E+01,9.50E+01,1.49E+02,7.42E+01,320,665,440,16,8,16
3655,6/21/2026,19:49:35,9.49E+01,8.68E+01,9.50E+01,1.31E+02,7.47E+01,320,665,440,16,8,16
3656,6/21/2026,19:50:35,9.49E+01,8.62E+01,9.50E+01,1.19E+02,7.49E+01,320,665,440,16,8,16
3657,6/21/2026,19:51:35,9.49E+01,8.56E+01,9.49E+01,1.15E+02,7.50E+01,320,665,440,16,8,16
3658,6/21/2026,19:52:35,9.49E+01,8.50E+01,9.50E+01,1.18E+02,7.48E+01,320,665,440,16,8,16
3659,6/21/2026,19:53:35,9.49E+01,8.63E+01,9.50E+01,1.17E+02,7.51E+01,321,665,441,2,8,2
3660,6/21/2026,19:54:35,9.49E+01,8.77E+01,9.50E+01,1.17E+02,7.50E+01,323,665,442,2,8,2
3661,6/21/2026,19:55:35,9.49E+01,8.91E+01,9.50E+01,1.82E+02,7.49E+01,325,665,444,2,8,2
3662,6/21/2026,19:56:35,9.49E+01,8.99E+01,9.50E+01,1.58E+02,7.49E+01,327,665,445,16,8,16
3663,6/21/2026,19:57:35,9.49E+01,8.93E+01,9.50E+01,1.23E+02,7.52E+01,327,665,445,16,8,16
3664,6/21/2026,19:58:35,9.49E+01,8.87E+01,9.50E+01,1.17E+02,7.51E+01,327,665,445,16,8,16
3665,6/21/2026,19:59:35,9.49E+01,8.81E+01,9.50E+01,1.06E+02,7.57E+01,327,665,445,16,8,16
3666,6/21/2026,20:00:35,9.49E+01,8.75E+01,9.50E+01,8.56E+01,7.56E+01,327,665,445,16,8,16
3667,6/21/2026,20:01:35,9.49E+01,8.70E+01,9.50E+01,1.24E+02,7.48E+01,327,665,445,16,8,16
3668,6/21/2026,20:02:35,9.49E+01,8.65E+01,9.49E+01,1.03E+02,7.50E+01,327,665,445,16,8,16
3669,6/21/2026,20:03:35,9.49E+01,8.59E+01,9.50E+01,1.02E+02,7.52E+01,327,665,445,16,8,16
3670,6/21/2026,20:04:35,9.49E+01,8.54E+01,9.50E+01,1.38E+02,7.45E+01,327,665,445,16,8,16
3671,6/21/2026,20:05:35,9.49E+01,8.53E+01,9.50E+01,1.21E+02,7.49E+01,327,665,445,2,8,2
3672,6/21/2026,20:06:35,9.49E+01,8.69E+01,9.50E+01,8.62E+01,7.55E+01,329,665,447,2,8,2
3673,6/21/2026,20:07:35,9.49E+01,8.85E+01,9.49E+01,1.27E+02,7.50E+01,331,665,448,2,8,2
3674,6/21/2026,20:08:35,9.49E+01,8.98E+01,9.49E+01,1.27E+02,7.49E+01,333,665,450,2,8,2
3675,6/21/2026,20:09:35,9.49E+01,8.97E+01,9.50E+01,8.59E+01,7.48E+01,333,665,450,16,8,16
3676,6/21/2026,20:10:35,9.49E+01,8.93E+01,9.50E+01,8.72E+01,7.39E+01,333,665,450,16,8,16
3677,6/21/2026,20:11:35,9.49E+01,8.88E+01,9.50E+01,8.52E+01,7.49E+01,333,665,450,16,8,16
3678,6/21/2026,20:12:35,9.49E+01,8.83E+01,9.50E+01,9.30E+01,7.50E+01,333,665,450,16,8,16
3679,6/21/2026,20:13:35,9.49E+01,8.79E+01,9.50E+01,8.65E+01,7.51E+01,333,665,450,16,8,16
3680,6/21/2026,20:14:35,9.49E+01,8.73E+01,9.50E+01,1.23E+02,7.48E+01,333,665,450,16,8,16
3681,6/21/2026,20:15:35,9.49E+01,8.68E+01,9.50E+01,1.17E+02,7.49E+01,333,665,450,16,8,16
3682,6/21/2026,20:16:35,9.49E+01,8.60E+01,9.50E+01,1.54E+02,7.52E+01,333,665,450,16,8,16
3683,6/21/2026,20:17:35,9.49E+01,8.54E+01,9.50E+01,1.16E+02,7.48E+01,333,665,450,16,8,16
3684,6/21/2026,20:18:35,9.49E+01,8.52E+01,9.50E+01,1.17E+02,7.48E+01,333,665,450,2,8,2
3685,6/21/2026,20:19:35,9.49E+01,8.66E+01,9.49E+01,1.47E+02,7.45E+01,335,665,452,2,8,2
3686,6/21/2026,20:20:35,9.49E+01,8.79E+01,9.50E+01,1.25E+02,7.50E+01,337,665,453,2,8,2
3687,6/21/2026,20:21:35,9.49E+01,8.94E+01,9.50E+01,1.55E+02,7.42E+01,339,665,454,2,8,2
3688,6/21/2026,20:22:35,9.49E+01,8.98E+01,9.50E+01,1.03E+02,7.47E+01,340,665,455,16,8,16
3689,6/21/2026,20:23:35,9.49E+01,8.93E+01,9.50E+01,9.97E+01,7.50E+01,340,665,455,16,8,16
3690,6/21/2026,20:24:35,9.49E+01,8.88E+01,9.49E+01,8.69E+01,7.41E+01,340,665,455,16,8,16
3691,6/21/2026,20:25:35,9.49E+01,8.84E+01,9.50E+01,8.37E+01,7.52E+01,340,665,455,16,8,16
3692,6/21/2026,20:26:35,9.49E+01,8.80E+01,9.50E+01,8.69E+01,7.55E+01,340,665,455,16,8,16
3693,6/21/2026,20:27:35,9.49E+01,8.75E+01,9.50E+01,9.07E+01,7.40E+01,340,665,455,16,8,16
3694,6/21/2026,20:28:35,9.49E+01,8.70E+01,9.50E+01,9.23E+01,7.41E+01,340,665,455,16,8,16
3695,6/21/2026,20:29:35,9.49E+01,8.65E+01,9.50E+01,8.50E+01,7.56E+01,340,665,455,16,8,16
3696,6/21/2026,20:30:35,9.49E+01,8.60E+01,9.50E+01,1.60E+02,7.30E+01,340,665,455,16,8,16
3697,6/21/2026,20:31:35,9.49E+01,8.54E+01,9.50E+01,1.46E+02,7.41E+01,340,665,455,16,8,16
3698,6/21/2026,20:32:35,9.49E+01,8.54E+01,9.50E+01,1.40E+02,7.55E+01,340,665,456,2,8,2
3699,6/21/2026,20:33:35,9.49E+01,8.69E+01,9.50E+01,1.00E+02,7.52E+01,342,665,457,2,8,2
3700,6/21/2026,20:34:35,9.49E+01,8.83E+01,9.50E+01,1.03E+02,7.55E+01,344,665,458,2,8,2
3701,6/21/2026,20:35:35,9.49E+01,8.97E+01,9.50E+01,1.41E+02,7.50E+01,346,665,460,2,8,2
3702,6/21/2026,20:36:35,9.49E+01,8.96E+01,9.50E+01,1.34E+02,7.48E+01,346,665,460,16,8,16
3703,6/21/2026,20:37:35,9.49E+01,8.89E+01,9.50E+01,1.42E+02,7.50E+01,346,665,460,16,8,16
3704,6/21/2026,20:38:35,9.49E+01,8.82E+01,9.50E+01,1.30E+02,7.46E+01,346,665,460,16,8,16
3705,6/21/2026,20:39:35,9.49E+01,8.75E+01,9.50E+01,1.33E+02,7.44E+01,346,665,460,16,8,16
3706,6/21/2026,20:40:35,9.49E+01,8.69E+01,9.50E+01,1.05E+02,7.50E+01,346,665,460,16,8,16
3707,6/21/2026,20:41:35,9.49E+01,8.64E+01,9.50E+01,1.03E+02,7.53E+01,346,665,460,16,8,16
3708,6/21/2026,20:42:35,9.49E+01,8.58E+01,9.49E+01,1.01E+02,7.52E+01,346,665,460,16,8,16
3709,6/21/2026,20:43:35,9.49E+01,8.53E+01,9.50E+01,1.38E+02,7.43E+01,346,665,460,16,8,16
3710,6/21/2026,20:44:35,9.49E+01,8.55E+01,9.50E+01,1.79E+02,7.51E+01,347,665,461,2,8,2
3711,6/21/2026,20:45:35,9.49E+01,8.69E+01,9.49E+01,1.00E+02,7.52E+01,349,665,462,2,8,2
3712,6/21/2026,20:46:35,9.49E+01,8.84E+01,9.50E+01,1.68E+02,7.36E+01,351,665,464,2,8,2
3713,6/21/2026,20:47:35,9.49E+01,8.96E+01,9.49E+01,1.76E+02,7.58E+01,353,665,465,2,8,2
3714,6/21/2026,20:48:35,9.49E+01,8.95E+01,9.50E+01,1.77E+02,7.57E+01,354,665,466,16,8,16
3715,6/21/2026,20:49:35,9.49E+01,8.86E+01,9.49E+01,1.95E+02,7.45E+01,354,665,466,16,8,16
3716,6/21/2026,20:50:35,9.49E+01,8.75E+01,9.50E+01,2.06E+02,7.48E+01,354,665,466,16,8,16
3717,6/21/2026,20:51:35,9.49E+01,8.64E+01,9.50E+01,2.07E+02,7.51E+01,354,665,466,16,8,16
3718,6/21/2026,20:52:35,9.49E+01,8.54E+01,9.49E+01,2.10E+02,7.60E+01,354,665,466,16,8,16
3719,6/21/2026,20:53:35,9.49E+01,8.54E+01,9.50E+01,2.19E+02,7.60E+01,355,665,466,2,8,2
3720,6/21/2026,20:54:35,9.49E+01,8.63E+01,9.50E+01,2.06E+02,7.57E+01,357,665,468,2,8,2
3721,6/21/2026,20:55:35,9.49E+01,8.73E+01,9.50E+01,2.06E+02,7.56E+01,358,665,469,2,8,2
3722,6/21/2026,20:56:35,9.49E+01,8.82E+01,9.50E+01,2.23E+02,7.56E+01,360,665,471,2,8,2
3723,6/21/2026,20:57:35,9.49E+01,8.92E+01,9.50E+01,1.82E+02,7.53E+01,362,665,472,2,8,2
3724,6/21/2026,20:58:35,9.49E+01,8.98E+01,9.50E+01,1.77E+02,7.54E+01,363,665,473,16,8,16
3725,6/21/2026,20:59:35,9.49E+01,8.89E+01,9.50E+01,1.78E+02,7.49E+01,363,665,473,16,8,16
3726,6/21/2026,21:00:35,9.49E+01,8.79E+01,9.50E+01,2.02E+02,7.49E+01,363,665,473,16,8,16
3727,6/21/2026,21:01:35,9.49E+01,8.69E+01,9.49E+01,1.98E+02,7.48E+01,363,665,473,16,8,16
3728,6/21/2026,21:02:35,9.49E+01,8.58E+01,9.50E+01,1.90E+02,7.51E+01,363,665,473,16,8,16
3729,6/21/2026,21:03:35,9.49E+01,8.50E+01,9.50E+01,2.19E+02,7.44E+01,364,665,473,2,8,2
3730,6/21/2026,21:04:35,9.49E+01,8.59E+01,9.49E+01,2.22E+02,7.58E+01,366,665,475,2,8,2
3731,6/21/2026,21:05:35,9.49E+01,8.68E+01,9.50E+01,2.20E+02,7.44E+01,367,665,476,2,8,2
3732,6/21/2026,21:06:35,9.49E+01,8.77E+01,9.50E+01,2.55E+02,7.52E+01,369,665,478,2,8,2
3733,6/21/2026,21:07:35,9.49E+01,8.86E+01,9.50E+01,2.41E+02,7.53E+01,371,665,479,2,8,2
3734,6/21/2026,21:08:35,9.49E+01,8.94E+01,9.50E+01,2.33E+02,7.57E+01,373,665,480,2,8,2
3735,6/21/2026,21:09:35,9.49E+01,8.98E+01,9.49E+01,2.06E+02,7.48E+01,374,665,481,16,8,16
3736,6/21/2026,21:10:35,9.49E+01,8.88E+01,9.50E+01,1.93E+02,7.51E+01,374,665,481,16,8,16
3737,6/21/2026,21:11:35,9.49E+01,8.78E+01,9.50E+01,1.63E+02,7.53E+01,374,665,481,16,8,16
3738,6/21/2026,21:12:35,9.49E+01,8.61E+01,9.50E+01,1.95E+02,7.88E+01,374,665,481,16,8,16
3739,6/21/2026,21:13:35,9.49E+01,8.48E+01,9.50E+01,3.68E+02,7.49E+01,374,665,481,2,8,2
3740,6/21/2026,21:14:35,9.49E+01,8.50E+01,9.50E+01,3.68E+02,7.50E+01,376,665,483,2,8,2
3741,6/21/2026,21:15:35,9.49E+01,8.52E+01,9.50E+01,4.22E+02,7.38E+01,378,665,484,2,8,2
3742,6/21/2026,21:16:35,9.49E+01,8.55E+01,9.50E+01,3.85E+02,7.41E+01,380,665,486,2,8,2
3743,6/21/2026,21:17:35,9.49E+01,8.57E+01,9.50E+01,3.85E+02,7.41E+01,382,665,487,2,8,2
3744,6/21/2026,21:18:35,9.49E+01,8.62E+01,9.50E+01,4.12E+02,7.29E+01,383,665,488,2,8,2
3745,6/21/2026,21:19:35,9.49E+01,8.60E+01,9.49E+01,4.49E+02,7.41E+01,385,665,490,2,8,2
3746,6/21/2026,21:20:35,9.49E+01,8.65E+01,9.50E+01,2.53E+02,7.53E+01,387,665,491,2,8,2
3747,6/21/2026,21:21:35,9.49E+01,8.74E+01,9.50E+01,2.05E+02,7.57E+01,389,665,493,2,8,2
3748,6/21/2026,21:22:35,9.49E+01,8.83E+01,9.50E+01,2.08E+02,7.48E+01,391,665,494,2,8,2
3749,6/21/2026,21:23:35,9.49E+01,8.94E+01,9.50E+01,2.08E+02,7.48E+01,393,665,495,2,8,2
3750,6/21/2026,21:24:35,9.49E+01,8.98E+01,9.50E+01,2.18E+02,7.47E+01,394,665,496,16,8,16
3751,6/21/2026,21:25:35,9.49E+01,8.84E+01,9.50E+01,2.86E+02,7.35E+01,394,665,496,16,8,16
3752,6/21/2026,21:26:35,9.49E+01,8.71E+01,9.50E+01,2.48E+02,7.42E+01,394,665,496,16,8,16
3753,6/21/2026,21:27:35,9.49E+01,8.58E+01,9.50E+01,2.54E+02,7.52E+01,394,665,496,16,8,16
3754,6/21/2026,21:28:35,9.49E+01,8.50E+01,9.50E+01,2.29E+02,7.52E+01,394,665,497,2,8,2
3755,6/21/2026,21:29:35,9.49E+01,8.59E+01,9.50E+01,2.18E+02,7.56E+01,396,665,498,2,8,2
3756,6/21/2026,21:30:35,9.49E+01,8.69E+01,9.50E+01,2.19E+02,7.50E+01,398,665,500,2,8,2
3757,6/21/2026,21:31:35,9.49E+01,8.77E+01,9.50E+01,2.62E+02,7.49E+01,400,665,501,2,8,2
3758,6/21/2026,21:32:35,9.49E+01,8.88E+01,9.50E+01,1.93E+02,7.51E+01,402,665,502,2,8,2
3759,6/21/2026,21:33:35,9.49E+01,8.99E+01,9.50E+01,1.51E+02,7.57E+01,404,665,504,2,8,2
3760,6/21/2026,21:34:35,9.49E+01,8.95E+01,9.50E+01,1.28E+02,7.55E+01,404,665,504,16,8,16
3761,6/21/2026,21:35:35,9.49E+01,8.89E+01,9.50E+01,1.20E+02,7.44E+01,404,665,504,16,8,16
3762,6/21/2026,21:36:35,9.49E+01,8.78E+01,9.50E+01,3.10E+02,7.34E+01,404,665,504,16,8,16
3763,6/21/2026,21:37:35,9.49E+01,8.71E+01,9.50E+01,1.39E+02,7.43E+01,404,665,504,16,8,16
3764,6/21/2026,21:38:35,9.49E+01,8.64E+01,9.49E+01,1.40E+02,7.56E+01,404,665,504,16,8,16
3765,6/21/2026,21:39:35,9.49E+01,8.56E+01,9.50E+01,1.41E+02,7.43E+01,404,665,504,16,8,16
3766,6/21/2026,21:40:35,9.49E+01,8.50E+01,9.50E+01,1.56E+02,7.47E+01,404,665,504,2,8,2
3767,6/21/2026,21:41:35,9.49E+01,8.62E+01,9.50E+01,1.81E+02,7.50E+01,406,665,505,2,8,2
3768,6/21/2026,21:42:35,9.49E+01,8.71E+01,9.50E+01,1.95E+02,7.44E+01,408,665,507,2,8,2
3769,6/21/2026,21:43:35,9.49E+01,8.83E+01,9.50E+01,1.64E+02,7.51E+01,409,665,508,2,8,2
3770,6/21/2026,21:44:35,9.49E+01,8.93E+01,9.49E+01,2.00E+02,7.49E+01,411,665,510,2,8,2
3771,6/21/2026,21:45:35,9.49E+01,8.98E+01,9.50E+01,1.60E+02,7.47E+01,412,665,511,16,8,16
3772,6/21/2026,21:46:35,9.49E+01,8.90E+01,9.50E+01,1.30E+02,7.64E+01,412,665,511,16,8,16
3773,6/21/2026,21:47:35,9.49E+01,8.83E+01,9.49E+01,1.33E+02,7.58E+01,412,665,511,16,8,16
3774,6/21/2026,21:48:35,9.49E+01,8.73E+01,9.50E+01,3.15E+02,7.32E+01,412,665,511,16,8,16
3775,6/21/2026,21:49:35,9.49E+01,8.64E+01,9.50E+01,1.04E+02,7.55E+01,412,665,511,16,8,16
3776,6/21/2026,21:50:35,9.49E+01,8.59E+01,9.50E+01,9.74E+01,7.37E+01,412,665,511,16,8,16
3777,6/21/2026,21:51:35,9.49E+01,8.53E+01,9.49E+01,1.03E+02,7.46E+01,412,665,511,16,8,16
3778,6/21/2026,21:52:35,9.49E+01,8.54E+01,9.49E+01,1.49E+02,7.50E+01,413,665,511,2,8,2
3779,6/21/2026,21:53:35,9.49E+01,8.67E+01,9.50E+01,1.36E+02,7.57E+01,415,665,513,2,8,2
3780,6/21/2026,21:54:35,9.49E+01,8.81E+01,9.50E+01,1.37E+02,7.57E+01,417,665,514,2,8,2
3781,6/21/2026,21:55:35,9.49E+01,8.95E+01,9.50E+01,1.22E+02,7.60E+01,419,665,515,2,8,2
3782,6/21/2026,21:56:35,9.49E+01,8.96E+01,9.50E+01,1.58E+02,7.42E+01,419,665,516,16,8,16
3783,6/21/2026,21:57:35,9.49E+01,8.89E+01,9.49E+01,1.27E+02,7.38E+01,419,665,516,16,8,16
3784,6/21/2026,21:58:35,9.49E+01,8.83E+01,9.50E+01,1.10E+02,7.32E+01,419,665,516,16,8,16
3785,6/21/2026,21:59:35,9.49E+01,8.77E+01,9.50E+01,1.15E+02,7.57E+01,419,665,516,16,8,16
3786,6/21/2026,22:00:35,9.49E+01,8.71E+01,9.50E+01,1.14E+02,7.57E+01,419,665,516,16,8,16
3787,6/21/2026,22:01:35,9.49E+01,8.65E+01,9.50E+01,8.81E+01,7.42E+01,419,665,516,16,8,16
3788,6/21/2026,22:02:35,9.48E+01,8.61E+01,9.49E+01,8.65E+01,7.56E+01,419,665,516,16,8,16
3789,6/21/2026,22:03:35,9.49E+01,8.56E+01,9.50E+01,1.02E+02,7.44E+01,419,665,516,16,8,16
3790,6/21/2026,22:04:35,9.49E+01,8.51E+01,9.50E+01,1.03E+02,7.51E+01,419,665,516,16,8,16
3791,6/21/2026,22:05:35,9.49E+01,8.60E+01,9.50E+01,1.03E+02,7.50E+01,421,665,517,2,8,2
3792,6/21/2026,22:06:35,9.49E+01,8.76E+01,9.50E+01,1.08E+02,7.51E+01,423,665,518,2,8,2
3793,6/21/2026,22:07:35,9.49E+01,8.91E+01,9.49E+01,8.98E+01,7.59E+01,424,665,520,2,8,2
3794,6/21/2026,22:08:35,9.49E+01,8.98E+01,9.50E+01,1.30E+02,7.50E+01,426,665,521,16,8,16
3795,6/21/2026,22:09:35,9.49E+01,8.92E+01,9.49E+01,1.18E+02,7.52E+01,426,665,521,16,8,16
3796,6/21/2026,22:10:35,9.49E+01,8.85E+01,9.50E+01,1.21E+02,7.50E+01,426,665,521,16,8,16
3797,6/21/2026,22:11:35,9.49E+01,8.79E+01,9.49E+01,1.34E+02,7.46E+01,426,665,521,16,8,16
3798,6/21/2026,22:12:35,9.49E+01,8.72E+01,9.50E+01,1.34E+02,7.48E+01,426,665,521,16,8,16
3799,6/21/2026,22:13:35,9.49E+01,8.65E+01,9.50E+01,1.64E+02,7.50E+01,426,665,521,16,8,16
3800,6/21/2026,22:14:35,9.49E+01,8.57E+01,9.49E+01,1.62E+02,7.47E+01,426,665,521,16,8,16
3801,6/21/2026,22:15:35,9.49E+01,8.49E+01,9.49E+01,1.50E+02,7.53E+01,426,665,521,2,8,2
3802,6/21/2026,22:16:35,9.49E+01,8.61E+01,9.50E+01,1.52E+02,7.44E+01,427,665,522,2,8,2
3803,6/21/2026,22:17:35,9.49E+01,8.75E+01,9.50E+01,1.20E+02,7.49E+01,429,665,523,2,8,2
3804,6/21/2026,22:18:35,9.49E+01,8.89E+01,9.50E+01,1.60E+02,7.55E+01,431,665,525,2,8,2
3805,6/21/2026,22:19:35,9.49E+01,8.99E+01,9.49E+01,1.34E+02,7.50E+01,433,665,526,16,8,16
3806,6/21/2026,22:20:35,9.49E+01,8.91E+01,9.50E+01,1.75E+02,7.49E+01,433,665,526,16,8,16
3807,6/21/2026,22:21:35,9.49E+01,8.82E+01,9.50E+01,1.39E+02,7.52E+01,433,665,526,16,8,16
3808,6/21/2026,22:22:35,9.49E+01,8.75E+01,9.50E+01,1.38E+02,7.52E+01,433,665,526,16,8,16
3809,6/21/2026,22:23:35,9.49E+01,8.67E+01,9.50E+01,1.51E+02,7.49E+01,433,665,526,16,8,16
3810,6/21/2026,22:24:35,9.49E+01,8.60E+01,9.50E+01,1.21E+02,7.53E+01,433,665,526,16,8,16
3811,6/21/2026,22:25:35,9.49E+01,8.52E+01,9.50E+01,1.55E+02,7.57E+01,433,665,526,16,8,16
3812,6/21/2026,22:26:35,9.49E+01,8.57E+01,9.49E+01,1.97E+02,7.46E+01,434,665,527,2,8,2
3813,6/21/2026,22:27:35,9.49E+01,8.69E+01,9.50E+01,1.40E+02,7.45E+01,436,665,528,2,8,2
3814,6/21/2026,22:28:35,9.49E+01,8.82E+01,9.50E+01,1.36E+02,7.48E+01,438,665,530,2,8,2
3815,6/21/2026,22:29:35,9.49E+01,8.95E+01,9.50E+01,1.98E+02,7.49E+01,440,665,531,2,8,2
3816,6/21/2026,22:30:35,9.49E+01,8.97E+01,9.50E+01,1.44E+02,7.45E+01,440,665,532,16,8,16
3817,6/21/2026,22:31:35,9.49E+01,8.90E+01,9.50E+01,1.07E+02,7.51E+01,440,665,532,16,8,16
3818,6/21/2026,22:32:35,9.49E+01,8.82E+01,9.50E+01,1.94E+02,7.60E+01,440,665,532,16,8,16
3819,6/21/2026,22:33:35,9.49E+01,8.73E+01,9.50E+01,1.34E+02,7.50E+01,440,665,532,16,8,16
3820,6/21/2026,22:34:35,9.49E+01,8.66E+01,9.50E+01,1.46E+02,7.48E+01,440,665,532,16,8,16
