DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
3821,6/21/2026,22:35:35,9.49E+01,8.57E+01,9.50E+01,1.44E+02,7.58E+01,440,665,532,16,8,16
3822,6/21/2026,22:36:35,9.49E+01,8.51E+01,9.50E+01,1.21E+02,7.50E+01,440,665,532,16,8,16
3823,6/21/2026,22:37:35,9.49E+01,8.58E+01,9.50E+01,1.89E+02,7.51E+01,442,665,533,2,8,2
3824,6/21/2026,22:38:35,9.49E+01,8.70E+01,9.50E+01,1.55E+02,7.54E+01,444,665,534,2,8,2
3825,6/21/2026,22:39:35,9.49E+01,8.79E+01,9.50E+01,2.26E+02,7.52E+01,445,665,536,2,8,2
3826,6/21/2026,22:40:35,9.49E+01,8.81E+01,9.50E+01,3.92E+02,7.45E+01,447,665,537,2,8,2
3827,6/21/2026,22:41:35,9.49E+01,8.83E+01,9.50E+01,3.84E+02,7.52E+01,449,665,539,2,8,2
3828,6/21/2026,22:42:35,9.49E+01,8.83E+01,9.50E+01,3.97E+02,7.40E+01,451,665,540,2,8,2
3829,6/21/2026,22:43:35,9.49E+01,8.84E+01,9.50E+01,3.87E+02,7.55E+01,453,665,541,2,8,2
3830,6/21/2026,22:44:35,9.49E+01,8.88E+01,9.50E+01,2.46E+02,7.56E+01,455,665,543,2,8,2
3831,6/21/2026,22:45:35,9.49E+01,8.96E+01,9.50E+01,2.46E+02,7.49E+01,456,665,544,2,8,2
3832,6/21/2026,22:46:35,9.49E+01,8.95E+01,9.50E+01,2.01E+02,7.50E+01,457,665,545,16,8,16
3833,6/21/2026,22:47:35,9.49E+01,8.84E+01,9.50E+01,2.47E+02,7.57E+01,457,665,545,16,8,16
3834,6/21/2026,22:48:35,9.49E+01,8.73E+01,9.50E+01,2.03E+02,7.48E+01,457,665,545,16,8,16
3835,6/21/2026,22:49:35,9.49E+01,8.63E+01,9.50E+01,2.10E+02,7.60E+01,457,665,545,16,8,16
3836,6/21/2026,22:50:35,9.49E+01,8.52E+01,9.50E+01,2.07E+02,7.49E+01,457,665,545,16,8,16
3837,6/21/2026,22:51:35,9.49E+01,8.55E+01,9.50E+01,2.09E+02,7.44E+01,459,665,546,2,8,2
3838,6/21/2026,22:52:35,9.49E+01,8.65E+01,9.50E+01,2.48E+02,7.47E+01,460,665,547,2,8,2
3839,6/21/2026,22:53:35,9.49E+01,8.74E+01,9.50E+01,2.41E+02,7.47E+01,462,665,549,2,8,2
3840,6/21/2026,22:54:35,9.49E+01,8.84E+01,9.50E+01,2.02E+02,7.49E+01,464,665,550,2,8,2
3841,6/21/2026,22:55:35,9.49E+01,8.95E+01,9.50E+01,1.73E+02,7.55E+01,466,665,551,2,8,2
3842,6/21/2026,22:56:35,9.49E+01,8.96E+01,9.50E+01,1.85E+02,7.52E+01,467,665,552,16,8,16
3843,6/21/2026,22:57:35,9.49E+01,8.85E+01,9.50E+01,2.58E+02,7.53E+01,467,665,552,16,8,16
3844,6/21/2026,22:58:35,9.49E+01,8.72E+01,9.50E+01,2.80E+02,7.42E+01,467,665,552,16,8,16
3845,6/21/2026,22:59:35,9.49E+01,8.58E+01,9.50E+01,2.49E+02,7.52E+01,467,665,552,16,8,16
3846,6/21/2026,23:00:35,9.49E+01,8.50E+01,9.50E+01,2.87E+02,7.54E+01,468,665,553,2,8,2
3847,6/21/2026,23:01:35,9.49E+01,8.56E+01,9.49E+01,2.93E+02,7.52E+01,469,665,554,2,8,2
3848,6/21/2026,23:02:35,9.49E+01,8.61E+01,9.50E+01,2.87E+02,7.57E+01,471,665,555,2,8,2
3849,6/21/2026,23:03:35,9.49E+01,8.68E+01,9.50E+01,2.59E+02,7.49E+01,473,665,557,2,8,2
3850,6/21/2026,23:04:35,9.49E+01,8.69E+01,9.50E+01,3.87E+02,7.56E+01,475,665,558,2,8,2
3851,6/21/2026,23:05:35,9.49E+01,8.68E+01,9.50E+01,5.49E+02,6.93E+01,477,665,560,2,8,2
3852,6/21/2026,23:06:35,9.49E+01,8.59E+01,9.49E+01,5.90E+02,7.45E+01,479,665,561,2,8,2
3853,6/21/2026,23:07:35,9.49E+01,8.48E+01,9.50E+01,6.31E+02,7.55E+01,480,665,563,2,8,2
3854,6/21/2026,23:08:35,9.49E+01,8.36E+01,9.50E+01,6.00E+02,7.61E+01,482,665,564,2,8,2
3855,6/21/2026,23:09:35,9.49E+01,8.26E+01,9.50E+01,5.68E+02,7.45E+01,484,665,565,2,8,2
3856,6/21/2026,23:10:35,9.49E+01,8.17E+01,9.50E+01,5.70E+02,7.60E+01,486,665,567,2,8,2
3857,6/21/2026,23:11:35,9.49E+01,8.09E+01,9.50E+01,5.64E+02,7.54E+01,488,665,568,2,8,2
3858,6/21/2026,23:12:35,9.49E+01,8.00E+01,9.50E+01,5.60E+02,7.53E+01,490,665,570,2,8,2
3859,6/21/2026,23:13:35,9.49E+01,7.91E+01,9.50E+01,5.73E+02,7.47E+01,491,665,571,2,8,2
3860,6/21/2026,23:14:35,9.49E+01,7.84E+01,9.50E+01,4.54E+02,7.65E+01,493,665,572,2,8,2
3861,6/21/2026,23:15:35,9.49E+01,7.82E+01,9.50E+01,4.45E+02,7.48E+01,495,665,574,2,8,2
3862,6/21/2026,23:16:35,9.49E+01,7.80E+01,9.50E+01,4.45E+02,7.46E+01,497,665,575,2,8,2
3863,6/21/2026,23:17:35,9.49E+01,7.78E+01,9.50E+01,3.65E+02,7.67E+01,499,665,577,2,8,2
3864,6/21/2026,23:18:35,9.49E+01,7.80E+01,9.50E+01,2.49E+02,7.67E+01,501,665,578,2,8,2
3865,6/21/2026,23:19:35,9.49E+01,7.87E+01,9.49E+01,2.87E+02,7.45E+01,502,665,579,2,8,2
3866,6/21/2026,23:20:35,9.49E+01,7.92E+01,9.50E+01,2.74E+02,7.55E+01,504,665,581,2,8,2
3867,6/21/2026,23:21:35,9.49E+01,7.99E+01,9.50E+01,2.72E+02,7.58E+01,506,665,582,2,8,2
3868,6/21/2026,23:22:35,9.49E+01,8.06E+01,9.50E+01,2.68E+02,7.44E+01,508,665,584,2,8,2
3869,6/21/2026,23:23:35,9.49E+01,8.13E+01,9.50E+01,2.67E+02,7.46E+01,510,665,585,2,8,2
3870,6/21/2026,23:24:35,9.49E+01,8.19E+01,9.50E+01,2.68E+02,7.45E+01,512,665,586,2,8,2
3871,6/21/2026,23:25:35,9.49E+01,8.26E+01,9.50E+01,2.69E+02,7.50E+01,514,665,588,2,8,2
3872,6/21/2026,23:26:35,9.49E+01,8.33E+01,9.50E+01,2.65E+02,7.57E+01,515,665,589,2,8,2
3873,6/21/2026,23:27:35,9.49E+01,8.40E+01,9.49E+01,2.61E+02,7.51E+01,517,665,591,2,8,2
3874,6/21/2026,23:28:35,9.49E+01,8.47E+01,9.49E+01,2.44E+02,7.54E+01,519,665,592,2,8,2
3875,6/21/2026,23:29:35,9.49E+01,8.54E+01,9.49E+01,2.59E+02,7.49E+01,521,665,594,2,8,2
3876,6/21/2026,23:30:35,9.49E+01,8.61E+01,9.50E+01,2.58E+02,7.51E+01,523,665,595,2,8,2
3877,6/21/2026,23:31:35,9.49E+01,8.67E+01,9.50E+01,2.97E+02,7.51E+01,525,665,596,2,8,2
3878,6/21/2026,23:32:35,9.49E+01,8.73E+01,9.50E+01,2.71E+02,7.48E+01,526,665,598,2,8,2
3879,6/21/2026,23:33:35,9.49E+01,8.79E+01,9.50E+01,2.95E+02,7.53E+01,528,665,599,2,8,2
3880,6/21/2026,23:34:35,9.49E+01,8.84E+01,9.50E+01,3.23E+02,7.61E+01,530,665,601,2,8,2
3881,6/21/2026,23:35:35,9.49E+01,8.91E+01,9.50E+01,2.28E+02,7.60E+01,532,665,602,2,8,2
3882,6/21/2026,23:36:35,9.49E+01,9.00E+01,9.50E+01,2.27E+02,7.47E+01,534,665,603,2,8,2
3883,6/21/2026,23:37:35,9.49E+01,8.89E+01,9.50E+01,2.27E+02,7.51E+01,534,665,603,16,8,16
3884,6/21/2026,23:38:35,9.49E+01,8.78E+01,9.50E+01,2.26E+02,7.57E+01,534,665,603,16,8,16
3885,6/21/2026,23:39:35,9.49E+01,8.66E+01,9.50E+01,2.28E+02,7.47E+01,534,665,603,16,8,16
3886,6/21/2026,23:40:35,9.49E+01,8.54E+01,9.50E+01,2.34E+02,7.56E+01,534,665,603,16,8,16
3887,6/21/2026,23:41:35,9.49E+01,8.53E+01,9.50E+01,2.53E+02,7.51E+01,535,665,604,2,8,2
3888,6/21/2026,23:42:35,9.49E+01,8.61E+01,9.50E+01,2.66E+02,7.47E+01,537,665,606,2,8,2
3889,6/21/2026,23:43:35,9.49E+01,8.67E+01,9.50E+01,2.72E+02,7.47E+01,539,665,607,2,8,2
3890,6/21/2026,23:44:35,9.49E+01,8.74E+01,9.50E+01,2.57E+02,7.51E+01,540,665,609,2,8,2
3891,6/21/2026,23:45:35,9.49E+01,8.81E+01,9.50E+01,2.58E+02,7.53E+01,542,665,610,2,8,2
3892,6/21/2026,23:46:35,9.49E+01,8.88E+01,9.50E+01,2.63E+02,7.51E+01,544,665,611,2,8,2
3893,6/21/2026,23:47:35,9.49E+01,8.96E+01,9.50E+01,2.36E+02,7.57E+01,546,665,613,2,8,2
3894,6/21/2026,23:48:35,9.49E+01,8.95E+01,9.49E+01,2.37E+02,7.45E+01,547,665,613,16,8,16
3895,6/21/2026,23:49:35,9.49E+01,8.83E+01,9.50E+01,2.35E+02,7.52E+01,547,665,613,16,8,16
3896,6/21/2026,23:50:35,9.49E+01,8.71E+01,9.50E+01,2.20E+02,7.51E+01,547,665,613,16,8,16
3897,6/21/2026,23:51:35,9.49E+01,8.62E+01,9.50E+01,1.86E+02,7.50E+01,547,665,613,16,8,16
3898,6/21/2026,23:52:35,9.49E+01,8.51E+01,9.50E+01,1.91E+02,7.51E+01,547,665,613,16,8,16
3899,6/21/2026,23:53:35,9.49E+01,8.56E+01,9.50E+01,2.08E+02,7.45E+01,548,665,615,2,8,2
3900,6/21/2026,23:54:35,9.49E+01,8.66E+01,9.49E+01,2.27E+02,7.48E+01,550,665,616,2,8,2
3901,6/21/2026,23:55:35,9.49E+01,8.75E+01,9.50E+01,2.33E+02,7.44E+01,552,665,617,2,8,2
3902,6/21/2026,23:56:35,9.49E+01,8.85E+01,9.50E+01,1.89E+02,7.50E+01,554,665,619,2,8,2
3903,6/21/2026,23:57:35,9.49E+01,8.98E+01,9.49E+01,7.92E+01,7.42E+01,556,665,620,2,8,2
3904,6/21/2026,23:58:35,9.49E+01,8.98E+01,9.50E+01,8.04E+01,7.39E+01,556,665,620,16,8,16
3905,6/21/2026,23:59:35,9.49E+01,8.92E+01,9.50E+01,1.11E+02,7.62E+01,556,665,620,16,8,16
3906,6/22/2026,0:00:35,9.49E+01,8.85E+01,9.49E+01,1.43E+02,7.45E+01,556,665,620,16,8,16
3907,6/22/2026,0:01:35,9.49E+01,8.78E+01,9.50E+01,1.49E+02,7.46E+01,556,665,620,16,8,16
3908,6/22/2026,0:02:35,9.49E+01,8.71E+01,9.50E+01,1.38E+02,7.47E+01,556,665,620,16,8,16
3909,6/22/2026,0:03:35,9.49E+01,8.64E+01,9.50E+01,1.37E+02,7.42E+01,556,665,620,16,8,16
3910,6/22/2026,0:04:35,9.49E+01,8.57E+01,9.50E+01,1.20E+02,7.53E+01,556,665,620,16,8,16
3911,6/22/2026,0:05:35,9.49E+01,8.50E+01,9.50E+01,1.24E+02,7.40E+01,556,665,620,16,8,16
3912,6/22/2026,0:06:35,9.49E+01,8.61E+01,9.50E+01,1.45E+02,7.54E+01,558,665,622,2,8,2
3913,6/22/2026,0:07:35,9.49E+01,8.74E+01,9.50E+01,1.49E+02,7.50E+01,559,665,623,2,8,2
3914,6/22/2026,0:08:35,9.49E+01,8.89E+01,9.50E+01,1.06E+02,7.55E+01,561,665,625,2,8,2
3915,6/22/2026,0:09:35,9.49E+01,8.99E+01,9.50E+01,1.05E+02,7.47E+01,563,665,626,16,8,16
3916,6/22/2026,0:10:35,9.49E+01,8.94E+01,9.50E+01,1.10E+02,7.49E+01,563,665,626,16,8,16
3917,6/22/2026,0:11:35,9.49E+01,8.88E+01,9.50E+01,8.94E+01,7.50E+01,563,665,626,16,8,16
3918,6/22/2026,0:12:35,9.49E+01,8.83E+01,9.50E+01,9.87E+01,7.43E+01,563,665,626,16,8,16
3919,6/22/2026,0:13:35,9.49E+01,8.78E+01,9.49E+01,1.01E+02,7.50E+01,563,665,626,16,8,16
3920,6/22/2026,0:14:35,9.49E+01,8.73E+01,9.50E+01,1.29E+02,7.49E+01,563,665,626,16,8,16
3921,6/22/2026,0:15:35,9.49E+01,8.67E+01,9.50E+01,1.21E+02,7.49E+01,563,665,626,16,8,16
3922,6/22/2026,0:16:35,9.49E+01,8.60E+01,9.50E+01,1.23E+02,7.48E+01,563,665,626,16,8,16
3923,6/22/2026,0:17:35,9.49E+01,8.54E+01,9.50E+01,1.20E+02,7.45E+01,563,665,626,16,8,16
3924,6/22/2026,0:18:35,9.49E+01,8.53E+01,9.50E+01,1.76E+02,7.42E+01,563,665,626,2,8,2
3925,6/22/2026,0:19:35,9.49E+01,8.64E+01,9.50E+01,1.93E+02,7.48E+01,565,665,628,2,8,2
3926,6/22/2026,0:20:35,9.49E+01,8.76E+01,9.50E+01,1.31E+02,7.47E+01,567,665,629,2,8,2
3927,6/22/2026,0:21:35,9.49E+01,8.90E+01,9.50E+01,1.32E+02,7.58E+01,569,665,630,2,8,2
3928,6/22/2026,0:22:35,9.49E+01,8.99E+01,9.50E+01,1.14E+02,7.53E+01,570,665,631,16,8,16
3929,6/22/2026,0:23:35,9.49E+01,8.94E+01,9.50E+01,1.10E+02,7.54E+01,570,665,631,16,8,16
3930,6/22/2026,0:24:35,9.49E+01,8.88E+01,9.50E+01,1.11E+02,7.55E+01,570,665,631,16,8,16
3931,6/22/2026,0:25:35,9.49E+01,8.82E+01,9.50E+01,1.17E+02,7.49E+01,570,665,631,16,8,16
3932,6/22/2026,0:26:35,9.49E+01,8.75E+01,9.50E+01,1.32E+02,7.47E+01,570,665,631,16,8,16
3933,6/22/2026,0:27:35,9.49E+01,8.68E+01,9.50E+01,1.32E+02,7.46E+01,570,665,631,16,8,16
3934,6/22/2026,0:28:35,9.49E+01,8.61E+01,9.50E+01,1.30E+02,7.48E+01,570,665,631,16,8,16
3935,6/22/2026,0:29:35,9.49E+01,8.55E+01,9.50E+01,1.31E+02,7.47E+01,570,665,631,16,8,16
3936,6/22/2026,0:30:35,9.49E+01,8.52E+01,9.50E+01,1.82E+02,7.49E+01,571,665,632,2,8,2
3937,6/22/2026,0:31:35,9.49E+01,8.63E+01,9.50E+01,1.85E+02,7.52E+01,573,665,633,2,8,2
3938,6/22/2026,0:32:35,9.49E+01,8.75E+01,9.50E+01,1.75E+02,7.48E+01,574,665,635,2,8,2
3939,6/22/2026,0:33:35,9.49E+01,8.88E+01,9.49E+01,1.76E+02,7.49E+01,576,665,636,2,8,2
3940,6/22/2026,0:34:35,9.49E+01,8.99E+01,9.50E+01,1.78E+02,7.44E+01,578,665,637,2,8,2
3941,6/22/2026,0:35:35,9.49E+01,8.93E+01,9.50E+01,1.81E+02,7.48E+01,578,665,638,16,8,16
3942,6/22/2026,0:36:35,9.49E+01,8.83E+01,9.50E+01,1.75E+02,7.55E+01,578,665,638,16,8,16
3943,6/22/2026,0:37:35,9.49E+01,8.73E+01,9.50E+01,1.97E+02,7.49E+01,578,665,638,16,8,16
3944,6/22/2026,0:38:35,9.49E+01,8.64E+01,9.50E+01,1.46E+02,7.51E+01,578,665,638,16,8,16
3945,6/22/2026,0:39:35,9.49E+01,8.57E+01,9.50E+01,1.41E+02,7.53E+01,578,665,638,16,8,16
3946,6/22/2026,0:40:35,9.49E+01,8.50E+01,9.50E+01,1.51E+02,7.42E+01,578,665,638,16,8,16
3947,6/22/2026,0:41:35,9.49E+01,8.61E+01,9.50E+01,1.20E+02,7.49E+01,580,665,639,2,8,2
3948,6/22/2026,0:42:35,9.49E+01,8.75E+01,9.50E+01,1.59E+02,7.53E+01,582,665,640,2,8,2
3949,6/22/2026,0:43:35,9.49E+01,8.87E+01,9.50E+01,1.61E+02,7.48E+01,584,665,642,2,8,2
3950,6/22/2026,0:44:35,9.49E+01,9.00E+01,9.50E+01,1.22E+02,7.51E+01,585,665,643,16,8,16
3951,6/22/2026,0:45:35,9.49E+01,8.95E+01,9.50E+01,1.08E+02,7.55E+01,585,665,643,16,8,16
3952,6/22/2026,0:46:35,9.49E+01,8.88E+01,9.50E+01,1.46E+02,7.50E+01,585,665,643,16,8,16
3953,6/22/2026,0:47:35,9.49E+01,8.81E+01,9.50E+01,1.39E+02,7.51E+01,585,665,643,16,8,16
3954,6/22/2026,0:48:35,9.49E+01,8.73E+01,9.50E+01,1.36E+02,7.57E+01,585,665,643,16,8,16
3955,6/22/2026,0:49:35,9.49E+01,8.65E+01,9.50E+01,1.78E+02,7.53E+01,585,665,643,16,8,16
3956,6/22/2026,0:50:35,9.49E+01,8.56E+01,9.50E+01,1.77E+02,7.41E+01,585,665,643,16,8,16
3957,6/22/2026,0:51:35,9.49E+01,8.51E+01,9.50E+01,1.84E+02,7.50E+01,586,665,643,2,8,2
3958,6/22/2026,0:52:35,9.49E+01,8.63E+01,9.50E+01,1.79E+02,7.52E+01,588,665,645,2,8,2
3959,6/22/2026,0:53:35,9.49E+01,8.74E+01,9.50E+01,1.91E+02,7.50E+01,590,665,646,2,8,2
3960,6/22/2026,0:54:35,9.49E+01,8.86E+01,9.50E+01,1.85E+02,7.49E+01,591,665,648,2,8,2
3961,6/22/2026,0:55:35,9.49E+01,8.97E+01,9.50E+01,1.65E+02,7.49E+01,593,665,649,2,8,2
3962,6/22/2026,0:56:35,9.49E+01,8.97E+01,9.50E+01,1.17E+02,7.54E+01,594,665,649,16,8,16
3963,6/22/2026,0:57:35,9.49E+01,8.89E+01,9.50E+01,2.26E+02,7.38E+01,594,665,649,16,8,16
3964,6/22/2026,0:58:35,9.49E+01,8.77E+01,9.49E+01,2.25E+02,7.50E+01,594,665,649,16,8,16
3965,6/22/2026,0:59:35,9.49E+01,8.65E+01,9.50E+01,2.32E+02,7.37E+01,594,665,649,16,8,16
3966,6/22/2026,1:00:35,9.49E+01,8.52E+01,9.50E+01,2.60E+02,7.51E+01,594,665,649,16,8,16
3967,6/22/2026,1:01:35,9.49E+01,8.54E+01,9.50E+01,2.63E+02,7.47E+01,595,665,650,2,8,2
3968,6/22/2026,1:02:35,9.49E+01,8.61E+01,9.50E+01,2.63E+02,7.48E+01,597,665,652,2,8,2
3969,6/22/2026,1:03:35,9.49E+01,8.67E+01,9.50E+01,2.64E+02,7.50E+01,599,665,653,2,8,2
3970,6/22/2026,1:04:35,9.49E+01,8.74E+01,9.50E+01,2.69E+02,7.55E+01,601,665,655,2,8,2
3971,6/22/2026,1:05:35,9.49E+01,8.81E+01,9.50E+01,2.77E+02,7.47E+01,603,665,656,2,8,2
3972,6/22/2026,1:06:35,9.49E+01,8.88E+01,9.49E+01,2.61E+02,7.52E+01,604,665,657,2,8,2
3973,6/22/2026,1:07:35,9.49E+01,8.93E+01,9.50E+01,3.04E+02,7.57E+01,606,665,659,2,8,2
3974,6/22/2026,1:08:35,9.49E+01,8.99E+01,9.50E+01,3.08E+02,7.36E+01,608,665,660,2,8,2
3975,6/22/2026,1:09:35,9.49E+01,8.89E+01,9.50E+01,2.79E+02,7.45E+01,608,665,660,16,8,16
3976,6/22/2026,1:10:35,9.49E+01,8.75E+01,9.50E+01,2.45E+02,7.50E+01,608,665,660,16,8,16
3977,6/22/2026,1:11:35,9.49E+01,8.62E+01,9.50E+01,2.56E+02,7.50E+01,608,665,660,16,8,16
3978,6/22/2026,1:12:35,9.49E+01,8.49E+01,9.50E+01,2.56E+02,7.50E+01,608,665,660,2,8,2
3979,6/22/2026,1:13:35,9.49E+01,8.55E+01,9.50E+01,2.55E+02,7.49E+01,610,665,662,2,8,2
3980,6/22/2026,1:14:35,9.49E+01,8.63E+01,9.50E+01,2.61E+02,7.50E+01,612,665,663,2,8,2
3981,6/22/2026,1:15:35,9.49E+01,8.70E+01,9.50E+01,2.55E+02,7.52E+01,614,665,665,2,8,2
3982,6/22/2026,1:16:35,9.49E+01,8.77E+01,9.50E+01,2.85E+02,7.43E+01,616,665,666,2,8,2
3983,6/22/2026,1:17:35,9.49E+01,8.83E+01,9.50E+01,2.86E+02,7.43E+01,617,665,667,2,8,2
3984,6/22/2026,1:18:35,9.49E+01,8.88E+01,9.50E+01,3.45E+02,7.41E+01,619,665,669,2,8,2
3985,6/22/2026,1:19:35,9.49E+01,8.91E+01,9.50E+01,3.21E+02,7.51E+01,621,665,670,2,8,2
3986,6/22/2026,1:20:35,9.49E+01,8.96E+01,9.50E+01,2.90E+02,7.42E+01,623,665,672,2,8,2
3987,6/22/2026,1:21:35,9.49E+01,8.96E+01,9.50E+01,2.76E+02,7.47E+01,624,665,673,16,8,16
3988,6/22/2026,1:22:35,9.49E+01,8.81E+01,9.50E+01,2.78E+02,7.52E+01,624,665,673,16,8,16
3989,6/22/2026,1:23:35,9.49E+01,8.66E+01,9.50E+01,2.87E+02,7.48E+01,624,665,673,16,8,16
3990,6/22/2026,1:24:35,9.49E+01,8.53E+01,9.49E+01,2.20E+02,7.60E+01,624,665,673,16,8,16
3991,6/22/2026,1:25:35,9.49E+01,8.54E+01,9.49E+01,2.35E+02,7.51E+01,625,665,673,2,8,2
3992,6/22/2026,1:26:35,9.49E+01,8.63E+01,9.50E+01,2.17E+02,7.50E+01,627,665,675,2,8,2
3993,6/22/2026,1:27:35,9.49E+01,8.73E+01,9.50E+01,2.12E+02,7.49E+01,629,665,676,2,8,2
3994,6/22/2026,1:28:35,9.49E+01,8.82E+01,9.50E+01,2.28E+02,7.41E+01,631,665,678,2,8,2
3995,6/22/2026,1:29:35,9.49E+01,8.91E+01,9.50E+01,2.31E+02,7.59E+01,633,665,679,2,8,2
3996,6/22/2026,1:30:35,9.49E+01,8.99E+01,9.50E+01,2.67E+02,7.52E+01,634,665,681,2,8,2
3997,6/22/2026,1:31:35,9.49E+01,8.89E+01,9.49E+01,3.00E+02,7.45E+01,635,665,681,16,8,16
3998,6/22/2026,1:32:35,9.49E+01,8.75E+01,9.50E+01,2.78E+02,7.43E+01,635,665,681,16,8,16
3999,6/22/2026,1:33:35,9.49E+01,8.60E+01,9.50E+01,2.80E+02,7.51E+01,635,665,681,16,8,16
4000,6/22/2026,1:34:35,9.49E+01,8.49E+01,9.50E+01,2.81E+02,7.52E+01,635,665,681,2,8,2
4001,6/22/2026,1:35:35,9.49E+01,8.55E+01,9.50E+01,2.80E+02,7.55E+01,637,665,683,2,8,2
4002,6/22/2026,1:36:35,9.49E+01,8.61E+01,9.50E+01,2.85E+02,7.48E+01,639,665,684,2,8,2
4003,6/22/2026,1:37:35,9.49E+01,8.67E+01,9.50E+01,2.83E+02,7.54E+01,641,665,685,2,8,2
4004,6/22/2026,1:38:35,9.49E+01,8.71E+01,9.50E+01,3.82E+02,7.43E+01,643,665,687,2,8,2
4005,6/22/2026,1:39:35,9.49E+01,8.71E+01,9.50E+01,3.83E+02,7.50E+01,644,665,688,2,8,2
4006,6/22/2026,1:40:35,9.49E+01,8.76E+01,9.50E+01,3.85E+02,7.44E+01,646,665,690,2,8,2
4007,6/22/2026,1:41:35,9.49E+01,8.77E+01,9.50E+01,3.72E+02,7.48E+01,648,665,691,2,8,2
4008,6/22/2026,1:42:35,9.49E+01,8.84E+01,9.50E+01,3.01E+02,7.41E+01,650,665,692,2,8,2
4009,6/22/2026,1:43:35,9.49E+01,8.89E+01,9.50E+01,2.95E+02,7.51E+01,652,665,694,2,8,2
4010,6/22/2026,1:44:35,9.49E+01,8.95E+01,9.50E+01,2.90E+02,7.58E+01,654,665,695,2,8,2
4011,6/22/2026,1:45:35,9.49E+01,8.98E+01,9.50E+01,2.86E+02,7.49E+01,655,665,696,16,8,16
4012,6/22/2026,1:46:35,9.49E+01,8.83E+01,9.50E+01,3.12E+02,7.23E+01,655,665,696,16,8,16
4013,6/22/2026,1:47:35,9.49E+01,8.63E+01,9.50E+01,3.79E+02,7.44E+01,655,665,696,16,8,16
4014,6/22/2026,1:48:35,9.49E+01,8.47E+01,9.49E+01,3.97E+02,7.35E+01,655,665,696,2,8,2
4015,6/22/2026,1:49:35,9.49E+01,8.52E+01,9.50E+01,3.01E+02,7.57E+01,657,665,698,2,8,2
4016,6/22/2026,1:50:35,9.49E+01,8.57E+01,9.50E+01,3.01E+02,7.45E+01,659,665,699,2,8,2
4017,6/22/2026,1:51:35,9.49E+01,8.62E+01,9.50E+01,2.94E+02,7.47E+01,661,665,701,2,8,2
4018,6/22/2026,1:52:35,9.49E+01,8.66E+01,9.50E+01,2.94E+02,7.59E+01,663,665,702,2,8,2
4019,6/22/2026,1:53:35,9.49E+01,8.68E+01,9.50E+01,3.92E+02,7.49E+01,664,665,703,2,8,2
4020,6/22/2026,1:54:35,9.49E+01,8.69E+01,9.50E+01,3.34E+02,7.65E+01,666,665,705,2,8,2
4021,6/22/2026,1:55:35,9.49E+01,8.70E+01,9.50E+01,4.46E+02,7.06E+01,668,665,706,2,8,2
4022,6/22/2026,1:56:35,9.49E+01,8.63E+01,9.50E+01,5.58E+02,7.47E+01,670,665,708,2,8,2
4023,6/22/2026,1:57:35,9.49E+01,8.62E+01,9.50E+01,4.06E+02,7.52E+01,672,665,709,2,8,2
4024,6/22/2026,1:58:35,9.49E+01,8.59E+01,9.50E+01,4.90E+02,7.48E+01,674,665,711,2,8,2
4025,6/22/2026,1:59:35,9.49E+01,8.54E+01,9.50E+01,4.94E+02,7.47E+01,675,665,712,2,8,2
4026,6/22/2026,2:00:35,9.49E+01,8.50E+01,9.50E+01,3.91E+02,7.59E+01,677,665,713,2,8,2
4027,6/22/2026,2:01:35,9.49E+01,8.50E+01,9.49E+01,3.96E+02,7.42E+01,679,665,715,2,8,2
4028,6/22/2026,2:02:35,9.49E+01,8.51E+01,9.50E+01,3.73E+02,7.49E+01,681,665,716,2,8,2
4029,6/22/2026,2:03:35,9.49E+01,8.52E+01,9.50E+01,3.69E+02,7.56E+01,683,665,718,2,8,2
4030,6/22/2026,2:04:35,9.49E+01,8.54E+01,9.50E+01,3.69E+02,7.50E+01,685,665,719,2,8,2
4031,6/22/2026,2:05:35,9.49E+01,8.55E+01,9.50E+01,3.74E+02,7.52E+01,686,665,720,2,8,2
4032,6/22/2026,2:06:35,9.49E+01,8.50E+01,9.50E+01,4.33E+02,7.95E+01,688,665,722,2,8,2
4033,6/22/2026,2:07:35,9.49E+01,8.53E+01,9.50E+01,2.44E+02,7.74E+01,690,665,723,2,8,2
4034,6/22/2026,2:08:35,9.49E+01,8.59E+01,9.50E+01,3.29E+02,7.46E+01,692,665,725,2,8,2
4035,6/22/2026,2:09:35,9.48E+01,8.62E+01,9.50E+01,2.73E+02,7.83E+01,694,665,726,2,8,2
4036,6/22/2026,2:10:35,9.49E+01,8.72E+01,9.50E+01,2.90E+02,7.34E+01,696,665,727,2,8,2
4037,6/22/2026,2:11:35,9.49E+01,8.76E+01,9.50E+01,3.09E+02,7.51E+01,697,665,729,2,8,2
4038,6/22/2026,2:12:35,9.49E+01,8.84E+01,9.50E+01,2.16E+02,7.46E+01,699,665,730,2,8,2
4039,6/22/2026,2:13:35,9.49E+01,8.91E+01,9.50E+01,3.19E+02,7.51E+01,701,665,732,2,8,2
4040,6/22/2026,2:14:35,9.49E+01,8.95E+01,9.50E+01,2.18E+02,7.70E+01,703,665,733,2,8,2
4041,6/22/2026,2:15:35,9.49E+01,8.95E+01,9.50E+01,2.06E+02,7.49E+01,704,665,734,16,8,16
4042,6/22/2026,2:16:35,9.48E+01,8.83E+01,9.50E+01,3.19E+02,7.52E+01,704,665,734,16,8,16
4043,6/22/2026,2:17:35,9.49E+01,8.67E+01,9.50E+01,1.98E+02,7.69E+01,704,665,734,16,8,16
4044,6/22/2026,2:18:36,9.49E+01,8.56E+01,9.50E+01,2.37E+02,7.50E+01,704,665,734,16,8,16
4045,6/22/2026,2:19:35,9.49E+01,8.49E+01,9.50E+01,1.28E+02,7.52E+01,704,665,734,2,8,2
4046,6/22/2026,2:20:35,9.49E+01,8.64E+01,9.50E+01,1.24E+02,7.57E+01,706,665,735,2,8,2
4047,6/22/2026,2:21:35,9.49E+01,8.78E+01,9.50E+01,1.38E+02,7.40E+01,708,665,737,2,8,2
4048,6/22/2026,2:22:35,9.49E+01,8.91E+01,9.50E+01,1.46E+02,7.39E+01,709,665,738,2,8,2
4049,6/22/2026,2:23:35,9.49E+01,8.98E+01,9.50E+01,1.37E+02,7.43E+01,711,665,739,16,8,16
4050,6/22/2026,2:24:36,9.49E+01,8.91E+01,9.50E+01,1.30E+02,7.49E+01,711,665,739,16,8,16
4051,6/22/2026,2:25:36,9.49E+01,8.85E+01,9.50E+01,1.19E+02,7.37E+01,711,665,739,16,8,16
4052,6/22/2026,2:26:36,9.49E+01,8.78E+01,9.50E+01,1.37E+02,7.52E+01,711,665,739,16,8,16
4053,6/22/2026,2:27:36,9.49E+01,8.72E+01,9.50E+01,9.10E+01,7.49E+01,711,665,739,16,8,16
4054,6/22/2026,2:28:36,9.49E+01,8.67E+01,9.49E+01,8.88E+01,7.42E+01,711,665,739,16,8,16
4055,6/22/2026,2:29:36,9.49E+01,8.62E+01,9.50E+01,1.12E+02,7.61E+01,711,665,739,16,8,16
4056,6/22/2026,2:30:36,9.49E+01,8.57E+01,9.50E+01,1.29E+02,7.57E+01,711,665,739,16,8,16
4057,6/22/2026,2:31:36,9.49E+01,8.50E+01,9.50E+01,1.32E+02,7.54E+01,711,665,739,16,8,16
4058,6/22/2026,2:32:36,9.49E+01,8.62E+01,9.50E+01,1.10E+02,7.51E+01,712,665,740,2,8,2
4059,6/22/2026,2:33:36,9.49E+01,8.78E+01,9.50E+01,1.10E+02,7.52E+01,714,665,742,2,8,2
4060,6/22/2026,2:34:36,9.49E+01,8.93E+01,9.49E+01,1.08E+02,7.51E+01,716,665,743,2,8,2
4061,6/22/2026,2:35:36,9.49E+01,8.98E+01,9.50E+01,1.47E+02,7.42E+01,717,665,744,16,8,16
4062,6/22/2026,2:36:36,9.49E+01,8.92E+01,9.50E+01,1.31E+02,7.48E+01,717,665,744,16,8,16
4063,6/22/2026,2:37:36,9.49E+01,8.85E+01,9.50E+01,1.19E+02,7.43E+01,717,665,744,16,8,16
4064,6/22/2026,2:38:36,9.49E+01,8.77E+01,9.50E+01,1.72E+02,7.50E+01,717,665,744,16,8,16
4065,6/22/2026,2:39:36,9.49E+01,8.69E+01,9.50E+01,1.43E+02,7.49E+01,717,665,744,16,8,16
4066,6/22/2026,2:40:36,9.49E+01,8.61E+01,9.50E+01,1.23E+02,7.48E+01,717,665,744,16,8,16
4067,6/22/2026,2:41:36,9.49E+01,8.52E+01,9.49E+01,1.77E+02,7.45E+01,717,665,744,16,8,16
4068,6/22/2026,2:42:36,9.49E+01,8.55E+01,9.50E+01,2.02E+02,7.45E+01,718,665,745,2,8,2
4069,6/22/2026,2:43:36,9.49E+01,8.64E+01,9.50E+01,3.09E+02,7.62E+01,720,665,746,2,8,2
4070,6/22/2026,2:44:36,9.49E+01,8.71E+01,9.50E+01,2.89E+02,7.52E+01,722,665,747,2,8,2
4071,6/22/2026,2:45:36,9.49E+01,8.81E+01,9.50E+01,1.87E+02,7.51E+01,724,665,749,2,8,2
4072,6/22/2026,2:46:36,9.49E+01,8.94E+01,9.50E+01,1.80E+02,7.53E+01,725,665,750,2,8,2
4073,6/22/2026,2:47:36,9.49E+01,8.98E+01,9.50E+01,3.10E+02,7.53E+01,727,665,751,16,8,16
4074,6/22/2026,2:48:36,9.49E+01,8.84E+01,9.50E+01,1.87E+02,7.51E+01,727,665,751,16,8,16
4075,6/22/2026,2:49:36,9.49E+01,8.74E+01,9.50E+01,1.93E+02,7.50E+01,727,665,751,16,8,16
4076,6/22/2026,2:50:36,9.49E+01,8.63E+01,9.50E+01,2.12E+02,7.56E+01,727,665,751,16,8,16
4077,6/22/2026,2:51:36,9.49E+01,8.52E+01,9.50E+01,1.62E+02,7.53E+01,727,665,751,16,8,16
4078,6/22/2026,2:52:36,9.49E+01,8.56E+01,9.50E+01,1.56E+02,7.50E+01,728,665,752,2,8,2
4079,6/22/2026,2:53:36,9.49E+01,8.68E+01,9.50E+01,1.57E+02,7.55E+01,730,665,754,2,8,2
4080,6/22/2026,2:54:36,9.49E+01,8.79E+01,9.50E+01,1.96E+02,7.50E+01,732,665,755,2,8,2
4081,6/22/2026,2:55:36,9.49E+01,8.89E+01,9.50E+01,1.90E+02,7.50E+01,734,665,757,2,8,2
4082,6/22/2026,2:56:36,9.49E+01,9.00E+01,9.50E+01,1.57E+02,7.58E+01,735,665,758,16,8,16
4083,6/22/2026,2:57:36,9.49E+01,8.93E+01,9.50E+01,1.34E+02,7.24E+01,735,665,758,16,8,16
4084,6/22/2026,2:58:36,9.49E+01,8.86E+01,9.50E+01,1.31E+02,7.62E+01,735,665,758,16,8,16
4085,6/22/2026,2:59:36,9.49E+01,8.80E+01,9.50E+01,1.20E+02,7.62E+01,735,665,758,16,8,16
4086,6/22/2026,3:00:36,9.49E+01,8.73E+01,9.50E+01,1.28E+02,7.44E+01,735,665,758,16,8,16
4087,6/22/2026,3:01:36,9.49E+01,8.66E+01,9.50E+01,1.45E+02,7.50E+01,735,665,758,16,8,16
4088,6/22/2026,3:02:36,9.49E+01,8.59E+01,9.50E+01,1.69E+02,7.51E+01,735,665,758,16,8,16
4089,6/22/2026,3:03:36,9.49E+01,8.52E+01,9.50E+01,1.27E+02,7.57E+01,735,665,758,16,8,16
4090,6/22/2026,3:04:36,9.49E+01,8.56E+01,9.50E+01,1.21E+02,7.38E+01,736,665,759,2,8,2
4091,6/22/2026,3:05:36,9.49E+01,8.70E+01,9.50E+01,1.72E+02,7.56E+01,738,665,760,2,8,2
4092,6/22/2026,3:06:36,9.49E+01,8.81E+01,9.50E+01,1.95E+02,7.50E+01,740,665,761,2,8,2
4093,6/22/2026,3:07:36,9.49E+01,8.93E+01,9.49E+01,1.45E+02,7.41E+01,742,665,763,2,8,2
4094,6/22/2026,3:08:36,9.49E+01,8.96E+01,9.50E+01,2.66E+02,7.53E+01,743,665,764,16,8,16
4095,6/22/2026,3:09:36,9.49E+01,8.82E+01,9.50E+01,1.92E+02,7.71E+01,743,665,764,16,8,16
4096,6/22/2026,3:10:36,9.49E+01,8.74E+01,9.50E+01,1.54E+02,7.56E+01,743,665,764,16,8,16
4097,6/22/2026,3:11:36,9.49E+01,8.66E+01,9.50E+01,1.76E+02,7.46E+01,743,665,764,16,8,16
4098,6/22/2026,3:12:36,9.49E+01,8.54E+01,9.50E+01,2.57E+02,7.50E+01,743,665,764,16,8,16
4099,6/22/2026,3:13:36,9.49E+01,8.56E+01,9.49E+01,1.28E+02,7.55E+01,744,665,765,2,8,2
4100,6/22/2026,3:14:36,9.49E+01,8.70E+01,9.50E+01,1.23E+02,7.58E+01,746,665,766,2,8,2
4101,6/22/2026,3:15:36,9.49E+01,8.84E+01,9.50E+01,1.20E+02,7.32E+01,748,665,767,2,8,2
4102,6/22/2026,3:16:36,9.49E+01,8.99E+01,9.50E+01,9.81E+01,7.44E+01,750,665,769,2,8,2
4103,6/22/2026,3:17:36,9.49E+01,8.96E+01,9.50E+01,1.28E+02,7.34E+01,750,665,769,16,8,16
4104,6/22/2026,3:18:36,9.49E+01,8.88E+01,9.50E+01,1.97E+02,7.49E+01,750,665,769,16,8,16
4105,6/22/2026,3:19:36,9.49E+01,8.78E+01,9.50E+01,1.56E+02,7.56E+01,750,665,769,16,8,16
4106,6/22/2026,3:20:36,9.49E+01,8.70E+01,9.50E+01,1.54E+02,7.50E+01,750,665,769,16,8,16
4107,6/22/2026,3:21:36,9.49E+01,8.62E+01,9.50E+01,1.57E+02,7.39E+01,750,665,769,16,8,16
4108,6/22/2026,3:22:36,9.49E+01,8.54E+01,9.49E+01,1.63E+02,7.48E+01,750,665,769,16,8,16
4109,6/22/2026,3:23:36,9.49E+01,8.54E+01,9.50E+01,2.04E+02,7.45E+01,751,665,770,2,8,2
4110,6/22/2026,3:24:36,9.49E+01,8.67E+01,9.50E+01,1.59E+02,7.40E+01,753,665,771,2,8,2
4111,6/22/2026,3:25:36,9.49E+01,8.81E+01,9.50E+01,1.22E+02,7.31E+01,755,665,772,2,8,2
4112,6/22/2026,3:26:36,9.49E+01,8.95E+01,9.49E+01,1.16E+02,7.55E+01,756,665,774,2,8,2
4113,6/22/2026,3:27:36,9.49E+01,8.97E+01,9.50E+01,1.38E+02,7.49E+01,757,665,774,16,8,16
4114,6/22/2026,3:28:36,9.49E+01,8.90E+01,9.50E+01,1.20E+02,7.64E+01,757,665,774,16,8,16
4115,6/22/2026,3:29:36,9.49E+01,8.84E+01,9.50E+01,1.19E+02,7.40E+01,757,665,774,16,8,16
4116,6/22/2026,3:30:36,9.49E+01,8.76E+01,9.50E+01,1.50E+02,7.53E+01,757,665,774,16,8,16
4117,6/22/2026,3:31:36,9.49E+01,8.70E+01,9.50E+01,8.33E+01,7.35E+01,757,665,774,16,8,16
4118,6/22/2026,3:32:36,9.49E+01,8.66E+01,9.49E+01,9.42E+01,7.44E+01,757,665,774,16,8,16
4119,6/22/2026,3:33:36,9.49E+01,8.60E+01,9.50E+01,1.29E+02,7.45E+01,757,665,774,16,8,16
4120,6/22/2026,3:34:36,9.49E+01,8.48E+01,9.50E+01,2.46E+02,7.53E+01,757,665,774,2,8,2
4121,6/22/2026,3:35:36,9.49E+01,8.60E+01,9.50E+01,1.45E+02,7.54E+01,759,665,776,2,8,2
4122,6/22/2026,3:36:36,9.49E+01,8.73E+01,9.50E+01,1.59E+02,7.53E+01,761,665,777,2,8,2
4123,6/22/2026,3:37:36,9.49E+01,8.84E+01,9.50E+01,2.60E+02,7.33E+01,763,665,779,2,8,2
4124,6/22/2026,3:38:36,9.49E+01,8.91E+01,9.49E+01,2.63E+02,7.52E+01,764,665,780,2,8,2
4125,6/22/2026,3:39:36,9.49E+01,8.99E+01,9.50E+01,1.54E+02,7.57E+01,766,665,781,16,8,16
4126,6/22/2026,3:40:36,9.49E+01,8.91E+01,9.50E+01,1.58E+02,7.47E+01,766,665,781,16,8,16
4127,6/22/2026,3:41:36,9.49E+01,8.84E+01,9.49E+01,1.70E+02,7.49E+01,766,665,781,16,8,16
4128,6/22/2026,3:42:36,9.49E+01,8.75E+01,9.50E+01,1.70E+02,7.39E+01,766,665,781,16,8,16
4129,6/22/2026,3:43:36,9.49E+01,8.68E+01,9.50E+01,1.26E+02,7.23E+01,766,665,781,16,8,16
4130,6/22/2026,3:44:36,9.49E+01,8.61E+01,9.50E+01,1.31E+02,7.60E+01,766,665,781,16,8,16
4131,6/22/2026,3:45:36,9.49E+01,8.55E+01,9.50E+01,1.29E+02,7.61E+01,766,665,781,16,8,16
4132,6/22/2026,3:46:36,9.49E+01,8.52E+01,9.50E+01,1.28E+02,7.34E+01,766,665,782,2,8,2
4133,6/22/2026,3:47:36,9.49E+01,8.66E+01,9.50E+01,1.26E+02,7.46E+01,768,665,783,2,8,2
4134,6/22/2026,3:48:36,9.49E+01,8.81E+01,9.50E+01,1.05E+02,7.57E+01,770,665,784,2,8,2
4135,6/22/2026,3:49:36,9.49E+01,8.96E+01,9.50E+01,1.23E+02,7.45E+01,772,665,786,2,8,2
4136,6/22/2026,3:50:36,9.49E+01,8.97E+01,9.50E+01,1.75E+02,7.51E+01,772,665,786,16,8,16
4137,6/22/2026,3:51:36,9.49E+01,8.89E+01,9.50E+01,1.42E+02,7.47E+01,772,665,786,16,8,16
4138,6/22/2026,3:52:36,9.49E+01,8.83E+01,9.50E+01,1.33E+02,7.48E+01,772,665,786,16,8,16
4139,6/22/2026,3:53:36,9.49E+01,8.76E+01,9.50E+01,1.59E+02,7.57E+01,772,665,786,16,8,16
4140,6/22/2026,3:54:36,9.49E+01,8.67E+01,9.49E+01,1.89E+02,7.54E+01,772,665,786,16,8,16
4141,6/22/2026,3:55:36,9.49E+01,8.58E+01,9.50E+01,1.34E+02,7.49E+01,772,665,786,16,8,16
4142,6/22/2026,3:56:36,9.49E+01,8.51E+01,9.50E+01,1.15E+02,7.51E+01,772,665,786,16,8,16
4143,6/22/2026,3:57:36,9.49E+01,8.58E+01,9.50E+01,1.04E+02,7.51E+01,774,665,787,2,8,2
4144,6/22/2026,3:58:36,9.49E+01,8.74E+01,9.50E+01,1.06E+02,7.51E+01,775,665,788,2,8,2
4145,6/22/2026,3:59:36,9.49E+01,8.84E+01,9.50E+01,2.61E+02,7.53E+01,777,665,790,2,8,2
4146,6/22/2026,4:00:36,9.49E+01,8.94E+01,9.50E+01,1.28E+02,7.58E+01,779,665,791,2,8,2
4147,6/22/2026,4:01:36,9.49E+01,8.98E+01,9.50E+01,1.21E+02,7.49E+01,780,665,792,16,8,16
4148,6/22/2026,4:02:36,9.49E+01,8.91E+01,9.50E+01,1.22E+02,7.46E+01,780,665,792,16,8,16
4149,6/22/2026,4:03:36,9.49E+01,8.78E+01,9.50E+01,2.60E+02,7.48E+01,780,665,792,16,8,16
4150,6/22/2026,4:04:36,9.49E+01,8.68E+01,9.50E+01,1.35E+02,7.57E+01,780,665,792,16,8,16
4151,6/22/2026,4:05:36,9.49E+01,8.59E+01,9.50E+01,1.95E+02,7.44E+01,780,665,792,16,8,16
4152,6/22/2026,4:06:36,9.49E+01,8.49E+01,9.50E+01,2.10E+02,7.50E+01,780,665,792,2,8,2
4153,6/22/2026,4:07:36,9.49E+01,8.59E+01,9.50E+01,1.78E+02,7.50E+01,782,665,793,2,8,2
4154,6/22/2026,4:08:36,9.49E+01,8.71E+01,9.49E+01,2.17E+02,7.41E+01,784,665,795,2,8,2
4155,6/22/2026,4:09:36,9.49E+01,8.82E+01,9.49E+01,1.81E+02,7.53E+01,786,665,796,2,8,2
4156,6/22/2026,4:10:36,9.49E+01,8.94E+01,9.50E+01,1.76E+02,7.57E+01,787,665,798,2,8,2
4157,6/22/2026,4:11:36,9.49E+01,8.97E+01,9.50E+01,1.87E+02,7.51E+01,789,665,799,16,8,16
4158,6/22/2026,4:12:36,9.49E+01,8.88E+01,9.50E+01,1.47E+02,7.45E+01,789,665,799,16,8,16
4159,6/22/2026,4:13:36,9.49E+01,8.81E+01,9.50E+01,1.54E+02,7.54E+01,789,665,799,16,8,16
4160,6/22/2026,4:14:36,9.49E+01,8.74E+01,9.50E+01,1.19E+02,7.55E+01,789,665,799,16,8,16
4161,6/22/2026,4:15:36,9.49E+01,8.67E+01,9.49E+01,1.24E+02,7.55E+01,789,665,799,16,8,16
4162,6/22/2026,4:16:36,9.49E+01,8.61E+01,9.49E+01,1.32E+02,7.46E+01,789,665,799,16,8,16
4163,6/22/2026,4:17:36,9.49E+01,8.53E+01,9.50E+01,1.54E+02,7.51E+01,789,665,799,16,8,16
4164,6/22/2026,4:18:36,9.49E+01,8.54E+01,9.50E+01,1.70E+02,7.51E+01,789,665,799,2,8,2
4165,6/22/2026,4:19:36,9.49E+01,8.68E+01,9.50E+01,1.28E+02,7.53E+01,791,665,801,2,8,2
4166,6/22/2026,4:20:36,9.49E+01,8.82E+01,9.49E+01,1.21E+02,7.61E+01,793,665,802,2,8,2
4167,6/22/2026,4:21:36,9.49E+01,8.95E+01,9.50E+01,1.70E+02,7.37E+01,795,665,803,2,8,2
4168,6/22/2026,4:22:36,9.49E+01,8.96E+01,9.50E+01,1.75E+02,7.57E+01,796,665,804,16,8,16
4169,6/22/2026,4:23:36,9.49E+01,8.87E+01,9.50E+01,1.79E+02,7.47E+01,796,665,804,16,8,16
4170,6/22/2026,4:24:36,9.49E+01,8.78E+01,9.50E+01,2.48E+02,7.32E+01,796,665,804,16,8,16
4171,6/22/2026,4:25:36,9.49E+01,8.64E+01,9.50E+01,2.70E+02,7.47E+01,796,665,804,16,8,16
4172,6/22/2026,4:26:36,9.49E+01,8.54E+01,9.50E+01,1.72E+02,7.50E+01,796,665,804,16,8,16
4173,6/22/2026,4:27:36,9.49E+01,8.54E+01,9.49E+01,1.74E+02,7.52E+01,797,665,805,2,8,2
4174,6/22/2026,4:28:36,9.49E+01,8.66E+01,9.50E+01,2.30E+02,7.40E+01,799,665,806,2,8,2
4175,6/22/2026,4:29:36,9.49E+01,8.74E+01,9.50E+01,2.92E+02,7.47E+01,800,665,808,2,8,2
4176,6/22/2026,4:30:36,9.49E+01,8.86E+01,9.50E+01,1.47E+02,7.56E+01,802,665,809,2,8,2
4177,6/22/2026,4:31:36,9.49E+01,9.00E+01,9.50E+01,1.35E+02,7.60E+01,804,665,810,16,8,16
4178,6/22/2026,4:32:36,9.49E+01,8.95E+01,9.50E+01,1.17E+02,7.32E+01,804,665,810,16,8,16
4179,6/22/2026,4:33:36,9.49E+01,8.84E+01,9.50E+01,2.12E+02,7.46E+01,804,665,810,16,8,16
4180,6/22/2026,4:34:36,9.49E+01,8.73E+01,9.50E+01,2.14E+02,7.58E+01,804,665,810,16,8,16
4181,6/22/2026,4:35:36,9.49E+01,8.64E+01,9.50E+01,2.19E+02,7.44E+01,804,665,810,16,8,16
4182,6/22/2026,4:36:36,9.49E+01,8.48E+01,9.49E+01,3.71E+02,7.47E+01,804,665,811,2,8,2
4183,6/22/2026,4:37:36,9.49E+01,8.51E+01,9.50E+01,2.90E+02,7.57E+01,806,665,812,2,8,2
4184,6/22/2026,4:38:36,9.49E+01,8.53E+01,9.50E+01,3.90E+02,7.38E+01,808,665,813,2,8,2
4185,6/22/2026,4:39:36,9.49E+01,8.53E+01,9.50E+01,3.99E+02,7.54E+01,810,665,815,2,8,2
4186,6/22/2026,4:40:36,9.49E+01,8.56E+01,9.49E+01,3.71E+02,7.44E+01,812,665,816,2,8,2
4187,6/22/2026,4:41:36,9.49E+01,8.58E+01,9.50E+01,3.13E+02,7.71E+01,813,665,818,2,8,2
4188,6/22/2026,4:42:36,9.49E+01,8.54E+01,9.50E+01,5.28E+02,7.47E+01,815,665,819,2,8,2
4189,6/22/2026,4:43:36,9.49E+01,8.52E+01,9.49E+01,2.78E+02,7.83E+01,817,665,820,2,8,2
4190,6/22/2026,4:44:36,9.49E+01,8.58E+01,9.50E+01,3.27E+02,7.61E+01,819,665,822,2,8,2
4191,6/22/2026,4:45:36,9.49E+01,8.64E+01,9.50E+01,3.10E+02,7.45E+01,821,665,823,2,8,2
4192,6/22/2026,4:46:36,9.49E+01,8.69E+01,9.50E+01,2.89E+02,7.51E+01,823,665,825,2,8,2
4193,6/22/2026,4:47:36,9.49E+01,8.72E+01,9.50E+01,2.79E+02,7.72E+01,824,665,826,2,8,2
4194,6/22/2026,4:48:36,9.49E+01,8.79E+01,9.50E+01,2.64E+02,7.49E+01,826,665,827,2,8,2
4195,6/22/2026,4:49:36,9.49E+01,8.87E+01,9.49E+01,1.75E+02,7.54E+01,828,665,829,2,8,2
4196,6/22/2026,4:50:36,9.49E+01,8.95E+01,9.49E+01,2.58E+02,7.51E+01,830,665,830,2,8,2
4197,6/22/2026,4:51:36,9.49E+01,8.98E+01,9.50E+01,1.68E+02,7.56E+01,831,665,831,16,8,16
4198,6/22/2026,4:52:36,9.49E+01,8.90E+01,9.50E+01,1.52E+02,7.52E+01,831,665,831,16,8,16
4199,6/22/2026,4:53:36,9.49E+01,8.81E+01,9.50E+01,2.05E+02,7.45E+01,831,665,831,16,8,16
4200,6/22/2026,4:54:36,9.49E+01,8.71E+01,9.49E+01,1.35E+02,7.47E+01,831,665,831,16,8,16
4201,6/22/2026,4:55:36,9.49E+01,8.65E+01,9.50E+01,1.41E+02,7.41E+01,831,665,831,16,8,16
4202,6/22/2026,4:56:36,9.49E+01,8.58E+01,9.50E+01,1.40E+02,7.59E+01,831,665,831,16,8,16
4203,6/22/2026,4:57:36,9.49E+01,8.51E+01,9.50E+01,1.22E+02,7.55E+01,831,665,831,16,8,16
4204,6/22/2026,4:58:36,9.49E+01,8.60E+01,9.50E+01,1.07E+02,7.53E+01,833,665,832,2,8,2
4205,6/22/2026,4:59:36,9.49E+01,8.74E+01,9.50E+01,1.56E+02,7.32E+01,835,665,834,2,8,2
4206,6/22/2026,5:00:36,9.49E+01,8.87E+01,9.50E+01,1.54E+02,7.37E+01,836,665,835,2,8,2
4207,6/22/2026,5:01:36,9.49E+01,9.00E+01,9.50E+01,1.44E+02,7.52E+01,838,665,836,16,8,16
4208,6/22/2026,5:02:36,9.49E+01,8.93E+01,9.50E+01,1.50E+02,7.56E+01,838,665,836,16,8,16
4209,6/22/2026,5:03:36,9.49E+01,8.84E+01,9.50E+01,2.00E+02,7.48E+01,838,665,836,16,8,16
4210,6/22/2026,5:04:36,9.49E+01,8.75E+01,9.50E+01,1.33E+02,7.52E+01,838,665,836,16,8,16
4211,6/22/2026,5:05:36,9.49E+01,8.67E+01,9.50E+01,1.73E+02,7.40E+01,838,665,836,16,8,16
4212,6/22/2026,5:06:36,9.49E+01,8.57E+01,9.49E+01,2.32E+02,7.40E+01,838,665,836,16,8,16
4213,6/22/2026,5:07:36,9.50E+01,8.51E+01,9.50E+01,2.24E+02,7.45E+01,839,665,837,2,8,2
4214,6/22/2026,5:08:36,9.49E+01,8.61E+01,9.49E+01,1.86E+02,7.49E+01,841,665,838,2,8,2
4215,6/22/2026,5:09:36,9.49E+01,8.72E+01,9.50E+01,1.30E+02,7.56E+01,843,665,840,2,8,2
4216,6/22/2026,5:10:36,9.49E+01,8.85E+01,9.50E+01,1.87E+02,7.51E+01,844,665,841,2,8,2
4217,6/22/2026,5:11:36,9.49E+01,8.99E+01,9.49E+01,1.37E+02,7.59E+01,846,665,843,2,8,2
4218,6/22/2026,5:12:36,9.49E+01,8.97E+01,9.50E+01,1.07E+02,7.57E+01,846,665,843,16,8,16
4219,6/22/2026,5:13:36,9.49E+01,8.91E+01,9.49E+01,1.23E+02,7.59E+01,846,665,843,16,8,16
4220,6/22/2026,5:14:36,9.49E+01,8.85E+01,9.50E+01,1.35E+02,7.30E+01,846,665,843,16,8,16
4221,6/22/2026,5:15:36,9.49E+01,8.75E+01,9.50E+01,1.34E+02,7.57E+01,846,665,843,16,8,16
4222,6/22/2026,5:16:36,9.49E+01,8.67E+01,9.50E+01,1.54E+02,7.53E+01,846,665,843,16,8,16
4223,6/22/2026,5:17:36,9.49E+01,8.56E+01,9.49E+01,1.66E+02,7.53E+01,846,665,843,16,8,16
4224,6/22/2026,5:18:36,9.49E+01,8.50E+01,9.50E+01,2.32E+02,7.60E+01,847,665,843,2,8,2
4225,6/22/2026,5:19:36,9.49E+01,8.57E+01,9.49E+01,3.12E+02,7.52E+01,849,665,844,2,8,2
4226,6/22/2026,5:20:36,9.49E+01,8.65E+01,9.50E+01,3.01E+02,7.36E+01,851,665,846,2,8,2
4227,6/22/2026,5:21:36,9.49E+01,8.73E+01,9.49E+01,2.34E+02,7.32E+01,852,665,847,2,8,2
4228,6/22/2026,5:22:36,9.49E+01,8.80E+01,9.50E+01,2.61E+02,7.30E+01,854,665,849,2,8,2
4229,6/22/2026,5:23:36,9.49E+01,8.88E+01,9.50E+01,2.01E+02,7.49E+01,856,665,850,2,8,2
4230,6/22/2026,5:24:36,9.49E+01,8.94E+01,9.50E+01,3.54E+02,7.12E+01,1,0,0,2,8,2
4231,6/22/2026,5:25:36,9.49E+01,8.93E+01,9.50E+01,4.04E+02,7.35E+01,3,0,2,2,8,2
4232,6/22/2026,5:26:36,9.49E+01,8.97E+01,9.49E+01,2.87E+02,7.46E+01,5,0,3,2,8,2
4233,6/22/2026,5:27:36,9.49E+01,8.98E+01,9.50E+01,3.70E+02,7.60E+01,6,0,4,16,8,16
4234,6/22/2026,5:28:36,9.49E+01,8.80E+01,9.50E+01,4.36E+02,7.38E+01,6,0,4,16,8,16
4235,6/22/2026,5:29:36,9.49E+01,8.57E+01,9.50E+01,3.36E+02,7.88E+01,6,0,4,16,8,16
4236,6/22/2026,5:30:36,9.49E+01,8.47E+01,9.50E+01,3.85E+02,7.44E+01,7,0,5,2,8,2
4237,6/22/2026,5:31:36,9.49E+01,8.49E+01,9.50E+01,2.78E+02,7.60E+01,9,0,6,2,8,2
4238,6/22/2026,5:32:36,9.49E+01,8.53E+01,9.49E+01,3.83E+02,7.41E+01,11,0,8,2,8,2
4239,6/22/2026,5:33:36,9.49E+01,8.56E+01,9.50E+01,2.62E+02,7.70E+01,12,0,9,2,8,2
4240,6/22/2026,5:34:36,9.49E+01,8.62E+01,9.50E+01,3.85E+02,7.38E+01,14,0,11,2,8,2
4241,6/22/2026,5:35:36,9.49E+01,8.62E+01,9.49E+01,3.46E+02,7.87E+01,16,0,12,2,8,2
4242,6/22/2026,5:36:36,9.49E+01,8.68E+01,9.50E+01,2.74E+02,7.47E+01,18,0,13,2,8,2
4243,6/22/2026,5:37:36,9.49E+01,8.75E+01,9.50E+01,2.75E+02,7.49E+01,20,0,15,2,8,2
4244,6/22/2026,5:38:36,9.49E+01,8.81E+01,9.50E+01,2.74E+02,7.49E+01,22,0,16,2,8,2
4245,6/22/2026,5:39:36,9.49E+01,8.86E+01,9.50E+01,3.21E+02,7.42E+01,23,0,18,2,8,2
4246,6/22/2026,5:40:36,9.49E+01,8.90E+01,9.49E+01,3.53E+02,7.38E+01,25,0,19,2,8,2
4247,6/22/2026,5:41:36,9.49E+01,8.91E+01,9.50E+01,3.51E+02,7.61E+01,27,0,20,2,8,2
4248,6/22/2026,5:42:36,9.49E+01,8.98E+01,9.50E+01,2.63E+02,7.52E+01,29,2,22,4,2,2
4249,6/22/2026,5:43:36,9.49E+01,8.90E+01,9.50E+01,2.70E+02,7.48E+01,30,2,22,4,16,16
4250,6/22/2026,5:44:36,9.49E+01,8.77E+01,9.50E+01,2.69E+02,7.49E+01,32,2,22,4,16,16
4251,6/22/2026,5:45:36,9.49E+01,8.63E+01,9.50E+01,2.67E+02,7.53E+01,33,2,22,4,16,16
4252,6/22/2026,5:46:36,9.49E+01,8.48E+01,9.50E+01,2.66E+02,7.57E+01,35,3,22,4,2,2
4253,6/22/2026,5:47:36,9.49E+01,8.55E+01,9.50E+01,2.95E+02,7.46E+01,36,4,24,4,2,2
4254,6/22/2026,5:48:36,9.49E+01,8.61E+01,9.50E+01,2.96E+02,7.57E+01,38,6,25,4,2,2
4255,6/22/2026,5:49:36,9.49E+01,8.68E+01,9.50E+01,3.31E+02,7.45E+01,39,8,26,4,2,2
4256,6/22/2026,5:50:36,9.49E+01,8.74E+01,9.50E+01,3.07E+02,7.44E+01,41,10,28,4,2,2
4257,6/22/2026,5:51:36,9.49E+01,8.80E+01,9.50E+01,3.13E+02,7.54E+01,42,11,29,4,2,2
4258,6/22/2026,5:52:36,9.49E+01,8.83E+01,9.50E+01,4.66E+02,6.85E+01,44,13,30,4,2,2
4259,6/22/2026,5:53:36,9.49E+01,8.77E+01,9.50E+01,5.20E+02,7.52E+01,45,15,32,4,2,2
4260,6/22/2026,5:54:36,9.49E+01,8.76E+01,9.50E+01,4.28E+02,7.44E+01,47,17,33,4,2,2
4261,6/22/2026,5:55:36,9.49E+01,8.73E+01,9.50E+01,5.28E+02,7.49E+01,48,19,35,4,2,2
4262,6/22/2026,5:56:36,9.49E+01,8.68E+01,9.50E+01,4.68E+02,7.61E+01,50,20,36,4,2,2
4263,6/22/2026,5:57:36,9.49E+01,8.67E+01,9.50E+01,4.42E+02,7.45E+01,50,22,37,4,2,2
4264,6/22/2026,5:58:36,9.49E+01,8.66E+01,9.50E+01,4.76E+02,7.37E+01,50,24,39,4,2,2
4265,6/22/2026,5:59:36,9.49E+01,8.61E+01,9.50E+01,5.02E+02,7.45E+01,50,26,40,4,2,2
4266,6/22/2026,6:00:36,9.49E+01,8.57E+01,9.50E+01,5.02E+02,7.55E+01,50,28,42,4,2,2
4267,6/22/2026,6:01:36,9.49E+01,8.53E+01,9.50E+01,5.08E+02,7.52E+01,50,29,43,4,2,2
4268,6/22/2026,6:02:36,9.49E+01,8.49E+01,9.50E+01,5.02E+02,7.57E+01,50,31,44,4,2,2
4269,6/22/2026,6:03:36,9.49E+01,8.45E+01,9.50E+01,4.97E+02,7.50E+01,50,33,46,4,2,2
4270,6/22/2026,6:04:36,9.49E+01,8.40E+01,9.49E+01,5.37E+02,7.39E+01,50,35,47,4,2,2
4271,6/22/2026,6:05:36,9.49E+01,8.34E+01,9.50E+01,5.70E+02,7.35E+01,50,37,48,4,2,2
4272,6/22/2026,6:06:36,9.49E+01,8.29E+01,9.50E+01,5.01E+02,7.51E+01,50,38,50,4,2,2
4273,6/22/2026,6:07:36,9.49E+01,8.24E+01,9.49E+01,5.02E+02,7.60E+01,50,40,51,4,2,2
4274,6/22/2026,6:08:36,9.49E+01,8.20E+01,9.50E+01,5.05E+02,7.42E+01,50,42,53,4,2,2
4275,6/22/2026,6:09:36,9.49E+01,8.13E+01,9.50E+01,5.87E+02,7.45E+01,50,44,54,4,2,2
4276,6/22/2026,6:10:36,9.49E+01,8.07E+01,9.50E+01,4.66E+02,7.58E+01,50,45,55,4,2,2
4277,6/22/2026,6:11:36,9.49E+01,8.05E+01,9.50E+01,4.98E+02,7.42E+01,50,47,57,4,2,2
4278,6/22/2026,6:12:36,9.49E+01,8.01E+01,9.50E+01,5.60E+02,7.23E+01,50,49,58,4,2,2
4279,6/22/2026,6:13:36,9.49E+01,7.94E+01,9.50E+01,5.67E+02,7.46E+01,50,51,60,4,2,2
4280,6/22/2026,6:14:36,9.49E+01,7.90E+01,9.50E+01,4.65E+02,7.58E+01,50,53,61,4,2,2
4281,6/22/2026,6:15:36,9.49E+01,7.87E+01,9.50E+01,4.77E+02,7.51E+01,50,54,62,4,2,2
4282,6/22/2026,6:16:36,9.49E+01,7.82E+01,9.50E+01,5.17E+02,7.48E+01,50,56,64,4,2,2
4283,6/22/2026,6:17:36,9.49E+01,7.79E+01,9.50E+01,4.71E+02,7.55E+01,50,58,65,4,2,2
4284,6/22/2026,6:18:36,9.49E+01,7.75E+01,9.50E+01,5.03E+02,7.50E+01,50,60,66,4,2,2
4285,6/22/2026,6:19:36,9.49E+01,7.71E+01,9.50E+01,5.01E+02,7.51E+01,50,62,68,4,2,2
4286,6/22/2026,6:20:36,9.49E+01,7.66E+01,9.50E+01,5.01E+02,7.57E+01,50,63,69,4,2,2
4287,6/22/2026,6:21:36,9.49E+01,7.62E+01,9.50E+01,4.98E+02,7.47E+01,50,65,71,4,2,2
4288,6/22/2026,6:22:36,9.49E+01,7.55E+01,9.50E+01,6.03E+02,7.53E+01,50,67,72,4,2,2
4289,6/22/2026,6:23:36,9.49E+01,7.45E+01,9.50E+01,5.89E+02,7.60E+01,50,69,73,4,2,2
4290,6/22/2026,6:24:36,9.49E+01,7.40E+01,9.50E+01,5.55E+02,7.41E+01,50,71,75,4,2,2
4291,6/22/2026,6:25:36,9.49E+01,7.35E+01,9.50E+01,5.48E+02,7.61E+01,50,72,76,4,2,2
4292,6/22/2026,6:26:36,9.49E+01,7.32E+01,9.50E+01,5.45E+02,7.45E+01,50,74,78,4,2,2
4293,6/22/2026,6:27:36,9.49E+01,7.29E+01,9.50E+01,3.91E+02,7.69E+01,50,76,79,4,2,2
4294,6/22/2026,6:28:36,9.49E+01,7.30E+01,9.49E+01,3.30E+02,7.57E+01,50,78,80,4,2,2
4295,6/22/2026,6:29:36,9.49E+01,7.36E+01,9.50E+01,2.92E+02,7.50E+01,50,79,82,4,2,2
4296,6/22/2026,6:30:36,9.49E+01,7.44E+01,9.50E+01,2.83E+02,7.53E+01,50,81,83,4,2,2
4297,6/22/2026,6:31:36,9.49E+01,7.51E+01,9.50E+01,2.88E+02,7.48E+01,50,83,84,4,2,2
4298,6/22/2026,6:32:36,9.49E+01,7.57E+01,9.50E+01,2.80E+02,7.54E+01,50,85,86,4,2,2
4299,6/22/2026,6:33:36,9.49E+01,7.65E+01,9.50E+01,2.83E+02,7.52E+01,50,87,87,4,2,2
4300,6/22/2026,6:34:36,9.49E+01,7.72E+01,9.50E+01,2.72E+02,7.49E+01,50,88,89,4,2,2
4301,6/22/2026,6:35:36,9.49E+01,7.80E+01,9.50E+01,2.98E+02,7.49E+01,50,90,90,4,2,2
4302,6/22/2026,6:36:36,9.49E+01,7.84E+01,9.50E+01,4.21E+02,7.00E+01,50,92,91,4,2,2
4303,6/22/2026,6:37:36,9.49E+01,7.83E+01,9.50E+01,4.31E+02,7.53E+01,50,94,93,4,2,2
4304,6/22/2026,6:38:36,9.49E+01,7.85E+01,9.50E+01,4.20E+02,7.33E+01,50,96,94,4,2,2
4305,6/22/2026,6:39:36,9.49E+01,7.84E+01,9.50E+01,4.60E+02,7.56E+01,50,97,96,4,2,2
4306,6/22/2026,6:40:36,9.49E+01,7.85E+01,9.50E+01,3.48E+02,7.51E+01,50,99,97,4,2,2
4307,6/22/2026,6:41:36,9.49E+01,7.90E+01,9.50E+01,3.06E+02,7.48E+01,50,101,98,4,2,2
4308,6/22/2026,6:42:36,9.49E+01,7.96E+01,9.50E+01,3.09E+02,7.49E+01,50,103,100,4,2,2
4309,6/22/2026,6:43:36,9.49E+01,8.02E+01,9.49E+01,3.16E+02,7.55E+01,50,105,101,4,2,2
4310,6/22/2026,6:44:36,9.49E+01,8.08E+01,9.50E+01,3.05E+02,7.49E+01,50,106,102,4,2,2
4311,6/22/2026,6:45:36,9.49E+01,8.14E+01,9.50E+01,3.18E+02,7.57E+01,50,108,104,4,2,2
4312,6/22/2026,6:46:36,9.49E+01,8.19E+01,9.50E+01,3.88E+02,7.54E+01,50,110,105,4,2,2
4313,6/22/2026,6:47:36,9.49E+01,8.23E+01,9.50E+01,4.28E+02,7.37E+01,50,112,107,4,2,2
4314,6/22/2026,6:48:36,9.49E+01,8.21E+01,9.50E+01,4.28E+02,7.57E+01,50,114,108,4,2,2
4315,6/22/2026,6:49:36,9.49E+01,8.23E+01,9.50E+01,4.52E+02,7.27E+01,50,115,109,4,2,2
4316,6/22/2026,6:50:36,9.49E+01,8.19E+01,9.50E+01,5.58E+02,7.45E+01,50,117,111,4,2,2
4317,6/22/2026,6:51:36,9.49E+01,8.17E+01,9.50E+01,5.32E+02,7.21E+01,50,119,112,4,2,2
4318,6/22/2026,6:52:36,9.49E+01,8.11E+01,9.50E+01,5.44E+02,7.55E+01,50,121,114,4,2,2
4319,6/22/2026,6:53:36,9.49E+01,8.09E+01,9.50E+01,4.80E+02,7.15E+01,50,123,115,4,2,2
4320,6/22/2026,6:54:36,9.49E+01,8.04E+01,9.49E+01,5.36E+02,7.51E+01,50,124,116,4,2,2
4321,6/22/2026,6:55:36,9.49E+01,8.02E+01,9.50E+01,4.26E+02,7.59E+01,50,126,118,4,2,2
4322,6/22/2026,6:56:36,9.49E+01,8.02E+01,9.50E+01,4.29E+02,7.46E+01,50,128,119,4,2,2
4323,6/22/2026,6:57:36,9.49E+01,8.01E+01,9.50E+01,4.31E+02,7.55E+01,50,130,120,4,2,2
4324,6/22/2026,6:58:36,9.49E+01,8.01E+01,9.50E+01,4.26E+02,7.45E+01,50,131,122,4,2,2
4325,6/22/2026,6:59:36,9.49E+01,8.01E+01,9.50E+01,4.22E+02,7.46E+01,50,133,123,4,2,2
4326,6/22/2026,7:00:36,9.49E+01,8.00E+01,9.50E+01,4.80E+02,7.52E+01,50,135,125,4,2,2
4327,6/22/2026,7:01:36,9.49E+01,7.97E+01,9.50E+01,4.88E+02,7.46E+01,50,137,126,4,2,2
4328,6/22/2026,7:02:36,9.49E+01,7.94E+01,9.50E+01,4.77E+02,7.52E+01,50,139,127,4,2,2
4329,6/22/2026,7:03:36,9.49E+01,7.90E+01,9.50E+01,5.21E+02,7.46E+01,50,140,129,4,2,2
4330,6/22/2026,7:04:36,9.49E+01,7.84E+01,9.50E+01,5.17E+02,7.49E+01,50,142,130,4,2,2
4331,6/22/2026,7:05:36,9.49E+01,7.82E+01,9.50E+01,4.77E+02,7.51E+01,50,144,132,4,2,2
4332,6/22/2026,7:06:36,9.49E+01,7.76E+01,9.50E+01,5.33E+02,7.57E+01,50,146,133,4,2,2
4333,6/22/2026,7:07:36,9.49E+01,7.66E+01,9.50E+01,6.59E+02,7.49E+01,50,148,134,4,2,2
4334,6/22/2026,7:08:36,9.49E+01,7.58E+01,9.50E+01,5.36E+02,7.55E+01,50,149,136,4,2,2
4335,6/22/2026,7:09:36,9.49E+01,7.52E+01,9.49E+01,5.33E+02,7.53E+01,50,151,137,4,2,2
4336,6/22/2026,7:10:36,9.49E+01,7.46E+01,9.49E+01,5.49E+02,7.51E+01,50,153,138,4,2,2
4337,6/22/2026,7:11:36,9.49E+01,7.40E+01,9.50E+01,5.41E+02,7.48E+01,50,155,140,4,2,2
4338,6/22/2026,7:12:36,9.49E+01,7.33E+01,9.50E+01,5.68E+02,7.53E+01,50,157,141,4,2,2
4339,6/22/2026,7:13:36,9.49E+01,7.26E+01,9.50E+01,5.63E+02,7.54E+01,50,158,143,4,2,2
4340,6/22/2026,7:14:36,9.49E+01,7.19E+01,9.50E+01,5.54E+02,7.56E+01,50,160,144,4,2,2
4341,6/22/2026,7:15:36,9.49E+01,7.12E+01,9.50E+01,5.74E+02,7.52E+01,50,162,145,4,2,2
4342,6/22/2026,7:16:36,9.49E+01,7.04E+01,9.50E+01,5.03E+02,8.09E+01,50,164,147,4,2,2
4343,6/22/2026,7:17:36,9.49E+01,7.02E+01,9.50E+01,4.62E+02,7.54E+01,50,166,148,4,2,2
4344,6/22/2026,7:18:36,9.49E+01,7.03E+01,9.50E+01,3.18E+02,7.55E+01,50,167,150,4,2,2
4345,6/22/2026,7:19:36,9.49E+01,7.09E+01,9.50E+01,2.94E+02,7.56E+01,50,169,151,4,2,2
4346,6/22/2026,7:20:36,9.49E+01,7.14E+01,9.50E+01,3.29E+02,7.52E+01,50,171,152,4,2,2
4347,6/22/2026,7:21:36,9.49E+01,7.18E+01,9.50E+01,3.49E+02,7.45E+01,50,173,154,4,2,2
4348,6/22/2026,7:22:36,9.49E+01,7.20E+01,9.50E+01,4.54E+02,7.36E+01,50,175,155,4,2,2
4349,6/22/2026,7:23:36,9.49E+01,7.19E+01,9.50E+01,3.65E+02,7.79E+01,50,176,157,4,2,2
4350,6/22/2026,7:24:36,9.49E+01,7.22E+01,9.49E+01,3.53E+02,7.48E+01,50,178,158,4,2,2
4351,6/22/2026,7:25:36,9.49E+01,7.24E+01,9.50E+01,3.87E+02,7.50E+01,50,180,159,4,2,2
4352,6/22/2026,7:26:36,9.49E+01,7.28E+01,9.50E+01,2.36E+02,7.65E+01,50,182,161,4,2,2
4353,6/22/2026,7:27:36,9.49E+01,7.37E+01,9.50E+01,2.31E+02,7.51E+01,50,183,162,4,2,2
4354,6/22/2026,7:28:36,9.49E+01,7.47E+01,9.50E+01,2.55E+02,7.46E+01,50,185,163,4,2,2
4355,6/22/2026,7:29:36,9.49E+01,7.58E+01,9.50E+01,1.83E+02,7.53E+01,52,187,165,4,2,2
4356,6/22/2026,7:30:36,9.49E+01,7.71E+01,9.50E+01,1.69E+02,7.47E+01,53,189,166,4,2,2
4357,6/22/2026,7:31:36,9.49E+01,7.84E+01,9.49E+01,1.70E+02,7.58E+01,55,191,167,4,2,2
4358,6/22/2026,7:32:36,9.49E+01,7.96E+01,9.50E+01,1.92E+02,7.45E+01,56,192,169,4,2,2
4359,6/22/2026,7:33:36,9.49E+01,8.02E+01,9.50E+01,2.84E+02,7.41E+01,58,194,170,4,2,32
4360,6/22/2026,7:34:36,9.49E+01,8.01E+01,9.50E+01,2.51E+02,7.50E+01,59,196,170,4,2,32
4361,6/22/2026,7:35:36,9.49E+01,8.01E+01,9.50E+01,2.55E+02,7.50E+01,61,198,170,4,2,32
4362,6/22/2026,7:36:36,9.49E+01,8.00E+01,9.50E+01,2.41E+02,7.51E+01,63,200,170,4,2,32
4363,6/22/2026,7:37:36,9.49E+01,8.00E+01,9.50E+01,2.61E+02,7.44E+01,64,202,170,4,2,32
4364,6/22/2026,7:38:36,9.49E+01,8.00E+01,9.50E+01,2.21E+02,7.53E+01,66,203,170,4,2,32
4365,6/22/2026,7:39:36,9.49E+01,8.01E+01,9.50E+01,2.41E+02,7.51E+01,67,205,170,4,2,32
4366,6/22/2026,7:40:36,9.49E+01,8.00E+01,9.50E+01,2.14E+02,7.59E+01,69,207,170,4,2,32
4367,6/22/2026,7:41:36,9.49E+01,8.02E+01,9.50E+01,2.00E+02,7.46E+01,69,209,170,16,2,4
4368,6/22/2026,7:42:36,9.49E+01,8.03E+01,9.50E+01,2.88E+02,7.46E+01,69,211,170,16,2,4
4369,6/22/2026,7:43:36,9.49E+01,8.03E+01,9.49E+01,2.33E+02,7.48E+01,69,213,170,16,2,4
4370,6/22/2026,7:44:36,9.49E+01,8.04E+01,9.50E+01,2.38E+02,7.39E+01,69,215,170,16,2,4
