DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
4371,6/22/2026,7:45:36,9.49E+01,8.05E+01,9.50E+01,2.30E+02,7.42E+01,69,217,170,16,2,4
4372,6/22/2026,7:46:36,9.49E+01,8.06E+01,9.50E+01,2.23E+02,7.44E+01,69,218,170,16,2,4
4373,6/22/2026,7:47:36,9.49E+01,8.06E+01,9.50E+01,2.23E+02,7.56E+01,69,220,170,16,2,4
4374,6/22/2026,7:48:36,9.49E+01,8.08E+01,9.49E+01,1.97E+02,7.56E+01,69,222,170,16,2,4
4375,6/22/2026,7:49:36,9.49E+01,8.09E+01,9.50E+01,2.18E+02,7.56E+01,69,224,170,16,2,4
4376,6/22/2026,7:50:36,9.49E+01,8.13E+01,9.50E+01,1.32E+02,7.48E+01,69,226,170,16,2,4
4377,6/22/2026,7:51:36,9.49E+01,8.17E+01,9.50E+01,1.84E+02,7.47E+01,69,228,170,16,2,4
4378,6/22/2026,7:52:36,9.49E+01,8.19E+01,9.50E+01,1.62E+02,7.52E+01,69,230,170,16,2,4
4379,6/22/2026,7:53:36,9.49E+01,8.23E+01,9.50E+01,2.01E+02,7.56E+01,69,231,170,16,2,4
4380,6/22/2026,7:54:36,9.49E+01,8.24E+01,9.49E+01,2.67E+02,7.45E+01,69,233,170,16,2,4
4381,6/22/2026,7:55:36,9.49E+01,8.25E+01,9.50E+01,2.53E+02,7.31E+01,69,235,170,16,2,4
4382,6/22/2026,7:56:36,9.49E+01,8.20E+01,9.50E+01,3.45E+02,7.44E+01,69,237,170,16,2,4
4383,6/22/2026,7:57:36,9.49E+01,8.14E+01,9.50E+01,3.53E+02,7.53E+01,69,239,170,16,2,4
4384,6/22/2026,7:58:36,9.49E+01,8.11E+01,9.50E+01,2.18E+02,7.57E+01,69,241,170,16,2,4
4385,6/22/2026,7:59:36,9.49E+01,8.13E+01,9.49E+01,2.74E+02,7.37E+01,69,243,170,16,2,4
4386,6/22/2026,8:00:36,9.49E+01,8.13E+01,9.50E+01,3.03E+02,7.16E+01,69,245,170,16,2,4
4387,6/22/2026,8:01:36,9.49E+01,8.09E+01,9.50E+01,3.08E+02,7.50E+01,69,246,170,16,2,4
4388,6/22/2026,8:02:36,9.49E+01,8.04E+01,9.50E+01,3.77E+02,7.46E+01,69,248,170,16,2,4
4389,6/22/2026,8:03:36,9.49E+01,8.01E+01,9.50E+01,3.50E+02,7.52E+01,69,250,170,16,2,4
4390,6/22/2026,8:04:36,9.49E+01,7.96E+01,9.50E+01,3.09E+02,7.48E+01,69,252,170,16,2,4
4391,6/22/2026,8:05:36,9.49E+01,7.96E+01,9.50E+01,2.36E+02,7.52E+01,69,254,171,16,2,4
4392,6/22/2026,8:06:36,9.49E+01,7.97E+01,9.50E+01,2.20E+02,7.42E+01,69,256,172,16,2,4
4393,6/22/2026,8:07:36,9.49E+01,7.97E+01,9.49E+01,2.69E+02,7.40E+01,69,257,173,16,2,4
4394,6/22/2026,8:08:36,9.49E+01,7.97E+01,9.50E+01,2.40E+02,7.50E+01,69,259,175,16,2,4
4395,6/22/2026,8:09:36,9.49E+01,7.96E+01,9.50E+01,2.57E+02,7.52E+01,69,261,176,16,2,4
4396,6/22/2026,8:10:36,9.49E+01,7.97E+01,9.50E+01,2.17E+02,7.52E+01,69,263,177,16,2,4
4397,6/22/2026,8:11:36,9.49E+01,7.98E+01,9.50E+01,2.20E+02,7.50E+01,69,265,178,16,2,4
4398,6/22/2026,8:12:36,9.49E+01,7.99E+01,9.50E+01,2.19E+02,7.49E+01,69,267,180,16,2,4
4399,6/22/2026,8:13:36,9.49E+01,7.99E+01,9.49E+01,2.20E+02,7.41E+01,69,268,181,16,2,4
4400,6/22/2026,8:14:36,9.49E+01,7.99E+01,9.50E+01,2.75E+02,7.40E+01,69,270,182,16,2,4
4401,6/22/2026,8:15:36,9.49E+01,7.90E+01,9.49E+01,4.41E+02,7.50E+01,69,272,184,16,2,4
4402,6/22/2026,8:16:36,9.49E+01,7.83E+01,9.49E+01,3.60E+02,7.48E+01,69,274,185,16,2,4
4403,6/22/2026,8:17:36,9.49E+01,7.74E+01,9.50E+01,4.60E+02,7.38E+01,69,276,186,16,2,4
4404,6/22/2026,8:18:36,9.49E+01,7.61E+01,9.50E+01,5.08E+02,7.62E+01,69,278,187,16,2,4
4405,6/22/2026,8:19:36,9.49E+01,7.49E+01,9.50E+01,4.68E+02,7.53E+01,69,279,189,16,2,4
4406,6/22/2026,8:20:36,9.49E+01,7.39E+01,9.50E+01,4.67E+02,7.20E+01,69,281,189,16,2,4
4407,6/22/2026,8:21:36,9.49E+01,7.26E+01,9.50E+01,4.11E+02,7.79E+01,69,283,189,16,2,4
4408,6/22/2026,8:22:36,9.49E+01,7.18E+01,9.50E+01,4.22E+02,7.33E+01,69,285,189,16,2,4
4409,6/22/2026,8:23:36,9.49E+01,7.08E+01,9.50E+01,4.98E+02,7.10E+01,69,287,189,16,2,4
4410,6/22/2026,8:24:36,9.49E+01,6.98E+01,9.49E+01,5.09E+02,7.55E+01,70,289,189,2,2,4
4411,6/22/2026,8:25:36,9.49E+01,6.94E+01,9.50E+01,5.10E+02,7.51E+01,71,291,189,2,2,4
4412,6/22/2026,8:26:36,9.49E+01,6.88E+01,9.50E+01,5.50E+02,7.54E+01,73,292,189,2,2,4
4413,6/22/2026,8:27:36,9.49E+01,6.81E+01,9.50E+01,5.46E+02,7.58E+01,75,294,189,2,2,4
4414,6/22/2026,8:28:36,9.49E+01,6.77E+01,9.50E+01,5.63E+02,7.22E+01,77,296,189,2,2,4
4415,6/22/2026,8:29:36,9.49E+01,6.64E+01,9.50E+01,7.60E+02,7.43E+01,79,298,189,2,2,4
4416,6/22/2026,8:30:36,9.49E+01,6.45E+01,9.50E+01,7.73E+02,7.61E+01,80,300,189,2,2,4
4417,6/22/2026,8:31:36,9.49E+01,6.36E+01,9.50E+01,4.76E+02,7.81E+01,82,301,189,2,2,4
4418,6/22/2026,8:32:36,9.49E+01,6.31E+01,9.50E+01,5.30E+02,7.45E+01,84,303,189,2,2,4
4419,6/22/2026,8:33:36,9.49E+01,6.26E+01,9.50E+01,4.76E+02,7.56E+01,86,305,189,2,2,4
4420,6/22/2026,8:34:36,9.49E+01,6.22E+01,9.50E+01,4.96E+02,7.52E+01,88,307,189,2,2,4
4421,6/22/2026,8:35:36,9.49E+01,6.18E+01,9.50E+01,4.99E+02,7.66E+01,89,309,189,2,2,4
4422,6/22/2026,8:36:36,9.49E+01,6.13E+01,9.50E+01,5.06E+02,7.61E+01,91,310,189,2,2,4
4423,6/22/2026,8:37:36,9.49E+01,6.01E+01,9.50E+01,8.29E+02,7.39E+01,93,312,189,2,2,4
4424,6/22/2026,8:38:36,9.49E+01,5.80E+01,9.50E+01,8.52E+02,7.50E+01,95,314,189,2,2,4
4425,6/22/2026,8:39:36,9.49E+01,5.67E+01,9.50E+01,4.57E+02,8.01E+01,96,316,189,2,2,4
4426,6/22/2026,8:40:36,9.49E+01,5.68E+01,9.50E+01,3.93E+02,7.55E+01,98,318,189,2,2,4
4427,6/22/2026,8:41:36,9.49E+01,5.71E+01,9.50E+01,3.43E+02,7.57E+01,100,320,189,2,2,4
4428,6/22/2026,8:42:36,9.49E+01,5.76E+01,9.50E+01,3.42E+02,7.44E+01,102,321,189,2,2,4
4429,6/22/2026,8:43:36,9.49E+01,5.81E+01,9.50E+01,3.71E+02,7.45E+01,104,323,189,2,2,4
4430,6/22/2026,8:44:36,9.49E+01,5.85E+01,9.50E+01,3.42E+02,7.54E+01,105,325,189,2,2,4
4431,6/22/2026,8:45:36,9.49E+01,5.82E+01,9.50E+01,6.68E+02,7.17E+01,107,327,189,2,2,4
4432,6/22/2026,8:46:36,9.49E+01,5.68E+01,9.50E+01,7.38E+02,7.41E+01,109,329,189,2,2,4
4433,6/22/2026,8:47:36,9.49E+01,5.63E+01,9.50E+01,3.95E+02,7.74E+01,111,330,189,2,2,4
4434,6/22/2026,8:48:36,9.49E+01,5.66E+01,9.50E+01,3.82E+02,7.60E+01,113,332,189,2,2,4
4435,6/22/2026,8:49:36,9.49E+01,5.69E+01,9.50E+01,3.69E+02,7.32E+01,114,334,189,2,2,4
4436,6/22/2026,8:50:36,9.49E+01,5.73E+01,9.49E+01,3.55E+02,7.52E+01,116,336,189,2,2,4
4437,6/22/2026,8:51:36,9.49E+01,5.78E+01,9.50E+01,3.49E+02,7.52E+01,118,338,189,2,2,4
4438,6/22/2026,8:52:36,9.49E+01,5.85E+01,9.49E+01,2.87E+02,7.58E+01,120,339,189,2,2,4
4439,6/22/2026,8:53:36,9.49E+01,5.83E+01,9.50E+01,6.61E+02,7.15E+01,122,341,189,2,2,4
4440,6/22/2026,8:54:36,9.49E+01,5.71E+01,9.50E+01,6.80E+02,7.43E+01,123,343,189,2,2,4
4441,6/22/2026,8:55:36,9.49E+01,5.74E+01,9.50E+01,3.52E+02,7.40E+01,125,345,189,2,2,4
4442,6/22/2026,8:56:36,9.49E+01,5.79E+01,9.50E+01,3.35E+02,7.57E+01,127,347,189,2,2,4
4443,6/22/2026,8:57:36,9.49E+01,5.84E+01,9.50E+01,3.39E+02,7.49E+01,129,348,189,2,2,4
4444,6/22/2026,8:58:36,9.49E+01,5.89E+01,9.50E+01,3.33E+02,7.53E+01,131,350,189,2,2,4
4445,6/22/2026,8:59:36,9.49E+01,5.93E+01,9.50E+01,3.77E+02,7.57E+01,132,352,189,2,2,4
4446,6/22/2026,9:00:36,9.49E+01,5.88E+01,9.50E+01,7.23E+02,7.11E+01,134,354,189,2,2,4
4447,6/22/2026,9:01:36,9.49E+01,5.73E+01,9.50E+01,7.14E+02,8.94E+01,136,356,189,2,2,4
4448,6/22/2026,9:02:36,9.49E+01,5.75E+01,9.50E+01,3.60E+02,7.57E+01,138,358,189,2,2,4
4449,6/22/2026,9:03:36,9.49E+01,5.78E+01,9.50E+01,4.00E+02,7.64E+01,140,359,189,2,2,4
4450,6/22/2026,9:04:36,9.49E+01,5.81E+01,9.49E+01,3.77E+02,7.49E+01,141,361,189,2,2,4
4451,6/22/2026,9:05:36,9.49E+01,5.84E+01,9.49E+01,3.78E+02,7.52E+01,143,363,189,2,2,4
4452,6/22/2026,9:06:36,9.49E+01,5.86E+01,9.49E+01,3.91E+02,7.55E+01,145,365,189,2,2,4
4453,6/22/2026,9:07:36,9.49E+01,5.84E+01,9.50E+01,7.51E+02,6.39E+01,147,367,189,2,2,4
4454,6/22/2026,9:08:36,9.49E+01,5.68E+01,9.50E+01,7.22E+02,7.53E+01,149,368,189,2,2,4
4455,6/22/2026,9:09:36,9.49E+01,5.62E+01,9.50E+01,4.38E+02,7.68E+01,150,370,189,2,2,4
4456,6/22/2026,9:10:36,9.49E+01,5.60E+01,9.50E+01,4.61E+02,7.50E+01,152,372,189,2,2,4
4457,6/22/2026,9:11:36,9.49E+01,5.59E+01,9.50E+01,5.08E+02,7.53E+01,154,374,189,2,2,4
4458,6/22/2026,9:12:36,9.49E+01,5.59E+01,9.50E+01,4.53E+02,7.10E+01,156,376,189,2,2,4
4459,6/22/2026,9:13:36,9.49E+01,5.55E+01,9.50E+01,5.45E+02,7.47E+01,158,377,189,2,2,4
4460,6/22/2026,9:14:36,9.49E+01,5.56E+01,9.50E+01,4.56E+02,7.45E+01,159,379,189,2,2,4
4461,6/22/2026,9:15:36,9.49E+01,5.54E+01,9.50E+01,6.26E+02,6.98E+01,161,381,189,2,2,4
4462,6/22/2026,9:16:36,9.49E+01,5.43E+01,9.50E+01,6.51E+02,7.55E+01,163,383,189,2,2,4
4463,6/22/2026,9:17:36,9.49E+01,5.41E+01,9.50E+01,2.97E+02,7.70E+01,165,385,189,2,2,4
4464,6/22/2026,9:18:36,9.49E+01,5.49E+01,9.50E+01,2.95E+02,7.53E+01,167,387,189,2,2,4
4465,6/22/2026,9:19:36,9.49E+01,5.54E+01,9.50E+01,3.49E+02,7.54E+01,168,388,189,2,2,4
4466,6/22/2026,9:20:36,9.49E+01,5.58E+01,9.50E+01,3.49E+02,7.53E+01,170,390,189,2,2,4
4467,6/22/2026,9:21:36,9.49E+01,5.62E+01,9.50E+01,3.48E+02,7.54E+01,172,392,189,2,2,4
4468,6/22/2026,9:22:36,9.49E+01,5.65E+01,9.50E+01,3.95E+02,7.60E+01,174,394,189,2,2,4
4469,6/22/2026,9:23:36,9.49E+01,5.58E+01,9.50E+01,7.63E+02,7.19E+01,176,396,189,2,2,4
4470,6/22/2026,9:24:36,9.49E+01,5.40E+01,9.50E+01,8.05E+02,7.31E+01,177,397,189,2,2,4
4471,6/22/2026,9:25:36,9.49E+01,5.29E+01,9.50E+01,5.25E+02,7.72E+01,179,399,189,2,2,4
4472,6/22/2026,9:26:36,9.49E+01,5.27E+01,9.50E+01,4.63E+02,7.52E+01,181,401,189,2,2,4
4473,6/22/2026,9:27:36,9.49E+01,5.25E+01,9.50E+01,4.59E+02,7.51E+01,183,403,189,2,2,4
4474,6/22/2026,9:28:36,9.49E+01,5.23E+01,9.50E+01,4.74E+02,7.56E+01,185,405,189,2,2,4
4475,6/22/2026,9:29:36,9.49E+01,5.22E+01,9.50E+01,4.58E+02,7.46E+01,186,406,189,2,2,4
4476,6/22/2026,9:30:36,9.49E+01,5.20E+01,9.50E+01,4.58E+02,7.51E+01,188,408,189,2,2,4
4477,6/22/2026,9:31:36,9.49E+01,5.07E+01,9.50E+01,7.65E+02,7.49E+01,190,410,189,2,2,4
4478,6/22/2026,9:32:36,9.49E+01,4.90E+01,9.49E+01,7.62E+02,7.96E+01,192,412,189,2,2,4
4479,6/22/2026,9:33:36,9.49E+01,4.82E+01,9.50E+01,5.96E+02,7.53E+01,194,414,189,2,2,4
4480,6/22/2026,9:34:36,9.49E+01,4.77E+01,9.50E+01,4.86E+02,7.49E+01,195,415,189,2,2,4
4481,6/22/2026,9:35:36,9.49E+01,4.75E+01,9.50E+01,4.93E+02,7.45E+01,197,417,189,2,2,4
4482,6/22/2026,9:36:36,9.49E+01,4.73E+01,9.50E+01,4.73E+02,7.40E+01,199,419,189,2,2,4
4483,6/22/2026,9:37:36,9.49E+01,4.71E+01,9.50E+01,4.70E+02,7.50E+01,201,421,189,2,2,4
4484,6/22/2026,9:38:36,9.49E+01,4.74E+01,9.50E+01,3.30E+02,7.54E+01,202,423,189,2,2,4
4485,6/22/2026,9:39:36,9.49E+01,4.79E+01,9.50E+01,3.33E+02,7.53E+01,204,424,189,2,2,4
4486,6/22/2026,9:40:36,9.49E+01,4.85E+01,9.50E+01,3.32E+02,7.54E+01,206,426,189,2,2,4
4487,6/22/2026,9:41:36,9.49E+01,4.87E+01,9.50E+01,4.41E+02,7.46E+01,208,428,189,2,2,4
4488,6/22/2026,9:42:36,9.49E+01,4.85E+01,9.50E+01,4.01E+02,7.93E+01,210,430,189,2,2,4
4489,6/22/2026,9:43:36,9.49E+01,4.90E+01,9.50E+01,3.38E+02,7.53E+01,211,432,189,2,2,4
4490,6/22/2026,9:44:36,9.49E+01,4.95E+01,9.50E+01,3.58E+02,7.44E+01,213,433,189,2,2,4
4491,6/22/2026,9:45:36,9.49E+01,5.00E+01,9.50E+01,3.20E+02,7.60E+01,215,435,189,2,2,4
4492,6/22/2026,9:46:36,9.49E+01,5.05E+01,9.49E+01,4.05E+02,7.24E+01,217,437,189,2,2,4
4493,6/22/2026,9:47:36,9.49E+01,5.03E+01,9.50E+01,5.01E+02,7.50E+01,219,439,189,2,2,4
4494,6/22/2026,9:48:36,9.49E+01,5.03E+01,9.50E+01,3.43E+02,7.73E+01,220,441,189,2,2,4
4495,6/22/2026,9:49:36,9.49E+01,5.05E+01,9.50E+01,4.21E+02,7.47E+01,222,443,189,2,2,4
4496,6/22/2026,9:50:36,9.49E+01,5.04E+01,9.50E+01,3.84E+02,7.46E+01,224,444,189,2,2,4
4497,6/22/2026,9:51:36,9.49E+01,5.06E+01,9.50E+01,3.87E+02,7.62E+01,226,446,189,2,2,4
4498,6/22/2026,9:52:36,9.49E+01,5.04E+01,9.50E+01,4.43E+02,7.68E+01,228,448,190,2,2,4
4499,6/22/2026,9:53:36,9.49E+01,4.97E+01,9.49E+01,5.51E+02,7.69E+01,229,449,191,2,2,4
4500,6/22/2026,9:54:36,9.49E+01,4.91E+01,9.49E+01,4.22E+02,7.84E+01,231,451,192,2,2,4
4501,6/22/2026,9:55:36,9.49E+01,4.88E+01,9.50E+01,4.70E+02,7.82E+01,233,453,194,2,2,4
4502,6/22/2026,9:56:36,9.49E+01,4.87E+01,9.50E+01,4.14E+02,7.59E+01,234,454,195,2,2,4
4503,6/22/2026,9:57:36,9.49E+01,4.86E+01,9.50E+01,4.22E+02,7.53E+01,236,456,196,2,2,4
4504,6/22/2026,9:58:36,9.49E+01,4.74E+01,9.50E+01,6.81E+02,7.27E+01,238,458,197,2,2,4
4505,6/22/2026,9:59:36,9.49E+01,4.65E+01,9.50E+01,2.59E+02,8.59E+01,239,460,198,2,2,4
4506,6/22/2026,10:00:36,9.49E+01,4.68E+01,9.50E+01,3.88E+02,7.50E+01,241,461,200,2,2,4
4507,6/22/2026,10:01:36,9.49E+01,4.72E+01,9.50E+01,2.32E+02,7.68E+01,243,463,201,2,2,4
4508,6/22/2026,10:02:36,9.49E+01,4.82E+01,9.50E+01,2.42E+02,7.55E+01,244,465,202,2,2,4
4509,6/22/2026,10:03:36,9.49E+01,4.91E+01,9.50E+01,2.33E+02,7.49E+01,246,466,203,2,2,4
4510,6/22/2026,10:04:36,9.49E+01,5.01E+01,9.50E+01,2.41E+02,7.49E+01,248,468,203,2,2,8
4511,6/22/2026,10:05:36,9.49E+01,5.09E+01,9.50E+01,3.44E+02,7.45E+01,250,470,203,2,2,8
4512,6/22/2026,10:06:36,9.49E+01,5.15E+01,9.50E+01,3.25E+02,7.50E+01,252,472,203,2,2,8
4513,6/22/2026,10:07:36,9.49E+01,5.25E+01,9.50E+01,3.36E+02,7.33E+01,253,474,203,2,2,8
4514,6/22/2026,10:08:36,9.49E+01,5.29E+01,9.49E+01,3.46E+02,7.51E+01,255,475,203,2,2,8
4515,6/22/2026,10:09:36,9.49E+01,5.33E+01,9.50E+01,3.69E+02,7.56E+01,257,477,203,2,2,8
4516,6/22/2026,10:10:36,9.49E+01,5.36E+01,9.50E+01,4.25E+02,7.32E+01,259,479,203,2,2,8
4517,6/22/2026,10:11:36,9.49E+01,5.39E+01,9.50E+01,4.56E+02,7.21E+01,261,481,203,2,2,8
4518,6/22/2026,10:12:36,9.49E+01,5.17E+01,9.50E+01,9.10E+02,7.27E+01,262,483,203,2,2,8
4519,6/22/2026,10:13:36,9.49E+01,5.08E+01,9.49E+01,3.96E+02,7.86E+01,264,485,203,2,2,8
4520,6/22/2026,10:14:36,9.49E+01,5.12E+01,9.50E+01,3.50E+02,7.50E+01,266,486,203,2,2,8
4521,6/22/2026,10:15:36,9.49E+01,5.16E+01,9.50E+01,3.97E+02,7.39E+01,268,488,203,2,2,8
4522,6/22/2026,10:16:36,9.49E+01,5.19E+01,9.50E+01,3.52E+02,7.57E+01,270,490,203,2,2,8
4523,6/22/2026,10:17:36,9.49E+01,5.21E+01,9.50E+01,4.55E+02,7.41E+01,271,492,203,2,2,8
4524,6/22/2026,10:18:36,9.49E+01,5.20E+01,9.49E+01,4.52E+02,7.51E+01,273,494,203,2,2,8
4525,6/22/2026,10:19:36,9.49E+01,5.25E+01,9.50E+01,3.53E+02,7.49E+01,275,496,203,2,2,8
4526,6/22/2026,10:20:36,9.49E+01,5.24E+01,9.50E+01,4.96E+02,7.60E+01,277,497,203,2,2,8
4527,6/22/2026,10:21:36,9.49E+01,5.25E+01,9.50E+01,4.59E+02,7.39E+01,279,499,203,2,2,8
4528,6/22/2026,10:22:36,9.49E+01,5.22E+01,9.50E+01,4.99E+02,7.35E+01,280,501,203,2,2,8
4529,6/22/2026,10:23:36,9.49E+01,5.21E+01,9.50E+01,3.55E+02,7.87E+01,282,503,203,2,2,8
4530,6/22/2026,10:24:36,9.49E+01,5.23E+01,9.50E+01,3.83E+02,7.57E+01,284,505,203,2,2,8
4531,6/22/2026,10:25:36,9.49E+01,5.28E+01,9.50E+01,3.19E+02,7.63E+01,286,506,203,2,2,8
4532,6/22/2026,10:26:36,9.49E+01,5.31E+01,9.50E+01,4.01E+02,7.48E+01,288,508,203,2,2,8
4533,6/22/2026,10:27:36,9.49E+01,5.33E+01,9.50E+01,4.03E+02,7.46E+01,290,510,203,2,2,8
4534,6/22/2026,10:28:36,9.49E+01,5.22E+01,9.50E+01,7.58E+02,7.41E+01,291,512,203,2,2,8
4535,6/22/2026,10:29:36,9.49E+01,5.05E+01,9.50E+01,7.74E+02,7.50E+01,293,514,203,2,2,8
4536,6/22/2026,10:30:36,9.49E+01,5.02E+01,9.50E+01,4.24E+02,7.54E+01,295,516,203,2,2,8
4537,6/22/2026,10:31:36,9.49E+01,5.00E+01,9.50E+01,5.29E+02,7.45E+01,297,517,203,2,2,8
4538,6/22/2026,10:32:36,9.49E+01,4.94E+01,9.50E+01,5.81E+02,7.48E+01,299,519,203,2,2,8
4539,6/22/2026,10:33:36,9.49E+01,4.88E+01,9.49E+01,5.72E+02,7.51E+01,300,521,203,2,2,8
4540,6/22/2026,10:34:36,9.49E+01,4.82E+01,9.50E+01,5.30E+02,7.60E+01,302,523,203,2,2,8
4541,6/22/2026,10:35:36,9.49E+01,4.76E+01,9.50E+01,5.27E+02,7.57E+01,304,525,203,2,2,8
4542,6/22/2026,10:36:36,9.49E+01,4.62E+01,9.50E+01,9.03E+02,6.97E+01,306,527,203,2,2,8
4543,6/22/2026,10:37:36,9.49E+01,4.36E+01,9.50E+01,9.05E+02,7.97E+01,308,528,203,2,2,8
4544,6/22/2026,10:38:36,9.49E+01,4.25E+01,9.50E+01,5.50E+02,7.56E+01,309,530,203,2,2,8
4545,6/22/2026,10:39:36,9.49E+01,4.19E+01,9.49E+01,5.36E+02,7.43E+01,311,532,203,2,2,8
4546,6/22/2026,10:40:36,9.49E+01,4.14E+01,9.50E+01,5.17E+02,7.60E+01,313,534,203,2,2,8
4547,6/22/2026,10:41:36,9.49E+01,4.09E+01,9.50E+01,5.26E+02,7.40E+01,315,536,203,2,2,8
4548,6/22/2026,10:42:36,9.49E+01,4.05E+01,9.50E+01,4.99E+02,7.48E+01,317,538,203,2,2,8
4549,6/22/2026,10:43:36,9.49E+01,4.02E+01,9.50E+01,5.31E+02,7.49E+01,318,539,203,2,2,8
4550,6/22/2026,10:44:36,9.43E+01,3.94E+01,9.50E+01,7.65E+02,7.29E+01,320,541,203,2,2,8
4551,6/22/2026,10:45:36,9.36E+01,3.89E+01,9.50E+01,7.35E+02,7.52E+01,322,543,203,2,2,8
4552,6/22/2026,10:46:36,9.29E+01,3.96E+01,9.50E+01,4.40E+02,7.60E+01,324,545,203,2,2,8
4553,6/22/2026,10:47:36,9.22E+01,4.06E+01,9.49E+01,4.47E+02,7.61E+01,326,547,203,2,2,8
4554,6/22/2026,10:48:36,9.14E+01,4.14E+01,9.50E+01,4.91E+02,7.51E+01,327,548,203,2,2,8
4555,6/22/2026,10:49:36,9.07E+01,4.22E+01,9.50E+01,4.46E+02,7.60E+01,329,550,203,2,2,8
4556,6/22/2026,10:50:36,9.00E+01,4.30E+01,9.50E+01,5.09E+02,7.48E+01,331,552,203,2,2,8
4557,6/22/2026,10:51:36,8.92E+01,4.36E+01,9.50E+01,5.33E+02,7.51E+01,333,554,203,2,2,8
4558,6/22/2026,10:52:36,8.86E+01,4.35E+01,9.50E+01,7.75E+02,7.02E+01,335,556,203,2,2,8
4559,6/22/2026,10:53:36,8.78E+01,4.26E+01,9.50E+01,7.93E+02,7.67E+01,336,558,203,2,2,8
4560,6/22/2026,10:54:36,8.71E+01,4.25E+01,9.50E+01,5.10E+02,7.76E+01,338,559,203,2,2,8
4561,6/22/2026,10:55:36,8.64E+01,4.28E+01,9.50E+01,5.98E+02,7.47E+01,340,561,203,2,2,8
4562,6/22/2026,10:56:36,8.57E+01,4.30E+01,9.50E+01,5.27E+02,7.95E+01,342,563,203,2,2,8
4563,6/22/2026,10:57:36,8.50E+01,4.37E+01,9.50E+01,4.79E+02,7.64E+01,344,565,203,2,2,8
4564,6/22/2026,10:58:36,8.43E+01,4.46E+01,9.50E+01,4.59E+02,7.55E+01,345,567,203,2,2,8
4565,6/22/2026,10:59:36,8.36E+01,4.53E+01,9.50E+01,5.00E+02,7.52E+01,347,568,203,2,2,8
4566,6/22/2026,11:00:36,8.29E+01,4.56E+01,9.50E+01,8.71E+02,6.29E+01,349,570,203,2,2,8
4567,6/22/2026,11:01:36,8.22E+01,4.42E+01,9.49E+01,8.71E+02,7.52E+01,351,572,203,2,2,8
4568,6/22/2026,11:02:36,8.14E+01,4.36E+01,9.49E+01,4.84E+02,8.31E+01,353,574,203,2,2,8
4569,6/22/2026,11:03:36,8.08E+01,4.44E+01,9.50E+01,4.53E+02,7.58E+01,354,576,203,2,2,8
4570,6/22/2026,11:04:36,8.00E+01,4.52E+01,9.50E+01,5.06E+02,7.48E+01,356,578,203,2,2,8
4571,6/22/2026,11:05:36,7.93E+01,4.59E+01,9.50E+01,4.71E+02,7.49E+01,358,579,203,2,2,8
4572,6/22/2026,11:06:36,7.86E+01,4.62E+01,9.50E+01,6.39E+02,7.20E+01,360,581,203,2,2,8
4573,6/22/2026,11:07:36,7.80E+01,4.64E+01,9.50E+01,5.60E+02,7.58E+01,362,583,203,2,2,8
4574,6/22/2026,11:08:36,7.73E+01,4.67E+01,9.50E+01,7.52E+02,6.67E+01,363,585,203,2,2,8
4575,6/22/2026,11:09:36,7.66E+01,4.59E+01,9.49E+01,7.96E+02,7.46E+01,365,587,203,2,2,8
4576,6/22/2026,11:10:36,7.59E+01,4.51E+01,9.49E+01,5.56E+02,8.45E+01,367,588,203,2,2,8
4577,6/22/2026,11:11:36,7.52E+01,4.54E+01,9.50E+01,6.01E+02,7.46E+01,369,590,203,2,2,8
4578,6/22/2026,11:12:36,7.45E+01,4.55E+01,9.50E+01,5.68E+02,7.51E+01,371,592,203,2,2,8
4579,6/22/2026,11:13:36,7.39E+01,4.60E+01,9.50E+01,5.64E+02,7.54E+01,372,594,203,2,2,8
4580,6/22/2026,11:14:36,7.31E+01,4.65E+01,9.50E+01,5.02E+02,7.53E+01,374,596,203,2,2,8
4581,6/22/2026,11:15:36,7.25E+01,4.73E+01,9.50E+01,4.43E+02,7.65E+01,376,598,203,2,2,8
4582,6/22/2026,11:16:36,7.18E+01,4.81E+01,9.49E+01,4.23E+02,7.07E+01,378,599,203,2,2,8
4583,6/22/2026,11:17:36,7.11E+01,4.79E+01,9.50E+01,7.15E+02,7.30E+01,380,601,203,2,2,8
4584,6/22/2026,11:18:36,7.04E+01,4.71E+01,9.50E+01,7.47E+02,7.50E+01,381,603,203,2,2,8
4585,6/22/2026,11:19:36,6.97E+01,4.78E+01,9.50E+01,4.77E+02,7.36E+01,383,605,203,2,2,8
4586,6/22/2026,11:20:36,6.90E+01,4.85E+01,9.50E+01,5.33E+02,7.67E+01,385,607,203,2,2,8
4587,6/22/2026,11:21:36,6.84E+01,4.91E+01,9.50E+01,4.66E+02,7.80E+01,387,608,203,2,2,8
4588,6/22/2026,11:22:36,6.77E+01,4.95E+01,9.50E+01,5.67E+02,7.66E+01,389,610,203,2,2,8
4589,6/22/2026,11:23:36,6.71E+01,4.99E+01,9.50E+01,5.74E+02,7.51E+01,390,612,203,2,2,8
4590,6/22/2026,11:24:36,6.64E+01,5.01E+01,9.50E+01,5.42E+02,7.90E+01,392,614,203,2,2,8
4591,6/22/2026,11:25:36,6.57E+01,5.05E+01,9.50E+01,7.48E+02,6.74E+01,394,616,203,2,2,8
4592,6/22/2026,11:26:36,6.50E+01,4.92E+01,9.49E+01,9.10E+02,7.32E+01,396,618,203,2,2,8
4593,6/22/2026,11:27:36,6.43E+01,4.83E+01,9.50E+01,6.48E+02,7.80E+01,398,619,203,2,2,8
4594,6/22/2026,11:28:36,6.37E+01,4.85E+01,9.50E+01,5.46E+02,7.95E+01,399,621,203,2,2,8
4595,6/22/2026,11:29:36,6.30E+01,4.88E+01,9.50E+01,6.17E+02,7.51E+01,401,623,203,2,2,8
4596,6/22/2026,11:30:36,6.23E+01,4.89E+01,9.50E+01,6.78E+02,6.97E+01,403,625,203,2,2,8
4597,6/22/2026,11:31:36,6.17E+01,4.89E+01,9.50E+01,5.91E+02,7.59E+01,405,627,203,2,2,8
4598,6/22/2026,11:32:36,6.09E+01,4.90E+01,9.50E+01,7.08E+02,7.18E+01,407,629,203,2,2,8
4599,6/22/2026,11:33:36,6.03E+01,4.86E+01,9.50E+01,6.92E+02,7.51E+01,408,630,204,2,4,2
4600,6/22/2026,11:34:36,5.96E+01,4.80E+01,9.49E+01,6.80E+02,7.37E+01,410,631,205,2,4,2
4601,6/22/2026,11:35:36,5.90E+01,4.72E+01,9.49E+01,7.12E+02,7.55E+01,412,633,207,2,4,2
4602,6/22/2026,11:36:36,5.83E+01,4.70E+01,9.50E+01,5.73E+02,7.70E+01,414,634,208,2,4,2
4603,6/22/2026,11:37:36,5.76E+01,4.69E+01,9.50E+01,6.70E+02,7.22E+01,416,635,209,2,4,2
4604,6/22/2026,11:38:36,5.70E+01,4.66E+01,9.50E+01,6.23E+02,7.45E+01,417,637,211,2,4,2
4605,6/22/2026,11:39:36,5.63E+01,4.65E+01,9.49E+01,5.50E+02,7.55E+01,419,638,212,2,4,2
4606,6/22/2026,11:40:36,5.56E+01,4.67E+01,9.49E+01,6.06E+02,7.23E+01,421,639,214,2,4,2
4607,6/22/2026,11:41:36,5.50E+01,4.64E+01,9.49E+01,6.41E+02,7.43E+01,423,640,215,2,4,2
4608,6/22/2026,11:42:36,5.44E+01,4.64E+01,9.50E+01,5.53E+02,7.34E+01,425,642,216,2,4,2
4609,6/22/2026,11:43:36,5.37E+01,4.63E+01,9.50E+01,6.70E+02,7.26E+01,426,643,218,2,4,2
4610,6/22/2026,11:44:36,5.30E+01,4.56E+01,9.50E+01,7.14E+02,7.47E+01,428,644,219,2,4,2
4611,6/22/2026,11:45:36,5.24E+01,4.42E+01,9.49E+01,9.69E+02,7.20E+01,430,646,220,2,4,2
4612,6/22/2026,11:46:36,5.17E+01,4.23E+01,9.50E+01,9.16E+02,7.66E+01,432,647,222,2,4,2
4613,6/22/2026,11:47:36,5.11E+01,4.14E+01,9.49E+01,6.26E+02,7.80E+01,434,648,223,2,4,2
4614,6/22/2026,11:48:36,5.04E+01,4.12E+01,9.50E+01,5.76E+02,7.64E+01,435,649,225,2,4,2
4615,6/22/2026,11:49:36,4.97E+01,4.17E+01,9.50E+01,4.81E+02,7.60E+01,437,649,226,2,4,2
4616,6/22/2026,11:50:36,4.92E+01,4.18E+01,9.50E+01,5.77E+02,7.41E+01,439,649,227,2,4,2
4617,6/22/2026,11:51:36,4.84E+01,4.22E+01,9.50E+01,5.18E+02,7.37E+01,441,649,229,2,4,2
4618,6/22/2026,11:52:36,4.78E+01,4.27E+01,9.49E+01,4.83E+02,7.40E+01,443,649,230,2,4,2
4619,6/22/2026,11:53:36,4.71E+01,4.30E+01,9.50E+01,7.17E+02,6.82E+01,444,649,231,2,4,2
4620,6/22/2026,11:54:36,4.65E+01,4.19E+01,9.50E+01,8.38E+02,7.31E+01,446,649,233,2,4,2
4621,6/22/2026,11:55:36,4.59E+01,4.09E+01,9.50E+01,5.44E+02,8.66E+01,448,649,234,2,4,2
4622,6/22/2026,11:56:36,4.52E+01,4.15E+01,9.50E+01,4.61E+02,7.66E+01,450,649,236,2,4,2
4623,6/22/2026,11:57:36,4.46E+01,4.18E+01,9.50E+01,6.10E+02,7.32E+01,452,649,237,2,4,2
4624,6/22/2026,11:58:36,4.39E+01,4.19E+01,9.49E+01,5.15E+02,7.95E+01,453,649,238,2,4,2
4625,6/22/2026,11:59:36,4.33E+01,4.22E+01,9.50E+01,5.20E+02,7.48E+01,455,649,240,2,4,2
4626,6/22/2026,12:00:36,4.26E+01,4.26E+01,9.50E+01,4.60E+02,7.54E+01,457,649,241,2,4,2
4627,6/22/2026,12:01:36,4.20E+01,4.29E+01,9.50E+01,6.94E+02,7.05E+01,459,649,243,2,4,2
4628,6/22/2026,12:02:36,4.14E+01,4.21E+01,9.50E+01,7.05E+02,7.59E+01,461,649,244,2,4,2
4629,6/22/2026,12:03:36,4.07E+01,4.18E+01,9.50E+01,4.72E+02,7.88E+01,463,649,245,2,4,2
4630,6/22/2026,12:04:36,4.01E+01,4.24E+01,9.50E+01,3.64E+02,7.76E+01,464,649,247,2,4,2
4631,6/22/2026,12:05:36,3.95E+01,4.33E+01,9.50E+01,4.91E+02,7.38E+01,466,649,248,2,4,2
4632,6/22/2026,12:06:36,3.88E+01,4.37E+01,9.50E+01,4.77E+02,7.48E+01,468,649,250,2,4,2
4633,6/22/2026,12:07:36,3.82E+01,4.47E+01,9.50E+01,3.38E+02,7.47E+01,470,649,251,2,4,2
4634,6/22/2026,12:08:36,3.76E+01,4.56E+01,9.50E+01,4.44E+02,7.42E+01,472,649,252,2,4,2
4635,6/22/2026,12:09:36,3.70E+01,4.58E+01,9.49E+01,7.32E+02,7.30E+01,473,649,254,2,4,2
4636,6/22/2026,12:10:36,3.63E+01,4.50E+01,9.50E+01,7.44E+02,7.62E+01,475,649,255,2,4,2
4637,6/22/2026,12:11:36,3.57E+01,4.50E+01,9.50E+01,4.88E+02,7.34E+01,477,649,256,2,4,2
4638,6/22/2026,12:12:36,3.51E+01,4.54E+01,9.50E+01,5.56E+02,7.37E+01,479,649,258,2,4,2
4639,6/22/2026,12:13:36,3.44E+01,4.54E+01,9.50E+01,5.26E+02,7.76E+01,481,649,259,2,4,2
4640,6/22/2026,12:14:36,3.38E+01,4.62E+01,9.50E+01,4.51E+02,7.41E+01,483,649,261,2,4,2
4641,6/22/2026,12:15:36,3.32E+01,4.70E+01,9.49E+01,4.54E+02,7.39E+01,484,649,262,2,4,2
4642,6/22/2026,12:16:36,3.26E+01,4.76E+01,9.50E+01,4.58E+02,7.56E+01,486,649,263,2,4,2
4643,6/22/2026,12:17:36,3.19E+01,4.75E+01,9.50E+01,6.90E+02,7.39E+01,488,649,265,2,4,2
4644,6/22/2026,12:18:36,3.13E+01,4.68E+01,9.50E+01,6.78E+02,7.58E+01,490,649,266,2,4,2
4645,6/22/2026,12:19:36,3.07E+01,4.72E+01,9.50E+01,4.07E+02,7.58E+01,492,649,268,2,4,2
4646,6/22/2026,12:20:36,3.01E+01,4.81E+01,9.49E+01,4.16E+02,7.55E+01,493,649,269,2,4,2
4647,6/22/2026,12:21:36,2.94E+01,4.89E+01,9.49E+01,4.42E+02,7.44E+01,495,649,270,2,4,2
4648,6/22/2026,12:22:36,2.89E+01,4.95E+01,9.49E+01,4.87E+02,7.57E+01,497,649,272,2,4,2
4649,6/22/2026,12:23:36,2.83E+01,5.02E+01,9.50E+01,4.15E+02,7.59E+01,499,649,273,2,4,2
4650,6/22/2026,12:24:36,2.76E+01,5.09E+01,9.50E+01,4.41E+02,7.47E+01,501,649,274,2,4,2
4651,6/22/2026,12:25:36,2.70E+01,5.05E+01,9.50E+01,7.53E+02,7.28E+01,503,649,276,2,4,2
4652,6/22/2026,12:26:36,2.65E+01,4.93E+01,9.50E+01,7.71E+02,7.48E+01,504,649,277,2,4,2
4653,6/22/2026,12:27:36,2.58E+01,4.94E+01,9.50E+01,5.18E+02,7.65E+01,506,649,279,2,4,2
4654,6/22/2026,12:28:36,2.52E+01,4.97E+01,9.50E+01,5.11E+02,7.48E+01,508,649,280,2,4,2
4655,6/22/2026,12:29:36,2.46E+01,5.01E+01,9.50E+01,4.62E+02,7.62E+01,510,649,281,2,4,2
4656,6/22/2026,12:30:36,2.40E+01,5.06E+01,9.49E+01,4.63E+02,7.57E+01,512,649,283,2,4,2
4657,6/22/2026,12:31:36,2.34E+01,5.11E+01,9.50E+01,4.99E+02,7.36E+01,513,649,284,2,4,2
4658,6/22/2026,12:32:36,2.28E+01,5.08E+01,9.50E+01,7.69E+02,7.40E+01,515,649,286,2,4,2
4659,6/22/2026,12:33:36,2.22E+01,4.97E+01,9.50E+01,7.87E+02,7.29E+01,517,649,287,2,4,2
4660,6/22/2026,12:34:36,2.16E+01,4.91E+01,9.50E+01,5.35E+02,7.73E+01,519,649,288,2,4,2
4661,6/22/2026,12:35:36,2.10E+01,4.93E+01,9.50E+01,5.18E+02,7.54E+01,521,649,290,2,4,2
4662,6/22/2026,12:36:36,2.04E+01,4.95E+01,9.50E+01,4.93E+02,7.59E+01,523,649,291,2,4,2
4663,6/22/2026,12:37:36,1.98E+01,4.98E+01,9.50E+01,5.00E+02,7.58E+01,524,649,293,2,4,2
4664,6/22/2026,12:38:36,1.92E+01,5.02E+01,9.49E+01,4.57E+02,7.48E+01,526,649,294,2,4,2
4665,6/22/2026,12:39:36,1.86E+01,5.04E+01,9.49E+01,5.71E+02,7.34E+01,528,649,295,2,4,2
4666,6/22/2026,12:40:36,1.80E+01,5.01E+01,9.50E+01,7.52E+02,7.03E+01,530,649,297,2,4,2
4667,6/22/2026,12:41:36,1.74E+01,4.92E+01,9.50E+01,7.13E+02,7.55E+01,532,649,298,2,4,2
4668,6/22/2026,12:42:36,1.68E+01,4.88E+01,9.50E+01,4.24E+02,8.02E+01,534,649,299,2,4,2
4669,6/22/2026,12:43:36,1.62E+01,4.94E+01,9.50E+01,5.03E+02,7.08E+01,535,649,301,2,4,2
4670,6/22/2026,12:44:36,1.56E+01,4.94E+01,9.50E+01,5.25E+02,7.61E+01,537,649,302,2,4,2
4671,6/22/2026,12:45:36,1.50E+01,4.95E+01,9.50E+01,5.58E+02,7.40E+01,539,649,304,2,4,2
4672,6/22/2026,12:46:36,1.44E+01,4.99E+01,9.49E+01,5.26E+02,7.36E+01,541,649,305,2,4,2
4673,6/22/2026,12:47:36,1.38E+01,5.04E+01,9.50E+01,3.95E+02,7.69E+01,543,649,306,2,4,2
4674,6/22/2026,12:48:36,1.32E+01,5.04E+01,9.50E+01,7.22E+02,7.04E+01,544,649,308,2,4,2
4675,6/22/2026,12:49:36,1.27E+01,4.95E+01,9.50E+01,7.32E+02,7.41E+01,546,649,309,2,4,2
4676,6/22/2026,12:50:36,1.20E+01,5.01E+01,9.50E+01,3.61E+02,7.63E+01,548,649,311,2,4,2
4677,6/22/2026,12:51:36,1.14E+01,5.11E+01,9.50E+01,3.61E+02,7.48E+01,550,649,312,2,4,2
4678,6/22/2026,12:52:36,1.09E+01,5.15E+01,9.49E+01,5.36E+02,7.42E+01,552,649,313,2,4,2
4679,6/22/2026,12:53:36,1.03E+01,5.22E+01,9.50E+01,3.60E+02,7.69E+01,554,649,315,2,4,2
4680,6/22/2026,12:54:36,9.71E+00,5.32E+01,9.50E+01,3.36E+02,7.57E+01,555,649,316,2,4,2
4681,6/22/2026,12:55:36,9.13E+00,5.44E+01,9.50E+01,3.32E+02,7.59E+01,557,649,317,2,4,2
4682,6/22/2026,12:56:36,8.59E+00,5.50E+01,9.50E+01,6.60E+02,6.93E+01,559,649,319,2,4,2
4683,6/22/2026,12:57:36,7.98E+00,5.41E+01,9.50E+01,7.95E+02,7.34E+01,561,649,320,2,4,2
4684,6/22/2026,12:58:36,7.41E+00,5.35E+01,9.50E+01,4.20E+02,7.98E+01,563,649,322,2,4,2
4685,6/22/2026,12:59:36,6.80E+00,5.41E+01,9.49E+01,4.41E+02,7.51E+01,564,649,323,2,4,2
4686,6/22/2026,13:00:36,6.22E+00,5.42E+01,9.50E+01,5.30E+02,7.55E+01,566,649,324,2,4,2
4687,6/22/2026,13:01:36,5.67E+00,5.48E+01,9.49E+01,4.04E+02,7.78E+01,568,649,326,2,4,2
4688,6/22/2026,13:02:36,5.06E+00,5.59E+01,9.50E+01,3.58E+02,7.57E+01,570,649,327,2,4,2
4689,6/22/2026,13:03:36,4.58E+00,5.69E+01,9.50E+01,3.48E+02,7.54E+01,572,649,329,2,4,2
4690,6/22/2026,13:04:36,4.52E+00,5.71E+01,9.50E+01,3.51E+02,7.31E+01,574,649,330,2,4,2
4691,6/22/2026,13:05:36,4.55E+00,5.71E+01,9.50E+01,3.50E+02,7.56E+01,575,649,331,2,4,2
4692,6/22/2026,13:06:36,4.55E+00,5.72E+01,9.50E+01,3.50E+02,7.53E+01,577,649,333,2,4,2
4693,6/22/2026,13:07:36,4.52E+00,5.75E+01,9.50E+01,3.45E+02,7.51E+01,579,649,334,2,4,2
4694,6/22/2026,13:08:36,4.58E+00,5.77E+01,9.50E+01,3.98E+02,7.33E+01,581,649,335,2,4,2
4695,6/22/2026,13:09:36,4.58E+00,5.78E+01,9.50E+01,3.77E+02,7.48E+01,583,649,337,2,4,2
4696,6/22/2026,13:10:36,4.52E+00,5.80E+01,9.50E+01,3.27E+02,7.49E+01,584,649,338,2,4,2
4697,6/22/2026,13:11:36,4.49E+00,5.82E+01,9.50E+01,3.60E+02,7.53E+01,586,649,340,2,4,2
4698,6/22/2026,13:12:36,4.52E+00,5.83E+01,9.50E+01,4.13E+02,6.56E+01,588,649,341,2,4,2
4699,6/22/2026,13:13:36,4.52E+00,5.68E+01,9.50E+01,6.78E+02,7.43E+01,590,649,342,2,4,2
4700,6/22/2026,13:14:36,4.55E+00,5.52E+01,9.50E+01,4.54E+02,8.71E+01,592,649,344,2,4,2
4701,6/22/2026,13:15:36,4.55E+00,5.50E+01,9.50E+01,4.60E+02,7.28E+01,594,649,345,2,4,2
4702,6/22/2026,13:16:36,4.52E+00,5.47E+01,9.50E+01,4.34E+02,7.54E+01,595,649,347,2,4,2
4703,6/22/2026,13:17:36,4.52E+00,5.46E+01,9.50E+01,4.30E+02,7.35E+01,597,649,348,2,4,2
4704,6/22/2026,13:18:36,4.52E+00,5.43E+01,9.49E+01,5.43E+02,7.06E+01,599,649,349,2,4,2
4705,6/22/2026,13:19:36,4.55E+00,5.36E+01,9.50E+01,5.37E+02,7.57E+01,601,649,351,2,4,2
4706,6/22/2026,13:20:36,4.55E+00,5.19E+01,9.50E+01,8.89E+02,7.56E+01,603,649,352,2,4,2
4707,6/22/2026,13:21:36,4.55E+00,4.94E+01,9.50E+01,8.33E+02,7.60E+01,604,651,353,2,4,2
4708,6/22/2026,13:22:36,4.55E+00,4.86E+01,9.50E+01,3.83E+02,7.71E+01,606,652,355,2,4,2
4709,6/22/2026,13:23:36,4.52E+00,4.87E+01,9.50E+01,3.45E+02,7.49E+01,608,653,356,2,4,2
4710,6/22/2026,13:24:36,4.55E+00,4.88E+01,9.49E+01,3.69E+02,7.55E+01,610,655,357,2,4,2
4711,6/22/2026,13:25:36,4.55E+00,4.85E+01,9.49E+01,4.84E+02,7.51E+01,611,656,359,2,4,2
4712,6/22/2026,13:26:36,4.58E+00,4.75E+01,9.49E+01,5.98E+02,7.53E+01,613,657,360,2,4,2
4713,6/22/2026,13:27:36,4.55E+00,4.67E+01,9.50E+01,4.88E+02,7.44E+01,615,659,362,2,4,2
4714,6/22/2026,13:28:36,4.52E+00,4.51E+01,9.50E+01,7.71E+02,7.51E+01,617,660,363,2,4,2
4715,6/22/2026,13:29:36,4.55E+00,4.31E+01,9.50E+01,7.75E+02,7.62E+01,619,661,364,2,4,2
4716,6/22/2026,13:30:36,4.55E+00,4.24E+01,9.50E+01,4.73E+02,7.64E+01,620,663,366,2,4,2
4717,6/22/2026,13:31:36,4.52E+00,4.19E+01,9.49E+01,4.38E+02,7.63E+01,622,664,367,2,4,2
4718,6/22/2026,13:32:36,4.52E+00,4.15E+01,9.49E+01,5.03E+02,7.48E+01,624,665,368,2,8,2
4719,6/22/2026,13:33:36,4.52E+00,4.10E+01,9.50E+01,4.51E+02,7.55E+01,626,665,370,2,8,2
4720,6/22/2026,13:34:36,4.55E+00,4.10E+01,9.50E+01,5.01E+02,6.38E+01,628,665,371,2,8,2
4721,6/22/2026,13:35:36,4.58E+00,3.90E+01,9.50E+01,8.12E+02,7.26E+01,630,665,373,2,8,2
4722,6/22/2026,13:36:36,4.58E+00,3.70E+01,9.49E+01,6.96E+02,8.42E+01,631,665,374,2,8,2
4723,6/22/2026,13:37:36,4.52E+00,3.69E+01,9.50E+01,3.92E+02,7.62E+01,633,665,375,2,8,2
4724,6/22/2026,13:38:36,4.52E+00,3.63E+01,9.50E+01,4.80E+02,7.56E+01,635,665,377,2,8,2
4725,6/22/2026,13:39:36,4.55E+00,3.64E+01,9.50E+01,2.75E+02,7.74E+01,637,665,378,2,8,2
4726,6/22/2026,13:40:36,4.52E+00,3.70E+01,9.49E+01,3.59E+02,7.26E+01,639,665,380,2,8,2
4727,6/22/2026,13:41:36,4.52E+00,3.72E+01,9.50E+01,3.52E+02,7.55E+01,640,665,381,2,8,2
4728,6/22/2026,13:42:36,4.55E+00,3.64E+01,9.50E+01,7.05E+02,7.55E+01,642,665,382,2,8,2
4729,6/22/2026,13:43:36,4.52E+00,3.48E+01,9.50E+01,6.97E+02,7.69E+01,644,665,384,2,8,2
4730,6/22/2026,13:44:36,4.58E+00,3.41E+01,9.50E+01,4.70E+02,7.61E+01,646,665,385,2,8,2
4731,6/22/2026,13:45:36,4.52E+00,3.37E+01,9.50E+01,4.96E+02,7.72E+01,648,665,387,2,8,2
4732,6/22/2026,13:46:36,4.55E+00,3.35E+01,9.49E+01,4.28E+02,7.93E+01,650,665,388,2,8,2
4733,6/22/2026,13:47:36,4.55E+00,3.37E+01,9.50E+01,4.13E+02,7.38E+01,651,665,389,2,8,2
4734,6/22/2026,13:48:36,4.52E+00,3.36E+01,9.50E+01,4.45E+02,7.58E+01,653,665,391,2,8,2
4735,6/22/2026,13:49:36,4.52E+00,3.31E+01,9.50E+01,6.53E+02,6.91E+01,655,665,392,2,8,2
4736,6/22/2026,13:50:36,4.49E+00,3.16E+01,9.50E+01,6.70E+02,7.49E+01,657,665,394,2,8,2
4737,6/22/2026,13:51:36,4.55E+00,3.03E+01,9.49E+01,4.36E+02,7.93E+01,659,665,395,2,8,2
4738,6/22/2026,13:52:36,4.52E+00,3.02E+01,9.50E+01,3.64E+02,7.39E+01,660,665,396,2,8,2
4739,6/22/2026,13:53:36,4.55E+00,3.05E+01,9.50E+01,4.25E+02,7.36E+01,662,665,398,2,8,2
4740,6/22/2026,13:54:36,4.52E+00,3.02E+01,9.50E+01,4.34E+02,7.60E+01,664,665,399,2,8,2
4741,6/22/2026,13:55:36,4.55E+00,3.04E+01,9.50E+01,3.57E+02,7.49E+01,666,665,401,2,8,2
4742,6/22/2026,13:56:36,4.52E+00,3.05E+01,9.50E+01,4.76E+02,7.10E+01,668,665,402,2,8,2
4743,6/22/2026,13:57:36,4.52E+00,2.93E+01,9.50E+01,8.12E+02,7.28E+01,670,665,403,2,8,2
4744,6/22/2026,13:58:36,4.52E+00,2.75E+01,9.50E+01,6.67E+02,7.75E+01,671,665,405,2,8,2
4745,6/22/2026,13:59:36,4.55E+00,2.72E+01,9.50E+01,4.42E+02,7.27E+01,673,665,406,2,8,2
4746,6/22/2026,14:00:36,4.52E+00,2.69E+01,9.50E+01,4.27E+02,7.57E+01,675,665,407,2,8,2
4747,6/22/2026,14:01:36,4.52E+00,2.67E+01,9.50E+01,4.35E+02,7.53E+01,677,665,409,2,8,2
4748,6/22/2026,14:02:36,4.52E+00,2.66E+01,9.50E+01,3.00E+02,7.74E+01,679,665,410,2,8,2
4749,6/22/2026,14:03:36,4.52E+00,2.62E+01,9.50E+01,5.58E+02,7.39E+01,681,665,412,2,8,2
4750,6/22/2026,14:04:36,4.55E+00,2.50E+01,9.50E+01,8.33E+02,6.65E+01,682,665,413,2,8,2
4751,6/22/2026,14:05:36,4.55E+00,2.51E+01,9.29E+01,5.68E+02,3.84E+01,684,665,414,2,8,2
4752,6/22/2026,14:06:36,4.55E+00,2.54E+01,9.12E+01,5.53E+02,3.61E+01,686,665,416,2,8,2
4753,6/22/2026,14:07:36,4.52E+00,2.57E+01,8.95E+01,5.22E+02,4.52E+01,688,665,417,2,8,2
4754,6/22/2026,14:08:36,4.52E+00,2.62E+01,8.82E+01,4.43E+02,5.53E+01,690,665,419,2,8,2
4755,6/22/2026,14:09:36,4.52E+00,2.66E+01,8.70E+01,4.29E+02,5.76E+01,691,665,420,2,8,2
4756,6/22/2026,14:10:36,4.52E+00,2.70E+01,8.61E+01,4.44E+02,5.55E+01,693,665,421,2,8,2
4757,6/22/2026,14:11:36,4.55E+00,2.72E+01,8.51E+01,5.14E+02,4.52E+01,695,665,423,2,8,2
4758,6/22/2026,14:12:36,4.52E+00,2.73E+01,8.41E+01,4.53E+02,5.58E+01,697,665,424,2,8,2
4759,6/22/2026,14:13:36,4.49E+00,2.74E+01,8.33E+01,5.55E+02,3.83E+01,699,665,425,4,2,2
4760,6/22/2026,14:14:36,4.52E+00,2.74E+01,8.23E+01,5.55E+02,3.85E+01,700,666,427,4,2,2
4761,6/22/2026,14:15:36,4.58E+00,2.73E+01,8.13E+01,5.64E+02,3.57E+01,702,668,428,4,2,2
4762,6/22/2026,14:16:36,4.55E+00,2.72E+01,8.02E+01,5.79E+02,3.40E+01,703,670,429,4,2,2
4763,6/22/2026,14:17:36,4.55E+00,2.71E+01,7.94E+01,4.63E+02,5.24E+01,705,672,431,4,2,2
4764,6/22/2026,14:18:36,4.52E+00,2.73E+01,7.89E+01,4.64E+02,5.28E+01,706,673,432,4,2,2
4765,6/22/2026,14:19:36,4.55E+00,2.74E+01,7.85E+01,4.43E+02,5.52E+01,708,675,434,4,2,2
4766,6/22/2026,14:20:36,4.55E+00,2.76E+01,7.82E+01,4.41E+02,5.56E+01,709,677,435,4,2,2
4767,6/22/2026,14:21:36,4.55E+00,2.77E+01,7.80E+01,4.23E+02,5.84E+01,711,679,436,4,2,2
4768,6/22/2026,14:22:36,4.52E+00,2.77E+01,7.78E+01,4.18E+02,5.91E+01,712,681,438,4,2,2
4769,6/22/2026,14:23:36,4.55E+00,2.78E+01,7.76E+01,4.86E+02,4.99E+01,714,682,439,4,2,2
4770,6/22/2026,14:24:36,4.55E+00,2.77E+01,7.72E+01,4.31E+02,5.76E+01,715,684,440,4,2,2
4771,6/22/2026,14:25:36,4.52E+00,2.78E+01,7.73E+01,3.61E+02,6.83E+01,717,686,442,4,2,2
4772,6/22/2026,14:26:36,4.55E+00,2.81E+01,7.75E+01,3.61E+02,6.63E+01,718,688,443,4,2,2
4773,6/22/2026,14:27:36,4.52E+00,2.83E+01,7.78E+01,3.35E+02,6.85E+01,720,689,445,4,2,2
4774,6/22/2026,14:28:36,4.52E+00,2.84E+01,7.80E+01,3.63E+02,6.59E+01,721,691,446,4,2,2
4775,6/22/2026,14:29:36,4.55E+00,2.86E+01,7.83E+01,3.65E+02,6.77E+01,721,693,447,4,2,2
4776,6/22/2026,14:30:36,4.52E+00,2.87E+01,7.86E+01,3.30E+02,6.98E+01,721,695,449,4,2,2
4777,6/22/2026,14:31:36,4.52E+00,2.90E+01,7.91E+01,2.44E+02,7.70E+01,721,697,450,4,2,2
4778,6/22/2026,14:32:36,4.52E+00,2.93E+01,7.97E+01,1.95E+02,7.98E+01,721,698,451,4,2,2
4779,6/22/2026,14:33:36,4.52E+00,2.97E+01,8.04E+01,2.82E+02,7.42E+01,721,700,453,4,2,2
4780,6/22/2026,14:34:36,4.49E+00,3.01E+01,8.13E+01,2.22E+02,7.83E+01,721,702,454,4,2,2
4781,6/22/2026,14:35:36,4.55E+00,3.05E+01,8.22E+01,1.88E+02,8.01E+01,721,704,456,4,2,2
4782,6/22/2026,14:36:36,4.55E+00,3.10E+01,8.32E+01,2.00E+02,7.97E+01,721,706,457,4,2,2
4783,6/22/2026,14:37:36,4.55E+00,3.12E+01,8.37E+01,4.96E+02,4.60E+01,721,707,458,4,2,2
4784,6/22/2026,14:38:36,4.52E+00,3.10E+01,8.33E+01,5.16E+02,4.46E+01,721,709,460,4,2,2
4785,6/22/2026,14:39:36,4.55E+00,3.08E+01,8.29E+01,4.26E+02,6.64E+01,721,711,461,4,2,2
4786,6/22/2026,14:40:36,4.55E+00,3.11E+01,8.35E+01,2.09E+02,7.92E+01,721,713,462,4,2,2
4787,6/22/2026,14:41:36,4.52E+00,3.16E+01,8.46E+01,1.54E+02,8.16E+01,721,715,464,4,2,2
4788,6/22/2026,14:42:36,4.55E+00,3.22E+01,8.57E+01,1.52E+02,8.15E+01,721,716,465,4,2,2
4789,6/22/2026,14:43:36,4.52E+00,3.26E+01,8.68E+01,2.42E+02,7.86E+01,721,718,467,4,2,2
4790,6/22/2026,14:44:36,4.49E+00,3.30E+01,8.77E+01,2.60E+02,7.60E+01,721,720,468,4,2,2
4791,6/22/2026,14:45:36,4.52E+00,3.34E+01,8.86E+01,2.57E+02,6.31E+01,721,722,469,4,2,2
4792,6/22/2026,14:46:36,4.52E+00,3.31E+01,8.82E+01,5.36E+02,4.22E+01,721,724,471,4,2,2
4793,6/22/2026,14:47:36,4.55E+00,3.29E+01,8.78E+01,5.09E+02,4.67E+01,721,725,472,4,2,2
4794,6/22/2026,14:48:36,4.52E+00,3.30E+01,8.81E+01,2.32E+02,7.83E+01,721,727,474,4,2,2
4795,6/22/2026,14:49:36,4.49E+00,3.34E+01,8.90E+01,2.53E+02,7.65E+01,721,729,475,4,2,2
4796,6/22/2026,14:50:36,4.55E+00,3.37E+01,8.98E+01,2.47E+02,7.51E+01,721,731,476,4,2,2
4797,6/22/2026,14:51:36,4.49E+00,3.40E+01,9.06E+01,2.80E+02,7.49E+01,721,733,478,4,2,2
4798,6/22/2026,14:52:36,4.55E+00,3.43E+01,9.14E+01,2.09E+02,7.96E+01,721,734,479,4,2,2
4799,6/22/2026,14:53:36,4.55E+00,3.47E+01,9.23E+01,2.20E+02,7.87E+01,721,736,480,4,2,2
4800,6/22/2026,14:54:36,4.52E+00,3.46E+01,9.22E+01,4.95E+02,4.72E+01,721,738,482,4,2,2
4801,6/22/2026,14:55:36,4.52E+00,3.44E+01,9.19E+01,5.28E+02,4.35E+01,721,740,483,4,2,2
4802,6/22/2026,14:56:36,4.58E+00,3.45E+01,9.21E+01,2.76E+02,7.61E+01,721,741,485,4,2,2
4803,6/22/2026,14:57:36,4.52E+00,3.48E+01,9.30E+01,2.24E+02,7.86E+01,721,743,486,4,2,2
4804,6/22/2026,14:58:36,4.52E+00,3.52E+01,9.38E+01,2.44E+02,7.67E+01,721,745,487,4,2,2
4805,6/22/2026,14:59:36,4.49E+00,3.55E+01,9.46E+01,2.95E+02,7.20E+01,721,747,489,4,2,2
4806,6/22/2026,15:00:36,4.52E+00,3.58E+01,9.50E+01,3.15E+02,7.20E+01,721,749,490,4,2,2
4807,6/22/2026,15:01:36,4.52E+00,3.66E+01,9.50E+01,2.72E+02,7.64E+01,721,750,491,4,2,2
4808,6/22/2026,15:02:36,4.52E+00,3.69E+01,9.50E+01,3.57E+02,6.77E+01,721,752,493,4,2,2
4809,6/22/2026,15:03:36,4.49E+00,3.75E+01,9.50E+01,2.65E+02,7.40E+01,721,754,494,4,2,2
4810,6/22/2026,15:04:36,4.55E+00,3.85E+01,9.50E+01,2.00E+02,8.06E+01,721,756,496,4,2,2
4811,6/22/2026,15:05:36,4.55E+00,3.95E+01,9.50E+01,2.33E+02,7.82E+01,721,758,497,4,2,2
4812,6/22/2026,15:06:36,4.55E+00,4.04E+01,9.50E+01,2.43E+02,7.79E+01,721,759,498,4,2,2
4813,6/22/2026,15:07:36,4.55E+00,4.11E+01,9.50E+01,2.81E+02,7.45E+01,721,761,500,4,2,2
4814,6/22/2026,15:08:36,4.52E+00,4.14E+01,9.50E+01,4.26E+02,5.81E+01,721,763,501,4,2,2
4815,6/22/2026,15:09:36,4.52E+00,4.16E+01,9.50E+01,3.52E+02,6.85E+01,721,765,502,4,2,2
4816,6/22/2026,15:10:36,4.52E+00,4.19E+01,9.50E+01,4.08E+02,5.99E+01,721,767,504,4,2,2
4817,6/22/2026,15:11:36,4.52E+00,4.18E+01,9.50E+01,4.54E+02,5.52E+01,721,768,505,4,2,2
4818,6/22/2026,15:12:36,4.49E+00,4.21E+01,9.50E+01,3.92E+02,6.23E+01,721,770,507,4,2,2
4819,6/22/2026,15:13:36,4.55E+00,4.23E+01,9.50E+01,4.04E+02,6.13E+01,721,772,508,4,2,2
4820,6/22/2026,15:14:36,4.55E+00,4.24E+01,9.50E+01,4.16E+02,5.99E+01,721,774,509,4,2,2
4821,6/22/2026,15:15:36,4.52E+00,4.29E+01,9.50E+01,2.96E+02,7.44E+01,721,776,511,4,2,2
4822,6/22/2026,15:16:36,4.52E+00,4.36E+01,9.50E+01,2.83E+02,7.21E+01,721,777,512,4,2,2
4823,6/22/2026,15:17:36,4.55E+00,4.39E+01,9.50E+01,3.60E+02,6.75E+01,721,779,514,4,2,2
4824,6/22/2026,15:18:36,4.52E+00,4.45E+01,9.50E+01,4.63E+02,5.21E+01,721,781,515,4,2,2
4825,6/22/2026,15:19:36,4.55E+00,4.41E+01,9.50E+01,5.09E+02,4.82E+01,721,783,516,4,2,2
4826,6/22/2026,15:20:36,4.55E+00,4.36E+01,9.50E+01,4.62E+02,6.44E+01,721,784,518,4,2,2
4827,6/22/2026,15:21:36,4.52E+00,4.43E+01,9.50E+01,3.02E+02,7.38E+01,721,786,519,4,2,2
4828,6/22/2026,15:22:36,4.52E+00,4.48E+01,9.50E+01,3.10E+02,7.38E+01,721,788,520,4,2,2
4829,6/22/2026,15:23:36,4.52E+00,4.56E+01,9.50E+01,2.46E+02,7.83E+01,721,790,522,4,2,2
4830,6/22/2026,15:24:36,4.55E+00,4.67E+01,9.50E+01,2.55E+02,7.76E+01,721,792,523,4,2,2
4831,6/22/2026,15:25:36,4.52E+00,4.73E+01,9.50E+01,3.44E+02,7.00E+01,721,793,525,4,2,2
4832,6/22/2026,15:26:36,4.52E+00,4.79E+01,9.50E+01,2.19E+02,8.04E+01,721,795,526,4,2,2
4833,6/22/2026,15:27:36,4.49E+00,4.89E+01,9.50E+01,2.22E+02,8.01E+01,721,797,527,4,2,2
4834,6/22/2026,15:28:36,4.52E+00,4.99E+01,9.50E+01,2.21E+02,8.03E+01,721,799,529,4,2,2
4835,6/22/2026,15:29:36,4.55E+00,5.09E+01,9.50E+01,2.18E+02,8.07E+01,721,801,530,4,2,2
4836,6/22/2026,15:30:36,4.52E+00,5.19E+01,9.50E+01,2.68E+02,7.77E+01,721,802,531,4,2,2
4837,6/22/2026,15:31:36,4.52E+00,5.29E+01,9.50E+01,2.45E+02,7.85E+01,721,804,533,4,2,2
4838,6/22/2026,15:32:36,4.49E+00,5.39E+01,9.50E+01,2.17E+02,8.10E+01,721,806,534,4,2,2
4839,6/22/2026,15:33:36,4.55E+00,5.49E+01,9.50E+01,2.30E+02,8.02E+01,721,808,536,4,2,2
4840,6/22/2026,15:34:36,4.52E+00,5.59E+01,9.50E+01,2.29E+02,7.71E+01,721,810,537,4,2,2
4841,6/22/2026,15:35:36,4.52E+00,5.65E+01,9.50E+01,3.06E+02,7.38E+01,721,811,538,4,2,2
4842,6/22/2026,15:36:36,4.55E+00,5.73E+01,9.50E+01,2.23E+02,8.05E+01,721,813,540,4,2,2
4843,6/22/2026,15:37:36,4.52E+00,5.84E+01,9.50E+01,1.98E+02,8.22E+01,721,815,541,4,2,2
4844,6/22/2026,15:38:36,4.52E+00,5.95E+01,9.50E+01,1.80E+02,8.31E+01,721,817,542,4,2,2
4845,6/22/2026,15:39:36,4.52E+00,6.08E+01,9.50E+01,1.85E+02,8.29E+01,721,819,544,4,2,2
4846,6/22/2026,15:40:36,4.52E+00,6.09E+01,9.50E+01,4.76E+02,5.31E+01,721,820,545,4,2,2
4847,6/22/2026,15:41:36,4.52E+00,6.06E+01,9.50E+01,4.86E+02,5.19E+01,721,822,547,4,2,2
4848,6/22/2026,15:42:36,4.55E+00,6.14E+01,9.50E+01,1.63E+02,8.38E+01,721,824,548,4,2,2
4849,6/22/2026,15:43:36,4.55E+00,6.26E+01,9.50E+01,1.63E+02,8.40E+01,721,826,549,4,2,2
4850,6/22/2026,15:44:36,4.52E+00,6.40E+01,9.50E+01,1.57E+02,8.42E+01,721,828,551,4,2,2
4851,6/22/2026,15:45:36,4.52E+00,6.52E+01,9.50E+01,1.87E+02,8.32E+01,721,829,552,4,2,2
4852,6/22/2026,15:46:36,4.52E+00,6.65E+01,9.50E+01,1.83E+02,8.35E+01,721,831,553,4,2,2
4853,6/22/2026,15:47:36,4.55E+00,6.73E+01,9.50E+01,4.70E+02,5.42E+01,721,833,555,4,2,2
4854,6/22/2026,15:48:36,4.52E+00,6.70E+01,9.50E+01,4.97E+02,5.06E+01,721,835,556,4,2,2
4855,6/22/2026,15:49:36,4.52E+00,6.66E+01,9.50E+01,5.13E+02,4.90E+01,721,837,558,4,2,2
4856,6/22/2026,15:50:36,4.52E+00,6.75E+01,9.50E+01,1.64E+02,8.43E+01,721,838,559,4,2,2
4857,6/22/2026,15:51:36,4.49E+00,6.86E+01,9.50E+01,3.02E+02,7.56E+01,721,840,560,4,2,2
4858,6/22/2026,15:52:36,4.52E+00,6.91E+01,9.50E+01,3.02E+02,8.25E+01,721,842,562,4,2,2
4859,6/22/2026,15:53:36,4.55E+00,7.02E+01,9.50E+01,2.07E+02,8.24E+01,721,844,563,4,2,2
4860,6/22/2026,15:54:36,4.52E+00,7.11E+01,9.50E+01,2.78E+02,7.81E+01,721,846,564,4,2,2
4861,6/22/2026,15:55:36,4.52E+00,7.16E+01,9.50E+01,5.02E+02,5.01E+01,721,847,566,4,2,2
4862,6/22/2026,15:56:36,4.49E+00,7.12E+01,9.50E+01,5.04E+02,5.00E+01,721,849,567,4,2,2
4863,6/22/2026,15:57:36,4.52E+00,7.10E+01,9.50E+01,2.43E+02,8.09E+01,721,851,569,4,2,2
4864,6/22/2026,15:58:36,4.52E+00,7.19E+01,9.50E+01,2.39E+02,8.12E+01,721,853,570,4,2,2
4865,6/22/2026,15:59:36,4.52E+00,7.25E+01,9.50E+01,3.17E+02,7.92E+01,721,854,571,4,2,2
4866,6/22/2026,16:00:36,4.49E+00,7.29E+01,9.50E+01,3.31E+02,7.32E+01,721,856,573,4,2,2
4867,6/22/2026,16:01:36,4.52E+00,7.35E+01,9.50E+01,3.29E+02,7.35E+01,723,858,574,4,2,2
4868,6/22/2026,16:02:36,4.52E+00,7.40E+01,9.50E+01,3.94E+02,5.16E+01,725,860,576,4,2,2
4869,6/22/2026,16:03:36,4.55E+00,7.35E+01,9.50E+01,5.20E+02,4.79E+01,726,862,577,4,2,2
4870,6/22/2026,16:04:36,4.52E+00,7.30E+01,9.50E+01,5.07E+02,5.00E+01,728,863,578,4,2,2
4871,6/22/2026,16:05:36,4.52E+00,7.35E+01,9.50E+01,2.47E+02,8.06E+01,729,865,580,4,2,2
4872,6/22/2026,16:06:36,4.55E+00,7.43E+01,9.50E+01,3.04E+02,7.80E+01,731,867,581,4,2,2
4873,6/22/2026,16:07:36,4.55E+00,7.52E+01,9.50E+01,2.41E+02,8.11E+01,732,869,582,4,2,2
4874,6/22/2026,16:08:36,4.49E+00,7.58E+01,9.50E+01,3.31E+02,7.37E+01,734,871,584,4,2,2
4875,6/22/2026,16:09:36,4.52E+00,7.65E+01,9.50E+01,2.40E+02,8.14E+01,735,872,585,4,2,2
4876,6/22/2026,16:10:36,4.55E+00,7.68E+01,9.50E+01,5.44E+02,4.43E+01,737,874,586,4,2,2
4877,6/22/2026,16:11:36,4.55E+00,7.61E+01,9.50E+01,5.61E+02,4.14E+01,739,876,588,4,2,2
4878,6/22/2026,16:12:36,4.52E+00,7.55E+01,9.50E+01,3.93E+02,7.02E+01,740,878,589,8,2,2
4879,6/22/2026,16:13:36,4.52E+00,7.60E+01,9.50E+01,3.08E+02,7.60E+01,740,880,591,8,2,2
4880,6/22/2026,16:14:36,4.52E+00,7.65E+01,9.50E+01,4.06E+02,6.21E+01,740,881,592,8,2,2
4881,6/22/2026,16:15:36,4.52E+00,7.67E+01,9.50E+01,3.85E+02,6.75E+01,740,883,593,8,2,2
4882,6/22/2026,16:16:36,4.52E+00,7.70E+01,9.50E+01,3.26E+02,7.38E+01,740,885,595,8,2,2
4883,6/22/2026,16:17:36,4.49E+00,7.75E+01,9.50E+01,3.01E+02,7.68E+01,740,887,596,8,2,2
4884,6/22/2026,16:18:36,4.55E+00,7.74E+01,9.50E+01,5.46E+02,4.40E+01,740,889,597,8,2,2
4885,6/22/2026,16:19:36,4.52E+00,7.67E+01,9.50E+01,5.46E+02,4.37E+01,740,890,599,8,2,2
4886,6/22/2026,16:20:36,4.52E+00,7.65E+01,9.50E+01,3.29E+02,7.37E+01,740,892,600,8,2,2
4887,6/22/2026,16:21:36,4.55E+00,7.71E+01,9.50E+01,3.11E+02,7.59E+01,740,894,602,8,2,2
4888,6/22/2026,16:22:36,4.52E+00,7.75E+01,9.50E+01,4.03E+02,6.58E+01,740,896,603,8,2,2
4889,6/22/2026,16:23:36,4.52E+00,7.77E+01,9.50E+01,4.42E+02,5.68E+01,740,898,604,8,2,2
4890,6/22/2026,16:24:36,4.52E+00,7.78E+01,9.50E+01,3.70E+02,6.93E+01,740,899,606,8,2,2
4891,6/22/2026,16:25:36,4.55E+00,7.78E+01,9.50E+01,4.50E+02,5.87E+01,740,901,607,8,2,2
4892,6/22/2026,16:26:36,4.52E+00,7.78E+01,9.50E+01,4.22E+02,6.35E+01,740,903,608,8,2,2
4893,6/22/2026,16:27:36,4.55E+00,7.80E+01,9.50E+01,3.64E+02,7.00E+01,740,905,610,8,2,2
4894,6/22/2026,16:28:36,4.52E+00,7.82E+01,9.50E+01,3.67E+02,6.98E+01,740,906,611,8,2,2
4895,6/22/2026,16:29:36,4.49E+00,7.85E+01,9.50E+01,3.66E+02,6.98E+01,740,908,613,8,2,2
4896,6/22/2026,16:30:36,4.52E+00,7.87E+01,9.50E+01,3.66E+02,7.00E+01,740,910,614,8,2,2
4897,6/22/2026,16:31:36,4.52E+00,7.89E+01,9.50E+01,3.78E+02,6.90E+01,740,912,615,8,2,2
4898,6/22/2026,16:32:36,4.52E+00,7.92E+01,9.50E+01,3.75E+02,6.89E+01,740,914,617,8,2,2
4899,6/22/2026,16:33:36,4.49E+00,7.93E+01,9.50E+01,4.01E+02,6.57E+01,740,916,618,8,2,2
4900,6/22/2026,16:34:36,4.52E+00,7.94E+01,9.50E+01,4.02E+02,6.55E+01,740,917,620,8,2,2
4901,6/22/2026,16:35:36,4.52E+00,7.96E+01,9.50E+01,3.43E+02,7.33E+01,740,919,621,8,2,2
4902,6/22/2026,16:36:36,4.55E+00,8.01E+01,9.50E+01,3.46E+02,6.96E+01,740,921,622,8,2,2
4903,6/22/2026,16:37:36,4.52E+00,8.05E+01,9.50E+01,3.65E+02,7.00E+01,740,923,624,8,2,2
4904,6/22/2026,16:38:36,4.52E+00,8.06E+01,9.50E+01,4.31E+02,6.13E+01,740,925,625,8,2,2
4905,6/22/2026,16:39:36,4.52E+00,8.07E+01,9.50E+01,3.71E+02,6.95E+01,740,926,626,8,2,2
4906,6/22/2026,16:40:36,4.52E+00,8.11E+01,9.50E+01,3.64E+02,6.81E+01,740,928,628,8,2,2
4907,6/22/2026,16:41:36,4.55E+00,8.14E+01,9.50E+01,3.50E+02,7.13E+01,740,930,629,8,2,2
4908,6/22/2026,16:42:36,4.58E+00,8.17E+01,9.50E+01,3.62E+02,6.54E+01,740,932,631,8,2,2
4909,6/22/2026,16:43:36,4.52E+00,8.17E+01,9.50E+01,4.20E+02,6.39E+01,740,934,632,8,2,2
4910,6/22/2026,16:44:36,4.55E+00,8.21E+01,9.50E+01,3.55E+02,7.05E+01,740,935,633,8,2,2
4911,6/22/2026,16:45:36,4.55E+00,8.23E+01,9.50E+01,4.26E+02,6.22E+01,740,937,635,8,2,2
4912,6/22/2026,16:46:36,4.55E+00,8.23E+01,9.50E+01,4.32E+02,6.09E+01,740,939,636,8,2,2
4913,6/22/2026,16:47:36,4.55E+00,8.27E+01,9.50E+01,2.69E+02,7.97E+01,740,941,637,8,2,2
4914,6/22/2026,16:48:36,4.52E+00,8.34E+01,9.50E+01,2.89E+02,7.78E+01,740,943,639,8,2,2
4915,6/22/2026,16:49:36,4.55E+00,8.47E+01,9.50E+01,1.58E+02,8.57E+01,740,944,640,8,2,2
4916,6/22/2026,16:50:36,4.81E+00,8.46E+01,9.50E+01,1.62E+02,8.57E+01,740,946,642,8,2,2
4917,6/22/2026,16:51:36,6.61E+00,8.38E+01,9.50E+01,1.60E+02,8.58E+01,740,948,643,8,2,2
