DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
4918,6/22/2026,16:52:36,8.04E+00,8.29E+01,9.50E+01,1.56E+02,8.58E+01,740,950,644,8,2,2
4919,6/22/2026,16:53:36,9.68E+00,8.20E+01,9.50E+01,2.15E+02,8.21E+01,740,951,646,8,2,2
4920,6/22/2026,16:54:36,1.12E+01,8.10E+01,9.50E+01,1.84E+02,8.46E+01,740,953,647,8,2,2
4921,6/22/2026,16:55:36,1.27E+01,8.00E+01,9.50E+01,1.53E+02,8.59E+01,740,955,648,8,2,2
4922,6/22/2026,16:56:36,1.44E+01,7.89E+01,9.50E+01,2.80E+02,7.71E+01,740,957,650,8,2,2
4923,6/22/2026,16:57:36,1.62E+01,7.74E+01,9.50E+01,2.35E+02,8.17E+01,740,959,651,8,2,2
4924,6/22/2026,16:58:36,1.75E+01,7.61E+01,9.50E+01,2.48E+02,8.10E+01,740,960,653,8,2,2
4925,6/22/2026,16:59:36,1.90E+01,7.50E+01,9.50E+01,2.30E+02,8.17E+01,740,962,654,8,2,2
4926,6/22/2026,17:00:36,2.04E+01,7.40E+01,9.50E+01,2.00E+02,8.35E+01,740,964,655,8,2,2
4927,6/22/2026,17:01:36,2.21E+01,7.29E+01,9.50E+01,1.97E+02,8.32E+01,740,966,657,8,2,2
4928,6/22/2026,17:02:36,2.38E+01,7.17E+01,9.50E+01,2.90E+02,7.71E+01,740,968,658,8,2,2
4929,6/22/2026,17:03:36,2.50E+01,7.02E+01,9.50E+01,2.91E+02,7.70E+01,740,969,659,8,2,2
4930,6/22/2026,17:04:36,2.58E+01,7.05E+01,9.50E+01,2.50E+02,8.02E+01,740,971,661,8,2,2
4931,6/22/2026,17:05:36,2.58E+01,7.13E+01,9.50E+01,2.47E+02,8.03E+01,740,973,662,8,2,2
4932,6/22/2026,17:06:36,2.58E+01,7.22E+01,9.50E+01,2.82E+02,7.89E+01,740,975,663,8,2,2
4933,6/22/2026,17:07:36,2.58E+01,7.30E+01,9.50E+01,2.48E+02,8.04E+01,740,977,665,8,2,2
4934,6/22/2026,17:08:36,2.58E+01,7.40E+01,9.50E+01,1.99E+02,8.36E+01,740,978,666,8,2,2
4935,6/22/2026,17:09:36,2.58E+01,7.52E+01,9.50E+01,2.23E+02,8.10E+01,740,980,668,8,2,2
4936,6/22/2026,17:10:36,2.58E+01,7.61E+01,9.50E+01,2.44E+02,8.12E+01,740,982,669,8,2,2
4937,6/22/2026,17:11:36,2.58E+01,7.72E+01,9.50E+01,1.86E+02,8.50E+01,740,984,670,8,2,2
4938,6/22/2026,17:12:36,2.59E+01,7.85E+01,9.50E+01,1.80E+02,8.44E+01,740,986,672,8,2,2
4939,6/22/2026,17:13:36,2.58E+01,7.97E+01,9.50E+01,2.03E+02,8.32E+01,740,987,673,8,2,2
4940,6/22/2026,17:14:36,2.58E+01,8.10E+01,9.50E+01,1.77E+02,8.48E+01,740,989,675,8,2,2
4941,6/22/2026,17:15:36,2.58E+01,8.23E+01,9.50E+01,1.80E+02,8.47E+01,740,991,676,8,2,2
4942,6/22/2026,17:16:36,2.58E+01,8.35E+01,9.50E+01,1.77E+02,8.49E+01,740,993,677,8,2,2
4943,6/22/2026,17:17:36,2.58E+01,8.47E+01,9.50E+01,2.16E+02,8.33E+01,740,994,679,8,2,2
4944,6/22/2026,17:18:36,2.63E+01,8.45E+01,9.50E+01,2.15E+02,8.34E+01,740,996,680,8,2,2
4945,6/22/2026,17:19:36,2.80E+01,8.35E+01,9.50E+01,1.79E+02,8.49E+01,740,998,681,8,2,2
4946,6/22/2026,17:20:36,2.95E+01,8.25E+01,9.50E+01,2.11E+02,8.35E+01,740,1000,683,8,2,2
4947,6/22/2026,17:21:36,3.11E+01,8.14E+01,9.50E+01,2.87E+02,7.72E+01,740,1002,684,8,2,2
4948,6/22/2026,17:22:36,3.27E+01,7.99E+01,9.50E+01,2.60E+02,8.00E+01,740,1003,685,8,2,2
4949,6/22/2026,17:23:36,3.40E+01,7.83E+01,9.50E+01,2.86E+02,7.84E+01,740,1005,687,8,2,2
4950,6/22/2026,17:24:36,3.58E+01,7.70E+01,9.50E+01,2.87E+02,7.88E+01,740,1007,688,8,2,2
4951,6/22/2026,17:25:36,3.73E+01,7.56E+01,9.50E+01,2.72E+02,8.15E+01,740,1009,690,8,2,2
4952,6/22/2026,17:26:36,3.87E+01,7.45E+01,9.50E+01,2.70E+02,7.89E+01,740,1011,691,8,2,2
4953,6/22/2026,17:27:36,4.03E+01,7.32E+01,9.50E+01,2.10E+02,8.26E+01,740,1012,692,8,2,2
4954,6/22/2026,17:28:36,4.19E+01,7.23E+01,9.50E+01,1.90E+02,8.38E+01,740,1014,694,8,2,2
4955,6/22/2026,17:29:36,4.34E+01,7.15E+01,9.50E+01,1.50E+02,8.51E+01,740,1016,695,8,2,2
4956,6/22/2026,17:30:36,4.50E+01,7.06E+01,9.50E+01,1.86E+02,8.35E+01,740,1018,696,8,2,2
4957,6/22/2026,17:31:36,4.62E+01,7.01E+01,9.50E+01,1.50E+02,8.50E+01,740,1020,698,8,2,2
4958,6/22/2026,17:32:36,4.64E+01,7.15E+01,9.50E+01,1.71E+02,8.37E+01,740,1021,699,8,2,2
4959,6/22/2026,17:33:36,4.65E+01,7.29E+01,9.50E+01,1.55E+02,8.38E+01,740,1023,701,8,2,2
4960,6/22/2026,17:34:36,4.65E+01,7.42E+01,9.50E+01,1.86E+02,8.37E+01,740,1025,702,8,2,2
4961,6/22/2026,17:35:36,4.65E+01,7.54E+01,9.50E+01,1.94E+02,8.36E+01,740,1027,703,8,2,2
4962,6/22/2026,17:36:36,4.65E+01,7.66E+01,9.50E+01,1.91E+02,8.40E+01,740,1029,705,8,2,2
4963,6/22/2026,17:37:36,4.65E+01,7.80E+01,9.50E+01,1.74E+02,8.58E+01,740,1030,706,8,2,2
4964,6/22/2026,17:38:36,4.65E+01,7.93E+01,9.50E+01,1.50E+02,8.57E+01,740,1032,707,8,2,2
4965,6/22/2026,17:39:36,4.64E+01,8.08E+01,9.50E+01,1.49E+02,8.58E+01,740,1034,709,8,2,2
4966,6/22/2026,17:40:36,4.65E+01,8.22E+01,9.50E+01,1.49E+02,8.60E+01,740,1036,710,8,2,2
4967,6/22/2026,17:41:36,4.65E+01,8.33E+01,9.50E+01,2.80E+02,7.88E+01,740,1037,712,8,2,2
4968,6/22/2026,17:42:36,4.65E+01,8.43E+01,9.50E+01,1.56E+02,8.62E+01,740,1039,713,8,2,2
4969,6/22/2026,17:43:36,4.68E+01,8.48E+01,9.50E+01,1.51E+02,8.62E+01,740,1041,714,8,2,2
4970,6/22/2026,17:44:36,4.85E+01,8.39E+01,9.50E+01,1.50E+02,8.61E+01,740,1043,716,8,2,2
4971,6/22/2026,17:45:36,4.98E+01,8.31E+01,9.50E+01,1.50E+02,8.60E+01,740,1045,717,8,2,2
4972,6/22/2026,17:46:36,5.16E+01,8.24E+01,9.50E+01,1.38E+02,8.62E+01,740,1046,718,8,2,2
4973,6/22/2026,17:47:36,5.31E+01,8.15E+01,9.50E+01,2.21E+02,8.27E+01,740,1048,720,8,2,2
4974,6/22/2026,17:48:36,5.45E+01,8.01E+01,9.50E+01,3.42E+02,7.17E+01,740,1050,721,8,2,2
4975,6/22/2026,17:49:36,5.61E+01,7.85E+01,9.50E+01,2.20E+02,8.37E+01,740,1052,723,8,2,2
4976,6/22/2026,17:50:36,5.76E+01,7.74E+01,9.50E+01,2.07E+02,8.32E+01,740,1054,724,8,2,2
4977,6/22/2026,17:51:36,5.91E+01,7.63E+01,9.50E+01,2.14E+02,8.41E+01,740,1055,725,8,2,2
4978,6/22/2026,17:52:36,6.07E+01,7.53E+01,9.50E+01,1.77E+02,8.44E+01,740,1057,727,8,2,2
4979,6/22/2026,17:53:36,6.24E+01,7.40E+01,9.50E+01,3.33E+02,7.39E+01,740,1059,728,8,2,2
4980,6/22/2026,17:54:36,6.38E+01,7.25E+01,9.50E+01,2.50E+02,8.02E+01,740,1061,729,8,2,2
4981,6/22/2026,17:55:36,6.53E+01,7.15E+01,9.50E+01,2.54E+02,8.00E+01,740,1063,731,8,2,2
4982,6/22/2026,17:56:36,6.70E+01,7.00E+01,9.50E+01,2.62E+02,7.96E+01,740,1064,732,8,2,2
4983,6/22/2026,17:57:36,6.72E+01,7.07E+01,9.50E+01,2.05E+02,8.27E+01,740,1066,734,8,2,2
4984,6/22/2026,17:58:36,6.73E+01,7.20E+01,9.50E+01,2.05E+02,8.27E+01,740,1068,735,8,2,2
4985,6/22/2026,17:59:36,6.74E+01,7.31E+01,9.50E+01,3.04E+02,7.58E+01,740,1070,736,8,2,2
4986,6/22/2026,18:00:36,6.73E+01,7.36E+01,9.50E+01,3.27E+02,7.39E+01,740,1071,738,8,2,2
4987,6/22/2026,18:01:36,6.73E+01,7.44E+01,9.50E+01,3.48E+02,7.58E+01,740,1073,739,8,2,2
4988,6/22/2026,18:02:36,6.73E+01,7.51E+01,9.50E+01,2.93E+02,7.89E+01,740,1075,740,8,2,2
4989,6/22/2026,18:03:36,6.73E+01,7.59E+01,9.50E+01,2.99E+02,7.68E+01,740,1077,742,8,2,2
4990,6/22/2026,18:04:36,6.73E+01,7.65E+01,9.50E+01,3.02E+02,7.70E+01,740,1079,743,8,2,2
4991,6/22/2026,18:05:36,6.73E+01,7.71E+01,9.50E+01,2.62E+02,7.98E+01,740,1080,745,8,2,2
4992,6/22/2026,18:06:36,6.74E+01,7.75E+01,9.50E+01,3.61E+02,7.12E+01,740,1082,746,8,2,2
4993,6/22/2026,18:07:36,6.73E+01,7.80E+01,9.50E+01,2.61E+02,7.99E+01,740,1084,747,8,2,2
4994,6/22/2026,18:08:36,6.74E+01,7.88E+01,9.50E+01,2.69E+02,7.94E+01,740,1086,749,8,2,2
4995,6/22/2026,18:09:36,6.73E+01,7.96E+01,9.50E+01,2.68E+02,7.95E+01,740,1088,750,8,2,2
4996,6/22/2026,18:10:36,6.74E+01,8.04E+01,9.50E+01,2.61E+02,8.01E+01,740,1089,751,8,2,2
4997,6/22/2026,18:11:36,6.73E+01,8.11E+01,9.50E+01,3.00E+02,7.64E+01,740,1091,753,8,2,2
4998,6/22/2026,18:12:36,6.73E+01,8.17E+01,9.50E+01,2.71E+02,7.95E+01,740,1093,754,8,2,2
4999,6/22/2026,18:13:36,6.73E+01,8.26E+01,9.50E+01,2.61E+02,8.00E+01,740,1095,756,8,2,2
5000,6/22/2026,18:14:36,6.74E+01,8.40E+01,9.50E+01,1.08E+02,8.71E+01,740,1097,757,8,2,2
5001,6/22/2026,18:15:36,6.76E+01,8.50E+01,9.50E+01,1.03E+02,8.71E+01,740,1098,758,8,2,2
5002,6/22/2026,18:16:36,6.90E+01,8.45E+01,9.50E+01,1.03E+02,8.70E+01,740,1100,760,8,2,2
5003,6/22/2026,18:17:36,7.05E+01,8.38E+01,9.50E+01,1.09E+02,8.69E+01,740,1102,761,8,2,2
5004,6/22/2026,18:18:36,7.20E+01,8.33E+01,9.50E+01,1.09E+02,8.65E+01,740,1104,762,8,2,2
5005,6/22/2026,18:19:36,7.36E+01,8.26E+01,9.50E+01,1.35E+02,8.35E+01,740,1106,764,8,2,2
5006,6/22/2026,18:20:36,7.52E+01,8.18E+01,9.50E+01,1.41E+02,8.31E+01,740,1107,765,8,2,2
5007,6/22/2026,18:21:36,7.67E+01,8.11E+01,9.50E+01,1.69E+02,8.12E+01,740,1109,767,8,2,2
5008,6/22/2026,18:22:36,7.82E+01,8.03E+01,9.50E+01,1.32E+02,8.32E+01,740,1111,768,8,2,2
5009,6/22/2026,18:23:36,7.98E+01,7.96E+01,9.50E+01,1.33E+02,8.32E+01,740,1113,769,8,2,2
5010,6/22/2026,18:24:36,8.14E+01,7.85E+01,9.50E+01,2.80E+02,7.84E+01,740,1114,771,8,2,2
5011,6/22/2026,18:25:36,8.29E+01,7.71E+01,9.50E+01,2.77E+02,7.87E+01,740,1116,772,8,2,2
5012,6/22/2026,18:26:36,8.44E+01,7.60E+01,9.50E+01,2.68E+02,7.94E+01,740,1118,773,8,2,2
5013,6/22/2026,18:27:36,8.60E+01,7.47E+01,9.50E+01,2.66E+02,8.05E+01,740,1120,775,8,2,2
5014,6/22/2026,18:28:36,8.75E+01,7.34E+01,9.50E+01,2.46E+02,8.56E+01,740,1122,776,8,2,2
5015,6/22/2026,18:29:36,8.90E+01,7.27E+01,9.50E+01,2.22E+02,8.05E+01,740,1123,778,8,2,2
5016,6/22/2026,18:30:36,9.06E+01,7.18E+01,9.50E+01,2.41E+02,8.09E+01,740,1125,779,8,2,2
5017,6/22/2026,18:31:36,9.21E+01,7.05E+01,9.50E+01,2.74E+02,7.83E+01,740,1127,780,8,2,2
5018,6/22/2026,18:32:36,9.29E+01,7.06E+01,9.50E+01,1.39E+02,8.52E+01,740,1129,782,8,2,2
5019,6/22/2026,18:33:36,9.31E+01,7.21E+01,9.50E+01,1.37E+02,8.52E+01,740,1131,783,8,2,2
5020,6/22/2026,18:34:36,9.30E+01,7.34E+01,9.50E+01,1.35E+02,8.56E+01,740,1132,784,8,2,2
5021,6/22/2026,18:35:36,9.31E+01,7.48E+01,9.50E+01,1.34E+02,8.57E+01,740,1134,786,8,2,2
5022,6/22/2026,18:36:36,9.31E+01,7.62E+01,9.50E+01,2.16E+02,8.13E+01,740,1136,787,8,2,2
5023,6/22/2026,18:37:36,9.31E+01,7.70E+01,9.50E+01,3.00E+02,7.61E+01,740,1138,789,8,2,2
5024,6/22/2026,18:38:36,9.31E+01,7.78E+01,9.50E+01,2.43E+02,8.11E+01,740,1140,790,8,2,2
5025,6/22/2026,18:39:36,9.31E+01,7.90E+01,9.50E+01,1.35E+02,8.60E+01,740,1141,791,8,2,2
5026,6/22/2026,18:40:36,9.31E+01,8.04E+01,9.50E+01,1.77E+02,8.50E+01,740,1143,793,8,2,2
5027,6/22/2026,18:41:36,9.31E+01,8.18E+01,9.50E+01,1.60E+02,8.64E+01,740,1145,794,8,2,2
5028,6/22/2026,18:42:36,9.31E+01,8.33E+01,9.50E+01,1.36E+02,8.64E+01,741,1147,795,2,2,4
5029,6/22/2026,18:43:36,9.30E+01,8.48E+01,9.50E+01,1.38E+02,8.65E+01,743,1149,797,2,2,4
5030,6/22/2026,18:44:36,9.38E+01,8.44E+01,9.50E+01,2.48E+02,8.11E+01,744,1150,798,2,2,4
5031,6/22/2026,18:45:36,9.46E+01,8.38E+01,9.50E+01,1.94E+02,8.49E+01,746,1152,799,2,2,4
5032,6/22/2026,18:46:36,9.48E+01,8.50E+01,9.50E+01,1.03E+02,8.62E+01,748,1153,800,2,2,4
5033,6/22/2026,18:47:36,9.48E+01,8.64E+01,9.50E+01,1.03E+02,8.72E+01,749,1155,801,2,2,4
5034,6/22/2026,18:48:36,9.48E+01,8.75E+01,9.50E+01,1.02E+02,8.71E+01,750,1156,802,2,2,4
5035,6/22/2026,18:49:36,9.48E+01,8.87E+01,9.50E+01,1.53E+02,8.55E+01,752,1157,803,2,2,4
5036,6/22/2026,18:50:36,9.48E+01,8.96E+01,9.50E+01,1.78E+02,8.56E+01,753,1159,804,2,2,4
5037,6/22/2026,18:51:36,9.49E+01,8.96E+01,9.50E+01,1.82E+02,8.54E+01,754,1159,805,16,16,4
5038,6/22/2026,18:52:36,9.48E+01,8.88E+01,9.50E+01,1.75E+02,8.38E+01,754,1159,806,16,16,4
5039,6/22/2026,18:53:36,9.49E+01,8.81E+01,9.50E+01,1.36E+02,8.67E+01,754,1159,808,16,16,4
5040,6/22/2026,18:54:36,9.48E+01,8.73E+01,9.50E+01,1.48E+02,8.53E+01,754,1159,809,16,16,4
5041,6/22/2026,18:55:36,9.49E+01,8.66E+01,9.50E+01,1.36E+02,8.66E+01,754,1159,810,16,16,4
5042,6/22/2026,18:56:36,9.49E+01,8.53E+01,9.50E+01,2.46E+02,8.18E+01,754,1159,811,16,16,4
5043,6/22/2026,18:57:36,9.49E+01,8.50E+01,9.50E+01,2.45E+02,8.01E+01,754,1161,812,16,2,4
5044,6/22/2026,18:58:36,9.49E+01,8.54E+01,9.50E+01,1.36E+02,8.65E+01,754,1162,812,16,2,4
5045,6/22/2026,18:59:36,9.49E+01,8.59E+01,9.50E+01,1.37E+02,8.66E+01,754,1164,812,16,2,4
5046,6/22/2026,19:00:36,9.49E+01,8.64E+01,9.50E+01,1.35E+02,8.67E+01,754,1166,812,16,2,4
5047,6/22/2026,19:01:36,9.48E+01,8.68E+01,9.50E+01,1.58E+02,8.60E+01,754,1168,812,16,2,4
5048,6/22/2026,19:02:36,9.49E+01,8.70E+01,9.50E+01,1.82E+02,8.51E+01,754,1170,812,16,2,4
5049,6/22/2026,19:03:36,9.48E+01,8.71E+01,9.50E+01,2.39E+02,8.22E+01,754,1172,812,16,2,4
5050,6/22/2026,19:04:36,9.48E+01,8.71E+01,9.50E+01,1.57E+02,8.67E+01,754,1174,812,16,2,4
5051,6/22/2026,19:05:36,9.49E+01,8.72E+01,9.50E+01,2.61E+02,8.13E+01,754,1175,812,16,2,4
5052,6/22/2026,19:06:36,9.49E+01,8.72E+01,9.50E+01,1.58E+02,8.66E+01,754,1177,812,16,2,4
5053,6/22/2026,19:07:36,9.49E+01,8.72E+01,9.50E+01,2.67E+02,8.19E+01,754,1179,812,16,2,4
5054,6/22/2026,19:08:36,9.48E+01,8.75E+01,9.50E+01,1.37E+02,8.68E+01,754,1181,812,16,2,4
5055,6/22/2026,19:09:36,9.49E+01,8.80E+01,9.50E+01,1.38E+02,8.67E+01,754,1183,812,16,2,4
5056,6/22/2026,19:10:36,9.49E+01,8.86E+01,9.50E+01,1.37E+02,8.67E+01,754,1185,812,16,2,4
5057,6/22/2026,19:11:36,9.49E+01,8.90E+01,9.50E+01,4.03E+02,5.78E+01,754,1187,812,16,2,4
5058,6/22/2026,19:12:36,9.49E+01,8.78E+01,9.50E+01,4.76E+02,5.54E+01,754,1188,812,16,2,4
5059,6/22/2026,19:13:36,9.49E+01,8.67E+01,9.50E+01,1.84E+02,8.67E+01,754,1190,812,16,2,4
5060,6/22/2026,19:14:36,9.49E+01,8.72E+01,9.50E+01,1.82E+02,8.53E+01,754,1192,812,16,2,4
5061,6/22/2026,19:15:36,9.49E+01,8.74E+01,9.50E+01,2.09E+02,8.21E+01,754,1194,812,16,2,4
5062,6/22/2026,19:16:36,9.49E+01,8.73E+01,9.50E+01,3.47E+02,7.32E+01,754,1196,812,16,2,4
5063,6/22/2026,19:17:36,9.48E+01,8.68E+01,9.50E+01,3.38E+02,7.36E+01,754,1198,812,16,2,4
5064,6/22/2026,19:18:36,9.48E+01,8.61E+01,9.50E+01,5.40E+02,4.49E+01,754,1200,812,16,2,4
5065,6/22/2026,19:19:36,9.48E+01,8.48E+01,9.50E+01,4.96E+02,5.23E+01,754,1201,812,16,2,4
5066,6/22/2026,19:20:36,9.49E+01,8.34E+01,9.50E+01,4.93E+02,5.21E+01,754,1203,812,16,2,4
5067,6/22/2026,19:21:36,9.49E+01,8.31E+01,9.50E+01,2.46E+02,8.17E+01,754,1205,812,16,2,4
5068,6/22/2026,19:22:36,9.49E+01,8.30E+01,9.50E+01,2.44E+02,8.14E+01,754,1207,812,16,2,4
5069,6/22/2026,19:23:36,9.48E+01,8.29E+01,9.50E+01,2.77E+02,7.89E+01,754,1209,812,16,2,4
5070,6/22/2026,19:24:36,9.48E+01,8.28E+01,9.50E+01,2.81E+02,7.88E+01,754,1211,812,16,2,4
5071,6/22/2026,19:25:36,9.49E+01,8.25E+01,9.50E+01,3.47E+02,7.77E+01,754,1213,812,16,2,4
5072,6/22/2026,19:26:36,9.49E+01,8.13E+01,9.50E+01,5.75E+02,3.95E+01,754,1214,812,16,2,4
5073,6/22/2026,19:27:36,9.48E+01,7.96E+01,9.50E+01,5.27E+02,4.64E+01,754,1216,812,16,2,4
5074,6/22/2026,19:28:36,9.49E+01,7.81E+01,9.50E+01,5.39E+02,4.54E+01,754,1218,812,16,2,4
5075,6/22/2026,19:29:36,9.48E+01,7.71E+01,9.50E+01,3.74E+02,6.64E+01,754,1220,812,16,2,4
5076,6/22/2026,19:30:36,9.48E+01,7.62E+01,9.50E+01,4.13E+02,6.43E+01,754,1222,812,16,2,4
5077,6/22/2026,19:31:36,9.49E+01,7.53E+01,9.50E+01,4.00E+02,6.53E+01,754,1224,812,16,2,4
5078,6/22/2026,19:32:36,9.49E+01,7.40E+01,9.50E+01,5.36E+02,7.56E+01,754,1226,812,16,2,4
5079,6/22/2026,19:33:36,9.49E+01,7.25E+01,9.50E+01,5.61E+02,7.38E+01,754,1228,812,16,2,4
5080,6/22/2026,19:34:36,9.48E+01,7.10E+01,9.50E+01,4.76E+02,7.73E+01,754,1229,812,16,2,4
5081,6/22/2026,19:35:36,9.49E+01,6.99E+01,9.50E+01,4.38E+02,7.39E+01,754,1231,812,2,2,4
5082,6/22/2026,19:36:36,9.48E+01,7.02E+01,9.50E+01,3.42E+02,7.48E+01,756,1233,812,2,2,4
5083,6/22/2026,19:37:36,9.49E+01,7.07E+01,9.50E+01,3.41E+02,7.48E+01,758,1235,812,2,2,4
5084,6/22/2026,19:38:36,9.48E+01,7.13E+01,9.50E+01,3.40E+02,7.49E+01,760,1237,812,2,2,4
5085,6/22/2026,19:39:36,9.49E+01,7.19E+01,9.50E+01,3.06E+02,7.48E+01,761,1238,812,2,2,4
5086,6/22/2026,19:40:36,9.49E+01,7.23E+01,9.50E+01,4.07E+02,7.41E+01,763,1240,812,2,2,4
5087,6/22/2026,19:41:36,9.49E+01,7.24E+01,9.50E+01,4.05E+02,7.50E+01,765,1242,812,2,2,4
5088,6/22/2026,19:42:36,9.49E+01,7.27E+01,9.50E+01,3.47E+02,7.50E+01,767,1244,812,2,2,4
5089,6/22/2026,19:43:36,9.48E+01,7.34E+01,9.50E+01,3.09E+02,7.47E+01,769,1246,812,2,2,4
5090,6/22/2026,19:44:36,9.49E+01,7.40E+01,9.50E+01,3.02E+02,7.49E+01,771,1248,812,2,2,4
5091,6/22/2026,19:45:36,9.49E+01,7.46E+01,9.50E+01,3.11E+02,7.59E+01,772,1249,812,2,2,4
5092,6/22/2026,19:46:36,9.49E+01,7.52E+01,9.50E+01,3.43E+02,7.51E+01,774,1251,812,2,2,4
5093,6/22/2026,19:47:36,9.49E+01,7.59E+01,9.50E+01,3.05E+02,7.50E+01,776,1253,812,2,2,4
5094,6/22/2026,19:48:36,9.48E+01,7.65E+01,9.50E+01,3.44E+02,7.51E+01,778,1255,812,2,2,4
5095,6/22/2026,19:49:36,9.49E+01,7.70E+01,9.50E+01,3.59E+02,7.46E+01,780,1257,812,2,2,4
5096,6/22/2026,19:50:36,9.49E+01,7.76E+01,9.50E+01,2.74E+02,7.57E+01,781,1258,812,2,2,4
5097,6/22/2026,19:51:36,9.49E+01,7.83E+01,9.50E+01,3.05E+02,7.54E+01,783,1260,812,2,2,4
5098,6/22/2026,19:52:36,9.49E+01,7.90E+01,9.50E+01,3.10E+02,7.26E+01,785,1262,812,2,2,4
5099,6/22/2026,19:53:36,9.49E+01,7.91E+01,9.50E+01,4.06E+02,7.45E+01,787,1264,812,2,2,4
5100,6/22/2026,19:54:36,9.49E+01,7.94E+01,9.50E+01,3.10E+02,7.57E+01,789,1266,812,2,2,4
5101,6/22/2026,19:55:36,9.49E+01,7.96E+01,9.50E+01,4.08E+02,7.45E+01,791,1267,812,2,2,4
5102,6/22/2026,19:56:36,9.48E+01,8.00E+01,9.50E+01,2.78E+02,7.60E+01,792,1269,812,2,2,4
5103,6/22/2026,19:57:36,9.49E+01,8.03E+01,9.50E+01,4.39E+02,7.47E+01,794,1271,812,2,2,4
5104,6/22/2026,19:58:36,9.49E+01,8.06E+01,9.50E+01,2.81E+02,7.44E+01,796,1273,812,2,2,4
5105,6/22/2026,19:59:36,9.49E+01,8.11E+01,9.50E+01,4.09E+02,7.46E+01,798,1275,812,2,2,4
5106,6/22/2026,20:00:36,9.49E+01,8.12E+01,9.50E+01,3.54E+02,7.73E+01,800,1276,812,2,2,4
5107,6/22/2026,20:01:36,9.49E+01,8.16E+01,9.50E+01,3.24E+02,7.69E+01,801,1278,812,2,2,4
5108,6/22/2026,20:02:36,9.49E+01,8.18E+01,9.50E+01,4.42E+02,7.52E+01,803,1280,812,2,2,4
5109,6/22/2026,20:03:36,9.49E+01,8.22E+01,9.50E+01,3.11E+02,7.50E+01,805,1282,812,2,2,4
5110,6/22/2026,20:04:36,9.49E+01,8.29E+01,9.50E+01,3.10E+02,7.51E+01,807,1284,812,2,2,4
5111,6/22/2026,20:05:36,9.49E+01,8.35E+01,9.50E+01,3.19E+02,7.54E+01,809,1285,812,2,2,4
5112,6/22/2026,20:06:36,9.49E+01,8.41E+01,9.50E+01,3.04E+02,7.54E+01,811,1287,812,2,2,4
5113,6/22/2026,20:07:36,9.49E+01,8.48E+01,9.50E+01,3.04E+02,7.55E+01,812,1289,812,2,2,4
5114,6/22/2026,20:08:36,9.49E+01,8.54E+01,9.50E+01,3.05E+02,7.55E+01,814,1291,812,2,2,4
5115,6/22/2026,20:09:36,9.49E+01,8.61E+01,9.50E+01,3.03E+02,7.49E+01,816,1293,812,2,2,4
5116,6/22/2026,20:10:36,9.49E+01,8.67E+01,9.50E+01,3.11E+02,7.54E+01,818,1295,812,2,2,4
5117,6/22/2026,20:11:36,9.49E+01,8.74E+01,9.50E+01,3.04E+02,7.51E+01,820,1296,812,2,2,4
5118,6/22/2026,20:12:36,9.49E+01,8.79E+01,9.50E+01,3.58E+02,7.62E+01,822,1298,812,2,2,4
5119,6/22/2026,20:13:36,9.48E+01,8.84E+01,9.50E+01,3.03E+02,7.58E+01,823,1300,812,2,2,4
5120,6/22/2026,20:14:36,9.48E+01,8.91E+01,9.50E+01,3.04E+02,7.57E+01,825,1302,812,2,2,4
5121,6/22/2026,20:15:36,9.49E+01,8.99E+01,9.50E+01,2.48E+02,7.55E+01,827,1303,812,16,16,4
5122,6/22/2026,20:16:36,9.49E+01,8.87E+01,9.50E+01,2.27E+02,7.55E+01,827,1303,812,16,16,4
5123,6/22/2026,20:17:36,9.49E+01,8.75E+01,9.50E+01,2.46E+02,7.49E+01,827,1303,812,16,16,4
5124,6/22/2026,20:18:36,9.49E+01,8.63E+01,9.50E+01,2.16E+02,7.58E+01,827,1303,812,16,16,4
5125,6/22/2026,20:19:36,9.49E+01,8.51E+01,9.50E+01,2.48E+02,7.51E+01,827,1303,812,16,16,4
5126,6/22/2026,20:20:36,9.49E+01,8.49E+01,9.50E+01,2.17E+02,7.53E+01,827,1305,812,16,2,4
5127,6/22/2026,20:21:36,9.49E+01,8.49E+01,9.50E+01,3.14E+02,7.26E+01,827,1307,812,16,2,4
5128,6/22/2026,20:22:36,9.49E+01,8.45E+01,9.50E+01,3.47E+02,7.37E+01,827,1309,812,16,2,4
5129,6/22/2026,20:23:36,9.49E+01,8.45E+01,9.50E+01,2.14E+02,7.43E+01,827,1310,812,16,2,4
5130,6/22/2026,20:24:36,9.48E+01,8.44E+01,9.50E+01,2.58E+02,7.49E+01,827,1312,812,16,2,4
5131,6/22/2026,20:25:36,9.48E+01,8.43E+01,9.50E+01,2.48E+02,7.52E+01,827,1314,812,16,2,4
5132,6/22/2026,20:26:36,9.49E+01,8.44E+01,9.50E+01,2.15E+02,7.49E+01,827,1316,812,16,2,4
5133,6/22/2026,20:27:36,9.49E+01,8.46E+01,9.50E+01,2.13E+02,7.54E+01,827,1318,812,16,2,4
5134,6/22/2026,20:28:36,9.49E+01,8.46E+01,9.50E+01,2.18E+02,7.42E+01,827,1320,812,16,2,4
5135,6/22/2026,20:29:36,9.48E+01,8.48E+01,9.50E+01,2.22E+02,7.40E+01,827,1322,813,16,2,4
5136,6/22/2026,20:30:36,9.49E+01,8.49E+01,9.50E+01,2.13E+02,7.58E+01,827,1323,814,16,2,4
5137,6/22/2026,20:31:36,9.48E+01,8.52E+01,9.50E+01,2.20E+02,7.57E+01,827,1325,815,16,2,4
5138,6/22/2026,20:32:36,9.49E+01,8.52E+01,9.50E+01,2.47E+02,7.53E+01,827,1327,817,16,2,4
5139,6/22/2026,20:33:36,9.49E+01,8.57E+01,9.50E+01,7.79E+01,7.42E+01,827,1329,818,16,2,4
5140,6/22/2026,20:34:36,9.49E+01,8.61E+01,9.50E+01,2.42E+02,7.54E+01,827,1331,819,16,2,4
5141,6/22/2026,20:35:36,9.49E+01,8.64E+01,9.50E+01,1.49E+02,7.55E+01,827,1333,821,16,2,4
5142,6/22/2026,20:36:36,9.49E+01,8.68E+01,9.50E+01,1.64E+02,7.57E+01,827,1334,822,16,2,4
5143,6/22/2026,20:37:36,9.48E+01,8.69E+01,9.50E+01,2.14E+02,7.43E+01,827,1336,823,16,2,4
5144,6/22/2026,20:38:36,9.48E+01,8.72E+01,9.50E+01,1.18E+02,7.50E+01,827,1338,824,16,2,4
5145,6/22/2026,20:39:36,9.49E+01,8.78E+01,9.50E+01,1.46E+02,7.55E+01,827,1340,826,16,2,4
5146,6/22/2026,20:40:36,9.49E+01,8.85E+01,9.50E+01,1.07E+02,7.62E+01,827,1342,827,16,2,4
5147,6/22/2026,20:41:36,9.49E+01,8.96E+01,9.50E+01,1.13E+02,7.52E+01,828,1343,828,2,4,2
5148,6/22/2026,20:42:36,9.49E+01,8.97E+01,9.50E+01,1.06E+02,7.39E+01,829,1345,829,16,4,16
5149,6/22/2026,20:43:36,9.49E+01,8.90E+01,9.50E+01,2.13E+02,7.47E+01,829,1346,829,16,4,16
5150,6/22/2026,20:44:36,9.49E+01,8.78E+01,9.50E+01,2.16E+02,7.53E+01,829,1347,829,16,4,16
5151,6/22/2026,20:45:36,9.49E+01,8.67E+01,9.50E+01,1.23E+02,7.57E+01,829,1349,829,16,4,16
5152,6/22/2026,20:46:36,9.49E+01,8.62E+01,9.50E+01,1.11E+02,7.54E+01,829,1350,829,16,4,16
5153,6/22/2026,20:47:36,9.48E+01,8.56E+01,9.50E+01,2.04E+02,7.42E+01,829,1351,829,16,4,16
5154,6/22/2026,20:48:36,9.49E+01,8.52E+01,9.50E+01,1.90E+02,7.41E+01,829,1352,829,2,4,2
5155,6/22/2026,20:49:36,9.49E+01,8.65E+01,9.50E+01,2.28E+02,7.36E+01,831,1354,831,2,4,2
5156,6/22/2026,20:50:36,9.49E+01,8.73E+01,9.50E+01,2.13E+02,7.49E+01,833,1355,832,2,4,2
5157,6/22/2026,20:51:36,9.49E+01,8.88E+01,9.50E+01,1.60E+02,7.53E+01,835,1356,833,2,4,2
5158,6/22/2026,20:52:36,9.49E+01,9.00E+01,9.50E+01,1.09E+02,7.58E+01,836,1358,835,16,4,16
5159,6/22/2026,20:53:36,9.48E+01,8.95E+01,9.50E+01,1.14E+02,7.63E+01,836,1359,835,16,4,16
5160,6/22/2026,20:54:36,9.49E+01,8.89E+01,9.50E+01,1.04E+02,7.57E+01,836,1360,835,16,4,16
5161,6/22/2026,20:55:36,9.48E+01,8.83E+01,9.50E+01,1.15E+02,7.51E+01,836,1362,835,16,4,16
5162,6/22/2026,20:56:36,9.49E+01,8.76E+01,9.50E+01,1.11E+02,7.51E+01,836,1362,835,16,4,16
5163,6/22/2026,20:57:36,9.49E+01,8.70E+01,9.50E+01,1.49E+02,7.42E+01,836,1362,835,16,4,16
5164,6/22/2026,20:58:36,9.49E+01,8.64E+01,9.50E+01,1.12E+02,7.50E+01,836,1362,835,16,4,16
5165,6/22/2026,20:59:36,9.49E+01,8.55E+01,9.50E+01,1.92E+02,7.45E+01,836,1362,835,16,4,16
5166,6/22/2026,21:00:36,9.49E+01,8.53E+01,9.50E+01,1.69E+02,7.55E+01,837,1362,835,2,4,2
5167,6/22/2026,21:01:36,9.49E+01,8.66E+01,9.50E+01,1.60E+02,7.57E+01,839,1362,837,2,4,2
5168,6/22/2026,21:02:36,9.49E+01,8.78E+01,9.50E+01,1.48E+02,7.57E+01,841,1362,838,2,4,2
5169,6/22/2026,21:03:36,9.48E+01,8.90E+01,9.50E+01,1.51E+02,7.52E+01,843,1362,839,2,4,2
5170,6/22/2026,21:04:36,9.49E+01,9.00E+01,9.50E+01,2.68E+02,7.49E+01,844,1362,841,16,4,16
5171,6/22/2026,21:05:36,9.49E+01,8.86E+01,9.50E+01,2.99E+02,7.39E+01,844,1362,841,16,4,16
5172,6/22/2026,21:06:36,9.49E+01,8.76E+01,9.50E+01,1.34E+02,7.54E+01,844,1362,841,16,4,16
5173,6/22/2026,21:07:36,9.49E+01,8.69E+01,9.50E+01,1.20E+02,7.60E+01,844,1362,841,16,4,16
5174,6/22/2026,21:08:36,9.49E+01,8.62E+01,9.50E+01,1.65E+02,7.50E+01,844,1362,841,16,4,16
5175,6/22/2026,21:09:36,9.49E+01,8.54E+01,9.50E+01,1.50E+02,7.57E+01,844,1362,841,16,4,16
5176,6/22/2026,21:10:36,9.49E+01,8.54E+01,9.50E+01,1.81E+02,7.50E+01,845,1362,841,2,4,2
5177,6/22/2026,21:11:36,9.48E+01,8.65E+01,9.50E+01,1.69E+02,7.50E+01,847,1362,843,2,4,2
5178,6/22/2026,21:12:36,9.48E+01,8.78E+01,9.50E+01,1.51E+02,7.57E+01,849,1362,844,2,4,2
5179,6/22/2026,21:13:36,9.48E+01,8.89E+01,9.50E+01,2.58E+02,7.57E+01,851,1362,846,2,4,2
5180,6/22/2026,21:14:36,9.49E+01,8.97E+01,9.50E+01,3.00E+02,7.54E+01,853,1362,847,2,4,2
5181,6/22/2026,21:15:36,9.49E+01,8.96E+01,9.50E+01,2.70E+02,7.50E+01,854,1362,848,16,4,16
5182,6/22/2026,21:16:36,9.49E+01,8.84E+01,9.50E+01,1.74E+02,7.55E+01,854,1362,848,16,4,16
5183,6/22/2026,21:17:36,9.49E+01,8.76E+01,9.50E+01,1.68E+02,7.42E+01,854,1362,848,16,4,16
5184,6/22/2026,21:18:36,9.49E+01,8.65E+01,9.50E+01,2.78E+02,7.43E+01,854,1362,848,16,4,16
5185,6/22/2026,21:19:36,9.49E+01,8.51E+01,9.50E+01,2.69E+02,7.46E+01,854,1362,848,16,4,16
5186,6/22/2026,21:20:36,9.49E+01,8.56E+01,9.50E+01,1.41E+02,7.55E+01,855,1362,849,2,4,2
5187,6/22/2026,21:21:36,9.49E+01,8.69E+01,9.50E+01,1.40E+02,7.57E+01,857,1362,850,2,4,2
5188,6/22/2026,21:22:36,9.49E+01,8.79E+01,9.50E+01,1.99E+02,7.50E+01,859,1362,852,2,4,2
5189,6/22/2026,21:23:36,9.49E+01,8.91E+01,9.50E+01,1.52E+02,7.40E+01,861,1362,853,2,4,2
5190,6/22/2026,21:24:36,9.48E+01,8.99E+01,9.50E+01,1.16E+02,7.59E+01,862,1362,854,16,4,16
5191,6/22/2026,21:25:36,9.49E+01,8.90E+01,9.50E+01,2.80E+02,7.48E+01,862,1362,854,16,4,16
5192,6/22/2026,21:26:36,9.49E+01,8.76E+01,9.50E+01,2.96E+02,7.40E+01,862,1362,854,16,4,16
5193,6/22/2026,21:27:36,9.49E+01,8.65E+01,9.50E+01,2.07E+02,7.58E+01,862,1362,854,16,4,16
5194,6/22/2026,21:28:36,9.49E+01,8.56E+01,9.50E+01,1.73E+02,7.52E+01,862,1362,854,16,4,16
5195,6/22/2026,21:29:36,9.49E+01,8.51E+01,9.50E+01,2.03E+02,7.46E+01,862,1362,854,2,4,2
5196,6/22/2026,21:30:36,9.48E+01,8.63E+01,9.50E+01,1.53E+02,7.52E+01,864,1362,856,2,4,2
5197,6/22/2026,21:31:36,9.49E+01,8.75E+01,9.50E+01,1.62E+02,7.50E+01,866,1362,857,2,4,2
5198,6/22/2026,21:32:36,9.49E+01,8.83E+01,9.50E+01,2.80E+02,7.35E+01,868,1362,858,2,4,2
5199,6/22/2026,21:33:36,9.49E+01,8.90E+01,9.50E+01,1.67E+02,7.74E+01,870,1362,860,2,4,2
5200,6/22/2026,21:34:36,9.49E+01,8.97E+01,9.50E+01,3.34E+02,7.54E+01,871,1362,861,2,4,2
5201,6/22/2026,21:35:36,9.49E+01,8.98E+01,9.50E+01,2.09E+02,7.66E+01,873,1362,862,16,4,16
5202,6/22/2026,21:36:36,9.49E+01,8.86E+01,9.50E+01,2.68E+02,7.48E+01,873,1362,862,16,4,16
5203,6/22/2026,21:37:36,9.49E+01,8.73E+01,9.50E+01,1.70E+02,7.53E+01,873,1362,862,16,4,16
5204,6/22/2026,21:38:36,9.49E+01,8.63E+01,9.50E+01,2.47E+02,7.56E+01,873,1362,862,16,4,16
5205,6/22/2026,21:39:36,9.49E+01,8.49E+01,9.50E+01,2.81E+02,7.52E+01,873,1362,862,2,4,2
5206,6/22/2026,21:40:36,9.49E+01,8.59E+01,9.50E+01,1.20E+02,7.59E+01,875,1362,864,2,4,2
5207,6/22/2026,21:41:36,9.49E+01,8.73E+01,9.50E+01,1.30E+02,7.60E+01,876,1362,865,2,4,2
5208,6/22/2026,21:42:36,9.49E+01,8.85E+01,9.50E+01,1.58E+02,7.56E+01,878,1362,866,2,4,2
5209,6/22/2026,21:43:36,9.48E+01,8.98E+01,9.50E+01,1.45E+02,7.48E+01,880,1362,868,2,4,2
5210,6/22/2026,21:44:36,9.49E+01,8.95E+01,9.50E+01,1.59E+02,7.56E+01,880,1362,868,16,4,16
5211,6/22/2026,21:45:36,9.49E+01,8.83E+01,9.50E+01,3.83E+02,7.22E+01,880,1362,868,16,4,16
5212,6/22/2026,21:46:36,9.49E+01,8.65E+01,9.50E+01,3.73E+02,7.45E+01,880,1362,868,16,4,16
5213,6/22/2026,21:47:36,9.49E+01,8.48E+01,9.50E+01,2.86E+02,7.60E+01,881,1362,868,2,4,2
5214,6/22/2026,21:48:36,9.48E+01,8.54E+01,9.50E+01,2.82E+02,7.42E+01,882,1362,869,2,4,2
5215,6/22/2026,21:49:36,9.49E+01,8.60E+01,9.50E+01,2.90E+02,7.51E+01,884,1362,871,2,4,2
5216,6/22/2026,21:50:36,9.49E+01,8.64E+01,9.50E+01,4.21E+02,7.24E+01,886,1362,872,2,4,2
5217,6/22/2026,21:51:36,9.49E+01,8.62E+01,9.50E+01,3.92E+02,7.59E+01,888,1362,874,2,4,2
5218,6/22/2026,21:52:36,9.48E+01,8.65E+01,9.50E+01,4.16E+02,7.27E+01,890,1362,875,2,4,2
5219,6/22/2026,21:53:36,9.49E+01,8.64E+01,9.50E+01,3.91E+02,7.57E+01,892,1362,876,2,4,2
5220,6/22/2026,21:54:36,9.49E+01,8.70E+01,9.50E+01,2.90E+02,7.48E+01,893,1362,878,2,4,2
5221,6/22/2026,21:55:36,9.49E+01,8.76E+01,9.50E+01,1.62E+02,7.75E+01,895,1362,879,2,4,2
5222,6/22/2026,21:56:36,9.49E+01,8.89E+01,9.50E+01,1.86E+02,7.52E+01,897,1362,881,2,4,2
5223,6/22/2026,21:57:36,9.49E+01,8.99E+01,9.50E+01,2.38E+02,7.41E+01,899,1362,882,2,4,2
5224,6/22/2026,21:58:36,9.49E+01,8.93E+01,9.50E+01,1.70E+02,7.55E+01,899,1362,882,16,4,16
5225,6/22/2026,21:59:36,9.48E+01,8.87E+01,9.50E+01,1.06E+02,7.48E+01,899,1362,882,16,4,16
5226,6/22/2026,22:00:36,9.49E+01,8.80E+01,9.50E+01,1.07E+02,7.57E+01,899,1362,882,16,4,16
5227,6/22/2026,22:01:36,9.49E+01,8.69E+01,9.50E+01,2.37E+02,7.57E+01,899,1362,882,16,4,16
5228,6/22/2026,22:02:36,9.49E+01,8.59E+01,9.50E+01,1.51E+02,7.52E+01,899,1362,882,16,4,16
5229,6/22/2026,22:03:36,9.49E+01,8.51E+01,9.50E+01,1.79E+02,7.55E+01,899,1362,882,16,4,16
5230,6/22/2026,22:04:36,9.49E+01,8.57E+01,9.50E+01,1.74E+02,7.55E+01,901,1362,883,2,4,2
5231,6/22/2026,22:05:36,9.49E+01,8.69E+01,9.50E+01,1.64E+02,7.51E+01,902,1362,885,2,4,2
5232,6/22/2026,22:06:36,9.49E+01,8.80E+01,9.50E+01,2.00E+02,7.51E+01,904,1362,886,2,4,2
5233,6/22/2026,22:07:36,9.49E+01,8.92E+01,9.50E+01,1.64E+02,7.52E+01,906,1362,887,2,4,2
5234,6/22/2026,22:08:36,9.49E+01,8.98E+01,9.50E+01,1.66E+02,7.40E+01,907,1362,888,16,4,16
5235,6/22/2026,22:09:36,9.49E+01,8.88E+01,9.50E+01,2.78E+02,7.27E+01,907,1362,888,16,4,16
5236,6/22/2026,22:10:36,9.49E+01,8.76E+01,9.50E+01,2.47E+02,7.53E+01,907,1362,888,16,4,16
5237,6/22/2026,22:11:36,9.49E+01,8.61E+01,9.50E+01,2.90E+02,7.54E+01,907,1362,888,16,4,16
5238,6/22/2026,22:12:36,9.49E+01,8.50E+01,9.50E+01,1.57E+02,7.53E+01,908,1362,888,2,4,2
5239,6/22/2026,22:13:36,9.49E+01,8.58E+01,9.50E+01,2.68E+02,7.46E+01,909,1362,890,2,4,2
5240,6/22/2026,22:14:36,9.49E+01,8.67E+01,9.50E+01,1.55E+02,7.55E+01,911,1362,891,2,4,2
5241,6/22/2026,22:15:36,9.49E+01,8.75E+01,9.50E+01,3.05E+02,7.47E+01,913,1362,893,2,4,2
5242,6/22/2026,22:16:36,9.49E+01,8.81E+01,9.50E+01,2.22E+02,7.62E+01,915,1362,894,2,4,2
5243,6/22/2026,22:17:36,9.49E+01,8.92E+01,9.50E+01,1.71E+02,7.47E+01,917,1362,895,2,4,2
5244,6/22/2026,22:18:36,9.49E+01,8.98E+01,9.50E+01,1.54E+02,7.37E+01,918,1362,896,16,4,16
5245,6/22/2026,22:19:36,9.49E+01,8.90E+01,9.50E+01,1.49E+02,7.43E+01,918,1362,896,16,4,16
5246,6/22/2026,22:20:36,9.49E+01,8.83E+01,9.50E+01,1.43E+02,7.54E+01,918,1362,896,16,4,16
5247,6/22/2026,22:21:36,9.49E+01,8.72E+01,9.50E+01,3.09E+02,7.34E+01,918,1362,896,16,4,16
5248,6/22/2026,22:22:36,9.49E+01,8.56E+01,9.50E+01,2.95E+02,7.53E+01,918,1362,896,16,4,16
5249,6/22/2026,22:23:36,9.49E+01,8.50E+01,9.50E+01,2.37E+02,7.45E+01,918,1362,897,2,4,2
5250,6/22/2026,22:24:36,9.49E+01,8.58E+01,9.50E+01,2.38E+02,7.51E+01,920,1362,898,2,4,2
5251,6/22/2026,22:25:36,9.49E+01,8.69E+01,9.50E+01,2.16E+02,7.31E+01,922,1362,899,2,4,2
5252,6/22/2026,22:26:36,9.48E+01,8.75E+01,9.50E+01,2.78E+02,7.52E+01,924,1362,901,2,4,2
5253,6/22/2026,22:27:36,9.49E+01,8.85E+01,9.50E+01,2.09E+02,7.48E+01,926,1362,902,2,4,2
5254,6/22/2026,22:28:36,9.49E+01,8.91E+01,9.50E+01,2.91E+02,7.43E+01,927,1363,903,2,4,2
5255,6/22/2026,22:29:36,9.49E+01,8.98E+01,9.50E+01,2.00E+02,7.53E+01,929,1364,905,2,4,2
5256,6/22/2026,22:30:36,9.49E+01,8.94E+01,9.50E+01,2.23E+02,7.16E+01,930,1366,905,16,4,16
5257,6/22/2026,22:31:36,9.49E+01,8.78E+01,9.50E+01,2.80E+02,7.55E+01,930,1367,905,16,4,16
5258,6/22/2026,22:32:36,9.49E+01,8.68E+01,9.50E+01,1.77E+02,7.52E+01,930,1368,905,16,4,16
5259,6/22/2026,22:33:36,9.49E+01,8.56E+01,9.50E+01,2.26E+02,7.56E+01,930,1370,905,16,4,16
5260,6/22/2026,22:34:36,9.49E+01,8.50E+01,9.50E+01,1.85E+02,7.47E+01,930,1371,905,2,4,2
5261,6/22/2026,22:35:36,9.49E+01,8.62E+01,9.50E+01,1.47E+02,7.55E+01,932,1372,907,2,4,2
5262,6/22/2026,22:36:36,9.49E+01,8.75E+01,9.50E+01,1.53E+02,7.45E+01,934,1374,908,2,4,2
5263,6/22/2026,22:37:36,9.48E+01,8.88E+01,9.50E+01,1.52E+02,7.56E+01,935,1375,909,2,4,2
5264,6/22/2026,22:38:36,9.49E+01,9.00E+01,9.50E+01,1.61E+02,7.41E+01,937,1376,911,16,4,16
5265,6/22/2026,22:39:36,9.49E+01,8.91E+01,9.50E+01,2.30E+02,7.41E+01,937,1378,911,16,4,16
5266,6/22/2026,22:40:36,9.48E+01,8.80E+01,9.50E+01,1.89E+02,7.52E+01,937,1378,911,16,8,16
5267,6/22/2026,22:41:36,9.49E+01,8.70E+01,9.50E+01,1.87E+02,7.50E+01,937,1378,911,16,8,16
5268,6/22/2026,22:42:36,9.49E+01,8.60E+01,9.50E+01,1.69E+02,7.52E+01,937,1378,911,16,8,16
5269,6/22/2026,22:43:36,9.49E+01,8.51E+01,9.50E+01,1.67E+02,7.53E+01,937,1378,911,16,8,16
5270,6/22/2026,22:44:36,9.49E+01,8.57E+01,9.50E+01,2.27E+02,7.41E+01,939,1378,912,2,8,2
5271,6/22/2026,22:45:36,9.49E+01,8.64E+01,9.50E+01,2.43E+02,7.57E+01,941,1378,913,2,8,2
5272,6/22/2026,22:46:36,9.49E+01,8.73E+01,9.50E+01,1.93E+02,7.48E+01,942,1378,915,2,8,2
5273,6/22/2026,22:47:36,9.49E+01,8.83E+01,9.50E+01,1.92E+02,7.49E+01,944,1378,916,2,8,2
5274,6/22/2026,22:48:36,9.48E+01,8.93E+01,9.50E+01,2.97E+02,7.40E+01,946,1378,918,2,8,2
5275,6/22/2026,22:49:36,9.49E+01,8.98E+01,9.50E+01,2.93E+02,7.53E+01,948,1378,919,2,8,2
5276,6/22/2026,22:50:36,9.49E+01,8.93E+01,9.50E+01,1.96E+02,7.49E+01,948,1378,919,16,8,16
5277,6/22/2026,22:51:36,9.49E+01,8.82E+01,9.50E+01,2.31E+02,7.47E+01,948,1378,919,16,8,16
5278,6/22/2026,22:52:36,9.49E+01,8.57E+01,9.50E+01,5.77E+02,7.34E+01,948,1378,919,16,8,16
5279,6/22/2026,22:53:36,9.49E+01,8.48E+01,9.50E+01,1.70E+02,7.88E+01,950,1378,920,2,8,2
5280,6/22/2026,22:54:36,9.49E+01,8.59E+01,9.50E+01,1.69E+02,7.53E+01,952,1378,922,2,8,2
5281,6/22/2026,22:55:36,9.49E+01,8.71E+01,9.50E+01,1.79E+02,7.53E+01,953,1378,923,2,8,2
5282,6/22/2026,22:56:36,9.48E+01,8.78E+01,9.50E+01,3.20E+02,7.49E+01,955,1378,924,2,8,2
5283,6/22/2026,22:57:36,9.49E+01,8.81E+01,9.50E+01,4.06E+02,7.33E+01,957,1378,926,2,8,2
5284,6/22/2026,22:58:36,9.49E+01,8.86E+01,9.50E+01,3.34E+02,7.17E+01,959,1378,927,2,8,2
5285,6/22/2026,22:59:36,9.49E+01,8.89E+01,9.50E+01,3.97E+02,7.27E+01,961,1378,929,2,8,2
5286,6/22/2026,23:00:36,9.48E+01,8.90E+01,9.50E+01,3.13E+02,7.73E+01,963,1378,930,2,8,2
5287,6/22/2026,23:01:36,9.49E+01,8.97E+01,9.50E+01,2.60E+02,7.53E+01,964,1378,931,2,8,2
5288,6/22/2026,23:02:36,9.49E+01,8.92E+01,9.50E+01,2.77E+02,7.73E+01,965,1378,932,16,8,16
5289,6/22/2026,23:03:36,9.49E+01,8.77E+01,9.50E+01,3.65E+02,7.32E+01,965,1378,932,16,8,16
5290,6/22/2026,23:04:36,9.49E+01,8.56E+01,9.50E+01,4.23E+02,7.45E+01,965,1378,932,16,8,16
5291,6/22/2026,23:05:36,9.49E+01,8.50E+01,9.50E+01,2.95E+02,7.60E+01,966,1378,933,2,8,2
5292,6/22/2026,23:06:36,9.49E+01,8.55E+01,9.50E+01,3.24E+02,7.46E+01,968,1378,934,2,8,2
5293,6/22/2026,23:07:36,9.49E+01,8.60E+01,9.50E+01,2.89E+02,7.48E+01,970,1378,935,2,8,2
5294,6/22/2026,23:08:36,9.49E+01,8.65E+01,9.50E+01,3.28E+02,7.40E+01,972,1378,937,2,8,2
5295,6/22/2026,23:09:36,9.49E+01,8.69E+01,9.50E+01,3.05E+02,7.55E+01,974,1378,938,2,8,2
5296,6/22/2026,23:10:36,9.49E+01,8.75E+01,9.50E+01,2.80E+02,7.56E+01,975,1378,940,2,8,2
5297,6/22/2026,23:11:36,9.49E+01,8.81E+01,9.50E+01,2.88E+02,7.51E+01,977,1378,941,2,8,2
5298,6/22/2026,23:12:36,9.49E+01,8.86E+01,9.50E+01,2.86E+02,7.51E+01,979,1378,942,2,8,2
5299,6/22/2026,23:13:36,9.49E+01,8.92E+01,9.50E+01,3.19E+02,7.57E+01,981,1378,944,2,8,2
5300,6/22/2026,23:14:36,9.49E+01,8.98E+01,9.50E+01,2.36E+02,7.60E+01,983,1378,945,2,8,2
5301,6/22/2026,23:15:36,9.49E+01,8.91E+01,9.50E+01,2.36E+02,7.52E+01,983,1378,945,16,8,16
5302,6/22/2026,23:16:36,9.49E+01,8.78E+01,9.50E+01,2.35E+02,7.56E+01,983,1378,945,16,8,16
5303,6/22/2026,23:17:36,9.49E+01,8.65E+01,9.50E+01,2.55E+02,7.52E+01,983,1378,945,16,8,16
5304,6/22/2026,23:18:36,9.49E+01,8.52E+01,9.50E+01,2.72E+02,7.46E+01,983,1378,945,16,8,16
5305,6/22/2026,23:19:36,9.49E+01,8.54E+01,9.50E+01,2.38E+02,7.41E+01,985,1378,947,2,8,2
5306,6/22/2026,23:20:36,9.49E+01,8.55E+01,9.50E+01,4.15E+02,7.50E+01,986,1378,948,2,8,2
5307,6/22/2026,23:21:36,9.49E+01,8.56E+01,9.50E+01,3.60E+02,7.45E+01,988,1378,949,2,8,2
5308,6/22/2026,23:22:36,9.49E+01,8.60E+01,9.50E+01,2.49E+02,7.50E+01,990,1378,951,2,8,2
5309,6/22/2026,23:23:36,9.49E+01,8.67E+01,9.50E+01,2.51E+02,7.59E+01,992,1378,952,2,8,2
5310,6/22/2026,23:24:36,9.49E+01,8.76E+01,9.50E+01,2.32E+02,7.52E+01,994,1378,953,2,8,2
5311,6/22/2026,23:25:36,9.49E+01,8.80E+01,9.50E+01,3.54E+02,7.50E+01,996,1378,955,2,8,2
5312,6/22/2026,23:26:36,9.49E+01,8.81E+01,9.50E+01,3.87E+02,7.43E+01,997,1378,956,2,8,2
5313,6/22/2026,23:27:36,9.49E+01,8.88E+01,9.50E+01,2.55E+02,7.52E+01,999,1378,958,2,8,2
5314,6/22/2026,23:28:36,9.49E+01,8.96E+01,9.50E+01,2.53E+02,7.52E+01,1001,1378,959,2,8,2
5315,6/22/2026,23:29:36,9.49E+01,8.96E+01,9.50E+01,2.15E+02,7.45E+01,1002,1378,960,16,8,16
5316,6/22/2026,23:30:36,9.49E+01,8.84E+01,9.50E+01,2.53E+02,7.57E+01,1002,1378,960,16,8,16
5317,6/22/2026,23:31:36,9.49E+01,8.71E+01,9.50E+01,3.01E+02,7.37E+01,1002,1378,960,16,8,16
5318,6/22/2026,23:32:36,9.49E+01,8.57E+01,9.50E+01,2.62E+02,7.49E+01,1002,1378,960,16,8,16
5319,6/22/2026,23:33:36,9.48E+01,8.51E+01,9.50E+01,2.50E+02,7.43E+01,1003,1378,960,2,8,2
5320,6/22/2026,23:34:36,9.49E+01,8.59E+01,9.50E+01,2.21E+02,7.57E+01,1005,1378,962,2,8,2
5321,6/22/2026,23:35:36,9.48E+01,8.67E+01,9.50E+01,2.23E+02,7.52E+01,1007,1378,963,2,8,2
5322,6/22/2026,23:36:36,9.49E+01,8.77E+01,9.50E+01,1.99E+02,7.49E+01,1008,1378,965,2,8,2
5323,6/22/2026,23:37:36,9.49E+01,8.85E+01,9.50E+01,2.51E+02,7.53E+01,1010,1378,966,2,8,2
5324,6/22/2026,23:38:36,9.48E+01,8.93E+01,9.50E+01,2.32E+02,7.59E+01,1012,1378,967,2,8,2
5325,6/22/2026,23:39:36,9.49E+01,8.99E+01,9.50E+01,3.64E+02,7.34E+01,1014,1378,969,2,8,2
5326,6/22/2026,23:40:36,9.49E+01,8.89E+01,9.50E+01,3.37E+02,7.48E+01,1014,1378,969,16,8,16
5327,6/22/2026,23:41:36,9.49E+01,8.80E+01,9.50E+01,1.39E+02,7.57E+01,1014,1378,969,16,8,16
5328,6/22/2026,23:42:36,9.49E+01,8.72E+01,9.50E+01,1.78E+02,7.52E+01,1014,1378,969,16,8,16
5329,6/22/2026,23:43:36,9.49E+01,8.63E+01,9.50E+01,3.07E+02,7.32E+01,1014,1378,969,16,8,16
5330,6/22/2026,23:44:36,9.49E+01,8.48E+01,9.50E+01,3.07E+02,7.43E+01,1015,1378,969,2,8,2
5331,6/22/2026,23:45:36,9.49E+01,8.59E+01,9.50E+01,2.36E+02,7.33E+01,1016,1378,971,2,8,2
5332,6/22/2026,23:46:36,9.49E+01,8.64E+01,9.50E+01,2.87E+02,7.45E+01,1018,1378,972,2,8,2
5333,6/22/2026,23:47:36,9.49E+01,8.73E+01,9.50E+01,1.64E+02,7.56E+01,1020,1378,973,2,8,2
5334,6/22/2026,23:48:36,9.49E+01,8.79E+01,9.50E+01,2.90E+02,7.42E+01,1022,1378,975,2,8,2
5335,6/22/2026,23:49:36,9.49E+01,8.87E+01,9.50E+01,2.04E+02,7.48E+01,1024,1378,976,2,8,2
5336,6/22/2026,23:50:36,9.49E+01,8.93E+01,9.50E+01,3.23E+02,7.50E+01,1026,1378,977,2,8,2
5337,6/22/2026,23:51:36,9.49E+01,8.99E+01,9.50E+01,2.35E+02,7.51E+01,1028,1378,979,2,8,2
5338,6/22/2026,23:52:36,9.49E+01,8.91E+01,9.50E+01,2.99E+02,7.39E+01,1028,1378,979,16,8,16
5339,6/22/2026,23:53:36,9.49E+01,8.75E+01,9.50E+01,2.96E+02,7.46E+01,1028,1378,979,16,8,16
5340,6/22/2026,23:54:36,9.49E+01,8.65E+01,9.50E+01,1.94E+02,7.57E+01,1028,1378,979,16,8,16
5341,6/22/2026,23:55:36,9.49E+01,8.53E+01,9.50E+01,2.67E+02,7.48E+01,1028,1378,979,16,8,16
5342,6/22/2026,23:56:36,9.49E+01,8.55E+01,9.50E+01,2.28E+02,7.56E+01,1029,1378,980,2,8,2
5343,6/22/2026,23:57:36,9.49E+01,8.65E+01,9.50E+01,1.91E+02,7.50E+01,1031,1378,981,2,8,2
5344,6/22/2026,23:58:36,9.49E+01,8.75E+01,9.50E+01,2.03E+02,7.52E+01,1033,1378,983,2,8,2
5345,6/22/2026,23:59:36,9.49E+01,8.85E+01,9.50E+01,1.93E+02,7.50E+01,1035,1378,984,2,8,2
5346,6/23/2026,0:00:36,9.48E+01,8.93E+01,9.50E+01,3.87E+02,7.07E+01,1036,1378,986,2,8,2
5347,6/23/2026,0:01:36,9.49E+01,8.93E+01,9.50E+01,4.04E+02,7.45E+01,1038,1378,987,2,8,2
5348,6/23/2026,0:02:36,9.49E+01,8.99E+01,9.50E+01,2.72E+02,7.50E+01,1040,1378,988,2,8,2
5349,6/23/2026,0:03:36,9.48E+01,8.88E+01,9.50E+01,3.10E+02,7.57E+01,1040,1378,989,16,8,16
5350,6/23/2026,0:04:36,9.49E+01,8.73E+01,9.50E+01,2.71E+02,7.69E+01,1040,1378,989,16,8,16
5351,6/23/2026,0:05:36,9.49E+01,8.53E+01,9.50E+01,4.26E+02,7.44E+01,1040,1378,989,16,8,16
5352,6/23/2026,0:06:36,9.49E+01,8.47E+01,9.50E+01,4.65E+02,7.15E+01,1042,1378,990,2,8,2
5353,6/23/2026,0:07:36,9.49E+01,8.43E+01,9.50E+01,4.58E+02,7.48E+01,1044,1378,991,2,8,2
5354,6/23/2026,0:08:36,9.49E+01,8.45E+01,9.50E+01,3.16E+02,7.49E+01,1046,1378,992,2,8,2
5355,6/23/2026,0:09:36,9.49E+01,8.56E+01,9.50E+01,1.86E+02,7.48E+01,1047,1378,994,2,8,2
5356,6/23/2026,0:10:36,9.49E+01,8.66E+01,9.50E+01,1.93E+02,7.50E+01,1049,1378,995,2,8,2
5357,6/23/2026,0:11:36,9.49E+01,8.72E+01,9.50E+01,2.90E+02,7.42E+01,1051,1378,997,2,8,2
5358,6/23/2026,0:12:36,9.49E+01,8.78E+01,9.50E+01,1.89E+02,7.69E+01,1053,1378,998,2,8,2
5359,6/23/2026,0:13:36,9.49E+01,8.88E+01,9.50E+01,1.94E+02,7.52E+01,1055,1378,999,2,8,2
5360,6/23/2026,0:14:36,9.49E+01,8.98E+01,9.50E+01,2.15E+02,7.39E+01,1057,1378,1001,2,8,2
5361,6/23/2026,0:15:36,9.49E+01,8.91E+01,9.50E+01,2.86E+02,7.50E+01,1057,1378,1001,16,8,16
5362,6/23/2026,0:16:36,9.49E+01,8.78E+01,9.50E+01,3.13E+02,7.33E+01,1057,1378,1001,16,8,16
5363,6/23/2026,0:17:36,9.49E+01,8.68E+01,9.50E+01,1.77E+02,7.32E+01,1057,1378,1001,16,8,16
5364,6/23/2026,0:18:36,9.49E+01,8.54E+01,9.50E+01,3.02E+02,7.43E+01,1057,1378,1001,16,8,16
5365,6/23/2026,0:19:36,9.49E+01,8.54E+01,9.50E+01,2.48E+02,7.43E+01,1058,1378,1002,2,8,2
5366,6/23/2026,0:20:36,9.49E+01,8.64E+01,9.50E+01,1.84E+02,7.52E+01,1060,1378,1004,2,8,2
5367,6/23/2026,0:21:36,9.49E+01,8.71E+01,9.50E+01,3.00E+02,7.54E+01,1062,1378,1005,2,8,2
5368,6/23/2026,0:22:36,9.49E+01,8.78E+01,9.50E+01,1.92E+02,7.50E+01,1064,1378,1006,2,8,2
5369,6/23/2026,0:23:36,9.49E+01,8.88E+01,9.50E+01,2.26E+02,7.44E+01,1066,1378,1008,2,8,2
5370,6/23/2026,0:24:36,9.49E+01,8.98E+01,9.50E+01,1.63E+02,7.56E+01,1068,1378,1009,2,8,2
5371,6/23/2026,0:25:36,9.49E+01,8.94E+01,9.50E+01,1.63E+02,7.46E+01,1068,1378,1009,16,8,16
5372,6/23/2026,0:26:36,9.49E+01,8.84E+01,9.50E+01,2.89E+02,7.41E+01,1068,1378,1009,16,8,16
5373,6/23/2026,0:27:36,9.49E+01,8.69E+01,9.50E+01,1.96E+02,7.73E+01,1068,1378,1009,16,8,16
5374,6/23/2026,0:28:36,9.49E+01,8.56E+01,9.50E+01,2.18E+02,7.51E+01,1068,1378,1009,16,8,16
5375,6/23/2026,0:29:36,9.49E+01,8.51E+01,9.50E+01,1.85E+02,7.49E+01,1068,1378,1010,2,8,2
5376,6/23/2026,0:30:36,9.49E+01,8.62E+01,9.50E+01,2.47E+02,7.51E+01,1070,1378,1011,2,8,2
5377,6/23/2026,0:31:36,9.49E+01,8.70E+01,9.50E+01,3.13E+02,7.33E+01,1072,1378,1013,2,8,2
5378,6/23/2026,0:32:36,9.49E+01,8.76E+01,9.50E+01,2.52E+02,7.53E+01,1074,1378,1014,2,8,2
5379,6/23/2026,0:33:36,9.49E+01,8.88E+01,9.50E+01,1.47E+02,7.57E+01,1076,1378,1015,2,8,2
5380,6/23/2026,0:34:36,9.49E+01,9.00E+01,9.50E+01,1.75E+02,7.56E+01,1078,1378,1017,16,8,16
5381,6/23/2026,0:35:36,9.49E+01,8.92E+01,9.50E+01,1.50E+02,7.41E+01,1078,1378,1017,16,8,16
5382,6/23/2026,0:36:36,9.49E+01,8.84E+01,9.50E+01,1.48E+02,7.40E+01,1078,1378,1017,16,8,16
5383,6/23/2026,0:37:36,9.49E+01,8.75E+01,9.50E+01,2.56E+02,7.34E+01,1078,1378,1017,16,8,16
5384,6/23/2026,0:38:36,9.49E+01,8.61E+01,9.50E+01,1.64E+02,7.71E+01,1078,1378,1017,16,8,16
5385,6/23/2026,0:39:36,9.49E+01,8.54E+01,9.50E+01,1.47E+02,7.55E+01,1078,1378,1017,16,8,16
5386,6/23/2026,0:40:36,9.48E+01,8.53E+01,9.50E+01,1.68E+02,7.45E+01,1078,1378,1017,2,8,2
5387,6/23/2026,0:41:36,9.49E+01,8.67E+01,9.50E+01,1.25E+02,7.60E+01,1080,1378,1019,2,8,2
5388,6/23/2026,0:42:36,9.49E+01,8.80E+01,9.50E+01,2.33E+02,7.14E+01,1082,1378,1020,2,8,2
5389,6/23/2026,0:43:36,9.49E+01,8.84E+01,9.50E+01,3.03E+02,7.56E+01,1084,1378,1021,2,8,2
5390,6/23/2026,0:44:36,9.49E+01,8.93E+01,9.50E+01,2.72E+02,7.45E+01,1086,1378,1023,2,8,2
5391,6/23/2026,0:45:36,9.49E+01,8.98E+01,9.50E+01,1.58E+02,7.57E+01,1087,1378,1024,16,8,16
5392,6/23/2026,0:46:36,9.49E+01,8.89E+01,9.50E+01,2.25E+02,7.50E+01,1087,1378,1024,16,8,16
5393,6/23/2026,0:47:36,9.49E+01,8.80E+01,9.50E+01,1.64E+02,7.57E+01,1087,1378,1024,16,8,16
5394,6/23/2026,0:48:36,9.49E+01,8.72E+01,9.50E+01,1.61E+02,7.50E+01,1087,1378,1024,16,8,16
5395,6/23/2026,0:49:36,9.49E+01,8.63E+01,9.50E+01,1.97E+02,7.30E+01,1087,1378,1024,16,8,16
5396,6/23/2026,0:50:36,9.49E+01,8.52E+01,9.50E+01,1.66E+02,7.37E+01,1087,1378,1024,16,8,16
5397,6/23/2026,0:51:36,9.49E+01,8.52E+01,9.50E+01,2.69E+02,7.53E+01,1088,1378,1025,2,8,2
5398,6/23/2026,0:52:36,9.49E+01,8.62E+01,9.50E+01,1.63E+02,7.54E+01,1090,1378,1026,2,8,2
5399,6/23/2026,0:53:36,9.49E+01,8.74E+01,9.50E+01,1.52E+02,7.41E+01,1092,1378,1027,2,8,2
5400,6/23/2026,0:54:36,9.49E+01,8.72E+01,9.50E+01,1.81E+02,7.95E+01,1093,1378,1028,2,8,2
5401,6/23/2026,0:55:36,9.48E+01,8.71E+01,9.50E+01,3.10E+02,7.53E+01,1094,1378,1029,2,8,2
5402,6/23/2026,0:56:36,9.49E+01,8.72E+01,9.50E+01,1.71E+02,7.50E+01,1096,1378,1030,2,8,2
5403,6/23/2026,0:57:36,9.49E+01,8.74E+01,9.50E+01,2.43E+02,7.44E+01,1097,1378,1031,2,8,2
5404,6/23/2026,0:58:36,9.49E+01,8.78E+01,9.50E+01,1.42E+02,7.55E+01,1098,1378,1032,2,8,2
5405,6/23/2026,0:59:36,9.49E+01,8.79E+01,9.50E+01,3.00E+02,7.59E+01,1099,1378,1033,2,8,2
5406,6/23/2026,1:00:36,9.49E+01,8.80E+01,9.50E+01,1.79E+02,7.49E+01,1101,1378,1034,2,8,2
5407,6/23/2026,1:01:36,9.48E+01,8.81E+01,9.50E+01,3.35E+02,7.52E+01,1102,1378,1035,2,8,2
5408,6/23/2026,1:02:36,9.49E+01,8.81E+01,9.50E+01,2.09E+02,7.67E+01,1103,1378,1036,2,8,2
5409,6/23/2026,1:03:36,9.49E+01,8.84E+01,9.50E+01,1.70E+02,7.55E+01,1104,1378,1037,2,8,2
5410,6/23/2026,1:04:36,9.49E+01,8.83E+01,9.50E+01,2.71E+02,7.49E+01,1105,1378,1037,2,8,2
5411,6/23/2026,1:05:36,9.49E+01,8.71E+01,9.50E+01,1.59E+02,7.53E+01,1105,1378,1037,2,8,2
5412,6/23/2026,1:06:36,9.48E+01,8.60E+01,9.50E+01,2.01E+02,7.47E+01,1105,1378,1037,2,8,2
5413,6/23/2026,1:07:36,9.49E+01,8.51E+01,9.50E+01,1.62E+02,7.53E+01,1105,1378,1037,2,8,2
5414,6/23/2026,1:08:36,9.49E+01,8.41E+01,9.50E+01,1.62E+02,7.52E+01,1105,1378,1037,2,8,2
5415,6/23/2026,1:09:36,9.49E+01,8.44E+01,9.50E+01,1.82E+02,7.49E+01,1106,1378,1038,2,8,2
5416,6/23/2026,1:10:36,9.49E+01,8.55E+01,9.50E+01,1.97E+02,7.49E+01,1108,1378,1040,2,8,2
5417,6/23/2026,1:11:36,9.49E+01,8.65E+01,9.50E+01,1.96E+02,7.51E+01,1110,1378,1041,2,8,2
5418,6/23/2026,1:12:36,9.49E+01,8.75E+01,9.50E+01,1.91E+02,7.50E+01,1112,1378,1043,2,8,2
5419,6/23/2026,1:13:36,9.49E+01,8.87E+01,9.50E+01,1.64E+02,7.56E+01,1114,1378,1044,2,8,2
5420,6/23/2026,1:14:36,9.49E+01,8.99E+01,9.50E+01,1.89E+02,7.39E+01,1116,1378,1045,2,8,2
5421,6/23/2026,1:15:36,9.49E+01,8.91E+01,9.50E+01,1.80E+02,7.52E+01,1116,1378,1046,16,8,16
5422,6/23/2026,1:16:36,9.49E+01,8.81E+01,9.50E+01,2.28E+02,7.63E+01,1116,1378,1046,16,8,16
5423,6/23/2026,1:17:36,9.49E+01,8.63E+01,9.50E+01,3.35E+02,7.60E+01,1116,1378,1046,16,8,16
5424,6/23/2026,1:18:36,9.49E+01,8.46E+01,9.50E+01,2.83E+02,8.07E+01,1117,1378,1046,2,8,2
5425,6/23/2026,1:19:36,9.49E+01,8.51E+01,9.50E+01,2.35E+02,7.75E+01,1118,1378,1047,2,8,2
5426,6/23/2026,1:20:36,9.49E+01,8.56E+01,9.50E+01,1.98E+02,7.86E+01,1120,1378,1049,2,8,2
5427,6/23/2026,1:21:36,9.49E+01,8.61E+01,9.50E+01,2.08E+02,6.97E+01,1122,1378,1050,2,8,2
5428,6/23/2026,1:22:36,9.49E+01,8.64E+01,9.50E+01,3.63E+02,8.06E+01,1124,1378,1052,2,8,2
5429,6/23/2026,1:23:36,9.49E+01,8.69E+01,9.50E+01,2.71E+02,6.93E+01,1126,1378,1053,2,8,2
5430,6/23/2026,1:24:36,9.49E+01,8.72E+01,9.50E+01,2.12E+02,7.86E+01,1128,1378,1054,2,8,2
5431,6/23/2026,1:25:36,9.49E+01,8.77E+01,9.50E+01,4.50E+02,6.88E+01,1129,1378,1056,2,8,2
5432,6/23/2026,1:26:36,9.49E+01,8.82E+01,9.50E+01,2.03E+02,7.86E+01,1131,1378,1057,2,8,2
5433,6/23/2026,1:27:36,9.49E+01,8.90E+01,9.50E+01,1.91E+02,7.52E+01,1133,1378,1059,2,8,2
5434,6/23/2026,1:28:36,9.49E+01,8.99E+01,9.50E+01,1.76E+02,7.55E+01,1135,1378,1060,16,8,16
5435,6/23/2026,1:29:36,9.49E+01,8.89E+01,9.50E+01,3.44E+02,6.95E+01,1135,1378,1060,16,8,16
5436,6/23/2026,1:30:36,9.49E+01,8.74E+01,9.50E+01,2.30E+02,7.23E+01,1135,1378,1060,16,8,16
5437,6/23/2026,1:31:36,9.49E+01,8.61E+01,9.50E+01,2.97E+02,7.68E+01,1135,1378,1060,16,8,16
5438,6/23/2026,1:32:36,9.49E+01,8.48E+01,9.50E+01,3.00E+02,7.59E+01,1135,1378,1060,2,8,2
5439,6/23/2026,1:33:36,9.49E+01,8.52E+01,9.50E+01,3.28E+02,7.84E+01,1137,1378,1062,2,8,2
5440,6/23/2026,1:34:36,9.49E+01,8.58E+01,9.50E+01,3.22E+02,7.46E+01,1139,1378,1063,2,8,2
5441,6/23/2026,1:35:36,9.49E+01,8.67E+01,9.50E+01,2.89E+02,7.37E+01,1141,1378,1064,2,8,2
5442,6/23/2026,1:36:36,9.49E+01,8.74E+01,9.50E+01,3.38E+02,7.43E+01,1143,1378,1066,2,8,2
5443,6/23/2026,1:37:36,9.49E+01,8.77E+01,9.50E+01,3.11E+02,7.56E+01,1144,1378,1067,2,8,2
5444,6/23/2026,1:38:36,9.49E+01,8.78E+01,9.50E+01,3.95E+02,7.29E+01,1146,1378,1068,2,8,2
5445,6/23/2026,1:39:36,9.49E+01,8.78E+01,9.50E+01,4.10E+02,7.55E+01,1148,1378,1070,2,8,2
5446,6/23/2026,1:40:36,9.49E+01,8.75E+01,9.50E+01,4.22E+02,7.80E+01,1149,1378,1071,2,8,2
5447,6/23/2026,1:41:36,9.49E+01,8.72E+01,9.50E+01,4.33E+02,7.56E+01,1151,1378,1072,2,8,2
5448,6/23/2026,1:42:36,9.49E+01,8.67E+01,9.50E+01,4.03E+02,7.84E+01,1153,1378,1073,2,8,2
5449,6/23/2026,1:43:36,9.49E+01,8.68E+01,9.50E+01,2.84E+02,7.58E+01,1154,1378,1075,2,8,2
5450,6/23/2026,1:44:36,9.49E+01,8.68E+01,9.50E+01,3.47E+02,7.15E+01,1156,1378,1076,2,8,2
5451,6/23/2026,1:45:36,9.49E+01,8.69E+01,9.50E+01,3.87E+02,7.58E+01,1158,1378,1077,2,8,2
