DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
5452,6/23/2026,1:46:36,9.49E+01,8.68E+01,9.50E+01,3.66E+02,7.50E+01,1160,1378,1079,2,8,2
5453,6/23/2026,1:47:36,9.49E+01,8.66E+01,9.50E+01,3.86E+02,7.45E+01,1161,1378,1080,2,8,2
5454,6/23/2026,1:48:36,9.49E+01,8.65E+01,9.50E+01,2.88E+02,7.84E+01,1163,1378,1081,2,8,2
5455,6/23/2026,1:49:36,9.49E+01,8.70E+01,9.50E+01,2.39E+02,7.56E+01,1165,1378,1083,2,8,2
5456,6/23/2026,1:50:36,9.49E+01,8.76E+01,9.50E+01,3.07E+02,7.56E+01,1167,1378,1084,2,8,2
5457,6/23/2026,1:51:36,9.49E+01,8.80E+01,9.50E+01,2.76E+02,7.67E+01,1169,1378,1085,2,8,2
5458,6/23/2026,1:52:36,9.49E+01,8.81E+01,9.50E+01,4.21E+02,7.55E+01,1170,1378,1087,2,8,2
5459,6/23/2026,1:53:36,9.49E+01,8.80E+01,9.50E+01,4.34E+02,7.40E+01,1172,1378,1088,2,8,2
5460,6/23/2026,1:54:36,9.49E+01,8.82E+01,9.50E+01,3.51E+02,7.17E+01,1174,1378,1090,2,8,2
5461,6/23/2026,1:55:36,9.49E+01,8.86E+01,9.50E+01,3.31E+02,7.12E+01,1176,1378,1091,2,8,2
5462,6/23/2026,1:56:36,9.49E+01,8.84E+01,9.50E+01,5.10E+02,7.53E+01,1178,1378,1092,2,8,2
5463,6/23/2026,1:57:36,9.49E+01,8.77E+01,9.50E+01,4.66E+02,7.67E+01,1180,1378,1094,2,8,2
5464,6/23/2026,1:58:36,9.49E+01,8.74E+01,9.50E+01,3.90E+02,7.30E+01,1181,1378,1095,2,8,2
5465,6/23/2026,1:59:36,9.49E+01,8.73E+01,9.50E+01,4.91E+02,6.88E+01,1183,1378,1096,2,8,2
5466,6/23/2026,2:00:36,9.49E+01,8.67E+01,9.50E+01,5.17E+02,7.13E+01,1185,1378,1098,2,8,2
5467,6/23/2026,2:01:36,9.49E+01,8.59E+01,9.50E+01,5.28E+02,7.60E+01,1187,1378,1099,2,8,2
5468,6/23/2026,2:02:36,9.49E+01,8.54E+01,9.50E+01,5.21E+02,7.78E+01,1189,1378,1101,2,8,2
5469,6/23/2026,2:03:36,9.49E+01,8.54E+01,9.50E+01,3.68E+02,7.49E+01,1191,1378,1102,2,8,2
5470,6/23/2026,2:04:36,9.49E+01,8.56E+01,9.50E+01,3.89E+02,7.37E+01,1192,1378,1103,2,8,2
5471,6/23/2026,2:05:36,9.49E+01,8.53E+01,9.50E+01,5.06E+02,7.40E+01,1194,1378,1105,2,8,2
5472,6/23/2026,2:06:36,9.49E+01,8.48E+01,9.50E+01,4.72E+02,7.60E+01,1196,1378,1106,2,8,2
5473,6/23/2026,2:07:36,9.49E+01,8.49E+01,9.50E+01,3.65E+02,7.49E+01,1198,1378,1108,2,8,2
5474,6/23/2026,2:08:36,9.49E+01,8.50E+01,9.50E+01,3.75E+02,7.45E+01,1200,1378,1109,2,8,2
5475,6/23/2026,2:09:36,9.49E+01,8.52E+01,9.50E+01,3.49E+02,7.55E+01,1202,1378,1110,2,8,2
5476,6/23/2026,2:10:36,9.48E+01,8.55E+01,9.50E+01,5.90E+02,6.70E+01,1204,1378,1112,2,8,2
5477,6/23/2026,2:11:36,9.49E+01,8.55E+01,9.50E+01,2.44E+02,7.73E+01,1205,1378,1113,2,8,2
5478,6/23/2026,2:12:36,9.49E+01,8.58E+01,9.50E+01,3.88E+02,7.40E+01,1207,1378,1115,2,8,2
5479,6/23/2026,2:13:36,9.49E+01,8.63E+01,9.50E+01,1.93E+02,7.71E+01,1209,1378,1116,2,8,2
5480,6/23/2026,2:14:36,9.49E+01,8.73E+01,9.50E+01,1.75E+02,7.73E+01,1211,1378,1117,2,8,2
5481,6/23/2026,2:15:36,9.49E+01,8.80E+01,9.50E+01,2.02E+02,7.66E+01,1213,1378,1119,2,8,2
5482,6/23/2026,2:16:36,9.48E+01,8.85E+01,9.50E+01,4.56E+02,7.21E+01,1215,1378,1120,2,8,2
5483,6/23/2026,2:17:36,9.49E+01,8.88E+01,9.50E+01,3.70E+02,6.78E+01,1216,1378,1121,2,8,2
5484,6/23/2026,2:18:36,9.49E+01,8.88E+01,9.50E+01,2.50E+02,8.14E+01,1218,1378,1123,2,8,2
5485,6/23/2026,2:19:36,9.49E+01,8.92E+01,9.50E+01,1.86E+02,7.69E+01,1220,1378,1124,2,8,2
5486,6/23/2026,2:20:36,9.49E+01,8.98E+01,9.50E+01,2.86E+02,7.45E+01,1222,1378,1125,16,8,16
5487,6/23/2026,2:21:36,9.49E+01,8.84E+01,9.50E+01,3.15E+02,7.48E+01,1222,1378,1125,16,8,16
5488,6/23/2026,2:22:36,9.49E+01,8.69E+01,9.50E+01,2.65E+02,7.49E+01,1222,1378,1125,16,8,16
5489,6/23/2026,2:23:36,9.49E+01,8.58E+01,9.50E+01,1.53E+02,7.55E+01,1222,1378,1125,16,8,16
5490,6/23/2026,2:24:36,9.49E+01,8.50E+01,9.50E+01,1.53E+02,7.52E+01,1222,1378,1125,16,8,16
5491,6/23/2026,2:25:36,9.49E+01,8.55E+01,9.50E+01,2.60E+02,7.73E+01,1223,1378,1127,2,8,2
5492,6/23/2026,2:26:36,9.49E+01,8.63E+01,9.50E+01,2.81E+02,7.43E+01,1225,1378,1128,2,8,2
5493,6/23/2026,2:27:36,9.49E+01,8.72E+01,9.50E+01,2.56E+02,7.51E+01,1227,1378,1129,2,8,2
5494,6/23/2026,2:28:36,9.49E+01,8.78E+01,9.50E+01,2.83E+02,7.45E+01,1229,1378,1131,2,8,2
5495,6/23/2026,2:29:36,9.49E+01,8.86E+01,9.50E+01,2.95E+02,7.40E+01,1231,1378,1132,2,8,2
5496,6/23/2026,2:30:36,9.49E+01,8.93E+01,9.50E+01,1.47E+02,7.57E+01,1232,1378,1134,2,8,2
5497,6/23/2026,2:31:36,9.49E+01,8.98E+01,9.50E+01,1.56E+02,7.52E+01,1234,1378,1134,16,8,16
5498,6/23/2026,2:32:36,9.49E+01,8.90E+01,9.50E+01,1.40E+02,7.49E+01,1234,1378,1134,16,8,16
5499,6/23/2026,2:33:36,9.49E+01,8.83E+01,9.50E+01,1.46E+02,7.59E+01,1234,1378,1134,16,8,16
5500,6/23/2026,2:34:36,9.49E+01,8.75E+01,9.50E+01,1.36E+02,7.57E+01,1234,1378,1134,16,8,16
5501,6/23/2026,2:35:36,9.49E+01,8.68E+01,9.50E+01,1.36E+02,7.45E+01,1234,1378,1134,16,8,16
5502,6/23/2026,2:36:36,9.49E+01,8.61E+01,9.50E+01,1.41E+02,7.41E+01,1234,1378,1134,16,8,16
5503,6/23/2026,2:37:36,9.49E+01,8.53E+01,9.50E+01,1.77E+02,7.49E+01,1234,1378,1134,16,8,16
5504,6/23/2026,2:38:36,9.49E+01,8.56E+01,9.50E+01,1.60E+02,7.51E+01,1235,1378,1135,2,8,2
5505,6/23/2026,2:39:36,9.49E+01,8.69E+01,9.50E+01,1.43E+02,7.55E+01,1236,1378,1137,2,8,2
5506,6/23/2026,2:40:36,9.49E+01,8.82E+01,9.50E+01,1.71E+02,7.52E+01,1238,1378,1138,2,8,2
5507,6/23/2026,2:41:36,9.49E+01,8.87E+01,9.50E+01,3.32E+02,7.45E+01,1240,1378,1139,2,8,2
5508,6/23/2026,2:42:36,9.49E+01,8.97E+01,9.50E+01,1.98E+02,7.43E+01,1242,1378,1141,2,8,2
5509,6/23/2026,2:43:36,9.49E+01,8.93E+01,9.50E+01,2.56E+02,7.48E+01,1243,1378,1141,16,8,16
5510,6/23/2026,2:44:36,9.49E+01,8.79E+01,9.50E+01,2.95E+02,7.40E+01,1243,1378,1141,16,8,16
5511,6/23/2026,2:45:36,9.49E+01,8.68E+01,9.50E+01,2.74E+02,7.46E+01,1243,1378,1141,16,8,16
5512,6/23/2026,2:46:36,9.49E+01,8.54E+01,9.50E+01,2.68E+02,7.46E+01,1243,1378,1141,16,8,16
5513,6/23/2026,2:47:36,9.49E+01,8.54E+01,9.50E+01,1.74E+02,7.53E+01,1244,1378,1142,2,8,2
5514,6/23/2026,2:48:36,9.49E+01,8.63E+01,9.50E+01,2.72E+02,7.43E+01,1245,1378,1143,2,8,2
5515,6/23/2026,2:49:36,9.49E+01,8.70E+01,9.50E+01,1.85E+02,7.70E+01,1247,1378,1145,2,8,2
5516,6/23/2026,2:50:36,9.49E+01,8.77E+01,9.50E+01,2.70E+02,7.48E+01,1249,1378,1146,2,8,2
5517,6/23/2026,2:51:36,9.49E+01,8.88E+01,9.50E+01,1.41E+02,7.57E+01,1251,1378,1148,2,8,2
5518,6/23/2026,2:52:36,9.49E+01,8.95E+01,9.50E+01,3.23E+02,7.52E+01,1253,1378,1149,2,8,2
5519,6/23/2026,2:53:36,9.49E+01,8.98E+01,9.50E+01,2.23E+02,7.53E+01,1254,1378,1150,16,8,16
5520,6/23/2026,2:54:36,9.49E+01,8.91E+01,9.50E+01,1.45E+02,7.49E+01,1254,1378,1150,16,8,16
5521,6/23/2026,2:55:36,9.49E+01,8.78E+01,9.50E+01,2.50E+02,7.54E+01,1254,1378,1150,16,8,16
5522,6/23/2026,2:56:36,9.49E+01,8.68E+01,9.50E+01,1.46E+02,7.55E+01,1254,1378,1150,16,8,16
5523,6/23/2026,2:57:36,9.49E+01,8.61E+01,9.50E+01,1.44E+02,7.55E+01,1254,1378,1150,16,8,16
5524,6/23/2026,2:58:36,9.49E+01,8.48E+01,9.50E+01,2.51E+02,7.51E+01,1254,1378,1150,2,8,2
5525,6/23/2026,2:59:36,9.49E+01,8.60E+01,9.50E+01,1.38E+02,7.55E+01,1256,1378,1151,2,8,2
5526,6/23/2026,3:00:36,9.49E+01,8.73E+01,9.50E+01,1.39E+02,7.51E+01,1258,1378,1153,2,8,2
5527,6/23/2026,3:01:36,9.49E+01,8.82E+01,9.50E+01,2.80E+02,7.50E+01,1260,1378,1154,2,8,2
5528,6/23/2026,3:02:36,9.49E+01,8.91E+01,9.50E+01,1.42E+02,7.57E+01,1262,1378,1156,2,8,2
5529,6/23/2026,3:03:36,9.49E+01,8.99E+01,9.50E+01,2.77E+02,7.46E+01,1263,1378,1157,2,8,2
5530,6/23/2026,3:04:36,9.49E+01,8.82E+01,9.50E+01,2.44E+02,8.41E+01,1264,1378,1157,16,8,16
5531,6/23/2026,3:05:36,9.48E+01,8.72E+01,9.50E+01,2.12E+02,7.60E+01,1264,1378,1157,16,8,16
5532,6/23/2026,3:06:36,9.49E+01,8.63E+01,9.50E+01,1.76E+02,7.25E+01,1264,1378,1157,16,8,16
5533,6/23/2026,3:07:36,9.49E+01,8.48E+01,9.50E+01,2.94E+02,7.51E+01,1264,1378,1157,2,8,2
5534,6/23/2026,3:08:36,9.49E+01,8.56E+01,9.50E+01,2.13E+02,7.91E+01,1265,1378,1159,2,8,2
5535,6/23/2026,3:09:36,9.49E+01,8.64E+01,9.50E+01,1.61E+02,7.75E+01,1267,1378,1160,2,8,2
5536,6/23/2026,3:10:36,9.49E+01,8.68E+01,9.50E+01,2.69E+02,7.74E+01,1269,1378,1161,2,8,2
5537,6/23/2026,3:11:36,9.49E+01,8.72E+01,9.50E+01,2.50E+02,7.52E+01,1271,1378,1163,2,8,2
5538,6/23/2026,3:12:36,9.49E+01,8.81E+01,9.50E+01,2.74E+02,7.45E+01,1273,1378,1164,2,8,2
5539,6/23/2026,3:13:36,9.49E+01,8.88E+01,9.50E+01,2.66E+02,7.51E+01,1275,1378,1165,2,8,2
5540,6/23/2026,3:14:36,9.49E+01,8.97E+01,9.50E+01,1.82E+02,7.45E+01,1277,1378,1167,2,8,2
5541,6/23/2026,3:15:36,9.49E+01,8.95E+01,9.50E+01,2.51E+02,7.33E+01,1277,1378,1167,16,8,16
5542,6/23/2026,3:16:36,9.49E+01,8.81E+01,9.50E+01,3.43E+02,7.41E+01,1277,1378,1167,16,8,16
5543,6/23/2026,3:17:36,9.48E+01,8.65E+01,9.50E+01,2.56E+02,7.53E+01,1277,1378,1167,16,8,16
5544,6/23/2026,3:18:36,9.49E+01,8.51E+01,9.50E+01,2.71E+02,7.53E+01,1277,1378,1167,16,8,16
5545,6/23/2026,3:19:36,9.49E+01,8.56E+01,9.50E+01,1.58E+02,7.55E+01,1279,1378,1168,2,8,2
5546,6/23/2026,3:20:36,9.49E+01,8.67E+01,9.50E+01,1.48E+02,7.56E+01,1280,1378,1170,2,8,2
5547,6/23/2026,3:21:36,9.49E+01,8.80E+01,9.50E+01,2.27E+02,7.38E+01,0,0,0,2,8,2
5548,6/23/2026,3:22:36,9.49E+01,8.88E+01,9.50E+01,2.86E+02,7.43E+01,2,0,2,2,8,2
5549,6/23/2026,3:23:36,9.49E+01,8.98E+01,9.50E+01,1.54E+02,7.57E+01,4,0,3,2,8,2
5550,6/23/2026,3:24:36,9.49E+01,8.92E+01,9.50E+01,2.84E+02,7.53E+01,4,0,3,16,8,16
5551,6/23/2026,3:25:36,9.49E+01,8.80E+01,9.50E+01,2.72E+02,7.47E+01,4,0,3,16,8,16
5552,6/23/2026,3:26:36,9.49E+01,8.67E+01,9.50E+01,2.74E+02,7.54E+01,4,0,3,16,8,16
5553,6/23/2026,3:27:36,9.49E+01,8.54E+01,9.50E+01,2.81E+02,7.44E+01,4,0,3,16,8,16
5554,6/23/2026,3:28:36,9.49E+01,8.53E+01,9.50E+01,3.17E+02,7.26E+01,5,0,4,2,8,2
5555,6/23/2026,3:29:36,9.49E+01,8.59E+01,9.50E+01,1.61E+02,7.73E+01,7,0,5,2,8,2
5556,6/23/2026,3:30:36,9.49E+01,8.73E+01,9.50E+01,1.07E+02,7.55E+01,9,0,7,2,8,2
5557,6/23/2026,3:31:36,9.48E+01,8.88E+01,9.50E+01,1.33E+02,7.55E+01,11,0,8,2,8,2
5558,6/23/2026,3:32:36,9.49E+01,9.00E+01,9.50E+01,1.47E+02,7.49E+01,13,0,10,2,8,2
5559,6/23/2026,3:33:36,9.49E+01,8.94E+01,9.50E+01,1.57E+02,7.58E+01,13,0,10,16,8,16
5560,6/23/2026,3:34:36,9.48E+01,8.80E+01,9.50E+01,1.44E+02,7.76E+01,13,0,10,16,8,16
5561,6/23/2026,3:35:36,9.49E+01,8.72E+01,9.50E+01,1.58E+02,7.54E+01,13,0,10,16,8,16
5562,6/23/2026,3:36:36,9.49E+01,8.63E+01,9.50E+01,1.57E+02,7.51E+01,13,0,10,16,8,16
5563,6/23/2026,3:37:36,9.49E+01,8.53E+01,9.50E+01,4.19E+02,6.63E+01,13,0,10,16,8,16
5564,6/23/2026,3:38:36,9.49E+01,8.53E+01,9.50E+01,1.56E+02,7.71E+01,14,0,10,2,8,2
5565,6/23/2026,3:39:36,9.49E+01,8.61E+01,9.50E+01,4.36E+02,6.84E+01,16,0,12,2,8,2
5566,6/23/2026,3:40:36,9.49E+01,8.68E+01,9.50E+01,1.70E+02,7.71E+01,18,0,13,2,8,2
5567,6/23/2026,3:41:36,9.49E+01,8.73E+01,9.50E+01,4.08E+02,8.09E+01,19,0,15,2,8,2
5568,6/23/2026,3:42:36,9.49E+01,8.82E+01,9.50E+01,1.36E+02,7.63E+01,21,0,16,2,8,2
5569,6/23/2026,3:43:36,9.49E+01,8.93E+01,9.50E+01,1.35E+02,7.60E+01,23,0,17,2,8,2
5570,6/23/2026,3:44:36,9.49E+01,8.95E+01,9.50E+01,2.68E+02,7.52E+01,24,0,18,16,8,16
5571,6/23/2026,3:45:36,9.49E+01,8.81E+01,9.50E+01,2.01E+02,7.54E+01,24,0,18,16,8,16
5572,6/23/2026,3:46:36,9.49E+01,8.73E+01,9.50E+01,1.58E+02,7.42E+01,24,0,18,16,8,16
5573,6/23/2026,3:47:36,9.49E+01,8.64E+01,9.50E+01,1.65E+02,7.40E+01,24,0,18,16,8,16
5574,6/23/2026,3:48:36,9.48E+01,8.55E+01,9.50E+01,1.76E+02,7.50E+01,24,0,18,16,8,16
5575,6/23/2026,3:49:36,9.49E+01,8.53E+01,9.50E+01,1.96E+02,7.49E+01,25,0,19,2,8,2
5576,6/23/2026,3:50:36,9.49E+01,8.65E+01,9.50E+01,1.52E+02,7.50E+01,27,0,20,2,8,2
5577,6/23/2026,3:51:36,9.49E+01,8.78E+01,9.50E+01,1.56E+02,7.58E+01,28,0,21,2,8,2
5578,6/23/2026,3:52:36,9.49E+01,8.89E+01,9.50E+01,1.87E+02,7.52E+01,30,0,23,2,8,2
5579,6/23/2026,3:53:36,9.49E+01,8.99E+01,9.50E+01,1.89E+02,7.57E+01,32,0,24,2,8,2
5580,6/23/2026,3:54:36,9.49E+01,8.94E+01,9.50E+01,1.46E+02,7.40E+01,32,0,24,16,8,16
5581,6/23/2026,3:55:36,9.49E+01,8.86E+01,9.50E+01,1.43E+02,7.55E+01,32,0,24,16,8,16
5582,6/23/2026,3:56:36,9.49E+01,8.80E+01,9.50E+01,9.20E+01,7.37E+01,32,0,24,16,8,16
5583,6/23/2026,3:57:36,9.49E+01,8.74E+01,9.50E+01,1.33E+02,7.35E+01,32,0,24,16,8,16
5584,6/23/2026,3:58:36,9.49E+01,8.68E+01,9.50E+01,1.18E+02,7.56E+01,32,0,24,16,8,16
5585,6/23/2026,3:59:36,9.49E+01,8.61E+01,9.50E+01,2.31E+02,7.49E+01,32,0,24,16,8,16
5586,6/23/2026,4:00:36,9.49E+01,8.51E+01,9.50E+01,9.90E+01,7.71E+01,32,0,24,16,8,16
5587,6/23/2026,4:01:36,9.49E+01,8.60E+01,9.50E+01,1.22E+02,7.57E+01,34,0,25,2,8,2
5588,6/23/2026,4:02:36,9.49E+01,8.74E+01,9.50E+01,1.69E+02,7.45E+01,36,0,27,2,8,2
5589,6/23/2026,4:03:36,9.49E+01,8.86E+01,9.50E+01,1.57E+02,7.57E+01,37,0,28,2,8,2
5590,6/23/2026,4:04:36,9.49E+01,8.97E+01,9.50E+01,1.99E+02,7.51E+01,39,0,30,2,8,2
5591,6/23/2026,4:05:36,9.48E+01,8.95E+01,9.50E+01,1.75E+02,7.49E+01,40,0,30,16,8,16
5592,6/23/2026,4:06:36,9.49E+01,8.85E+01,9.50E+01,1.65E+02,7.43E+01,40,0,30,16,8,16
5593,6/23/2026,4:07:36,9.49E+01,8.76E+01,9.50E+01,1.82E+02,7.50E+01,40,0,30,16,8,16
5594,6/23/2026,4:08:36,9.49E+01,8.67E+01,9.50E+01,1.81E+02,7.51E+01,40,0,30,16,8,16
5595,6/23/2026,4:09:36,9.49E+01,8.57E+01,9.50E+01,1.85E+02,7.49E+01,40,0,30,16,8,16
5596,6/23/2026,4:10:36,9.49E+01,8.50E+01,9.50E+01,1.50E+02,7.42E+01,40,0,30,2,8,2
5597,6/23/2026,4:11:36,9.49E+01,8.61E+01,9.50E+01,1.49E+02,7.49E+01,42,0,31,2,8,2
5598,6/23/2026,4:12:36,9.49E+01,8.74E+01,9.50E+01,1.63E+02,7.54E+01,44,0,33,2,8,2
5599,6/23/2026,4:13:36,9.49E+01,8.86E+01,9.50E+01,1.38E+02,7.54E+01,46,0,34,2,8,2
5600,6/23/2026,4:14:36,9.49E+01,8.98E+01,9.50E+01,2.50E+02,7.32E+01,47,0,36,2,8,2
5601,6/23/2026,4:15:36,9.49E+01,8.89E+01,9.50E+01,3.25E+02,7.36E+01,48,0,36,16,8,16
5602,6/23/2026,4:16:36,9.49E+01,8.78E+01,9.50E+01,2.10E+02,7.54E+01,48,0,36,16,8,16
5603,6/23/2026,4:17:36,9.49E+01,8.71E+01,9.50E+01,1.30E+02,7.57E+01,48,0,36,16,8,16
5604,6/23/2026,4:18:36,9.49E+01,8.61E+01,9.50E+01,2.52E+02,7.50E+01,48,0,36,16,8,16
5605,6/23/2026,4:19:36,9.49E+01,8.49E+01,9.50E+01,2.55E+02,7.51E+01,48,0,36,2,8,2
5606,6/23/2026,4:20:36,9.49E+01,8.56E+01,9.50E+01,2.84E+02,7.32E+01,50,0,37,2,8,2
5607,6/23/2026,4:21:36,9.49E+01,8.65E+01,9.50E+01,2.72E+02,7.48E+01,52,0,39,2,8,2
5608,6/23/2026,4:22:36,9.49E+01,8.72E+01,9.50E+01,2.60E+02,7.50E+01,53,0,40,2,8,2
5609,6/23/2026,4:23:36,9.49E+01,8.79E+01,9.50E+01,2.27E+02,7.74E+01,55,0,41,2,8,2
5610,6/23/2026,4:24:36,9.49E+01,8.88E+01,9.50E+01,3.09E+02,7.51E+01,57,0,43,2,8,2
5611,6/23/2026,4:25:36,9.49E+01,8.94E+01,9.50E+01,2.59E+02,7.53E+01,59,0,44,2,8,2
5612,6/23/2026,4:26:36,9.49E+01,8.98E+01,9.50E+01,1.70E+02,7.55E+01,60,0,45,16,8,16
5613,6/23/2026,4:27:36,9.49E+01,8.88E+01,9.50E+01,1.84E+02,7.54E+01,60,0,45,16,8,16
5614,6/23/2026,4:28:36,9.49E+01,8.78E+01,9.50E+01,2.06E+02,7.49E+01,60,0,45,16,8,16
5615,6/23/2026,4:29:36,9.49E+01,8.70E+01,9.50E+01,1.51E+02,7.48E+01,60,0,45,16,8,16
5616,6/23/2026,4:30:36,9.49E+01,8.59E+01,9.50E+01,2.87E+02,7.42E+01,60,0,45,16,8,16
5617,6/23/2026,4:31:36,9.49E+01,8.50E+01,9.50E+01,1.74E+02,7.69E+01,61,0,46,2,8,2
5618,6/23/2026,4:32:36,9.49E+01,8.62E+01,9.50E+01,1.60E+02,7.53E+01,63,0,47,2,8,2
5619,6/23/2026,4:33:36,9.48E+01,8.74E+01,9.50E+01,1.90E+02,7.51E+01,64,0,48,2,8,2
5620,6/23/2026,4:34:36,9.49E+01,8.85E+01,9.50E+01,1.82E+02,7.47E+01,66,0,50,2,8,2
5621,6/23/2026,4:35:36,9.49E+01,8.97E+01,9.50E+01,1.83E+02,7.53E+01,68,0,51,2,8,2
5622,6/23/2026,4:36:36,9.48E+01,8.95E+01,9.50E+01,1.87E+02,7.38E+01,69,0,52,16,8,16
5623,6/23/2026,4:37:36,9.49E+01,8.85E+01,9.50E+01,1.83E+02,7.51E+01,69,0,52,16,8,16
5624,6/23/2026,4:38:36,9.49E+01,8.77E+01,9.50E+01,1.76E+02,7.44E+01,69,0,52,16,8,16
5625,6/23/2026,4:39:36,9.49E+01,8.56E+01,9.50E+01,4.45E+02,7.49E+01,69,0,52,16,8,16
5626,6/23/2026,4:40:36,9.49E+01,8.45E+01,9.50E+01,4.39E+02,7.70E+01,70,0,52,2,8,2
5627,6/23/2026,4:41:36,9.49E+01,8.46E+01,9.50E+01,3.12E+02,7.70E+01,72,0,54,2,8,2
5628,6/23/2026,4:42:36,9.49E+01,8.46E+01,9.50E+01,4.37E+02,7.52E+01,74,0,55,2,8,2
5629,6/23/2026,4:43:36,9.49E+01,8.46E+01,9.50E+01,3.17E+02,7.68E+01,75,0,57,2,8,2
5630,6/23/2026,4:44:36,9.49E+01,8.50E+01,9.50E+01,3.33E+02,7.54E+01,77,0,58,2,8,2
5631,6/23/2026,4:45:36,9.49E+01,8.53E+01,9.50E+01,3.24E+02,7.45E+01,79,0,59,2,8,2
5632,6/23/2026,4:46:36,9.49E+01,8.56E+01,9.50E+01,4.35E+02,7.43E+01,81,0,61,2,8,2
5633,6/23/2026,4:47:36,9.49E+01,8.55E+01,9.50E+01,3.27E+02,7.91E+01,83,0,62,2,8,2
5634,6/23/2026,4:48:36,9.49E+01,8.59E+01,9.50E+01,3.06E+02,7.42E+01,85,0,63,2,8,2
5635,6/23/2026,4:49:36,9.49E+01,8.63E+01,9.50E+01,2.90E+02,7.59E+01,86,0,65,2,8,2
5636,6/23/2026,4:50:36,9.49E+01,8.69E+01,9.50E+01,2.91E+02,7.46E+01,88,1,66,4,2,2
5637,6/23/2026,4:51:36,9.49E+01,8.73E+01,9.50E+01,4.13E+02,7.30E+01,90,3,68,4,2,2
5638,6/23/2026,4:52:36,9.49E+01,8.74E+01,9.50E+01,3.77E+02,7.49E+01,91,4,69,4,2,2
5639,6/23/2026,4:53:36,9.49E+01,8.76E+01,9.50E+01,3.95E+02,7.58E+01,93,6,70,4,2,2
5640,6/23/2026,4:54:36,9.49E+01,8.78E+01,9.50E+01,3.10E+02,7.54E+01,94,8,72,4,2,2
5641,6/23/2026,4:55:36,9.49E+01,8.83E+01,9.50E+01,3.51E+02,7.50E+01,96,10,73,4,2,2
5642,6/23/2026,4:56:36,9.49E+01,8.91E+01,9.50E+01,2.42E+02,7.58E+01,97,12,74,4,2,2
5643,6/23/2026,4:57:36,9.49E+01,8.99E+01,9.50E+01,1.12E+02,7.58E+01,99,13,75,4,16,16
5644,6/23/2026,4:58:36,9.49E+01,8.92E+01,9.50E+01,1.49E+02,7.50E+01,100,13,75,4,16,16
5645,6/23/2026,4:59:36,9.49E+01,8.85E+01,9.50E+01,1.42E+02,7.40E+01,102,13,75,4,16,16
5646,6/23/2026,5:00:36,9.49E+01,8.75E+01,9.50E+01,2.08E+02,7.47E+01,103,13,75,4,16,16
5647,6/23/2026,5:01:36,9.49E+01,8.66E+01,9.50E+01,1.62E+02,7.55E+01,105,13,75,4,16,16
5648,6/23/2026,5:02:36,9.49E+01,8.57E+01,9.50E+01,2.65E+02,7.27E+01,106,13,75,4,16,16
5649,6/23/2026,5:03:36,9.49E+01,8.48E+01,9.50E+01,3.19E+02,7.66E+01,108,14,76,4,2,2
5650,6/23/2026,5:04:36,9.49E+01,8.55E+01,9.50E+01,2.56E+02,7.50E+01,109,16,77,4,2,2
5651,6/23/2026,5:05:36,9.49E+01,8.64E+01,9.50E+01,2.55E+02,7.52E+01,110,17,79,4,2,2
5652,6/23/2026,5:06:36,9.49E+01,8.73E+01,9.50E+01,2.58E+02,7.52E+01,110,19,80,4,2,2
5653,6/23/2026,5:07:36,9.49E+01,8.81E+01,9.50E+01,2.56E+02,7.51E+01,110,21,81,4,2,2
5654,6/23/2026,5:08:36,9.49E+01,8.90E+01,9.50E+01,2.35E+02,7.57E+01,110,23,83,4,2,2
5655,6/23/2026,5:09:36,9.49E+01,8.99E+01,9.50E+01,2.53E+02,7.53E+01,110,25,84,4,2,2
5656,6/23/2026,5:10:36,9.49E+01,8.89E+01,9.50E+01,2.36E+02,7.46E+01,110,25,84,4,16,16
5657,6/23/2026,5:11:36,9.49E+01,8.79E+01,9.50E+01,1.45E+02,7.57E+01,110,25,84,4,16,16
5658,6/23/2026,5:12:36,9.49E+01,8.71E+01,9.50E+01,1.55E+02,7.48E+01,110,25,84,4,16,16
5659,6/23/2026,5:13:36,9.49E+01,8.63E+01,9.50E+01,1.58E+02,7.53E+01,110,25,84,4,16,16
5660,6/23/2026,5:14:36,9.49E+01,8.55E+01,9.50E+01,1.73E+02,7.50E+01,110,25,84,4,16,16
5661,6/23/2026,5:15:36,9.49E+01,8.54E+01,9.50E+01,2.00E+02,7.54E+01,110,26,85,4,2,2
5662,6/23/2026,5:16:36,9.49E+01,8.67E+01,9.50E+01,1.60E+02,7.57E+01,110,27,86,4,2,2
5663,6/23/2026,5:17:36,9.49E+01,8.80E+01,9.50E+01,1.57E+02,7.37E+01,110,29,88,4,2,2
5664,6/23/2026,5:18:36,9.49E+01,8.94E+01,9.50E+01,1.62E+02,7.42E+01,110,31,89,4,2,2
5665,6/23/2026,5:19:36,9.49E+01,8.96E+01,9.50E+01,2.69E+02,7.50E+01,110,32,90,4,16,16
5666,6/23/2026,5:20:36,9.49E+01,8.86E+01,9.50E+01,1.47E+02,7.57E+01,110,32,90,4,16,16
5667,6/23/2026,5:21:36,9.49E+01,8.79E+01,9.50E+01,1.51E+02,7.54E+01,110,32,90,4,16,16
5668,6/23/2026,5:22:36,9.49E+01,8.70E+01,9.50E+01,1.49E+02,7.56E+01,110,32,90,4,16,16
5669,6/23/2026,5:23:36,9.49E+01,8.60E+01,9.50E+01,2.11E+02,7.45E+01,110,32,90,4,16,16
5670,6/23/2026,5:24:36,9.49E+01,8.48E+01,9.50E+01,3.50E+02,7.34E+01,110,32,90,4,2,2
5671,6/23/2026,5:25:36,9.49E+01,8.52E+01,9.50E+01,3.29E+02,7.56E+01,110,34,92,4,2,2
5672,6/23/2026,5:26:36,9.49E+01,8.58E+01,9.50E+01,2.74E+02,7.64E+01,110,36,93,4,2,2
5673,6/23/2026,5:27:36,9.49E+01,8.63E+01,9.50E+01,3.74E+02,7.49E+01,110,38,94,4,2,2
5674,6/23/2026,5:28:36,9.49E+01,8.69E+01,9.50E+01,2.90E+02,7.60E+01,110,40,96,4,2,2
5675,6/23/2026,5:29:36,9.49E+01,8.79E+01,9.50E+01,2.32E+02,7.52E+01,110,41,97,4,2,2
5676,6/23/2026,5:30:36,9.49E+01,8.88E+01,9.50E+01,2.50E+02,7.55E+01,110,43,98,4,2,2
5677,6/23/2026,5:31:36,9.49E+01,8.96E+01,9.50E+01,2.48E+02,7.56E+01,110,45,100,4,2,2
5678,6/23/2026,5:32:36,9.49E+01,8.95E+01,9.50E+01,2.36E+02,7.38E+01,110,46,100,4,16,16
5679,6/23/2026,5:33:36,9.49E+01,8.83E+01,9.50E+01,2.26E+02,7.43E+01,110,46,100,4,16,16
5680,6/23/2026,5:34:36,9.49E+01,8.70E+01,9.50E+01,3.68E+02,7.39E+01,110,46,100,4,16,16
5681,6/23/2026,5:35:36,9.49E+01,8.53E+01,9.50E+01,2.27E+02,7.77E+01,110,46,100,4,16,16
5682,6/23/2026,5:36:36,9.49E+01,8.52E+01,9.50E+01,2.68E+02,7.46E+01,110,47,101,4,2,2
5683,6/23/2026,5:37:36,9.49E+01,8.63E+01,9.50E+01,1.71E+02,7.35E+01,110,49,103,4,2,2
5684,6/23/2026,5:38:36,9.49E+01,8.70E+01,9.50E+01,3.11E+02,7.53E+01,110,51,104,4,2,2
5685,6/23/2026,5:39:36,9.49E+01,8.80E+01,9.50E+01,2.31E+02,7.44E+01,110,53,105,4,2,2
5686,6/23/2026,5:40:36,9.49E+01,8.91E+01,9.50E+01,1.87E+02,7.53E+01,110,54,107,4,2,2
5687,6/23/2026,5:41:36,9.49E+01,8.98E+01,9.50E+01,1.97E+02,7.51E+01,110,56,108,4,16,16
5688,6/23/2026,5:42:36,9.48E+01,8.88E+01,9.50E+01,1.88E+02,7.52E+01,110,56,108,4,16,16
5689,6/23/2026,5:43:36,9.49E+01,8.77E+01,9.50E+01,2.77E+02,7.47E+01,110,56,108,4,16,16
5690,6/23/2026,5:44:36,9.49E+01,8.65E+01,9.50E+01,1.83E+02,7.51E+01,110,56,108,4,16,16
5691,6/23/2026,5:45:36,9.49E+01,8.52E+01,9.50E+01,2.85E+02,7.42E+01,110,56,108,4,16,16
5692,6/23/2026,5:46:36,9.49E+01,8.50E+01,9.50E+01,3.39E+02,7.40E+01,110,57,109,4,2,2
5693,6/23/2026,5:47:36,9.49E+01,8.53E+01,9.50E+01,3.44E+02,7.58E+01,110,59,110,4,2,2
5694,6/23/2026,5:48:36,9.49E+01,8.57E+01,9.50E+01,2.64E+02,7.68E+01,110,61,112,4,2,2
5695,6/23/2026,5:49:36,9.49E+01,8.64E+01,9.50E+01,2.35E+02,7.57E+01,110,62,113,4,2,2
5696,6/23/2026,5:50:36,9.49E+01,8.71E+01,9.50E+01,2.77E+02,7.65E+01,110,64,114,4,2,2
5697,6/23/2026,5:51:36,9.49E+01,8.77E+01,9.50E+01,3.02E+02,7.62E+01,110,66,116,4,2,2
5698,6/23/2026,5:52:36,9.49E+01,8.84E+01,9.50E+01,2.79E+02,7.69E+01,110,68,117,4,2,2
5699,6/23/2026,5:53:36,9.49E+01,8.92E+01,9.50E+01,3.20E+02,7.54E+01,110,70,118,4,2,2
5700,6/23/2026,5:54:36,9.48E+01,8.96E+01,9.50E+01,4.18E+02,7.72E+01,110,71,120,4,2,2
5701,6/23/2026,5:55:36,9.49E+01,8.98E+01,9.50E+01,2.76E+02,7.37E+01,110,73,121,4,16,16
5702,6/23/2026,5:56:36,9.49E+01,8.85E+01,9.50E+01,2.68E+02,7.47E+01,110,73,121,4,16,16
5703,6/23/2026,5:57:36,9.49E+01,8.69E+01,9.50E+01,3.49E+02,7.32E+01,110,73,121,4,16,16
5704,6/23/2026,5:58:36,9.49E+01,8.50E+01,9.50E+01,3.67E+02,7.49E+01,110,73,121,4,16,16
5705,6/23/2026,5:59:36,9.49E+01,8.52E+01,9.50E+01,3.67E+02,7.49E+01,110,75,122,4,2,2
5706,6/23/2026,6:00:36,9.48E+01,8.56E+01,9.50E+01,2.66E+02,7.66E+01,110,76,123,4,2,2
5707,6/23/2026,6:01:36,9.49E+01,8.61E+01,9.50E+01,3.76E+02,7.43E+01,110,78,125,4,2,2
5708,6/23/2026,6:02:36,9.49E+01,8.61E+01,9.50E+01,3.63E+02,7.50E+01,110,80,126,4,2,2
5709,6/23/2026,6:03:36,9.48E+01,8.64E+01,9.50E+01,4.65E+02,7.22E+01,110,82,127,4,2,2
5710,6/23/2026,6:04:36,9.49E+01,8.60E+01,9.50E+01,4.81E+02,7.56E+01,110,84,129,4,2,2
5711,6/23/2026,6:05:36,9.49E+01,8.58E+01,9.50E+01,4.64E+02,7.51E+01,110,85,130,4,2,2
5712,6/23/2026,6:06:36,9.49E+01,8.56E+01,9.50E+01,4.71E+02,7.43E+01,110,87,132,4,2,2
5713,6/23/2026,6:07:36,9.49E+01,8.54E+01,9.50E+01,4.73E+02,7.52E+01,110,89,133,4,2,2
5714,6/23/2026,6:08:36,9.49E+01,8.52E+01,9.50E+01,4.38E+02,7.57E+01,110,91,134,4,2,2
5715,6/23/2026,6:09:36,9.49E+01,8.51E+01,9.50E+01,4.31E+02,7.43E+01,110,92,136,4,2,2
5716,6/23/2026,6:10:36,9.49E+01,8.50E+01,9.50E+01,4.52E+02,7.48E+01,110,94,137,4,2,2
5717,6/23/2026,6:11:36,9.49E+01,8.48E+01,9.50E+01,4.54E+02,7.48E+01,110,96,138,4,2,2
5718,6/23/2026,6:12:36,9.49E+01,8.47E+01,9.50E+01,4.52E+02,7.56E+01,110,98,140,4,2,2
5719,6/23/2026,6:13:36,9.48E+01,8.44E+01,9.50E+01,4.95E+02,7.26E+01,110,100,141,4,2,2
5720,6/23/2026,6:14:36,9.49E+01,8.38E+01,9.50E+01,5.23E+02,7.45E+01,110,102,142,4,2,2
5721,6/23/2026,6:15:36,9.49E+01,8.33E+01,9.50E+01,4.90E+02,7.57E+01,110,103,144,4,2,2
5722,6/23/2026,6:16:36,9.49E+01,8.28E+01,9.50E+01,5.03E+02,7.64E+01,110,105,145,4,2,2
5723,6/23/2026,6:17:36,9.49E+01,8.25E+01,9.50E+01,4.85E+02,7.50E+01,110,107,147,4,2,2
5724,6/23/2026,6:18:36,9.49E+01,8.15E+01,9.50E+01,6.19E+02,7.42E+01,110,109,148,4,2,2
5725,6/23/2026,6:19:36,9.48E+01,8.14E+01,9.50E+01,3.86E+02,7.58E+01,110,111,149,4,2,2
5726,6/23/2026,6:20:36,9.49E+01,8.16E+01,9.50E+01,3.89E+02,7.53E+01,110,112,151,4,2,2
5727,6/23/2026,6:21:36,9.49E+01,8.17E+01,9.50E+01,3.86E+02,7.55E+01,110,114,152,4,2,2
5728,6/23/2026,6:22:36,9.49E+01,8.19E+01,9.50E+01,3.85E+02,7.56E+01,110,116,153,4,2,2
5729,6/23/2026,6:23:36,9.49E+01,8.19E+01,9.50E+01,4.64E+02,7.87E+01,110,118,155,4,2,2
5730,6/23/2026,6:24:36,9.49E+01,8.16E+01,9.50E+01,4.87E+02,7.49E+01,110,120,156,4,2,2
5731,6/23/2026,6:25:36,9.49E+01,8.14E+01,9.50E+01,5.16E+02,7.25E+01,110,121,157,4,2,2
5732,6/23/2026,6:26:36,9.49E+01,8.08E+01,9.50E+01,5.28E+02,7.44E+01,110,123,159,4,2,2
5733,6/23/2026,6:27:36,9.49E+01,8.06E+01,9.50E+01,4.92E+02,7.46E+01,110,125,160,4,2,2
5734,6/23/2026,6:28:36,9.49E+01,7.99E+01,9.50E+01,3.99E+02,7.91E+01,110,127,161,4,2,2
5735,6/23/2026,6:29:36,9.49E+01,7.98E+01,9.50E+01,4.69E+02,7.61E+01,110,128,163,4,2,2
5736,6/23/2026,6:30:36,9.49E+01,7.99E+01,9.50E+01,4.58E+02,7.43E+01,110,130,164,4,2,2
5737,6/23/2026,6:31:36,9.49E+01,7.99E+01,9.50E+01,3.60E+02,7.50E+01,110,132,166,4,2,2
5738,6/23/2026,6:32:36,9.49E+01,7.95E+01,9.50E+01,5.07E+02,7.90E+01,110,134,167,4,2,2
5739,6/23/2026,6:33:36,9.49E+01,7.91E+01,9.50E+01,4.58E+02,7.61E+01,110,136,168,4,2,2
5740,6/23/2026,6:34:36,9.49E+01,7.92E+01,9.50E+01,4.62E+02,7.25E+01,110,137,170,4,2,2
5741,6/23/2026,6:35:36,9.49E+01,7.91E+01,9.50E+01,4.52E+02,7.38E+01,110,139,171,4,2,2
5742,6/23/2026,6:36:36,9.48E+01,7.86E+01,9.50E+01,4.96E+02,7.58E+01,110,141,172,4,2,2
5743,6/23/2026,6:37:36,9.49E+01,7.82E+01,9.50E+01,5.75E+02,7.32E+01,111,143,174,4,2,2
5744,6/23/2026,6:38:36,9.49E+01,7.80E+01,9.50E+01,5.18E+02,7.29E+01,113,145,175,4,2,2
5745,6/23/2026,6:39:36,9.49E+01,7.78E+01,9.50E+01,3.85E+02,7.54E+01,114,146,176,4,2,2
5746,6/23/2026,6:40:36,9.49E+01,7.73E+01,9.50E+01,5.01E+02,7.78E+01,116,148,178,4,2,2
5747,6/23/2026,6:41:36,9.49E+01,7.69E+01,9.50E+01,4.77E+02,7.51E+01,117,150,179,4,2,2
5748,6/23/2026,6:42:36,9.49E+01,7.65E+01,9.50E+01,6.04E+02,7.70E+01,119,152,181,4,2,2
5749,6/23/2026,6:43:36,9.49E+01,7.60E+01,9.50E+01,4.69E+02,7.54E+01,120,154,182,4,2,2
5750,6/23/2026,6:44:36,9.49E+01,7.65E+01,9.50E+01,2.32E+02,7.49E+01,122,155,183,4,2,2
5751,6/23/2026,6:45:36,9.49E+01,7.73E+01,9.50E+01,2.55E+02,7.47E+01,123,157,185,4,2,2
5752,6/23/2026,6:46:36,9.49E+01,7.80E+01,9.50E+01,3.65E+02,7.56E+01,125,159,186,4,2,2
5753,6/23/2026,6:47:36,9.49E+01,7.87E+01,9.50E+01,2.94E+02,7.52E+01,127,161,187,4,2,2
5754,6/23/2026,6:48:36,9.49E+01,7.96E+01,9.50E+01,2.88E+02,7.34E+01,128,163,189,4,2,2
5755,6/23/2026,6:49:36,9.49E+01,8.00E+01,9.50E+01,3.55E+02,7.50E+01,129,164,190,8,2,2
5756,6/23/2026,6:50:36,9.49E+01,8.06E+01,9.50E+01,3.59E+02,7.47E+01,129,166,191,8,2,2
5757,6/23/2026,6:51:36,9.49E+01,8.06E+01,9.50E+01,4.23E+02,7.60E+01,129,168,193,8,2,2
5758,6/23/2026,6:52:36,9.49E+01,8.05E+01,9.50E+01,4.23E+02,7.65E+01,129,170,194,8,2,2
5759,6/23/2026,6:53:36,9.49E+01,7.99E+01,9.50E+01,6.67E+02,6.83E+01,129,172,195,8,2,2
5760,6/23/2026,6:54:36,9.49E+01,7.88E+01,9.50E+01,5.98E+02,7.56E+01,129,173,197,8,2,2
5761,6/23/2026,6:55:36,9.49E+01,7.79E+01,9.50E+01,5.96E+02,7.56E+01,129,175,198,8,2,2
5762,6/23/2026,6:56:36,9.48E+01,7.68E+01,9.50E+01,5.97E+02,7.59E+01,129,177,200,8,2,2
5763,6/23/2026,6:57:36,9.49E+01,7.58E+01,9.50E+01,5.87E+02,7.63E+01,129,179,201,8,2,2
5764,6/23/2026,6:58:36,9.49E+01,7.46E+01,9.50E+01,6.90E+02,7.50E+01,129,181,202,8,2,2
5765,6/23/2026,6:59:36,9.49E+01,7.32E+01,9.50E+01,6.23E+02,7.73E+01,129,182,204,8,2,2
5766,6/23/2026,7:00:36,9.49E+01,7.22E+01,9.50E+01,5.86E+02,7.59E+01,129,184,205,8,2,2
5767,6/23/2026,7:01:36,9.49E+01,7.12E+01,9.50E+01,6.33E+02,7.38E+01,129,186,206,8,2,2
5768,6/23/2026,7:02:36,9.49E+01,6.96E+01,9.50E+01,7.18E+02,7.70E+01,129,188,208,8,2,2
5769,6/23/2026,7:03:36,9.49E+01,6.86E+01,9.50E+01,6.04E+02,7.69E+01,129,190,209,8,2,2
5770,6/23/2026,7:04:36,9.49E+01,6.77E+01,9.50E+01,6.86E+02,6.98E+01,129,191,210,8,2,2
5771,6/23/2026,7:05:36,9.49E+01,6.65E+01,9.50E+01,6.89E+02,7.16E+01,129,193,212,8,2,2
5772,6/23/2026,7:06:36,9.49E+01,6.56E+01,9.50E+01,5.42E+02,7.31E+01,129,195,213,8,2,2
5773,6/23/2026,7:07:36,9.49E+01,6.49E+01,9.50E+01,4.81E+02,7.34E+01,129,197,214,8,2,2
5774,6/23/2026,7:08:36,9.49E+01,6.47E+01,9.50E+01,3.51E+02,7.57E+01,129,199,216,8,2,2
5775,6/23/2026,7:09:36,9.49E+01,6.50E+01,9.50E+01,4.49E+02,7.34E+01,129,200,217,8,2,2
5776,6/23/2026,7:10:36,9.49E+01,6.48E+01,9.50E+01,4.76E+02,7.40E+01,129,202,219,8,2,2
5777,6/23/2026,7:11:36,9.49E+01,6.48E+01,9.50E+01,3.84E+02,7.34E+01,129,204,220,8,2,2
5778,6/23/2026,7:12:36,9.49E+01,6.50E+01,9.50E+01,3.93E+02,7.59E+01,129,206,221,8,2,2
5779,6/23/2026,7:13:36,9.49E+01,6.49E+01,9.50E+01,5.21E+02,7.41E+01,129,208,223,8,2,2
5780,6/23/2026,7:14:36,9.48E+01,6.45E+01,9.50E+01,4.31E+02,7.88E+01,129,209,224,8,2,2
5781,6/23/2026,7:15:36,9.49E+01,6.48E+01,9.50E+01,3.38E+02,7.51E+01,129,211,225,8,2,2
5782,6/23/2026,7:16:36,9.49E+01,6.49E+01,9.50E+01,4.09E+02,7.53E+01,129,213,227,8,2,2
5783,6/23/2026,7:17:36,9.49E+01,6.51E+01,9.50E+01,4.00E+02,7.45E+01,129,215,228,8,2,2
5784,6/23/2026,7:18:36,9.49E+01,6.53E+01,9.50E+01,3.83E+02,7.48E+01,129,217,229,8,2,2
5785,6/23/2026,7:19:36,9.49E+01,6.51E+01,9.50E+01,5.11E+02,7.59E+01,129,218,231,8,2,2
5786,6/23/2026,7:20:36,9.49E+01,6.52E+01,9.50E+01,3.39E+02,7.66E+01,129,220,232,8,2,2
5787,6/23/2026,7:21:36,9.49E+01,6.55E+01,9.50E+01,3.85E+02,7.45E+01,129,222,234,8,2,2
5788,6/23/2026,7:22:36,9.49E+01,6.57E+01,9.50E+01,3.52E+02,7.58E+01,129,224,235,8,2,2
5789,6/23/2026,7:23:36,9.49E+01,6.63E+01,9.50E+01,3.11E+02,7.32E+01,129,226,236,8,2,2
5790,6/23/2026,7:24:36,9.49E+01,6.65E+01,9.50E+01,4.14E+02,7.47E+01,129,227,238,8,2,2
5791,6/23/2026,7:25:36,9.49E+01,6.66E+01,9.50E+01,4.05E+02,7.49E+01,129,229,239,8,2,2
5792,6/23/2026,7:26:36,9.49E+01,6.68E+01,9.50E+01,3.71E+02,7.52E+01,129,231,240,8,2,2
5793,6/23/2026,7:27:36,9.49E+01,6.72E+01,9.50E+01,3.47E+02,7.44E+01,129,233,242,8,2,2
5794,6/23/2026,7:28:36,9.49E+01,6.75E+01,9.50E+01,3.60E+02,7.49E+01,129,235,243,8,2,2
5795,6/23/2026,7:29:36,9.49E+01,6.80E+01,9.50E+01,3.35E+02,7.53E+01,129,236,245,8,2,2
5796,6/23/2026,7:30:36,9.49E+01,6.83E+01,9.50E+01,3.34E+02,7.43E+01,129,238,246,8,2,2
5797,6/23/2026,7:31:36,9.49E+01,6.83E+01,9.50E+01,4.87E+02,7.36E+01,129,240,247,8,2,2
5798,6/23/2026,7:32:36,9.49E+01,6.83E+01,9.50E+01,3.81E+02,7.29E+01,129,242,249,8,2,2
5799,6/23/2026,7:33:36,9.49E+01,6.86E+01,9.50E+01,3.65E+02,7.53E+01,129,244,250,8,2,2
5800,6/23/2026,7:34:37,9.49E+01,6.90E+01,9.50E+01,3.32E+02,7.51E+01,129,245,251,8,2,2
5801,6/23/2026,7:35:37,9.49E+01,6.93E+01,9.50E+01,3.72E+02,7.53E+01,129,247,253,8,2,2
5802,6/23/2026,7:36:37,9.49E+01,6.97E+01,9.50E+01,3.34E+02,7.50E+01,129,249,254,8,2,2
5803,6/23/2026,7:37:37,9.49E+01,6.92E+01,9.50E+01,4.19E+02,7.26E+01,129,250,255,8,2,2
5804,6/23/2026,7:38:37,9.49E+01,6.84E+01,9.50E+01,3.52E+02,7.47E+01,129,251,256,8,2,2
5805,6/23/2026,7:39:37,9.49E+01,6.80E+01,9.50E+01,4.64E+02,7.48E+01,129,253,257,8,2,2
5806,6/23/2026,7:40:37,9.49E+01,6.74E+01,9.50E+01,4.84E+02,7.47E+01,129,254,258,8,2,2
5807,6/23/2026,7:41:37,9.49E+01,6.69E+01,9.50E+01,4.07E+02,7.57E+01,129,256,259,8,2,2
5808,6/23/2026,7:42:37,9.49E+01,6.68E+01,9.50E+01,4.08E+02,7.44E+01,129,257,260,8,2,2
5809,6/23/2026,7:43:37,9.49E+01,6.66E+01,9.50E+01,4.15E+02,7.54E+01,129,259,262,8,2,2
5810,6/23/2026,7:44:37,9.49E+01,6.63E+01,9.50E+01,5.16E+02,6.92E+01,129,260,263,8,2,2
5811,6/23/2026,7:45:37,9.49E+01,6.42E+01,9.50E+01,6.03E+02,7.42E+01,129,261,263,8,2,2
5812,6/23/2026,7:46:37,9.49E+01,6.29E+01,9.50E+01,4.95E+02,7.04E+01,129,262,264,8,2,2
5813,6/23/2026,7:47:37,9.49E+01,6.24E+01,9.50E+01,5.36E+02,7.45E+01,129,264,265,8,2,2
5814,6/23/2026,7:48:37,9.49E+01,6.17E+01,9.50E+01,5.47E+02,7.58E+01,129,266,267,8,2,2
5815,6/23/2026,7:49:37,9.49E+01,6.08E+01,9.50E+01,5.49E+02,7.57E+01,129,268,268,8,2,2
5816,6/23/2026,7:50:37,9.49E+01,5.98E+01,9.50E+01,5.99E+02,7.73E+01,129,269,270,8,2,2
5817,6/23/2026,7:51:37,9.49E+01,5.89E+01,9.50E+01,5.79E+02,7.49E+01,129,271,271,8,2,2
5818,6/23/2026,7:52:37,9.49E+01,5.81E+01,9.50E+01,4.23E+02,8.02E+01,129,273,272,8,2,2
5819,6/23/2026,7:53:37,9.49E+01,5.80E+01,9.50E+01,4.09E+02,7.68E+01,129,275,274,8,2,2
5820,6/23/2026,7:54:37,9.49E+01,5.80E+01,9.50E+01,4.42E+02,7.59E+01,129,277,275,8,2,2
5821,6/23/2026,7:55:37,9.49E+01,5.81E+01,9.50E+01,4.13E+02,7.51E+01,129,278,276,8,2,2
5822,6/23/2026,7:56:37,9.48E+01,5.80E+01,9.50E+01,5.03E+02,6.95E+01,129,280,278,8,2,2
5823,6/23/2026,7:57:37,9.49E+01,5.73E+01,9.50E+01,5.33E+02,7.62E+01,129,282,279,8,2,2
5824,6/23/2026,7:58:37,9.49E+01,5.69E+01,9.50E+01,4.27E+02,7.57E+01,129,284,281,8,2,2
5825,6/23/2026,7:59:37,9.49E+01,5.68E+01,9.50E+01,4.24E+02,7.45E+01,129,286,282,8,2,2
5826,6/23/2026,8:00:37,9.49E+01,5.68E+01,9.50E+01,4.33E+02,7.45E+01,129,287,283,8,2,2
5827,6/23/2026,8:01:37,9.49E+01,5.67E+01,9.50E+01,4.13E+02,7.51E+01,129,289,285,8,2,2
5828,6/23/2026,8:02:37,9.49E+01,5.66E+01,9.50E+01,4.55E+02,7.49E+01,130,291,286,2,2,4
5829,6/23/2026,8:03:37,9.49E+01,5.64E+01,9.50E+01,4.45E+02,7.48E+01,131,293,287,2,2,4
5830,6/23/2026,8:04:37,9.49E+01,5.68E+01,9.50E+01,3.01E+02,7.50E+01,133,294,288,2,2,4
5831,6/23/2026,8:05:37,9.49E+01,5.73E+01,9.50E+01,3.42E+02,7.52E+01,135,296,290,2,2,4
5832,6/23/2026,8:06:37,9.49E+01,5.79E+01,9.50E+01,3.00E+02,7.53E+01,137,298,291,2,2,4
5833,6/23/2026,8:07:37,9.49E+01,5.84E+01,9.50E+01,3.00E+02,7.55E+01,138,299,292,2,2,4
5834,6/23/2026,8:08:37,9.49E+01,5.86E+01,9.50E+01,4.16E+02,7.45E+01,140,301,293,2,2,4
5835,6/23/2026,8:09:37,9.49E+01,5.88E+01,9.50E+01,3.45E+02,7.55E+01,142,303,294,2,2,4
5836,6/23/2026,8:10:37,9.49E+01,5.87E+01,9.50E+01,6.92E+02,6.77E+01,144,305,296,2,2,4
5837,6/23/2026,8:11:37,9.48E+01,5.72E+01,9.50E+01,7.03E+02,7.50E+01,145,306,297,2,2,4
5838,6/23/2026,8:12:37,9.49E+01,5.68E+01,9.50E+01,3.15E+02,7.71E+01,147,308,298,2,2,4
5839,6/23/2026,8:13:37,9.49E+01,5.71E+01,9.50E+01,3.72E+02,7.42E+01,149,310,299,2,2,4
5840,6/23/2026,8:14:37,9.49E+01,5.77E+01,9.50E+01,2.98E+02,7.54E+01,151,312,301,2,2,4
5841,6/23/2026,8:15:37,9.49E+01,5.84E+01,9.50E+01,2.60E+02,7.49E+01,152,313,302,2,2,4
5842,6/23/2026,8:16:37,9.49E+01,5.92E+01,9.50E+01,2.60E+02,7.48E+01,154,315,303,2,2,4
5843,6/23/2026,8:17:37,9.49E+01,5.98E+01,9.50E+01,6.28E+02,6.25E+01,156,317,304,2,2,4
5844,6/23/2026,8:18:37,9.49E+01,5.86E+01,9.50E+01,7.10E+02,7.44E+01,158,319,304,2,2,4
5845,6/23/2026,8:19:37,9.49E+01,5.83E+01,9.50E+01,3.22E+02,7.68E+01,160,321,304,2,2,4
5846,6/23/2026,8:20:37,9.49E+01,5.89E+01,9.50E+01,3.20E+02,7.52E+01,161,322,304,2,2,4
5847,6/23/2026,8:21:37,9.49E+01,5.96E+01,9.50E+01,2.56E+02,7.52E+01,163,324,304,2,2,4
5848,6/23/2026,8:22:37,9.49E+01,6.05E+01,9.50E+01,2.82E+02,7.42E+01,165,326,304,2,2,4
5849,6/23/2026,8:23:37,9.49E+01,6.14E+01,9.50E+01,3.05E+02,7.57E+01,167,328,304,2,2,4
5850,6/23/2026,8:24:37,9.49E+01,6.12E+01,9.50E+01,6.25E+02,7.34E+01,169,330,304,2,2,4
5851,6/23/2026,8:25:37,9.49E+01,6.02E+01,9.50E+01,6.58E+02,7.29E+01,170,331,304,2,2,4
5852,6/23/2026,8:26:37,9.49E+01,6.10E+01,9.50E+01,2.60E+02,7.46E+01,172,333,304,2,2,4
5853,6/23/2026,8:27:37,9.49E+01,6.20E+01,9.50E+01,2.44E+02,7.42E+01,174,335,304,2,2,4
5854,6/23/2026,8:28:37,9.49E+01,6.31E+01,9.50E+01,2.24E+02,7.49E+01,176,337,304,2,2,4
5855,6/23/2026,8:29:37,9.49E+01,6.41E+01,9.50E+01,2.25E+02,7.45E+01,178,339,304,2,2,4
5856,6/23/2026,8:30:37,9.49E+01,6.49E+01,9.50E+01,3.48E+02,7.41E+01,179,341,304,2,2,4
5857,6/23/2026,8:31:37,9.49E+01,6.45E+01,9.50E+01,6.98E+02,7.12E+01,181,342,304,2,2,4
5858,6/23/2026,8:32:37,9.49E+01,6.27E+01,9.50E+01,8.05E+02,7.58E+01,183,344,304,2,2,4
5859,6/23/2026,8:33:37,9.49E+01,6.22E+01,9.50E+01,3.06E+02,7.95E+01,185,346,304,2,2,4
5860,6/23/2026,8:34:37,9.49E+01,6.29E+01,9.50E+01,3.00E+02,7.57E+01,187,348,304,2,2,4
5861,6/23/2026,8:35:37,9.49E+01,6.37E+01,9.50E+01,2.90E+02,7.43E+01,189,350,304,2,2,4
5862,6/23/2026,8:36:37,9.49E+01,6.43E+01,9.50E+01,3.43E+02,7.43E+01,190,352,304,2,2,4
5863,6/23/2026,8:37:37,9.49E+01,6.49E+01,9.50E+01,3.21E+02,7.54E+01,192,353,304,2,2,4
5864,6/23/2026,8:38:37,9.49E+01,6.39E+01,9.50E+01,7.05E+02,7.57E+01,194,355,304,2,2,4
5865,6/23/2026,8:39:37,9.49E+01,6.28E+01,9.50E+01,3.39E+02,8.63E+01,196,357,304,2,2,4
5866,6/23/2026,8:40:37,9.49E+01,6.28E+01,9.50E+01,4.95E+02,7.63E+01,198,359,304,2,2,4
5867,6/23/2026,8:41:37,9.49E+01,6.28E+01,9.50E+01,4.58E+02,7.30E+01,199,361,304,2,2,4
5868,6/23/2026,8:42:37,9.49E+01,6.27E+01,9.50E+01,5.05E+02,7.46E+01,201,362,304,2,2,4
5869,6/23/2026,8:43:37,9.49E+01,6.25E+01,9.50E+01,4.60E+02,7.53E+01,203,364,304,2,2,4
5870,6/23/2026,8:44:37,9.49E+01,6.25E+01,9.50E+01,6.64E+02,6.69E+01,205,366,304,2,2,4
5871,6/23/2026,8:45:37,9.49E+01,6.12E+01,9.50E+01,7.07E+02,7.51E+01,207,368,304,2,2,4
5872,6/23/2026,8:46:37,9.49E+01,6.07E+01,9.50E+01,3.53E+02,7.74E+01,208,370,304,2,2,4
5873,6/23/2026,8:47:37,9.49E+01,6.11E+01,9.50E+01,3.85E+02,7.42E+01,210,372,304,2,2,4
5874,6/23/2026,8:48:37,9.49E+01,6.12E+01,9.50E+01,4.66E+02,7.40E+01,212,373,304,2,2,4
5875,6/23/2026,8:49:37,9.49E+01,6.14E+01,9.50E+01,4.20E+02,7.45E+01,214,375,304,2,2,4
5876,6/23/2026,8:50:37,9.49E+01,6.14E+01,9.50E+01,4.51E+02,7.50E+01,216,377,304,2,2,4
5877,6/23/2026,8:51:37,9.49E+01,6.04E+01,9.50E+01,7.54E+02,7.30E+01,218,379,304,2,2,4
5878,6/23/2026,8:52:37,9.49E+01,5.93E+01,9.50E+01,3.51E+02,8.35E+01,219,381,304,2,2,4
5879,6/23/2026,8:53:37,9.49E+01,5.97E+01,9.50E+01,4.31E+02,7.25E+01,221,382,304,2,2,4
5880,6/23/2026,8:54:37,9.49E+01,5.97E+01,9.50E+01,3.75E+02,7.72E+01,223,384,304,2,2,4
5881,6/23/2026,8:55:37,9.49E+01,6.02E+01,9.50E+01,2.91E+02,7.59E+01,225,386,304,2,2,4
5882,6/23/2026,8:56:37,9.49E+01,6.10E+01,9.50E+01,2.59E+02,7.47E+01,227,388,304,2,2,4
5883,6/23/2026,8:57:37,9.49E+01,6.07E+01,9.50E+01,7.54E+02,6.75E+01,228,390,304,2,2,4
5884,6/23/2026,8:58:37,9.49E+01,5.92E+01,9.50E+01,6.61E+02,7.85E+01,230,392,304,2,2,4
5885,6/23/2026,8:59:37,9.49E+01,5.95E+01,9.50E+01,3.43E+02,7.58E+01,232,393,304,2,2,4
5886,6/23/2026,9:00:37,9.49E+01,6.01E+01,9.50E+01,2.55E+02,7.69E+01,234,395,304,2,2,4
5887,6/23/2026,9:01:37,9.49E+01,6.02E+01,9.50E+01,4.73E+02,7.39E+01,236,397,304,2,2,4
5888,6/23/2026,9:02:37,9.49E+01,6.03E+01,9.50E+01,3.52E+02,7.52E+01,237,399,304,2,2,4
5889,6/23/2026,9:03:37,9.49E+01,6.12E+01,9.50E+01,2.30E+02,7.59E+01,239,401,304,2,2,4
5890,6/23/2026,9:04:37,9.49E+01,6.04E+01,9.50E+01,6.73E+02,6.84E+01,241,402,304,2,2,4
5891,6/23/2026,9:05:37,9.49E+01,5.92E+01,9.50E+01,3.69E+02,8.33E+01,243,404,304,2,2,4
5892,6/23/2026,9:06:37,9.49E+01,5.99E+01,9.50E+01,2.53E+02,7.52E+01,245,406,304,2,2,4
5893,6/23/2026,9:07:37,9.49E+01,6.08E+01,9.50E+01,2.40E+02,7.54E+01,247,408,304,2,2,4
5894,6/23/2026,9:08:37,9.49E+01,6.15E+01,9.50E+01,3.53E+02,7.53E+01,248,410,304,2,2,4
5895,6/23/2026,9:09:37,9.49E+01,6.20E+01,9.50E+01,2.76E+02,7.73E+01,250,412,304,2,2,4
5896,6/23/2026,9:10:37,9.49E+01,6.31E+01,9.50E+01,2.23E+02,7.46E+01,252,413,304,2,2,4
5897,6/23/2026,9:11:37,9.49E+01,6.22E+01,9.50E+01,6.48E+02,7.44E+01,254,415,304,2,2,4
5898,6/23/2026,9:12:37,9.49E+01,6.12E+01,9.50E+01,3.46E+02,8.19E+01,256,417,304,2,2,4
5899,6/23/2026,9:13:37,9.49E+01,6.16E+01,9.50E+01,3.71E+02,7.79E+01,257,419,304,2,2,4
5900,6/23/2026,9:14:37,9.49E+01,6.21E+01,9.50E+01,3.72E+02,7.48E+01,259,421,304,2,2,4
5901,6/23/2026,9:15:37,9.49E+01,6.28E+01,9.50E+01,2.30E+02,7.60E+01,261,422,304,2,2,4
5902,6/23/2026,9:16:37,9.49E+01,6.33E+01,9.50E+01,3.53E+02,7.67E+01,263,424,304,2,2,4
5903,6/23/2026,9:17:37,9.49E+01,6.42E+01,9.50E+01,2.32E+02,7.62E+01,265,426,304,2,2,4
5904,6/23/2026,9:18:37,9.49E+01,6.53E+01,9.50E+01,2.64E+02,7.50E+01,266,428,304,2,2,4
5905,6/23/2026,9:19:37,9.49E+01,6.46E+01,9.50E+01,6.68E+02,7.42E+01,268,430,304,2,2,4
5906,6/23/2026,9:20:37,9.49E+01,6.32E+01,9.50E+01,7.08E+02,7.48E+01,270,432,304,2,2,4
5907,6/23/2026,9:21:37,9.49E+01,6.34E+01,9.50E+01,4.10E+02,7.52E+01,272,433,304,2,2,4
5908,6/23/2026,9:22:37,9.49E+01,6.37E+01,9.50E+01,3.61E+02,7.54E+01,274,435,304,2,2,4
5909,6/23/2026,9:23:37,9.49E+01,6.41E+01,9.50E+01,3.86E+02,7.45E+01,276,437,304,2,2,4
5910,6/23/2026,9:24:37,9.49E+01,6.41E+01,9.50E+01,6.60E+02,6.76E+01,277,439,304,2,2,4
5911,6/23/2026,9:25:37,9.49E+01,6.35E+01,9.50E+01,5.99E+02,7.24E+01,279,441,304,2,2,4
5912,6/23/2026,9:26:37,9.49E+01,6.25E+01,9.50E+01,5.75E+02,7.76E+01,281,442,304,2,2,4
5913,6/23/2026,9:27:37,9.49E+01,6.23E+01,9.50E+01,4.68E+02,7.55E+01,283,444,304,2,2,4
5914,6/23/2026,9:28:37,9.49E+01,6.25E+01,9.50E+01,2.95E+02,7.27E+01,285,446,304,2,2,4
5915,6/23/2026,9:29:37,9.49E+01,6.27E+01,9.50E+01,3.91E+02,7.43E+01,286,448,304,2,2,4
5916,6/23/2026,9:30:37,9.49E+01,6.34E+01,9.50E+01,2.94E+02,7.43E+01,288,450,304,2,2,4
5917,6/23/2026,9:31:37,9.49E+01,6.40E+01,9.50E+01,3.27E+02,7.32E+01,290,452,304,2,2,4
5918,6/23/2026,9:32:37,9.49E+01,6.47E+01,9.50E+01,2.88E+02,7.57E+01,292,453,304,2,2,4
5919,6/23/2026,9:33:37,9.49E+01,6.53E+01,9.50E+01,3.61E+02,7.48E+01,294,455,304,2,2,4
5920,6/23/2026,9:34:37,9.49E+01,6.57E+01,9.50E+01,3.76E+02,7.49E+01,295,457,304,2,2,4
5921,6/23/2026,9:35:37,9.49E+01,6.60E+01,9.50E+01,3.73E+02,7.46E+01,297,459,304,2,2,4
5922,6/23/2026,9:36:37,9.49E+01,6.62E+01,9.50E+01,4.38E+02,7.41E+01,299,461,304,2,2,4
5923,6/23/2026,9:37:37,9.49E+01,6.60E+01,9.50E+01,4.83E+02,7.48E+01,301,462,304,2,2,4
5924,6/23/2026,9:38:37,9.49E+01,6.54E+01,9.50E+01,5.83E+02,7.54E+01,303,464,304,2,2,4
5925,6/23/2026,9:39:37,9.49E+01,6.48E+01,9.50E+01,5.74E+02,7.40E+01,305,466,304,2,2,4
5926,6/23/2026,9:40:37,9.49E+01,6.43E+01,9.50E+01,5.04E+02,7.69E+01,306,468,304,2,2,4
5927,6/23/2026,9:41:37,9.49E+01,6.40E+01,9.50E+01,5.02E+02,7.50E+01,308,470,304,2,2,4
5928,6/23/2026,9:42:37,9.49E+01,6.33E+01,9.50E+01,7.84E+02,6.57E+01,310,472,304,2,2,4
5929,6/23/2026,9:43:37,9.49E+01,6.10E+01,9.50E+01,8.97E+02,7.51E+01,312,473,304,2,2,4
5930,6/23/2026,9:44:37,9.49E+01,5.95E+01,9.50E+01,5.76E+02,8.10E+01,314,475,304,2,2,4
5931,6/23/2026,9:45:37,9.49E+01,5.87E+01,9.50E+01,7.52E+02,7.37E+01,315,477,304,2,2,4
5932,6/23/2026,9:46:37,9.49E+01,5.76E+01,9.50E+01,7.18E+02,8.29E+01,317,479,304,2,2,4
5933,6/23/2026,9:47:37,9.49E+01,5.64E+01,9.50E+01,8.27E+02,6.91E+01,319,480,304,2,2,4
5934,6/23/2026,9:48:37,9.49E+01,5.53E+01,9.50E+01,5.88E+02,6.72E+01,321,482,304,2,2,4
5935,6/23/2026,9:49:37,9.49E+01,5.50E+01,9.50E+01,5.33E+02,5.86E+01,322,484,304,2,2,4
5936,6/23/2026,9:50:37,9.49E+01,5.24E+01,9.50E+01,1.03E+03,6.46E+01,324,486,306,2,2,4
5937,6/23/2026,9:51:37,9.49E+01,5.02E+01,9.50E+01,4.08E+02,9.46E+01,326,487,307,2,2,4
5938,6/23/2026,9:52:37,9.49E+01,4.98E+01,9.50E+01,6.32E+02,7.62E+01,328,489,308,2,2,4
5939,6/23/2026,9:53:37,9.49E+01,4.93E+01,9.50E+01,4.76E+02,7.38E+01,329,491,309,2,2,4
5940,6/23/2026,9:54:37,9.49E+01,4.85E+01,9.50E+01,5.59E+02,8.21E+01,331,493,311,2,2,4
5941,6/23/2026,9:55:37,9.49E+01,4.83E+01,9.50E+01,3.61E+02,7.67E+01,333,495,312,2,2,4
5942,6/23/2026,9:56:37,9.49E+01,4.86E+01,9.50E+01,4.39E+02,7.19E+01,335,496,313,2,2,4
5943,6/23/2026,9:57:37,9.48E+01,4.73E+01,9.50E+01,8.21E+02,7.26E+01,337,498,315,2,2,4
5944,6/23/2026,9:58:37,9.49E+01,4.54E+01,9.50E+01,7.13E+02,7.76E+01,338,500,316,2,2,4
5945,6/23/2026,9:59:37,9.49E+01,4.55E+01,9.50E+01,3.75E+02,7.61E+01,340,502,317,2,2,4
5946,6/23/2026,10:00:37,9.49E+01,4.56E+01,9.50E+01,4.40E+02,7.42E+01,342,503,318,2,2,4
5947,6/23/2026,10:01:37,9.49E+01,4.55E+01,9.50E+01,4.76E+02,7.46E+01,344,505,319,2,2,8
5948,6/23/2026,10:02:37,9.49E+01,4.51E+01,9.50E+01,5.28E+02,7.51E+01,346,507,319,2,2,8
5949,6/23/2026,10:03:37,9.49E+01,4.52E+01,9.50E+01,4.26E+02,7.50E+01,347,509,319,2,2,8
5950,6/23/2026,10:04:37,9.49E+01,4.48E+01,9.50E+01,7.74E+02,6.67E+01,349,511,319,2,2,8
5951,6/23/2026,10:05:37,9.49E+01,4.28E+01,9.50E+01,8.09E+02,7.57E+01,351,513,319,2,2,8
5952,6/23/2026,10:06:37,9.49E+01,4.19E+01,9.50E+01,4.04E+02,7.87E+01,353,514,319,2,2,8
5953,6/23/2026,10:07:37,9.49E+01,4.20E+01,9.50E+01,4.61E+02,7.29E+01,355,516,319,2,2,8
5954,6/23/2026,10:08:37,9.48E+01,4.13E+01,9.50E+01,6.78E+02,7.34E+01,356,518,319,2,2,8
5955,6/23/2026,10:09:37,9.49E+01,4.03E+01,9.50E+01,5.57E+02,7.52E+01,358,520,319,2,2,8
5956,6/23/2026,10:10:37,9.45E+01,4.00E+01,9.50E+01,5.80E+02,7.59E+01,360,522,319,2,2,8
5957,6/23/2026,10:11:37,9.38E+01,4.02E+01,9.50E+01,5.77E+02,6.51E+01,362,523,319,2,2,8
5958,6/23/2026,10:12:37,9.30E+01,3.88E+01,9.50E+01,9.54E+02,7.31E+01,364,525,319,2,2,8
5959,6/23/2026,10:13:37,9.22E+01,3.76E+01,9.50E+01,9.54E+02,7.28E+01,366,527,319,2,2,8
5960,6/23/2026,10:14:37,9.15E+01,3.75E+01,9.50E+01,5.59E+02,7.44E+01,367,529,319,2,2,8
5961,6/23/2026,10:15:37,9.09E+01,3.80E+01,9.50E+01,5.01E+02,7.65E+01,369,531,319,2,2,8
5962,6/23/2026,10:16:37,9.01E+01,3.83E+01,9.50E+01,5.88E+02,7.30E+01,371,533,319,2,2,8
5963,6/23/2026,10:17:37,8.94E+01,3.85E+01,9.50E+01,5.93E+02,7.83E+01,373,534,319,2,2,8
5964,6/23/2026,10:18:37,8.87E+01,3.86E+01,9.50E+01,6.22E+02,7.48E+01,375,536,319,2,2,8
5965,6/23/2026,10:19:37,8.80E+01,3.89E+01,9.50E+01,7.97E+02,6.37E+01,376,538,319,2,2,8
5966,6/23/2026,10:20:37,8.73E+01,3.78E+01,9.50E+01,9.06E+02,7.28E+01,378,540,319,2,2,8
5967,6/23/2026,10:21:37,8.65E+01,3.66E+01,9.50E+01,5.36E+02,9.32E+01,380,542,319,2,2,8
5968,6/23/2026,10:22:37,8.58E+01,3.69E+01,9.50E+01,5.36E+02,7.74E+01,382,544,319,2,2,8
5969,6/23/2026,10:23:37,8.51E+01,3.78E+01,9.50E+01,4.17E+02,7.49E+01,384,545,319,2,2,8
5970,6/23/2026,10:24:37,8.44E+01,3.88E+01,9.50E+01,4.55E+02,7.52E+01,386,547,319,2,2,8
5971,6/23/2026,10:25:37,8.37E+01,3.98E+01,9.50E+01,4.91E+02,7.22E+01,387,549,319,2,2,8
5972,6/23/2026,10:26:37,8.30E+01,4.04E+01,9.50E+01,5.39E+02,7.45E+01,389,551,319,2,2,8
5973,6/23/2026,10:27:37,8.23E+01,4.07E+01,9.50E+01,7.19E+02,7.23E+01,391,553,319,2,2,8
5974,6/23/2026,10:28:37,8.16E+01,4.01E+01,9.50E+01,7.46E+02,7.42E+01,393,555,319,2,2,8
5975,6/23/2026,10:29:37,8.09E+01,3.97E+01,9.50E+01,5.51E+02,8.03E+01,395,556,319,2,2,8
5976,6/23/2026,10:30:37,8.02E+01,4.03E+01,9.50E+01,5.28E+02,7.50E+01,396,558,319,2,2,8
5977,6/23/2026,10:31:37,7.96E+01,4.09E+01,9.50E+01,5.53E+02,7.35E+01,398,560,319,2,2,8
5978,6/23/2026,10:32:37,7.89E+01,4.14E+01,9.50E+01,5.43E+02,7.53E+01,400,562,319,2,2,8
5979,6/23/2026,10:33:37,7.81E+01,4.21E+01,9.50E+01,4.43E+02,7.60E+01,402,564,319,2,2,8
5980,6/23/2026,10:34:37,7.74E+01,4.31E+01,9.50E+01,6.31E+02,6.26E+01,404,566,319,2,2,8
5981,6/23/2026,10:35:37,7.67E+01,4.25E+01,9.50E+01,8.38E+02,7.00E+01,405,567,319,2,2,8
5982,6/23/2026,10:36:37,7.61E+01,4.13E+01,9.50E+01,6.24E+02,8.75E+01,407,569,319,2,2,8
5983,6/23/2026,10:37:37,7.54E+01,4.22E+01,9.50E+01,4.82E+02,7.61E+01,409,571,319,2,2,8
5984,6/23/2026,10:38:37,7.47E+01,4.25E+01,9.50E+01,4.78E+02,7.81E+01,411,573,319,2,2,8
5985,6/23/2026,10:39:37,7.40E+01,4.33E+01,9.50E+01,4.53E+02,7.47E+01,413,575,319,2,2,8
5986,6/23/2026,10:40:37,7.33E+01,4.41E+01,9.50E+01,4.71E+02,7.50E+01,414,577,319,2,2,8
5987,6/23/2026,10:41:37,7.26E+01,4.46E+01,9.50E+01,6.97E+02,6.46E+01,416,578,319,2,2,8
5988,6/23/2026,10:42:37,7.20E+01,4.34E+01,9.50E+01,9.92E+02,6.82E+01,418,580,319,2,2,8
5989,6/23/2026,10:43:37,7.13E+01,4.21E+01,9.50E+01,8.10E+02,9.66E+01,420,582,319,2,2,8
5990,6/23/2026,10:44:37,7.06E+01,4.22E+01,9.50E+01,7.22E+02,7.45E+01,422,584,319,2,2,8
5991,6/23/2026,10:45:37,7.00E+01,4.22E+01,9.50E+01,5.99E+02,7.90E+01,424,586,319,2,2,8
5992,6/23/2026,10:46:37,6.93E+01,4.20E+01,9.50E+01,7.37E+02,8.41E+01,425,588,319,2,2,8
5993,6/23/2026,10:47:37,6.86E+01,4.32E+01,9.50E+01,3.55E+02,7.61E+01,427,589,319,2,2,8
5994,6/23/2026,10:48:37,6.79E+01,4.46E+01,9.50E+01,3.35E+02,7.50E+01,429,591,319,2,2,8
5995,6/23/2026,10:49:37,6.73E+01,4.59E+01,9.50E+01,5.96E+02,6.04E+01,431,593,319,2,2,8
5996,6/23/2026,10:50:37,6.66E+01,4.53E+01,9.50E+01,7.15E+02,7.44E+01,433,595,319,2,2,8
5997,6/23/2026,10:51:37,6.59E+01,4.50E+01,9.50E+01,4.71E+02,8.26E+01,434,597,319,2,2,8
5998,6/23/2026,10:52:37,6.52E+01,4.60E+01,9.50E+01,4.55E+02,7.45E+01,436,599,319,2,2,8
5999,6/23/2026,10:53:37,6.46E+01,4.72E+01,9.50E+01,3.52E+02,7.61E+01,438,600,319,2,2,8
6000,6/23/2026,10:54:37,6.39E+01,4.85E+01,9.50E+01,3.12E+02,7.83E+01,440,602,319,2,2,8
6001,6/23/2026,10:55:37,6.32E+01,5.03E+01,9.50E+01,3.10E+02,7.45E+01,442,604,319,2,2,8
6002,6/23/2026,10:56:37,6.26E+01,5.21E+01,9.50E+01,2.54E+02,7.45E+01,444,606,319,2,2,8
