DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
6003,6/23/2026,10:57:37,6.18E+01,5.37E+01,9.50E+01,2.94E+02,7.62E+01,445,608,319,2,2,8
6004,6/23/2026,10:58:37,6.12E+01,5.54E+01,9.50E+01,3.31E+02,7.44E+01,447,609,319,2,2,8
6005,6/23/2026,10:59:37,6.06E+01,5.70E+01,9.50E+01,4.18E+02,7.06E+01,449,611,319,2,2,8
6006,6/23/2026,11:00:37,5.99E+01,5.78E+01,9.50E+01,3.86E+02,7.71E+01,451,613,319,2,2,8
6007,6/23/2026,11:01:37,5.92E+01,5.91E+01,9.50E+01,4.19E+02,7.45E+01,453,615,319,2,2,8
6008,6/23/2026,11:02:37,5.85E+01,6.02E+01,9.50E+01,3.79E+02,7.51E+01,454,617,319,2,2,8
6009,6/23/2026,11:03:37,5.79E+01,6.15E+01,9.50E+01,4.15E+02,7.47E+01,456,619,319,2,2,8
6010,6/23/2026,11:04:37,5.72E+01,6.25E+01,9.50E+01,5.09E+02,7.33E+01,458,620,319,2,2,8
6011,6/23/2026,11:05:37,5.66E+01,6.32E+01,9.50E+01,5.07E+02,7.40E+01,460,622,319,2,2,8
6012,6/23/2026,11:06:37,5.59E+01,6.43E+01,9.50E+01,4.26E+02,7.37E+01,462,624,319,2,2,8
6013,6/23/2026,11:07:37,5.52E+01,6.54E+01,9.50E+01,3.92E+02,7.48E+01,463,626,319,2,2,8
6014,6/23/2026,11:08:37,5.46E+01,6.66E+01,9.50E+01,3.81E+02,7.38E+01,465,628,319,2,2,8
6015,6/23/2026,11:09:37,5.39E+01,6.79E+01,9.50E+01,3.47E+02,7.49E+01,467,630,319,2,4,2
6016,6/23/2026,11:10:37,5.33E+01,6.89E+01,9.50E+01,4.74E+02,7.23E+01,469,631,320,2,4,2
6017,6/23/2026,11:11:37,5.26E+01,6.96E+01,9.50E+01,4.17E+02,7.53E+01,471,632,322,2,4,2
6018,6/23/2026,11:12:37,5.20E+01,7.03E+01,9.50E+01,3.87E+02,7.81E+01,473,633,323,2,4,2
6019,6/23/2026,11:13:37,5.13E+01,7.15E+01,9.50E+01,3.50E+02,7.45E+01,474,635,324,2,4,2
6020,6/23/2026,11:14:37,5.07E+01,7.26E+01,9.50E+01,3.17E+02,7.59E+01,476,636,326,2,4,2
6021,6/23/2026,11:15:37,5.00E+01,7.37E+01,9.50E+01,4.24E+02,7.34E+01,478,637,327,2,4,2
6022,6/23/2026,11:16:37,4.94E+01,7.44E+01,9.50E+01,4.31E+02,7.51E+01,480,639,328,2,4,2
6023,6/23/2026,11:17:37,4.87E+01,7.52E+01,9.50E+01,3.88E+02,7.55E+01,482,640,330,2,4,2
6024,6/23/2026,11:18:37,4.81E+01,7.60E+01,9.50E+01,4.52E+02,7.43E+01,483,641,331,2,4,2
6025,6/23/2026,11:19:37,4.74E+01,7.67E+01,9.50E+01,4.50E+02,7.52E+01,485,642,332,2,4,2
6026,6/23/2026,11:20:37,4.68E+01,7.78E+01,9.50E+01,3.35E+02,7.57E+01,487,644,334,2,4,2
6027,6/23/2026,11:21:37,4.61E+01,7.90E+01,9.50E+01,3.37E+02,7.53E+01,489,645,335,2,4,2
6028,6/23/2026,11:22:37,4.55E+01,7.96E+01,9.50E+01,4.91E+02,7.44E+01,491,646,337,2,4,2
6029,6/23/2026,11:23:37,4.48E+01,7.99E+01,9.50E+01,5.58E+02,7.16E+01,492,648,338,2,4,2
6030,6/23/2026,11:24:37,4.42E+01,8.05E+01,9.50E+01,3.94E+02,7.52E+01,494,649,339,2,4,2
6031,6/23/2026,11:25:37,4.36E+01,8.12E+01,9.50E+01,4.58E+02,7.32E+01,496,649,341,2,4,2
6032,6/23/2026,11:26:37,4.29E+01,8.16E+01,9.50E+01,4.69E+02,7.70E+01,498,649,342,2,4,2
6033,6/23/2026,11:27:37,4.23E+01,8.24E+01,9.50E+01,4.54E+02,7.55E+01,500,649,343,2,4,2
6034,6/23/2026,11:28:37,4.17E+01,8.31E+01,9.50E+01,3.95E+02,7.53E+01,502,649,345,2,4,2
6035,6/23/2026,11:29:37,4.10E+01,8.35E+01,9.50E+01,4.98E+02,7.44E+01,503,649,346,2,4,2
6036,6/23/2026,11:30:37,4.04E+01,8.43E+01,9.50E+01,3.82E+02,7.58E+01,505,649,347,2,4,2
6037,6/23/2026,11:31:37,3.99E+01,8.50E+01,9.50E+01,4.55E+02,7.33E+01,507,649,349,2,4,2
6038,6/23/2026,11:32:37,4.09E+01,8.28E+01,9.50E+01,4.63E+02,7.43E+01,509,649,350,2,4,2
6039,6/23/2026,11:33:37,4.23E+01,8.01E+01,9.50E+01,3.68E+02,7.87E+01,511,649,351,2,4,2
6040,6/23/2026,11:34:37,4.37E+01,7.76E+01,9.50E+01,4.46E+02,7.48E+01,513,649,353,2,4,2
6041,6/23/2026,11:35:37,4.53E+01,7.53E+01,9.50E+01,4.60E+02,7.47E+01,514,649,354,2,4,2
6042,6/23/2026,11:36:37,4.66E+01,7.36E+01,9.50E+01,4.93E+02,6.87E+01,516,649,355,2,4,2
6043,6/23/2026,11:37:37,4.80E+01,7.19E+01,9.50E+01,2.30E+02,7.87E+01,518,649,357,2,4,2
6044,6/23/2026,11:38:37,4.93E+01,6.98E+01,9.50E+01,5.26E+02,7.99E+01,520,649,358,2,4,2
6045,6/23/2026,11:39:37,4.96E+01,6.95E+01,9.50E+01,3.77E+02,7.09E+01,522,649,360,2,4,2
6046,6/23/2026,11:40:37,4.97E+01,6.92E+01,9.50E+01,4.43E+02,7.42E+01,524,649,361,2,4,2
6047,6/23/2026,11:41:37,4.98E+01,6.90E+01,9.50E+01,4.14E+02,7.44E+01,525,649,362,2,4,2
6048,6/23/2026,11:42:37,4.98E+01,6.90E+01,9.50E+01,4.73E+02,7.22E+01,527,649,364,2,4,2
6049,6/23/2026,11:43:37,4.97E+01,6.84E+01,9.50E+01,4.50E+02,7.95E+01,529,649,365,2,4,2
6050,6/23/2026,11:44:37,4.98E+01,6.83E+01,9.50E+01,3.86E+02,7.66E+01,531,649,366,2,4,2
6051,6/23/2026,11:45:37,4.97E+01,6.83E+01,9.50E+01,3.85E+02,7.46E+01,533,649,368,2,4,2
6052,6/23/2026,11:46:37,4.97E+01,6.83E+01,9.50E+01,3.93E+02,7.46E+01,534,649,369,2,4,2
6053,6/23/2026,11:47:37,4.97E+01,6.81E+01,9.50E+01,4.18E+02,7.81E+01,536,649,370,2,4,2
6054,6/23/2026,11:48:37,4.97E+01,6.76E+01,9.50E+01,5.22E+02,7.19E+01,538,649,372,2,4,2
6055,6/23/2026,11:49:37,4.97E+01,6.69E+01,9.50E+01,5.64E+02,7.42E+01,540,649,373,2,4,2
6056,6/23/2026,11:50:37,4.97E+01,6.64E+01,9.50E+01,3.78E+02,7.73E+01,542,649,375,2,4,2
6057,6/23/2026,11:51:37,4.97E+01,6.65E+01,9.50E+01,3.53E+02,7.60E+01,544,649,376,2,4,2
6058,6/23/2026,11:52:37,4.97E+01,6.67E+01,9.50E+01,3.53E+02,7.43E+01,545,649,377,2,4,2
6059,6/23/2026,11:53:37,4.97E+01,6.70E+01,9.50E+01,2.77E+02,7.69E+01,547,649,379,2,4,2
6060,6/23/2026,11:54:37,4.97E+01,6.77E+01,9.50E+01,2.43E+02,7.52E+01,549,649,380,2,4,2
6061,6/23/2026,11:55:37,4.97E+01,6.80E+01,9.50E+01,4.93E+02,7.15E+01,551,649,381,2,4,2
6062,6/23/2026,11:56:37,4.97E+01,6.74E+01,9.50E+01,5.28E+02,7.45E+01,553,649,383,2,4,2
6063,6/23/2026,11:57:37,4.97E+01,6.69E+01,9.50E+01,4.93E+02,7.51E+01,555,649,384,2,4,2
6064,6/23/2026,11:58:37,4.97E+01,6.64E+01,9.50E+01,4.02E+02,7.58E+01,556,649,385,2,4,2
6065,6/23/2026,11:59:37,4.97E+01,6.59E+01,9.50E+01,5.18E+02,7.37E+01,558,649,387,2,4,2
6066,6/23/2026,12:00:37,4.97E+01,6.51E+01,9.50E+01,6.01E+02,7.23E+01,560,649,388,2,4,2
6067,6/23/2026,12:01:37,4.97E+01,6.42E+01,9.50E+01,4.78E+02,7.62E+01,562,649,389,2,4,2
6068,6/23/2026,12:02:37,4.97E+01,6.29E+01,9.50E+01,6.71E+02,7.52E+01,564,649,391,2,4,2
6069,6/23/2026,12:03:37,4.98E+01,6.07E+01,9.50E+01,8.44E+02,8.32E+01,566,649,392,2,4,2
6070,6/23/2026,12:04:37,4.98E+01,5.90E+01,9.50E+01,6.88E+02,7.14E+01,567,649,394,2,4,2
6071,6/23/2026,12:05:37,4.97E+01,5.75E+01,9.50E+01,7.24E+02,7.25E+01,569,649,395,2,4,2
6072,6/23/2026,12:06:37,4.97E+01,5.61E+01,9.50E+01,5.33E+02,8.07E+01,571,649,396,2,4,2
6073,6/23/2026,12:07:37,4.98E+01,5.44E+01,9.50E+01,7.11E+02,7.31E+01,573,649,398,2,4,2
6074,6/23/2026,12:08:37,4.97E+01,5.22E+01,9.50E+01,7.87E+02,8.84E+01,575,649,399,2,4,2
6075,6/23/2026,12:09:37,4.97E+01,5.08E+01,9.50E+01,7.44E+02,6.48E+01,577,649,400,2,4,2
6076,6/23/2026,12:10:37,4.97E+01,4.93E+01,9.50E+01,5.95E+02,8.07E+01,578,649,402,2,4,2
6077,6/23/2026,12:11:37,4.97E+01,4.79E+01,9.50E+01,7.55E+02,7.75E+01,580,649,403,2,4,2
6078,6/23/2026,12:12:37,4.97E+01,4.68E+01,9.50E+01,5.38E+02,7.73E+01,582,649,404,2,4,2
6079,6/23/2026,12:13:37,4.97E+01,4.61E+01,9.50E+01,5.28E+02,7.63E+01,584,649,406,2,4,2
6080,6/23/2026,12:14:37,4.97E+01,4.55E+01,9.50E+01,4.45E+02,7.74E+01,586,649,407,2,4,2
6081,6/23/2026,12:15:37,4.97E+01,4.53E+01,9.50E+01,4.45E+02,7.41E+01,588,649,409,2,4,2
6082,6/23/2026,12:16:37,4.97E+01,4.52E+01,9.50E+01,4.16E+02,7.56E+01,589,649,410,2,4,2
6083,6/23/2026,12:17:37,4.97E+01,4.50E+01,9.50E+01,4.56E+02,7.33E+01,591,649,411,2,4,2
6084,6/23/2026,12:18:37,4.97E+01,4.47E+01,9.50E+01,4.76E+02,7.41E+01,593,649,413,2,4,2
6085,6/23/2026,12:19:37,4.97E+01,4.43E+01,9.50E+01,4.58E+02,7.55E+01,595,649,414,2,4,2
6086,6/23/2026,12:20:37,4.98E+01,4.39E+01,9.50E+01,4.74E+02,7.52E+01,597,649,415,2,4,2
6087,6/23/2026,12:21:37,4.98E+01,4.32E+01,9.50E+01,5.76E+02,7.23E+01,599,649,417,2,4,2
6088,6/23/2026,12:22:37,4.97E+01,4.26E+01,9.50E+01,4.86E+02,7.68E+01,600,649,418,2,4,2
6089,6/23/2026,12:23:37,4.97E+01,4.26E+01,9.50E+01,3.69E+02,7.54E+01,602,649,419,2,4,2
6090,6/23/2026,12:24:37,4.97E+01,4.26E+01,9.50E+01,5.51E+02,6.88E+01,604,649,421,2,4,2
6091,6/23/2026,12:25:37,4.97E+01,4.26E+01,9.50E+01,3.11E+02,7.55E+01,606,649,422,2,4,2
6092,6/23/2026,12:26:37,4.97E+01,4.27E+01,9.50E+01,4.21E+02,7.52E+01,608,649,423,2,4,2
6093,6/23/2026,12:27:37,4.97E+01,4.27E+01,9.50E+01,3.51E+02,7.47E+01,610,649,425,2,4,2
6094,6/23/2026,12:28:37,4.97E+01,4.28E+01,9.50E+01,3.70E+02,7.54E+01,611,649,426,2,4,2
6095,6/23/2026,12:29:37,4.97E+01,4.29E+01,9.50E+01,3.61E+02,7.52E+01,613,649,428,2,4,2
6096,6/23/2026,12:30:37,4.97E+01,4.24E+01,9.50E+01,4.75E+02,7.87E+01,615,649,429,2,4,2
6097,6/23/2026,12:31:37,4.97E+01,4.20E+01,9.50E+01,4.50E+02,7.75E+01,617,649,430,2,4,2
6098,6/23/2026,12:32:37,4.98E+01,4.21E+01,9.50E+01,4.06E+02,7.36E+01,619,649,432,2,4,2
6099,6/23/2026,12:33:37,4.97E+01,4.23E+01,9.50E+01,3.27E+02,7.51E+01,621,649,433,2,4,2
6100,6/23/2026,12:34:37,4.97E+01,4.26E+01,9.50E+01,3.22E+02,7.54E+01,622,649,434,2,4,2
6101,6/23/2026,12:35:37,4.97E+01,4.29E+01,9.50E+01,5.26E+02,6.88E+01,624,649,436,2,4,2
6102,6/23/2026,12:36:37,4.97E+01,4.26E+01,9.50E+01,3.35E+02,7.73E+01,626,649,437,2,4,2
6103,6/23/2026,12:37:37,4.97E+01,4.29E+01,9.50E+01,3.17E+02,7.59E+01,628,649,438,2,4,2
6104,6/23/2026,12:38:37,4.97E+01,4.33E+01,9.50E+01,3.63E+02,7.49E+01,630,649,440,2,4,2
6105,6/23/2026,12:39:37,4.97E+01,4.35E+01,9.50E+01,3.29E+02,7.51E+01,632,649,441,2,4,2
6106,6/23/2026,12:40:37,4.98E+01,4.37E+01,9.50E+01,3.81E+02,7.49E+01,633,649,443,2,4,2
6107,6/23/2026,12:41:37,4.97E+01,4.40E+01,9.50E+01,3.69E+02,7.53E+01,635,649,444,2,4,2
6108,6/23/2026,12:42:37,4.97E+01,4.42E+01,9.50E+01,3.48E+02,7.53E+01,637,649,445,2,4,2
6109,6/23/2026,12:43:37,4.97E+01,4.44E+01,9.50E+01,4.01E+02,7.52E+01,639,649,447,2,4,2
6110,6/23/2026,12:44:37,4.97E+01,4.43E+01,9.50E+01,4.46E+02,7.40E+01,641,649,448,2,4,2
6111,6/23/2026,12:45:37,4.97E+01,4.40E+01,9.50E+01,4.52E+02,7.50E+01,643,649,449,2,4,2
6112,6/23/2026,12:46:37,4.97E+01,4.36E+01,9.50E+01,4.83E+02,7.39E+01,644,649,451,2,4,2
6113,6/23/2026,12:47:37,4.97E+01,4.30E+01,9.50E+01,5.39E+02,7.48E+01,646,649,452,2,4,2
6114,6/23/2026,12:48:37,4.97E+01,4.25E+01,9.50E+01,4.50E+02,7.34E+01,648,649,453,2,4,2
6115,6/23/2026,12:49:37,4.97E+01,4.18E+01,9.50E+01,4.03E+02,7.80E+01,650,649,455,2,4,2
6116,6/23/2026,12:50:37,4.97E+01,4.15E+01,9.50E+01,4.85E+02,7.37E+01,652,649,456,2,4,2
6117,6/23/2026,12:51:37,4.97E+01,4.14E+01,9.50E+01,4.15E+02,7.42E+01,654,649,458,2,4,2
6118,6/23/2026,12:52:37,4.97E+01,4.14E+01,9.50E+01,4.33E+02,7.26E+01,655,649,459,2,4,2
6119,6/23/2026,12:53:37,4.97E+01,4.18E+01,9.50E+01,2.76E+02,7.52E+01,657,649,460,2,4,2
6120,6/23/2026,12:54:37,4.97E+01,4.24E+01,9.50E+01,3.02E+02,7.56E+01,659,649,462,2,4,2
6121,6/23/2026,12:55:37,4.97E+01,4.30E+01,9.50E+01,2.75E+02,7.49E+01,661,649,463,2,4,2
6122,6/23/2026,12:56:37,4.97E+01,4.36E+01,9.50E+01,2.51E+02,7.57E+01,663,649,464,2,4,2
6123,6/23/2026,12:57:37,4.97E+01,4.42E+01,9.50E+01,2.78E+02,7.49E+01,665,650,466,2,4,2
6124,6/23/2026,12:58:37,4.97E+01,4.47E+01,9.50E+01,2.77E+02,7.48E+01,666,651,467,2,4,2
6125,6/23/2026,12:59:37,4.98E+01,4.50E+01,9.50E+01,3.84E+02,7.48E+01,668,653,468,2,4,2
6126,6/23/2026,13:00:37,4.98E+01,4.52E+01,9.50E+01,3.05E+02,7.62E+01,670,654,470,2,4,2
6127,6/23/2026,13:01:37,4.97E+01,4.56E+01,9.50E+01,2.98E+02,7.48E+01,672,655,471,2,4,2
6128,6/23/2026,13:02:37,4.97E+01,4.60E+01,9.50E+01,3.33E+02,7.64E+01,674,657,472,2,4,2
6129,6/23/2026,13:03:37,4.97E+01,4.64E+01,9.50E+01,2.89E+02,7.46E+01,676,658,474,2,4,2
6130,6/23/2026,13:04:37,4.97E+01,4.68E+01,9.50E+01,3.29E+02,7.54E+01,677,659,475,2,4,2
6131,6/23/2026,13:05:37,4.97E+01,4.72E+01,9.50E+01,3.31E+02,7.55E+01,679,661,476,2,4,2
6132,6/23/2026,13:06:37,4.97E+01,4.76E+01,9.50E+01,4.61E+02,7.15E+01,681,662,478,2,4,2
6133,6/23/2026,13:07:37,4.98E+01,4.72E+01,9.50E+01,4.38E+02,7.47E+01,683,663,479,2,4,2
6134,6/23/2026,13:08:37,4.97E+01,4.71E+01,9.50E+01,3.81E+02,7.50E+01,685,665,481,2,8,2
6135,6/23/2026,13:09:37,4.97E+01,4.70E+01,9.50E+01,4.02E+02,7.53E+01,687,665,482,2,8,2
6136,6/23/2026,13:10:37,4.97E+01,4.73E+01,9.50E+01,2.58E+02,7.57E+01,688,665,483,2,8,2
6137,6/23/2026,13:11:37,4.97E+01,4.77E+01,9.50E+01,3.00E+02,7.52E+01,690,665,485,2,8,2
6138,6/23/2026,13:12:37,4.97E+01,4.81E+01,9.50E+01,2.99E+02,7.50E+01,692,665,486,2,8,2
6139,6/23/2026,13:13:37,4.97E+01,4.87E+01,9.50E+01,2.94E+02,7.39E+01,694,665,487,2,8,2
6140,6/23/2026,13:14:37,4.97E+01,4.94E+01,9.50E+01,2.70E+02,7.35E+01,696,665,489,2,8,2
6141,6/23/2026,13:15:37,4.97E+01,4.98E+01,9.50E+01,3.19E+02,7.47E+01,698,665,490,2,8,2
6142,6/23/2026,13:16:37,4.97E+01,5.01E+01,9.50E+01,3.08E+02,7.57E+01,699,665,491,2,8,2
6143,6/23/2026,13:17:37,4.98E+01,5.05E+01,9.50E+01,3.14E+02,7.45E+01,701,665,493,2,8,2
6144,6/23/2026,13:18:37,4.97E+01,5.09E+01,9.50E+01,3.19E+02,7.47E+01,703,665,494,2,8,2
6145,6/23/2026,13:19:37,4.97E+01,5.11E+01,9.50E+01,3.38E+02,7.54E+01,705,665,496,2,8,2
6146,6/23/2026,13:20:37,4.97E+01,5.17E+01,9.50E+01,2.21E+02,7.53E+01,707,665,497,2,8,2
6147,6/23/2026,13:21:37,4.97E+01,5.23E+01,9.50E+01,3.73E+02,7.39E+01,709,665,498,2,8,2
6148,6/23/2026,13:22:37,4.97E+01,5.20E+01,9.50E+01,5.42E+02,7.28E+01,710,665,500,2,8,2
6149,6/23/2026,13:23:37,4.97E+01,5.13E+01,9.50E+01,5.42E+02,7.63E+01,712,665,501,2,8,2
6150,6/23/2026,13:24:37,4.97E+01,5.11E+01,9.50E+01,4.25E+02,7.46E+01,714,665,502,2,8,2
6151,6/23/2026,13:25:37,4.97E+01,5.12E+01,9.50E+01,3.99E+02,7.03E+01,716,665,504,2,8,2
6152,6/23/2026,13:26:37,4.97E+01,5.07E+01,9.50E+01,5.84E+02,6.81E+01,718,665,505,2,8,2
6153,6/23/2026,13:27:37,4.97E+01,4.97E+01,9.50E+01,6.08E+02,7.47E+01,720,665,506,2,8,2
6154,6/23/2026,13:28:37,4.97E+01,4.87E+01,9.50E+01,5.68E+02,7.34E+01,721,665,508,2,8,2
6155,6/23/2026,13:29:37,4.98E+01,4.79E+01,9.50E+01,5.25E+02,8.28E+01,723,665,509,2,8,2
6156,6/23/2026,13:30:37,4.97E+01,4.70E+01,9.50E+01,5.18E+02,7.59E+01,725,665,511,2,8,2
6157,6/23/2026,13:31:37,4.97E+01,4.68E+01,9.50E+01,4.40E+02,7.32E+01,727,665,512,2,8,2
6158,6/23/2026,13:32:37,4.97E+01,4.66E+01,9.50E+01,4.28E+02,7.40E+01,729,665,513,2,8,2
6159,6/23/2026,13:33:37,4.97E+01,4.60E+01,9.50E+01,5.46E+02,7.46E+01,731,665,515,2,8,2
6160,6/23/2026,13:34:37,4.97E+01,4.53E+01,9.50E+01,5.21E+02,7.57E+01,732,665,516,2,8,2
6161,6/23/2026,13:35:37,4.97E+01,4.47E+01,9.50E+01,4.19E+02,7.73E+01,734,665,517,2,8,2
6162,6/23/2026,13:36:37,4.97E+01,4.46E+01,9.50E+01,4.05E+02,7.61E+01,736,665,519,2,8,2
6163,6/23/2026,13:37:37,4.97E+01,4.46E+01,9.50E+01,4.37E+02,7.45E+01,738,665,520,2,8,2
6164,6/23/2026,13:38:37,4.97E+01,4.45E+01,9.50E+01,3.96E+02,7.50E+01,740,665,521,2,8,2
6165,6/23/2026,13:39:37,4.97E+01,4.44E+01,9.50E+01,4.29E+02,7.63E+01,742,665,523,2,8,2
6166,6/23/2026,13:40:37,4.97E+01,4.42E+01,9.50E+01,4.47E+02,7.41E+01,743,665,524,2,8,2
6167,6/23/2026,13:41:37,4.97E+01,4.41E+01,9.50E+01,4.30E+02,7.51E+01,745,665,526,2,8,2
6168,6/23/2026,13:42:37,4.97E+01,4.39E+01,9.50E+01,4.54E+02,7.55E+01,747,665,527,2,8,2
6169,6/23/2026,13:43:37,4.97E+01,4.37E+01,9.50E+01,4.24E+02,7.40E+01,749,665,528,2,8,2
6170,6/23/2026,13:44:37,4.97E+01,4.35E+01,9.50E+01,4.66E+02,7.51E+01,751,665,530,2,8,2
6171,6/23/2026,13:45:37,4.97E+01,4.29E+01,9.50E+01,4.75E+02,7.51E+01,753,665,531,2,8,2
6172,6/23/2026,13:46:37,4.97E+01,4.19E+01,9.50E+01,6.61E+02,6.82E+01,754,665,532,2,8,2
6173,6/23/2026,13:47:37,4.97E+01,4.07E+01,9.50E+01,5.62E+02,7.76E+01,756,665,534,2,8,2
6174,6/23/2026,13:48:37,4.98E+01,4.05E+01,9.50E+01,4.00E+02,7.58E+01,758,665,535,2,8,2
6175,6/23/2026,13:49:37,4.97E+01,4.02E+01,9.50E+01,4.61E+02,7.48E+01,760,666,536,4,2,2
6176,6/23/2026,13:50:37,4.94E+01,4.04E+01,9.50E+01,3.60E+02,7.26E+01,761,668,538,4,2,2
6177,6/23/2026,13:51:37,4.88E+01,4.12E+01,9.50E+01,4.51E+02,7.37E+01,763,670,539,4,2,2
6178,6/23/2026,13:52:37,4.81E+01,4.12E+01,9.50E+01,6.31E+02,7.50E+01,764,671,540,4,2,2
6179,6/23/2026,13:53:37,4.75E+01,4.10E+01,9.50E+01,6.26E+02,7.49E+01,766,673,542,4,2,2
6180,6/23/2026,13:54:37,4.68E+01,4.11E+01,9.50E+01,5.13E+02,7.59E+01,767,675,543,4,2,2
6181,6/23/2026,13:55:37,4.62E+01,4.15E+01,9.50E+01,5.22E+02,7.52E+01,769,677,544,4,2,2
6182,6/23/2026,13:56:37,4.55E+01,4.18E+01,9.50E+01,5.20E+02,7.54E+01,770,678,546,4,2,2
6183,6/23/2026,13:57:37,4.49E+01,4.21E+01,9.50E+01,5.73E+02,7.31E+01,772,680,547,4,2,2
6184,6/23/2026,13:58:37,4.43E+01,4.22E+01,9.50E+01,5.64E+02,7.31E+01,773,682,548,4,2,2
6185,6/23/2026,13:59:37,4.36E+01,4.18E+01,9.50E+01,7.00E+02,7.43E+01,775,684,550,4,2,2
6186,6/23/2026,14:00:37,4.30E+01,4.15E+01,9.50E+01,6.34E+02,7.53E+01,776,686,551,4,2,2
6187,6/23/2026,14:01:37,4.24E+01,4.17E+01,9.50E+01,5.41E+02,7.54E+01,778,687,552,4,2,2
6188,6/23/2026,14:02:37,4.17E+01,4.20E+01,9.50E+01,5.76E+02,7.41E+01,779,689,554,4,2,2
6189,6/23/2026,14:03:37,4.10E+01,4.19E+01,9.50E+01,6.49E+02,7.34E+01,781,691,555,4,2,2
6190,6/23/2026,14:04:37,4.05E+01,4.18E+01,9.50E+01,3.89E+02,8.44E+01,781,693,556,4,2,2
6191,6/23/2026,14:05:37,3.99E+01,4.30E+01,9.50E+01,3.58E+02,7.49E+01,781,694,558,4,2,2
6192,6/23/2026,14:06:37,3.92E+01,4.42E+01,9.50E+01,3.63E+02,7.58E+01,781,696,559,4,2,2
6193,6/23/2026,14:07:37,3.85E+01,4.52E+01,9.50E+01,4.21E+02,7.53E+01,781,698,561,4,2,2
6194,6/23/2026,14:08:37,3.79E+01,4.61E+01,9.50E+01,4.07E+02,7.61E+01,781,700,562,4,2,2
6195,6/23/2026,14:09:37,3.73E+01,4.70E+01,9.50E+01,4.01E+02,7.47E+01,781,702,563,4,2,2
6196,6/23/2026,14:10:37,3.67E+01,4.78E+01,9.50E+01,4.86E+02,7.60E+01,781,703,565,4,2,2
6197,6/23/2026,14:11:37,3.60E+01,4.86E+01,9.50E+01,4.43E+02,7.51E+01,781,705,566,4,2,2
6198,6/23/2026,14:12:37,3.54E+01,4.95E+01,9.50E+01,4.05E+02,7.64E+01,781,707,567,4,2,2
6199,6/23/2026,14:13:37,3.48E+01,5.04E+01,9.50E+01,4.20E+02,7.52E+01,781,709,569,4,2,2
6200,6/23/2026,14:14:37,3.42E+01,5.13E+01,9.50E+01,4.57E+02,7.40E+01,781,711,570,4,2,2
6201,6/23/2026,14:15:37,3.36E+01,5.19E+01,9.50E+01,4.59E+02,7.70E+01,781,712,571,4,2,2
6202,6/23/2026,14:16:37,3.30E+01,5.29E+01,9.50E+01,3.85E+02,7.45E+01,781,714,573,4,2,2
6203,6/23/2026,14:17:37,3.23E+01,5.39E+01,9.50E+01,4.26E+02,7.47E+01,781,716,574,4,2,2
6204,6/23/2026,14:18:37,3.17E+01,5.48E+01,9.50E+01,4.30E+02,7.45E+01,781,718,575,4,2,2
6205,6/23/2026,14:19:37,3.11E+01,5.57E+01,9.50E+01,4.13E+02,7.44E+01,781,720,577,4,2,2
6206,6/23/2026,14:20:37,3.05E+01,5.66E+01,9.50E+01,4.27E+02,7.60E+01,781,721,578,4,2,2
6207,6/23/2026,14:21:37,2.99E+01,5.74E+01,9.50E+01,4.10E+02,7.45E+01,781,723,579,4,2,2
6208,6/23/2026,14:22:37,2.93E+01,5.82E+01,9.50E+01,4.12E+02,7.45E+01,781,725,581,4,2,2
6209,6/23/2026,14:23:37,2.86E+01,5.93E+01,9.50E+01,3.35E+02,7.64E+01,781,727,582,4,2,2
6210,6/23/2026,14:24:37,2.80E+01,6.05E+01,9.50E+01,3.92E+02,7.38E+01,781,729,583,4,2,2
6211,6/23/2026,14:25:37,2.74E+01,6.16E+01,9.50E+01,3.57E+02,7.55E+01,781,730,585,4,2,2
6212,6/23/2026,14:26:37,2.68E+01,6.28E+01,9.50E+01,3.57E+02,7.56E+01,781,732,586,4,2,2
6213,6/23/2026,14:27:37,2.62E+01,6.35E+01,9.50E+01,4.55E+02,7.50E+01,781,734,587,4,2,2
6214,6/23/2026,14:28:37,2.56E+01,6.45E+01,9.50E+01,3.26E+02,7.54E+01,781,736,589,4,2,2
6215,6/23/2026,14:29:37,2.50E+01,6.59E+01,9.50E+01,3.58E+02,7.41E+01,781,738,590,4,2,2
6216,6/23/2026,14:30:37,2.44E+01,6.71E+01,9.50E+01,3.26E+02,7.51E+01,781,739,592,4,2,2
6217,6/23/2026,14:31:37,2.37E+01,6.84E+01,9.50E+01,4.55E+02,6.99E+01,781,741,593,4,2,2
6218,6/23/2026,14:32:37,2.32E+01,6.92E+01,9.50E+01,4.31E+02,7.47E+01,781,743,594,4,2,2
6219,6/23/2026,14:33:37,2.26E+01,7.02E+01,9.50E+01,3.04E+02,7.81E+01,781,745,596,4,2,2
6220,6/23/2026,14:34:37,2.20E+01,7.08E+01,9.50E+01,5.53E+02,7.19E+01,781,747,597,4,2,2
6221,6/23/2026,14:35:37,2.14E+01,7.10E+01,9.50E+01,4.55E+02,8.06E+01,781,748,598,4,2,2
6222,6/23/2026,14:36:37,2.08E+01,7.18E+01,9.50E+01,4.19E+02,7.38E+01,781,750,600,4,2,2
6223,6/23/2026,14:37:37,2.02E+01,7.26E+01,9.50E+01,4.51E+02,7.49E+01,781,752,601,4,2,2
6224,6/23/2026,14:38:37,1.96E+01,7.34E+01,9.50E+01,4.13E+02,7.49E+01,781,754,602,4,2,2
6225,6/23/2026,14:39:37,1.90E+01,7.43E+01,9.50E+01,4.14E+02,7.59E+01,781,755,604,4,2,2
6226,6/23/2026,14:40:37,1.84E+01,7.50E+01,9.50E+01,4.43E+02,7.50E+01,781,757,605,4,2,2
6227,6/23/2026,14:41:37,1.78E+01,7.57E+01,9.50E+01,4.41E+02,7.39E+01,781,759,606,4,2,2
6228,6/23/2026,14:42:37,1.72E+01,7.63E+01,9.50E+01,4.54E+02,7.47E+01,781,761,608,4,2,2
6229,6/23/2026,14:43:37,1.66E+01,7.69E+01,9.50E+01,4.49E+02,7.51E+01,781,763,609,4,2,2
6230,6/23/2026,14:44:37,1.60E+01,7.73E+01,9.50E+01,5.63E+02,7.41E+01,781,764,610,4,2,2
6231,6/23/2026,14:45:37,1.54E+01,7.75E+01,9.50E+01,4.83E+02,7.72E+01,781,766,612,4,2,2
6232,6/23/2026,14:46:37,1.49E+01,7.80E+01,9.50E+01,4.49E+02,7.63E+01,781,768,613,4,2,2
6233,6/23/2026,14:47:37,1.43E+01,7.88E+01,9.50E+01,4.41E+02,7.48E+01,781,770,614,4,2,2
6234,6/23/2026,14:48:37,1.36E+01,7.95E+01,9.50E+01,4.18E+02,7.62E+01,781,772,616,4,2,2
6235,6/23/2026,14:49:37,1.30E+01,8.03E+01,9.50E+01,3.53E+02,7.73E+01,781,773,617,4,2,2
6236,6/23/2026,14:50:37,1.25E+01,8.18E+01,9.50E+01,2.89E+02,7.45E+01,781,775,618,4,2,2
6237,6/23/2026,14:51:37,1.19E+01,8.38E+01,9.50E+01,1.79E+02,7.50E+01,781,777,620,4,2,2
6238,6/23/2026,14:52:37,1.17E+01,8.50E+01,9.50E+01,1.66E+02,7.50E+01,781,779,621,4,2,2
6239,6/23/2026,14:53:37,1.31E+01,8.42E+01,9.50E+01,1.45E+02,7.57E+01,781,781,623,4,2,2
6240,6/23/2026,14:54:37,1.49E+01,8.33E+01,9.50E+01,1.93E+02,7.53E+01,781,782,624,4,2,2
6241,6/23/2026,14:55:37,1.62E+01,8.23E+01,9.50E+01,2.77E+02,7.41E+01,781,784,625,4,2,2
6242,6/23/2026,14:56:37,1.80E+01,8.10E+01,9.50E+01,1.68E+02,7.69E+01,781,786,627,4,2,2
6243,6/23/2026,14:57:37,1.92E+01,8.01E+01,9.50E+01,2.19E+02,7.50E+01,781,788,628,4,2,2
6244,6/23/2026,14:58:37,2.07E+01,7.90E+01,9.50E+01,2.00E+02,7.57E+01,781,790,629,4,2,2
6245,6/23/2026,14:59:37,2.24E+01,7.80E+01,9.50E+01,1.65E+02,7.58E+01,781,791,631,4,2,2
6246,6/23/2026,15:00:37,2.38E+01,7.70E+01,9.50E+01,1.89E+02,7.58E+01,781,793,632,4,2,2
6247,6/23/2026,15:01:37,2.54E+01,7.58E+01,9.50E+01,2.44E+02,7.48E+01,781,795,633,4,2,2
6248,6/23/2026,15:02:37,2.70E+01,7.45E+01,9.50E+01,3.36E+02,7.32E+01,781,797,635,4,2,2
6249,6/23/2026,15:03:37,2.86E+01,7.27E+01,9.50E+01,2.93E+02,7.75E+01,781,798,636,4,2,2
6250,6/23/2026,15:04:37,2.99E+01,7.17E+01,9.50E+01,1.62E+02,7.56E+01,781,800,637,4,2,2
6251,6/23/2026,15:05:37,3.14E+01,7.09E+01,9.50E+01,1.64E+02,7.52E+01,781,802,639,4,2,2
6252,6/23/2026,15:06:37,3.30E+01,6.99E+01,9.50E+01,2.84E+02,7.28E+01,781,804,640,4,2,2
6253,6/23/2026,15:07:37,3.33E+01,7.06E+01,9.50E+01,3.10E+02,7.40E+01,781,806,641,4,2,2
6254,6/23/2026,15:08:37,3.34E+01,7.13E+01,9.50E+01,2.10E+02,7.72E+01,781,807,643,4,2,2
6255,6/23/2026,15:09:37,3.34E+01,7.26E+01,9.50E+01,1.66E+02,7.41E+01,781,809,644,4,2,2
6256,6/23/2026,15:10:37,3.34E+01,7.35E+01,9.50E+01,3.17E+02,7.40E+01,781,811,645,4,2,2
6257,6/23/2026,15:11:37,3.33E+01,7.42E+01,9.50E+01,2.71E+02,7.54E+01,781,813,647,4,2,2
6258,6/23/2026,15:12:37,3.34E+01,7.46E+01,9.50E+01,3.40E+02,7.31E+01,781,815,648,4,2,2
6259,6/23/2026,15:13:37,3.34E+01,7.47E+01,9.50E+01,4.66E+02,7.30E+01,781,816,649,4,2,2
6260,6/23/2026,15:14:37,3.33E+01,7.49E+01,9.50E+01,4.14E+02,7.40E+01,781,818,651,4,2,2
6261,6/23/2026,15:15:37,3.33E+01,7.50E+01,9.50E+01,4.09E+02,7.48E+01,781,820,652,4,2,2
6262,6/23/2026,15:16:37,3.34E+01,7.55E+01,9.50E+01,3.03E+02,7.49E+01,781,822,653,4,2,2
6263,6/23/2026,15:17:37,3.33E+01,7.61E+01,9.50E+01,3.14E+02,7.49E+01,781,824,655,4,2,2
6264,6/23/2026,15:18:37,3.33E+01,7.64E+01,9.50E+01,4.85E+02,7.25E+01,781,825,656,4,2,2
6265,6/23/2026,15:19:37,3.34E+01,7.61E+01,9.50E+01,4.68E+02,7.54E+01,781,827,657,4,2,2
6266,6/23/2026,15:20:37,3.33E+01,7.64E+01,9.50E+01,3.61E+02,7.52E+01,781,829,659,4,2,2
6267,6/23/2026,15:21:37,3.34E+01,7.66E+01,9.50E+01,3.83E+02,7.54E+01,781,831,660,4,2,2
6268,6/23/2026,15:22:37,3.33E+01,7.64E+01,9.50E+01,4.89E+02,7.42E+01,781,833,661,4,2,2
6269,6/23/2026,15:23:37,3.34E+01,7.65E+01,9.50E+01,3.30E+02,7.45E+01,781,834,663,4,2,2
6270,6/23/2026,15:24:37,3.34E+01,7.69E+01,9.50E+01,3.56E+02,7.49E+01,781,836,664,4,2,2
6271,6/23/2026,15:25:37,3.34E+01,7.71E+01,9.50E+01,3.97E+02,7.70E+01,781,838,666,4,2,2
6272,6/23/2026,15:26:37,3.33E+01,7.73E+01,9.50E+01,4.20E+02,7.44E+01,781,840,667,4,2,2
6273,6/23/2026,15:27:37,3.34E+01,7.78E+01,9.50E+01,2.99E+02,7.50E+01,781,842,668,4,2,2
6274,6/23/2026,15:28:37,3.33E+01,7.83E+01,9.50E+01,3.54E+02,7.36E+01,781,843,670,4,2,2
6275,6/23/2026,15:29:37,3.34E+01,7.88E+01,9.50E+01,3.42E+02,7.51E+01,781,845,671,4,2,2
6276,6/23/2026,15:30:37,3.33E+01,7.93E+01,9.50E+01,3.22E+02,7.47E+01,781,847,672,4,2,2
6277,6/23/2026,15:31:37,3.34E+01,7.98E+01,9.50E+01,3.93E+02,7.21E+01,781,849,674,4,2,2
6278,6/23/2026,15:32:37,3.33E+01,8.00E+01,9.50E+01,4.16E+02,7.41E+01,781,851,675,4,2,2
6279,6/23/2026,15:33:37,3.34E+01,7.97E+01,9.50E+01,4.15E+02,7.95E+01,781,852,676,4,2,2
6280,6/23/2026,15:34:37,3.33E+01,7.99E+01,9.50E+01,3.50E+02,7.76E+01,781,854,678,4,2,2
6281,6/23/2026,15:35:37,3.33E+01,8.03E+01,9.50E+01,3.38E+02,7.55E+01,781,856,679,4,2,2
6282,6/23/2026,15:36:37,3.34E+01,8.07E+01,9.50E+01,3.31E+02,7.52E+01,783,858,680,4,2,2
6283,6/23/2026,15:37:37,3.33E+01,8.10E+01,9.50E+01,3.45E+02,7.56E+01,784,859,682,4,2,2
6284,6/23/2026,15:38:37,3.34E+01,8.14E+01,9.50E+01,3.58E+02,7.42E+01,786,861,683,4,2,2
6285,6/23/2026,15:39:37,3.34E+01,8.17E+01,9.50E+01,3.26E+02,7.61E+01,787,863,684,4,2,2
6286,6/23/2026,15:40:37,3.34E+01,8.20E+01,9.50E+01,3.65E+02,7.48E+01,789,865,686,4,2,2
6287,6/23/2026,15:41:37,3.34E+01,8.19E+01,9.50E+01,4.31E+02,7.58E+01,790,867,687,4,2,2
6288,6/23/2026,15:42:37,3.33E+01,8.15E+01,9.50E+01,4.22E+02,7.56E+01,792,868,688,4,2,2
6289,6/23/2026,15:43:37,3.33E+01,8.10E+01,9.50E+01,5.38E+02,7.36E+01,793,870,690,4,2,2
6290,6/23/2026,15:44:37,3.34E+01,8.04E+01,9.50E+01,5.16E+02,7.50E+01,795,872,691,4,2,2
6291,6/23/2026,15:45:37,3.33E+01,8.04E+01,9.50E+01,4.22E+02,7.53E+01,796,874,692,4,2,2
6292,6/23/2026,15:46:37,3.33E+01,8.03E+01,9.50E+01,3.70E+02,7.65E+01,798,875,694,4,2,2
6293,6/23/2026,15:47:37,3.33E+01,8.03E+01,9.50E+01,4.95E+02,7.13E+01,799,877,695,4,2,2
6294,6/23/2026,15:48:37,3.34E+01,8.00E+01,9.50E+01,4.60E+02,7.48E+01,800,879,696,8,2,2
6295,6/23/2026,15:49:37,3.34E+01,7.98E+01,9.50E+01,4.46E+02,7.57E+01,800,881,698,8,2,2
6296,6/23/2026,15:50:37,3.33E+01,8.00E+01,9.50E+01,3.37E+02,7.46E+01,800,883,699,8,2,2
6297,6/23/2026,15:51:37,3.34E+01,8.05E+01,9.50E+01,3.25E+02,7.56E+01,800,884,700,8,2,2
6298,6/23/2026,15:52:37,3.33E+01,8.08E+01,9.50E+01,5.03E+02,7.03E+01,800,886,702,8,2,2
6299,6/23/2026,15:53:37,3.34E+01,8.07E+01,9.50E+01,4.28E+02,7.48E+01,800,888,703,8,2,2
6300,6/23/2026,15:54:37,3.33E+01,8.08E+01,9.50E+01,3.85E+02,7.52E+01,800,890,705,8,2,2
6301,6/23/2026,15:55:37,3.33E+01,8.09E+01,9.50E+01,4.23E+02,7.41E+01,800,892,706,8,2,2
6302,6/23/2026,15:56:37,3.33E+01,8.12E+01,9.50E+01,3.85E+02,7.55E+01,800,893,707,8,2,2
6303,6/23/2026,15:57:37,3.33E+01,8.11E+01,9.50E+01,4.31E+02,7.58E+01,800,895,709,8,2,2
6304,6/23/2026,15:58:37,3.34E+01,8.11E+01,9.50E+01,3.87E+02,7.58E+01,800,897,710,8,2,2
6305,6/23/2026,15:59:37,3.33E+01,8.09E+01,9.50E+01,4.82E+02,7.50E+01,800,899,711,8,2,2
6306,6/23/2026,16:00:37,3.34E+01,8.08E+01,9.50E+01,3.91E+02,7.55E+01,800,901,713,8,2,2
6307,6/23/2026,16:01:37,3.33E+01,8.09E+01,9.50E+01,3.82E+02,7.58E+01,800,902,714,8,2,2
6308,6/23/2026,16:02:37,3.33E+01,8.13E+01,9.50E+01,3.15E+02,7.55E+01,800,904,715,8,2,2
6309,6/23/2026,16:03:37,3.33E+01,8.17E+01,9.50E+01,3.35E+02,7.46E+01,800,906,717,8,2,2
6310,6/23/2026,16:04:37,3.34E+01,8.20E+01,9.50E+01,3.69E+02,7.47E+01,800,908,718,8,2,2
6311,6/23/2026,16:05:37,3.33E+01,8.25E+01,9.50E+01,3.38E+02,7.60E+01,800,910,719,8,2,2
6312,6/23/2026,16:06:37,3.34E+01,8.29E+01,9.50E+01,3.40E+02,7.54E+01,800,911,721,8,2,2
6313,6/23/2026,16:07:37,3.33E+01,8.35E+01,9.50E+01,3.10E+02,7.51E+01,800,913,722,8,2,2
6314,6/23/2026,16:08:37,3.33E+01,8.38E+01,9.50E+01,4.14E+02,7.47E+01,800,915,723,8,2,2
6315,6/23/2026,16:09:37,3.33E+01,8.37E+01,9.50E+01,4.07E+02,7.76E+01,800,917,725,8,2,2
6316,6/23/2026,16:10:37,3.33E+01,8.40E+01,9.50E+01,3.41E+02,7.47E+01,800,919,726,8,2,2
6317,6/23/2026,16:11:37,3.34E+01,8.41E+01,9.50E+01,4.31E+02,7.49E+01,800,920,728,8,2,2
6318,6/23/2026,16:12:37,3.33E+01,8.40E+01,9.50E+01,4.12E+02,7.51E+01,800,922,729,8,2,2
6319,6/23/2026,16:13:37,3.34E+01,8.35E+01,9.50E+01,6.27E+02,7.63E+01,800,924,730,8,2,2
6320,6/23/2026,16:14:37,3.33E+01,8.28E+01,9.50E+01,5.44E+02,7.56E+01,800,926,732,8,2,2
6321,6/23/2026,16:15:37,3.34E+01,8.23E+01,9.50E+01,4.88E+02,7.44E+01,800,928,733,8,2,2
6322,6/23/2026,16:16:37,3.33E+01,8.20E+01,9.50E+01,4.68E+02,7.54E+01,800,929,734,8,2,2
6323,6/23/2026,16:17:37,3.33E+01,8.16E+01,9.50E+01,4.80E+02,7.55E+01,800,931,736,8,2,2
6324,6/23/2026,16:18:37,3.33E+01,8.14E+01,9.50E+01,3.42E+02,7.89E+01,800,933,737,8,2,2
6325,6/23/2026,16:19:37,3.33E+01,8.16E+01,9.50E+01,4.42E+02,7.31E+01,800,935,738,8,2,2
6326,6/23/2026,16:20:37,3.34E+01,8.15E+01,9.50E+01,4.34E+02,7.55E+01,800,937,740,8,2,2
6327,6/23/2026,16:21:37,3.33E+01,8.11E+01,9.50E+01,5.54E+02,7.48E+01,800,938,741,8,2,2
6328,6/23/2026,16:22:37,3.34E+01,8.12E+01,9.50E+01,3.32E+02,7.58E+01,800,940,742,8,2,2
6329,6/23/2026,16:23:37,3.34E+01,8.17E+01,9.50E+01,3.01E+02,7.53E+01,800,942,744,8,2,2
6330,6/23/2026,16:24:37,3.33E+01,8.27E+01,9.50E+01,1.99E+02,7.55E+01,800,944,745,8,2,2
6331,6/23/2026,16:25:37,3.34E+01,8.39E+01,9.50E+01,1.96E+02,7.49E+01,800,946,747,8,2,2
6332,6/23/2026,16:26:37,3.33E+01,8.47E+01,9.50E+01,2.26E+02,7.55E+01,800,947,748,8,2,2
6333,6/23/2026,16:27:37,3.34E+01,8.44E+01,9.50E+01,5.62E+02,7.44E+01,800,949,749,8,2,2
6334,6/23/2026,16:28:37,3.34E+01,8.36E+01,9.50E+01,5.58E+02,7.69E+01,800,951,751,8,2,2
6335,6/23/2026,16:29:37,3.34E+01,8.51E+01,9.50E+01,1.29E+02,7.51E+01,800,953,752,8,2,2
6336,6/23/2026,16:30:37,3.45E+01,8.43E+01,9.50E+01,1.47E+02,7.54E+01,800,955,753,8,2,2
6337,6/23/2026,16:31:37,3.61E+01,8.31E+01,9.50E+01,2.83E+02,7.40E+01,800,956,755,8,2,2
6338,6/23/2026,16:32:37,3.75E+01,8.16E+01,9.50E+01,2.91E+02,7.53E+01,800,958,756,8,2,2
6339,6/23/2026,16:33:37,3.91E+01,8.00E+01,9.50E+01,3.19E+02,7.78E+01,800,960,757,8,2,2
6340,6/23/2026,16:34:37,4.06E+01,7.72E+01,9.50E+01,5.94E+02,7.34E+01,800,962,759,8,2,2
6341,6/23/2026,16:35:37,4.21E+01,7.51E+01,9.50E+01,1.73E+02,7.81E+01,800,963,760,8,2,2
6342,6/23/2026,16:36:37,4.37E+01,7.41E+01,9.50E+01,1.71E+02,7.58E+01,800,965,761,8,2,2
6343,6/23/2026,16:37:37,4.52E+01,7.32E+01,9.50E+01,1.83E+02,7.47E+01,800,967,763,8,2,2
6344,6/23/2026,16:38:37,4.68E+01,7.22E+01,9.50E+01,2.26E+02,7.48E+01,800,969,764,8,2,2
6345,6/23/2026,16:39:37,4.85E+01,7.12E+01,9.50E+01,2.09E+02,7.46E+01,800,971,765,8,2,2
6346,6/23/2026,16:40:37,4.99E+01,7.01E+01,9.50E+01,2.15E+02,7.50E+01,800,972,767,8,2,2
6347,6/23/2026,16:41:37,5.03E+01,7.07E+01,9.50E+01,1.96E+02,7.54E+01,800,974,768,8,2,2
6348,6/23/2026,16:42:37,5.04E+01,7.17E+01,9.50E+01,2.92E+02,7.45E+01,800,976,769,8,2,2
6349,6/23/2026,16:43:37,5.04E+01,7.27E+01,9.50E+01,2.59E+02,7.40E+01,800,978,771,8,2,2
6350,6/23/2026,16:44:37,5.04E+01,7.35E+01,9.50E+01,2.83E+02,7.52E+01,800,980,772,8,2,2
6351,6/23/2026,16:45:37,5.04E+01,7.40E+01,9.50E+01,3.71E+02,7.49E+01,800,981,773,8,2,2
6352,6/23/2026,16:46:37,5.04E+01,7.46E+01,9.50E+01,3.07E+02,7.57E+01,800,983,775,8,2,2
6353,6/23/2026,16:47:37,5.04E+01,7.53E+01,9.50E+01,2.54E+02,7.41E+01,800,985,776,8,2,2
6354,6/23/2026,16:48:37,5.04E+01,7.64E+01,9.50E+01,2.35E+02,7.47E+01,800,987,778,8,2,2
6355,6/23/2026,16:49:37,5.04E+01,7.74E+01,9.50E+01,2.37E+02,7.49E+01,800,989,779,8,2,2
6356,6/23/2026,16:50:37,5.04E+01,7.80E+01,9.50E+01,3.61E+02,7.45E+01,800,990,780,8,2,2
6357,6/23/2026,16:51:37,5.04E+01,7.83E+01,9.50E+01,3.81E+02,7.45E+01,800,992,782,8,2,2
6358,6/23/2026,16:52:37,5.04E+01,7.85E+01,9.50E+01,3.70E+02,7.48E+01,800,994,783,8,2,2
6359,6/23/2026,16:53:37,5.04E+01,7.86E+01,9.50E+01,3.94E+02,7.51E+01,800,996,784,8,2,2
6360,6/23/2026,16:54:37,5.04E+01,7.89E+01,9.50E+01,3.41E+02,7.55E+01,800,998,786,8,2,2
6361,6/23/2026,16:55:37,5.04E+01,7.92E+01,9.50E+01,3.74E+02,7.54E+01,800,999,787,8,2,2
6362,6/23/2026,16:56:37,5.04E+01,7.93E+01,9.50E+01,4.55E+02,7.43E+01,800,1001,788,8,2,2
6363,6/23/2026,16:57:37,5.04E+01,7.92E+01,9.50E+01,4.38E+02,7.44E+01,800,1003,790,8,2,2
6364,6/23/2026,16:58:37,5.04E+01,7.94E+01,9.50E+01,3.76E+02,7.63E+01,800,1005,791,8,2,2
6365,6/23/2026,16:59:37,5.05E+01,7.96E+01,9.50E+01,3.64E+02,7.76E+01,800,1007,792,8,2,2
6366,6/23/2026,17:00:37,5.04E+01,8.03E+01,9.50E+01,2.76E+02,7.47E+01,800,1008,794,8,2,2
6367,6/23/2026,17:01:37,5.04E+01,8.10E+01,9.50E+01,2.45E+02,7.51E+01,800,1010,795,8,2,2
6368,6/23/2026,17:02:37,5.04E+01,8.19E+01,9.50E+01,2.46E+02,7.51E+01,800,1012,796,8,2,2
6369,6/23/2026,17:03:37,5.04E+01,8.27E+01,9.50E+01,2.91E+02,7.56E+01,800,1014,798,8,2,2
6370,6/23/2026,17:04:37,5.04E+01,8.37E+01,9.50E+01,2.14E+02,7.49E+01,800,1016,799,8,2,2
6371,6/23/2026,17:05:37,5.04E+01,8.46E+01,9.50E+01,2.21E+02,7.45E+01,800,1017,801,8,2,2
6372,6/23/2026,17:06:37,5.11E+01,8.45E+01,9.50E+01,2.41E+02,7.54E+01,800,1019,802,8,2,2
6373,6/23/2026,17:07:37,5.23E+01,8.31E+01,9.50E+01,2.58E+02,7.56E+01,800,1021,803,8,2,2
6374,6/23/2026,17:08:37,5.41E+01,8.17E+01,9.50E+01,2.65E+02,7.49E+01,800,1023,805,8,2,2
6375,6/23/2026,17:09:37,5.55E+01,8.03E+01,9.50E+01,2.35E+02,7.56E+01,800,1025,806,8,2,2
6376,6/23/2026,17:10:37,5.70E+01,7.93E+01,9.50E+01,1.70E+02,7.50E+01,800,1026,807,8,2,2
6377,6/23/2026,17:11:37,5.85E+01,7.83E+01,9.50E+01,2.18E+02,7.51E+01,800,1028,809,8,2,2
6378,6/23/2026,17:12:37,6.00E+01,7.72E+01,9.50E+01,1.70E+02,7.59E+01,800,1030,810,8,2,2
6379,6/23/2026,17:13:37,6.17E+01,7.63E+01,9.50E+01,1.75E+02,7.51E+01,800,1032,811,8,2,2
6380,6/23/2026,17:14:37,6.30E+01,7.50E+01,9.50E+01,2.73E+02,7.56E+01,800,1033,813,8,2,2
6381,6/23/2026,17:15:37,6.45E+01,7.36E+01,9.50E+01,3.17E+02,7.52E+01,800,1035,814,8,2,2
6382,6/23/2026,17:16:37,6.62E+01,7.21E+01,9.50E+01,3.05E+02,7.67E+01,800,1037,815,8,2,2
6383,6/23/2026,17:17:37,6.77E+01,7.12E+01,9.50E+01,1.52E+02,7.57E+01,800,1039,817,8,2,2
6384,6/23/2026,17:18:37,6.91E+01,7.02E+01,9.50E+01,2.85E+02,7.45E+01,800,1041,818,8,2,2
6385,6/23/2026,17:19:37,6.97E+01,7.08E+01,9.50E+01,1.85E+02,7.63E+01,800,1042,819,8,2,2
6386,6/23/2026,17:20:37,6.98E+01,7.19E+01,9.50E+01,1.92E+02,7.63E+01,800,1044,821,8,2,2
6387,6/23/2026,17:21:37,6.98E+01,7.29E+01,9.50E+01,2.79E+02,7.32E+01,800,1046,822,8,2,2
6388,6/23/2026,17:22:37,6.98E+01,7.38E+01,9.50E+01,2.50E+02,7.46E+01,800,1048,823,8,2,2
6389,6/23/2026,17:23:37,6.98E+01,7.49E+01,9.50E+01,1.68E+02,7.65E+01,800,1050,825,8,2,2
6390,6/23/2026,17:24:37,6.98E+01,7.60E+01,9.50E+01,2.97E+02,7.28E+01,800,1051,826,8,2,2
6391,6/23/2026,17:25:37,6.98E+01,7.70E+01,9.50E+01,2.26E+02,7.60E+01,800,1053,828,8,2,2
6392,6/23/2026,17:26:37,6.98E+01,7.81E+01,9.50E+01,2.87E+02,7.29E+01,800,1055,829,8,2,2
6393,6/23/2026,17:27:37,6.98E+01,7.90E+01,9.50E+01,2.12E+02,7.57E+01,800,1057,830,8,2,2
6394,6/23/2026,17:28:37,6.98E+01,8.00E+01,9.50E+01,2.53E+02,7.57E+01,800,1059,832,8,2,2
6395,6/23/2026,17:29:37,6.98E+01,8.12E+01,9.50E+01,2.03E+02,7.44E+01,800,1060,833,8,2,2
6396,6/23/2026,17:30:37,6.98E+01,8.22E+01,9.50E+01,2.06E+02,7.43E+01,800,1062,834,8,2,2
6397,6/23/2026,17:31:37,6.98E+01,8.32E+01,9.50E+01,2.28E+02,7.52E+01,800,1064,836,8,2,2
6398,6/23/2026,17:32:37,6.98E+01,8.43E+01,9.50E+01,2.23E+02,7.45E+01,800,1066,837,8,2,2
6399,6/23/2026,17:33:37,6.99E+01,8.50E+01,9.50E+01,1.72E+02,7.51E+01,800,1068,838,8,2,2
6400,6/23/2026,17:34:37,7.13E+01,8.40E+01,9.50E+01,1.76E+02,7.51E+01,800,1069,840,8,2,2
6401,6/23/2026,17:35:37,7.29E+01,8.30E+01,9.50E+01,2.10E+02,7.48E+01,800,1071,841,8,2,2
6402,6/23/2026,17:36:37,7.44E+01,8.20E+01,9.50E+01,2.12E+02,7.52E+01,800,1073,842,8,2,2
6403,6/23/2026,17:37:37,7.58E+01,8.10E+01,9.50E+01,2.26E+02,7.46E+01,800,1075,844,8,2,2
6404,6/23/2026,17:38:37,7.74E+01,8.00E+01,9.50E+01,1.87E+02,7.59E+01,800,1077,845,8,2,2
6405,6/23/2026,17:39:37,7.89E+01,7.90E+01,9.50E+01,1.84E+02,7.52E+01,800,1078,846,8,2,2
6406,6/23/2026,17:40:37,8.05E+01,7.82E+01,9.50E+01,2.02E+02,7.45E+01,800,1080,848,8,2,2
6407,6/23/2026,17:41:37,8.20E+01,7.70E+01,9.50E+01,2.20E+02,7.58E+01,800,1082,849,8,2,2
6408,6/23/2026,17:42:37,8.34E+01,7.58E+01,9.50E+01,2.49E+02,7.39E+01,800,1084,850,8,2,2
6409,6/23/2026,17:43:37,8.49E+01,7.48E+01,9.50E+01,2.42E+02,7.46E+01,800,1085,852,8,2,2
6410,6/23/2026,17:44:37,8.65E+01,7.34E+01,9.50E+01,2.47E+02,7.57E+01,800,1087,853,8,2,2
6411,6/23/2026,17:45:37,8.81E+01,7.21E+01,9.50E+01,2.10E+02,7.54E+01,800,1089,855,8,2,2
6412,6/23/2026,17:46:37,8.96E+01,7.10E+01,9.50E+01,2.37E+02,7.41E+01,800,1091,856,8,2,2
6413,6/23/2026,17:47:37,9.09E+01,6.99E+01,9.50E+01,2.39E+02,7.47E+01,800,1093,857,8,2,2
6414,6/23/2026,17:48:37,9.13E+01,7.10E+01,9.50E+01,2.23E+02,7.48E+01,800,1094,859,8,2,2
6415,6/23/2026,17:49:37,9.13E+01,7.19E+01,9.50E+01,2.34E+02,7.48E+01,800,1096,860,8,2,2
6416,6/23/2026,17:50:37,9.13E+01,7.29E+01,9.50E+01,2.30E+02,7.51E+01,800,1098,861,8,2,2
6417,6/23/2026,17:51:37,9.13E+01,7.38E+01,9.50E+01,2.63E+02,7.57E+01,800,1100,863,8,2,2
6418,6/23/2026,17:52:37,9.14E+01,7.47E+01,9.50E+01,2.30E+02,7.51E+01,800,1102,864,8,2,2
6419,6/23/2026,17:53:37,9.13E+01,7.56E+01,9.50E+01,2.64E+02,7.50E+01,800,1103,865,8,2,2
6420,6/23/2026,17:54:37,9.13E+01,7.65E+01,9.50E+01,2.62E+02,7.54E+01,800,1105,867,8,2,2
6421,6/23/2026,17:55:37,9.13E+01,7.71E+01,9.50E+01,2.98E+02,7.49E+01,800,1107,868,8,2,2
6422,6/23/2026,17:56:37,9.14E+01,7.79E+01,9.50E+01,3.04E+02,7.48E+01,800,1109,869,8,2,2
6423,6/23/2026,17:57:37,9.13E+01,7.89E+01,9.50E+01,2.22E+02,7.59E+01,800,1111,871,8,2,2
6424,6/23/2026,17:58:37,9.13E+01,7.98E+01,9.50E+01,2.06E+02,7.60E+01,800,1112,872,8,2,2
6425,6/23/2026,17:59:37,9.13E+01,8.10E+01,9.50E+01,2.44E+02,7.51E+01,800,1114,873,8,2,2
6426,6/23/2026,18:00:37,9.14E+01,8.20E+01,9.50E+01,2.05E+02,7.46E+01,800,1116,875,8,2,2
6427,6/23/2026,18:01:37,9.14E+01,8.31E+01,9.50E+01,2.04E+02,7.47E+01,800,1118,876,8,2,2
6428,6/23/2026,18:02:37,9.14E+01,8.41E+01,9.50E+01,2.04E+02,7.54E+01,800,1120,878,8,2,2
6429,6/23/2026,18:03:37,9.15E+01,8.50E+01,9.50E+01,1.76E+02,7.54E+01,800,1121,879,8,2,2
6430,6/23/2026,18:04:37,9.27E+01,8.41E+01,9.50E+01,1.52E+02,7.53E+01,800,1123,880,8,2,2
6431,6/23/2026,18:05:37,9.43E+01,8.33E+01,9.50E+01,1.53E+02,7.52E+01,800,1125,882,8,2,2
6432,6/23/2026,18:06:37,9.47E+01,8.43E+01,9.50E+01,1.30E+02,7.58E+01,800,1127,883,8,2,2
6433,6/23/2026,18:07:37,9.48E+01,8.57E+01,9.50E+01,1.94E+02,7.48E+01,800,1129,884,8,2,2
6434,6/23/2026,18:08:37,9.49E+01,8.71E+01,9.50E+01,1.29E+02,7.52E+01,800,1130,886,8,2,2
6435,6/23/2026,18:09:37,9.48E+01,8.85E+01,9.50E+01,1.32E+02,7.58E+01,800,1132,887,8,2,2
6436,6/23/2026,18:10:37,9.48E+01,8.99E+01,9.50E+01,1.54E+02,7.55E+01,800,1134,888,8,2,2
6437,6/23/2026,18:11:37,9.49E+01,8.94E+01,9.50E+01,1.49E+02,7.52E+01,800,1134,888,8,16,16
6438,6/23/2026,18:12:37,9.48E+01,8.84E+01,9.50E+01,2.48E+02,7.36E+01,800,1134,888,8,16,16
6439,6/23/2026,18:13:37,9.48E+01,8.72E+01,9.50E+01,2.60E+02,7.53E+01,800,1134,888,8,16,16
6440,6/23/2026,18:14:37,9.49E+01,8.60E+01,9.50E+01,2.99E+02,7.42E+01,800,1134,888,8,16,16
6441,6/23/2026,18:15:37,9.49E+01,8.50E+01,9.50E+01,2.52E+02,7.52E+01,800,1134,889,8,2,2
6442,6/23/2026,18:16:37,9.48E+01,8.58E+01,9.50E+01,1.70E+02,7.70E+01,800,1136,890,8,2,2
6443,6/23/2026,18:17:37,9.48E+01,8.69E+01,9.50E+01,2.82E+02,7.41E+01,800,1138,891,8,2,2
6444,6/23/2026,18:18:37,9.48E+01,8.79E+01,9.50E+01,2.61E+02,7.50E+01,800,1140,893,8,2,2
6445,6/23/2026,18:19:37,9.48E+01,8.86E+01,9.50E+01,3.01E+02,7.52E+01,800,1142,894,8,2,2
6446,6/23/2026,18:20:37,9.49E+01,8.95E+01,9.50E+01,2.15E+02,7.65E+01,800,1143,896,8,2,2
6447,6/23/2026,18:21:37,9.49E+01,8.96E+01,9.50E+01,1.72E+02,7.55E+01,800,1144,896,8,16,16
6448,6/23/2026,18:22:37,9.49E+01,8.86E+01,9.50E+01,1.58E+02,7.56E+01,800,1144,896,8,16,16
6449,6/23/2026,18:23:37,9.49E+01,8.77E+01,9.50E+01,1.92E+02,7.50E+01,800,1144,896,8,16,16
6450,6/23/2026,18:24:37,9.48E+01,8.68E+01,9.50E+01,1.53E+02,7.52E+01,800,1144,896,8,16,16
6451,6/23/2026,18:25:37,9.49E+01,8.60E+01,9.50E+01,1.22E+02,7.59E+01,800,1144,896,8,16,16
6452,6/23/2026,18:26:37,9.49E+01,8.53E+01,9.50E+01,1.53E+02,7.56E+01,800,1144,896,8,16,16
6453,6/23/2026,18:27:37,9.49E+01,8.56E+01,9.50E+01,1.18E+02,7.52E+01,800,1145,897,8,2,2
6454,6/23/2026,18:28:37,9.48E+01,8.64E+01,9.50E+01,1.18E+02,7.57E+01,800,1147,898,16,2,4
6455,6/23/2026,18:29:37,9.49E+01,8.68E+01,9.50E+01,2.47E+02,7.47E+01,800,1149,899,16,2,4
6456,6/23/2026,18:30:37,9.49E+01,8.68E+01,9.50E+01,2.85E+02,7.42E+01,800,1151,901,16,2,4
6457,6/23/2026,18:31:37,9.49E+01,8.68E+01,9.50E+01,3.13E+02,7.44E+01,800,1152,902,16,2,4
6458,6/23/2026,18:32:37,9.49E+01,8.70E+01,9.50E+01,1.64E+02,7.58E+01,800,1154,903,16,2,4
6459,6/23/2026,18:33:37,9.48E+01,8.72E+01,9.50E+01,1.48E+02,7.56E+01,800,1156,904,16,2,4
6460,6/23/2026,18:34:37,9.49E+01,8.73E+01,9.50E+01,1.56E+02,7.60E+01,800,1158,906,16,2,4
6461,6/23/2026,18:35:37,9.49E+01,8.74E+01,9.50E+01,2.69E+02,7.55E+01,800,1160,907,16,2,4
6462,6/23/2026,18:36:37,9.49E+01,8.77E+01,9.50E+01,1.50E+02,7.55E+01,800,1162,908,16,2,4
6463,6/23/2026,18:37:37,9.48E+01,8.78E+01,9.50E+01,2.51E+02,7.55E+01,800,1163,910,16,2,4
6464,6/23/2026,18:38:37,9.49E+01,8.78E+01,9.50E+01,2.01E+02,7.59E+01,800,1165,911,16,2,4
6465,6/23/2026,18:39:37,9.49E+01,8.82E+01,9.50E+01,1.48E+02,7.57E+01,800,1167,912,16,2,4
6466,6/23/2026,18:40:37,9.48E+01,8.86E+01,9.50E+01,1.82E+02,7.52E+01,800,1169,913,16,2,4
6467,6/23/2026,18:41:37,9.49E+01,8.90E+01,9.50E+01,1.82E+02,7.48E+01,800,1171,915,16,2,4
6468,6/23/2026,18:42:37,9.48E+01,8.93E+01,9.50E+01,2.07E+02,7.48E+01,800,1173,916,16,2,4
6469,6/23/2026,18:43:37,9.49E+01,8.95E+01,9.50E+01,1.91E+02,7.53E+01,800,1175,916,16,2,4
6470,6/23/2026,18:44:37,9.49E+01,8.98E+01,9.50E+01,1.73E+02,7.55E+01,800,1176,916,16,2,4
6471,6/23/2026,18:45:37,9.49E+01,8.96E+01,9.50E+01,1.67E+02,7.45E+01,800,1177,916,16,16,4
6472,6/23/2026,18:46:37,9.48E+01,8.88E+01,9.50E+01,1.78E+02,7.54E+01,800,1177,916,16,16,4
6473,6/23/2026,18:47:37,9.49E+01,8.79E+01,9.50E+01,1.49E+02,7.45E+01,800,1177,916,16,16,4
6474,6/23/2026,18:48:37,9.48E+01,8.71E+01,9.50E+01,1.50E+02,7.55E+01,800,1177,916,16,16,4
6475,6/23/2026,18:49:37,9.49E+01,8.62E+01,9.50E+01,1.50E+02,7.52E+01,800,1177,916,16,16,4
6476,6/23/2026,18:50:37,9.49E+01,8.54E+01,9.50E+01,1.52E+02,7.42E+01,800,1177,916,16,16,4
6477,6/23/2026,18:51:37,9.49E+01,8.51E+01,9.50E+01,1.49E+02,7.52E+01,800,1178,916,16,2,4
6478,6/23/2026,18:52:37,9.49E+01,8.55E+01,9.50E+01,1.84E+02,7.50E+01,800,1180,916,16,2,4
6479,6/23/2026,18:53:37,9.49E+01,8.59E+01,9.50E+01,1.82E+02,7.50E+01,800,1182,916,16,2,4
6480,6/23/2026,18:54:37,9.49E+01,8.63E+01,9.50E+01,2.17E+02,7.34E+01,800,1184,916,16,2,4
6481,6/23/2026,18:55:37,9.49E+01,8.65E+01,9.50E+01,1.82E+02,7.55E+01,800,1186,916,16,2,4
6482,6/23/2026,18:56:37,9.49E+01,8.68E+01,9.50E+01,1.76E+02,7.57E+01,800,1187,916,16,2,4
6483,6/23/2026,18:57:37,9.49E+01,8.73E+01,9.50E+01,1.47E+02,7.45E+01,800,1189,916,16,2,4
6484,6/23/2026,18:58:37,9.49E+01,8.77E+01,9.50E+01,1.67E+02,7.48E+01,800,1191,916,16,2,4
6485,6/23/2026,18:59:37,9.49E+01,8.82E+01,9.50E+01,1.43E+02,7.42E+01,800,1193,916,16,2,4
6486,6/23/2026,19:00:37,9.49E+01,8.87E+01,9.50E+01,1.41E+02,7.56E+01,800,1195,916,16,2,4
6487,6/23/2026,19:01:37,9.49E+01,8.91E+01,9.50E+01,1.56E+02,7.53E+01,800,1197,916,16,2,4
6488,6/23/2026,19:02:37,9.49E+01,8.95E+01,9.50E+01,1.84E+02,7.52E+01,800,1199,916,16,2,4
6489,6/23/2026,19:03:37,9.49E+01,9.00E+01,9.50E+01,1.20E+02,7.38E+01,800,1200,916,16,16,4
6490,6/23/2026,19:04:37,9.49E+01,8.94E+01,9.50E+01,1.50E+02,7.59E+01,800,1200,916,16,16,4
6491,6/23/2026,19:05:37,9.49E+01,8.87E+01,9.50E+01,1.47E+02,7.57E+01,800,1200,916,16,16,4
6492,6/23/2026,19:06:37,9.49E+01,8.77E+01,9.50E+01,2.08E+02,7.39E+01,800,1200,916,16,16,4
6493,6/23/2026,19:07:37,9.49E+01,8.67E+01,9.50E+01,1.80E+02,7.51E+01,800,1200,916,16,16,4
6494,6/23/2026,19:08:37,9.49E+01,8.58E+01,9.50E+01,1.79E+02,7.52E+01,800,1200,916,16,16,4
6495,6/23/2026,19:09:37,9.49E+01,8.49E+01,9.50E+01,1.77E+02,7.53E+01,800,1201,916,16,2,4
6496,6/23/2026,19:10:37,9.49E+01,8.52E+01,9.50E+01,1.75E+02,7.51E+01,800,1202,916,16,2,4
6497,6/23/2026,19:11:37,9.49E+01,8.55E+01,9.50E+01,1.74E+02,7.52E+01,800,1204,916,16,2,4
6498,6/23/2026,19:12:37,9.49E+01,8.58E+01,9.50E+01,1.85E+02,7.44E+01,800,1206,916,16,2,4
6499,6/23/2026,19:13:37,9.49E+01,8.60E+01,9.50E+01,1.74E+02,7.52E+01,800,1208,916,16,2,4
6500,6/23/2026,19:14:37,9.49E+01,8.63E+01,9.50E+01,2.09E+02,7.45E+01,800,1210,916,16,2,4
6501,6/23/2026,19:15:37,9.49E+01,8.65E+01,9.50E+01,2.14E+02,7.57E+01,800,1212,916,16,2,4
6502,6/23/2026,19:16:37,9.49E+01,8.69E+01,9.50E+01,1.75E+02,7.52E+01,800,1214,916,16,2,4
6503,6/23/2026,19:17:37,9.49E+01,8.73E+01,9.50E+01,1.86E+02,7.54E+01,800,1215,916,16,2,4
6504,6/23/2026,19:18:37,9.49E+01,8.74E+01,9.50E+01,1.84E+02,7.51E+01,800,1217,916,16,2,4
6505,6/23/2026,19:19:37,9.49E+01,8.77E+01,9.50E+01,1.50E+02,7.56E+01,800,1219,916,16,2,4
6506,6/23/2026,19:20:37,9.49E+01,8.81E+01,9.50E+01,1.45E+02,7.39E+01,800,1221,916,16,2,4
6507,6/23/2026,19:21:37,9.49E+01,8.86E+01,9.50E+01,1.49E+02,7.54E+01,800,1223,916,16,2,4
6508,6/23/2026,19:22:37,9.49E+01,8.90E+01,9.50E+01,1.54E+02,7.51E+01,800,1225,916,16,2,4
6509,6/23/2026,19:23:37,9.49E+01,8.94E+01,9.50E+01,1.44E+02,7.56E+01,800,1227,916,16,2,4
6510,6/23/2026,19:24:37,9.49E+01,8.99E+01,9.50E+01,1.74E+02,7.42E+01,800,1228,916,16,2,4
6511,6/23/2026,19:25:37,9.49E+01,8.94E+01,9.50E+01,1.77E+02,7.54E+01,800,1229,916,16,16,4
6512,6/23/2026,19:26:37,9.49E+01,8.84E+01,9.50E+01,1.85E+02,7.53E+01,800,1229,916,16,16,4
6513,6/23/2026,19:27:37,9.49E+01,8.75E+01,9.50E+01,1.74E+02,7.51E+01,800,1229,916,16,16,4
6514,6/23/2026,19:28:37,9.49E+01,8.64E+01,9.50E+01,1.75E+02,7.52E+01,800,1229,916,16,16,4
6515,6/23/2026,19:29:37,9.49E+01,8.55E+01,9.50E+01,2.18E+02,7.44E+01,800,1229,916,16,16,4
6516,6/23/2026,19:30:37,9.49E+01,8.48E+01,9.50E+01,2.15E+02,7.46E+01,800,1230,916,16,2,4
6517,6/23/2026,19:31:37,9.49E+01,8.51E+01,9.50E+01,2.12E+02,7.52E+01,800,1232,916,16,2,4
6518,6/23/2026,19:32:37,9.49E+01,8.54E+01,9.50E+01,1.49E+02,7.57E+01,800,1234,916,16,2,4
6519,6/23/2026,19:33:37,9.49E+01,8.58E+01,9.50E+01,1.67E+02,7.58E+01,800,1236,916,16,2,4
6520,6/23/2026,19:34:37,9.49E+01,8.63E+01,9.50E+01,1.84E+02,7.51E+01,800,1237,916,16,2,4
6521,6/23/2026,19:35:37,9.49E+01,8.66E+01,9.50E+01,1.85E+02,7.51E+01,800,1239,916,16,2,4
6522,6/23/2026,19:36:37,9.49E+01,8.71E+01,9.50E+01,1.46E+02,7.54E+01,800,1241,916,16,2,4
6523,6/23/2026,19:37:37,9.49E+01,8.76E+01,9.50E+01,1.81E+02,7.52E+01,800,1243,916,16,2,4
6524,6/23/2026,19:38:37,9.49E+01,8.80E+01,9.50E+01,1.77E+02,7.47E+01,800,1245,916,16,2,4
6525,6/23/2026,19:39:37,9.49E+01,8.83E+01,9.50E+01,1.74E+02,7.55E+01,800,1247,916,16,2,4
6526,6/23/2026,19:40:37,9.49E+01,8.87E+01,9.50E+01,1.75E+02,7.50E+01,800,1249,916,16,2,4
6527,6/23/2026,19:41:37,9.49E+01,8.88E+01,9.50E+01,2.43E+02,7.52E+01,800,1250,916,16,2,4
6528,6/23/2026,19:42:37,9.49E+01,8.89E+01,9.50E+01,2.09E+02,7.60E+01,800,1252,916,16,2,4
6529,6/23/2026,19:43:37,9.49E+01,8.92E+01,9.50E+01,2.51E+02,7.30E+01,800,1254,916,16,2,4
6530,6/23/2026,19:44:37,9.49E+01,8.90E+01,9.50E+01,2.95E+02,7.45E+01,800,1256,916,16,2,4
6531,6/23/2026,19:45:37,9.49E+01,8.87E+01,9.50E+01,2.77E+02,7.61E+01,800,1258,916,16,2,4
6532,6/23/2026,19:46:37,9.49E+01,8.89E+01,9.50E+01,1.73E+02,7.52E+01,800,1260,916,16,2,4
6533,6/23/2026,19:47:37,9.49E+01,8.92E+01,9.50E+01,1.74E+02,7.55E+01,800,1262,916,16,2,4
6534,6/23/2026,19:48:37,9.49E+01,8.95E+01,9.50E+01,1.75E+02,7.41E+01,800,1263,916,16,2,4
6535,6/23/2026,19:49:37,9.49E+01,8.97E+01,9.50E+01,2.10E+02,7.57E+01,800,1265,916,16,2,4
6536,6/23/2026,19:50:37,9.49E+01,8.99E+01,9.50E+01,2.12E+02,7.48E+01,800,1267,916,16,2,4
6537,6/23/2026,19:51:37,9.49E+01,8.92E+01,9.50E+01,1.74E+02,7.53E+01,800,1267,916,16,16,4
6538,6/23/2026,19:52:37,9.49E+01,8.81E+01,9.50E+01,2.86E+02,7.45E+01,800,1267,916,16,16,4
6539,6/23/2026,19:53:37,9.49E+01,8.65E+01,9.50E+01,1.90E+02,7.67E+01,800,1267,916,16,16,4
6540,6/23/2026,19:54:37,9.49E+01,8.56E+01,9.50E+01,1.59E+02,7.44E+01,800,1267,916,16,16,4
6541,6/23/2026,19:55:37,9.49E+01,8.50E+01,9.50E+01,1.43E+02,7.55E+01,800,1268,916,16,2,4
6542,6/23/2026,19:56:37,9.49E+01,8.55E+01,9.50E+01,1.47E+02,7.49E+01,800,1270,916,16,2,4
6543,6/23/2026,19:57:37,9.49E+01,8.57E+01,9.50E+01,2.91E+02,7.26E+01,800,1271,916,16,2,4
