DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
6544,6/23/2026,19:58:37,9.49E+01,8.54E+01,9.50E+01,3.34E+02,7.43E+01,800,1273,916,16,2,4
6545,6/23/2026,19:59:37,9.49E+01,8.48E+01,9.50E+01,3.64E+02,7.49E+01,800,1275,916,16,2,4
6546,6/23/2026,20:00:37,9.49E+01,8.45E+01,9.50E+01,3.31E+02,7.43E+01,800,1277,916,16,2,4
6547,6/23/2026,20:01:37,9.49E+01,8.41E+01,9.50E+01,2.31E+02,7.48E+01,800,1279,916,16,2,4
6548,6/23/2026,20:02:37,9.49E+01,8.37E+01,9.50E+01,3.36E+02,7.50E+01,800,1281,916,16,2,4
6549,6/23/2026,20:03:37,9.49E+01,8.34E+01,9.50E+01,2.70E+02,7.54E+01,800,1283,916,16,2,4
6550,6/23/2026,20:04:37,9.49E+01,8.32E+01,9.50E+01,3.15E+02,7.39E+01,800,1285,916,16,2,4
6551,6/23/2026,20:05:37,9.49E+01,8.28E+01,9.50E+01,2.50E+02,7.53E+01,800,1286,916,16,2,4
6552,6/23/2026,20:06:37,9.49E+01,8.29E+01,9.50E+01,2.34E+02,7.53E+01,800,1288,916,16,2,4
6553,6/23/2026,20:07:37,9.49E+01,8.31E+01,9.50E+01,1.49E+02,7.53E+01,800,1290,916,16,2,4
6554,6/23/2026,20:08:37,9.49E+01,8.36E+01,9.50E+01,1.49E+02,7.55E+01,800,1292,916,16,2,4
6555,6/23/2026,20:09:37,9.49E+01,8.39E+01,9.50E+01,1.41E+02,7.55E+01,800,1294,916,16,2,4
6556,6/23/2026,20:10:37,9.49E+01,8.44E+01,9.50E+01,1.72E+02,7.52E+01,800,1296,916,16,2,4
6557,6/23/2026,20:11:37,9.49E+01,8.44E+01,9.50E+01,5.19E+02,6.97E+01,800,1297,916,16,2,4
6558,6/23/2026,20:12:37,9.49E+01,8.28E+01,9.50E+01,5.41E+02,7.57E+01,800,1299,916,16,2,4
6559,6/23/2026,20:13:37,9.49E+01,8.24E+01,9.50E+01,1.45E+02,7.71E+01,800,1301,916,16,2,4
6560,6/23/2026,20:14:37,9.49E+01,8.30E+01,9.50E+01,1.09E+02,7.54E+01,800,1303,916,16,2,4
6561,6/23/2026,20:15:37,9.49E+01,8.36E+01,9.50E+01,1.50E+02,7.50E+01,800,1305,917,16,2,4
6562,6/23/2026,20:16:37,9.49E+01,8.41E+01,9.50E+01,1.53E+02,7.55E+01,800,1307,919,16,2,4
6563,6/23/2026,20:17:37,9.49E+01,8.43E+01,9.50E+01,2.27E+02,7.46E+01,800,1309,920,16,2,4
6564,6/23/2026,20:18:37,9.49E+01,8.44E+01,9.50E+01,2.17E+02,7.56E+01,800,1310,921,16,2,4
6565,6/23/2026,20:19:37,9.49E+01,8.44E+01,9.50E+01,2.57E+02,7.50E+01,800,1312,922,16,2,4
6566,6/23/2026,20:20:37,9.49E+01,8.41E+01,9.50E+01,3.24E+02,7.47E+01,800,1314,924,16,2,4
6567,6/23/2026,20:21:37,9.49E+01,8.39E+01,9.50E+01,2.30E+02,7.61E+01,800,1316,925,16,2,4
6568,6/23/2026,20:22:37,9.49E+01,8.41E+01,9.50E+01,2.06E+02,7.45E+01,800,1318,926,16,2,4
6569,6/23/2026,20:23:37,9.49E+01,8.42E+01,9.50E+01,2.52E+02,7.50E+01,800,1320,928,16,2,4
6570,6/23/2026,20:24:37,9.49E+01,8.42E+01,9.50E+01,2.20E+02,7.56E+01,800,1321,929,16,2,4
6571,6/23/2026,20:25:37,9.49E+01,8.42E+01,9.50E+01,2.30E+02,7.57E+01,800,1323,930,16,2,4
6572,6/23/2026,20:26:37,9.49E+01,8.43E+01,9.50E+01,2.24E+02,7.51E+01,800,1325,932,16,2,4
6573,6/23/2026,20:27:37,9.49E+01,8.49E+01,9.50E+01,2.56E+02,7.49E+01,801,1326,933,2,4,2
6574,6/23/2026,20:28:37,9.49E+01,8.57E+01,9.50E+01,2.60E+02,7.50E+01,803,1328,934,2,4,2
6575,6/23/2026,20:29:37,9.49E+01,8.63E+01,9.50E+01,3.08E+02,7.32E+01,805,1329,936,2,4,2
6576,6/23/2026,20:30:37,9.49E+01,8.70E+01,9.50E+01,2.22E+02,7.47E+01,807,1330,937,2,4,2
6577,6/23/2026,20:31:37,9.49E+01,8.78E+01,9.50E+01,2.42E+02,7.49E+01,808,1332,938,2,4,2
6578,6/23/2026,20:32:37,9.49E+01,8.84E+01,9.50E+01,3.23E+02,7.49E+01,810,1333,940,2,4,2
6579,6/23/2026,20:33:37,9.49E+01,8.89E+01,9.50E+01,2.26E+02,7.63E+01,812,1334,941,2,4,2
6580,6/23/2026,20:34:37,9.49E+01,8.98E+01,9.50E+01,2.26E+02,7.45E+01,814,1336,942,2,4,2
6581,6/23/2026,20:35:37,9.49E+01,8.91E+01,9.50E+01,2.20E+02,7.55E+01,814,1337,943,16,4,16
6582,6/23/2026,20:36:37,9.49E+01,8.80E+01,9.50E+01,2.62E+02,7.51E+01,814,1338,943,16,4,16
6583,6/23/2026,20:37:37,9.49E+01,8.67E+01,9.50E+01,2.32E+02,7.57E+01,814,1340,943,16,4,16
6584,6/23/2026,20:38:37,9.49E+01,8.56E+01,9.50E+01,2.18E+02,7.52E+01,814,1341,943,16,4,16
6585,6/23/2026,20:39:37,9.49E+01,8.52E+01,9.50E+01,2.24E+02,7.56E+01,815,1342,943,2,4,2
6586,6/23/2026,20:40:37,9.49E+01,8.60E+01,9.50E+01,2.74E+02,7.38E+01,817,1343,945,2,4,2
6587,6/23/2026,20:41:37,9.49E+01,8.66E+01,9.50E+01,2.59E+02,7.51E+01,819,1345,946,2,4,2
6588,6/23/2026,20:42:37,9.49E+01,8.70E+01,9.50E+01,3.21E+02,7.49E+01,821,1345,947,2,4,2
6589,6/23/2026,20:43:37,9.49E+01,8.76E+01,9.50E+01,2.21E+02,7.62E+01,823,1345,949,2,4,2
6590,6/23/2026,20:44:37,9.49E+01,8.85E+01,9.50E+01,2.18E+02,7.59E+01,824,1345,950,2,4,2
6591,6/23/2026,20:45:37,9.49E+01,8.93E+01,9.50E+01,2.19E+02,7.45E+01,826,1345,952,2,4,2
6592,6/23/2026,20:46:37,9.49E+01,8.99E+01,9.50E+01,2.25E+02,7.55E+01,828,1345,953,16,4,16
6593,6/23/2026,20:47:37,9.49E+01,8.88E+01,9.50E+01,2.19E+02,7.50E+01,828,1345,953,16,4,16
6594,6/23/2026,20:48:37,9.49E+01,8.77E+01,9.50E+01,1.87E+02,7.52E+01,828,1345,953,16,4,16
6595,6/23/2026,20:49:37,9.49E+01,8.66E+01,9.50E+01,2.18E+02,7.48E+01,828,1345,953,16,4,16
6596,6/23/2026,20:50:37,9.49E+01,8.55E+01,9.50E+01,2.17E+02,7.46E+01,828,1345,953,16,4,16
6597,6/23/2026,20:51:37,9.49E+01,8.52E+01,9.50E+01,2.28E+02,7.41E+01,829,1345,953,2,4,2
6598,6/23/2026,20:52:37,9.49E+01,8.59E+01,9.50E+01,2.58E+02,7.50E+01,831,1345,955,2,4,2
6599,6/23/2026,20:53:37,9.49E+01,8.66E+01,9.50E+01,2.68E+02,7.51E+01,832,1345,956,2,4,2
6600,6/23/2026,20:54:37,9.49E+01,8.73E+01,9.50E+01,3.46E+02,7.18E+01,834,1345,958,2,4,2
6601,6/23/2026,20:55:37,9.49E+01,8.81E+01,9.50E+01,2.36E+02,7.68E+01,836,1345,959,2,4,2
6602,6/23/2026,20:56:37,9.49E+01,8.91E+01,9.50E+01,1.66E+02,7.58E+01,838,1345,960,2,4,2
6603,6/23/2026,20:57:37,9.49E+01,8.99E+01,9.50E+01,1.40E+02,7.57E+01,839,1345,961,16,4,16
6604,6/23/2026,20:58:37,9.49E+01,8.89E+01,9.50E+01,1.99E+02,7.30E+01,839,1345,961,16,4,16
6605,6/23/2026,20:59:37,9.49E+01,8.80E+01,9.50E+01,1.53E+02,7.57E+01,839,1345,961,16,4,16
6606,6/23/2026,21:00:37,9.49E+01,8.70E+01,9.50E+01,1.81E+02,7.48E+01,839,1345,961,16,4,16
6607,6/23/2026,21:01:37,9.49E+01,8.59E+01,9.50E+01,1.34E+02,7.55E+01,839,1345,961,16,4,16
6608,6/23/2026,21:02:37,9.49E+01,8.50E+01,9.50E+01,2.10E+02,7.76E+01,839,1345,961,16,4,16
6609,6/23/2026,21:03:37,9.49E+01,8.59E+01,9.50E+01,1.64E+02,7.53E+01,841,1345,962,2,4,2
6610,6/23/2026,21:04:37,9.49E+01,8.69E+01,9.50E+01,2.01E+02,7.45E+01,843,1345,964,2,4,2
6611,6/23/2026,21:05:37,9.49E+01,8.81E+01,9.50E+01,1.32E+02,7.58E+01,844,1345,965,2,4,2
6612,6/23/2026,21:06:37,9.49E+01,8.94E+01,9.50E+01,1.34E+02,7.43E+01,846,1345,966,2,4,2
6613,6/23/2026,21:07:37,9.49E+01,8.97E+01,9.50E+01,1.57E+02,7.40E+01,847,1345,967,16,4,16
6614,6/23/2026,21:08:37,9.49E+01,8.90E+01,9.50E+01,1.35E+02,7.43E+01,847,1345,967,16,4,16
6615,6/23/2026,21:09:37,9.49E+01,8.84E+01,9.50E+01,1.34E+02,7.62E+01,847,1345,967,16,4,16
6616,6/23/2026,21:10:37,9.49E+01,8.77E+01,9.50E+01,1.06E+02,7.49E+01,847,1345,967,16,4,16
6617,6/23/2026,21:11:37,9.49E+01,8.72E+01,9.50E+01,1.07E+02,7.41E+01,847,1345,967,16,4,16
6618,6/23/2026,21:12:37,9.49E+01,8.64E+01,9.50E+01,1.37E+02,7.46E+01,847,1345,967,16,4,16
6619,6/23/2026,21:13:37,9.49E+01,8.57E+01,9.50E+01,1.61E+02,7.48E+01,847,1345,967,16,4,16
6620,6/23/2026,21:14:37,9.49E+01,8.50E+01,9.50E+01,1.59E+02,7.43E+01,847,1345,967,2,4,2
6621,6/23/2026,21:15:37,9.49E+01,8.62E+01,9.50E+01,1.98E+02,7.47E+01,849,1345,969,2,4,2
6622,6/23/2026,21:16:37,9.49E+01,8.71E+01,9.50E+01,2.02E+02,7.49E+01,851,1345,970,2,4,2
6623,6/23/2026,21:17:37,9.49E+01,8.81E+01,9.50E+01,1.46E+02,7.63E+01,853,1345,971,2,4,2
6624,6/23/2026,21:18:37,9.49E+01,8.93E+01,9.50E+01,3.18E+02,7.28E+01,855,1345,973,2,4,2
6625,6/23/2026,21:19:37,9.49E+01,8.98E+01,9.50E+01,1.77E+02,7.55E+01,856,1345,974,2,4,2
6626,6/23/2026,21:20:37,9.49E+01,8.88E+01,9.50E+01,3.32E+02,7.45E+01,857,1345,974,16,4,16
6627,6/23/2026,21:21:37,9.49E+01,8.73E+01,9.50E+01,3.25E+02,7.94E+01,857,1345,974,16,4,16
6628,6/23/2026,21:22:37,9.49E+01,8.58E+01,9.50E+01,3.26E+02,7.43E+01,857,1345,974,16,4,16
6629,6/23/2026,21:23:37,9.49E+01,8.50E+01,9.50E+01,2.05E+02,7.90E+01,858,1345,975,2,4,2
6630,6/23/2026,21:24:37,9.49E+01,8.55E+01,9.50E+01,1.70E+02,7.86E+01,859,1345,976,2,4,2
6631,6/23/2026,21:25:37,9.49E+01,8.63E+01,9.50E+01,3.52E+02,7.39E+01,861,1345,978,2,4,2
6632,6/23/2026,21:26:37,9.49E+01,8.64E+01,9.50E+01,3.44E+02,7.80E+01,863,1345,979,2,4,2
6633,6/23/2026,21:27:37,9.49E+01,8.76E+01,9.50E+01,1.94E+02,7.49E+01,865,1345,980,2,4,2
6634,6/23/2026,21:28:37,9.49E+01,8.86E+01,9.50E+01,2.34E+02,7.45E+01,867,1345,982,2,4,2
6635,6/23/2026,21:29:37,9.49E+01,8.97E+01,9.50E+01,1.59E+02,7.57E+01,868,1345,983,2,4,2
6636,6/23/2026,21:30:37,9.49E+01,8.95E+01,9.50E+01,1.66E+02,7.49E+01,869,1345,983,16,4,16
6637,6/23/2026,21:31:37,9.49E+01,8.84E+01,9.50E+01,1.82E+02,7.42E+01,869,1345,983,16,4,16
6638,6/23/2026,21:32:37,9.49E+01,8.74E+01,9.50E+01,2.46E+02,7.54E+01,869,1345,983,16,4,16
6639,6/23/2026,21:33:37,9.49E+01,8.64E+01,9.50E+01,2.37E+02,7.56E+01,869,1345,983,16,4,16
6640,6/23/2026,21:34:37,9.49E+01,8.53E+01,9.50E+01,2.24E+02,7.56E+01,869,1345,983,16,4,16
6641,6/23/2026,21:35:37,9.49E+01,8.55E+01,9.50E+01,1.83E+02,7.46E+01,870,1345,984,2,4,2
6642,6/23/2026,21:36:37,9.49E+01,8.64E+01,9.50E+01,2.11E+02,7.62E+01,872,1345,986,2,4,2
6643,6/23/2026,21:37:37,9.49E+01,8.75E+01,9.50E+01,1.46E+02,7.57E+01,874,1345,987,2,4,2
6644,6/23/2026,21:38:37,9.49E+01,8.86E+01,9.50E+01,2.28E+02,7.32E+01,876,1345,988,2,4,2
6645,6/23/2026,21:39:37,9.49E+01,8.96E+01,9.50E+01,2.11E+02,7.47E+01,877,1345,990,2,4,2
6646,6/23/2026,21:40:37,9.49E+01,8.96E+01,9.50E+01,2.03E+02,7.47E+01,878,1345,990,16,4,16
6647,6/23/2026,21:41:37,9.49E+01,8.87E+01,9.50E+01,2.27E+02,7.61E+01,878,1345,990,16,4,16
6648,6/23/2026,21:42:37,9.49E+01,8.77E+01,9.50E+01,1.96E+02,7.63E+01,878,1345,990,16,4,16
6649,6/23/2026,21:43:37,9.49E+01,8.68E+01,9.50E+01,1.86E+02,7.47E+01,878,1345,990,16,4,16
6650,6/23/2026,21:44:37,9.49E+01,8.54E+01,9.50E+01,2.39E+02,7.83E+01,878,1345,990,16,4,16
6651,6/23/2026,21:45:37,9.49E+01,8.54E+01,9.50E+01,2.20E+02,7.57E+01,879,1345,991,2,4,2
6652,6/23/2026,21:46:37,9.49E+01,8.63E+01,9.50E+01,2.19E+02,7.47E+01,881,1345,993,2,4,2
6653,6/23/2026,21:47:37,9.49E+01,8.73E+01,9.50E+01,1.80E+02,7.52E+01,883,1345,994,2,4,2
6654,6/23/2026,21:48:37,9.49E+01,8.81E+01,9.50E+01,2.28E+02,7.50E+01,885,1345,995,2,4,2
6655,6/23/2026,21:49:37,9.49E+01,8.90E+01,9.50E+01,1.80E+02,7.53E+01,887,1345,997,2,4,2
6656,6/23/2026,21:50:37,9.49E+01,8.96E+01,9.50E+01,1.79E+02,7.55E+01,889,1345,998,2,4,2
6657,6/23/2026,21:51:37,9.49E+01,8.94E+01,9.50E+01,2.73E+02,7.71E+01,889,1345,999,16,4,16
6658,6/23/2026,21:52:37,9.49E+01,8.83E+01,9.50E+01,1.39E+02,7.58E+01,889,1345,999,16,4,16
6659,6/23/2026,21:53:37,9.49E+01,8.73E+01,9.50E+01,1.73E+02,7.55E+01,889,1345,999,16,4,16
6660,6/23/2026,21:54:37,9.49E+01,8.61E+01,9.50E+01,1.97E+02,7.62E+01,889,1345,999,16,4,16
6661,6/23/2026,21:55:37,9.49E+01,8.53E+01,9.50E+01,2.02E+02,7.46E+01,889,1345,999,16,4,16
6662,6/23/2026,21:56:37,9.49E+01,8.56E+01,9.50E+01,2.00E+02,7.17E+01,891,1345,999,2,4,2
6663,6/23/2026,21:57:37,9.49E+01,8.64E+01,9.50E+01,1.82E+02,7.55E+01,892,1345,1001,2,4,2
6664,6/23/2026,21:58:37,9.49E+01,8.75E+01,9.50E+01,1.67E+02,7.41E+01,894,1345,1002,2,4,2
6665,6/23/2026,21:59:37,9.49E+01,8.86E+01,9.50E+01,1.70E+02,7.50E+01,896,1345,1004,2,4,2
6666,6/23/2026,22:00:37,9.49E+01,8.97E+01,9.50E+01,2.29E+02,7.37E+01,898,1345,1005,2,4,2
6667,6/23/2026,22:01:37,9.49E+01,8.95E+01,9.50E+01,1.66E+02,7.55E+01,899,1345,1005,16,4,16
6668,6/23/2026,22:02:37,9.49E+01,8.84E+01,9.50E+01,1.85E+02,7.55E+01,899,1345,1005,16,4,16
6669,6/23/2026,22:03:37,9.49E+01,8.74E+01,9.50E+01,2.04E+02,7.47E+01,899,1345,1005,16,4,16
6670,6/23/2026,22:04:37,9.49E+01,8.64E+01,9.50E+01,1.57E+02,7.54E+01,899,1345,1005,16,4,16
6671,6/23/2026,22:05:37,9.49E+01,8.55E+01,9.50E+01,1.85E+02,7.49E+01,899,1345,1005,16,4,16
6672,6/23/2026,22:06:37,9.49E+01,8.53E+01,9.50E+01,1.84E+02,7.52E+01,899,1345,1006,2,4,2
6673,6/23/2026,22:07:37,9.49E+01,8.64E+01,9.50E+01,1.86E+02,7.50E+01,901,1345,1007,2,4,2
6674,6/23/2026,22:08:37,9.49E+01,8.74E+01,9.50E+01,2.16E+02,7.46E+01,903,1345,1009,2,4,2
6675,6/23/2026,22:09:37,9.49E+01,8.84E+01,9.50E+01,1.67E+02,7.56E+01,905,1345,1010,2,4,2
6676,6/23/2026,22:10:37,9.49E+01,8.94E+01,9.50E+01,1.87E+02,7.52E+01,907,1345,1012,2,4,2
6677,6/23/2026,22:11:37,9.49E+01,8.97E+01,9.50E+01,1.66E+02,7.57E+01,908,1345,1012,16,4,16
6678,6/23/2026,22:12:37,9.49E+01,8.89E+01,9.50E+01,1.79E+02,7.35E+01,908,1345,1012,16,4,16
6679,6/23/2026,22:13:37,9.49E+01,8.76E+01,9.50E+01,2.61E+02,7.56E+01,908,1345,1012,16,4,16
6680,6/23/2026,22:14:37,9.49E+01,8.63E+01,9.50E+01,2.46E+02,7.49E+01,908,1346,1012,16,4,16
6681,6/23/2026,22:15:37,9.49E+01,8.47E+01,9.50E+01,4.43E+02,7.33E+01,908,1347,1012,2,4,2
6682,6/23/2026,22:16:37,9.49E+01,8.49E+01,9.50E+01,2.62E+02,7.67E+01,910,1349,1014,2,4,2
6683,6/23/2026,22:17:37,9.49E+01,8.55E+01,9.50E+01,2.55E+02,7.52E+01,912,1350,1015,2,4,2
6684,6/23/2026,22:18:37,9.49E+01,8.60E+01,9.50E+01,3.17E+02,7.47E+01,913,1351,1016,2,4,2
6685,6/23/2026,22:19:37,9.49E+01,8.63E+01,9.50E+01,3.33E+02,7.48E+01,915,1353,1018,2,4,2
6686,6/23/2026,22:20:37,9.49E+01,8.65E+01,9.50E+01,3.34E+02,7.49E+01,917,1354,1019,2,4,2
6687,6/23/2026,22:21:37,9.49E+01,8.73E+01,9.50E+01,2.00E+02,7.48E+01,919,1355,1021,2,4,2
6688,6/23/2026,22:22:37,9.49E+01,8.82E+01,9.50E+01,2.47E+02,7.51E+01,921,1357,1022,2,4,2
6689,6/23/2026,22:23:37,9.49E+01,8.91E+01,9.50E+01,2.21E+02,7.54E+01,923,1358,1023,2,4,2
6690,6/23/2026,22:24:37,9.49E+01,9.00E+01,9.50E+01,2.21E+02,7.56E+01,924,1359,1025,2,4,2
6691,6/23/2026,22:25:37,9.48E+01,8.90E+01,9.50E+01,2.10E+02,7.41E+01,924,1361,1025,16,4,16
6692,6/23/2026,22:26:37,9.49E+01,8.79E+01,9.50E+01,2.44E+02,7.51E+01,924,1361,1025,16,8,16
6693,6/23/2026,22:27:37,9.49E+01,8.67E+01,9.50E+01,2.36E+02,7.52E+01,924,1361,1025,16,8,16
6694,6/23/2026,22:28:37,9.49E+01,8.55E+01,9.50E+01,1.97E+02,7.48E+01,924,1361,1025,16,8,16
6695,6/23/2026,22:29:37,9.49E+01,8.52E+01,9.50E+01,2.10E+02,7.54E+01,925,1361,1025,2,8,2
6696,6/23/2026,22:30:37,9.49E+01,8.56E+01,9.50E+01,3.11E+02,7.57E+01,927,1361,1027,2,8,2
6697,6/23/2026,22:31:37,9.49E+01,8.64E+01,9.50E+01,1.74E+02,7.54E+01,929,1361,1028,2,8,2
6698,6/23/2026,22:32:37,9.49E+01,8.70E+01,9.50E+01,2.76E+02,7.45E+01,931,1361,1029,2,8,2
6699,6/23/2026,22:33:37,9.49E+01,8.78E+01,9.50E+01,2.15E+02,7.55E+01,933,1361,1031,2,8,2
6700,6/23/2026,22:34:37,9.49E+01,8.84E+01,9.50E+01,2.75E+02,7.48E+01,935,1361,1032,2,8,2
6701,6/23/2026,22:35:37,9.49E+01,8.94E+01,9.50E+01,1.78E+02,7.57E+01,936,1361,1034,2,8,2
6702,6/23/2026,22:36:37,9.49E+01,9.00E+01,9.50E+01,2.94E+02,7.51E+01,938,1361,1035,16,8,16
6703,6/23/2026,22:37:37,9.49E+01,8.89E+01,9.50E+01,1.73E+02,7.56E+01,938,1361,1035,16,8,16
6704,6/23/2026,22:38:37,9.49E+01,8.77E+01,9.50E+01,2.77E+02,7.46E+01,938,1361,1035,16,8,16
6705,6/23/2026,22:39:37,9.49E+01,8.63E+01,9.50E+01,2.18E+02,7.52E+01,938,1361,1035,16,8,16
6706,6/23/2026,22:40:37,9.49E+01,8.50E+01,9.50E+01,1.97E+02,7.53E+01,938,1361,1035,16,8,16
6707,6/23/2026,22:41:37,9.49E+01,8.57E+01,9.50E+01,1.95E+02,7.54E+01,940,1361,1036,2,8,2
6708,6/23/2026,22:42:37,9.49E+01,8.67E+01,9.50E+01,2.38E+02,7.40E+01,942,1361,1038,2,8,2
6709,6/23/2026,22:43:37,9.49E+01,8.77E+01,9.50E+01,2.32E+02,7.50E+01,944,1361,1039,2,8,2
6710,6/23/2026,22:44:37,9.49E+01,8.81E+01,9.50E+01,3.86E+02,7.37E+01,945,1361,1040,2,8,2
6711,6/23/2026,22:45:37,9.49E+01,8.82E+01,9.50E+01,4.75E+02,7.33E+01,947,1361,1042,2,8,2
6712,6/23/2026,22:46:37,9.49E+01,8.79E+01,9.50E+01,4.79E+02,7.50E+01,949,1361,1043,2,8,2
6713,6/23/2026,22:47:37,9.49E+01,8.80E+01,9.50E+01,3.70E+02,7.46E+01,951,1361,1044,2,8,2
6714,6/23/2026,22:48:37,9.49E+01,8.84E+01,9.50E+01,1.83E+02,7.37E+01,953,1361,1046,2,8,2
6715,6/23/2026,22:49:37,9.49E+01,8.90E+01,9.50E+01,2.34E+02,7.55E+01,955,1361,1047,2,8,2
6716,6/23/2026,22:50:37,9.49E+01,9.00E+01,9.50E+01,1.96E+02,7.57E+01,956,1361,1048,16,8,16
6717,6/23/2026,22:51:37,9.49E+01,8.88E+01,9.50E+01,2.42E+02,7.52E+01,956,1361,1048,16,8,16
6718,6/23/2026,22:52:37,9.49E+01,8.76E+01,9.50E+01,1.78E+02,7.41E+01,956,1361,1048,16,8,16
6719,6/23/2026,22:53:37,9.49E+01,8.66E+01,9.50E+01,1.58E+02,7.43E+01,956,1361,1048,16,8,16
6720,6/23/2026,22:54:37,9.49E+01,8.58E+01,9.50E+01,1.52E+02,7.49E+01,956,1361,1048,16,8,16
6721,6/23/2026,22:55:37,9.49E+01,8.50E+01,9.50E+01,1.86E+02,7.53E+01,956,1361,1048,16,8,16
6722,6/23/2026,22:56:37,9.49E+01,8.58E+01,9.50E+01,1.95E+02,7.55E+01,958,1361,1050,2,8,2
6723,6/23/2026,22:57:37,9.49E+01,8.71E+01,9.50E+01,1.53E+02,7.57E+01,960,1361,1051,2,8,2
6724,6/23/2026,22:58:37,9.49E+01,8.79E+01,9.50E+01,2.95E+02,7.49E+01,962,1361,1052,2,8,2
6725,6/23/2026,22:59:37,9.49E+01,8.86E+01,9.50E+01,2.58E+02,7.45E+01,964,1361,1054,2,8,2
6726,6/23/2026,23:00:37,9.49E+01,8.92E+01,9.50E+01,2.83E+02,7.45E+01,966,1361,1055,2,8,2
6727,6/23/2026,23:01:37,9.49E+01,8.98E+01,9.50E+01,2.97E+02,7.51E+01,967,1361,1057,2,8,2
6728,6/23/2026,23:02:37,9.49E+01,8.92E+01,9.50E+01,2.93E+02,7.60E+01,968,1361,1057,16,8,16
6729,6/23/2026,23:03:37,9.49E+01,8.78E+01,9.50E+01,2.83E+02,7.51E+01,968,1361,1057,16,8,16
6730,6/23/2026,23:04:37,9.49E+01,8.63E+01,9.50E+01,2.35E+02,7.49E+01,968,1361,1057,16,8,16
6731,6/23/2026,23:05:37,9.49E+01,8.49E+01,9.50E+01,2.76E+02,7.49E+01,968,1361,1057,16,8,16
6732,6/23/2026,23:06:37,9.49E+01,8.56E+01,9.50E+01,2.43E+02,7.48E+01,970,1361,1058,2,8,2
6733,6/23/2026,23:07:37,9.49E+01,8.64E+01,9.50E+01,2.35E+02,7.51E+01,972,1361,1060,2,8,2
6734,6/23/2026,23:08:37,9.49E+01,8.71E+01,9.50E+01,2.80E+02,7.49E+01,974,1361,1061,2,8,2
6735,6/23/2026,23:09:37,9.49E+01,8.74E+01,9.50E+01,4.91E+02,7.25E+01,976,1361,1063,2,8,2
6736,6/23/2026,23:10:37,9.49E+01,8.71E+01,9.50E+01,4.85E+02,7.48E+01,977,1361,1064,2,8,2
6737,6/23/2026,23:11:37,9.49E+01,8.66E+01,9.50E+01,4.88E+02,7.45E+01,979,1361,1065,2,8,2
6738,6/23/2026,23:12:37,9.49E+01,8.62E+01,9.50E+01,4.85E+02,7.48E+01,981,1361,1067,2,8,2
6739,6/23/2026,23:13:37,9.49E+01,8.56E+01,9.50E+01,4.90E+02,7.56E+01,983,1361,1068,2,8,2
6740,6/23/2026,23:14:37,9.49E+01,8.51E+01,9.50E+01,4.51E+02,7.58E+01,985,1361,1069,2,8,2
6741,6/23/2026,23:15:37,9.49E+01,8.47E+01,9.50E+01,4.44E+02,7.98E+01,987,1361,1071,2,8,2
6742,6/23/2026,23:16:37,9.49E+01,8.45E+01,9.50E+01,4.35E+02,7.50E+01,989,1361,1072,2,8,2
6743,6/23/2026,23:17:37,9.49E+01,8.45E+01,9.50E+01,4.38E+02,7.68E+01,990,1361,1074,2,8,2
6744,6/23/2026,23:18:37,9.49E+01,8.45E+01,9.50E+01,3.24E+02,7.43E+01,992,1361,1075,2,8,2
6745,6/23/2026,23:19:37,9.49E+01,8.43E+01,9.50E+01,4.48E+02,7.56E+01,994,1361,1076,2,8,2
6746,6/23/2026,23:20:37,9.49E+01,8.43E+01,9.50E+01,4.10E+02,7.57E+01,996,1361,1078,2,8,2
6747,6/23/2026,23:21:37,9.49E+01,8.43E+01,9.50E+01,4.15E+02,7.48E+01,998,1361,1079,2,8,2
6748,6/23/2026,23:22:37,9.49E+01,8.47E+01,9.50E+01,2.56E+02,7.44E+01,1000,1361,1081,2,8,2
6749,6/23/2026,23:23:37,9.49E+01,8.53E+01,9.50E+01,2.89E+02,7.44E+01,1002,1361,1082,2,8,2
6750,6/23/2026,23:24:37,9.49E+01,8.59E+01,9.50E+01,3.12E+02,7.45E+01,1003,1361,1083,2,8,2
6751,6/23/2026,23:25:37,9.49E+01,8.65E+01,9.50E+01,2.73E+02,7.48E+01,1005,1361,1085,2,8,2
6752,6/23/2026,23:26:37,9.49E+01,8.71E+01,9.50E+01,2.80E+02,7.49E+01,1007,1361,1086,2,8,2
6753,6/23/2026,23:27:37,9.49E+01,8.75E+01,9.50E+01,3.20E+02,7.43E+01,1009,1361,1087,2,8,2
6754,6/23/2026,23:28:37,9.49E+01,8.79E+01,9.50E+01,2.77E+02,7.47E+01,1011,1361,1089,2,8,2
6755,6/23/2026,23:29:37,9.49E+01,8.85E+01,9.50E+01,2.72E+02,7.47E+01,1013,1361,1090,2,8,2
6756,6/23/2026,23:30:37,9.49E+01,8.91E+01,9.50E+01,2.77E+02,7.54E+01,1014,1361,1091,2,8,2
6757,6/23/2026,23:31:37,9.49E+01,8.96E+01,9.50E+01,2.75E+02,7.59E+01,1016,1361,1093,2,8,2
6758,6/23/2026,23:32:37,9.49E+01,8.96E+01,9.50E+01,2.74E+02,7.49E+01,1018,1361,1094,16,8,16
6759,6/23/2026,23:33:37,9.49E+01,8.81E+01,9.50E+01,2.62E+02,7.53E+01,1018,1361,1094,16,8,16
6760,6/23/2026,23:34:37,9.49E+01,8.68E+01,9.50E+01,2.51E+02,7.49E+01,1018,1361,1094,16,8,16
6761,6/23/2026,23:35:37,9.49E+01,8.55E+01,9.50E+01,2.53E+02,7.47E+01,1018,1361,1094,16,8,16
6762,6/23/2026,23:36:37,9.49E+01,8.52E+01,9.50E+01,2.87E+02,7.51E+01,1019,1361,1095,2,8,2
6763,6/23/2026,23:37:37,9.49E+01,8.60E+01,9.50E+01,2.22E+02,7.53E+01,1020,1361,1096,2,8,2
6764,6/23/2026,23:38:37,9.49E+01,8.68E+01,9.50E+01,2.62E+02,7.46E+01,1022,1361,1097,2,8,2
6765,6/23/2026,23:39:37,9.49E+01,8.75E+01,9.50E+01,2.68E+02,7.51E+01,1024,1361,1099,2,8,2
6766,6/23/2026,23:40:37,9.49E+01,8.81E+01,9.50E+01,2.59E+02,7.50E+01,1026,1361,1100,2,8,2
6767,6/23/2026,23:41:37,9.49E+01,8.89E+01,9.50E+01,2.46E+02,7.51E+01,1028,1361,1101,2,8,2
6768,6/23/2026,23:42:37,9.49E+01,8.97E+01,9.50E+01,2.76E+02,7.48E+01,1030,1361,1103,2,8,2
6769,6/23/2026,23:43:37,9.49E+01,8.94E+01,9.50E+01,3.06E+02,7.45E+01,1031,1361,1104,16,8,16
6770,6/23/2026,23:44:37,9.49E+01,8.79E+01,9.50E+01,2.97E+02,7.46E+01,1031,1361,1104,16,8,16
6771,6/23/2026,23:45:37,9.49E+01,8.62E+01,9.50E+01,3.09E+02,7.54E+01,1031,1361,1104,16,8,16
6772,6/23/2026,23:46:37,9.49E+01,8.48E+01,9.50E+01,3.00E+02,7.56E+01,1031,1361,1104,2,8,2
6773,6/23/2026,23:47:37,9.49E+01,8.48E+01,9.50E+01,4.28E+02,7.46E+01,1033,1361,1105,2,8,2
6774,6/23/2026,23:48:37,9.49E+01,8.46E+01,9.50E+01,4.26E+02,7.48E+01,1035,1361,1107,2,8,2
6775,6/23/2026,23:49:37,9.49E+01,8.44E+01,9.50E+01,4.34E+02,7.52E+01,1037,1361,1108,2,8,2
6776,6/23/2026,23:50:37,9.49E+01,8.43E+01,9.50E+01,3.92E+02,7.57E+01,1038,1361,1109,2,8,2
6777,6/23/2026,23:51:37,9.49E+01,8.45E+01,9.50E+01,2.91E+02,7.60E+01,1040,1361,1111,2,8,2
6778,6/23/2026,23:52:37,9.49E+01,8.50E+01,9.50E+01,3.57E+02,7.47E+01,1042,1361,1112,2,8,2
6779,6/23/2026,23:53:37,9.49E+01,8.53E+01,9.50E+01,3.28E+02,7.41E+01,1044,1361,1113,2,8,2
6780,6/23/2026,23:54:37,9.49E+01,8.58E+01,9.50E+01,2.87E+02,7.45E+01,1046,1361,1115,2,8,2
6781,6/23/2026,23:55:37,9.49E+01,8.62E+01,9.50E+01,3.14E+02,7.44E+01,1048,1361,1116,2,8,2
6782,6/23/2026,23:56:37,9.49E+01,8.65E+01,9.50E+01,3.48E+02,7.50E+01,1049,1361,1118,2,8,2
6783,6/23/2026,23:57:37,9.49E+01,8.70E+01,9.50E+01,2.86E+02,7.49E+01,1051,1361,1119,2,8,2
6784,6/23/2026,23:58:37,9.49E+01,8.75E+01,9.50E+01,2.91E+02,7.41E+01,1053,1361,1120,2,8,2
6785,6/23/2026,23:59:37,9.49E+01,8.85E+01,9.50E+01,1.45E+02,7.47E+01,1055,1361,1122,2,8,2
6786,6/24/2026,0:00:37,9.49E+01,8.98E+01,9.50E+01,1.66E+02,7.56E+01,1057,1361,1123,2,8,2
6787,6/24/2026,0:01:37,9.49E+01,8.96E+01,9.50E+01,1.24E+02,7.54E+01,1057,1361,1123,16,8,16
6788,6/24/2026,0:02:37,9.49E+01,8.89E+01,9.50E+01,1.21E+02,7.54E+01,1057,1361,1123,16,8,16
6789,6/24/2026,0:03:37,9.49E+01,8.82E+01,9.50E+01,1.24E+02,7.55E+01,1057,1361,1123,16,8,16
6790,6/24/2026,0:04:37,9.49E+01,8.73E+01,9.50E+01,2.30E+02,7.54E+01,1057,1361,1123,16,8,16
6791,6/24/2026,0:05:37,9.49E+01,8.61E+01,9.50E+01,1.72E+02,7.44E+01,1057,1361,1123,16,8,16
6792,6/24/2026,0:06:37,9.49E+01,8.49E+01,9.50E+01,2.49E+02,7.48E+01,1057,1361,1124,2,8,2
6793,6/24/2026,0:07:37,9.49E+01,8.58E+01,9.50E+01,2.51E+02,7.59E+01,1059,1361,1125,2,8,2
6794,6/24/2026,0:08:37,9.49E+01,8.65E+01,9.50E+01,1.63E+02,7.44E+01,1061,1361,1126,2,8,2
6795,6/24/2026,0:09:37,9.49E+01,8.73E+01,9.50E+01,3.25E+02,7.43E+01,1063,1361,1128,2,8,2
6796,6/24/2026,0:10:37,9.49E+01,8.81E+01,9.50E+01,2.01E+02,7.55E+01,1065,1361,1129,2,8,2
6797,6/24/2026,0:11:37,9.49E+01,8.91E+01,9.50E+01,1.95E+02,7.44E+01,1067,1361,1130,2,8,2
6798,6/24/2026,0:12:37,9.49E+01,9.00E+01,9.50E+01,1.92E+02,7.38E+01,1068,1361,1132,16,8,16
6799,6/24/2026,0:13:37,9.49E+01,8.90E+01,9.50E+01,2.17E+02,7.61E+01,1068,1361,1132,16,8,16
6800,6/24/2026,0:14:37,9.49E+01,8.80E+01,9.50E+01,1.90E+02,7.52E+01,1068,1361,1132,16,8,16
6801,6/24/2026,0:15:37,9.49E+01,8.71E+01,9.50E+01,2.21E+02,7.39E+01,1068,1361,1132,16,8,16
6802,6/24/2026,0:16:37,9.49E+01,8.60E+01,9.50E+01,1.87E+02,7.50E+01,1068,1361,1132,16,8,16
6803,6/24/2026,0:17:37,9.49E+01,8.49E+01,9.50E+01,1.88E+02,7.50E+01,1068,1361,1132,2,8,2
6804,6/24/2026,0:18:37,9.49E+01,8.58E+01,9.50E+01,1.96E+02,7.41E+01,1070,1361,1133,2,8,2
6805,6/24/2026,0:19:37,9.49E+01,8.69E+01,9.50E+01,1.87E+02,7.41E+01,1072,1361,1134,2,8,2
6806,6/24/2026,0:20:37,9.49E+01,8.80E+01,9.50E+01,1.56E+02,7.45E+01,1074,1361,1136,2,8,2
6807,6/24/2026,0:21:37,9.49E+01,8.92E+01,9.50E+01,1.74E+02,7.57E+01,1076,1361,1137,2,8,2
6808,6/24/2026,0:22:37,9.49E+01,8.99E+01,9.50E+01,1.61E+02,7.37E+01,1077,1361,1138,16,8,16
6809,6/24/2026,0:23:37,9.49E+01,8.91E+01,9.50E+01,1.55E+02,7.45E+01,1077,1361,1138,16,8,16
6810,6/24/2026,0:24:37,9.49E+01,8.77E+01,9.50E+01,2.86E+02,7.49E+01,1077,1361,1138,16,8,16
6811,6/24/2026,0:25:37,9.49E+01,8.59E+01,9.50E+01,4.98E+02,7.50E+01,1077,1361,1138,16,8,16
6812,6/24/2026,0:26:37,9.49E+01,8.49E+01,9.50E+01,1.65E+02,7.52E+01,1077,1361,1138,2,8,2
6813,6/24/2026,0:27:37,9.49E+01,8.58E+01,9.50E+01,1.97E+02,7.54E+01,1079,1361,1140,2,8,2
6814,6/24/2026,0:28:37,9.49E+01,8.67E+01,9.50E+01,2.53E+02,7.52E+01,1081,1361,1141,2,8,2
6815,6/24/2026,0:29:37,9.49E+01,8.76E+01,9.50E+01,2.02E+02,7.55E+01,1083,1361,1142,2,8,2
6816,6/24/2026,0:30:37,9.49E+01,8.88E+01,9.50E+01,1.55E+02,7.43E+01,1084,1361,1144,2,8,2
6817,6/24/2026,0:31:37,9.49E+01,8.99E+01,9.50E+01,1.74E+02,7.57E+01,1086,1361,1145,2,8,2
6818,6/24/2026,0:32:37,9.49E+01,8.93E+01,9.50E+01,1.70E+02,7.59E+01,1086,1361,1145,16,8,16
6819,6/24/2026,0:33:37,9.49E+01,8.84E+01,9.50E+01,1.63E+02,7.58E+01,1086,1361,1145,16,8,16
6820,6/24/2026,0:34:37,9.49E+01,8.74E+01,9.50E+01,1.98E+02,7.44E+01,1086,1361,1145,16,8,16
6821,6/24/2026,0:35:37,9.49E+01,8.65E+01,9.50E+01,2.06E+02,7.51E+01,1086,1361,1145,16,8,16
6822,6/24/2026,0:36:37,9.49E+01,8.57E+01,9.50E+01,1.67E+02,7.67E+01,1086,1361,1145,16,8,16
6823,6/24/2026,0:37:37,9.49E+01,8.50E+01,9.50E+01,1.70E+02,7.53E+01,1087,1361,1145,2,8,2
6824,6/24/2026,0:38:37,9.49E+01,8.64E+01,9.50E+01,1.30E+02,7.50E+01,1089,1361,1147,2,8,2
6825,6/24/2026,0:39:37,9.49E+01,8.77E+01,9.50E+01,1.69E+02,7.53E+01,1090,1361,1148,2,8,2
6826,6/24/2026,0:40:37,9.49E+01,8.89E+01,9.50E+01,1.34E+02,7.51E+01,1092,1361,1150,2,8,2
6827,6/24/2026,0:41:37,9.49E+01,8.99E+01,9.50E+01,1.27E+02,7.54E+01,1094,1361,1151,16,8,16
6828,6/24/2026,0:42:37,9.49E+01,8.93E+01,9.50E+01,1.38E+02,7.45E+01,1094,1361,1151,16,8,16
6829,6/24/2026,0:43:37,9.49E+01,8.85E+01,9.50E+01,1.44E+02,7.49E+01,1094,1361,1151,16,8,16
6830,6/24/2026,0:44:37,9.49E+01,8.76E+01,9.50E+01,1.73E+02,7.53E+01,1094,1361,1151,16,8,16
6831,6/24/2026,0:45:37,9.49E+01,8.66E+01,9.50E+01,2.40E+02,7.55E+01,1094,1361,1151,16,8,16
6832,6/24/2026,0:46:37,9.49E+01,8.55E+01,9.50E+01,2.95E+02,7.28E+01,1094,1361,1151,16,8,16
6833,6/24/2026,0:47:37,9.49E+01,8.50E+01,9.50E+01,3.58E+02,7.07E+01,1095,1361,1151,2,8,2
6834,6/24/2026,0:48:37,9.49E+01,8.54E+01,9.50E+01,2.12E+02,7.57E+01,1096,1361,1153,2,8,2
6835,6/24/2026,0:49:37,9.49E+01,8.58E+01,9.50E+01,3.09E+02,7.04E+01,1098,1361,1154,2,8,2
6836,6/24/2026,0:50:37,9.49E+01,8.63E+01,9.50E+01,3.79E+02,7.04E+01,1100,1361,1156,2,8,2
6837,6/24/2026,0:51:37,9.49E+01,8.67E+01,9.50E+01,4.88E+02,7.13E+01,1102,1361,1157,2,8,2
6838,6/24/2026,0:52:37,9.49E+01,8.72E+01,9.50E+01,2.23E+02,7.74E+01,1104,1361,1158,2,8,2
6839,6/24/2026,0:53:37,9.49E+01,8.78E+01,9.50E+01,4.29E+02,7.23E+01,1106,1361,1160,2,8,2
6840,6/24/2026,0:54:37,9.49E+01,8.85E+01,9.50E+01,1.62E+02,7.65E+01,1107,1361,1161,2,8,2
6841,6/24/2026,0:55:37,9.49E+01,8.90E+01,9.50E+01,4.54E+02,7.81E+01,1109,1361,1162,2,8,2
6842,6/24/2026,0:56:37,9.49E+01,8.96E+01,9.50E+01,1.68E+02,7.57E+01,1111,1361,1164,2,8,2
6843,6/24/2026,0:57:37,9.49E+01,8.98E+01,9.50E+01,1.75E+02,7.56E+01,1112,1361,1165,16,8,16
6844,6/24/2026,0:58:37,9.49E+01,8.89E+01,9.50E+01,1.74E+02,7.58E+01,1112,1361,1165,16,8,16
6845,6/24/2026,0:59:37,9.49E+01,8.80E+01,9.50E+01,1.81E+02,7.55E+01,1112,1361,1165,16,8,16
6846,6/24/2026,1:00:37,9.49E+01,8.70E+01,9.50E+01,2.42E+02,7.50E+01,1112,1361,1165,16,8,16
6847,6/24/2026,1:01:37,9.49E+01,8.56E+01,9.50E+01,2.20E+02,7.53E+01,1112,1361,1165,16,8,16
6848,6/24/2026,1:02:37,9.49E+01,8.51E+01,9.50E+01,2.09E+02,7.46E+01,1113,1361,1165,2,8,2
6849,6/24/2026,1:03:37,9.49E+01,8.60E+01,9.50E+01,2.08E+02,7.54E+01,1115,1361,1167,2,8,2
6850,6/24/2026,1:04:37,9.49E+01,8.69E+01,9.50E+01,2.04E+02,7.35E+01,1117,1361,1168,2,8,2
6851,6/24/2026,1:05:37,9.49E+01,8.79E+01,9.50E+01,2.09E+02,7.55E+01,1118,1361,1169,2,8,2
6852,6/24/2026,1:06:37,9.49E+01,8.88E+01,9.50E+01,2.40E+02,7.50E+01,1120,1361,1171,2,8,2
6853,6/24/2026,1:07:37,9.49E+01,8.98E+01,9.50E+01,1.74E+02,7.52E+01,1122,1361,1172,2,8,2
6854,6/24/2026,1:08:37,9.49E+01,8.94E+01,9.50E+01,1.40E+02,7.50E+01,1122,1361,1172,16,8,16
6855,6/24/2026,1:09:37,9.49E+01,8.86E+01,9.50E+01,1.46E+02,7.52E+01,1122,1361,1172,16,8,16
6856,6/24/2026,1:10:37,9.49E+01,8.78E+01,9.50E+01,1.38E+02,7.50E+01,1122,1361,1172,16,8,16
6857,6/24/2026,1:11:37,9.49E+01,8.70E+01,9.50E+01,1.74E+02,7.55E+01,1122,1361,1172,16,8,16
6858,6/24/2026,1:12:37,9.49E+01,8.63E+01,9.50E+01,1.16E+02,7.52E+01,1122,1361,1172,16,8,16
6859,6/24/2026,1:13:37,9.49E+01,8.57E+01,9.50E+01,8.75E+01,7.39E+01,1122,1361,1172,16,8,16
6860,6/24/2026,1:14:37,9.49E+01,8.52E+01,9.50E+01,9.84E+01,7.45E+01,1122,1361,1172,16,8,16
6861,6/24/2026,1:15:37,9.49E+01,8.55E+01,9.50E+01,1.27E+02,7.51E+01,1123,1361,1173,2,8,2
6862,6/24/2026,1:16:37,9.49E+01,8.71E+01,9.50E+01,8.17E+01,7.45E+01,1125,1361,1174,2,8,2
6863,6/24/2026,1:17:37,9.49E+01,8.86E+01,9.50E+01,8.72E+01,7.45E+01,1127,1361,1176,2,8,2
6864,6/24/2026,1:18:37,9.49E+01,9.00E+01,9.50E+01,9.55E+01,7.55E+01,1129,1361,1177,16,8,16
6865,6/24/2026,1:19:37,9.49E+01,8.95E+01,9.50E+01,1.15E+02,7.58E+01,1129,1361,1177,16,8,16
6866,6/24/2026,1:20:37,9.49E+01,8.87E+01,9.50E+01,1.13E+02,7.59E+01,1129,1361,1177,16,8,16
6867,6/24/2026,1:21:37,9.49E+01,8.81E+01,9.50E+01,1.29E+02,7.44E+01,1129,1361,1177,16,8,16
6868,6/24/2026,1:22:37,9.49E+01,8.74E+01,9.50E+01,1.51E+02,7.53E+01,1129,1361,1177,16,8,16
6869,6/24/2026,1:23:37,9.49E+01,8.65E+01,9.50E+01,1.74E+02,7.50E+01,1129,1361,1177,16,8,16
6870,6/24/2026,1:24:37,9.49E+01,8.55E+01,9.50E+01,1.84E+02,7.47E+01,1129,1361,1177,16,8,16
6871,6/24/2026,1:25:37,9.49E+01,8.53E+01,9.50E+01,1.86E+02,7.48E+01,1129,1361,1177,2,8,2
6872,6/24/2026,1:26:37,9.49E+01,8.64E+01,9.50E+01,1.50E+02,7.53E+01,1131,1361,1179,2,8,2
6873,6/24/2026,1:27:37,9.49E+01,8.78E+01,9.50E+01,1.43E+02,7.52E+01,1133,1361,1180,2,8,2
6874,6/24/2026,1:28:37,9.49E+01,8.91E+01,9.50E+01,1.43E+02,7.54E+01,1135,1361,1182,2,8,2
6875,6/24/2026,1:29:37,9.49E+01,8.99E+01,9.50E+01,1.42E+02,7.52E+01,1136,1361,1183,16,8,16
6876,6/24/2026,1:30:37,9.49E+01,8.92E+01,9.50E+01,1.49E+02,7.49E+01,1136,1361,1183,16,8,16
6877,6/24/2026,1:31:37,9.49E+01,8.83E+01,9.50E+01,1.52E+02,7.49E+01,1136,1361,1183,16,8,16
6878,6/24/2026,1:32:37,9.49E+01,8.77E+01,9.50E+01,1.11E+02,7.58E+01,1136,1361,1183,16,8,16
6879,6/24/2026,1:33:37,9.49E+01,8.71E+01,9.50E+01,1.45E+02,7.54E+01,1136,1361,1183,16,8,16
6880,6/24/2026,1:34:37,9.49E+01,8.64E+01,9.50E+01,1.09E+02,7.44E+01,1136,1361,1183,16,8,16
6881,6/24/2026,1:35:37,9.49E+01,8.57E+01,9.50E+01,1.26E+02,7.56E+01,1136,1361,1183,16,8,16
6882,6/24/2026,1:36:37,9.49E+01,8.49E+01,9.50E+01,1.50E+02,7.50E+01,1136,1361,1183,2,8,2
6883,6/24/2026,1:37:37,9.49E+01,8.60E+01,9.50E+01,1.87E+02,7.48E+01,1138,1361,1184,2,8,2
6884,6/24/2026,1:38:37,9.49E+01,8.73E+01,9.50E+01,1.58E+02,7.42E+01,1140,1361,1185,2,8,2
6885,6/24/2026,1:39:37,9.49E+01,8.84E+01,9.50E+01,1.65E+02,7.52E+01,1142,1361,1187,2,8,2
6886,6/24/2026,1:40:37,9.49E+01,8.97E+01,9.50E+01,1.53E+02,7.52E+01,1144,1361,1188,2,8,2
6887,6/24/2026,1:41:37,9.49E+01,8.95E+01,9.50E+01,1.59E+02,7.54E+01,1144,1361,1189,16,8,16
6888,6/24/2026,1:42:37,9.49E+01,8.80E+01,9.50E+01,2.10E+02,7.55E+01,1144,1361,1189,16,8,16
6889,6/24/2026,1:43:37,9.49E+01,8.70E+01,9.50E+01,1.55E+02,7.44E+01,1144,1361,1189,16,8,16
6890,6/24/2026,1:44:37,9.49E+01,8.63E+01,9.50E+01,1.24E+02,7.52E+01,1144,1361,1189,16,8,16
6891,6/24/2026,1:45:37,9.49E+01,8.56E+01,9.50E+01,1.28E+02,7.51E+01,1144,1361,1189,16,8,16
6892,6/24/2026,1:46:37,9.49E+01,8.50E+01,9.50E+01,4.36E+02,7.13E+01,1145,1361,1189,2,8,2
6893,6/24/2026,1:47:37,9.49E+01,8.59E+01,9.50E+01,1.15E+02,7.51E+01,1147,1361,1190,2,8,2
6894,6/24/2026,1:48:37,9.49E+01,8.67E+01,9.50E+01,4.44E+02,7.18E+01,1149,1361,1192,2,8,2
6895,6/24/2026,1:49:37,9.49E+01,8.76E+01,9.50E+01,1.17E+02,7.53E+01,1150,1361,1193,2,8,2
6896,6/24/2026,1:50:37,9.49E+01,8.82E+01,9.50E+01,4.60E+02,7.72E+01,1152,1361,1195,2,8,2
6897,6/24/2026,1:51:37,9.49E+01,8.93E+01,9.50E+01,1.74E+02,7.57E+01,1154,1361,1196,2,8,2
6898,6/24/2026,1:52:37,9.49E+01,8.99E+01,9.50E+01,3.37E+02,7.57E+01,1156,1361,1197,2,8,2
6899,6/24/2026,1:53:37,9.49E+01,8.86E+01,9.50E+01,4.09E+02,7.35E+01,1156,1361,1198,16,8,16
6900,6/24/2026,1:54:37,9.49E+01,8.68E+01,9.50E+01,3.68E+02,7.32E+01,1156,1361,1198,16,8,16
6901,6/24/2026,1:55:37,9.49E+01,8.50E+01,9.50E+01,2.73E+02,7.45E+01,1156,1361,1198,16,8,16
6902,6/24/2026,1:56:37,9.49E+01,8.49E+01,9.50E+01,3.27E+02,7.57E+01,1158,1361,1199,2,8,2
6903,6/24/2026,1:57:37,9.49E+01,8.51E+01,9.50E+01,3.75E+02,7.64E+01,1160,1361,1200,2,8,2
6904,6/24/2026,1:58:37,9.49E+01,8.54E+01,9.50E+01,3.88E+02,7.38E+01,1161,1361,1202,2,8,2
6905,6/24/2026,1:59:37,9.49E+01,8.55E+01,9.50E+01,4.00E+02,7.33E+01,1163,1361,1203,2,8,2
6906,6/24/2026,2:00:37,9.49E+01,8.56E+01,9.50E+01,3.95E+02,7.55E+01,1165,1361,1204,2,8,2
6907,6/24/2026,2:01:37,9.49E+01,8.57E+01,9.50E+01,3.66E+02,7.65E+01,1167,1361,1206,2,8,2
6908,6/24/2026,2:02:37,9.49E+01,8.61E+01,9.50E+01,2.80E+02,7.72E+01,1169,1361,1207,2,8,2
6909,6/24/2026,2:03:37,9.49E+01,8.71E+01,9.50E+01,1.54E+02,7.47E+01,1171,1361,1208,2,8,2
6910,6/24/2026,2:04:37,9.49E+01,8.82E+01,9.50E+01,1.28E+02,7.57E+01,1172,1361,1210,2,8,2
6911,6/24/2026,2:05:37,9.49E+01,8.94E+01,9.50E+01,1.53E+02,7.47E+01,1174,1361,1211,2,8,2
6912,6/24/2026,2:06:37,9.49E+01,8.96E+01,9.50E+01,1.78E+02,7.48E+01,1175,1361,1212,16,8,16
6913,6/24/2026,2:07:37,9.49E+01,8.87E+01,9.50E+01,2.23E+02,7.62E+01,1175,1361,1212,16,8,16
6914,6/24/2026,2:08:37,9.49E+01,8.78E+01,9.50E+01,2.25E+02,7.49E+01,1175,1361,1212,16,8,16
6915,6/24/2026,2:09:37,9.49E+01,8.68E+01,9.50E+01,2.72E+02,7.47E+01,1175,1361,1212,16,8,16
6916,6/24/2026,2:10:37,9.49E+01,8.58E+01,9.50E+01,1.50E+02,7.45E+01,1175,1361,1212,16,8,16
6917,6/24/2026,2:11:37,9.49E+01,8.49E+01,9.50E+01,1.67E+02,7.33E+01,1175,1361,1212,2,8,2
6918,6/24/2026,2:12:37,9.49E+01,8.56E+01,9.50E+01,2.25E+02,7.53E+01,1177,1361,1213,2,8,2
6919,6/24/2026,2:13:37,9.49E+01,8.66E+01,9.50E+01,1.67E+02,7.54E+01,1179,1361,1215,2,8,2
6920,6/24/2026,2:14:37,9.49E+01,8.76E+01,9.50E+01,1.64E+02,7.42E+01,1181,1361,1216,2,8,2
6921,6/24/2026,2:15:37,9.49E+01,8.87E+01,9.50E+01,2.54E+02,7.44E+01,1183,1361,1218,2,8,2
6922,6/24/2026,2:16:37,9.49E+01,8.96E+01,9.50E+01,1.41E+02,7.56E+01,1185,1361,1219,2,8,2
6923,6/24/2026,2:17:37,9.49E+01,8.96E+01,9.50E+01,1.40E+02,7.43E+01,1185,1361,1219,16,8,16
6924,6/24/2026,2:18:37,9.49E+01,8.86E+01,9.50E+01,1.48E+02,7.48E+01,1185,1361,1219,16,8,16
6925,6/24/2026,2:19:37,9.49E+01,8.77E+01,9.50E+01,2.04E+02,7.53E+01,1185,1361,1219,16,8,16
6926,6/24/2026,2:20:37,9.49E+01,8.67E+01,9.50E+01,1.33E+02,7.51E+01,1185,1361,1219,16,8,16
6927,6/24/2026,2:21:37,9.49E+01,8.58E+01,9.50E+01,2.33E+02,7.48E+01,1185,1361,1219,16,8,16
6928,6/24/2026,2:22:37,9.49E+01,8.49E+01,9.50E+01,1.57E+02,7.43E+01,1185,1361,1219,2,8,2
6929,6/24/2026,2:23:37,9.49E+01,8.58E+01,9.50E+01,2.94E+02,7.44E+01,1187,1361,1221,2,8,2
6930,6/24/2026,2:24:37,9.49E+01,8.67E+01,9.50E+01,1.63E+02,7.45E+01,1189,1361,1222,2,8,2
6931,6/24/2026,2:25:37,9.49E+01,8.76E+01,9.50E+01,3.02E+02,7.45E+01,1191,1361,1224,2,8,2
6932,6/24/2026,2:26:37,9.49E+01,8.86E+01,9.50E+01,1.82E+02,7.56E+01,1193,1361,1225,2,8,2
6933,6/24/2026,2:27:37,9.49E+01,8.96E+01,9.50E+01,2.13E+02,7.58E+01,1194,1361,1226,2,8,2
6934,6/24/2026,2:28:37,9.49E+01,8.96E+01,9.50E+01,1.79E+02,7.53E+01,1195,1361,1227,16,8,16
6935,6/24/2026,2:29:37,9.49E+01,8.86E+01,9.50E+01,1.88E+02,7.61E+01,1195,1361,1227,16,8,16
6936,6/24/2026,2:30:37,9.49E+01,8.77E+01,9.50E+01,1.81E+02,7.57E+01,1195,1361,1227,16,8,16
6937,6/24/2026,2:31:37,9.49E+01,8.68E+01,9.50E+01,1.30E+02,7.49E+01,1195,1361,1227,16,8,16
6938,6/24/2026,2:32:37,9.49E+01,8.61E+01,9.50E+01,1.00E+02,7.55E+01,1195,1361,1227,16,8,16
6939,6/24/2026,2:33:37,9.49E+01,8.56E+01,9.50E+01,9.68E+01,7.50E+01,1195,1361,1227,16,8,16
6940,6/24/2026,2:34:37,9.49E+01,8.51E+01,9.50E+01,1.00E+02,7.47E+01,1195,1361,1227,16,8,16
6941,6/24/2026,2:35:37,9.49E+01,8.57E+01,9.50E+01,4.09E+02,7.33E+01,1197,1361,1228,2,8,2
6942,6/24/2026,2:36:37,9.49E+01,8.69E+01,9.50E+01,1.26E+02,7.51E+01,1199,1361,1229,2,8,2
6943,6/24/2026,2:37:37,9.49E+01,8.82E+01,9.50E+01,1.25E+02,7.53E+01,1200,1361,1231,2,8,2
6944,6/24/2026,2:38:37,9.49E+01,8.95E+01,9.50E+01,1.35E+02,7.53E+01,1202,1361,1232,2,8,2
6945,6/24/2026,2:39:37,9.49E+01,8.95E+01,9.50E+01,1.29E+02,7.53E+01,1203,1361,1233,16,8,16
6946,6/24/2026,2:40:37,9.49E+01,8.84E+01,9.50E+01,2.00E+02,7.32E+01,1203,1361,1233,16,8,16
6947,6/24/2026,2:41:37,9.49E+01,8.69E+01,9.50E+01,2.64E+02,7.70E+01,1203,1361,1233,16,8,16
6948,6/24/2026,2:42:37,9.49E+01,8.56E+01,9.50E+01,1.58E+02,7.62E+01,1203,1361,1233,16,8,16
6949,6/24/2026,2:43:37,9.49E+01,8.50E+01,9.50E+01,1.51E+02,7.52E+01,1203,1361,1233,2,8,2
6950,6/24/2026,2:44:37,9.49E+01,8.64E+01,9.50E+01,1.37E+02,7.61E+01,1205,1361,1234,2,8,2
6951,6/24/2026,2:45:37,9.49E+01,8.76E+01,9.50E+01,1.46E+02,7.50E+01,1207,1361,1236,2,8,2
6952,6/24/2026,2:46:37,9.49E+01,8.89E+01,9.50E+01,1.21E+02,7.55E+01,1209,1361,1237,2,8,2
6953,6/24/2026,2:47:37,9.49E+01,8.99E+01,9.50E+01,1.20E+02,7.53E+01,1210,1361,1238,16,8,16
6954,6/24/2026,2:48:37,9.49E+01,8.92E+01,9.50E+01,1.21E+02,7.56E+01,1210,1361,1238,16,8,16
6955,6/24/2026,2:49:37,9.49E+01,8.86E+01,9.50E+01,1.36E+02,7.51E+01,1210,1361,1238,16,8,16
6956,6/24/2026,2:50:37,9.49E+01,8.80E+01,9.50E+01,1.23E+02,7.51E+01,1210,1361,1238,16,8,16
6957,6/24/2026,2:51:37,9.49E+01,8.72E+01,9.50E+01,1.68E+02,7.53E+01,1210,1361,1238,16,8,16
6958,6/24/2026,2:52:37,9.49E+01,8.65E+01,9.50E+01,1.27E+02,7.53E+01,1210,1361,1238,16,8,16
6959,6/24/2026,2:53:37,9.49E+01,8.58E+01,9.50E+01,1.26E+02,7.52E+01,1210,1361,1238,16,8,16
6960,6/24/2026,2:54:37,9.49E+01,8.52E+01,9.50E+01,1.27E+02,7.52E+01,1210,1361,1238,16,8,16
6961,6/24/2026,2:55:37,9.49E+01,8.57E+01,9.50E+01,1.64E+02,7.50E+01,1211,1361,1239,2,8,2
6962,6/24/2026,2:56:37,9.49E+01,8.70E+01,9.50E+01,1.28E+02,7.35E+01,1213,1361,1241,2,8,2
6963,6/24/2026,2:57:37,9.49E+01,8.83E+01,9.50E+01,1.46E+02,7.47E+01,1215,1361,1242,2,8,2
6964,6/24/2026,2:58:37,9.49E+01,8.97E+01,9.50E+01,1.18E+02,7.57E+01,1217,1361,1243,2,8,2
6965,6/24/2026,2:59:37,9.49E+01,8.96E+01,9.50E+01,1.71E+02,7.54E+01,1217,1361,1244,16,8,16
6966,6/24/2026,3:00:37,9.49E+01,8.89E+01,9.50E+01,1.34E+02,7.57E+01,1217,1361,1244,16,8,16
6967,6/24/2026,3:01:37,9.49E+01,8.81E+01,9.50E+01,1.97E+02,7.51E+01,1217,1361,1244,16,8,16
6968,6/24/2026,3:02:37,9.49E+01,8.73E+01,9.50E+01,1.73E+02,7.50E+01,1217,1361,1244,16,8,16
6969,6/24/2026,3:03:37,9.49E+01,8.65E+01,9.50E+01,1.32E+02,7.50E+01,1217,1361,1244,16,8,16
6970,6/24/2026,3:04:37,9.49E+01,8.58E+01,9.50E+01,1.19E+02,7.48E+01,1217,1361,1244,16,8,16
6971,6/24/2026,3:05:37,9.49E+01,8.47E+01,9.50E+01,4.29E+02,7.42E+01,1217,1361,1244,2,8,2
6972,6/24/2026,3:06:37,9.49E+01,8.60E+01,9.50E+01,1.35E+02,7.45E+01,1219,1361,1245,2,8,2
6973,6/24/2026,3:07:37,9.49E+01,8.73E+01,9.50E+01,1.37E+02,7.51E+01,1221,1361,1246,2,8,2
6974,6/24/2026,3:08:37,9.49E+01,8.85E+01,9.50E+01,2.60E+02,7.55E+01,1223,1361,1248,2,8,2
6975,6/24/2026,3:09:37,9.49E+01,8.95E+01,9.50E+01,1.44E+02,7.53E+01,1225,1361,1249,2,8,2
6976,6/24/2026,3:10:37,9.49E+01,8.96E+01,9.50E+01,1.50E+02,7.46E+01,1226,1361,1250,16,8,16
6977,6/24/2026,3:11:37,9.49E+01,8.81E+01,9.50E+01,4.48E+02,7.70E+01,1226,1361,1250,16,8,16
6978,6/24/2026,3:12:37,9.49E+01,8.70E+01,9.50E+01,1.31E+02,7.49E+01,1226,1361,1250,16,8,16
6979,6/24/2026,3:13:37,9.49E+01,8.56E+01,9.50E+01,4.16E+02,7.77E+01,1226,1361,1250,16,8,16
6980,6/24/2026,3:14:37,9.49E+01,8.51E+01,9.50E+01,1.48E+02,7.63E+01,1227,1361,1250,2,8,2
6981,6/24/2026,3:15:37,9.49E+01,8.62E+01,9.50E+01,1.40E+02,7.45E+01,1228,1361,1252,2,8,2
6982,6/24/2026,3:16:37,9.49E+01,8.75E+01,9.50E+01,1.39E+02,7.48E+01,1230,1361,1253,2,8,2
6983,6/24/2026,3:17:37,9.49E+01,8.87E+01,9.50E+01,1.86E+02,7.55E+01,1232,1361,1255,2,8,2
6984,6/24/2026,3:18:37,9.49E+01,9.00E+01,9.50E+01,1.39E+02,7.49E+01,1234,1361,1256,16,8,16
6985,6/24/2026,3:19:37,9.49E+01,8.94E+01,9.50E+01,1.07E+02,7.45E+01,1234,1361,1256,16,8,16
6986,6/24/2026,3:20:37,9.49E+01,8.88E+01,9.50E+01,1.10E+02,7.54E+01,1234,1361,1256,16,8,16
6987,6/24/2026,3:21:37,9.49E+01,8.81E+01,9.50E+01,1.24E+02,7.49E+01,1234,1361,1256,16,8,16
6988,6/24/2026,3:22:37,9.49E+01,8.75E+01,9.50E+01,1.29E+02,7.46E+01,1234,1361,1256,16,8,16
6989,6/24/2026,3:23:37,9.49E+01,8.68E+01,9.50E+01,1.61E+02,7.53E+01,1234,1361,1256,16,8,16
6990,6/24/2026,3:24:37,9.49E+01,8.60E+01,9.50E+01,1.65E+02,7.49E+01,1234,1361,1256,16,8,16
6991,6/24/2026,3:25:37,9.49E+01,8.52E+01,9.50E+01,1.45E+02,7.41E+01,1234,1361,1256,16,8,16
6992,6/24/2026,3:26:37,9.49E+01,8.57E+01,9.50E+01,1.78E+02,7.49E+01,1235,1361,1257,2,8,2
6993,6/24/2026,3:27:37,9.49E+01,8.70E+01,9.50E+01,1.32E+02,7.54E+01,1237,1361,1258,2,8,2
6994,6/24/2026,3:28:37,9.49E+01,8.83E+01,9.50E+01,1.42E+02,7.54E+01,1239,1361,1260,2,8,2
6995,6/24/2026,3:29:37,9.49E+01,8.96E+01,9.50E+01,1.43E+02,7.57E+01,1241,1361,1261,2,8,2
6996,6/24/2026,3:30:37,9.49E+01,8.94E+01,9.50E+01,1.83E+02,7.54E+01,1241,1361,1261,16,8,16
6997,6/24/2026,3:31:37,9.49E+01,8.87E+01,9.50E+01,1.10E+02,7.52E+01,1241,1361,1261,16,8,16
6998,6/24/2026,3:32:37,9.49E+01,8.81E+01,9.50E+01,1.64E+02,7.49E+01,1241,1361,1261,16,8,16
6999,6/24/2026,3:33:37,9.49E+01,8.73E+01,9.50E+01,1.52E+02,7.49E+01,1241,1361,1261,16,8,16
7000,6/24/2026,3:34:37,9.49E+01,8.67E+01,9.50E+01,1.53E+02,7.52E+01,1241,1361,1261,16,8,16
7001,6/24/2026,3:35:37,9.49E+01,8.59E+01,9.50E+01,1.29E+02,7.55E+01,1241,1361,1261,16,8,16
7002,6/24/2026,3:36:37,9.49E+01,8.52E+01,9.50E+01,1.21E+02,7.56E+01,1241,1361,1261,16,8,16
7003,6/24/2026,3:37:37,9.49E+01,8.56E+01,9.50E+01,1.66E+02,7.51E+01,1242,1361,1262,2,8,2
7004,6/24/2026,3:38:37,9.49E+01,8.66E+01,9.50E+01,1.97E+02,7.46E+01,1244,1361,1264,2,8,2
7005,6/24/2026,3:39:37,9.49E+01,8.78E+01,9.50E+01,1.55E+02,7.52E+01,1246,1361,1265,2,8,2
7006,6/24/2026,3:40:37,9.49E+01,8.90E+01,9.50E+01,1.55E+02,7.52E+01,1248,1361,1266,2,8,2
7007,6/24/2026,3:41:37,9.49E+01,8.99E+01,9.50E+01,1.54E+02,7.56E+01,1249,1361,1267,16,8,16
7008,6/24/2026,3:42:37,9.49E+01,8.91E+01,9.50E+01,1.64E+02,7.52E+01,1249,1361,1267,16,8,16
7009,6/24/2026,3:43:37,9.49E+01,8.83E+01,9.50E+01,1.62E+02,7.54E+01,1249,1361,1267,16,8,16
7010,6/24/2026,3:44:37,9.49E+01,8.75E+01,9.50E+01,1.94E+02,7.48E+01,1249,1361,1267,16,8,16
7011,6/24/2026,3:45:37,9.49E+01,8.65E+01,9.50E+01,1.40E+02,7.54E+01,1249,1361,1267,16,8,16
7012,6/24/2026,3:46:37,9.49E+01,8.54E+01,9.50E+01,2.75E+02,7.45E+01,1249,1361,1267,16,8,16
7013,6/24/2026,3:47:37,9.49E+01,8.53E+01,9.50E+01,2.38E+02,7.49E+01,1250,1361,1268,2,8,2
7014,6/24/2026,3:48:37,9.49E+01,8.61E+01,9.50E+01,2.73E+02,7.48E+01,1252,1361,1270,2,8,2
7015,6/24/2026,3:49:37,9.49E+01,8.67E+01,9.50E+01,2.49E+02,7.49E+01,1254,1361,1271,2,8,2
7016,6/24/2026,3:50:37,9.49E+01,8.76E+01,9.50E+01,2.45E+02,7.50E+01,1256,1361,1272,2,8,2
7017,6/24/2026,3:51:37,9.49E+01,8.82E+01,9.50E+01,2.82E+02,7.63E+01,1258,1361,1274,2,8,2
7018,6/24/2026,3:52:37,9.49E+01,8.88E+01,9.50E+01,2.54E+02,7.52E+01,1260,1361,1275,2,8,2
7019,6/24/2026,3:53:37,9.49E+01,8.95E+01,9.50E+01,2.55E+02,7.51E+01,1261,1361,1277,2,8,2
7020,6/24/2026,3:54:37,9.49E+01,8.98E+01,9.50E+01,1.30E+02,7.49E+01,1263,1361,1278,16,8,16
7021,6/24/2026,3:55:37,9.49E+01,8.90E+01,9.50E+01,1.83E+02,7.57E+01,1263,1361,1278,16,8,16
7022,6/24/2026,3:56:37,9.49E+01,8.82E+01,9.50E+01,1.55E+02,7.55E+01,1263,1361,1278,16,8,16
7023,6/24/2026,3:57:37,9.49E+01,8.73E+01,9.50E+01,1.60E+02,7.56E+01,1263,1361,1278,16,8,16
7024,6/24/2026,3:58:37,9.49E+01,8.64E+01,9.50E+01,1.42E+02,7.46E+01,1263,1361,1278,16,8,16
7025,6/24/2026,3:59:37,9.49E+01,8.57E+01,9.50E+01,1.53E+02,7.57E+01,0,0,0,16,8,16
7026,6/24/2026,4:00:37,9.49E+01,8.50E+01,9.50E+01,1.67E+02,7.54E+01,0,0,0,2,8,2
7027,6/24/2026,4:01:37,9.49E+01,8.61E+01,9.50E+01,1.87E+02,7.55E+01,2,0,1,2,8,2
7028,6/24/2026,4:02:37,9.49E+01,8.72E+01,9.50E+01,1.88E+02,7.48E+01,4,0,3,2,8,2
7029,6/24/2026,4:03:37,9.48E+01,8.82E+01,9.50E+01,1.87E+02,7.58E+01,6,0,4,2,8,2
7030,6/24/2026,4:04:37,9.49E+01,8.94E+01,9.50E+01,1.59E+02,7.43E+01,7,0,5,2,8,2
7031,6/24/2026,4:05:37,9.49E+01,8.96E+01,9.50E+01,2.04E+02,7.56E+01,8,0,6,16,8,16
7032,6/24/2026,4:06:37,9.49E+01,8.88E+01,9.50E+01,1.48E+02,7.46E+01,8,0,6,16,8,16
7033,6/24/2026,4:07:37,9.49E+01,8.81E+01,9.50E+01,1.46E+02,7.56E+01,8,0,6,16,8,16
7034,6/24/2026,4:08:37,9.49E+01,8.71E+01,9.50E+01,2.03E+02,7.33E+01,8,0,6,16,8,16
7035,6/24/2026,4:09:37,9.49E+01,8.60E+01,9.50E+01,1.92E+02,7.36E+01,8,0,6,16,8,16
7036,6/24/2026,4:10:37,9.49E+01,8.50E+01,9.50E+01,1.97E+02,7.52E+01,8,0,6,16,8,16
7037,6/24/2026,4:11:37,9.49E+01,8.56E+01,9.50E+01,2.22E+02,7.50E+01,10,0,7,2,8,2
7038,6/24/2026,4:12:37,9.49E+01,8.65E+01,9.50E+01,2.34E+02,7.50E+01,12,0,9,2,8,2
7039,6/24/2026,4:13:37,9.49E+01,8.73E+01,9.50E+01,2.44E+02,7.52E+01,14,0,10,2,8,2
7040,6/24/2026,4:14:37,9.49E+01,8.78E+01,9.50E+01,2.80E+02,7.52E+01,15,0,11,2,8,2
7041,6/24/2026,4:15:37,9.49E+01,8.84E+01,9.50E+01,2.63E+02,7.49E+01,17,0,13,2,8,2
7042,6/24/2026,4:16:37,9.49E+01,8.90E+01,9.50E+01,2.79E+02,7.49E+01,19,0,14,2,8,2
7043,6/24/2026,4:17:37,9.49E+01,8.98E+01,9.50E+01,2.51E+02,7.53E+01,21,0,16,2,8,2
7044,6/24/2026,4:18:37,9.49E+01,8.92E+01,9.50E+01,2.51E+02,7.52E+01,22,0,16,16,8,16
7045,6/24/2026,4:19:37,9.49E+01,8.76E+01,9.50E+01,3.41E+02,7.52E+01,22,0,16,16,8,16
7046,6/24/2026,4:20:37,9.49E+01,8.59E+01,9.50E+01,3.39E+02,7.52E+01,22,0,16,16,8,16
7047,6/24/2026,4:21:37,9.49E+01,8.51E+01,9.50E+01,2.85E+02,7.48E+01,22,0,17,2,8,2
7048,6/24/2026,4:22:37,9.49E+01,8.53E+01,9.50E+01,3.42E+02,7.46E+01,24,0,18,2,8,2
7049,6/24/2026,4:23:37,9.49E+01,8.55E+01,9.50E+01,3.40E+02,7.51E+01,26,0,19,2,8,2
7050,6/24/2026,4:24:37,9.49E+01,8.60E+01,9.50E+01,3.41E+02,7.52E+01,28,0,21,2,8,2
7051,6/24/2026,4:25:37,9.49E+01,8.62E+01,9.50E+01,3.85E+02,7.40E+01,30,0,22,2,8,2
7052,6/24/2026,4:26:37,9.49E+01,8.64E+01,9.50E+01,3.47E+02,7.49E+01,31,0,23,2,8,2
7053,6/24/2026,4:27:37,9.49E+01,8.66E+01,9.50E+01,2.64E+02,7.67E+01,33,0,25,2,8,2
7054,6/24/2026,4:28:37,9.49E+01,8.74E+01,9.50E+01,2.40E+02,7.50E+01,35,0,26,2,8,2
7055,6/24/2026,4:29:37,9.49E+01,8.82E+01,9.50E+01,2.40E+02,7.51E+01,37,0,28,2,8,2
7056,6/24/2026,4:30:37,9.49E+01,8.89E+01,9.50E+01,2.59E+02,7.49E+01,39,0,29,2,8,2
7057,6/24/2026,4:31:37,9.49E+01,8.96E+01,9.50E+01,2.67E+02,7.50E+01,41,0,30,2,8,2
7058,6/24/2026,4:32:37,9.49E+01,8.96E+01,9.50E+01,2.95E+02,7.44E+01,42,0,31,16,8,16
7059,6/24/2026,4:33:37,9.49E+01,8.81E+01,9.50E+01,3.13E+02,7.58E+01,42,0,31,16,8,16
7060,6/24/2026,4:34:37,9.49E+01,8.66E+01,9.50E+01,3.42E+02,7.45E+01,42,0,31,16,8,16
7061,6/24/2026,4:35:37,9.49E+01,8.47E+01,9.50E+01,3.76E+02,7.50E+01,42,0,31,2,8,2
7062,6/24/2026,4:36:37,9.49E+01,8.49E+01,9.50E+01,3.67E+02,7.46E+01,44,0,33,2,8,2
7063,6/24/2026,4:37:37,9.49E+01,8.51E+01,9.50E+01,4.43E+02,7.41E+01,46,0,34,2,8,2
7064,6/24/2026,4:38:37,9.49E+01,8.50E+01,9.50E+01,3.74E+02,7.63E+01,47,0,35,2,8,2
7065,6/24/2026,4:39:37,9.49E+01,8.53E+01,9.50E+01,4.00E+02,7.29E+01,49,0,37,2,8,2
7066,6/24/2026,4:40:37,9.49E+01,8.53E+01,9.50E+01,3.53E+02,7.47E+01,51,0,38,2,8,2
7067,6/24/2026,4:41:37,9.49E+01,8.56E+01,9.50E+01,3.35E+02,7.53E+01,53,0,40,2,8,2
7068,6/24/2026,4:42:37,9.49E+01,8.62E+01,9.50E+01,2.56E+02,7.60E+01,55,0,41,2,8,2
7069,6/24/2026,4:43:37,9.49E+01,8.68E+01,9.50E+01,3.22E+02,7.40E+01,57,0,42,2,8,2
7070,6/24/2026,4:44:37,9.49E+01,8.69E+01,9.50E+01,3.72E+02,7.58E+01,58,0,44,2,8,2
7071,6/24/2026,4:45:37,9.49E+01,8.69E+01,9.50E+01,3.80E+02,7.48E+01,60,0,45,2,8,2
7072,6/24/2026,4:46:37,9.49E+01,8.73E+01,9.50E+01,3.56E+02,7.50E+01,62,0,46,2,8,2
7073,6/24/2026,4:47:37,9.49E+01,8.75E+01,9.50E+01,3.54E+02,7.48E+01,64,0,48,2,8,2
7074,6/24/2026,4:48:37,9.49E+01,8.77E+01,9.50E+01,4.04E+02,7.32E+01,66,0,49,2,8,2
7075,6/24/2026,4:49:37,9.49E+01,8.76E+01,9.50E+01,4.17E+02,7.53E+01,68,0,51,2,8,2
7076,6/24/2026,4:50:37,9.49E+01,8.75E+01,9.50E+01,3.79E+02,7.44E+01,69,0,52,2,8,2
