DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
7077,6/24/2026,4:51:37,9.49E+01,8.76E+01,9.50E+01,3.82E+02,7.46E+01,71,0,53,2,8,2
7078,6/24/2026,4:52:37,9.49E+01,8.81E+01,9.50E+01,2.52E+02,7.50E+01,73,0,55,2,8,2
7079,6/24/2026,4:53:37,9.49E+01,8.88E+01,9.50E+01,2.90E+02,7.50E+01,75,0,56,2,8,2
7080,6/24/2026,4:54:37,9.49E+01,8.94E+01,9.50E+01,2.77E+02,7.46E+01,77,0,58,2,8,2
7081,6/24/2026,4:55:37,9.49E+01,8.99E+01,9.50E+01,2.81E+02,7.47E+01,78,0,59,16,8,16
7082,6/24/2026,4:56:37,9.49E+01,8.91E+01,9.50E+01,1.92E+02,7.55E+01,78,0,59,16,8,16
7083,6/24/2026,4:57:37,9.49E+01,8.81E+01,9.50E+01,1.90E+02,7.36E+01,78,0,59,16,8,16
7084,6/24/2026,4:58:37,9.49E+01,8.71E+01,9.50E+01,1.92E+02,7.52E+01,78,0,59,16,8,16
7085,6/24/2026,4:59:37,9.49E+01,8.62E+01,9.50E+01,2.07E+02,7.35E+01,78,0,59,16,8,16
7086,6/24/2026,5:00:37,9.49E+01,8.47E+01,9.50E+01,5.04E+02,7.19E+01,79,0,59,2,8,2
7087,6/24/2026,5:01:37,9.49E+01,8.54E+01,9.50E+01,1.68E+02,7.53E+01,80,0,60,2,8,2
7088,6/24/2026,5:02:37,9.49E+01,8.65E+01,9.50E+01,1.74E+02,7.55E+01,82,0,62,2,8,2
7089,6/24/2026,5:03:37,9.49E+01,8.76E+01,9.50E+01,1.45E+02,7.49E+01,84,0,63,2,8,2
7090,6/24/2026,5:04:37,9.49E+01,8.87E+01,9.50E+01,2.28E+02,7.53E+01,86,0,64,2,8,2
7091,6/24/2026,5:05:37,9.49E+01,8.98E+01,9.50E+01,1.39E+02,7.49E+01,88,0,66,2,8,2
7092,6/24/2026,5:06:37,9.49E+01,8.91E+01,9.50E+01,2.53E+02,7.53E+01,88,0,66,16,8,16
7093,6/24/2026,5:07:37,9.49E+01,8.80E+01,9.50E+01,1.40E+02,7.50E+01,88,0,66,16,8,16
7094,6/24/2026,5:08:37,9.49E+01,8.68E+01,9.50E+01,3.70E+02,7.45E+01,88,0,66,16,8,16
7095,6/24/2026,5:09:37,9.49E+01,8.51E+01,9.50E+01,2.86E+02,7.48E+01,88,0,66,16,8,16
7096,6/24/2026,5:10:37,9.49E+01,8.49E+01,9.50E+01,3.74E+02,7.46E+01,90,0,67,2,8,2
7097,6/24/2026,5:11:37,9.49E+01,8.52E+01,9.50E+01,3.22E+02,7.55E+01,91,0,69,2,8,2
7098,6/24/2026,5:12:37,9.49E+01,8.54E+01,9.50E+01,4.48E+02,7.48E+01,93,0,70,2,8,2
7099,6/24/2026,5:13:37,9.49E+01,8.54E+01,9.50E+01,3.78E+02,7.56E+01,95,0,71,2,8,2
7100,6/24/2026,5:14:37,9.49E+01,8.57E+01,9.50E+01,3.69E+02,7.43E+01,97,0,73,2,8,2
7101,6/24/2026,5:15:37,9.49E+01,8.59E+01,9.50E+01,2.69E+02,7.65E+01,99,0,74,2,8,2
7102,6/24/2026,5:16:37,9.49E+01,8.58E+01,9.50E+01,7.04E+02,6.81E+01,101,0,76,2,8,2
7103,6/24/2026,5:17:37,9.49E+01,8.55E+01,9.50E+01,5.93E+02,7.94E+01,102,0,77,2,8,2
7104,6/24/2026,5:18:37,9.49E+01,8.54E+01,9.50E+01,6.05E+02,6.90E+01,104,0,78,2,8,2
7105,6/24/2026,5:19:37,9.49E+01,8.53E+01,9.50E+01,3.45E+02,7.36E+01,106,0,80,2,8,2
7106,6/24/2026,5:20:37,9.49E+01,8.51E+01,9.50E+01,3.07E+02,7.78E+01,108,0,81,2,8,2
7107,6/24/2026,5:21:37,9.49E+01,8.50E+01,9.50E+01,3.12E+02,7.77E+01,110,0,82,2,8,2
7108,6/24/2026,5:22:37,9.49E+01,8.49E+01,9.50E+01,5.23E+02,7.96E+01,112,0,84,2,8,2
7109,6/24/2026,5:23:37,9.49E+01,8.49E+01,9.50E+01,3.14E+02,7.76E+01,113,0,85,2,8,2
7110,6/24/2026,5:24:37,9.49E+01,8.46E+01,9.50E+01,4.34E+02,7.90E+01,115,0,87,2,8,2
7111,6/24/2026,5:25:37,9.49E+01,8.45E+01,9.50E+01,4.34E+02,6.75E+01,117,0,88,2,8,2
7112,6/24/2026,5:26:37,9.49E+01,8.41E+01,9.50E+01,3.75E+02,7.86E+01,119,0,89,2,8,2
7113,6/24/2026,5:27:37,9.49E+01,8.42E+01,9.50E+01,3.68E+02,7.51E+01,121,0,91,2,8,2
7114,6/24/2026,5:28:37,9.49E+01,8.43E+01,9.50E+01,3.61E+02,7.39E+01,123,0,92,2,8,2
7115,6/24/2026,5:29:37,9.49E+01,8.45E+01,9.50E+01,3.30E+02,7.54E+01,124,0,94,2,8,2
7116,6/24/2026,5:30:37,9.49E+01,8.48E+01,9.50E+01,3.22E+02,7.53E+01,126,0,95,2,8,2
7117,6/24/2026,5:31:37,9.49E+01,8.56E+01,9.50E+01,2.02E+02,7.52E+01,128,0,96,2,8,2
7118,6/24/2026,5:32:37,9.49E+01,8.66E+01,9.50E+01,1.30E+02,7.51E+01,130,0,98,2,8,2
7119,6/24/2026,5:33:37,9.49E+01,8.80E+01,9.50E+01,1.39E+02,7.50E+01,132,0,99,2,8,2
7120,6/24/2026,5:34:37,9.49E+01,8.93E+01,9.50E+01,1.33E+02,7.52E+01,134,0,100,2,8,2
7121,6/24/2026,5:35:37,9.49E+01,8.97E+01,9.50E+01,1.81E+02,7.40E+01,135,0,101,16,8,16
7122,6/24/2026,5:36:37,9.49E+01,8.88E+01,9.50E+01,1.37E+02,7.50E+01,135,0,101,16,8,16
7123,6/24/2026,5:37:37,9.49E+01,8.82E+01,9.50E+01,1.28E+02,7.53E+01,135,0,101,16,8,16
7124,6/24/2026,5:38:37,9.49E+01,8.75E+01,9.50E+01,1.17E+02,7.54E+01,135,0,101,16,8,16
7125,6/24/2026,5:39:37,9.49E+01,8.69E+01,9.50E+01,1.37E+02,7.49E+01,135,0,101,16,8,16
7126,6/24/2026,5:40:37,9.49E+01,8.58E+01,9.50E+01,2.65E+02,7.48E+01,135,0,101,16,8,16
7127,6/24/2026,5:41:37,9.49E+01,8.49E+01,9.50E+01,1.71E+02,7.51E+01,135,0,101,2,8,2
7128,6/24/2026,5:42:37,9.49E+01,8.62E+01,9.50E+01,1.24E+02,7.40E+01,137,0,103,2,8,2
7129,6/24/2026,5:43:37,9.49E+01,8.71E+01,9.50E+01,2.49E+02,7.50E+01,138,0,104,2,8,2
7130,6/24/2026,5:44:37,9.49E+01,8.79E+01,9.50E+01,2.52E+02,7.49E+01,140,0,105,2,8,2
7131,6/24/2026,5:45:37,9.49E+01,8.85E+01,9.50E+01,2.86E+02,7.44E+01,142,0,107,2,8,2
7132,6/24/2026,5:46:37,9.49E+01,8.88E+01,9.50E+01,4.08E+02,7.31E+01,144,0,108,2,8,2
7133,6/24/2026,5:47:37,9.49E+01,8.88E+01,9.50E+01,3.23E+02,7.57E+01,146,0,110,2,8,2
7134,6/24/2026,5:48:37,9.49E+01,8.94E+01,9.50E+01,2.63E+02,7.50E+01,148,0,111,2,8,2
7135,6/24/2026,5:49:37,9.49E+01,8.99E+01,9.50E+01,3.01E+02,7.59E+01,149,0,112,16,8,16
7136,6/24/2026,5:50:37,9.49E+01,8.86E+01,9.50E+01,2.35E+02,7.51E+01,149,0,112,16,8,16
7137,6/24/2026,5:51:37,9.49E+01,8.73E+01,9.50E+01,2.36E+02,7.51E+01,149,0,112,16,8,16
7138,6/24/2026,5:52:37,9.49E+01,8.58E+01,9.50E+01,2.94E+02,7.46E+01,149,0,112,16,8,16
7139,6/24/2026,5:53:37,9.49E+01,8.50E+01,9.50E+01,2.76E+02,7.44E+01,150,0,113,2,8,2
7140,6/24/2026,5:54:37,9.49E+01,8.56E+01,9.50E+01,2.87E+02,7.44E+01,152,0,114,2,8,2
7141,6/24/2026,5:55:37,9.49E+01,8.61E+01,9.50E+01,3.02E+02,7.44E+01,153,0,115,2,8,2
7142,6/24/2026,5:56:37,9.49E+01,8.66E+01,9.50E+01,3.00E+02,7.46E+01,155,0,117,2,8,2
7143,6/24/2026,5:57:37,9.49E+01,8.70E+01,9.50E+01,3.69E+02,7.46E+01,157,0,118,2,8,2
7144,6/24/2026,5:58:37,9.49E+01,8.71E+01,9.50E+01,3.47E+02,7.54E+01,159,0,120,2,8,2
7145,6/24/2026,5:59:37,9.49E+01,8.74E+01,9.50E+01,3.71E+02,7.45E+01,161,0,121,2,8,2
7146,6/24/2026,6:00:37,9.49E+01,8.76E+01,9.50E+01,3.22E+02,7.56E+01,163,0,122,2,8,2
7147,6/24/2026,6:01:37,9.49E+01,8.79E+01,9.50E+01,3.70E+02,7.46E+01,164,0,124,2,8,2
7148,6/24/2026,6:02:37,9.49E+01,8.82E+01,9.50E+01,3.37E+02,7.49E+01,166,0,125,2,8,2
7149,6/24/2026,6:03:37,9.49E+01,8.86E+01,9.50E+01,3.27E+02,7.41E+01,168,2,126,4,2,2
7150,6/24/2026,6:04:37,9.49E+01,8.93E+01,9.50E+01,2.86E+02,7.48E+01,169,3,128,4,2,2
7151,6/24/2026,6:05:37,9.49E+01,9.00E+01,9.50E+01,2.84E+02,7.48E+01,171,5,129,4,16,16
7152,6/24/2026,6:06:37,9.49E+01,8.80E+01,9.50E+01,2.91E+02,7.83E+01,172,5,129,4,16,16
7153,6/24/2026,6:07:37,9.49E+01,8.65E+01,9.50E+01,3.19E+02,7.52E+01,174,5,129,4,16,16
7154,6/24/2026,6:08:37,9.49E+01,8.48E+01,9.50E+01,3.52E+02,7.46E+01,175,5,129,4,2,2
7155,6/24/2026,6:09:37,9.49E+01,8.49E+01,9.50E+01,4.58E+02,7.34E+01,177,7,131,4,2,2
7156,6/24/2026,6:10:37,9.49E+01,8.44E+01,9.50E+01,4.65E+02,6.84E+01,178,9,132,4,2,2
7157,6/24/2026,6:11:37,9.49E+01,8.39E+01,9.50E+01,5.17E+02,7.97E+01,180,10,133,4,2,2
7158,6/24/2026,6:12:37,9.49E+01,8.37E+01,9.50E+01,3.48E+02,7.57E+01,181,12,134,4,2,2
7159,6/24/2026,6:13:37,9.49E+01,8.34E+01,9.50E+01,4.52E+02,7.90E+01,183,14,136,4,2,2
7160,6/24/2026,6:14:37,9.49E+01,8.32E+01,9.50E+01,5.88E+02,6.96E+01,184,16,137,4,2,2
7161,6/24/2026,6:15:37,9.49E+01,8.36E+01,9.50E+01,3.38E+02,7.50E+01,186,18,139,4,2,2
7162,6/24/2026,6:16:37,9.49E+01,8.37E+01,9.50E+01,4.63E+02,7.41E+01,187,19,140,4,2,2
7163,6/24/2026,6:17:37,9.49E+01,8.34E+01,9.50E+01,4.95E+02,7.40E+01,189,21,141,4,2,2
7164,6/24/2026,6:18:37,9.49E+01,8.31E+01,9.50E+01,4.65E+02,7.50E+01,189,23,143,4,2,2
7165,6/24/2026,6:19:37,9.49E+01,8.29E+01,9.50E+01,4.75E+02,7.36E+01,189,25,144,4,2,2
7166,6/24/2026,6:20:37,9.49E+01,8.25E+01,9.50E+01,5.05E+02,7.52E+01,189,26,145,4,2,2
7167,6/24/2026,6:21:37,9.49E+01,8.22E+01,9.50E+01,4.85E+02,7.56E+01,189,28,147,4,2,2
7168,6/24/2026,6:22:37,9.49E+01,8.20E+01,9.50E+01,4.45E+02,7.52E+01,189,30,148,4,2,2
7169,6/24/2026,6:23:37,9.49E+01,8.19E+01,9.50E+01,4.49E+02,7.54E+01,189,32,149,4,2,2
7170,6/24/2026,6:24:37,9.49E+01,8.16E+01,9.50E+01,4.56E+02,7.53E+01,189,34,151,4,2,2
7171,6/24/2026,6:25:37,9.49E+01,8.13E+01,9.50E+01,4.72E+02,7.51E+01,189,35,152,4,2,2
7172,6/24/2026,6:26:37,9.49E+01,8.09E+01,9.50E+01,4.70E+02,7.47E+01,189,37,154,4,2,2
7173,6/24/2026,6:27:37,9.49E+01,8.05E+01,9.50E+01,5.89E+02,7.23E+01,189,39,155,4,2,2
7174,6/24/2026,6:28:37,9.49E+01,7.97E+01,9.50E+01,5.41E+02,7.59E+01,189,41,156,4,2,2
7175,6/24/2026,6:29:37,9.49E+01,7.91E+01,9.50E+01,5.71E+02,7.46E+01,189,43,158,4,2,2
7176,6/24/2026,6:30:37,9.49E+01,7.86E+01,9.50E+01,5.44E+02,7.38E+01,189,44,159,4,2,2
7177,6/24/2026,6:31:37,9.49E+01,7.79E+01,9.50E+01,5.92E+02,7.38E+01,189,46,160,4,2,2
7178,6/24/2026,6:32:37,9.49E+01,7.72E+01,9.50E+01,5.10E+02,7.51E+01,189,48,162,4,2,2
7179,6/24/2026,6:33:37,9.49E+01,7.64E+01,9.50E+01,5.58E+02,7.61E+01,189,50,163,4,2,2
7180,6/24/2026,6:34:37,9.49E+01,7.58E+01,9.50E+01,4.75E+02,7.59E+01,189,52,164,4,2,2
7181,6/24/2026,6:35:37,9.49E+01,7.51E+01,9.50E+01,6.05E+02,7.21E+01,189,53,166,4,2,2
7182,6/24/2026,6:36:37,9.49E+01,7.40E+01,9.50E+01,5.13E+02,7.66E+01,189,55,167,4,2,2
7183,6/24/2026,6:37:37,9.49E+01,7.39E+01,9.50E+01,5.13E+02,7.48E+01,189,57,169,4,2,2
7184,6/24/2026,6:38:37,9.49E+01,7.35E+01,9.50E+01,4.05E+02,7.67E+01,189,59,170,4,2,2
7185,6/24/2026,6:39:37,9.49E+01,7.35E+01,9.50E+01,4.26E+02,7.56E+01,189,61,171,4,2,2
7186,6/24/2026,6:40:37,9.49E+01,7.34E+01,9.50E+01,4.48E+02,7.49E+01,189,62,173,4,2,2
7187,6/24/2026,6:41:37,9.49E+01,7.32E+01,9.50E+01,4.73E+02,7.56E+01,189,64,174,4,2,2
7188,6/24/2026,6:42:37,9.49E+01,7.31E+01,9.50E+01,3.55E+02,7.58E+01,189,66,175,4,2,2
7189,6/24/2026,6:43:37,9.49E+01,7.32E+01,9.50E+01,5.83E+02,6.39E+01,189,68,177,4,2,2
7190,6/24/2026,6:44:37,9.49E+01,7.16E+01,9.50E+01,6.34E+02,7.96E+01,189,70,178,4,2,2
7191,6/24/2026,6:45:37,9.49E+01,7.20E+01,9.50E+01,2.42E+02,7.57E+01,189,71,179,4,2,2
7192,6/24/2026,6:46:37,9.49E+01,7.31E+01,9.50E+01,1.98E+02,7.57E+01,189,73,181,4,2,2
7193,6/24/2026,6:47:37,9.49E+01,7.41E+01,9.50E+01,2.27E+02,7.60E+01,189,75,182,4,2,2
7194,6/24/2026,6:48:37,9.49E+01,7.52E+01,9.50E+01,2.07E+02,7.44E+01,189,77,184,4,2,2
7195,6/24/2026,6:49:37,9.49E+01,7.63E+01,9.50E+01,2.07E+02,7.44E+01,189,79,185,4,2,2
7196,6/24/2026,6:50:37,9.49E+01,7.74E+01,9.50E+01,2.05E+02,7.61E+01,189,80,186,4,2,2
7197,6/24/2026,6:51:37,9.49E+01,7.83E+01,9.50E+01,2.77E+02,7.41E+01,189,82,188,4,2,2
7198,6/24/2026,6:52:37,9.49E+01,7.92E+01,9.50E+01,2.62E+02,7.57E+01,189,84,189,4,2,2
7199,6/24/2026,6:53:37,9.49E+01,7.85E+01,9.50E+01,6.49E+02,7.48E+01,189,86,190,4,2,2
7200,6/24/2026,6:54:37,9.49E+01,7.73E+01,9.50E+01,5.20E+02,8.62E+01,189,88,192,4,2,2
7201,6/24/2026,6:55:37,9.49E+01,7.79E+01,9.50E+01,3.56E+02,7.41E+01,189,89,193,4,2,2
7202,6/24/2026,6:56:37,9.49E+01,7.82E+01,9.50E+01,4.56E+02,7.47E+01,189,91,194,4,2,2
7203,6/24/2026,6:57:37,9.49E+01,7.82E+01,9.50E+01,4.44E+02,7.32E+01,189,93,196,4,2,2
7204,6/24/2026,6:58:37,9.49E+01,7.79E+01,9.50E+01,4.93E+02,7.56E+01,189,95,197,4,2,2
7205,6/24/2026,6:59:37,9.49E+01,7.81E+01,9.50E+01,4.33E+02,7.38E+01,189,97,199,4,2,2
7206,6/24/2026,7:00:37,9.48E+01,7.70E+01,9.50E+01,9.01E+02,7.45E+01,189,98,200,4,2,2
7207,6/24/2026,7:01:37,9.49E+01,7.53E+01,9.50E+01,7.90E+02,7.11E+01,189,100,201,4,2,2
7208,6/24/2026,7:02:37,9.49E+01,7.46E+01,9.50E+01,4.13E+02,7.61E+01,189,102,203,4,2,2
7209,6/24/2026,7:03:37,9.49E+01,7.49E+01,9.50E+01,3.04E+02,7.50E+01,189,104,204,4,2,2
7210,6/24/2026,7:04:37,9.49E+01,7.47E+01,9.50E+01,4.13E+02,7.61E+01,189,105,205,4,2,2
7211,6/24/2026,7:05:37,9.49E+01,7.45E+01,9.50E+01,3.31E+02,7.66E+01,189,107,207,4,2,2
7212,6/24/2026,7:06:37,9.49E+01,7.43E+01,9.50E+01,4.36E+02,7.87E+01,189,109,208,4,2,2
7213,6/24/2026,7:07:37,9.49E+01,7.35E+01,9.50E+01,8.72E+02,5.88E+01,189,111,209,4,2,2
7214,6/24/2026,7:08:37,9.49E+01,7.13E+01,9.50E+01,7.76E+02,8.03E+01,189,113,211,4,2,2
7215,6/24/2026,7:09:37,9.49E+01,7.08E+01,9.50E+01,3.18E+02,7.84E+01,189,114,212,4,2,2
7216,6/24/2026,7:10:37,9.49E+01,7.13E+01,9.50E+01,3.90E+02,7.41E+01,189,116,214,4,2,2
7217,6/24/2026,7:11:37,9.49E+01,7.16E+01,9.50E+01,3.47E+02,7.48E+01,189,118,215,4,2,2
7218,6/24/2026,7:12:37,9.49E+01,7.20E+01,9.50E+01,3.38E+02,7.58E+01,189,120,216,4,2,2
7219,6/24/2026,7:13:37,9.49E+01,7.20E+01,9.50E+01,4.81E+02,7.49E+01,189,122,218,4,2,2
7220,6/24/2026,7:14:37,9.49E+01,7.09E+01,9.50E+01,7.43E+02,7.55E+01,189,123,219,4,2,2
7221,6/24/2026,7:15:37,9.49E+01,6.92E+01,9.50E+01,6.00E+02,9.08E+01,189,125,220,4,2,2
7222,6/24/2026,7:16:37,9.49E+01,6.97E+01,9.50E+01,3.39E+02,7.58E+01,189,127,222,4,2,2
7223,6/24/2026,7:17:37,9.49E+01,7.01E+01,9.50E+01,3.41E+02,7.44E+01,189,129,223,4,2,2
7224,6/24/2026,7:18:37,9.49E+01,7.05E+01,9.50E+01,3.56E+02,7.50E+01,189,131,224,4,2,2
7225,6/24/2026,7:19:37,9.49E+01,7.09E+01,9.50E+01,3.06E+02,7.54E+01,189,132,226,4,2,2
7226,6/24/2026,7:20:37,9.49E+01,7.13E+01,9.50E+01,3.09E+02,7.45E+01,189,134,227,4,2,2
7227,6/24/2026,7:21:37,9.49E+01,7.08E+01,9.50E+01,7.07E+02,7.27E+01,189,136,229,4,2,2
7228,6/24/2026,7:22:37,9.49E+01,6.92E+01,9.50E+01,6.79E+02,8.76E+01,189,138,230,4,2,2
7229,6/24/2026,7:23:37,9.49E+01,6.97E+01,9.50E+01,3.26E+02,7.45E+01,189,140,231,4,2,2
7230,6/24/2026,7:24:37,9.49E+01,7.02E+01,9.50E+01,3.00E+02,7.52E+01,189,141,233,4,2,2
7231,6/24/2026,7:25:37,9.49E+01,7.07E+01,9.50E+01,3.06E+02,7.46E+01,189,143,234,4,2,2
7232,6/24/2026,7:26:37,9.49E+01,7.12E+01,9.50E+01,3.20E+02,7.47E+01,189,145,235,4,2,2
7233,6/24/2026,7:27:37,9.49E+01,7.15E+01,9.50E+01,4.04E+02,7.46E+01,189,147,237,4,2,2
7234,6/24/2026,7:28:37,9.49E+01,7.00E+01,9.50E+01,7.56E+02,7.37E+01,189,149,238,4,2,2
7235,6/24/2026,7:29:37,9.49E+01,6.82E+01,9.50E+01,5.76E+02,8.75E+01,189,150,239,4,2,2
7236,6/24/2026,7:30:37,9.49E+01,6.81E+01,9.50E+01,4.56E+02,7.45E+01,189,152,241,4,2,2
7237,6/24/2026,7:31:37,9.49E+01,6.79E+01,9.50E+01,4.75E+02,7.53E+01,189,154,242,4,2,2
7238,6/24/2026,7:32:37,9.49E+01,6.72E+01,9.50E+01,4.71E+02,8.02E+01,189,156,244,4,2,2
7239,6/24/2026,7:33:37,9.49E+01,6.70E+01,9.50E+01,4.38E+02,7.51E+01,189,158,245,4,2,2
7240,6/24/2026,7:34:37,9.49E+01,6.69E+01,9.50E+01,4.72E+02,7.53E+01,189,159,246,4,2,2
7241,6/24/2026,7:35:37,9.49E+01,6.61E+01,9.50E+01,7.92E+02,6.93E+01,189,161,248,4,2,2
7242,6/24/2026,7:36:37,9.49E+01,6.38E+01,9.50E+01,8.52E+02,7.75E+01,189,163,249,4,2,2
7243,6/24/2026,7:37:37,9.49E+01,6.23E+01,9.50E+01,6.47E+02,8.18E+01,189,165,250,4,2,2
7244,6/24/2026,7:38:37,9.49E+01,6.17E+01,9.50E+01,4.78E+02,6.91E+01,189,167,252,4,2,2
7245,6/24/2026,7:39:37,9.49E+01,6.08E+01,9.50E+01,5.09E+02,8.10E+01,189,168,253,4,2,2
7246,6/24/2026,7:40:37,9.49E+01,6.03E+01,9.50E+01,5.74E+02,6.68E+01,189,170,254,4,2,2
7247,6/24/2026,7:41:37,9.49E+01,6.00E+01,9.50E+01,4.74E+02,7.50E+01,189,172,256,4,2,2
7248,6/24/2026,7:42:37,9.49E+01,5.92E+01,9.50E+01,7.97E+02,7.00E+01,189,174,257,4,2,2
7249,6/24/2026,7:43:37,9.48E+01,5.75E+01,9.50E+01,7.20E+02,7.49E+01,189,176,259,4,2,2
7250,6/24/2026,7:44:37,9.49E+01,5.73E+01,9.50E+01,3.23E+02,7.53E+01,189,177,260,4,2,2
7251,6/24/2026,7:45:37,9.49E+01,5.78E+01,9.50E+01,3.27E+02,7.51E+01,189,179,261,4,2,2
7252,6/24/2026,7:46:37,9.49E+01,5.83E+01,9.50E+01,4.14E+02,7.26E+01,189,181,263,4,2,2
7253,6/24/2026,7:47:37,9.49E+01,5.83E+01,9.50E+01,4.00E+02,7.53E+01,189,183,264,4,2,2
7254,6/24/2026,7:48:37,9.49E+01,5.84E+01,9.50E+01,4.04E+02,7.51E+01,189,185,265,4,2,2
7255,6/24/2026,7:49:37,9.49E+01,5.80E+01,9.50E+01,7.83E+02,6.91E+01,189,186,267,4,2,2
7256,6/24/2026,7:50:37,9.49E+01,5.58E+01,9.50E+01,9.08E+02,7.42E+01,191,188,268,4,2,2
7257,6/24/2026,7:51:37,9.49E+01,5.45E+01,9.50E+01,4.77E+02,7.67E+01,192,190,269,4,2,2
7258,6/24/2026,7:52:37,9.49E+01,5.45E+01,9.50E+01,3.90E+02,7.49E+01,194,192,271,4,2,2
7259,6/24/2026,7:53:37,9.49E+01,5.44E+01,9.50E+01,4.39E+02,7.59E+01,195,194,272,4,2,2
7260,6/24/2026,7:54:37,9.49E+01,5.46E+01,9.50E+01,3.03E+02,7.51E+01,197,195,274,4,2,2
7261,6/24/2026,7:55:37,9.49E+01,5.51E+01,9.50E+01,3.38E+02,7.46E+01,198,197,275,4,2,2
7262,6/24/2026,7:56:37,9.49E+01,5.50E+01,9.50E+01,6.76E+02,7.09E+01,200,199,276,4,2,2
7263,6/24/2026,7:57:37,9.49E+01,5.35E+01,9.50E+01,6.92E+02,7.44E+01,201,201,277,4,2,2
7264,6/24/2026,7:58:37,9.49E+01,5.33E+01,9.50E+01,3.00E+02,7.53E+01,203,202,279,4,2,2
7265,6/24/2026,7:59:37,9.49E+01,5.37E+01,9.50E+01,3.18E+02,7.49E+01,204,204,280,4,2,2
7266,6/24/2026,8:00:37,9.49E+01,5.41E+01,9.50E+01,3.26E+02,7.51E+01,206,206,281,4,2,2
7267,6/24/2026,8:01:37,9.49E+01,5.45E+01,9.50E+01,3.24E+02,7.50E+01,207,207,283,4,2,2
7268,6/24/2026,8:02:37,9.49E+01,5.50E+01,9.50E+01,3.25E+02,7.50E+01,208,209,284,2,2,4
7269,6/24/2026,8:03:37,9.49E+01,5.55E+01,9.50E+01,3.08E+02,7.54E+01,210,211,285,2,2,4
7270,6/24/2026,8:04:37,9.49E+01,5.60E+01,9.50E+01,4.26E+02,6.49E+01,212,213,286,2,2,4
7271,6/24/2026,8:05:37,9.49E+01,5.42E+01,9.50E+01,8.41E+02,7.37E+01,213,214,288,2,2,4
7272,6/24/2026,8:06:37,9.49E+01,5.32E+01,9.50E+01,3.98E+02,7.74E+01,215,216,289,2,2,4
7273,6/24/2026,8:07:37,9.49E+01,5.34E+01,9.50E+01,3.96E+02,7.49E+01,217,218,290,2,2,4
7274,6/24/2026,8:08:37,9.49E+01,5.36E+01,9.50E+01,3.93E+02,7.51E+01,219,220,291,2,2,4
7275,6/24/2026,8:09:37,9.49E+01,5.36E+01,9.50E+01,4.18E+02,7.59E+01,221,221,293,2,2,4
7276,6/24/2026,8:10:37,9.49E+01,5.36E+01,9.50E+01,4.09E+02,7.53E+01,222,223,294,2,2,4
7277,6/24/2026,8:11:37,9.49E+01,5.36E+01,9.50E+01,4.97E+02,7.37E+01,224,225,295,2,2,4
7278,6/24/2026,8:12:37,9.49E+01,5.31E+01,9.50E+01,5.27E+02,7.44E+01,226,226,296,2,2,4
7279,6/24/2026,8:13:37,9.49E+01,5.27E+01,9.50E+01,4.66E+02,7.46E+01,227,228,297,2,2,4
7280,6/24/2026,8:14:37,9.49E+01,5.21E+01,9.50E+01,6.06E+02,7.28E+01,229,230,299,2,2,4
7281,6/24/2026,8:15:37,9.49E+01,5.14E+01,9.50E+01,5.17E+02,7.50E+01,231,232,300,2,2,4
7282,6/24/2026,8:16:37,9.49E+01,5.07E+01,9.50E+01,5.22E+02,7.47E+01,233,233,301,2,2,4
7283,6/24/2026,8:17:37,9.49E+01,5.04E+01,9.50E+01,4.45E+02,7.51E+01,234,235,302,2,2,4
7284,6/24/2026,8:18:37,9.49E+01,5.04E+01,9.50E+01,4.14E+02,7.45E+01,236,237,302,2,2,4
7285,6/24/2026,8:19:37,9.49E+01,5.05E+01,9.50E+01,4.04E+02,7.49E+01,238,239,302,2,2,4
7286,6/24/2026,8:20:37,9.49E+01,5.07E+01,9.50E+01,4.32E+02,7.52E+01,240,241,302,2,2,4
7287,6/24/2026,8:21:37,9.49E+01,5.08E+01,9.50E+01,4.04E+02,7.56E+01,242,242,302,2,2,4
7288,6/24/2026,8:22:37,9.49E+01,5.08E+01,9.50E+01,4.61E+02,7.48E+01,244,244,302,2,2,4
7289,6/24/2026,8:23:37,9.49E+01,5.11E+01,9.50E+01,3.54E+02,7.60E+01,245,246,302,2,2,4
7290,6/24/2026,8:24:37,9.49E+01,5.15E+01,9.50E+01,3.48E+02,7.57E+01,247,248,302,2,2,4
7291,6/24/2026,8:25:37,9.49E+01,5.20E+01,9.50E+01,3.46E+02,7.59E+01,249,250,302,2,2,4
7292,6/24/2026,8:26:37,9.49E+01,5.25E+01,9.50E+01,3.29E+02,7.52E+01,251,251,302,2,2,4
7293,6/24/2026,8:27:37,9.49E+01,5.29E+01,9.50E+01,3.65E+02,7.53E+01,253,253,302,2,2,4
7294,6/24/2026,8:28:37,9.49E+01,5.33E+01,9.50E+01,3.73E+02,7.53E+01,254,255,302,2,2,4
7295,6/24/2026,8:29:37,9.49E+01,5.37E+01,9.50E+01,3.34E+02,7.47E+01,256,257,302,2,2,4
7296,6/24/2026,8:30:37,9.49E+01,5.42E+01,9.50E+01,3.66E+02,7.46E+01,258,259,302,2,2,4
7297,6/24/2026,8:31:37,9.49E+01,5.47E+01,9.50E+01,3.26E+02,7.48E+01,260,261,302,2,2,4
7298,6/24/2026,8:32:37,9.49E+01,5.53E+01,9.50E+01,3.19E+02,7.50E+01,262,262,302,2,2,4
7299,6/24/2026,8:33:37,9.49E+01,5.58E+01,9.50E+01,3.24E+02,7.50E+01,264,264,302,2,2,4
7300,6/24/2026,8:34:37,9.49E+01,5.63E+01,9.50E+01,3.24E+02,7.50E+01,265,266,302,2,2,4
7301,6/24/2026,8:35:37,9.49E+01,5.68E+01,9.50E+01,4.07E+02,7.48E+01,267,268,302,2,2,4
7302,6/24/2026,8:36:37,9.49E+01,5.73E+01,9.50E+01,3.69E+02,7.29E+01,269,270,302,2,2,4
7303,6/24/2026,8:37:37,9.49E+01,5.73E+01,9.50E+01,4.40E+02,7.59E+01,271,271,302,2,2,4
7304,6/24/2026,8:38:37,9.49E+01,5.73E+01,9.50E+01,4.10E+02,7.48E+01,273,273,302,2,2,4
7305,6/24/2026,8:39:37,9.49E+01,5.74E+01,9.50E+01,4.24E+02,7.46E+01,274,275,302,2,2,4
7306,6/24/2026,8:40:37,9.49E+01,5.71E+01,9.50E+01,5.06E+02,7.56E+01,276,277,302,2,2,4
7307,6/24/2026,8:41:37,9.49E+01,5.70E+01,9.50E+01,4.36E+02,7.45E+01,278,279,302,2,2,4
7308,6/24/2026,8:42:37,9.49E+01,5.71E+01,9.50E+01,4.24E+02,7.54E+01,280,280,302,2,2,4
7309,6/24/2026,8:43:37,9.49E+01,5.70E+01,9.50E+01,4.77E+02,7.45E+01,282,282,302,2,2,4
7310,6/24/2026,8:44:37,9.49E+01,5.70E+01,9.50E+01,4.31E+02,7.46E+01,284,284,302,2,2,4
7311,6/24/2026,8:45:37,9.49E+01,5.70E+01,9.50E+01,4.29E+02,7.45E+01,285,286,302,2,2,4
7312,6/24/2026,8:46:37,9.49E+01,5.70E+01,9.50E+01,4.72E+02,7.48E+01,287,288,302,2,2,4
7313,6/24/2026,8:47:37,9.49E+01,5.67E+01,9.50E+01,5.50E+02,7.36E+01,289,289,302,2,2,4
7314,6/24/2026,8:48:37,9.49E+01,5.61E+01,9.50E+01,5.87E+02,7.41E+01,291,291,302,2,2,4
7315,6/24/2026,8:49:37,9.49E+01,5.53E+01,9.50E+01,5.88E+02,7.45E+01,293,293,302,2,2,4
7316,6/24/2026,8:50:37,9.49E+01,5.47E+01,9.50E+01,5.59E+02,7.50E+01,294,295,302,2,2,4
7317,6/24/2026,8:51:37,9.49E+01,5.40E+01,9.50E+01,5.93E+02,7.45E+01,296,297,302,2,2,4
7318,6/24/2026,8:52:37,9.49E+01,5.32E+01,9.50E+01,5.92E+02,7.52E+01,298,299,302,2,2,4
7319,6/24/2026,8:53:37,9.49E+01,5.25E+01,9.50E+01,6.18E+02,7.48E+01,300,300,302,2,2,4
7320,6/24/2026,8:54:37,9.49E+01,5.17E+01,9.50E+01,5.71E+02,7.50E+01,302,302,302,2,2,4
7321,6/24/2026,8:55:37,9.49E+01,5.10E+01,9.50E+01,5.73E+02,7.45E+01,304,304,302,2,2,4
7322,6/24/2026,8:56:37,9.49E+01,5.00E+01,9.50E+01,6.55E+02,7.42E+01,305,306,302,2,2,4
7323,6/24/2026,8:57:37,9.49E+01,4.87E+01,9.50E+01,6.49E+02,7.48E+01,307,308,302,2,2,4
7324,6/24/2026,8:58:37,9.49E+01,4.77E+01,9.50E+01,6.38E+02,7.48E+01,309,309,302,2,2,4
7325,6/24/2026,8:59:37,9.49E+01,4.70E+01,9.50E+01,5.90E+02,7.42E+01,311,311,302,2,2,4
7326,6/24/2026,9:00:37,9.49E+01,4.65E+01,9.50E+01,4.26E+02,7.76E+01,313,313,302,2,2,4
7327,6/24/2026,9:01:37,9.49E+01,4.64E+01,9.50E+01,4.73E+02,7.44E+01,314,315,302,2,2,4
7328,6/24/2026,9:02:37,9.49E+01,4.62E+01,9.50E+01,5.15E+02,7.41E+01,316,317,302,2,2,4
7329,6/24/2026,9:03:37,9.49E+01,4.59E+01,9.50E+01,4.80E+02,7.57E+01,318,318,302,2,2,4
7330,6/24/2026,9:04:37,9.49E+01,4.57E+01,9.50E+01,4.38E+02,7.52E+01,320,320,302,2,2,4
7331,6/24/2026,9:05:37,9.49E+01,4.58E+01,9.50E+01,4.57E+02,7.42E+01,322,322,302,2,2,4
7332,6/24/2026,9:06:37,9.49E+01,4.57E+01,9.50E+01,3.93E+02,7.65E+01,324,324,302,2,2,4
7333,6/24/2026,9:07:37,9.49E+01,4.59E+01,9.50E+01,4.10E+02,7.53E+01,325,326,302,2,2,4
7334,6/24/2026,9:08:37,9.49E+01,4.58E+01,9.50E+01,5.50E+02,7.25E+01,327,328,302,2,2,4
7335,6/24/2026,9:09:37,9.49E+01,4.47E+01,9.50E+01,7.52E+02,7.46E+01,329,329,302,2,2,4
7336,6/24/2026,9:10:37,9.49E+01,4.30E+01,9.50E+01,7.20E+02,7.61E+01,331,331,302,2,2,4
7337,6/24/2026,9:11:37,9.49E+01,4.24E+01,9.50E+01,3.61E+02,7.71E+01,333,333,302,2,2,4
7338,6/24/2026,9:12:37,9.49E+01,4.26E+01,9.50E+01,4.00E+02,7.44E+01,334,335,302,2,2,4
7339,6/24/2026,9:13:37,9.49E+01,4.28E+01,9.50E+01,3.75E+02,7.43E+01,336,336,302,2,2,4
7340,6/24/2026,9:14:37,9.49E+01,4.28E+01,9.50E+01,4.18E+02,7.53E+01,338,338,302,2,2,4
7341,6/24/2026,9:15:37,9.49E+01,4.28E+01,9.50E+01,3.75E+02,7.66E+01,340,340,302,2,2,4
7342,6/24/2026,9:16:37,9.49E+01,4.22E+01,9.50E+01,8.02E+02,6.77E+01,342,342,302,2,2,4
7343,6/24/2026,9:17:37,9.49E+01,4.01E+01,9.50E+01,8.43E+02,7.38E+01,343,344,302,2,2,4
7344,6/24/2026,9:18:37,9.42E+01,3.95E+01,9.50E+01,5.40E+02,8.01E+01,345,346,302,2,2,4
7345,6/24/2026,9:19:37,9.35E+01,4.03E+01,9.50E+01,5.98E+02,7.23E+01,347,347,302,2,2,4
7346,6/24/2026,9:20:37,9.28E+01,4.11E+01,9.50E+01,4.04E+02,7.63E+01,349,349,302,2,2,4
7347,6/24/2026,9:21:37,9.21E+01,4.24E+01,9.50E+01,3.92E+02,7.57E+01,351,351,302,2,2,4
7348,6/24/2026,9:22:37,9.14E+01,4.39E+01,9.50E+01,3.91E+02,7.41E+01,353,353,302,2,2,4
7349,6/24/2026,9:23:37,9.06E+01,4.49E+01,9.50E+01,6.95E+02,6.68E+01,354,355,302,2,2,4
7350,6/24/2026,9:24:37,8.99E+01,4.43E+01,9.50E+01,7.70E+02,7.28E+01,356,356,302,2,2,4
7351,6/24/2026,9:25:37,8.91E+01,4.41E+01,9.50E+01,4.56E+02,8.01E+01,358,358,302,2,2,4
7352,6/24/2026,9:26:37,8.85E+01,4.52E+01,9.50E+01,4.28E+02,7.54E+01,360,360,302,2,2,4
7353,6/24/2026,9:27:37,8.78E+01,4.64E+01,9.50E+01,3.85E+02,7.50E+01,362,362,302,2,2,4
7354,6/24/2026,9:28:37,8.70E+01,4.77E+01,9.50E+01,3.80E+02,7.49E+01,363,364,302,2,2,4
7355,6/24/2026,9:29:37,8.63E+01,4.88E+01,9.50E+01,4.38E+02,7.50E+01,365,365,302,2,2,4
7356,6/24/2026,9:30:37,8.56E+01,4.99E+01,9.50E+01,4.43E+02,7.49E+01,367,367,302,2,2,4
7357,6/24/2026,9:31:37,8.49E+01,4.94E+01,9.50E+01,8.20E+02,7.39E+01,369,369,302,2,2,4
7358,6/24/2026,9:32:37,8.42E+01,4.87E+01,9.50E+01,5.08E+02,8.68E+01,371,371,302,2,2,4
7359,6/24/2026,9:33:37,8.35E+01,5.00E+01,9.50E+01,3.51E+02,7.58E+01,372,373,302,2,2,4
7360,6/24/2026,9:34:37,8.28E+01,5.13E+01,9.50E+01,3.79E+02,7.50E+01,374,375,302,2,2,4
7361,6/24/2026,9:35:37,8.21E+01,5.27E+01,9.50E+01,3.74E+02,7.53E+01,376,376,302,2,2,4
7362,6/24/2026,9:36:37,8.14E+01,5.35E+01,9.50E+01,5.46E+02,7.36E+01,378,378,302,2,2,4
7363,6/24/2026,9:37:37,8.07E+01,5.39E+01,9.50E+01,5.15E+02,7.77E+01,380,380,302,2,2,4
7364,6/24/2026,9:38:37,8.00E+01,5.34E+01,9.50E+01,8.70E+02,7.33E+01,382,382,302,2,2,4
7365,6/24/2026,9:39:37,7.93E+01,5.24E+01,9.50E+01,8.09E+02,7.53E+01,383,384,302,2,2,4
7366,6/24/2026,9:40:37,7.86E+01,5.25E+01,9.50E+01,5.29E+02,7.55E+01,385,385,302,2,2,4
7367,6/24/2026,9:41:37,7.79E+01,5.33E+01,9.50E+01,4.94E+02,7.52E+01,387,387,302,2,2,4
7368,6/24/2026,9:42:37,7.72E+01,5.40E+01,9.50E+01,4.81E+02,7.46E+01,389,389,302,2,2,4
7369,6/24/2026,9:43:37,7.65E+01,5.48E+01,9.50E+01,4.81E+02,7.49E+01,391,391,302,2,2,4
7370,6/24/2026,9:44:37,7.59E+01,5.57E+01,9.50E+01,3.94E+02,7.53E+01,392,393,302,2,2,4
7371,6/24/2026,9:45:37,7.52E+01,5.58E+01,9.50E+01,7.47E+02,7.28E+01,394,394,302,2,2,4
7372,6/24/2026,9:46:37,7.45E+01,5.53E+01,9.50E+01,7.27E+02,7.55E+01,396,396,302,2,2,4
7373,6/24/2026,9:47:37,7.38E+01,5.58E+01,9.50E+01,4.18E+02,7.66E+01,398,398,302,2,2,4
7374,6/24/2026,9:48:37,7.32E+01,5.68E+01,9.50E+01,4.58E+02,7.51E+01,400,400,302,2,2,4
7375,6/24/2026,9:49:37,7.25E+01,5.76E+01,9.50E+01,4.18E+02,7.67E+01,402,402,302,2,2,4
7376,6/24/2026,9:50:37,7.18E+01,5.87E+01,9.50E+01,3.82E+02,7.60E+01,403,403,304,2,2,4
7377,6/24/2026,9:51:37,7.11E+01,6.00E+01,9.50E+01,3.64E+02,7.47E+01,405,405,305,2,2,4
7378,6/24/2026,9:52:37,7.05E+01,6.13E+01,9.50E+01,5.00E+02,6.67E+01,407,407,306,2,2,4
7379,6/24/2026,9:53:37,6.97E+01,6.12E+01,9.50E+01,6.39E+02,7.53E+01,409,409,307,2,2,4
7380,6/24/2026,9:54:37,6.90E+01,6.13E+01,9.50E+01,3.10E+02,7.99E+01,410,410,309,2,2,4
7381,6/24/2026,9:55:37,6.84E+01,6.28E+01,9.50E+01,2.94E+02,7.57E+01,412,412,310,2,2,4
7382,6/24/2026,9:56:37,6.77E+01,6.43E+01,9.50E+01,2.95E+02,7.45E+01,414,414,311,2,2,4
7383,6/24/2026,9:57:37,6.70E+01,6.60E+01,9.50E+01,3.04E+02,7.46E+01,416,416,312,2,2,4
7384,6/24/2026,9:58:37,6.63E+01,6.76E+01,9.50E+01,3.03E+02,7.45E+01,418,417,314,2,2,4
7385,6/24/2026,9:59:37,6.57E+01,6.93E+01,9.50E+01,2.75E+02,7.49E+01,419,419,315,2,2,4
7386,6/24/2026,10:00:37,6.50E+01,6.99E+01,9.50E+01,6.55E+02,7.37E+01,421,421,316,2,2,4
7387,6/24/2026,10:01:37,6.43E+01,6.98E+01,9.50E+01,7.05E+02,7.10E+01,423,423,317,2,2,8
7388,6/24/2026,10:02:37,6.37E+01,7.06E+01,9.50E+01,3.92E+02,7.57E+01,425,425,317,2,2,8
7389,6/24/2026,10:03:37,6.30E+01,7.17E+01,9.50E+01,4.21E+02,7.48E+01,427,426,317,2,2,8
7390,6/24/2026,10:04:37,6.23E+01,7.29E+01,9.50E+01,3.92E+02,7.54E+01,428,428,317,2,2,8
7391,6/24/2026,10:05:37,6.17E+01,7.40E+01,9.50E+01,4.23E+02,7.55E+01,430,430,317,2,2,8
7392,6/24/2026,10:06:37,6.10E+01,7.50E+01,9.50E+01,4.34E+02,7.57E+01,432,432,317,2,2,8
7393,6/24/2026,10:07:37,6.03E+01,7.56E+01,9.50E+01,7.24E+02,6.99E+01,434,434,317,2,2,8
7394,6/24/2026,10:08:37,5.96E+01,7.51E+01,9.50E+01,7.39E+02,7.51E+01,436,436,317,2,2,8
7395,6/24/2026,10:09:37,5.90E+01,7.49E+01,9.50E+01,4.48E+02,7.98E+01,438,437,317,2,2,8
7396,6/24/2026,10:10:37,5.83E+01,7.57E+01,9.50E+01,4.54E+02,7.48E+01,439,439,317,2,2,8
7397,6/24/2026,10:11:37,5.76E+01,7.65E+01,9.50E+01,5.08E+02,7.46E+01,441,441,317,2,2,8
7398,6/24/2026,10:12:37,5.70E+01,7.69E+01,9.50E+01,5.72E+02,7.44E+01,443,443,317,2,2,8
7399,6/24/2026,10:13:37,5.63E+01,7.71E+01,9.50E+01,5.86E+02,7.48E+01,445,445,317,2,2,8
7400,6/24/2026,10:14:37,5.57E+01,7.76E+01,9.50E+01,4.98E+02,7.54E+01,447,446,317,2,2,8
7401,6/24/2026,10:15:37,5.50E+01,7.82E+01,9.50E+01,4.93E+02,7.57E+01,449,448,317,2,2,8
7402,6/24/2026,10:16:37,5.44E+01,7.78E+01,9.50E+01,7.55E+02,7.29E+01,450,450,317,2,2,8
7403,6/24/2026,10:17:37,5.37E+01,7.69E+01,9.50E+01,7.91E+02,7.35E+01,452,452,317,2,2,8
7404,6/24/2026,10:18:37,5.31E+01,7.68E+01,9.50E+01,5.47E+02,7.51E+01,454,454,317,2,2,8
7405,6/24/2026,10:19:37,5.24E+01,7.72E+01,9.50E+01,4.18E+02,7.82E+01,456,456,317,2,2,8
7406,6/24/2026,10:20:37,5.17E+01,7.79E+01,9.50E+01,5.26E+02,7.45E+01,458,457,317,2,2,8
7407,6/24/2026,10:21:37,5.11E+01,7.86E+01,9.50E+01,4.93E+02,7.45E+01,459,459,317,2,2,8
7408,6/24/2026,10:22:37,5.05E+01,7.92E+01,9.50E+01,4.70E+02,7.46E+01,461,461,317,2,2,8
7409,6/24/2026,10:23:37,4.98E+01,8.01E+01,9.50E+01,5.01E+02,7.30E+01,463,463,317,2,2,8
7410,6/24/2026,10:24:37,4.92E+01,8.06E+01,9.50E+01,5.28E+02,7.46E+01,465,465,317,2,2,8
7411,6/24/2026,10:25:37,4.85E+01,8.11E+01,9.50E+01,5.21E+02,7.51E+01,467,466,317,2,2,8
7412,6/24/2026,10:26:37,4.79E+01,8.17E+01,9.50E+01,5.24E+02,7.54E+01,469,468,317,2,2,8
7413,6/24/2026,10:27:37,4.72E+01,8.23E+01,9.50E+01,4.85E+02,7.54E+01,470,470,317,2,2,8
7414,6/24/2026,10:28:37,4.66E+01,8.28E+01,9.50E+01,5.13E+02,7.54E+01,472,472,317,2,2,8
7415,6/24/2026,10:29:37,4.59E+01,8.33E+01,9.50E+01,5.41E+02,7.45E+01,474,474,317,2,2,8
7416,6/24/2026,10:30:37,4.52E+01,8.37E+01,9.50E+01,5.57E+02,7.67E+01,476,476,317,2,2,8
7417,6/24/2026,10:31:37,4.46E+01,8.41E+01,9.50E+01,5.34E+02,7.59E+01,478,477,317,2,2,8
7418,6/24/2026,10:32:37,4.40E+01,8.45E+01,9.50E+01,5.63E+02,7.55E+01,480,479,317,2,2,8
7419,6/24/2026,10:33:37,4.34E+01,8.48E+01,9.50E+01,5.18E+02,7.51E+01,481,481,317,2,2,8
7420,6/24/2026,10:34:37,4.38E+01,8.34E+01,9.50E+01,5.14E+02,7.48E+01,483,483,317,2,2,8
7421,6/24/2026,10:35:37,4.54E+01,8.06E+01,9.50E+01,5.09E+02,7.52E+01,485,485,317,2,2,8
7422,6/24/2026,10:36:37,4.71E+01,7.77E+01,9.50E+01,5.32E+02,7.46E+01,487,487,317,2,2,8
7423,6/24/2026,10:37:37,4.86E+01,7.50E+01,9.50E+01,4.87E+02,7.57E+01,489,488,317,2,2,8
7424,6/24/2026,10:38:37,5.03E+01,7.25E+01,9.50E+01,4.84E+02,7.53E+01,490,490,317,2,2,8
7425,6/24/2026,10:39:37,5.19E+01,7.00E+01,9.50E+01,4.04E+02,7.73E+01,492,492,317,2,2,8
7426,6/24/2026,10:40:37,5.22E+01,7.02E+01,9.50E+01,3.78E+02,7.50E+01,494,494,317,2,2,8
7427,6/24/2026,10:41:37,5.22E+01,7.06E+01,9.50E+01,3.47E+02,7.57E+01,496,496,317,2,2,8
7428,6/24/2026,10:42:37,5.23E+01,7.10E+01,9.50E+01,3.79E+02,7.49E+01,498,497,317,2,2,8
7429,6/24/2026,10:43:37,5.23E+01,7.14E+01,9.50E+01,3.44E+02,7.55E+01,499,499,317,2,2,8
7430,6/24/2026,10:44:37,5.23E+01,7.19E+01,9.50E+01,3.54E+02,7.43E+01,501,501,317,2,2,8
7431,6/24/2026,10:45:37,5.23E+01,7.23E+01,9.50E+01,3.76E+02,7.53E+01,503,503,317,2,2,8
7432,6/24/2026,10:46:37,5.23E+01,7.27E+01,9.50E+01,3.21E+02,7.60E+01,505,505,317,2,2,8
7433,6/24/2026,10:47:37,5.23E+01,7.32E+01,9.50E+01,4.22E+02,7.39E+01,507,507,317,2,2,8
7434,6/24/2026,10:48:37,5.23E+01,7.33E+01,9.50E+01,4.27E+02,7.55E+01,509,508,317,2,2,8
7435,6/24/2026,10:49:37,5.23E+01,7.37E+01,9.50E+01,3.49E+02,7.43E+01,510,510,317,2,2,8
7436,6/24/2026,10:50:37,5.23E+01,7.40E+01,9.50E+01,3.94E+02,7.30E+01,512,512,317,2,2,8
7437,6/24/2026,10:51:37,5.23E+01,7.45E+01,9.50E+01,3.54E+02,7.47E+01,514,514,317,2,2,8
7438,6/24/2026,10:52:37,5.23E+01,7.49E+01,9.50E+01,3.50E+02,7.46E+01,516,516,317,2,2,8
7439,6/24/2026,10:53:37,5.23E+01,7.53E+01,9.50E+01,3.54E+02,7.60E+01,518,517,317,2,2,8
7440,6/24/2026,10:54:37,5.23E+01,7.56E+01,9.50E+01,3.60E+02,7.50E+01,520,519,317,2,2,8
7441,6/24/2026,10:55:37,5.23E+01,7.59E+01,9.50E+01,3.58E+02,7.45E+01,521,521,317,2,2,8
7442,6/24/2026,10:56:37,5.23E+01,7.63E+01,9.50E+01,3.95E+02,7.49E+01,523,523,317,2,2,8
7443,6/24/2026,10:57:37,5.23E+01,7.66E+01,9.50E+01,3.82E+02,7.42E+01,525,525,317,2,2,8
7444,6/24/2026,10:58:37,5.23E+01,7.68E+01,9.50E+01,3.83E+02,7.51E+01,527,527,317,2,2,8
7445,6/24/2026,10:59:37,5.23E+01,7.70E+01,9.50E+01,4.24E+02,7.50E+01,529,528,317,2,2,8
7446,6/24/2026,11:00:37,5.23E+01,7.71E+01,9.50E+01,3.36E+02,7.65E+01,531,530,317,2,2,8
7447,6/24/2026,11:01:37,5.23E+01,7.77E+01,9.50E+01,3.42E+02,7.49E+01,532,532,317,2,2,8
7448,6/24/2026,11:02:37,5.23E+01,7.82E+01,9.50E+01,3.38E+02,7.54E+01,534,534,317,2,2,8
7449,6/24/2026,11:03:37,5.22E+01,7.85E+01,9.50E+01,3.53E+02,7.57E+01,536,536,317,2,2,8
7450,6/24/2026,11:04:37,5.23E+01,7.89E+01,9.50E+01,3.50E+02,7.46E+01,538,538,317,2,2,8
7451,6/24/2026,11:05:37,5.23E+01,7.95E+01,9.50E+01,3.27E+02,7.48E+01,540,539,317,2,2,8
7452,6/24/2026,11:06:37,5.23E+01,7.98E+01,9.50E+01,4.29E+02,7.37E+01,541,541,317,2,2,8
7453,6/24/2026,11:07:37,5.23E+01,8.00E+01,9.50E+01,3.93E+02,7.50E+01,543,543,317,2,2,8
7454,6/24/2026,11:08:37,5.23E+01,8.03E+01,9.50E+01,3.71E+02,7.53E+01,545,545,317,2,2,8
7455,6/24/2026,11:09:37,5.23E+01,8.04E+01,9.50E+01,4.42E+02,7.56E+01,547,547,317,2,2,8
7456,6/24/2026,11:10:37,5.23E+01,8.06E+01,9.50E+01,3.73E+02,7.57E+01,549,548,317,2,2,8
7457,6/24/2026,11:11:37,5.23E+01,8.08E+01,9.50E+01,4.10E+02,7.47E+01,551,550,317,2,2,8
7458,6/24/2026,11:12:37,5.23E+01,8.10E+01,9.50E+01,3.78E+02,7.63E+01,552,552,317,2,2,8
7459,6/24/2026,11:13:37,5.23E+01,8.08E+01,9.50E+01,4.82E+02,7.43E+01,554,554,317,2,2,8
7460,6/24/2026,11:14:37,5.23E+01,8.07E+01,9.50E+01,4.48E+02,7.56E+01,556,556,317,2,2,8
7461,6/24/2026,11:15:37,5.23E+01,8.06E+01,9.50E+01,4.65E+02,7.49E+01,558,558,317,2,2,8
7462,6/24/2026,11:16:37,5.23E+01,8.06E+01,9.50E+01,4.50E+02,7.47E+01,560,559,317,2,2,8
7463,6/24/2026,11:17:37,5.23E+01,8.07E+01,9.50E+01,4.09E+02,7.55E+01,562,561,317,2,2,8
7464,6/24/2026,11:18:37,5.23E+01,8.08E+01,9.50E+01,4.43E+02,7.54E+01,563,563,317,2,2,8
7465,6/24/2026,11:19:37,5.22E+01,8.09E+01,9.50E+01,4.51E+02,7.57E+01,565,565,317,2,2,8
7466,6/24/2026,11:20:37,5.23E+01,8.10E+01,9.50E+01,4.08E+02,7.48E+01,567,567,317,2,2,8
7467,6/24/2026,11:21:37,5.23E+01,8.11E+01,9.50E+01,4.18E+02,7.46E+01,569,568,317,2,2,8
7468,6/24/2026,11:22:37,5.23E+01,8.09E+01,9.50E+01,5.31E+02,7.41E+01,571,570,317,2,2,8
7469,6/24/2026,11:23:37,5.23E+01,8.06E+01,9.50E+01,5.14E+02,7.45E+01,572,572,317,2,2,8
7470,6/24/2026,11:24:37,5.23E+01,8.02E+01,9.50E+01,5.30E+02,7.45E+01,574,574,317,2,2,8
7471,6/24/2026,11:25:37,5.23E+01,7.99E+01,9.50E+01,5.24E+02,7.30E+01,576,576,317,2,2,8
7472,6/24/2026,11:26:37,5.23E+01,7.95E+01,9.50E+01,5.01E+02,7.55E+01,578,578,317,2,2,8
7473,6/24/2026,11:27:37,5.23E+01,7.91E+01,9.50E+01,5.32E+02,7.44E+01,580,579,317,2,2,8
7474,6/24/2026,11:28:37,5.23E+01,7.87E+01,9.50E+01,5.43E+02,7.54E+01,582,581,317,2,2,8
7475,6/24/2026,11:29:37,5.22E+01,7.83E+01,9.50E+01,5.07E+02,7.52E+01,583,583,317,2,2,8
7476,6/24/2026,11:30:37,5.23E+01,7.79E+01,9.50E+01,5.16E+02,7.52E+01,585,585,317,2,2,8
7477,6/24/2026,11:31:37,5.23E+01,7.74E+01,9.50E+01,5.42E+02,7.51E+01,587,587,317,2,2,8
7478,6/24/2026,11:32:37,5.23E+01,7.70E+01,9.50E+01,5.06E+02,7.52E+01,589,589,317,2,2,8
7479,6/24/2026,11:33:37,5.23E+01,7.66E+01,9.50E+01,5.04E+02,7.56E+01,591,590,317,2,2,8
7480,6/24/2026,11:34:37,5.23E+01,7.61E+01,9.50E+01,5.16E+02,7.40E+01,593,592,317,2,2,8
7481,6/24/2026,11:35:37,5.23E+01,7.52E+01,9.50E+01,4.95E+02,7.97E+01,594,594,317,2,2,8
7482,6/24/2026,11:36:37,5.23E+01,7.49E+01,9.50E+01,4.83E+02,7.60E+01,596,596,317,2,2,8
7483,6/24/2026,11:37:37,5.23E+01,7.46E+01,9.50E+01,4.84E+02,7.60E+01,598,598,317,2,2,8
7484,6/24/2026,11:38:37,5.23E+01,7.44E+01,9.50E+01,4.81E+02,7.50E+01,600,599,317,2,2,8
7485,6/24/2026,11:39:37,5.23E+01,7.41E+01,9.50E+01,4.76E+02,7.45E+01,602,601,317,2,2,8
7486,6/24/2026,11:40:37,5.23E+01,7.41E+01,9.50E+01,4.25E+02,7.57E+01,603,603,317,2,2,8
7487,6/24/2026,11:41:37,5.23E+01,7.41E+01,9.50E+01,4.50E+02,7.48E+01,605,605,317,2,2,8
7488,6/24/2026,11:42:37,5.23E+01,7.39E+01,9.50E+01,4.93E+02,7.51E+01,607,607,317,2,2,8
7489,6/24/2026,11:43:37,5.23E+01,7.36E+01,9.50E+01,4.95E+02,7.54E+01,609,609,317,2,2,8
7490,6/24/2026,11:44:37,5.23E+01,7.32E+01,9.50E+01,4.96E+02,7.53E+01,611,610,317,2,2,8
7491,6/24/2026,11:45:37,5.23E+01,7.28E+01,9.50E+01,5.43E+02,7.43E+01,613,612,317,2,2,8
7492,6/24/2026,11:46:37,5.23E+01,7.22E+01,9.50E+01,5.40E+02,7.52E+01,614,614,317,2,2,8
7493,6/24/2026,11:47:37,5.23E+01,7.19E+01,9.50E+01,4.99E+02,7.51E+01,616,616,317,2,2,8
7494,6/24/2026,11:48:37,5.23E+01,7.17E+01,9.50E+01,4.13E+02,7.60E+01,618,618,317,2,2,8
7495,6/24/2026,11:49:37,5.23E+01,7.16E+01,9.50E+01,4.35E+02,7.56E+01,620,620,317,2,2,8
7496,6/24/2026,11:50:37,5.23E+01,7.16E+01,9.50E+01,4.29E+02,7.56E+01,622,621,317,2,2,8
7497,6/24/2026,11:51:37,5.23E+01,7.16E+01,9.50E+01,4.87E+02,7.32E+01,623,623,317,2,2,8
7498,6/24/2026,11:52:37,5.23E+01,7.14E+01,9.50E+01,4.79E+02,7.43E+01,625,625,317,2,2,8
7499,6/24/2026,11:53:37,5.23E+01,7.10E+01,9.50E+01,4.89E+02,7.56E+01,627,627,317,2,2,8
7500,6/24/2026,11:54:37,5.22E+01,7.07E+01,9.50E+01,5.03E+02,7.44E+01,629,629,317,2,2,8
7501,6/24/2026,11:55:37,5.23E+01,7.05E+01,9.50E+01,4.61E+02,7.43E+01,631,630,318,2,4,2
7502,6/24/2026,11:56:37,5.23E+01,7.02E+01,9.50E+01,4.42E+02,7.53E+01,633,631,319,2,4,2
7503,6/24/2026,11:57:37,5.23E+01,6.97E+01,9.50E+01,5.43E+02,7.45E+01,634,633,320,2,4,2
7504,6/24/2026,11:58:37,5.23E+01,6.91E+01,9.50E+01,5.30E+02,7.52E+01,636,634,322,2,4,2
7505,6/24/2026,11:59:37,5.22E+01,6.84E+01,9.50E+01,4.82E+02,7.72E+01,638,635,323,2,4,2
7506,6/24/2026,12:00:37,5.22E+01,6.75E+01,9.50E+01,5.64E+02,7.36E+01,640,637,324,2,4,2
7507,6/24/2026,12:01:37,5.22E+01,6.68E+01,9.50E+01,5.23E+02,7.52E+01,642,638,326,2,4,2
7508,6/24/2026,12:02:37,5.23E+01,6.62E+01,9.50E+01,5.50E+02,7.43E+01,644,639,327,2,4,2
7509,6/24/2026,12:03:37,5.23E+01,6.56E+01,9.50E+01,5.59E+02,7.56E+01,645,640,328,2,4,2
7510,6/24/2026,12:04:37,5.23E+01,6.50E+01,9.50E+01,5.56E+02,7.39E+01,647,642,330,2,4,2
7511,6/24/2026,12:05:37,5.23E+01,6.43E+01,9.50E+01,5.30E+02,7.52E+01,649,643,331,2,4,2
7512,6/24/2026,12:06:37,5.23E+01,6.37E+01,9.50E+01,4.65E+02,7.62E+01,651,644,333,2,4,2
7513,6/24/2026,12:07:37,5.22E+01,6.29E+01,9.50E+01,5.28E+02,7.50E+01,653,646,334,2,4,2
7514,6/24/2026,12:08:37,5.23E+01,6.23E+01,9.50E+01,5.00E+02,7.55E+01,655,647,335,2,4,2
7515,6/24/2026,12:09:37,5.23E+01,6.16E+01,9.50E+01,5.50E+02,7.40E+01,656,648,337,2,4,2
7516,6/24/2026,12:10:37,5.23E+01,6.09E+01,9.50E+01,5.44E+02,7.51E+01,658,649,338,2,4,2
7517,6/24/2026,12:11:37,5.23E+01,6.04E+01,9.50E+01,5.14E+02,7.41E+01,660,649,339,2,4,2
7518,6/24/2026,12:12:37,5.23E+01,6.00E+01,9.50E+01,4.60E+02,7.56E+01,662,649,341,2,4,2
7519,6/24/2026,12:13:37,5.23E+01,5.95E+01,9.50E+01,4.41E+02,7.61E+01,664,649,342,2,4,2
7520,6/24/2026,12:14:37,5.22E+01,5.93E+01,9.50E+01,4.73E+02,7.50E+01,666,649,343,2,4,2
7521,6/24/2026,12:15:37,5.23E+01,5.89E+01,9.50E+01,4.81E+02,7.45E+01,667,649,345,2,4,2
7522,6/24/2026,12:16:37,5.22E+01,5.86E+01,9.50E+01,4.43E+02,7.57E+01,669,649,346,2,4,2
7523,6/24/2026,12:17:37,5.23E+01,5.81E+01,9.50E+01,4.70E+02,7.50E+01,671,649,348,2,4,2
7524,6/24/2026,12:18:37,5.23E+01,5.78E+01,9.50E+01,4.68E+02,7.52E+01,673,649,349,2,4,2
7525,6/24/2026,12:19:37,5.23E+01,5.77E+01,9.50E+01,4.28E+02,7.46E+01,675,649,350,2,4,2
7526,6/24/2026,12:20:37,5.23E+01,5.72E+01,9.50E+01,4.98E+02,7.49E+01,677,649,352,2,4,2
7527,6/24/2026,12:21:37,5.23E+01,5.65E+01,9.50E+01,5.58E+02,7.58E+01,678,649,353,2,4,2
7528,6/24/2026,12:22:37,5.23E+01,5.58E+01,9.50E+01,5.10E+02,7.52E+01,680,649,354,2,4,2
7529,6/24/2026,12:23:37,5.23E+01,5.51E+01,9.50E+01,4.94E+02,7.59E+01,682,649,356,2,4,2
7530,6/24/2026,12:24:37,5.23E+01,5.33E+01,9.50E+01,7.64E+02,7.45E+01,684,649,357,2,4,2
7531,6/24/2026,12:25:37,5.23E+01,5.14E+01,9.50E+01,7.10E+02,7.53E+01,686,649,358,2,4,2
7532,6/24/2026,12:26:37,5.23E+01,5.14E+01,9.50E+01,3.49E+02,7.56E+01,688,649,360,2,4,2
7533,6/24/2026,12:27:37,5.23E+01,5.12E+01,9.50E+01,4.76E+02,7.42E+01,689,649,361,2,4,2
7534,6/24/2026,12:28:37,5.23E+01,5.09E+01,9.50E+01,4.83E+02,7.43E+01,691,649,363,2,4,2
7535,6/24/2026,12:29:37,5.23E+01,5.07E+01,9.50E+01,4.62E+02,7.46E+01,693,649,364,2,4,2
7536,6/24/2026,12:30:37,5.23E+01,5.04E+01,9.50E+01,4.29E+02,7.58E+01,695,649,365,2,4,2
7537,6/24/2026,12:31:37,5.23E+01,5.02E+01,9.50E+01,4.29E+02,7.33E+01,697,649,367,2,4,2
7538,6/24/2026,12:32:37,5.23E+01,4.98E+01,9.50E+01,4.67E+02,7.45E+01,699,649,368,2,4,2
7539,6/24/2026,12:33:37,5.23E+01,4.89E+01,9.50E+01,7.58E+02,7.07E+01,700,649,369,2,4,2
7540,6/24/2026,12:34:37,5.23E+01,4.69E+01,9.50E+01,7.90E+02,7.41E+01,702,649,371,2,4,2
7541,6/24/2026,12:35:37,5.23E+01,4.51E+01,9.50E+01,5.10E+02,8.44E+01,704,649,372,2,4,2
7542,6/24/2026,12:36:37,5.23E+01,4.47E+01,9.50E+01,4.52E+02,7.43E+01,706,649,373,2,4,2
7543,6/24/2026,12:37:37,5.23E+01,4.44E+01,9.50E+01,4.65E+02,7.48E+01,708,649,375,2,4,2
7544,6/24/2026,12:38:37,5.23E+01,4.40E+01,9.50E+01,4.62E+02,7.57E+01,710,649,376,2,4,2
7545,6/24/2026,12:39:37,5.23E+01,4.35E+01,9.50E+01,5.03E+02,7.48E+01,711,649,378,2,4,2
7546,6/24/2026,12:40:37,5.23E+01,4.31E+01,9.50E+01,4.64E+02,7.54E+01,713,649,379,2,4,2
7547,6/24/2026,12:41:37,5.23E+01,4.16E+01,9.50E+01,7.89E+02,6.92E+01,715,649,380,2,4,2
7548,6/24/2026,12:42:37,5.21E+01,3.94E+01,9.50E+01,8.56E+02,7.49E+01,717,649,382,2,4,2
7549,6/24/2026,12:43:37,5.14E+01,3.88E+01,9.50E+01,5.56E+02,7.62E+01,719,649,383,2,4,2
7550,6/24/2026,12:44:37,5.08E+01,3.91E+01,9.50E+01,5.89E+02,7.50E+01,721,649,384,2,4,2
7551,6/24/2026,12:45:37,5.01E+01,3.89E+01,9.50E+01,5.54E+02,7.64E+01,722,649,386,2,4,2
7552,6/24/2026,12:46:37,4.94E+01,3.92E+01,9.50E+01,4.68E+02,7.55E+01,724,649,387,2,4,2
7553,6/24/2026,12:47:37,4.88E+01,3.97E+01,9.50E+01,4.43E+02,7.53E+01,726,649,389,2,4,2
7554,6/24/2026,12:48:37,4.82E+01,3.93E+01,9.50E+01,7.65E+02,7.41E+01,728,649,390,2,4,2
7555,6/24/2026,12:49:37,4.76E+01,3.82E+01,9.50E+01,7.89E+02,7.40E+01,730,649,391,2,4,2
7556,6/24/2026,12:50:37,4.69E+01,3.81E+01,9.50E+01,4.39E+02,7.66E+01,732,649,393,2,4,2
7557,6/24/2026,12:51:37,4.62E+01,3.89E+01,9.50E+01,3.94E+02,7.62E+01,733,649,394,2,4,2
7558,6/24/2026,12:52:37,4.56E+01,3.98E+01,9.50E+01,3.95E+02,7.40E+01,735,649,395,2,4,2
7559,6/24/2026,12:53:37,4.50E+01,4.05E+01,9.50E+01,4.16E+02,7.58E+01,737,649,397,2,4,2
7560,6/24/2026,12:54:37,4.43E+01,4.12E+01,9.50E+01,4.29E+02,7.51E+01,739,649,398,2,4,2
7561,6/24/2026,12:55:37,4.36E+01,4.14E+01,9.50E+01,7.37E+02,7.20E+01,741,649,399,2,4,2
7562,6/24/2026,12:56:37,4.30E+01,4.03E+01,9.50E+01,7.75E+02,7.50E+01,743,649,401,2,4,2
7563,6/24/2026,12:57:37,4.24E+01,3.98E+01,9.50E+01,4.33E+02,7.81E+01,744,649,402,2,4,2
7564,6/24/2026,12:58:37,4.18E+01,4.05E+01,9.50E+01,4.18E+02,7.52E+01,746,649,404,2,4,2
7565,6/24/2026,12:59:37,4.11E+01,4.13E+01,9.50E+01,4.54E+02,7.43E+01,748,649,405,2,4,2
7566,6/24/2026,13:00:37,4.05E+01,4.19E+01,9.50E+01,4.55E+02,7.45E+01,750,649,406,2,4,2
7567,6/24/2026,13:01:37,3.98E+01,4.25E+01,9.50E+01,4.51E+02,7.47E+01,752,649,408,2,4,2
7568,6/24/2026,13:02:37,3.92E+01,4.31E+01,9.50E+01,6.05E+02,6.52E+01,754,649,409,2,4,2
7569,6/24/2026,13:03:37,3.86E+01,4.23E+01,9.50E+01,7.28E+02,7.51E+01,755,649,410,2,4,2
7570,6/24/2026,13:04:37,3.79E+01,4.14E+01,9.50E+01,5.59E+02,8.61E+01,757,649,412,2,4,2
7571,6/24/2026,13:05:37,3.74E+01,4.20E+01,9.50E+01,4.87E+02,7.28E+01,759,649,413,2,4,2
7572,6/24/2026,13:06:37,3.67E+01,4.24E+01,9.50E+01,5.01E+02,7.52E+01,761,649,415,2,4,2
7573,6/24/2026,13:07:37,3.61E+01,4.28E+01,9.50E+01,5.17E+02,7.38E+01,763,649,416,2,4,2
7574,6/24/2026,13:08:37,3.54E+01,4.29E+01,9.50E+01,5.25E+02,7.57E+01,765,649,417,2,4,2
7575,6/24/2026,13:09:37,3.48E+01,4.32E+01,9.50E+01,4.90E+02,7.55E+01,766,649,419,2,4,2
7576,6/24/2026,13:10:37,3.42E+01,4.29E+01,9.50E+01,7.44E+02,7.47E+01,768,649,420,2,4,2
7577,6/24/2026,13:11:37,3.36E+01,4.18E+01,9.50E+01,7.50E+02,7.56E+01,770,649,421,2,4,2
7578,6/24/2026,13:12:37,3.30E+01,4.18E+01,9.50E+01,4.65E+02,7.59E+01,772,649,423,2,4,2
7579,6/24/2026,13:13:37,3.23E+01,4.22E+01,9.50E+01,4.64E+02,7.53E+01,774,649,424,2,4,2
7580,6/24/2026,13:14:37,3.18E+01,4.27E+01,9.50E+01,4.99E+02,7.55E+01,776,649,426,2,4,2
7581,6/24/2026,13:15:37,3.11E+01,4.31E+01,9.50E+01,4.71E+02,7.58E+01,777,649,427,2,4,2
7582,6/24/2026,13:16:37,3.05E+01,4.36E+01,9.50E+01,4.62E+02,7.54E+01,779,649,428,2,4,2
7583,6/24/2026,13:17:37,2.99E+01,4.33E+01,9.50E+01,7.56E+02,7.30E+01,781,649,430,2,4,2
7584,6/24/2026,13:18:37,2.92E+01,4.20E+01,9.50E+01,8.24E+02,7.34E+01,783,649,431,2,4,2
7585,6/24/2026,13:19:37,2.86E+01,4.14E+01,9.50E+01,4.94E+02,7.89E+01,785,649,432,2,4,2
7586,6/24/2026,13:20:37,2.81E+01,4.17E+01,9.50E+01,4.20E+02,7.75E+01,787,649,434,2,4,2
7587,6/24/2026,13:21:37,2.74E+01,4.28E+01,9.50E+01,4.11E+02,7.35E+01,789,649,435,2,4,2
7588,6/24/2026,13:22:37,2.68E+01,4.39E+01,9.50E+01,3.20E+02,7.39E+01,790,649,436,2,4,2
7589,6/24/2026,13:23:37,2.62E+01,4.47E+01,9.50E+01,3.64E+02,7.51E+01,792,649,438,2,4,2
7590,6/24/2026,13:24:37,2.56E+01,4.56E+01,9.50E+01,4.11E+02,7.45E+01,794,649,439,2,4,2
7591,6/24/2026,13:25:37,2.50E+01,4.65E+01,9.50E+01,4.37E+02,7.49E+01,796,649,441,2,4,2
7592,6/24/2026,13:26:37,2.44E+01,4.74E+01,9.50E+01,3.48E+02,7.58E+01,798,649,442,2,4,2
7593,6/24/2026,13:27:37,2.38E+01,4.82E+01,9.50E+01,3.27E+02,7.63E+01,800,649,443,2,4,2
7594,6/24/2026,13:28:37,2.32E+01,4.91E+01,9.50E+01,4.57E+02,7.48E+01,801,649,445,2,4,2
7595,6/24/2026,13:29:37,2.26E+01,4.94E+01,9.50E+01,7.61E+02,6.86E+01,803,649,446,2,4,2
7596,6/24/2026,13:30:37,2.20E+01,4.87E+01,9.50E+01,7.15E+02,7.45E+01,805,649,447,2,4,2
7597,6/24/2026,13:31:37,2.14E+01,4.87E+01,9.50E+01,3.67E+02,7.74E+01,807,649,449,2,4,2
7598,6/24/2026,13:32:37,2.08E+01,4.97E+01,9.50E+01,3.39E+02,7.45E+01,809,649,450,2,4,2
7599,6/24/2026,13:33:38,2.02E+01,5.07E+01,9.50E+01,3.81E+02,7.38E+01,811,649,452,2,4,2
7600,6/24/2026,13:34:37,1.96E+01,5.17E+01,9.50E+01,3.87E+02,7.51E+01,812,649,453,2,4,2
7601,6/24/2026,13:35:37,1.90E+01,5.28E+01,9.50E+01,3.98E+02,7.40E+01,814,649,454,2,4,2
7602,6/24/2026,13:36:37,1.84E+01,5.39E+01,9.50E+01,3.23E+02,7.58E+01,816,649,456,2,4,2
7603,6/24/2026,13:37:38,1.79E+01,5.52E+01,9.50E+01,2.60E+02,7.39E+01,818,649,457,2,4,2
7604,6/24/2026,13:38:38,1.72E+01,5.67E+01,9.50E+01,2.99E+02,7.59E+01,820,649,458,2,4,2
7605,6/24/2026,13:39:38,1.66E+01,5.82E+01,9.50E+01,2.64E+02,7.47E+01,822,649,460,2,4,2
7606,6/24/2026,13:40:38,1.61E+01,5.92E+01,9.50E+01,4.09E+02,7.50E+01,823,649,461,2,4,2
7607,6/24/2026,13:41:38,1.54E+01,6.04E+01,9.50E+01,3.32E+02,7.10E+01,825,649,462,2,4,2
7608,6/24/2026,13:42:38,1.49E+01,5.99E+01,9.50E+01,6.92E+02,7.54E+01,827,649,464,2,4,2
7609,6/24/2026,13:43:38,1.43E+01,5.95E+01,9.50E+01,3.37E+02,8.35E+01,829,651,465,2,4,2
7610,6/24/2026,13:44:38,1.36E+01,6.08E+01,9.50E+01,3.04E+02,7.45E+01,831,652,467,2,4,2
7611,6/24/2026,13:45:38,1.31E+01,6.18E+01,9.50E+01,3.37E+02,7.54E+01,833,653,468,2,4,2
7612,6/24/2026,13:46:38,1.25E+01,6.27E+01,9.50E+01,3.31E+02,7.55E+01,834,655,469,2,4,2
7613,6/24/2026,13:47:38,1.19E+01,6.38E+01,9.50E+01,2.78E+02,7.68E+01,836,656,471,2,4,2
7614,6/24/2026,13:48:38,1.13E+01,6.41E+01,9.50E+01,3.22E+02,7.51E+01,837,657,472,32,4,2
7615,6/24/2026,13:49:38,1.07E+01,6.41E+01,9.50E+01,3.25E+02,7.57E+01,837,659,473,32,4,2
7616,6/24/2026,13:50:38,1.02E+01,6.44E+01,9.50E+01,3.76E+02,7.45E+01,837,660,475,32,4,2
7617,6/24/2026,13:51:38,9.61E+00,6.43E+01,9.50E+01,3.63E+02,7.41E+01,837,661,476,32,4,2
7618,6/24/2026,13:52:38,9.01E+00,6.41E+01,9.50E+01,4.01E+02,7.57E+01,837,663,478,32,4,2
7619,6/24/2026,13:53:38,8.46E+00,6.41E+01,9.50E+01,3.22E+02,7.47E+01,837,664,479,32,4,2
7620,6/24/2026,13:54:38,7.85E+00,6.49E+01,9.50E+01,3.26E+02,7.47E+01,837,666,480,4,2,2
7621,6/24/2026,13:55:38,7.28E+00,6.62E+01,9.50E+01,2.50E+02,7.51E+01,839,667,482,4,2,2
7622,6/24/2026,13:56:38,6.70E+00,6.81E+01,9.50E+01,1.97E+02,7.58E+01,840,669,483,4,2,2
7623,6/24/2026,13:57:38,6.09E+00,7.00E+01,9.50E+01,2.33E+02,7.52E+01,842,671,484,4,2,2
7624,6/24/2026,13:58:38,5.52E+00,7.10E+01,9.50E+01,3.99E+02,7.43E+01,843,673,486,4,2,2
7625,6/24/2026,13:59:38,4.94E+00,7.20E+01,9.50E+01,3.94E+02,7.57E+01,845,674,487,4,2,2
7626,6/24/2026,14:00:38,4.52E+00,7.28E+01,9.50E+01,4.00E+02,7.45E+01,846,676,488,4,2,2
7627,6/24/2026,14:01:38,4.52E+00,7.31E+01,9.50E+01,3.80E+02,7.51E+01,848,678,490,4,2,2
