DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
7628,6/24/2026,14:02:38,4.52E+00,7.32E+01,9.50E+01,4.01E+02,7.38E+01,849,680,491,4,2,2
7629,6/24/2026,14:03:38,4.52E+00,7.32E+01,9.50E+01,4.70E+02,7.40E+01,851,682,492,4,2,2
7630,6/24/2026,14:04:38,4.52E+00,7.28E+01,9.50E+01,4.80E+02,7.44E+01,852,683,494,4,2,2
7631,6/24/2026,14:05:38,4.55E+00,7.24E+01,9.50E+01,5.11E+02,7.43E+01,854,685,495,4,2,2
7632,6/24/2026,14:06:38,4.55E+00,7.19E+01,9.50E+01,5.10E+02,7.57E+01,855,687,497,4,2,2
7633,6/24/2026,14:07:38,4.52E+00,7.20E+01,9.50E+01,3.57E+02,7.55E+01,857,689,498,4,2,2
7634,6/24/2026,14:08:38,4.52E+00,7.22E+01,9.50E+01,3.93E+02,7.45E+01,858,690,499,4,2,2
7635,6/24/2026,14:09:38,4.55E+00,7.24E+01,9.50E+01,3.90E+02,7.44E+01,859,692,501,4,2,2
7636,6/24/2026,14:10:38,4.58E+00,7.27E+01,9.50E+01,3.56E+02,7.57E+01,859,694,502,4,2,2
7637,6/24/2026,14:11:38,4.55E+00,7.31E+01,9.50E+01,2.83E+02,7.52E+01,859,696,503,4,2,2
7638,6/24/2026,14:12:38,4.52E+00,7.37E+01,9.50E+01,2.85E+02,7.53E+01,859,698,505,4,2,2
7639,6/24/2026,14:13:38,4.58E+00,7.45E+01,9.50E+01,2.34E+02,7.60E+01,859,699,506,4,2,2
7640,6/24/2026,14:14:38,4.58E+00,7.52E+01,9.50E+01,2.82E+02,7.54E+01,859,701,507,4,2,2
7641,6/24/2026,14:15:38,4.58E+00,7.59E+01,9.50E+01,2.84E+02,7.56E+01,859,703,509,4,2,2
7642,6/24/2026,14:16:38,4.55E+00,7.65E+01,9.50E+01,3.19E+02,7.47E+01,859,705,510,4,2,2
7643,6/24/2026,14:17:38,4.52E+00,7.71E+01,9.50E+01,3.23E+02,7.48E+01,859,707,511,4,2,2
7644,6/24/2026,14:18:38,4.55E+00,7.76E+01,9.50E+01,3.30E+02,7.48E+01,859,708,513,4,2,2
7645,6/24/2026,14:19:38,4.52E+00,7.80E+01,9.50E+01,3.05E+02,7.53E+01,859,710,514,4,2,2
7646,6/24/2026,14:20:38,4.55E+00,7.86E+01,9.50E+01,3.06E+02,7.53E+01,859,712,516,4,2,2
7647,6/24/2026,14:21:38,4.58E+00,7.91E+01,9.50E+01,3.03E+02,7.53E+01,859,714,517,4,2,2
7648,6/24/2026,14:22:38,4.55E+00,7.99E+01,9.50E+01,2.27E+02,7.46E+01,859,716,518,4,2,2
7649,6/24/2026,14:23:38,4.52E+00,8.09E+01,9.50E+01,2.01E+02,7.58E+01,859,717,520,4,2,2
7650,6/24/2026,14:24:38,4.52E+00,8.19E+01,9.50E+01,2.15E+02,7.47E+01,859,719,521,4,2,2
7651,6/24/2026,14:25:38,4.55E+00,8.30E+01,9.50E+01,2.17E+02,7.65E+01,859,721,522,4,2,2
7652,6/24/2026,14:26:38,4.55E+00,8.40E+01,9.50E+01,2.15E+02,7.49E+01,859,723,524,4,2,2
7653,6/24/2026,14:27:38,4.55E+00,8.49E+01,9.50E+01,2.25E+02,7.50E+01,859,725,525,4,2,2
7654,6/24/2026,14:28:38,5.52E+00,8.40E+01,9.50E+01,2.20E+02,7.51E+01,859,726,526,4,2,2
7655,6/24/2026,14:29:38,6.86E+00,8.27E+01,9.50E+01,2.62E+02,7.45E+01,859,728,528,4,2,2
7656,6/24/2026,14:30:38,8.78E+00,8.12E+01,9.50E+01,3.22E+02,7.50E+01,859,730,529,4,2,2
7657,6/24/2026,14:31:38,1.03E+01,7.95E+01,9.50E+01,3.21E+02,7.49E+01,859,732,530,4,2,2
7658,6/24/2026,14:32:38,1.15E+01,7.76E+01,9.50E+01,3.30E+02,7.46E+01,859,733,532,4,2,2
7659,6/24/2026,14:33:38,1.31E+01,7.58E+01,9.50E+01,3.28E+02,7.53E+01,859,735,533,4,2,2
7660,6/24/2026,14:34:38,1.48E+01,7.41E+01,9.50E+01,3.63E+02,7.54E+01,859,737,535,4,2,2
7661,6/24/2026,14:35:38,1.62E+01,7.24E+01,9.50E+01,3.31E+02,7.12E+01,859,739,536,4,2,2
7662,6/24/2026,14:36:38,1.79E+01,7.01E+01,9.50E+01,3.77E+02,7.43E+01,859,741,537,4,2,2
7663,6/24/2026,14:37:38,1.81E+01,7.01E+01,9.50E+01,3.80E+02,7.47E+01,859,742,539,4,2,2
7664,6/24/2026,14:38:38,1.82E+01,7.04E+01,9.50E+01,3.85E+02,7.47E+01,859,744,540,4,2,2
7665,6/24/2026,14:39:38,1.83E+01,7.08E+01,9.50E+01,3.44E+02,7.43E+01,859,746,541,4,2,2
7666,6/24/2026,14:40:38,1.83E+01,7.10E+01,9.50E+01,4.16E+02,7.39E+01,859,748,543,4,2,2
7667,6/24/2026,14:41:38,1.82E+01,7.11E+01,9.50E+01,4.11E+02,7.46E+01,859,750,544,4,2,2
7668,6/24/2026,14:42:38,1.83E+01,7.14E+01,9.50E+01,3.39E+02,7.59E+01,859,751,545,4,2,2
7669,6/24/2026,14:43:38,1.83E+01,7.18E+01,9.50E+01,3.35E+02,7.56E+01,859,753,547,4,2,2
7670,6/24/2026,14:44:38,1.83E+01,7.19E+01,9.50E+01,4.61E+02,7.44E+01,859,755,548,4,2,2
7671,6/24/2026,14:45:38,1.83E+01,7.16E+01,9.50E+01,4.75E+02,7.62E+01,859,757,550,4,2,2
7672,6/24/2026,14:46:38,1.83E+01,7.13E+01,9.50E+01,4.64E+02,7.55E+01,859,759,551,4,2,2
7673,6/24/2026,14:47:38,1.83E+01,7.11E+01,9.50E+01,4.62E+02,7.50E+01,859,760,552,4,2,2
7674,6/24/2026,14:48:38,1.82E+01,7.07E+01,9.50E+01,5.82E+02,7.35E+01,859,762,554,4,2,2
7675,6/24/2026,14:49:38,1.82E+01,6.98E+01,9.50E+01,5.69E+02,7.51E+01,859,764,555,4,2,2
7676,6/24/2026,14:50:38,1.83E+01,6.90E+01,9.50E+01,5.69E+02,7.53E+01,859,766,556,4,2,2
7677,6/24/2026,14:51:38,1.83E+01,6.82E+01,9.50E+01,5.85E+02,7.22E+01,859,767,558,4,2,2
7678,6/24/2026,14:52:38,1.82E+01,6.75E+01,9.50E+01,5.12E+02,7.60E+01,859,769,559,4,2,2
7679,6/24/2026,14:53:38,1.83E+01,6.70E+01,9.50E+01,5.01E+02,7.48E+01,859,771,560,4,2,2
7680,6/24/2026,14:54:38,1.83E+01,6.68E+01,9.50E+01,4.87E+02,7.46E+01,859,773,562,4,2,2
7681,6/24/2026,14:55:38,1.83E+01,6.66E+01,9.50E+01,5.24E+02,7.41E+01,859,775,563,4,2,2
7682,6/24/2026,14:56:38,1.82E+01,6.63E+01,9.50E+01,4.45E+02,7.66E+01,859,776,565,4,2,2
7683,6/24/2026,14:57:38,1.82E+01,6.64E+01,9.50E+01,4.20E+02,7.51E+01,859,778,566,4,2,2
7684,6/24/2026,14:58:38,1.83E+01,6.64E+01,9.50E+01,6.07E+02,6.67E+01,859,780,567,4,2,2
7685,6/24/2026,14:59:38,1.82E+01,6.58E+01,9.50E+01,6.60E+02,7.92E+01,859,782,569,4,2,2
7686,6/24/2026,15:00:38,1.83E+01,6.55E+01,9.50E+01,6.60E+02,6.88E+01,859,784,570,4,2,2
7687,6/24/2026,15:01:38,1.83E+01,6.57E+01,9.50E+01,3.36E+02,6.94E+01,859,785,571,4,2,2
7688,6/24/2026,15:02:38,1.83E+01,6.61E+01,9.50E+01,2.52E+02,7.70E+01,859,787,573,4,2,2
7689,6/24/2026,15:03:38,1.83E+01,6.64E+01,9.50E+01,3.77E+02,6.78E+01,859,789,574,4,2,2
7690,6/24/2026,15:04:38,1.83E+01,6.64E+01,9.50E+01,3.15E+02,7.84E+01,859,791,575,4,2,2
7691,6/24/2026,15:05:38,1.82E+01,6.66E+01,9.50E+01,5.15E+02,7.08E+01,859,793,577,4,2,2
7692,6/24/2026,15:06:38,1.83E+01,6.70E+01,9.50E+01,2.55E+02,7.69E+01,859,794,578,4,2,2
7693,6/24/2026,15:07:38,1.83E+01,6.72E+01,9.50E+01,3.84E+02,7.91E+01,859,796,580,4,2,2
7694,6/24/2026,15:08:38,1.83E+01,6.78E+01,9.50E+01,2.56E+02,7.52E+01,859,798,581,4,2,2
7695,6/24/2026,15:09:38,1.83E+01,6.84E+01,9.50E+01,2.45E+02,7.55E+01,859,800,582,4,2,2
7696,6/24/2026,15:10:38,1.82E+01,6.93E+01,9.50E+01,2.53E+02,7.53E+01,859,802,584,4,2,2
7697,6/24/2026,15:11:38,1.83E+01,7.02E+01,9.50E+01,2.81E+02,7.53E+01,859,803,585,4,2,2
7698,6/24/2026,15:12:38,1.83E+01,7.09E+01,9.50E+01,2.56E+02,7.51E+01,859,805,586,4,2,2
7699,6/24/2026,15:13:38,1.83E+01,7.18E+01,9.50E+01,2.52E+02,7.54E+01,859,807,588,4,2,2
7700,6/24/2026,15:14:38,1.82E+01,7.26E+01,9.50E+01,3.01E+02,7.49E+01,859,809,589,4,2,2
7701,6/24/2026,15:15:38,1.82E+01,7.32E+01,9.50E+01,2.93E+02,7.56E+01,859,811,590,4,2,2
7702,6/24/2026,15:16:38,1.83E+01,7.40E+01,9.50E+01,3.10E+02,7.48E+01,859,812,592,4,2,2
7703,6/24/2026,15:17:38,1.82E+01,7.48E+01,9.50E+01,2.42E+02,7.39E+01,859,814,593,4,2,2
7704,6/24/2026,15:18:38,1.83E+01,7.58E+01,9.50E+01,2.70E+02,7.47E+01,859,816,595,4,2,2
7705,6/24/2026,15:19:38,1.83E+01,7.67E+01,9.50E+01,2.33E+02,7.61E+01,859,818,596,4,2,2
7706,6/24/2026,15:20:38,1.83E+01,7.77E+01,9.50E+01,2.32E+02,7.56E+01,859,820,597,4,2,2
7707,6/24/2026,15:21:38,1.83E+01,7.86E+01,9.50E+01,2.33E+02,7.45E+01,859,821,599,4,2,2
7708,6/24/2026,15:22:38,1.83E+01,7.95E+01,9.50E+01,2.57E+02,7.57E+01,859,823,600,4,2,2
7709,6/24/2026,15:23:38,1.83E+01,8.03E+01,9.50E+01,2.57E+02,7.58E+01,859,825,601,4,2,2
7710,6/24/2026,15:24:38,1.83E+01,8.11E+01,9.50E+01,2.94E+02,7.40E+01,859,827,603,4,2,2
7711,6/24/2026,15:25:38,1.83E+01,8.20E+01,9.50E+01,2.46E+02,7.50E+01,859,829,604,4,2,2
7712,6/24/2026,15:26:38,1.82E+01,8.28E+01,9.50E+01,2.90E+02,7.59E+01,859,830,606,4,2,2
7713,6/24/2026,15:27:38,1.82E+01,8.35E+01,9.50E+01,2.94E+02,7.57E+01,859,832,607,4,2,2
7714,6/24/2026,15:28:38,1.82E+01,8.41E+01,9.50E+01,2.58E+02,7.47E+01,859,834,608,4,2,2
7715,6/24/2026,15:29:38,1.82E+01,8.49E+01,9.50E+01,2.53E+02,7.46E+01,859,836,610,4,2,2
7716,6/24/2026,15:30:38,1.89E+01,8.40E+01,9.50E+01,2.53E+02,7.49E+01,859,838,611,4,2,2
7717,6/24/2026,15:31:38,2.07E+01,8.26E+01,9.50E+01,2.52E+02,7.49E+01,859,839,612,4,2,2
7718,6/24/2026,15:32:38,2.22E+01,8.13E+01,9.50E+01,2.60E+02,7.44E+01,859,841,614,4,2,2
7719,6/24/2026,15:33:38,2.37E+01,7.98E+01,9.50E+01,3.13E+02,7.45E+01,859,843,615,4,2,2
7720,6/24/2026,15:34:38,2.52E+01,7.83E+01,9.50E+01,2.73E+02,7.48E+01,859,845,616,4,2,2
7721,6/24/2026,15:35:38,2.67E+01,7.69E+01,9.50E+01,2.80E+02,7.41E+01,859,846,618,4,2,2
7722,6/24/2026,15:36:38,2.83E+01,7.54E+01,9.50E+01,2.80E+02,7.54E+01,859,848,619,4,2,2
7723,6/24/2026,15:37:38,3.01E+01,7.38E+01,9.50E+01,2.78E+02,7.52E+01,859,850,620,4,2,2
7724,6/24/2026,15:38:38,3.14E+01,7.24E+01,9.50E+01,2.79E+02,7.51E+01,859,852,622,4,2,2
7725,6/24/2026,15:39:38,3.29E+01,7.06E+01,9.50E+01,3.22E+02,7.42E+01,859,854,623,4,2,2
7726,6/24/2026,15:40:38,3.36E+01,7.01E+01,9.50E+01,3.18E+02,7.54E+01,859,855,625,4,2,2
7727,6/24/2026,15:41:38,3.38E+01,7.08E+01,9.50E+01,3.48E+02,7.53E+01,860,857,626,4,2,2
7728,6/24/2026,15:42:38,3.38E+01,7.13E+01,9.50E+01,3.10E+02,7.49E+01,862,859,627,4,2,2
7729,6/24/2026,15:43:38,3.38E+01,7.20E+01,9.50E+01,2.50E+02,7.54E+01,863,861,629,4,2,2
7730,6/24/2026,15:44:38,3.38E+01,7.27E+01,9.50E+01,2.93E+02,7.55E+01,865,863,630,4,2,2
7731,6/24/2026,15:45:38,3.38E+01,7.36E+01,9.50E+01,2.63E+02,7.54E+01,866,864,631,4,2,2
7732,6/24/2026,15:46:38,3.38E+01,7.43E+01,9.50E+01,2.62E+02,7.59E+01,868,866,633,4,2,2
7733,6/24/2026,15:47:38,3.38E+01,7.48E+01,9.50E+01,4.21E+02,7.39E+01,869,868,634,4,2,2
7734,6/24/2026,15:48:38,3.38E+01,7.54E+01,9.50E+01,3.23E+02,7.45E+01,871,870,635,4,2,2
7735,6/24/2026,15:49:38,3.38E+01,7.59E+01,9.50E+01,3.32E+02,7.51E+01,872,872,637,4,2,2
7736,6/24/2026,15:50:38,3.38E+01,7.63E+01,9.50E+01,3.67E+02,7.56E+01,874,873,638,4,2,2
7737,6/24/2026,15:51:38,3.38E+01,7.66E+01,9.50E+01,3.47E+02,7.44E+01,876,875,639,4,2,2
7738,6/24/2026,15:52:38,3.38E+01,7.71E+01,9.50E+01,3.06E+02,7.52E+01,877,877,641,4,2,2
7739,6/24/2026,15:53:38,3.39E+01,7.70E+01,9.50E+01,3.17E+02,7.90E+01,878,879,642,8,2,2
7740,6/24/2026,15:54:38,3.39E+01,7.75E+01,9.50E+01,3.15E+02,7.48E+01,878,880,644,8,2,2
7741,6/24/2026,15:55:38,3.38E+01,7.82E+01,9.50E+01,3.07E+02,7.51E+01,878,882,645,8,2,2
7742,6/24/2026,15:56:38,3.38E+01,7.84E+01,9.50E+01,3.65E+02,7.58E+01,878,884,646,8,2,2
7743,6/24/2026,15:57:38,3.38E+01,7.83E+01,9.50E+01,3.67E+02,7.81E+01,878,886,648,8,2,2
7744,6/24/2026,15:58:38,3.38E+01,7.83E+01,9.50E+01,4.45E+02,6.79E+01,878,888,649,8,2,2
7745,6/24/2026,15:59:38,3.38E+01,7.80E+01,9.50E+01,6.41E+02,7.73E+01,878,889,650,8,2,2
7746,6/24/2026,16:00:38,3.39E+01,7.79E+01,9.50E+01,3.58E+02,7.78E+01,878,891,652,8,2,2
7747,6/24/2026,16:01:38,3.39E+01,7.83E+01,9.50E+01,3.73E+02,7.04E+01,878,893,653,8,2,2
7748,6/24/2026,16:02:38,3.38E+01,7.89E+01,9.50E+01,2.64E+02,7.46E+01,878,895,654,8,2,2
7749,6/24/2026,16:03:38,3.38E+01,8.00E+01,9.50E+01,1.95E+02,7.51E+01,878,897,656,8,2,2
7750,6/24/2026,16:04:38,3.38E+01,8.11E+01,9.50E+01,2.03E+02,7.65E+01,878,898,657,8,2,2
7751,6/24/2026,16:05:38,3.39E+01,8.22E+01,9.50E+01,2.06E+02,7.50E+01,878,900,659,8,2,2
7752,6/24/2026,16:06:38,3.38E+01,8.32E+01,9.50E+01,2.03E+02,7.50E+01,878,902,660,8,2,2
7753,6/24/2026,16:07:38,3.38E+01,8.43E+01,9.50E+01,2.01E+02,7.51E+01,878,904,661,8,2,2
7754,6/24/2026,16:08:38,3.40E+01,8.48E+01,9.50E+01,1.98E+02,7.53E+01,878,906,663,8,2,2
7755,6/24/2026,16:09:38,3.54E+01,8.38E+01,9.50E+01,1.97E+02,7.51E+01,878,907,664,8,2,2
7756,6/24/2026,16:10:38,3.69E+01,8.27E+01,9.50E+01,2.02E+02,7.49E+01,878,909,665,8,2,2
7757,6/24/2026,16:11:38,3.85E+01,8.16E+01,9.50E+01,2.00E+02,7.48E+01,878,911,667,8,2,2
7758,6/24/2026,16:12:38,4.01E+01,8.04E+01,9.50E+01,2.07E+02,7.51E+01,878,913,668,8,2,2
7759,6/24/2026,16:13:38,4.17E+01,7.92E+01,9.50E+01,2.45E+02,7.45E+01,878,915,669,8,2,2
7760,6/24/2026,16:14:38,4.31E+01,7.80E+01,9.50E+01,2.46E+02,7.43E+01,878,916,671,8,2,2
7761,6/24/2026,16:15:38,4.48E+01,7.68E+01,9.50E+01,2.06E+02,7.42E+01,878,918,672,8,2,2
7762,6/24/2026,16:16:38,4.63E+01,7.55E+01,9.50E+01,2.20E+02,7.55E+01,878,920,674,8,2,2
7763,6/24/2026,16:17:38,4.78E+01,7.45E+01,9.50E+01,1.98E+02,7.45E+01,878,922,675,8,2,2
7764,6/24/2026,16:18:38,4.93E+01,7.34E+01,9.50E+01,2.34E+02,7.51E+01,878,924,676,8,2,2
7765,6/24/2026,16:19:38,5.08E+01,7.23E+01,9.50E+01,2.28E+02,7.57E+01,878,925,678,8,2,2
7766,6/24/2026,16:20:38,5.23E+01,7.12E+01,9.50E+01,2.03E+02,7.40E+01,878,927,679,8,2,2
7767,6/24/2026,16:21:38,5.40E+01,7.01E+01,9.50E+01,2.29E+02,7.54E+01,878,929,680,8,2,2
7768,6/24/2026,16:22:38,5.42E+01,7.08E+01,9.50E+01,2.02E+02,7.40E+01,878,931,682,8,2,2
7769,6/24/2026,16:23:38,5.44E+01,7.18E+01,9.50E+01,2.56E+02,7.52E+01,878,933,683,8,2,2
7770,6/24/2026,16:24:38,5.44E+01,7.28E+01,9.50E+01,2.14E+02,7.42E+01,878,934,684,8,2,2
7771,6/24/2026,16:25:38,5.44E+01,7.37E+01,9.50E+01,2.94E+02,7.50E+01,878,936,686,8,2,2
7772,6/24/2026,16:26:38,5.44E+01,7.48E+01,9.50E+01,1.60E+02,7.47E+01,878,938,687,8,2,2
7773,6/24/2026,16:27:38,5.44E+01,7.61E+01,9.50E+01,1.32E+02,7.44E+01,878,940,689,8,2,2
7774,6/24/2026,16:28:38,5.44E+01,7.76E+01,9.50E+01,1.54E+02,7.53E+01,878,942,690,8,2,2
7775,6/24/2026,16:29:38,5.44E+01,7.90E+01,9.50E+01,1.94E+02,7.57E+01,878,943,691,8,2,2
7776,6/24/2026,16:30:38,5.44E+01,8.02E+01,9.50E+01,1.91E+02,7.62E+01,878,945,693,8,2,2
7777,6/24/2026,16:31:38,5.44E+01,8.16E+01,9.50E+01,1.52E+02,7.45E+01,878,947,694,8,2,2
7778,6/24/2026,16:32:38,5.44E+01,8.29E+01,9.50E+01,1.58E+02,7.44E+01,878,949,695,8,2,2
7779,6/24/2026,16:33:38,5.44E+01,8.43E+01,9.50E+01,1.60E+02,7.44E+01,878,951,697,8,2,2
7780,6/24/2026,16:34:38,5.47E+01,8.48E+01,9.50E+01,1.47E+02,7.60E+01,878,952,698,8,2,2
7781,6/24/2026,16:35:38,5.63E+01,8.41E+01,9.50E+01,1.34E+02,7.48E+01,878,954,699,8,2,2
7782,6/24/2026,16:36:38,5.78E+01,8.34E+01,9.50E+01,2.04E+02,7.50E+01,878,956,701,8,2,2
7783,6/24/2026,16:37:38,5.93E+01,8.24E+01,9.50E+01,1.70E+02,7.49E+01,878,958,702,8,2,2
7784,6/24/2026,16:38:38,6.07E+01,8.16E+01,9.50E+01,1.24E+02,7.46E+01,878,959,703,8,2,2
7785,6/24/2026,16:39:38,6.22E+01,8.08E+01,9.50E+01,1.80E+02,7.48E+01,878,961,705,8,2,2
7786,6/24/2026,16:40:38,6.39E+01,7.97E+01,9.50E+01,2.12E+02,7.46E+01,878,963,706,8,2,2
7787,6/24/2026,16:41:38,6.54E+01,7.87E+01,9.50E+01,2.23E+02,7.41E+01,878,965,708,8,2,2
7788,6/24/2026,16:42:38,6.69E+01,7.75E+01,9.50E+01,2.08E+02,7.61E+01,878,967,709,8,2,2
7789,6/24/2026,16:43:38,6.83E+01,7.63E+01,9.50E+01,2.03E+02,7.41E+01,878,968,710,8,2,2
7790,6/24/2026,16:44:38,7.00E+01,7.53E+01,9.50E+01,2.08E+02,7.45E+01,878,970,712,8,2,2
7791,6/24/2026,16:45:38,7.15E+01,7.42E+01,9.50E+01,2.05E+02,7.59E+01,878,972,713,8,2,2
7792,6/24/2026,16:46:38,7.30E+01,7.30E+01,9.50E+01,2.04E+02,7.51E+01,878,974,714,8,2,2
7793,6/24/2026,16:47:38,7.45E+01,7.14E+01,9.50E+01,2.05E+02,7.59E+01,878,976,716,8,2,2
7794,6/24/2026,16:48:38,7.60E+01,7.01E+01,9.50E+01,2.80E+02,7.50E+01,878,977,717,8,2,2
7795,6/24/2026,16:49:38,7.65E+01,7.06E+01,9.50E+01,2.64E+02,7.52E+01,878,979,718,8,2,2
7796,6/24/2026,16:50:38,7.65E+01,7.14E+01,9.50E+01,3.64E+02,7.73E+01,878,981,720,8,2,2
7797,6/24/2026,16:51:38,7.65E+01,7.21E+01,9.50E+01,2.16E+02,7.62E+01,878,983,721,8,2,2
7798,6/24/2026,16:52:38,7.66E+01,7.27E+01,9.50E+01,4.32E+02,7.02E+01,878,985,722,8,2,2
7799,6/24/2026,16:53:38,7.65E+01,7.32E+01,9.50E+01,2.19E+02,7.79E+01,878,986,724,8,2,2
7800,6/24/2026,16:54:38,7.65E+01,7.37E+01,9.50E+01,4.99E+02,7.85E+01,878,988,725,8,2,2
7801,6/24/2026,16:55:38,7.65E+01,7.46E+01,9.50E+01,2.04E+02,7.49E+01,878,990,727,8,2,2
7802,6/24/2026,16:56:38,7.65E+01,7.58E+01,9.50E+01,1.53E+02,7.49E+01,878,992,728,8,2,2
7803,6/24/2026,16:57:38,7.65E+01,7.72E+01,9.50E+01,1.49E+02,7.48E+01,878,994,729,8,2,2
7804,6/24/2026,16:58:38,7.66E+01,7.86E+01,9.50E+01,1.43E+02,7.57E+01,878,995,731,8,2,2
7805,6/24/2026,16:59:38,7.65E+01,7.99E+01,9.50E+01,1.88E+02,7.49E+01,878,997,732,8,2,2
7806,6/24/2026,17:00:38,7.66E+01,8.11E+01,9.50E+01,1.88E+02,7.48E+01,878,999,733,8,2,2
7807,6/24/2026,17:01:38,7.65E+01,8.25E+01,9.50E+01,1.53E+02,7.62E+01,878,1001,735,8,2,2
7808,6/24/2026,17:02:38,7.66E+01,8.40E+01,9.50E+01,1.87E+02,7.51E+01,878,1003,736,8,2,2
7809,6/24/2026,17:03:38,7.67E+01,8.50E+01,9.50E+01,1.78E+02,7.53E+01,878,1004,738,8,2,2
7810,6/24/2026,17:04:38,7.80E+01,8.40E+01,9.50E+01,1.84E+02,7.51E+01,878,1006,739,8,2,2
7811,6/24/2026,17:05:38,7.95E+01,8.30E+01,9.50E+01,1.84E+02,7.49E+01,878,1008,740,8,2,2
7812,6/24/2026,17:06:38,8.10E+01,8.20E+01,9.50E+01,2.27E+02,7.49E+01,878,1010,742,8,2,2
7813,6/24/2026,17:07:38,8.25E+01,8.10E+01,9.50E+01,2.25E+02,7.48E+01,878,1011,743,8,2,2
7814,6/24/2026,17:08:38,8.41E+01,8.00E+01,9.50E+01,1.79E+02,7.47E+01,878,1013,744,8,2,2
7815,6/24/2026,17:09:38,8.57E+01,7.91E+01,9.50E+01,1.56E+02,7.54E+01,878,1015,746,8,2,2
7816,6/24/2026,17:10:38,8.71E+01,7.83E+01,9.50E+01,2.12E+02,7.55E+01,878,1017,747,8,2,2
7817,6/24/2026,17:11:38,8.87E+01,7.72E+01,9.50E+01,2.14E+02,7.45E+01,878,1019,748,8,2,2
7818,6/24/2026,17:12:38,9.02E+01,7.63E+01,9.50E+01,1.83E+02,7.47E+01,878,1020,750,8,2,2
7819,6/24/2026,17:13:38,9.17E+01,7.55E+01,9.50E+01,1.45E+02,7.48E+01,878,1022,751,8,2,2
7820,6/24/2026,17:14:38,9.32E+01,7.47E+01,9.50E+01,2.04E+02,7.40E+01,878,1024,752,8,2,2
7821,6/24/2026,17:15:38,9.45E+01,7.41E+01,9.50E+01,1.84E+02,7.64E+01,878,1026,754,8,2,2
7822,6/24/2026,17:16:38,9.48E+01,7.53E+01,9.50E+01,1.78E+02,7.51E+01,878,1028,755,8,2,2
7823,6/24/2026,17:17:38,9.49E+01,7.65E+01,9.50E+01,1.77E+02,7.59E+01,878,1029,756,8,2,2
7824,6/24/2026,17:18:38,9.48E+01,7.72E+01,9.50E+01,4.87E+02,7.40E+01,878,1031,758,8,2,2
7825,6/24/2026,17:19:38,9.48E+01,7.84E+01,9.50E+01,1.82E+02,7.51E+01,878,1033,759,8,2,2
7826,6/24/2026,17:20:38,9.49E+01,7.96E+01,9.50E+01,1.75E+02,7.47E+01,878,1035,761,8,2,2
7827,6/24/2026,17:21:38,9.49E+01,8.07E+01,9.50E+01,3.23E+02,7.68E+01,878,1037,762,8,2,2
7828,6/24/2026,17:22:38,9.49E+01,8.15E+01,9.50E+01,2.77E+02,7.67E+01,878,1038,763,8,2,2
7829,6/24/2026,17:23:38,9.49E+01,8.23E+01,9.50E+01,2.97E+02,7.11E+01,878,1040,765,8,2,2
7830,6/24/2026,17:24:38,9.49E+01,8.29E+01,9.50E+01,1.98E+02,7.71E+01,878,1042,766,8,2,2
7831,6/24/2026,17:25:38,9.49E+01,8.37E+01,9.50E+01,3.53E+02,6.99E+01,878,1044,767,8,2,2
7832,6/24/2026,17:26:38,9.48E+01,8.44E+01,9.50E+01,2.25E+02,7.73E+01,878,1046,769,8,2,2
7833,6/24/2026,17:27:38,9.49E+01,8.55E+01,9.50E+01,1.87E+02,7.53E+01,878,1047,770,8,2,2
7834,6/24/2026,17:28:38,9.48E+01,8.69E+01,9.50E+01,9.74E+01,7.56E+01,878,1049,771,8,2,2
7835,6/24/2026,17:29:38,9.49E+01,8.86E+01,9.50E+01,9.61E+01,7.53E+01,878,1051,773,8,2,2
7836,6/24/2026,17:30:38,9.48E+01,8.99E+01,9.50E+01,2.20E+02,7.46E+01,878,1053,774,8,2,2
7837,6/24/2026,17:31:38,9.49E+01,8.91E+01,9.50E+01,1.77E+02,7.36E+01,878,1053,774,8,16,16
7838,6/24/2026,17:32:38,9.49E+01,8.82E+01,9.50E+01,1.77E+02,7.53E+01,878,1053,774,8,16,16
7839,6/24/2026,17:33:38,9.48E+01,8.71E+01,9.50E+01,1.78E+02,7.54E+01,878,1053,774,8,16,16
7840,6/24/2026,17:34:38,9.49E+01,8.60E+01,9.50E+01,2.17E+02,7.51E+01,878,1053,774,8,16,16
7841,6/24/2026,17:35:38,9.49E+01,8.48E+01,9.50E+01,2.03E+02,7.52E+01,878,1053,774,8,2,2
7842,6/24/2026,17:36:38,9.49E+01,8.61E+01,9.50E+01,1.79E+02,7.50E+01,878,1055,776,8,2,2
7843,6/24/2026,17:37:38,9.48E+01,8.73E+01,9.50E+01,1.78E+02,7.51E+01,878,1057,777,8,2,2
7844,6/24/2026,17:38:38,9.48E+01,8.85E+01,9.50E+01,1.77E+02,7.55E+01,878,1058,778,8,2,2
7845,6/24/2026,17:39:38,9.49E+01,8.98E+01,9.50E+01,1.94E+02,7.36E+01,878,1060,780,8,2,2
7846,6/24/2026,17:40:38,9.48E+01,8.94E+01,9.50E+01,1.77E+02,7.57E+01,878,1061,780,8,16,16
7847,6/24/2026,17:41:38,9.49E+01,8.84E+01,9.50E+01,1.59E+02,7.51E+01,878,1061,780,8,16,16
7848,6/24/2026,17:42:38,9.48E+01,8.68E+01,9.50E+01,5.34E+02,7.28E+01,878,1061,780,8,16,16
7849,6/24/2026,17:43:38,9.49E+01,8.44E+01,9.50E+01,5.76E+02,7.47E+01,878,1061,781,8,2,2
7850,6/24/2026,17:44:38,9.49E+01,8.54E+01,9.50E+01,1.44E+02,7.51E+01,878,1063,782,8,2,2
7851,6/24/2026,17:45:38,9.48E+01,8.67E+01,9.50E+01,2.27E+02,7.51E+01,878,1065,783,8,2,2
7852,6/24/2026,17:46:38,9.48E+01,8.77E+01,9.50E+01,2.30E+02,7.53E+01,878,1067,785,8,2,2
7853,6/24/2026,17:47:38,9.48E+01,8.89E+01,9.50E+01,1.73E+02,7.50E+01,878,1068,786,8,2,2
7854,6/24/2026,17:48:38,9.49E+01,9.00E+01,9.50E+01,1.76E+02,7.37E+01,878,1070,787,8,16,16
7855,6/24/2026,17:49:38,9.48E+01,8.74E+01,9.50E+01,5.38E+02,7.58E+01,878,1070,787,8,16,16
7856,6/24/2026,17:50:38,9.49E+01,8.52E+01,9.50E+01,1.18E+02,7.71E+01,878,1070,787,8,16,16
7857,6/24/2026,17:51:38,9.49E+01,8.57E+01,9.50E+01,1.56E+02,7.41E+01,878,1071,788,8,2,2
7858,6/24/2026,17:52:38,9.48E+01,8.72E+01,9.50E+01,1.58E+02,7.43E+01,878,1073,789,8,2,2
7859,6/24/2026,17:53:38,9.49E+01,8.87E+01,9.50E+01,1.26E+02,7.55E+01,878,1075,791,8,2,2
7860,6/24/2026,17:54:38,9.49E+01,9.00E+01,9.50E+01,1.22E+02,7.51E+01,878,1076,792,8,16,16
7861,6/24/2026,17:55:38,9.49E+01,8.93E+01,9.50E+01,1.21E+02,7.42E+01,878,1076,792,8,16,16
7862,6/24/2026,17:56:38,9.49E+01,8.86E+01,9.50E+01,1.52E+02,7.55E+01,878,1076,792,8,16,16
7863,6/24/2026,17:57:38,9.49E+01,8.63E+01,9.50E+01,5.67E+02,7.55E+01,878,1076,792,8,16,16
7864,6/24/2026,17:58:38,9.48E+01,8.45E+01,9.50E+01,1.36E+02,8.07E+01,878,1077,793,8,2,2
7865,6/24/2026,17:59:38,9.48E+01,8.61E+01,9.50E+01,1.23E+02,7.50E+01,878,1079,794,8,2,2
7866,6/24/2026,18:00:38,9.49E+01,8.76E+01,9.50E+01,1.18E+02,7.53E+01,878,1081,795,8,2,2
7867,6/24/2026,18:01:38,9.49E+01,8.92E+01,9.50E+01,1.17E+02,7.54E+01,878,1082,797,8,2,2
7868,6/24/2026,18:02:38,9.48E+01,8.98E+01,9.50E+01,1.28E+02,7.51E+01,878,1083,797,8,16,16
7869,6/24/2026,18:03:38,9.48E+01,8.91E+01,9.50E+01,1.57E+02,7.45E+01,878,1083,797,8,16,16
7870,6/24/2026,18:04:38,9.49E+01,8.84E+01,9.50E+01,1.18E+02,7.53E+01,878,1083,797,8,16,16
7871,6/24/2026,18:05:38,9.48E+01,8.78E+01,9.50E+01,1.16E+02,7.52E+01,878,1083,797,8,16,16
7872,6/24/2026,18:06:38,9.49E+01,8.72E+01,9.50E+01,1.16E+02,7.54E+01,878,1083,797,8,16,16
7873,6/24/2026,18:07:38,9.48E+01,8.65E+01,9.50E+01,1.14E+02,7.50E+01,878,1083,797,8,16,16
7874,6/24/2026,18:08:38,9.48E+01,8.58E+01,9.50E+01,1.43E+02,7.44E+01,878,1083,797,8,16,16
7875,6/24/2026,18:09:38,9.49E+01,8.49E+01,9.50E+01,1.56E+02,7.48E+01,878,1083,797,8,2,2
7876,6/24/2026,18:10:38,9.48E+01,8.64E+01,9.50E+01,1.16E+02,7.55E+01,878,1085,799,8,2,2
7877,6/24/2026,18:11:38,9.49E+01,8.80E+01,9.50E+01,1.19E+02,7.36E+01,878,1087,800,8,2,2
7878,6/24/2026,18:12:38,9.49E+01,8.94E+01,9.50E+01,1.18E+02,7.54E+01,878,1089,802,8,2,2
7879,6/24/2026,18:13:38,9.49E+01,8.97E+01,9.50E+01,1.29E+02,7.55E+01,878,1090,802,8,16,16
7880,6/24/2026,18:14:38,9.49E+01,8.90E+01,9.50E+01,1.20E+02,7.50E+01,878,1090,802,8,16,16
7881,6/24/2026,18:15:38,9.49E+01,8.83E+01,9.50E+01,1.18E+02,7.56E+01,878,1090,802,8,16,16
7882,6/24/2026,18:16:38,9.49E+01,8.77E+01,9.50E+01,8.81E+01,7.43E+01,878,1090,802,8,16,16
7883,6/24/2026,18:17:38,9.49E+01,8.73E+01,9.50E+01,1.00E+02,7.69E+01,878,1090,802,8,16,16
7884,6/24/2026,18:18:38,9.49E+01,8.68E+01,9.50E+01,1.00E+02,7.55E+01,878,1090,802,8,16,16
7885,6/24/2026,18:19:38,9.49E+01,8.62E+01,9.50E+01,1.23E+02,7.56E+01,878,1090,802,8,16,16
7886,6/24/2026,18:20:38,9.49E+01,8.57E+01,9.50E+01,1.69E+02,7.48E+01,878,1090,802,8,16,16
7887,6/24/2026,18:21:38,9.49E+01,8.49E+01,9.50E+01,1.28E+02,7.52E+01,878,1090,802,8,2,2
7888,6/24/2026,18:22:38,9.49E+01,8.64E+01,9.50E+01,1.19E+02,7.50E+01,878,1091,803,8,2,2
7889,6/24/2026,18:23:38,9.48E+01,8.80E+01,9.50E+01,1.20E+02,7.55E+01,878,1093,805,8,2,2
7890,6/24/2026,18:24:38,9.49E+01,8.95E+01,9.50E+01,1.51E+02,7.53E+01,878,1095,806,8,2,2
7891,6/24/2026,18:25:38,9.49E+01,8.97E+01,9.50E+01,1.17E+02,7.37E+01,878,1096,807,8,16,16
7892,6/24/2026,18:26:38,9.48E+01,8.91E+01,9.50E+01,1.26E+02,7.50E+01,878,1096,807,8,16,16
7893,6/24/2026,18:27:38,9.48E+01,8.84E+01,9.50E+01,1.19E+02,7.39E+01,878,1096,807,8,16,16
7894,6/24/2026,18:28:38,9.48E+01,8.78E+01,9.50E+01,1.16E+02,7.50E+01,878,1096,807,8,16,16
7895,6/24/2026,18:29:38,9.48E+01,8.71E+01,9.50E+01,1.23E+02,7.57E+01,878,1096,807,8,16,16
7896,6/24/2026,18:30:38,9.49E+01,8.64E+01,9.50E+01,1.16E+02,7.51E+01,878,1096,807,8,16,16
7897,6/24/2026,18:31:38,9.49E+01,8.59E+01,9.50E+01,1.24E+02,7.54E+01,878,1096,807,8,16,16
7898,6/24/2026,18:32:38,9.48E+01,8.52E+01,9.50E+01,1.64E+02,7.49E+01,878,1096,807,8,16,16
7899,6/24/2026,18:33:38,9.48E+01,8.47E+01,9.50E+01,4.83E+02,7.45E+01,878,1097,808,8,2,2
7900,6/24/2026,18:34:38,9.49E+01,8.44E+01,9.50E+01,4.95E+02,7.49E+01,878,1099,809,8,2,2
7901,6/24/2026,18:35:38,9.49E+01,8.58E+01,9.50E+01,9.04E+01,7.54E+01,878,1100,810,8,2,2
7902,6/24/2026,18:36:38,9.48E+01,8.75E+01,9.50E+01,9.20E+01,7.51E+01,878,1102,812,8,2,2
7903,6/24/2026,18:37:38,9.49E+01,8.91E+01,9.50E+01,1.58E+02,7.44E+01,878,1104,813,8,2,2
7904,6/24/2026,18:38:38,9.49E+01,8.98E+01,9.50E+01,1.24E+02,7.41E+01,878,1105,814,8,16,16
7905,6/24/2026,18:39:38,9.49E+01,8.92E+01,9.50E+01,1.57E+02,7.45E+01,878,1105,814,8,16,16
7906,6/24/2026,18:40:38,9.49E+01,8.85E+01,9.50E+01,1.21E+02,7.55E+01,878,1105,814,8,16,16
7907,6/24/2026,18:41:38,9.49E+01,8.78E+01,9.50E+01,1.19E+02,7.53E+01,878,1105,814,8,16,16
7908,6/24/2026,18:42:38,9.49E+01,8.72E+01,9.50E+01,1.25E+02,7.52E+01,878,1105,814,8,16,16
7909,6/24/2026,18:43:38,9.49E+01,8.63E+01,9.50E+01,2.74E+02,7.46E+01,878,1105,814,8,16,16
7910,6/24/2026,18:44:38,9.49E+01,8.50E+01,9.50E+01,2.38E+02,7.49E+01,878,1105,814,8,16,16
7911,6/24/2026,18:45:38,9.49E+01,8.57E+01,9.50E+01,2.03E+02,7.52E+01,878,1107,815,8,2,2
7912,6/24/2026,18:46:38,9.49E+01,8.69E+01,9.50E+01,1.95E+02,7.55E+01,878,1108,816,8,2,2
7913,6/24/2026,18:47:38,9.48E+01,8.80E+01,9.50E+01,1.95E+02,7.52E+01,878,1110,818,8,2,2
7914,6/24/2026,18:48:38,9.48E+01,8.91E+01,9.50E+01,1.93E+02,7.53E+01,878,1112,819,8,2,2
7915,6/24/2026,18:49:38,9.49E+01,8.98E+01,9.50E+01,2.02E+02,7.54E+01,878,1113,820,8,16,16
7916,6/24/2026,18:50:38,9.48E+01,8.89E+01,9.50E+01,1.79E+02,7.55E+01,878,1113,820,8,16,16
7917,6/24/2026,18:51:38,9.49E+01,8.80E+01,9.50E+01,1.68E+02,7.55E+01,878,1113,820,8,16,16
7918,6/24/2026,18:52:38,9.49E+01,8.71E+01,9.50E+01,2.16E+02,7.48E+01,878,1113,820,8,16,16
7919,6/24/2026,18:53:38,9.48E+01,8.61E+01,9.50E+01,1.67E+02,7.55E+01,878,1113,820,8,16,16
7920,6/24/2026,18:54:38,9.49E+01,8.51E+01,9.50E+01,2.03E+02,7.43E+01,878,1113,820,8,16,16
7921,6/24/2026,18:55:38,9.48E+01,8.56E+01,9.50E+01,2.39E+02,7.48E+01,878,1115,821,8,2,2
7922,6/24/2026,18:56:38,9.49E+01,8.65E+01,9.50E+01,2.35E+02,7.51E+01,878,1116,822,8,2,2
7923,6/24/2026,18:57:38,9.49E+01,8.75E+01,9.50E+01,2.01E+02,7.53E+01,878,1118,824,8,2,2
7924,6/24/2026,18:58:38,9.49E+01,8.87E+01,9.50E+01,2.00E+02,7.59E+01,878,1120,825,8,2,2
7925,6/24/2026,18:59:38,9.49E+01,8.98E+01,9.50E+01,2.36E+02,7.53E+01,878,1122,827,8,2,2
7926,6/24/2026,19:00:38,9.49E+01,8.93E+01,9.50E+01,1.99E+02,7.59E+01,878,1122,827,8,16,16
7927,6/24/2026,19:01:38,9.49E+01,8.81E+01,9.50E+01,2.04E+02,7.48E+01,878,1122,827,8,16,16
7928,6/24/2026,19:02:38,9.49E+01,8.71E+01,9.50E+01,1.90E+02,7.52E+01,878,1122,827,8,16,16
7929,6/24/2026,19:03:38,9.49E+01,8.63E+01,9.50E+01,1.70E+02,7.53E+01,878,1122,827,8,16,16
7930,6/24/2026,19:04:38,9.49E+01,8.53E+01,9.50E+01,1.70E+02,7.54E+01,878,1122,827,8,16,16
7931,6/24/2026,19:05:38,9.48E+01,8.56E+01,9.50E+01,1.70E+02,7.35E+01,878,1123,828,8,2,2
7932,6/24/2026,19:06:38,9.49E+01,8.68E+01,9.50E+01,2.60E+02,7.50E+01,878,1125,829,8,2,2
7933,6/24/2026,19:07:38,9.49E+01,8.79E+01,9.50E+01,2.08E+02,7.49E+01,878,1127,830,8,2,2
7934,6/24/2026,19:08:38,9.48E+01,8.91E+01,9.50E+01,1.70E+02,7.37E+01,878,1129,832,8,2,2
7935,6/24/2026,19:09:38,9.49E+01,8.98E+01,9.50E+01,1.70E+02,7.56E+01,878,1130,833,8,16,16
7936,6/24/2026,19:10:38,9.48E+01,8.89E+01,9.50E+01,2.04E+02,7.54E+01,878,1130,833,8,16,16
7937,6/24/2026,19:11:38,9.49E+01,8.80E+01,9.50E+01,2.03E+02,7.45E+01,878,1130,833,8,16,16
7938,6/24/2026,19:12:38,9.49E+01,8.69E+01,9.50E+01,1.99E+02,7.54E+01,878,1130,833,8,16,16
7939,6/24/2026,19:13:38,9.48E+01,8.58E+01,9.50E+01,2.21E+02,7.49E+01,878,1130,833,8,16,16
7940,6/24/2026,19:14:38,9.49E+01,8.50E+01,9.50E+01,1.99E+02,7.51E+01,878,1130,833,8,2,2
7941,6/24/2026,19:15:38,9.49E+01,8.61E+01,9.50E+01,1.96E+02,7.52E+01,878,1132,834,8,2,2
7942,6/24/2026,19:16:38,9.49E+01,8.73E+01,9.50E+01,1.96E+02,7.53E+01,878,1134,836,8,2,2
7943,6/24/2026,19:17:38,9.49E+01,8.83E+01,9.50E+01,2.44E+02,7.56E+01,878,1136,837,8,2,2
7944,6/24/2026,19:18:38,9.49E+01,8.95E+01,9.50E+01,2.12E+02,7.49E+01,878,1137,838,8,2,2
7945,6/24/2026,19:19:38,9.49E+01,8.95E+01,9.50E+01,1.70E+02,7.37E+01,878,1138,839,8,16,16
7946,6/24/2026,19:20:38,9.49E+01,8.86E+01,9.50E+01,1.64E+02,7.41E+01,878,1138,839,8,16,16
7947,6/24/2026,19:21:38,9.49E+01,8.76E+01,9.50E+01,1.61E+02,7.41E+01,878,1138,839,8,16,16
7948,6/24/2026,19:22:38,9.49E+01,8.68E+01,9.50E+01,1.72E+02,7.54E+01,878,1138,839,8,16,16
7949,6/24/2026,19:23:38,9.49E+01,8.58E+01,9.50E+01,1.61E+02,7.64E+01,878,1138,839,8,16,16
7950,6/24/2026,19:24:38,9.49E+01,8.49E+01,9.50E+01,1.59E+02,7.45E+01,878,1138,839,8,2,2
7951,6/24/2026,19:25:38,9.49E+01,8.65E+01,9.50E+01,7.72E+01,7.56E+01,878,1140,840,8,2,2
7952,6/24/2026,19:26:38,9.49E+01,8.83E+01,9.50E+01,7.24E+01,7.62E+01,878,1142,842,8,2,2
7953,6/24/2026,19:27:38,9.49E+01,8.99E+01,9.50E+01,1.04E+02,7.44E+01,878,1143,843,8,2,2
7954,6/24/2026,19:28:38,9.49E+01,8.96E+01,9.50E+01,1.11E+02,7.58E+01,878,1144,843,8,16,16
7955,6/24/2026,19:29:38,9.49E+01,8.89E+01,9.50E+01,1.50E+02,7.54E+01,878,1144,843,8,16,16
7956,6/24/2026,19:30:38,9.49E+01,8.82E+01,9.50E+01,1.43E+02,7.48E+01,878,1144,843,8,16,16
7957,6/24/2026,19:31:38,9.48E+01,8.76E+01,9.50E+01,1.40E+02,7.52E+01,878,1144,843,8,16,16
7958,6/24/2026,19:32:38,9.49E+01,8.69E+01,9.50E+01,1.12E+02,7.57E+01,878,1144,843,8,16,16
7959,6/24/2026,19:33:38,9.49E+01,8.64E+01,9.50E+01,8.56E+01,7.41E+01,878,1144,843,8,16,16
7960,6/24/2026,19:34:38,9.49E+01,8.59E+01,9.50E+01,7.98E+01,7.45E+01,878,1144,843,8,16,16
7961,6/24/2026,19:35:38,9.49E+01,8.55E+01,9.50E+01,7.56E+01,7.47E+01,878,1144,843,8,16,16
7962,6/24/2026,19:36:38,9.49E+01,8.50E+01,9.50E+01,1.14E+02,7.54E+01,878,1144,843,8,16,16
7963,6/24/2026,19:37:38,9.48E+01,8.64E+01,9.50E+01,7.79E+01,7.53E+01,878,1145,844,8,2,2
7964,6/24/2026,19:38:38,9.49E+01,8.74E+01,9.50E+01,1.22E+02,7.54E+01,878,1147,846,16,2,4
7965,6/24/2026,19:39:38,9.49E+01,8.82E+01,9.50E+01,1.24E+02,7.53E+01,878,1149,847,16,2,4
7966,6/24/2026,19:40:38,9.49E+01,8.91E+01,9.50E+01,7.95E+01,7.58E+01,878,1151,848,16,2,4
7967,6/24/2026,19:41:38,9.49E+01,8.98E+01,9.50E+01,1.12E+02,7.55E+01,878,1152,849,16,2,4
7968,6/24/2026,19:42:38,9.49E+01,8.97E+01,9.50E+01,1.12E+02,7.40E+01,878,1153,851,16,16,4
7969,6/24/2026,19:43:38,9.49E+01,8.91E+01,9.50E+01,9.55E+01,7.40E+01,878,1153,852,16,16,4
7970,6/24/2026,19:44:38,9.49E+01,8.87E+01,9.50E+01,1.30E+02,7.60E+01,878,1153,853,16,16,4
7971,6/24/2026,19:45:38,9.49E+01,8.80E+01,9.50E+01,1.22E+02,7.53E+01,878,1153,855,16,16,4
7972,6/24/2026,19:46:38,9.49E+01,8.73E+01,9.50E+01,1.58E+02,7.48E+01,878,1153,856,16,16,4
7973,6/24/2026,19:47:38,9.49E+01,8.67E+01,9.50E+01,1.24E+02,7.39E+01,878,1153,857,16,16,4
7974,6/24/2026,19:48:38,9.48E+01,8.59E+01,9.50E+01,1.21E+02,7.51E+01,878,1153,858,16,16,4
7975,6/24/2026,19:49:38,9.49E+01,8.53E+01,9.50E+01,1.28E+02,7.50E+01,878,1153,860,16,16,4
7976,6/24/2026,19:50:38,9.49E+01,8.52E+01,9.50E+01,1.22E+02,7.36E+01,878,1154,861,16,2,4
7977,6/24/2026,19:51:38,9.49E+01,8.58E+01,9.50E+01,1.20E+02,7.54E+01,878,1156,862,16,2,4
7978,6/24/2026,19:52:38,9.49E+01,8.62E+01,9.50E+01,1.66E+02,7.50E+01,878,1158,864,16,2,4
7979,6/24/2026,19:53:38,9.49E+01,8.65E+01,9.50E+01,1.62E+02,7.51E+01,878,1160,864,16,2,4
7980,6/24/2026,19:54:38,9.48E+01,8.72E+01,9.50E+01,1.27E+02,7.53E+01,878,1161,864,16,2,4
7981,6/24/2026,19:55:38,9.48E+01,8.77E+01,9.50E+01,1.58E+02,7.40E+01,878,1163,864,16,2,4
7982,6/24/2026,19:56:38,9.48E+01,8.83E+01,9.50E+01,1.22E+02,7.53E+01,878,1165,864,16,2,4
7983,6/24/2026,19:57:38,9.49E+01,8.89E+01,9.50E+01,1.23E+02,7.55E+01,878,1167,864,16,2,4
7984,6/24/2026,19:58:38,9.48E+01,8.95E+01,9.50E+01,1.21E+02,7.55E+01,878,1169,864,16,2,4
7985,6/24/2026,19:59:38,9.49E+01,9.00E+01,9.50E+01,1.22E+02,7.39E+01,878,1171,864,16,2,4
7986,6/24/2026,20:00:38,9.49E+01,8.94E+01,9.50E+01,1.22E+02,7.55E+01,878,1171,864,16,16,4
7987,6/24/2026,20:01:38,9.49E+01,8.88E+01,9.50E+01,1.26E+02,7.56E+01,878,1171,864,16,16,4
7988,6/24/2026,20:02:38,9.49E+01,8.81E+01,9.50E+01,1.29E+02,7.56E+01,878,1171,864,16,16,4
7989,6/24/2026,20:03:38,9.49E+01,8.74E+01,9.50E+01,1.27E+02,7.53E+01,878,1171,864,16,16,4
7990,6/24/2026,20:04:38,9.48E+01,8.64E+01,9.50E+01,1.98E+02,7.46E+01,878,1171,864,16,16,4
7991,6/24/2026,20:05:38,9.49E+01,8.56E+01,9.50E+01,1.05E+02,7.53E+01,878,1171,864,16,16,4
7992,6/24/2026,20:06:38,9.49E+01,8.51E+01,9.50E+01,1.28E+02,7.53E+01,878,1171,864,16,16,4
7993,6/24/2026,20:07:38,9.49E+01,8.53E+01,9.50E+01,1.28E+02,7.53E+01,878,1172,864,16,2,4
7994,6/24/2026,20:08:38,9.49E+01,8.61E+01,9.50E+01,9.42E+01,7.40E+01,878,1174,864,16,2,4
7995,6/24/2026,20:09:38,9.49E+01,8.68E+01,9.50E+01,1.02E+02,7.53E+01,878,1176,864,16,2,4
7996,6/24/2026,20:10:38,9.49E+01,8.74E+01,9.50E+01,1.08E+02,7.59E+01,878,1178,864,16,2,4
7997,6/24/2026,20:11:38,9.48E+01,8.81E+01,9.50E+01,1.26E+02,7.57E+01,878,1179,864,16,2,4
7998,6/24/2026,20:12:38,9.49E+01,8.88E+01,9.50E+01,9.74E+01,7.57E+01,878,1181,864,16,2,4
7999,6/24/2026,20:13:38,9.49E+01,8.96E+01,9.50E+01,9.61E+01,7.37E+01,878,1183,864,16,2,4
8000,6/24/2026,20:14:38,9.49E+01,8.99E+01,9.50E+01,9.65E+01,7.57E+01,878,1184,864,16,16,4
8001,6/24/2026,20:15:38,9.49E+01,8.94E+01,9.50E+01,1.72E+02,7.43E+01,878,1184,864,16,16,4
8002,6/24/2026,20:16:38,9.49E+01,8.84E+01,9.50E+01,1.97E+02,7.47E+01,878,1184,864,16,16,4
8003,6/24/2026,20:17:38,9.49E+01,8.76E+01,9.50E+01,1.27E+02,7.36E+01,878,1184,864,16,16,4
8004,6/24/2026,20:18:38,9.49E+01,8.69E+01,9.50E+01,1.34E+02,7.55E+01,878,1184,864,16,16,4
8005,6/24/2026,20:19:38,9.49E+01,8.62E+01,9.50E+01,1.25E+02,7.53E+01,878,1184,864,16,16,4
8006,6/24/2026,20:20:38,9.49E+01,8.55E+01,9.50E+01,1.57E+02,7.53E+01,878,1184,864,16,16,4
8007,6/24/2026,20:21:38,9.49E+01,8.49E+01,9.50E+01,1.39E+02,7.54E+01,878,1185,864,16,2,4
8008,6/24/2026,20:22:38,9.49E+01,8.56E+01,9.50E+01,9.61E+01,7.35E+01,878,1187,864,16,2,4
8009,6/24/2026,20:23:38,9.48E+01,8.64E+01,9.50E+01,8.98E+01,7.42E+01,878,1189,864,16,2,4
8010,6/24/2026,20:24:38,9.49E+01,8.70E+01,9.50E+01,8.65E+01,7.39E+01,878,1190,864,16,2,4
8011,6/24/2026,20:25:38,9.49E+01,8.78E+01,9.50E+01,8.94E+01,7.42E+01,878,1192,864,16,2,4
8012,6/24/2026,20:26:38,9.48E+01,8.85E+01,9.50E+01,1.06E+02,7.55E+01,878,1194,864,16,2,4
8013,6/24/2026,20:27:38,9.48E+01,8.91E+01,9.50E+01,1.31E+02,7.56E+01,878,1196,864,16,2,4
8014,6/24/2026,20:28:38,9.48E+01,8.96E+01,9.50E+01,1.15E+02,7.39E+01,878,1198,864,16,2,4
8015,6/24/2026,20:29:38,9.49E+01,8.98E+01,9.50E+01,8.91E+01,7.44E+01,878,1199,864,16,16,4
8016,6/24/2026,20:30:38,9.49E+01,8.93E+01,9.50E+01,9.78E+01,7.55E+01,878,1199,864,16,16,4
8017,6/24/2026,20:31:38,9.49E+01,8.86E+01,9.50E+01,1.57E+02,7.51E+01,878,1199,864,16,16,4
8018,6/24/2026,20:32:38,9.49E+01,8.79E+01,9.50E+01,1.23E+02,7.47E+01,878,1199,864,16,16,4
8019,6/24/2026,20:33:38,9.49E+01,8.73E+01,9.50E+01,1.58E+02,7.52E+01,878,1199,864,16,16,4
8020,6/24/2026,20:34:38,9.49E+01,8.66E+01,9.50E+01,1.27E+02,7.53E+01,878,1199,864,16,16,4
8021,6/24/2026,20:35:38,9.49E+01,8.58E+01,9.50E+01,1.26E+02,7.54E+01,878,1199,864,16,16,4
8022,6/24/2026,20:36:38,9.49E+01,8.51E+01,9.50E+01,1.27E+02,7.49E+01,878,1199,864,16,16,4
8023,6/24/2026,20:37:38,9.49E+01,8.52E+01,9.50E+01,9.78E+01,7.47E+01,878,1200,864,16,2,4
8024,6/24/2026,20:38:38,9.48E+01,8.60E+01,9.50E+01,1.30E+02,7.51E+01,878,1202,864,16,2,4
8025,6/24/2026,20:39:38,9.49E+01,8.64E+01,9.50E+01,1.37E+02,7.53E+01,878,1204,864,16,2,4
8026,6/24/2026,20:40:38,9.49E+01,8.71E+01,9.50E+01,1.02E+02,7.55E+01,878,1206,864,16,2,4
8027,6/24/2026,20:41:38,9.48E+01,8.77E+01,9.50E+01,1.07E+02,7.55E+01,878,1207,864,16,2,4
8028,6/24/2026,20:42:38,9.49E+01,8.84E+01,9.50E+01,1.19E+02,7.46E+01,878,1209,864,16,2,4
8029,6/24/2026,20:43:38,9.49E+01,8.91E+01,9.50E+01,1.17E+02,7.45E+01,878,1211,864,16,2,4
8030,6/24/2026,20:44:38,9.49E+01,8.97E+01,9.50E+01,9.23E+01,7.43E+01,878,1213,864,16,2,4
8031,6/24/2026,20:45:38,9.49E+01,8.98E+01,9.50E+01,9.58E+01,7.42E+01,878,1214,864,16,16,4
8032,6/24/2026,20:46:38,9.48E+01,8.93E+01,9.50E+01,8.98E+01,7.45E+01,878,1214,864,16,16,4
8033,6/24/2026,20:47:38,9.49E+01,8.87E+01,9.50E+01,1.60E+02,7.53E+01,878,1214,864,16,16,4
8034,6/24/2026,20:48:38,9.48E+01,8.79E+01,9.50E+01,1.23E+02,7.58E+01,878,1214,864,16,16,4
8035,6/24/2026,20:49:38,9.49E+01,8.73E+01,9.50E+01,1.22E+02,7.52E+01,878,1214,864,16,16,4
8036,6/24/2026,20:50:38,9.49E+01,8.65E+01,9.50E+01,1.62E+02,7.45E+01,878,1214,864,16,16,4
8037,6/24/2026,20:51:38,9.49E+01,8.56E+01,9.50E+01,1.63E+02,7.53E+01,878,1214,864,16,16,4
8038,6/24/2026,20:52:38,9.49E+01,8.49E+01,9.50E+01,1.23E+02,7.53E+01,878,1214,864,16,2,4
8039,6/24/2026,20:53:38,9.49E+01,8.56E+01,9.50E+01,1.02E+02,7.50E+01,878,1216,864,16,2,4
8040,6/24/2026,20:54:38,9.48E+01,8.63E+01,9.50E+01,1.18E+02,7.53E+01,878,1218,864,16,2,4
8041,6/24/2026,20:55:38,9.48E+01,8.68E+01,9.50E+01,1.61E+02,7.51E+01,878,1220,864,16,2,4
8042,6/24/2026,20:56:38,9.49E+01,8.73E+01,9.50E+01,1.54E+02,7.50E+01,878,1221,864,16,2,4
8043,6/24/2026,20:57:38,9.49E+01,8.80E+01,9.50E+01,1.16E+02,7.56E+01,878,1223,864,16,2,4
8044,6/24/2026,20:58:38,9.49E+01,8.86E+01,9.50E+01,1.62E+02,7.51E+01,878,1225,864,16,2,4
8045,6/24/2026,20:59:38,9.49E+01,8.91E+01,9.50E+01,1.45E+02,7.55E+01,878,1227,864,16,2,4
8046,6/24/2026,21:00:38,9.49E+01,8.96E+01,9.50E+01,1.84E+02,7.51E+01,878,1229,864,16,2,4
8047,6/24/2026,21:01:38,9.49E+01,9.00E+01,9.50E+01,1.80E+02,7.52E+01,878,1231,864,16,2,4
8048,6/24/2026,21:02:38,9.49E+01,8.91E+01,9.50E+01,2.12E+02,7.48E+01,878,1231,864,16,16,4
8049,6/24/2026,21:03:38,9.49E+01,8.81E+01,9.50E+01,1.74E+02,7.52E+01,878,1231,864,16,16,4
8050,6/24/2026,21:04:38,9.49E+01,8.72E+01,9.50E+01,1.84E+02,7.48E+01,878,1231,864,16,16,4
8051,6/24/2026,21:05:38,9.49E+01,8.63E+01,9.50E+01,1.66E+02,7.50E+01,878,1231,864,16,16,4
8052,6/24/2026,21:06:38,9.49E+01,8.54E+01,9.50E+01,1.62E+02,7.50E+01,878,1231,864,16,16,4
8053,6/24/2026,21:07:38,9.49E+01,8.50E+01,9.50E+01,1.47E+02,7.50E+01,878,1232,864,16,2,4
8054,6/24/2026,21:08:38,9.49E+01,8.54E+01,9.50E+01,1.50E+02,7.50E+01,878,1233,864,16,2,4
8055,6/24/2026,21:09:38,9.49E+01,8.58E+01,9.50E+01,1.54E+02,7.52E+01,878,1235,864,16,2,4
8056,6/24/2026,21:10:38,9.49E+01,8.63E+01,9.50E+01,1.55E+02,7.48E+01,878,1237,864,16,2,4
8057,6/24/2026,21:11:38,9.49E+01,8.67E+01,9.50E+01,1.65E+02,7.52E+01,878,1239,864,16,2,4
8058,6/24/2026,21:12:38,9.49E+01,8.71E+01,9.50E+01,2.02E+02,7.46E+01,878,1241,864,16,2,4
8059,6/24/2026,21:13:38,9.49E+01,8.74E+01,9.50E+01,1.86E+02,7.49E+01,878,1243,864,16,2,4
8060,6/24/2026,21:14:38,9.49E+01,8.76E+01,9.50E+01,2.02E+02,7.44E+01,878,1245,864,16,2,4
8061,6/24/2026,21:15:38,9.49E+01,8.80E+01,9.50E+01,1.69E+02,7.53E+01,878,1246,864,16,2,4
8062,6/24/2026,21:16:38,9.48E+01,8.85E+01,9.50E+01,1.58E+02,7.53E+01,878,1248,864,16,2,4
8063,6/24/2026,21:17:38,9.49E+01,8.89E+01,9.50E+01,1.95E+02,7.49E+01,878,1250,864,16,2,4
8064,6/24/2026,21:18:38,9.49E+01,8.93E+01,9.50E+01,1.60E+02,7.52E+01,878,1252,864,16,2,4
8065,6/24/2026,21:19:38,9.49E+01,8.96E+01,9.50E+01,1.63E+02,7.53E+01,878,1254,864,16,2,4
8066,6/24/2026,21:20:38,9.48E+01,8.99E+01,9.50E+01,1.63E+02,7.43E+01,878,1256,864,16,2,4
8067,6/24/2026,21:21:38,9.49E+01,8.95E+01,9.50E+01,1.59E+02,7.44E+01,878,1256,864,16,16,4
8068,6/24/2026,21:22:38,9.49E+01,8.86E+01,9.50E+01,1.78E+02,7.55E+01,878,1256,864,16,16,4
8069,6/24/2026,21:23:38,9.48E+01,8.78E+01,9.50E+01,1.80E+02,7.54E+01,878,1256,864,16,16,4
8070,6/24/2026,21:24:38,9.49E+01,8.70E+01,9.50E+01,1.52E+02,7.59E+01,878,1256,864,16,16,4
8071,6/24/2026,21:25:38,9.49E+01,8.59E+01,9.50E+01,2.33E+02,7.50E+01,878,1256,865,16,16,4
8072,6/24/2026,21:26:38,9.49E+01,8.49E+01,9.50E+01,1.37E+02,7.47E+01,878,1256,866,16,2,4
8073,6/24/2026,21:27:38,9.49E+01,8.54E+01,9.50E+01,1.75E+02,7.52E+01,878,1258,868,16,2,4
8074,6/24/2026,21:28:38,9.48E+01,8.58E+01,9.50E+01,1.36E+02,7.46E+01,878,1260,869,16,2,4
8075,6/24/2026,21:29:38,9.49E+01,8.63E+01,9.50E+01,1.36E+02,7.49E+01,878,1262,870,16,2,4
8076,6/24/2026,21:30:38,9.49E+01,8.68E+01,9.50E+01,1.45E+02,7.51E+01,878,1264,871,16,2,4
8077,6/24/2026,21:31:38,9.49E+01,8.72E+01,9.50E+01,1.56E+02,7.45E+01,878,1265,873,16,2,4
8078,6/24/2026,21:32:38,9.49E+01,8.75E+01,9.50E+01,1.93E+02,7.54E+01,878,1267,874,16,2,4
8079,6/24/2026,21:33:38,9.49E+01,8.79E+01,9.50E+01,1.56E+02,7.45E+01,878,1269,875,16,2,4
8080,6/24/2026,21:34:38,9.49E+01,8.83E+01,9.50E+01,1.56E+02,7.46E+01,878,1271,877,16,2,4
8081,6/24/2026,21:35:38,9.49E+01,8.87E+01,9.50E+01,1.93E+02,7.53E+01,878,1273,878,16,2,4
8082,6/24/2026,21:36:38,9.49E+01,8.90E+01,9.50E+01,1.62E+02,7.42E+01,878,1275,879,16,2,4
8083,6/24/2026,21:37:38,9.49E+01,8.92E+01,9.50E+01,2.36E+02,7.50E+01,878,1276,879,16,2,8
8084,6/24/2026,21:38:38,9.49E+01,8.96E+01,9.50E+01,1.36E+02,7.49E+01,878,1278,879,16,2,8
8085,6/24/2026,21:39:38,9.49E+01,9.00E+01,9.50E+01,1.38E+02,7.51E+01,878,1280,879,16,16,8
8086,6/24/2026,21:40:38,9.49E+01,8.93E+01,9.50E+01,1.36E+02,7.52E+01,878,1280,879,16,16,8
8087,6/24/2026,21:41:38,9.49E+01,8.85E+01,9.50E+01,1.79E+02,7.36E+01,878,1280,879,16,16,8
8088,6/24/2026,21:42:38,9.49E+01,8.78E+01,9.50E+01,1.42E+02,7.48E+01,878,1280,879,16,16,8
8089,6/24/2026,21:43:38,9.49E+01,8.70E+01,9.50E+01,1.44E+02,7.51E+01,878,1280,879,16,16,8
8090,6/24/2026,21:44:38,9.48E+01,8.63E+01,9.50E+01,1.73E+02,7.53E+01,878,1280,879,16,16,8
8091,6/24/2026,21:45:38,9.49E+01,8.55E+01,9.50E+01,1.53E+02,7.48E+01,878,1280,879,16,16,8
8092,6/24/2026,21:46:38,9.49E+01,8.50E+01,9.50E+01,1.38E+02,7.44E+01,878,1281,879,16,2,8
8093,6/24/2026,21:47:38,9.49E+01,8.55E+01,9.50E+01,1.65E+02,7.50E+01,878,1283,879,16,2,8
8094,6/24/2026,21:48:38,9.49E+01,8.58E+01,9.50E+01,2.09E+02,7.46E+01,878,1284,879,16,2,8
8095,6/24/2026,21:49:38,9.49E+01,8.60E+01,9.50E+01,1.83E+02,7.53E+01,878,1286,879,16,2,8
8096,6/24/2026,21:50:38,9.49E+01,8.64E+01,9.50E+01,1.40E+02,7.46E+01,878,1288,879,16,2,8
8097,6/24/2026,21:51:38,9.49E+01,8.69E+01,9.50E+01,1.42E+02,7.46E+01,878,1290,879,16,2,8
8098,6/24/2026,21:52:38,9.49E+01,8.74E+01,9.50E+01,1.44E+02,7.46E+01,878,1292,879,16,2,8
8099,6/24/2026,21:53:38,9.48E+01,8.78E+01,9.50E+01,1.45E+02,7.46E+01,878,1294,879,16,2,8
8100,6/24/2026,21:54:38,9.49E+01,8.87E+01,9.50E+01,1.84E+02,7.54E+01,879,1295,880,2,4,2
8101,6/24/2026,21:55:38,9.49E+01,9.00E+01,9.50E+01,1.11E+02,7.58E+01,881,1297,882,16,4,16
8102,6/24/2026,21:56:38,9.49E+01,8.94E+01,9.50E+01,1.14E+02,7.38E+01,881,1298,882,16,4,16
8103,6/24/2026,21:57:38,9.49E+01,8.88E+01,9.50E+01,1.09E+02,7.56E+01,881,1299,882,16,4,16
8104,6/24/2026,21:58:38,9.48E+01,8.84E+01,9.50E+01,9.26E+01,7.54E+01,881,1301,882,16,4,16
8105,6/24/2026,21:59:38,9.49E+01,8.78E+01,9.50E+01,9.94E+01,7.46E+01,881,1302,882,16,4,16
8106,6/24/2026,22:00:38,9.49E+01,8.71E+01,9.50E+01,1.37E+02,7.56E+01,881,1303,882,16,4,16
8107,6/24/2026,22:01:38,9.49E+01,8.64E+01,9.50E+01,1.09E+02,7.49E+01,881,1305,882,16,4,16
8108,6/24/2026,22:02:38,9.49E+01,8.57E+01,9.50E+01,1.77E+02,7.48E+01,881,1306,882,16,4,16
8109,6/24/2026,22:03:38,9.48E+01,8.50E+01,9.50E+01,1.40E+02,7.51E+01,881,1307,882,2,4,2
8110,6/24/2026,22:04:38,9.49E+01,8.63E+01,9.50E+01,1.44E+02,7.41E+01,883,1309,883,2,4,2
8111,6/24/2026,22:05:38,9.49E+01,8.74E+01,9.50E+01,1.79E+02,7.49E+01,885,1310,885,2,4,2
8112,6/24/2026,22:06:38,9.49E+01,8.85E+01,9.50E+01,1.70E+02,7.51E+01,886,1311,886,2,4,2
8113,6/24/2026,22:07:38,9.49E+01,8.96E+01,9.50E+01,1.68E+02,7.52E+01,888,1312,887,2,4,2
8114,6/24/2026,22:08:38,9.49E+01,8.95E+01,9.50E+01,1.60E+02,7.55E+01,889,1314,888,16,4,16
8115,6/24/2026,22:09:38,9.49E+01,8.87E+01,9.50E+01,1.57E+02,7.54E+01,889,1314,888,16,4,16
8116,6/24/2026,22:10:38,9.49E+01,8.79E+01,9.50E+01,1.58E+02,7.51E+01,889,1314,888,16,4,16
8117,6/24/2026,22:11:38,9.49E+01,8.70E+01,9.50E+01,2.29E+02,7.41E+01,889,1314,888,16,4,16
8118,6/24/2026,22:12:38,9.49E+01,8.59E+01,9.50E+01,1.80E+02,7.50E+01,889,1314,888,16,4,16
8119,6/24/2026,22:13:38,9.48E+01,8.50E+01,9.50E+01,1.49E+02,7.52E+01,889,1314,888,16,4,16
8120,6/24/2026,22:14:38,9.49E+01,8.60E+01,9.50E+01,1.66E+02,7.42E+01,891,1314,889,2,4,2
8121,6/24/2026,22:15:38,9.49E+01,8.71E+01,9.50E+01,1.64E+02,7.51E+01,892,1314,890,2,4,2
8122,6/24/2026,22:16:38,9.49E+01,8.83E+01,9.50E+01,1.64E+02,7.53E+01,894,1314,892,2,4,2
8123,6/24/2026,22:17:38,9.49E+01,8.95E+01,9.50E+01,1.66E+02,7.54E+01,896,1314,893,2,4,2
8124,6/24/2026,22:18:38,9.49E+01,8.95E+01,9.50E+01,2.02E+02,7.52E+01,897,1314,894,16,4,16
8125,6/24/2026,22:19:38,9.48E+01,8.88E+01,9.50E+01,1.42E+02,7.55E+01,897,1314,894,16,4,16
8126,6/24/2026,22:20:38,9.49E+01,8.79E+01,9.50E+01,1.46E+02,7.55E+01,897,1314,894,16,4,16
8127,6/24/2026,22:21:38,9.49E+01,8.72E+01,9.50E+01,1.43E+02,7.52E+01,897,1314,894,16,4,16
8128,6/24/2026,22:22:38,9.49E+01,8.64E+01,9.50E+01,1.56E+02,7.51E+01,897,1314,894,16,4,16
8129,6/24/2026,22:23:38,9.49E+01,8.54E+01,9.50E+01,1.85E+02,7.48E+01,897,1314,894,16,4,16
8130,6/24/2026,22:24:38,9.49E+01,8.54E+01,9.50E+01,1.44E+02,7.52E+01,898,1314,895,2,4,2
8131,6/24/2026,22:25:38,9.48E+01,8.68E+01,9.50E+01,1.28E+02,7.54E+01,900,1314,896,2,4,2
8132,6/24/2026,22:26:38,9.49E+01,8.79E+01,9.50E+01,2.00E+02,7.48E+01,901,1314,897,2,4,2
8133,6/24/2026,22:27:38,9.49E+01,8.91E+01,9.50E+01,1.44E+02,7.51E+01,903,1314,899,2,4,2
8134,6/24/2026,22:28:38,9.49E+01,8.98E+01,9.50E+01,1.49E+02,7.36E+01,905,1314,900,16,4,16
8135,6/24/2026,22:29:38,9.49E+01,8.90E+01,9.50E+01,1.53E+02,7.57E+01,905,1314,900,16,4,16
8136,6/24/2026,22:30:38,9.49E+01,8.82E+01,9.50E+01,1.33E+02,7.49E+01,905,1314,900,16,4,16
8137,6/24/2026,22:31:38,9.49E+01,8.75E+01,9.50E+01,1.82E+02,7.50E+01,905,1314,900,16,4,16
8138,6/24/2026,22:32:38,9.49E+01,8.68E+01,9.50E+01,1.45E+02,7.38E+01,905,1314,900,16,4,16
8139,6/24/2026,22:33:38,9.48E+01,8.60E+01,9.50E+01,1.79E+02,7.49E+01,905,1314,900,16,4,16
8140,6/24/2026,22:34:38,9.49E+01,8.52E+01,9.50E+01,2.26E+02,7.38E+01,905,1314,900,16,4,16
8141,6/24/2026,22:35:38,9.49E+01,8.56E+01,9.50E+01,2.33E+02,7.41E+01,906,1314,901,2,4,2
8142,6/24/2026,22:36:38,9.49E+01,8.66E+01,9.50E+01,1.65E+02,7.48E+01,908,1314,902,2,4,2
8143,6/24/2026,22:37:38,9.49E+01,8.78E+01,9.50E+01,1.62E+02,7.52E+01,910,1314,903,2,4,2
8144,6/24/2026,22:38:38,9.49E+01,8.89E+01,9.50E+01,1.63E+02,7.52E+01,911,1314,905,2,4,2
8145,6/24/2026,22:39:38,9.49E+01,9.00E+01,9.50E+01,1.90E+02,7.48E+01,913,1314,906,16,4,16
8146,6/24/2026,22:40:38,9.48E+01,8.91E+01,9.50E+01,1.58E+02,7.57E+01,913,1314,906,16,4,16
8147,6/24/2026,22:41:38,9.49E+01,8.84E+01,9.50E+01,1.47E+02,7.51E+01,913,1314,906,16,4,16
8148,6/24/2026,22:42:38,9.49E+01,8.75E+01,9.50E+01,1.84E+02,7.49E+01,913,1314,906,16,4,16
8149,6/24/2026,22:43:38,9.49E+01,8.67E+01,9.50E+01,1.67E+02,7.53E+01,913,1314,906,16,4,16
8150,6/24/2026,22:44:38,9.49E+01,8.59E+01,9.50E+01,1.54E+02,7.50E+01,913,1314,906,16,4,16
8151,6/24/2026,22:45:38,9.48E+01,8.51E+01,9.50E+01,1.56E+02,7.49E+01,913,1314,906,16,4,16
8152,6/24/2026,22:46:38,9.49E+01,8.57E+01,9.50E+01,2.03E+02,7.49E+01,915,1314,907,2,4,2
8153,6/24/2026,22:47:38,9.49E+01,8.67E+01,9.50E+01,2.31E+02,7.44E+01,916,1314,909,2,4,2
8154,6/24/2026,22:48:38,9.49E+01,8.76E+01,9.50E+01,2.54E+02,7.49E+01,918,1314,910,2,4,2
8155,6/24/2026,22:49:38,9.49E+01,8.85E+01,9.50E+01,2.37E+02,7.49E+01,920,1314,911,2,4,2
8156,6/24/2026,22:50:38,9.49E+01,8.94E+01,9.50E+01,2.11E+02,7.52E+01,922,1314,913,2,4,2
8157,6/24/2026,22:51:38,9.49E+01,8.98E+01,9.50E+01,1.97E+02,7.35E+01,923,1314,914,16,4,16
8158,6/24/2026,22:52:38,9.49E+01,8.87E+01,9.50E+01,2.33E+02,7.51E+01,923,1314,914,16,4,16
8159,6/24/2026,22:53:38,9.49E+01,8.76E+01,9.50E+01,1.93E+02,7.36E+01,923,1314,914,16,4,16
8160,6/24/2026,22:54:38,9.48E+01,8.66E+01,9.50E+01,1.63E+02,7.39E+01,923,1314,914,16,4,16
8161,6/24/2026,22:55:38,9.49E+01,8.57E+01,9.50E+01,1.63E+02,7.40E+01,923,1314,914,16,4,16
8162,6/24/2026,22:56:38,9.49E+01,8.51E+01,9.50E+01,1.38E+02,7.47E+01,923,1314,914,2,4,2
8163,6/24/2026,22:57:38,9.49E+01,8.63E+01,9.50E+01,2.55E+02,7.49E+01,925,1314,915,2,4,2
