DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
8164,6/24/2026,22:58:38,9.49E+01,8.69E+01,9.50E+01,2.59E+02,7.63E+01,927,1314,917,2,4,2
8165,6/24/2026,22:59:38,9.49E+01,8.76E+01,9.50E+01,2.53E+02,7.57E+01,929,1314,918,2,4,2
8166,6/24/2026,23:00:38,9.49E+01,8.85E+01,9.50E+01,2.15E+02,7.55E+01,931,1314,919,2,4,2
8167,6/24/2026,23:01:38,9.49E+01,8.93E+01,9.50E+01,2.60E+02,7.50E+01,932,1314,921,2,4,2
8168,6/24/2026,23:02:38,9.48E+01,8.98E+01,9.50E+01,3.14E+02,7.46E+01,934,1314,922,2,4,2
8169,6/24/2026,23:03:38,9.48E+01,8.91E+01,9.50E+01,3.04E+02,7.56E+01,935,1314,923,16,4,16
8170,6/24/2026,23:04:38,9.49E+01,8.73E+01,9.50E+01,3.37E+02,7.51E+01,935,1314,923,16,4,16
8171,6/24/2026,23:05:38,9.49E+01,8.55E+01,9.50E+01,3.40E+02,7.51E+01,935,1314,923,16,4,16
8172,6/24/2026,23:06:38,9.49E+01,8.49E+01,9.50E+01,3.45E+02,7.47E+01,936,1314,924,2,4,2
8173,6/24/2026,23:07:38,9.49E+01,8.51E+01,9.50E+01,3.40E+02,7.51E+01,938,1314,925,2,4,2
8174,6/24/2026,23:08:38,9.49E+01,8.54E+01,9.50E+01,3.42E+02,7.49E+01,940,1314,926,2,4,2
8175,6/24/2026,23:09:38,9.48E+01,8.56E+01,9.50E+01,3.51E+02,7.41E+01,942,1314,928,2,4,2
8176,6/24/2026,23:10:38,9.48E+01,8.56E+01,9.50E+01,3.48E+02,7.48E+01,943,1314,929,2,4,2
8177,6/24/2026,23:11:38,9.49E+01,8.60E+01,9.50E+01,3.46E+02,7.52E+01,945,1314,930,2,4,2
8178,6/24/2026,23:12:38,9.49E+01,8.63E+01,9.50E+01,3.16E+02,7.43E+01,947,1314,932,2,4,2
8179,6/24/2026,23:13:38,9.49E+01,8.67E+01,9.50E+01,3.10E+02,7.50E+01,949,1314,933,2,4,2
8180,6/24/2026,23:14:38,9.49E+01,8.71E+01,9.50E+01,2.89E+02,7.55E+01,951,1314,935,2,4,2
8181,6/24/2026,23:15:38,9.49E+01,8.77E+01,9.50E+01,2.88E+02,7.61E+01,953,1314,936,2,4,2
8182,6/24/2026,23:16:38,9.49E+01,8.82E+01,9.50E+01,2.81E+02,7.45E+01,954,1314,937,2,4,2
8183,6/24/2026,23:17:38,9.49E+01,8.86E+01,9.50E+01,3.34E+02,7.60E+01,956,1314,939,2,4,2
8184,6/24/2026,23:18:38,9.49E+01,8.92E+01,9.50E+01,2.80E+02,7.45E+01,958,1314,940,2,4,2
8185,6/24/2026,23:19:38,9.48E+01,8.96E+01,9.50E+01,3.26E+02,7.50E+01,960,1314,941,2,4,2
8186,6/24/2026,23:20:38,9.49E+01,8.98E+01,9.50E+01,3.50E+02,7.47E+01,962,1314,943,2,4,2
8187,6/24/2026,23:21:38,9.49E+01,8.98E+01,9.50E+01,3.81E+02,7.55E+01,964,1314,944,2,4,2
8188,6/24/2026,23:22:38,9.48E+01,8.99E+01,9.50E+01,3.49E+02,7.52E+01,965,1314,946,2,4,2
8189,6/24/2026,23:23:38,9.49E+01,8.90E+01,9.50E+01,2.64E+02,7.49E+01,966,1314,946,16,4,16
8190,6/24/2026,23:24:38,9.49E+01,8.76E+01,9.50E+01,3.00E+02,7.60E+01,966,1314,946,16,4,16
8191,6/24/2026,23:25:38,9.49E+01,8.62E+01,9.50E+01,2.65E+02,7.47E+01,966,1314,946,16,4,16
8192,6/24/2026,23:26:38,9.49E+01,8.48E+01,9.50E+01,2.83E+02,7.54E+01,966,1314,946,2,4,2
8193,6/24/2026,23:27:38,9.49E+01,8.56E+01,9.50E+01,2.27E+02,7.51E+01,968,1314,948,2,4,2
8194,6/24/2026,23:28:38,9.49E+01,8.64E+01,9.50E+01,2.20E+02,7.52E+01,970,1314,949,2,4,2
8195,6/24/2026,23:29:38,9.49E+01,8.73E+01,9.50E+01,3.07E+02,7.52E+01,971,1314,950,2,4,2
8196,6/24/2026,23:30:38,9.49E+01,8.81E+01,9.50E+01,2.23E+02,7.54E+01,973,1314,952,2,4,2
8197,6/24/2026,23:31:38,9.49E+01,8.90E+01,9.50E+01,2.20E+02,7.53E+01,975,1314,953,2,4,2
8198,6/24/2026,23:32:38,9.49E+01,8.98E+01,9.50E+01,2.31E+02,7.50E+01,977,1314,954,2,4,2
8199,6/24/2026,23:33:38,9.49E+01,8.89E+01,9.50E+01,3.23E+02,7.44E+01,977,1314,955,16,4,16
8200,6/24/2026,23:34:38,9.49E+01,8.74E+01,9.50E+01,2.61E+02,7.63E+01,977,1314,955,16,4,16
8201,6/24/2026,23:35:38,9.48E+01,8.60E+01,9.50E+01,3.00E+02,7.42E+01,977,1314,955,16,4,16
8202,6/24/2026,23:36:38,9.49E+01,8.49E+01,9.50E+01,2.63E+02,7.50E+01,978,1314,955,2,4,2
8203,6/24/2026,23:37:38,9.49E+01,8.55E+01,9.50E+01,3.00E+02,7.44E+01,980,1314,956,2,4,2
8204,6/24/2026,23:38:38,9.49E+01,8.62E+01,9.50E+01,2.68E+02,7.44E+01,981,1314,958,2,4,2
8205,6/24/2026,23:39:38,9.49E+01,8.67E+01,9.50E+01,2.77E+02,7.47E+01,983,1314,959,2,4,2
8206,6/24/2026,23:40:38,9.49E+01,8.74E+01,9.50E+01,2.64E+02,7.48E+01,985,1314,961,2,4,2
8207,6/24/2026,23:41:38,9.49E+01,8.80E+01,9.50E+01,2.86E+02,7.62E+01,987,1315,962,2,4,2
8208,6/24/2026,23:42:38,9.49E+01,8.87E+01,9.50E+01,2.47E+02,7.51E+01,989,1316,963,2,4,2
8209,6/24/2026,23:43:38,9.49E+01,8.94E+01,9.50E+01,2.52E+02,7.52E+01,991,1318,965,2,4,2
8210,6/24/2026,23:44:38,9.49E+01,8.99E+01,9.50E+01,2.53E+02,7.50E+01,992,1319,966,16,4,16
8211,6/24/2026,23:45:38,9.49E+01,8.83E+01,9.50E+01,3.00E+02,7.41E+01,992,1320,966,16,4,16
8212,6/24/2026,23:46:38,9.49E+01,8.68E+01,9.50E+01,2.55E+02,7.47E+01,992,1322,966,16,4,16
8213,6/24/2026,23:47:38,9.49E+01,8.55E+01,9.50E+01,2.54E+02,7.48E+01,992,1323,966,16,4,16
8214,6/24/2026,23:48:38,9.49E+01,8.50E+01,9.50E+01,3.25E+02,7.57E+01,993,1324,967,2,4,2
8215,6/24/2026,23:49:38,9.49E+01,8.55E+01,9.50E+01,2.86E+02,7.55E+01,995,1326,968,2,4,2
8216,6/24/2026,23:50:38,9.49E+01,8.60E+01,9.50E+01,2.96E+02,7.50E+01,997,1327,969,2,4,2
8217,6/24/2026,23:51:38,9.49E+01,8.64E+01,9.50E+01,3.28E+02,7.41E+01,998,1328,971,2,4,2
8218,6/24/2026,23:52:38,9.49E+01,8.69E+01,9.50E+01,2.92E+02,7.58E+01,1000,1330,972,2,4,2
8219,6/24/2026,23:53:38,9.49E+01,8.74E+01,9.50E+01,2.92E+02,7.43E+01,1002,1330,973,2,8,2
8220,6/24/2026,23:54:38,9.49E+01,8.80E+01,9.50E+01,2.76E+02,7.47E+01,1004,1330,975,2,8,2
8221,6/24/2026,23:55:38,9.49E+01,8.85E+01,9.50E+01,2.81E+02,7.47E+01,1006,1330,976,2,8,2
8222,6/24/2026,23:56:38,9.49E+01,8.91E+01,9.50E+01,3.34E+02,7.41E+01,1008,1330,978,2,8,2
8223,6/24/2026,23:57:38,9.48E+01,8.96E+01,9.50E+01,2.00E+02,7.53E+01,1009,1330,979,2,8,2
8224,6/24/2026,23:58:38,9.49E+01,8.97E+01,9.50E+01,1.40E+02,7.48E+01,1010,1330,979,16,8,16
8225,6/24/2026,23:59:38,9.49E+01,8.88E+01,9.50E+01,1.43E+02,7.48E+01,1010,1330,979,16,8,16
8226,6/25/2026,0:00:38,9.49E+01,8.80E+01,9.50E+01,1.40E+02,7.50E+01,1010,1330,979,16,8,16
8227,6/25/2026,0:01:38,9.49E+01,8.73E+01,9.50E+01,1.40E+02,7.48E+01,1010,1330,979,16,8,16
8228,6/25/2026,0:02:38,9.49E+01,8.66E+01,9.50E+01,1.25E+02,7.50E+01,1010,1330,979,16,8,16
8229,6/25/2026,0:03:38,9.48E+01,8.59E+01,9.50E+01,1.35E+02,7.50E+01,1010,1330,979,16,8,16
8230,6/25/2026,0:04:38,9.49E+01,8.52E+01,9.50E+01,1.25E+02,7.51E+01,1010,1330,979,16,8,16
8231,6/25/2026,0:05:38,9.49E+01,8.56E+01,9.50E+01,1.64E+02,7.43E+01,1011,1330,980,2,8,2
8232,6/25/2026,0:06:38,9.49E+01,8.67E+01,9.50E+01,1.52E+02,7.46E+01,1013,1330,982,2,8,2
8233,6/25/2026,0:07:38,9.49E+01,8.77E+01,9.50E+01,2.42E+02,7.54E+01,1015,1330,983,2,8,2
8234,6/25/2026,0:08:38,9.49E+01,8.85E+01,9.50E+01,3.04E+02,7.44E+01,1017,1330,984,2,8,2
8235,6/25/2026,0:09:38,9.49E+01,8.91E+01,9.50E+01,1.69E+02,7.47E+01,1019,1330,986,2,8,2
8236,6/25/2026,0:10:38,9.49E+01,9.00E+01,9.50E+01,2.14E+02,7.44E+01,1020,1330,987,16,8,16
8237,6/25/2026,0:11:38,9.49E+01,8.89E+01,9.50E+01,2.33E+02,7.47E+01,1020,1330,987,16,8,16
8238,6/25/2026,0:12:38,9.49E+01,8.80E+01,9.50E+01,1.15E+02,7.54E+01,1020,1330,987,16,8,16
8239,6/25/2026,0:13:38,9.49E+01,8.73E+01,9.50E+01,1.14E+02,7.54E+01,1020,1330,987,16,8,16
8240,6/25/2026,0:14:38,9.49E+01,8.67E+01,9.50E+01,1.13E+02,7.54E+01,1020,1330,987,16,8,16
8241,6/25/2026,0:15:38,9.49E+01,8.59E+01,9.50E+01,1.18E+02,7.52E+01,1020,1330,987,16,8,16
8242,6/25/2026,0:16:38,9.49E+01,8.53E+01,9.50E+01,1.44E+02,7.45E+01,1020,1330,987,16,8,16
8243,6/25/2026,0:17:38,9.49E+01,8.55E+01,9.50E+01,1.43E+02,7.45E+01,1021,1330,988,2,8,2
8244,6/25/2026,0:18:38,9.49E+01,8.68E+01,9.50E+01,1.44E+02,7.47E+01,1023,1330,989,2,8,2
8245,6/25/2026,0:19:38,9.49E+01,8.80E+01,9.50E+01,1.50E+02,7.46E+01,1025,1330,991,2,8,2
8246,6/25/2026,0:20:38,9.49E+01,8.90E+01,9.50E+01,1.86E+02,7.55E+01,1027,1330,992,2,8,2
8247,6/25/2026,0:21:38,9.49E+01,8.99E+01,9.50E+01,1.56E+02,7.48E+01,1028,1330,993,16,8,16
8248,6/25/2026,0:22:38,9.49E+01,8.91E+01,9.50E+01,1.45E+02,7.48E+01,1028,1330,993,16,8,16
8249,6/25/2026,0:23:38,9.49E+01,8.85E+01,9.50E+01,1.51E+02,7.57E+01,1028,1330,993,16,8,16
8250,6/25/2026,0:24:38,9.49E+01,8.79E+01,9.50E+01,1.14E+02,7.42E+01,1028,1330,993,16,8,16
8251,6/25/2026,0:25:38,9.49E+01,8.72E+01,9.50E+01,1.16E+02,7.54E+01,1028,1330,993,16,8,16
8252,6/25/2026,0:26:38,9.49E+01,8.66E+01,9.50E+01,1.27E+02,7.50E+01,1028,1330,993,16,8,16
8253,6/25/2026,0:27:38,9.49E+01,8.60E+01,9.50E+01,1.31E+02,7.50E+01,1028,1330,993,16,8,16
8254,6/25/2026,0:28:38,9.49E+01,8.52E+01,9.50E+01,1.28E+02,7.48E+01,1028,1330,993,16,8,16
8255,6/25/2026,0:29:38,9.49E+01,8.56E+01,9.50E+01,1.28E+02,7.48E+01,1029,1330,994,2,8,2
8256,6/25/2026,0:30:38,9.49E+01,8.68E+01,9.50E+01,1.90E+02,7.53E+01,1031,1330,995,2,8,2
8257,6/25/2026,0:31:38,9.49E+01,8.80E+01,9.50E+01,1.82E+02,7.53E+01,1033,1330,997,2,8,2
8258,6/25/2026,0:32:38,9.49E+01,8.89E+01,9.50E+01,1.87E+02,7.56E+01,1035,1330,998,2,8,2
8259,6/25/2026,0:33:38,9.49E+01,8.99E+01,9.50E+01,1.79E+02,7.50E+01,1036,1330,999,16,8,16
8260,6/25/2026,0:34:38,9.48E+01,8.92E+01,9.50E+01,1.43E+02,7.50E+01,1036,1330,999,16,8,16
8261,6/25/2026,0:35:38,9.49E+01,8.83E+01,9.50E+01,1.74E+02,7.47E+01,1036,1330,999,16,8,16
8262,6/25/2026,0:36:38,9.49E+01,8.74E+01,9.50E+01,1.80E+02,7.54E+01,1036,1330,999,16,8,16
8263,6/25/2026,0:37:38,9.49E+01,8.65E+01,9.50E+01,1.62E+02,7.43E+01,1036,1330,999,16,8,16
8264,6/25/2026,0:38:38,9.49E+01,8.56E+01,9.50E+01,1.92E+02,7.53E+01,1036,1330,999,16,8,16
8265,6/25/2026,0:39:38,9.49E+01,8.51E+01,9.50E+01,1.72E+02,7.52E+01,1037,1330,1000,2,8,2
8266,6/25/2026,0:40:38,9.48E+01,8.61E+01,9.50E+01,2.68E+02,7.60E+01,1038,1330,1001,2,8,2
8267,6/25/2026,0:41:38,9.49E+01,8.73E+01,9.50E+01,2.28E+02,7.52E+01,1040,1330,1002,2,8,2
8268,6/25/2026,0:42:38,9.49E+01,8.85E+01,9.50E+01,2.83E+02,7.44E+01,1042,1330,1004,2,8,2
8269,6/25/2026,0:43:38,9.49E+01,8.92E+01,9.50E+01,1.85E+02,7.54E+01,1044,1330,1005,2,8,2
8270,6/25/2026,0:44:38,9.49E+01,8.99E+01,9.50E+01,2.54E+02,7.57E+01,1046,1330,1007,2,8,2
8271,6/25/2026,0:45:38,9.49E+01,8.95E+01,9.50E+01,1.26E+02,7.55E+01,1046,1330,1007,16,8,16
8272,6/25/2026,0:46:38,9.49E+01,8.88E+01,9.50E+01,1.45E+02,7.52E+01,1046,1330,1007,16,8,16
8273,6/25/2026,0:47:38,9.49E+01,8.80E+01,9.50E+01,1.14E+02,7.55E+01,1046,1330,1007,16,8,16
8274,6/25/2026,0:48:38,9.49E+01,8.73E+01,9.50E+01,1.70E+02,7.53E+01,1046,1330,1007,16,8,16
8275,6/25/2026,0:49:38,9.49E+01,8.65E+01,9.50E+01,1.43E+02,7.38E+01,1046,1330,1007,16,8,16
8276,6/25/2026,0:50:38,9.49E+01,8.57E+01,9.50E+01,1.41E+02,7.46E+01,1046,1330,1007,16,8,16
8277,6/25/2026,0:51:38,9.49E+01,8.49E+01,9.50E+01,1.42E+02,7.46E+01,1046,1330,1007,2,8,2
8278,6/25/2026,0:52:38,9.49E+01,8.62E+01,9.50E+01,1.82E+02,7.55E+01,1048,1330,1008,2,8,2
8279,6/25/2026,0:53:38,9.49E+01,8.70E+01,9.50E+01,2.37E+02,7.52E+01,1050,1330,1009,2,8,2
8280,6/25/2026,0:54:38,9.49E+01,8.75E+01,9.50E+01,2.06E+02,7.52E+01,1051,1330,1010,2,8,2
8281,6/25/2026,0:55:38,9.49E+01,8.79E+01,9.50E+01,2.37E+02,7.51E+01,1052,1330,1011,2,8,2
8282,6/25/2026,0:56:38,9.48E+01,8.83E+01,9.50E+01,1.44E+02,7.47E+01,1053,1330,1012,2,8,2
8283,6/25/2026,0:57:38,9.49E+01,8.88E+01,9.50E+01,2.56E+02,7.66E+01,1055,1330,1013,2,8,2
8284,6/25/2026,0:58:38,9.49E+01,8.88E+01,9.50E+01,2.59E+02,7.49E+01,1056,1330,1014,2,8,2
8285,6/25/2026,0:59:38,9.49E+01,8.88E+01,9.50E+01,2.51E+02,7.50E+01,1057,1330,1015,2,8,2
8286,6/25/2026,1:00:38,9.49E+01,8.88E+01,9.50E+01,2.77E+02,7.44E+01,1058,1330,1016,2,8,2
8287,6/25/2026,1:01:38,9.49E+01,8.88E+01,9.50E+01,2.36E+02,7.53E+01,1059,1330,1017,2,8,2
8288,6/25/2026,1:02:38,9.49E+01,8.83E+01,9.50E+01,6.10E+02,7.13E+01,1061,1330,1018,2,8,2
8289,6/25/2026,1:03:38,9.49E+01,8.70E+01,9.50E+01,3.80E+02,7.42E+01,1061,1330,1018,2,8,2
8290,6/25/2026,1:04:38,9.49E+01,8.49E+01,9.50E+01,3.59E+02,7.66E+01,1062,1330,1018,2,8,2
8291,6/25/2026,1:05:38,9.48E+01,8.32E+01,9.50E+01,2.82E+02,7.60E+01,1062,1330,1018,2,8,2
8292,6/25/2026,1:06:38,9.49E+01,8.15E+01,9.50E+01,3.26E+02,7.52E+01,1062,1330,1018,2,8,2
8293,6/25/2026,1:07:38,9.49E+01,7.98E+01,9.50E+01,2.67E+02,7.41E+01,1062,1330,1018,2,8,2
8294,6/25/2026,1:08:38,9.49E+01,7.84E+01,9.50E+01,2.96E+02,7.55E+01,1062,1330,1018,2,8,2
8295,6/25/2026,1:09:38,9.49E+01,7.69E+01,9.50E+01,2.66E+02,7.56E+01,1062,1330,1018,2,8,2
8296,6/25/2026,1:10:38,9.49E+01,7.55E+01,9.50E+01,2.99E+02,7.45E+01,1062,1330,1018,2,8,2
8297,6/25/2026,1:11:38,9.49E+01,7.40E+01,9.50E+01,2.68E+02,7.40E+01,1062,1330,1018,2,8,2
8298,6/25/2026,1:12:38,9.49E+01,7.27E+01,9.50E+01,2.99E+02,7.48E+01,1062,1330,1018,2,8,2
8299,6/25/2026,1:13:38,9.49E+01,7.21E+01,9.50E+01,2.31E+02,7.56E+01,1062,1330,1018,2,8,2
8300,6/25/2026,1:14:38,9.49E+01,7.27E+01,9.50E+01,2.58E+02,7.55E+01,1062,1330,1018,2,8,2
8301,6/25/2026,1:15:38,9.49E+01,7.34E+01,9.50E+01,2.55E+02,7.58E+01,1062,1330,1019,2,8,2
8302,6/25/2026,1:16:38,9.49E+01,7.42E+01,9.50E+01,2.45E+02,7.40E+01,1062,1330,1020,2,8,2
8303,6/25/2026,1:17:38,9.49E+01,7.49E+01,9.50E+01,2.81E+02,7.49E+01,1062,1330,1021,2,8,2
8304,6/25/2026,1:18:38,9.49E+01,7.55E+01,9.50E+01,2.88E+02,7.39E+01,1062,1330,1023,2,8,2
8305,6/25/2026,1:19:38,9.49E+01,7.62E+01,9.50E+01,2.42E+02,7.58E+01,1062,1330,1023,2,8,2
8306,6/25/2026,1:20:38,9.49E+01,7.68E+01,9.50E+01,2.69E+02,7.60E+01,1062,1330,1023,2,8,2
8307,6/25/2026,1:21:38,9.49E+01,7.74E+01,9.50E+01,2.67E+02,7.56E+01,1062,1330,1023,2,8,2
8308,6/25/2026,1:22:38,9.49E+01,7.80E+01,9.50E+01,2.69E+02,7.42E+01,1062,1330,1023,2,8,2
8309,6/25/2026,1:23:38,9.49E+01,7.86E+01,9.50E+01,2.72E+02,7.39E+01,1062,1330,1023,2,8,2
8310,6/25/2026,1:24:38,9.49E+01,7.85E+01,9.50E+01,3.79E+02,7.76E+01,1062,1330,1023,2,8,2
8311,6/25/2026,1:25:38,9.49E+01,7.82E+01,9.50E+01,3.85E+02,7.74E+01,1062,1330,1023,2,8,2
8312,6/25/2026,1:26:38,9.49E+01,7.80E+01,9.50E+01,3.34E+02,7.67E+01,1062,1330,1023,2,8,2
8313,6/25/2026,1:27:38,9.49E+01,7.79E+01,9.50E+01,3.49E+02,7.62E+01,1062,1330,1023,2,8,2
8314,6/25/2026,1:28:38,9.49E+01,7.78E+01,9.50E+01,5.91E+02,6.80E+01,1062,1330,1023,2,8,2
8315,6/25/2026,1:29:38,9.48E+01,7.75E+01,9.50E+01,3.39E+02,7.94E+01,1062,1330,1023,2,8,2
8316,6/25/2026,1:30:38,9.49E+01,7.72E+01,9.50E+01,4.65E+02,7.97E+01,1062,1330,1023,2,8,2
8317,6/25/2026,1:31:38,9.49E+01,7.71E+01,9.50E+01,4.13E+02,6.76E+01,1062,1330,1023,2,8,2
8318,6/25/2026,1:32:38,9.49E+01,7.71E+01,9.50E+01,2.84E+02,7.74E+01,1062,1330,1023,2,8,2
8319,6/25/2026,1:33:38,9.49E+01,7.72E+01,9.50E+01,4.99E+02,6.91E+01,1062,1330,1023,2,8,2
8320,6/25/2026,1:34:38,9.49E+01,7.76E+01,9.50E+01,2.72E+02,7.58E+01,1062,1330,1023,2,8,2
8321,6/25/2026,1:35:38,9.49E+01,7.82E+01,9.50E+01,2.70E+02,7.48E+01,1062,1330,1023,2,8,2
8322,6/25/2026,1:36:38,9.49E+01,7.88E+01,9.50E+01,2.66E+02,7.42E+01,1062,1330,1023,2,8,2
8323,6/25/2026,1:37:38,9.48E+01,7.94E+01,9.50E+01,2.90E+02,7.50E+01,1062,1330,1023,2,8,2
8324,6/25/2026,1:38:38,9.49E+01,7.97E+01,9.50E+01,2.98E+02,7.41E+01,1062,1330,1023,2,8,2
8325,6/25/2026,1:39:38,9.49E+01,7.99E+01,9.50E+01,2.75E+02,7.59E+01,1062,1330,1023,2,8,2
8326,6/25/2026,1:40:38,9.49E+01,8.01E+01,9.50E+01,2.75E+02,7.59E+01,1062,1330,1023,2,8,2
8327,6/25/2026,1:41:38,9.49E+01,8.02E+01,9.50E+01,3.79E+02,7.37E+01,1062,1330,1023,2,8,2
8328,6/25/2026,1:42:38,9.49E+01,8.00E+01,9.50E+01,3.53E+02,7.68E+01,1062,1330,1023,2,8,2
8329,6/25/2026,1:43:38,9.49E+01,8.03E+01,9.50E+01,3.39E+02,7.45E+01,1062,1330,1023,2,8,2
8330,6/25/2026,1:44:38,9.49E+01,8.04E+01,9.50E+01,3.47E+02,7.45E+01,1062,1330,1023,2,8,2
8331,6/25/2026,1:45:38,9.49E+01,8.05E+01,9.50E+01,2.58E+02,7.61E+01,1062,1330,1023,2,8,2
8332,6/25/2026,1:46:38,9.49E+01,8.07E+01,9.50E+01,3.32E+02,7.47E+01,1062,1330,1023,2,8,2
8333,6/25/2026,1:47:38,9.49E+01,8.05E+01,9.50E+01,3.09E+02,7.52E+01,1062,1330,1023,2,8,2
8334,6/25/2026,1:48:38,9.49E+01,8.10E+01,9.50E+01,2.19E+02,7.45E+01,1062,1330,1023,2,8,2
8335,6/25/2026,1:49:38,9.49E+01,8.17E+01,9.50E+01,3.19E+02,7.70E+01,1062,1330,1023,2,8,2
8336,6/25/2026,1:50:38,9.49E+01,8.23E+01,9.50E+01,3.73E+02,7.39E+01,1062,1330,1023,2,8,2
8337,6/25/2026,1:51:38,9.49E+01,8.27E+01,9.50E+01,2.82E+02,7.48E+01,1062,1330,1023,2,8,2
8338,6/25/2026,1:52:38,9.49E+01,8.32E+01,9.50E+01,3.50E+02,7.46E+01,1062,1330,1023,2,8,2
8339,6/25/2026,1:53:38,9.49E+01,8.35E+01,9.50E+01,2.97E+02,7.58E+01,1062,1330,1023,2,8,2
8340,6/25/2026,1:54:38,9.48E+01,8.38E+01,9.50E+01,3.74E+02,7.41E+01,1062,1330,1023,2,8,2
8341,6/25/2026,1:55:38,9.49E+01,8.43E+01,9.50E+01,2.51E+02,7.48E+01,1062,1330,1023,2,8,2
8342,6/25/2026,1:56:38,9.49E+01,8.49E+01,9.50E+01,3.64E+02,7.42E+01,1062,1330,1023,2,8,2
8343,6/25/2026,1:57:38,9.49E+01,8.52E+01,9.50E+01,4.01E+02,7.36E+01,1062,1330,1023,2,8,2
8344,6/25/2026,1:58:38,9.49E+01,8.53E+01,9.50E+01,4.28E+02,7.46E+01,1062,1330,1023,2,8,2
8345,6/25/2026,1:59:38,9.49E+01,8.57E+01,9.50E+01,2.75E+02,7.46E+01,1062,1330,1023,2,8,2
8346,6/25/2026,2:00:38,9.49E+01,8.62E+01,9.50E+01,3.14E+02,7.38E+01,1062,1330,1023,2,8,2
8347,6/25/2026,2:01:38,9.49E+01,8.65E+01,9.50E+01,3.72E+02,7.44E+01,1062,1330,1023,2,8,2
8348,6/25/2026,2:02:38,9.49E+01,8.75E+01,9.50E+01,1.81E+02,7.56E+01,1062,1330,1023,2,8,2
8349,6/25/2026,2:03:38,9.49E+01,8.84E+01,9.50E+01,2.82E+02,7.45E+01,1062,1330,1023,2,8,2
8350,6/25/2026,2:04:38,9.49E+01,8.93E+01,9.50E+01,2.14E+02,7.57E+01,1062,1330,1023,2,8,2
8351,6/25/2026,2:05:38,9.49E+01,8.99E+01,9.50E+01,2.72E+02,7.37E+01,1062,1330,1023,2,8,2
8352,6/25/2026,2:06:38,9.49E+01,8.91E+01,9.50E+01,3.20E+02,7.43E+01,1062,1330,1023,16,8,16
8353,6/25/2026,2:07:38,9.49E+01,8.77E+01,9.50E+01,2.41E+02,7.51E+01,1062,1330,1023,16,8,16
8354,6/25/2026,2:08:38,9.49E+01,8.64E+01,9.50E+01,2.35E+02,7.39E+01,1062,1330,1023,16,8,16
8355,6/25/2026,2:09:38,9.49E+01,8.49E+01,9.50E+01,3.05E+02,7.53E+01,1062,1330,1023,16,8,16
8356,6/25/2026,2:10:38,9.49E+01,8.55E+01,9.50E+01,2.16E+02,7.52E+01,1062,1330,1023,2,8,2
8357,6/25/2026,2:11:38,9.49E+01,8.60E+01,9.50E+01,3.38E+02,7.52E+01,1062,1330,1023,2,8,2
8358,6/25/2026,2:12:38,9.49E+01,8.69E+01,9.50E+01,2.43E+02,7.49E+01,1062,1330,1023,2,8,2
8359,6/25/2026,2:13:38,9.49E+01,8.77E+01,9.50E+01,2.15E+02,7.53E+01,1062,1330,1023,2,8,2
8360,6/25/2026,2:14:38,9.49E+01,8.87E+01,9.50E+01,2.05E+02,7.38E+01,1062,1330,1023,2,8,2
8361,6/25/2026,2:15:38,9.49E+01,8.96E+01,9.50E+01,2.39E+02,7.50E+01,1062,1330,1023,2,8,2
8362,6/25/2026,2:16:38,9.49E+01,8.95E+01,9.50E+01,2.60E+02,7.50E+01,1062,1330,1023,16,8,16
8363,6/25/2026,2:17:38,9.49E+01,8.77E+01,9.50E+01,5.79E+02,7.09E+01,1062,1330,1023,16,8,16
8364,6/25/2026,2:18:38,9.49E+01,8.60E+01,9.50E+01,3.26E+02,7.46E+01,1062,1330,1023,16,8,16
8365,6/25/2026,2:19:38,9.49E+01,8.50E+01,9.50E+01,2.49E+02,7.48E+01,1062,1330,1023,2,8,2
8366,6/25/2026,2:20:38,9.49E+01,8.57E+01,9.50E+01,2.65E+02,7.43E+01,1062,1330,1023,2,8,2
8367,6/25/2026,2:21:38,9.49E+01,8.63E+01,9.50E+01,2.26E+02,7.70E+01,1062,1330,1023,2,8,2
8368,6/25/2026,2:22:38,9.49E+01,8.65E+01,9.50E+01,4.88E+02,6.97E+01,1062,1330,1023,2,8,2
8369,6/25/2026,2:23:38,9.49E+01,8.68E+01,9.50E+01,3.14E+02,7.86E+01,1062,1330,1023,2,8,2
8370,6/25/2026,2:24:38,9.49E+01,8.71E+01,9.50E+01,3.01E+02,7.40E+01,1062,1330,1023,2,8,2
8371,6/25/2026,2:25:38,9.49E+01,8.67E+01,9.50E+01,6.08E+02,6.95E+01,1062,1330,1023,2,8,2
8372,6/25/2026,2:26:38,9.49E+01,8.65E+01,9.50E+01,3.55E+02,7.61E+01,1062,1330,1023,2,8,2
8373,6/25/2026,2:27:38,9.49E+01,8.66E+01,9.50E+01,3.49E+02,7.48E+01,1062,1330,1023,2,8,2
8374,6/25/2026,2:28:38,9.49E+01,8.68E+01,9.50E+01,3.94E+02,7.42E+01,1062,1330,1023,2,8,2
8375,6/25/2026,2:29:38,9.49E+01,8.67E+01,9.50E+01,4.34E+02,7.48E+01,1062,1330,1023,2,8,2
8376,6/25/2026,2:30:38,9.49E+01,8.69E+01,9.50E+01,3.25E+02,7.55E+01,1062,1330,1023,2,8,2
8377,6/25/2026,2:31:38,9.49E+01,8.72E+01,9.50E+01,3.51E+02,7.57E+01,1062,1330,1023,2,8,2
8378,6/25/2026,2:32:38,9.49E+01,8.74E+01,9.50E+01,3.28E+02,7.55E+01,1062,1330,1023,2,8,2
8379,6/25/2026,2:33:38,9.48E+01,8.77E+01,9.50E+01,3.53E+02,7.49E+01,1062,1330,1023,2,8,2
8380,6/25/2026,2:34:38,9.49E+01,8.81E+01,9.50E+01,3.04E+02,7.60E+01,1062,1330,1023,2,8,2
8381,6/25/2026,2:35:38,9.49E+01,8.85E+01,9.50E+01,3.33E+02,7.53E+01,1062,1330,1023,2,8,2
8382,6/25/2026,2:36:38,9.49E+01,8.97E+01,9.50E+01,1.54E+02,7.45E+01,1062,1330,1023,2,8,2
8383,6/25/2026,2:37:38,9.48E+01,8.95E+01,9.50E+01,1.71E+02,7.58E+01,1062,1330,1023,16,8,16
8384,6/25/2026,2:38:38,9.49E+01,8.89E+01,9.50E+01,1.29E+02,7.52E+01,1062,1330,1023,16,8,16
8385,6/25/2026,2:39:38,9.48E+01,8.82E+01,9.50E+01,1.29E+02,7.39E+01,1062,1330,1023,16,8,16
8386,6/25/2026,2:40:38,9.49E+01,8.71E+01,9.50E+01,2.79E+02,7.44E+01,1062,1330,1023,16,8,16
8387,6/25/2026,2:41:38,9.49E+01,8.60E+01,9.50E+01,1.32E+02,7.49E+01,1062,1330,1023,16,8,16
8388,6/25/2026,2:42:38,9.49E+01,8.52E+01,9.50E+01,1.32E+02,7.47E+01,1062,1330,1023,16,8,16
8389,6/25/2026,2:43:38,9.48E+01,8.56E+01,9.50E+01,1.34E+02,7.50E+01,1062,1330,1023,2,8,2
8390,6/25/2026,2:44:38,9.49E+01,8.68E+01,9.50E+01,1.85E+02,7.55E+01,1062,1330,1023,2,8,2
8391,6/25/2026,2:45:38,9.49E+01,8.81E+01,9.50E+01,1.63E+02,7.48E+01,1062,1330,1023,2,8,2
8392,6/25/2026,2:46:38,9.49E+01,8.93E+01,9.50E+01,1.47E+02,7.46E+01,1062,1330,1023,2,8,2
8393,6/25/2026,2:47:38,9.48E+01,8.98E+01,9.50E+01,1.23E+02,7.47E+01,1062,1330,1023,16,8,16
8394,6/25/2026,2:48:38,9.48E+01,8.90E+01,9.50E+01,1.50E+02,7.46E+01,1062,1330,1023,16,8,16
8395,6/25/2026,2:49:38,9.49E+01,8.81E+01,9.50E+01,1.69E+02,7.41E+01,1062,1330,1023,16,8,16
8396,6/25/2026,2:50:38,9.49E+01,8.73E+01,9.50E+01,1.80E+02,7.54E+01,1062,1330,1023,16,8,16
8397,6/25/2026,2:51:38,9.49E+01,8.65E+01,9.50E+01,1.45E+02,7.45E+01,1062,1330,1023,16,8,16
8398,6/25/2026,2:52:38,9.48E+01,8.56E+01,9.50E+01,2.16E+02,7.50E+01,1062,1330,1023,16,8,16
8399,6/25/2026,2:53:38,9.49E+01,8.53E+01,9.50E+01,1.57E+02,7.43E+01,1062,1330,1023,2,8,2
8400,6/25/2026,2:54:38,9.49E+01,8.66E+01,9.50E+01,1.45E+02,7.56E+01,1062,1330,1023,2,8,2
8401,6/25/2026,2:55:38,9.49E+01,8.78E+01,9.50E+01,1.81E+02,7.56E+01,1062,1330,1023,2,8,2
8402,6/25/2026,2:56:38,9.49E+01,8.90E+01,9.50E+01,1.50E+02,7.48E+01,1062,1330,1023,2,8,2
8403,6/25/2026,2:57:38,9.49E+01,8.99E+01,9.50E+01,1.91E+02,7.56E+01,1062,1330,1023,16,8,16
8404,6/25/2026,2:58:38,9.49E+01,8.90E+01,9.50E+01,1.75E+02,7.40E+01,1062,1330,1023,16,8,16
8405,6/25/2026,2:59:38,9.49E+01,8.80E+01,9.50E+01,1.82E+02,7.52E+01,1062,1330,1023,16,8,16
8406,6/25/2026,3:00:38,9.49E+01,8.70E+01,9.50E+01,1.77E+02,7.51E+01,1062,1330,1023,16,8,16
8407,6/25/2026,3:01:38,9.49E+01,8.61E+01,9.50E+01,1.63E+02,7.44E+01,1062,1330,1023,16,8,16
8408,6/25/2026,3:02:38,9.49E+01,8.53E+01,9.50E+01,1.54E+02,7.58E+01,1062,1330,1023,16,8,16
8409,6/25/2026,3:03:38,9.48E+01,8.55E+01,9.50E+01,1.84E+02,7.51E+01,1062,1330,1023,2,8,2
8410,6/25/2026,3:04:38,9.49E+01,8.65E+01,9.50E+01,2.07E+02,7.53E+01,1062,1330,1023,2,8,2
8411,6/25/2026,3:05:38,9.49E+01,8.77E+01,9.50E+01,1.69E+02,7.55E+01,1062,1330,1023,2,8,2
8412,6/25/2026,3:06:38,9.49E+01,8.90E+01,9.50E+01,1.34E+02,7.47E+01,1062,1330,1023,2,8,2
8413,6/25/2026,3:07:38,9.49E+01,8.99E+01,9.50E+01,1.27E+02,7.55E+01,1062,1330,1023,16,8,16
8414,6/25/2026,3:08:38,9.49E+01,8.93E+01,9.50E+01,1.25E+02,7.49E+01,1062,1330,1023,16,8,16
8415,6/25/2026,3:09:38,9.49E+01,8.85E+01,9.50E+01,1.26E+02,7.52E+01,1062,1330,1023,16,8,16
8416,6/25/2026,3:10:38,9.49E+01,8.72E+01,9.50E+01,2.64E+02,7.90E+01,1062,1330,1023,16,8,16
8417,6/25/2026,3:11:38,9.49E+01,8.65E+01,9.50E+01,1.89E+02,7.56E+01,1062,1330,1023,16,8,16
8418,6/25/2026,3:12:38,9.49E+01,8.56E+01,9.50E+01,1.57E+02,7.45E+01,1062,1330,1023,16,8,16
8419,6/25/2026,3:13:38,9.49E+01,8.50E+01,9.50E+01,1.61E+02,7.48E+01,1062,1330,1023,2,8,2
8420,6/25/2026,3:14:38,9.49E+01,8.58E+01,9.50E+01,2.00E+02,7.71E+01,1062,1330,1023,2,8,2
8421,6/25/2026,3:15:38,9.49E+01,8.65E+01,9.50E+01,4.21E+02,7.20E+01,1062,1330,1023,2,8,2
8422,6/25/2026,3:16:38,9.49E+01,8.70E+01,9.50E+01,2.03E+02,7.71E+01,1062,1330,1023,2,8,2
8423,6/25/2026,3:17:38,9.48E+01,8.77E+01,9.50E+01,1.62E+02,7.48E+01,1062,1330,1023,2,8,2
8424,6/25/2026,3:18:38,9.49E+01,8.89E+01,9.50E+01,1.52E+02,7.46E+01,1062,1330,1023,2,8,2
8425,6/25/2026,3:19:38,9.49E+01,9.00E+01,9.50E+01,1.95E+02,7.56E+01,1062,1330,1023,16,8,16
8426,6/25/2026,3:20:38,9.49E+01,8.93E+01,9.50E+01,1.35E+02,7.54E+01,1062,1330,1023,16,8,16
8427,6/25/2026,3:21:38,9.49E+01,8.86E+01,9.50E+01,1.31E+02,7.53E+01,1062,1330,1023,16,8,16
8428,6/25/2026,3:22:38,9.49E+01,8.80E+01,9.50E+01,1.25E+02,7.48E+01,1062,1330,1023,16,8,16
8429,6/25/2026,3:23:38,9.49E+01,8.74E+01,9.50E+01,1.15E+02,7.48E+01,1062,1330,1023,16,8,16
8430,6/25/2026,3:24:38,9.49E+01,8.68E+01,9.50E+01,1.13E+02,7.40E+01,1062,1330,1023,16,8,16
8431,6/25/2026,3:25:38,9.49E+01,8.62E+01,9.50E+01,1.48E+02,7.44E+01,1062,1330,1023,16,8,16
8432,6/25/2026,3:26:38,9.49E+01,8.55E+01,9.50E+01,1.50E+02,7.52E+01,1062,1330,1023,16,8,16
8433,6/25/2026,3:27:38,9.48E+01,8.53E+01,9.50E+01,1.70E+02,7.48E+01,1062,1330,1023,2,8,2
8434,6/25/2026,3:28:38,9.48E+01,8.63E+01,9.50E+01,1.66E+02,7.49E+01,1062,1330,1023,2,8,2
8435,6/25/2026,3:29:38,9.49E+01,8.76E+01,9.50E+01,1.58E+02,7.52E+01,1062,1330,1023,2,8,2
8436,6/25/2026,3:30:38,9.48E+01,8.89E+01,9.50E+01,1.62E+02,7.55E+01,0,0,0,2,8,2
8437,6/25/2026,3:31:38,9.49E+01,8.99E+01,9.50E+01,1.23E+02,7.53E+01,0,0,0,16,8,16
8438,6/25/2026,3:32:38,9.49E+01,8.93E+01,9.50E+01,1.23E+02,7.50E+01,0,0,0,16,8,16
8439,6/25/2026,3:33:38,9.48E+01,8.85E+01,9.50E+01,1.65E+02,7.52E+01,0,0,0,16,8,16
8440,6/25/2026,3:34:38,9.49E+01,8.80E+01,9.50E+01,1.29E+02,7.55E+01,0,0,0,16,8,16
8441,6/25/2026,3:35:38,9.49E+01,8.75E+01,9.50E+01,7.47E+01,7.48E+01,0,0,0,16,8,16
8442,6/25/2026,3:36:38,9.49E+01,8.71E+01,9.50E+01,7.53E+01,7.46E+01,0,0,0,16,8,16
8443,6/25/2026,3:37:38,9.49E+01,8.67E+01,9.50E+01,1.11E+02,7.53E+01,0,0,0,16,8,16
8444,6/25/2026,3:38:38,9.48E+01,8.61E+01,9.50E+01,1.07E+02,7.53E+01,0,0,0,16,8,16
8445,6/25/2026,3:39:38,9.49E+01,8.55E+01,9.50E+01,1.73E+02,7.48E+01,0,0,0,16,8,16
8446,6/25/2026,3:40:38,9.49E+01,8.47E+01,9.50E+01,3.26E+02,7.89E+01,0,0,0,2,8,2
8447,6/25/2026,3:41:38,9.49E+01,8.59E+01,9.50E+01,1.73E+02,7.54E+01,0,0,0,2,8,2
8448,6/25/2026,3:42:38,9.49E+01,8.72E+01,9.50E+01,1.73E+02,7.55E+01,0,0,0,2,8,2
8449,6/25/2026,3:43:38,9.49E+01,8.84E+01,9.50E+01,1.60E+02,7.44E+01,0,0,0,2,8,2
8450,6/25/2026,3:44:38,9.49E+01,8.91E+01,9.50E+01,1.54E+02,7.57E+01,0,0,0,2,8,2
8451,6/25/2026,3:45:38,9.49E+01,8.98E+01,9.50E+01,4.19E+02,7.80E+01,0,0,0,2,8,2
8452,6/25/2026,3:46:38,9.49E+01,8.90E+01,9.50E+01,1.74E+02,7.58E+01,0,0,0,16,8,16
8453,6/25/2026,3:47:38,9.49E+01,8.76E+01,9.50E+01,4.05E+02,7.80E+01,0,0,0,16,8,16
8454,6/25/2026,3:48:38,9.49E+01,8.67E+01,9.50E+01,8.85E+01,7.55E+01,0,0,0,16,8,16
8455,6/25/2026,3:49:38,9.49E+01,8.58E+01,9.50E+01,9.46E+01,7.55E+01,0,0,0,16,8,16
8456,6/25/2026,3:50:38,9.49E+01,8.53E+01,9.50E+01,1.28E+02,7.51E+01,0,0,0,16,8,16
8457,6/25/2026,3:51:38,9.49E+01,8.54E+01,9.50E+01,1.32E+02,7.45E+01,0,0,0,2,8,2
8458,6/25/2026,3:52:38,9.49E+01,8.67E+01,9.50E+01,1.37E+02,7.50E+01,0,0,0,2,8,2
8459,6/25/2026,3:53:38,9.49E+01,8.82E+01,9.50E+01,1.19E+02,7.50E+01,0,0,0,2,8,2
8460,6/25/2026,3:54:38,9.49E+01,8.96E+01,9.50E+01,1.31E+02,7.51E+01,0,0,0,2,8,2
8461,6/25/2026,3:55:38,9.49E+01,8.96E+01,9.50E+01,1.38E+02,7.50E+01,0,0,0,16,8,16
8462,6/25/2026,3:56:38,9.49E+01,8.89E+01,9.50E+01,1.38E+02,7.51E+01,0,0,0,16,8,16
8463,6/25/2026,3:57:38,9.49E+01,8.81E+01,9.50E+01,1.38E+02,7.48E+01,0,0,0,16,8,16
8464,6/25/2026,3:58:38,9.49E+01,8.73E+01,9.50E+01,1.44E+02,7.47E+01,0,0,0,16,8,16
8465,6/25/2026,3:59:38,9.49E+01,8.65E+01,9.50E+01,1.81E+02,7.53E+01,0,0,0,16,8,16
8466,6/25/2026,4:00:38,9.49E+01,8.57E+01,9.50E+01,1.39E+02,7.47E+01,0,0,0,16,8,16
8467,6/25/2026,4:01:38,9.49E+01,8.50E+01,9.50E+01,1.79E+02,7.53E+01,0,0,0,16,8,16
8468,6/25/2026,4:02:38,9.49E+01,8.63E+01,9.50E+01,9.39E+01,7.55E+01,0,0,0,2,8,2
8469,6/25/2026,4:03:38,9.49E+01,8.77E+01,9.50E+01,1.35E+02,7.49E+01,0,0,0,2,8,2
8470,6/25/2026,4:04:38,9.49E+01,8.91E+01,9.50E+01,9.52E+01,7.60E+01,0,0,0,2,8,2
8471,6/25/2026,4:05:38,9.49E+01,8.98E+01,9.50E+01,2.20E+02,7.38E+01,0,0,0,16,8,16
8472,6/25/2026,4:06:38,9.49E+01,8.81E+01,9.50E+01,3.43E+02,7.52E+01,0,0,0,16,8,16
8473,6/25/2026,4:07:38,9.49E+01,8.65E+01,9.50E+01,3.06E+02,7.41E+01,0,0,0,16,8,16
8474,6/25/2026,4:08:38,9.49E+01,8.49E+01,9.50E+01,3.05E+02,7.53E+01,0,0,0,2,8,2
8475,6/25/2026,4:09:38,9.49E+01,8.51E+01,9.50E+01,3.47E+02,7.63E+01,0,0,0,2,8,2
8476,6/25/2026,4:10:38,9.49E+01,8.57E+01,9.50E+01,3.67E+02,7.42E+01,0,0,0,2,8,2
8477,6/25/2026,4:11:38,9.49E+01,8.58E+01,9.50E+01,3.63E+02,7.57E+01,0,0,0,2,8,2
8478,6/25/2026,4:12:38,9.49E+01,8.59E+01,9.50E+01,2.89E+02,7.64E+01,0,0,0,2,8,2
8479,6/25/2026,4:13:38,9.48E+01,8.65E+01,9.50E+01,2.73E+02,7.47E+01,0,0,0,2,8,2
8480,6/25/2026,4:14:38,9.49E+01,8.72E+01,9.50E+01,2.65E+02,7.54E+01,0,0,0,2,8,2
8481,6/25/2026,4:15:38,9.49E+01,8.75E+01,9.50E+01,3.28E+02,7.57E+01,0,0,0,2,8,2
8482,6/25/2026,4:16:38,9.49E+01,8.79E+01,9.50E+01,2.80E+02,7.52E+01,0,0,0,2,8,2
8483,6/25/2026,4:17:38,9.49E+01,8.84E+01,9.50E+01,3.59E+02,7.49E+01,0,0,0,2,8,2
8484,6/25/2026,4:18:38,9.49E+01,8.86E+01,9.50E+01,3.59E+02,7.49E+01,0,0,0,2,8,2
8485,6/25/2026,4:19:38,9.49E+01,8.89E+01,9.50E+01,2.39E+02,7.52E+01,0,0,0,2,8,2
8486,6/25/2026,4:20:38,9.49E+01,8.93E+01,9.50E+01,3.63E+02,7.48E+01,0,0,0,2,8,2
8487,6/25/2026,4:21:38,9.49E+01,8.97E+01,9.50E+01,2.24E+02,7.52E+01,0,0,0,2,8,2
8488,6/25/2026,4:22:38,9.49E+01,8.91E+01,9.50E+01,3.17E+02,7.56E+01,0,0,0,16,8,16
8489,6/25/2026,4:23:38,9.48E+01,8.75E+01,9.50E+01,3.07E+02,7.58E+01,0,0,0,16,8,16
8490,6/25/2026,4:24:38,9.49E+01,8.61E+01,9.50E+01,3.47E+02,7.50E+01,0,0,0,16,8,16
8491,6/25/2026,4:25:38,9.49E+01,8.48E+01,9.50E+01,3.35E+02,7.53E+01,0,0,0,2,8,2
8492,6/25/2026,4:26:38,9.49E+01,8.51E+01,9.50E+01,3.82E+02,7.34E+01,0,0,0,2,8,2
8493,6/25/2026,4:27:38,9.49E+01,8.56E+01,9.50E+01,2.57E+02,7.52E+01,0,0,0,2,8,2
8494,6/25/2026,4:28:38,9.49E+01,8.64E+01,9.50E+01,2.34E+02,7.51E+01,0,0,0,2,8,2
8495,6/25/2026,4:29:38,9.49E+01,8.73E+01,9.50E+01,2.19E+02,7.52E+01,0,0,0,2,8,2
8496,6/25/2026,4:30:38,9.49E+01,8.82E+01,9.50E+01,1.87E+02,7.48E+01,0,0,0,2,8,2
8497,6/25/2026,4:31:38,9.49E+01,8.93E+01,9.50E+01,2.65E+02,7.48E+01,0,0,0,2,8,2
8498,6/25/2026,4:32:38,9.49E+01,8.99E+01,9.50E+01,1.28E+02,7.53E+01,0,0,0,16,8,16
8499,6/25/2026,4:33:38,9.49E+01,8.92E+01,9.50E+01,1.30E+02,7.50E+01,0,0,0,16,8,16
8500,6/25/2026,4:34:38,9.49E+01,8.86E+01,9.50E+01,1.35E+02,7.51E+01,0,0,0,16,8,16
8501,6/25/2026,4:35:38,9.49E+01,8.78E+01,9.50E+01,1.45E+02,7.48E+01,0,0,0,16,8,16
8502,6/25/2026,4:36:38,9.48E+01,8.71E+01,9.50E+01,1.47E+02,7.46E+01,0,0,0,16,8,16
8503,6/25/2026,4:37:38,9.49E+01,8.63E+01,9.50E+01,1.47E+02,7.47E+01,0,0,0,16,8,16
8504,6/25/2026,4:38:38,9.49E+01,8.54E+01,9.50E+01,2.73E+02,7.50E+01,0,0,0,16,8,16
8505,6/25/2026,4:39:38,9.49E+01,8.52E+01,9.50E+01,2.80E+02,7.48E+01,0,0,0,2,8,2
8506,6/25/2026,4:40:38,9.49E+01,8.60E+01,9.50E+01,2.06E+02,7.53E+01,0,0,0,2,8,2
8507,6/25/2026,4:41:38,9.49E+01,8.73E+01,9.50E+01,2.02E+02,7.55E+01,0,0,0,2,8,2
8508,6/25/2026,4:42:38,9.49E+01,8.82E+01,9.50E+01,2.15E+02,7.53E+01,0,0,0,2,8,2
8509,6/25/2026,4:43:38,9.49E+01,8.94E+01,9.50E+01,1.68E+02,7.38E+01,0,0,0,2,8,2
8510,6/25/2026,4:44:38,9.49E+01,8.98E+01,9.50E+01,1.55E+02,7.57E+01,0,0,0,16,8,16
8511,6/25/2026,4:45:38,9.49E+01,8.88E+01,9.50E+01,2.21E+02,7.39E+01,0,0,0,16,8,16
8512,6/25/2026,4:46:38,9.49E+01,8.76E+01,9.50E+01,1.69E+02,7.49E+01,0,0,0,16,8,16
8513,6/25/2026,4:47:38,9.49E+01,8.70E+01,9.50E+01,1.47E+02,7.57E+01,0,0,0,16,8,16
8514,6/25/2026,4:48:38,9.49E+01,8.57E+01,9.50E+01,2.39E+02,7.48E+01,0,0,0,16,8,16
8515,6/25/2026,4:49:38,9.49E+01,8.50E+01,9.50E+01,3.27E+02,7.53E+01,0,0,0,2,8,2
8516,6/25/2026,4:50:38,9.49E+01,8.57E+01,9.50E+01,2.84E+02,7.44E+01,0,0,0,2,8,2
8517,6/25/2026,4:51:38,9.49E+01,8.60E+01,9.50E+01,2.51E+02,7.66E+01,0,0,0,2,8,2
8518,6/25/2026,4:52:38,9.49E+01,8.71E+01,9.50E+01,3.16E+02,7.39E+01,0,0,0,2,8,2
8519,6/25/2026,4:53:38,9.49E+01,8.76E+01,9.50E+01,2.50E+02,7.50E+01,0,0,0,2,8,2
8520,6/25/2026,4:54:38,9.49E+01,8.85E+01,9.50E+01,2.22E+02,7.52E+01,0,0,0,2,8,2
8521,6/25/2026,4:55:38,9.49E+01,8.89E+01,9.50E+01,3.43E+02,7.47E+01,0,0,0,2,8,2
8522,6/25/2026,4:56:38,9.48E+01,8.95E+01,9.50E+01,2.17E+02,7.54E+01,0,0,0,2,8,2
8523,6/25/2026,4:57:38,9.49E+01,8.96E+01,9.50E+01,2.16E+02,7.36E+01,0,0,0,16,8,16
8524,6/25/2026,4:58:38,9.49E+01,8.86E+01,9.50E+01,3.09E+02,7.38E+01,0,0,0,16,8,16
8525,6/25/2026,4:59:38,9.49E+01,8.72E+01,9.50E+01,2.69E+02,7.57E+01,0,0,0,16,8,16
8526,6/25/2026,5:00:38,9.49E+01,8.57E+01,9.50E+01,2.69E+02,7.56E+01,0,0,0,16,8,16
8527,6/25/2026,5:01:38,9.49E+01,8.48E+01,9.50E+01,3.62E+02,7.44E+01,0,0,0,2,8,2
8528,6/25/2026,5:02:38,9.49E+01,8.51E+01,9.50E+01,3.16E+02,7.57E+01,0,0,0,2,8,2
8529,6/25/2026,5:03:38,9.49E+01,8.52E+01,9.50E+01,2.82E+02,7.62E+01,0,0,0,2,8,2
8530,6/25/2026,5:04:38,9.48E+01,8.56E+01,9.50E+01,2.82E+02,7.59E+01,0,0,0,2,8,2
8531,6/25/2026,5:05:38,9.49E+01,8.60E+01,9.50E+01,2.82E+02,7.49E+01,0,0,0,2,8,2
8532,6/25/2026,5:06:38,9.48E+01,8.64E+01,9.50E+01,2.81E+02,7.50E+01,0,0,0,2,8,2
8533,6/25/2026,5:07:38,9.49E+01,8.68E+01,9.50E+01,2.83E+02,7.63E+01,0,0,0,2,8,2
8534,6/25/2026,5:08:38,9.49E+01,8.72E+01,9.50E+01,2.93E+02,7.62E+01,0,0,0,2,8,2
8535,6/25/2026,5:09:38,9.49E+01,8.76E+01,9.50E+01,3.48E+02,7.68E+01,0,0,0,2,8,2
8536,6/25/2026,5:10:38,9.49E+01,8.82E+01,9.50E+01,2.48E+02,7.50E+01,0,0,0,2,8,2
8537,6/25/2026,5:11:38,9.48E+01,8.84E+01,9.50E+01,3.59E+02,7.50E+01,0,0,0,2,8,2
8538,6/25/2026,5:12:38,9.49E+01,8.89E+01,9.50E+01,2.48E+02,7.52E+01,0,0,0,2,8,2
8539,6/25/2026,5:13:38,9.49E+01,8.97E+01,9.50E+01,2.94E+02,7.45E+01,0,0,0,2,8,2
8540,6/25/2026,5:14:38,9.49E+01,8.98E+01,9.50E+01,3.95E+02,7.57E+01,0,0,0,2,8,2
8541,6/25/2026,5:15:38,9.49E+01,9.00E+01,9.50E+01,3.48E+02,7.54E+01,0,0,0,2,8,2
8542,6/25/2026,5:16:38,9.49E+01,8.84E+01,9.50E+01,2.79E+02,7.48E+01,0,0,0,16,8,16
8543,6/25/2026,5:17:38,9.49E+01,8.71E+01,9.50E+01,2.18E+02,7.51E+01,0,0,0,16,8,16
8544,6/25/2026,5:18:38,9.48E+01,8.60E+01,9.50E+01,1.51E+02,7.44E+01,0,0,0,16,8,16
8545,6/25/2026,5:19:38,9.49E+01,8.50E+01,9.50E+01,2.36E+02,7.50E+01,0,0,0,16,8,16
8546,6/25/2026,5:20:38,9.49E+01,8.56E+01,9.50E+01,2.30E+02,7.59E+01,0,0,0,2,8,2
8547,6/25/2026,5:21:38,9.49E+01,8.71E+01,9.50E+01,1.08E+02,7.55E+01,0,0,0,2,8,2
8548,6/25/2026,5:22:38,9.48E+01,8.85E+01,9.50E+01,1.11E+02,7.49E+01,0,0,0,2,8,2
8549,6/25/2026,5:23:38,9.49E+01,8.99E+01,9.50E+01,1.08E+02,7.60E+01,0,0,0,2,8,2
8550,6/25/2026,5:24:38,9.49E+01,8.93E+01,9.50E+01,2.08E+02,7.53E+01,0,0,0,16,8,16
8551,6/25/2026,5:25:38,9.49E+01,8.83E+01,9.50E+01,2.52E+02,7.51E+01,0,0,0,16,8,16
8552,6/25/2026,5:26:38,9.49E+01,8.71E+01,9.50E+01,2.15E+02,7.52E+01,0,0,0,16,8,16
8553,6/25/2026,5:27:38,9.49E+01,8.59E+01,9.50E+01,2.33E+02,7.48E+01,0,0,0,16,8,16
8554,6/25/2026,5:28:38,9.49E+01,8.49E+01,9.50E+01,2.49E+02,7.44E+01,0,0,0,2,8,2
8555,6/25/2026,5:29:38,9.49E+01,8.57E+01,9.50E+01,3.24E+02,7.52E+01,0,0,0,2,8,2
8556,6/25/2026,5:30:38,9.49E+01,8.64E+01,9.50E+01,1.62E+02,7.47E+01,0,0,0,2,8,2
8557,6/25/2026,5:31:38,9.49E+01,8.72E+01,9.50E+01,3.10E+02,7.58E+01,0,0,0,2,8,2
8558,6/25/2026,5:32:38,9.49E+01,8.83E+01,9.50E+01,2.14E+02,7.54E+01,0,0,0,2,8,2
8559,6/25/2026,5:33:38,9.49E+01,8.93E+01,9.50E+01,2.04E+02,7.45E+01,0,0,0,2,8,2
8560,6/25/2026,5:34:38,9.49E+01,9.00E+01,9.50E+01,9.61E+01,7.45E+01,0,0,0,16,8,16
8561,6/25/2026,5:35:38,9.49E+01,8.92E+01,9.50E+01,1.82E+02,7.53E+01,0,0,0,16,8,16
8562,6/25/2026,5:36:38,9.49E+01,8.85E+01,9.50E+01,1.82E+02,7.57E+01,0,0,0,16,8,16
8563,6/25/2026,5:37:38,9.49E+01,8.76E+01,9.50E+01,1.40E+02,7.49E+01,0,0,0,16,8,16
8564,6/25/2026,5:38:38,9.49E+01,8.66E+01,9.50E+01,1.36E+02,7.43E+01,0,0,0,16,8,16
8565,6/25/2026,5:39:38,9.49E+01,8.53E+01,9.50E+01,2.20E+02,7.50E+01,0,0,0,16,8,16
8566,6/25/2026,5:40:38,9.49E+01,8.54E+01,9.50E+01,2.19E+02,7.50E+01,0,0,0,2,8,2
8567,6/25/2026,5:41:38,9.49E+01,8.62E+01,9.50E+01,2.38E+02,7.50E+01,0,0,0,2,8,2
8568,6/25/2026,5:42:38,9.49E+01,8.70E+01,9.50E+01,2.52E+02,7.49E+01,0,0,0,2,8,2
8569,6/25/2026,5:43:38,9.49E+01,8.77E+01,9.50E+01,2.51E+02,7.50E+01,0,0,0,2,8,2
8570,6/25/2026,5:44:38,9.49E+01,8.83E+01,9.50E+01,2.52E+02,7.51E+01,0,0,0,2,8,2
8571,6/25/2026,5:45:38,9.49E+01,8.85E+01,9.50E+01,3.95E+02,7.58E+01,0,0,0,2,8,2
8572,6/25/2026,5:46:38,9.49E+01,8.84E+01,9.50E+01,4.36E+02,7.44E+01,0,0,0,2,8,2
8573,6/25/2026,5:47:38,9.49E+01,8.84E+01,9.50E+01,3.76E+02,7.51E+01,0,0,0,2,8,2
8574,6/25/2026,5:48:38,9.49E+01,8.85E+01,9.50E+01,3.76E+02,7.57E+01,0,0,0,2,8,2
8575,6/25/2026,5:49:38,9.49E+01,8.85E+01,9.50E+01,4.04E+02,7.42E+01,0,0,0,2,8,2
8576,6/25/2026,5:50:38,9.48E+01,8.84E+01,9.50E+01,4.05E+02,7.56E+01,0,0,0,2,8,2
8577,6/25/2026,5:51:38,9.49E+01,8.85E+01,9.50E+01,3.65E+02,7.46E+01,0,0,0,2,8,2
8578,6/25/2026,5:52:38,9.49E+01,8.86E+01,9.50E+01,3.62E+02,7.59E+01,0,0,0,2,8,2
8579,6/25/2026,5:53:38,9.49E+01,8.89E+01,9.50E+01,3.27E+02,7.54E+01,0,0,0,2,8,2
8580,6/25/2026,5:54:38,9.49E+01,8.92E+01,9.50E+01,3.29E+02,7.57E+01,0,0,0,2,8,2
8581,6/25/2026,5:55:38,9.48E+01,8.95E+01,9.50E+01,3.74E+02,7.45E+01,0,0,0,2,8,2
8582,6/25/2026,5:56:38,9.49E+01,8.97E+01,9.50E+01,3.53E+02,7.51E+01,0,0,0,2,8,2
8583,6/25/2026,5:57:38,9.49E+01,8.99E+01,9.50E+01,3.34E+02,7.59E+01,0,0,0,2,8,2
8584,6/25/2026,5:58:38,9.48E+01,8.96E+01,9.50E+01,4.68E+02,7.57E+01,0,0,0,2,8,2
8585,6/25/2026,5:59:38,9.49E+01,8.94E+01,9.50E+01,4.59E+02,7.39E+01,0,0,0,2,8,2
8586,6/25/2026,6:00:38,9.49E+01,8.96E+01,9.50E+01,2.34E+02,7.72E+01,0,0,0,2,8,2
8587,6/25/2026,6:01:38,9.49E+01,8.94E+01,9.50E+01,2.75E+02,7.51E+01,0,0,0,16,8,16
8588,6/25/2026,6:02:38,9.49E+01,8.80E+01,9.50E+01,2.37E+02,7.51E+01,0,0,0,16,8,16
8589,6/25/2026,6:03:38,9.49E+01,8.67E+01,9.50E+01,2.30E+02,7.50E+01,0,0,0,16,8,16
8590,6/25/2026,6:04:38,9.49E+01,8.55E+01,9.50E+01,2.31E+02,7.50E+01,0,0,0,16,8,16
8591,6/25/2026,6:05:38,9.48E+01,8.53E+01,9.50E+01,2.36E+02,7.48E+01,0,0,0,2,8,2
8592,6/25/2026,6:06:38,9.48E+01,8.61E+01,9.50E+01,2.29E+02,7.51E+01,0,0,0,2,8,2
8593,6/25/2026,6:07:38,9.49E+01,8.67E+01,9.50E+01,3.06E+02,7.38E+01,0,0,0,2,8,2
8594,6/25/2026,6:08:38,9.49E+01,8.73E+01,9.50E+01,2.83E+02,7.50E+01,0,0,0,2,8,2
8595,6/25/2026,6:09:38,9.49E+01,8.76E+01,9.50E+01,3.72E+02,7.43E+01,0,0,0,2,8,2
8596,6/25/2026,6:10:38,9.49E+01,8.78E+01,9.50E+01,3.87E+02,7.44E+01,0,0,0,2,8,2
8597,6/25/2026,6:11:38,9.49E+01,8.79E+01,9.50E+01,3.17E+02,7.58E+01,0,0,0,2,8,2
8598,6/25/2026,6:12:38,9.48E+01,8.81E+01,9.50E+01,3.13E+02,7.38E+01,0,0,0,2,8,2
8599,6/25/2026,6:13:38,9.49E+01,8.78E+01,9.50E+01,4.98E+02,7.48E+01,0,0,0,2,8,2
8600,6/25/2026,6:14:38,9.49E+01,8.76E+01,9.50E+01,4.45E+02,7.58E+01,0,0,0,2,8,2
8601,6/25/2026,6:15:38,9.49E+01,8.79E+01,9.50E+01,3.05E+02,7.55E+01,0,0,0,2,8,2
8602,6/25/2026,6:16:38,9.49E+01,8.83E+01,9.50E+01,3.01E+02,7.57E+01,0,0,0,2,8,2
8603,6/25/2026,6:17:38,9.49E+01,8.84E+01,9.50E+01,3.81E+02,7.43E+01,0,0,0,2,8,2
8604,6/25/2026,6:18:38,9.48E+01,8.89E+01,9.50E+01,3.01E+02,7.43E+01,0,0,0,2,8,2
8605,6/25/2026,6:19:38,9.49E+01,8.94E+01,9.50E+01,3.05E+02,7.44E+01,0,0,0,2,8,2
8606,6/25/2026,6:20:38,9.49E+01,8.96E+01,9.50E+01,3.46E+02,7.48E+01,0,0,0,2,8,2
8607,6/25/2026,6:21:38,9.48E+01,8.98E+01,9.50E+01,3.46E+02,7.51E+01,0,0,0,2,8,2
8608,6/25/2026,6:22:38,9.48E+01,8.98E+01,9.50E+01,3.88E+02,7.40E+01,0,0,0,2,8,2
8609,6/25/2026,6:23:38,9.49E+01,8.98E+01,9.50E+01,3.19E+02,7.59E+01,0,0,0,16,8,16
8610,6/25/2026,6:24:38,9.49E+01,8.83E+01,9.50E+01,3.03E+02,7.45E+01,0,0,0,16,8,16
8611,6/25/2026,6:25:38,9.49E+01,8.65E+01,9.50E+01,3.45E+02,7.51E+01,0,0,0,16,8,16
8612,6/25/2026,6:26:38,9.49E+01,8.47E+01,9.50E+01,4.30E+02,7.26E+01,0,0,0,2,8,2
8613,6/25/2026,6:27:38,9.49E+01,8.44E+01,9.50E+01,4.52E+02,7.43E+01,0,0,1,2,8,2
8614,6/25/2026,6:28:38,9.49E+01,8.41E+01,9.50E+01,4.84E+02,7.44E+01,0,0,3,2,8,2
8615,6/25/2026,6:29:38,9.49E+01,8.37E+01,9.50E+01,4.13E+02,7.73E+01,0,0,4,2,8,2
8616,6/25/2026,6:30:38,9.49E+01,8.35E+01,9.50E+01,4.14E+02,7.62E+01,0,0,5,2,8,2
8617,6/25/2026,6:31:38,9.49E+01,8.34E+01,9.50E+01,4.26E+02,7.48E+01,0,0,7,2,8,2
8618,6/25/2026,6:32:38,9.49E+01,8.32E+01,9.50E+01,4.04E+02,7.53E+01,0,0,8,2,8,2
8619,6/25/2026,6:33:38,9.49E+01,8.30E+01,9.50E+01,4.42E+02,7.43E+01,0,0,9,2,8,2
8620,6/25/2026,6:34:38,9.49E+01,8.27E+01,9.50E+01,4.58E+02,7.51E+01,0,0,11,2,8,2
8621,6/25/2026,6:35:38,9.49E+01,8.26E+01,9.50E+01,4.51E+02,7.34E+01,0,0,12,2,8,2
8622,6/25/2026,6:36:38,9.49E+01,8.23E+01,9.50E+01,4.56E+02,7.52E+01,0,0,14,2,8,2
8623,6/25/2026,6:37:38,9.49E+01,8.16E+01,9.50E+01,5.33E+02,7.57E+01,0,0,15,2,8,2
8624,6/25/2026,6:38:38,9.49E+01,8.12E+01,9.50E+01,4.59E+02,7.50E+01,0,0,16,2,8,2
8625,6/25/2026,6:39:38,9.49E+01,8.08E+01,9.50E+01,4.58E+02,7.53E+01,0,0,18,2,8,2
8626,6/25/2026,6:40:38,9.49E+01,8.05E+01,9.50E+01,4.43E+02,7.57E+01,0,0,19,2,8,2
8627,6/25/2026,6:41:38,9.48E+01,8.01E+01,9.50E+01,4.60E+02,7.50E+01,0,0,20,2,8,2
8628,6/25/2026,6:42:38,9.49E+01,7.96E+01,9.50E+01,4.68E+02,7.50E+01,0,0,22,2,8,2
8629,6/25/2026,6:43:38,9.49E+01,7.94E+01,9.50E+01,4.35E+02,7.58E+01,0,0,23,2,8,2
8630,6/25/2026,6:44:38,9.49E+01,7.90E+01,9.50E+01,4.61E+02,7.38E+01,0,0,24,2,8,2
8631,6/25/2026,6:45:38,9.49E+01,7.86E+01,9.50E+01,4.57E+02,7.53E+01,0,0,26,2,8,2
8632,6/25/2026,6:46:38,9.49E+01,7.84E+01,9.50E+01,4.25E+02,7.45E+01,0,0,27,2,8,2
8633,6/25/2026,6:47:38,9.49E+01,7.84E+01,9.50E+01,3.24E+02,7.48E+01,0,0,28,2,8,2
8634,6/25/2026,6:48:38,9.49E+01,7.86E+01,9.50E+01,3.90E+02,7.58E+01,0,0,30,2,8,2
8635,6/25/2026,6:49:38,9.49E+01,7.84E+01,9.50E+01,4.73E+02,7.45E+01,0,0,31,2,8,2
8636,6/25/2026,6:50:38,9.49E+01,7.82E+01,9.50E+01,6.47E+02,6.11E+01,0,0,33,2,8,2
8637,6/25/2026,6:51:38,9.49E+01,7.62E+01,9.50E+01,8.04E+02,7.56E+01,0,0,34,2,8,2
8638,6/25/2026,6:52:38,9.49E+01,7.49E+01,9.50E+01,4.00E+02,7.84E+01,0,0,35,2,8,2
8639,6/25/2026,6:53:38,9.49E+01,7.49E+01,9.50E+01,4.02E+02,7.47E+01,0,0,37,2,8,2
8640,6/25/2026,6:54:38,9.49E+01,7.51E+01,9.50E+01,3.96E+02,7.47E+01,0,0,38,2,8,2
8641,6/25/2026,6:55:38,9.49E+01,7.49E+01,9.50E+01,4.01E+02,7.45E+01,0,0,39,2,8,2
8642,6/25/2026,6:56:38,9.49E+01,7.53E+01,9.50E+01,3.24E+02,7.60E+01,0,0,41,2,8,2
8643,6/25/2026,6:57:38,9.49E+01,7.51E+01,9.50E+01,4.20E+02,7.53E+01,0,0,42,2,8,2
8644,6/25/2026,6:58:38,9.48E+01,7.38E+01,9.50E+01,7.30E+02,7.31E+01,0,0,43,2,8,2
8645,6/25/2026,6:59:38,9.49E+01,7.19E+01,9.50E+01,5.25E+02,8.83E+01,0,0,45,2,8,2
8646,6/25/2026,7:00:38,9.49E+01,7.18E+01,9.50E+01,3.79E+02,7.50E+01,0,0,46,2,8,2
8647,6/25/2026,7:01:38,9.49E+01,7.18E+01,9.50E+01,3.78E+02,7.52E+01,0,0,48,2,8,2
8648,6/25/2026,7:02:38,9.48E+01,7.19E+01,9.50E+01,3.34E+02,7.59E+01,0,0,49,2,8,2
8649,6/25/2026,7:03:38,9.49E+01,7.22E+01,9.50E+01,3.32E+02,7.54E+01,0,0,50,2,8,2
8650,6/25/2026,7:04:38,9.49E+01,7.18E+01,9.50E+01,5.39E+02,7.35E+01,0,0,52,2,8,2
8651,6/25/2026,7:05:38,9.49E+01,7.11E+01,9.50E+01,7.37E+02,6.85E+01,0,0,53,2,8,2
8652,6/25/2026,7:06:38,9.49E+01,6.92E+01,9.50E+01,7.72E+02,7.44E+01,0,0,54,2,8,2
8653,6/25/2026,7:07:38,9.49E+01,6.79E+01,9.50E+01,3.83E+02,7.85E+01,0,0,56,2,8,2
8654,6/25/2026,7:08:38,9.49E+01,6.79E+01,9.50E+01,3.73E+02,7.48E+01,0,0,57,2,8,2
8655,6/25/2026,7:09:38,9.49E+01,6.79E+01,9.50E+01,4.32E+02,7.52E+01,0,0,58,2,8,2
8656,6/25/2026,7:10:38,9.49E+01,6.80E+01,9.50E+01,3.68E+02,7.51E+01,0,0,60,2,8,2
8657,6/25/2026,7:11:38,9.49E+01,6.81E+01,9.50E+01,3.67E+02,7.50E+01,0,0,61,2,8,2
8658,6/25/2026,7:12:38,9.49E+01,6.72E+01,9.50E+01,6.40E+02,7.41E+01,0,0,62,2,8,2
8659,6/25/2026,7:13:38,9.49E+01,6.54E+01,9.50E+01,9.45E+02,6.86E+01,0,0,64,2,8,2
8660,6/25/2026,7:14:38,9.49E+01,6.27E+01,9.50E+01,9.20E+02,7.47E+01,0,0,65,2,8,2
8661,6/25/2026,7:15:38,9.49E+01,6.08E+01,9.50E+01,6.54E+02,7.57E+01,0,0,67,2,8,2
8662,6/25/2026,7:16:38,9.49E+01,5.96E+01,9.50E+01,5.55E+02,7.82E+01,0,0,68,2,8,2
8663,6/25/2026,7:17:38,9.49E+01,5.87E+01,9.50E+01,5.42E+02,7.51E+01,0,0,69,2,8,2
8664,6/25/2026,7:18:38,9.49E+01,5.83E+01,9.50E+01,4.81E+02,7.48E+01,0,0,71,2,8,2
8665,6/25/2026,7:19:38,9.49E+01,5.76E+01,9.50E+01,4.87E+02,7.72E+01,0,0,72,2,8,2
8666,6/25/2026,7:20:38,9.48E+01,5.71E+01,9.50E+01,6.05E+02,7.04E+01,0,0,73,2,8,2
8667,6/25/2026,7:21:38,9.49E+01,5.49E+01,9.50E+01,8.84E+02,7.28E+01,0,0,75,2,8,2
8668,6/25/2026,7:22:38,9.49E+01,5.24E+01,9.50E+01,9.19E+02,8.21E+01,0,0,76,2,8,2
8669,6/25/2026,7:23:38,9.49E+01,5.14E+01,9.50E+01,5.12E+02,7.65E+01,0,0,77,2,8,2
8670,6/25/2026,7:24:38,9.49E+01,5.02E+01,9.50E+01,6.85E+02,7.43E+01,0,0,79,2,8,2
8671,6/25/2026,7:25:38,9.48E+01,4.86E+01,9.50E+01,6.92E+02,7.43E+01,0,0,80,2,8,2
8672,6/25/2026,7:26:38,9.49E+01,4.77E+01,9.50E+01,5.19E+02,7.61E+01,0,0,82,2,8,2
8673,6/25/2026,7:27:38,9.49E+01,4.69E+01,9.50E+01,5.27E+02,7.45E+01,0,0,83,2,8,2
8674,6/25/2026,7:28:38,9.49E+01,4.61E+01,9.50E+01,5.75E+02,6.47E+01,0,0,84,2,8,2
8675,6/25/2026,7:29:38,9.48E+01,4.37E+01,9.50E+01,8.72E+02,7.45E+01,0,0,86,2,8,2
8676,6/25/2026,7:30:38,9.49E+01,4.17E+01,9.50E+01,4.50E+02,8.30E+01,0,0,87,2,8,2
8677,6/25/2026,7:31:38,9.49E+01,4.14E+01,9.50E+01,4.85E+02,7.51E+01,0,0,88,2,8,2
8678,6/25/2026,7:32:38,9.49E+01,4.11E+01,9.50E+01,4.44E+02,7.50E+01,0,0,90,2,8,2
8679,6/25/2026,7:33:38,9.49E+01,4.06E+01,9.50E+01,5.94E+02,7.09E+01,0,0,91,2,8,2
8680,6/25/2026,7:34:38,9.46E+01,3.98E+01,9.50E+01,6.65E+02,7.38E+01,0,0,92,2,8,2
8681,6/25/2026,7:35:38,9.39E+01,3.93E+01,9.50E+01,6.91E+02,7.60E+01,0,0,94,2,8,2
8682,6/25/2026,7:36:38,9.31E+01,3.84E+01,9.50E+01,9.95E+02,6.84E+01,0,0,95,2,8,2
8683,6/25/2026,7:37:38,9.24E+01,3.63E+01,9.50E+01,9.69E+02,7.55E+01,0,0,96,2,8,2
8684,6/25/2026,7:38:38,9.17E+01,3.55E+01,9.50E+01,5.87E+02,7.65E+01,0,0,98,2,8,2
8685,6/25/2026,7:39:38,9.10E+01,3.60E+01,9.50E+01,4.68E+02,7.64E+01,0,0,99,2,8,2
8686,6/25/2026,7:40:38,9.03E+01,3.67E+01,9.50E+01,4.37E+02,7.53E+01,0,0,101,2,8,2
8687,6/25/2026,7:41:38,8.96E+01,3.78E+01,9.50E+01,3.05E+02,7.61E+01,0,0,102,2,8,2
8688,6/25/2026,7:42:38,8.89E+01,3.93E+01,9.50E+01,2.81E+02,7.48E+01,0,0,103,2,8,2
8689,6/25/2026,7:43:38,8.81E+01,4.09E+01,9.50E+01,2.94E+02,7.50E+01,0,0,105,2,8,2
8690,6/25/2026,7:44:38,8.74E+01,4.11E+01,9.50E+01,6.88E+02,7.21E+01,0,0,106,2,8,2
8691,6/25/2026,7:45:38,8.67E+01,4.04E+01,9.50E+01,6.90E+02,8.61E+01,0,0,107,2,8,2
8692,6/25/2026,7:46:38,8.60E+01,4.18E+01,9.50E+01,3.30E+02,7.41E+01,0,0,109,2,8,2
8693,6/25/2026,7:47:38,8.53E+01,4.29E+01,9.50E+01,3.99E+02,7.59E+01,0,0,110,2,8,2
8694,6/25/2026,7:48:38,8.45E+01,4.40E+01,9.50E+01,3.29E+02,7.63E+01,0,0,111,2,8,2
8695,6/25/2026,7:49:38,8.39E+01,4.54E+01,9.50E+01,3.39E+02,7.43E+01,0,0,113,2,8,2
8696,6/25/2026,7:50:38,8.32E+01,4.68E+01,9.50E+01,3.14E+02,7.46E+01,0,0,114,2,8,2
8697,6/25/2026,7:51:38,8.25E+01,4.76E+01,9.50E+01,7.15E+02,6.65E+01,0,0,116,2,8,2
8698,6/25/2026,7:52:38,8.17E+01,4.68E+01,9.50E+01,7.32E+02,7.55E+01,0,0,117,2,8,2
8699,6/25/2026,7:53:38,8.10E+01,4.72E+01,9.50E+01,4.74E+02,7.15E+01,0,0,118,2,8,2
8700,6/25/2026,7:54:38,8.04E+01,4.81E+01,9.50E+01,4.39E+02,7.48E+01,0,0,120,2,8,2
8701,6/25/2026,7:55:38,7.97E+01,4.89E+01,9.50E+01,3.94E+02,7.46E+01,0,0,121,2,8,2
8702,6/25/2026,7:56:38,7.90E+01,4.97E+01,9.50E+01,4.34E+02,7.58E+01,0,0,122,2,8,2
8703,6/25/2026,7:57:38,7.82E+01,5.05E+01,9.50E+01,4.41E+02,7.41E+01,0,0,124,2,8,2
8704,6/25/2026,7:58:38,7.76E+01,5.09E+01,9.50E+01,5.41E+02,7.40E+01,0,0,125,2,8,2
8705,6/25/2026,7:59:38,7.69E+01,5.05E+01,9.50E+01,7.65E+02,6.29E+01,0,0,126,2,8,2
8706,6/25/2026,8:00:38,7.62E+01,4.84E+01,9.50E+01,1.01E+03,7.71E+01,0,0,128,2,8,2
8707,6/25/2026,8:01:38,7.55E+01,4.68E+01,9.50E+01,7.94E+02,7.64E+01,0,0,129,2,8,2
8708,6/25/2026,8:02:38,7.48E+01,4.60E+01,9.50E+01,6.49E+02,7.64E+01,0,0,131,2,8,2
8709,6/25/2026,8:03:38,7.41E+01,4.55E+01,9.50E+01,6.11E+02,7.63E+01,0,0,132,2,8,2
8710,6/25/2026,8:04:38,7.35E+01,4.51E+01,9.50E+01,6.33E+02,7.52E+01,0,0,133,2,8,2
8711,6/25/2026,8:05:38,7.28E+01,4.49E+01,9.50E+01,6.64E+02,7.37E+01,0,0,135,2,8,2
8712,6/25/2026,8:06:38,7.21E+01,4.42E+01,9.50E+01,7.07E+02,7.55E+01,0,0,136,2,8,2
8713,6/25/2026,8:07:38,7.14E+01,4.40E+01,9.50E+01,6.59E+02,7.37E+01,0,0,137,2,8,2
8714,6/25/2026,8:08:38,7.07E+01,4.35E+01,9.50E+01,6.96E+02,7.26E+01,0,0,139,2,8,2
8715,6/25/2026,8:09:38,7.01E+01,4.32E+01,9.50E+01,6.31E+02,7.61E+01,0,0,140,2,8,2
8716,6/25/2026,8:10:38,6.94E+01,4.31E+01,9.50E+01,5.76E+02,7.57E+01,0,0,141,2,8,2
8717,6/25/2026,8:11:38,6.87E+01,4.32E+01,9.50E+01,5.86E+02,7.50E+01,0,0,143,2,8,2
8718,6/25/2026,8:12:38,6.80E+01,4.32E+01,9.50E+01,5.45E+02,7.49E+01,0,0,144,2,8,2
8719,6/25/2026,8:13:38,6.74E+01,4.35E+01,9.50E+01,4.94E+02,7.49E+01,0,0,145,2,8,2
8720,6/25/2026,8:14:38,6.67E+01,4.39E+01,9.50E+01,5.01E+02,7.49E+01,0,0,147,2,8,2
8721,6/25/2026,8:15:38,6.60E+01,4.43E+01,9.50E+01,5.42E+02,7.50E+01,0,0,148,2,8,2
