DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
8722,6/25/2026,8:16:38,6.53E+01,4.44E+01,9.50E+01,5.50E+02,7.49E+01,0,0,150,2,8,2
8723,6/25/2026,8:17:38,6.47E+01,4.44E+01,9.50E+01,5.51E+02,7.45E+01,0,0,151,2,8,2
8724,6/25/2026,8:18:38,6.40E+01,4.46E+01,9.50E+01,5.41E+02,7.52E+01,0,0,152,2,8,2
8725,6/25/2026,8:19:38,6.33E+01,4.48E+01,9.50E+01,5.00E+02,7.51E+01,0,0,154,2,8,2
8726,6/25/2026,8:20:38,6.26E+01,4.51E+01,9.50E+01,5.68E+02,7.41E+01,0,0,155,2,8,2
8727,6/25/2026,8:21:38,6.20E+01,4.52E+01,9.50E+01,5.84E+02,7.55E+01,0,0,156,2,8,2
8728,6/25/2026,8:22:38,6.13E+01,4.54E+01,9.50E+01,5.33E+02,7.48E+01,0,0,158,2,8,2
8729,6/25/2026,8:23:38,6.06E+01,4.61E+01,9.50E+01,4.80E+02,7.38E+01,0,0,159,2,8,2
8730,6/25/2026,8:24:38,6.00E+01,4.67E+01,9.50E+01,4.56E+02,7.52E+01,0,0,160,2,8,2
8731,6/25/2026,8:25:38,5.93E+01,4.74E+01,9.50E+01,4.06E+02,7.47E+01,0,0,162,2,8,2
8732,6/25/2026,8:26:38,5.87E+01,4.83E+01,9.50E+01,4.23E+02,7.58E+01,0,0,163,2,8,2
8733,6/25/2026,8:27:38,5.80E+01,4.89E+01,9.50E+01,4.19E+02,7.60E+01,0,0,165,2,8,2
8734,6/25/2026,8:28:38,5.73E+01,4.99E+01,9.50E+01,3.26E+02,7.67E+01,0,0,166,2,8,2
8735,6/25/2026,8:29:38,5.67E+01,5.10E+01,9.50E+01,3.22E+02,7.50E+01,0,0,167,2,8,2
8736,6/25/2026,8:30:38,5.60E+01,5.23E+01,9.50E+01,3.36E+02,7.59E+01,0,0,169,2,8,2
8737,6/25/2026,8:31:38,5.53E+01,5.35E+01,9.50E+01,3.38E+02,7.51E+01,0,0,170,2,8,2
8738,6/25/2026,8:32:38,5.47E+01,5.46E+01,9.50E+01,3.54E+02,7.51E+01,0,0,171,2,8,2
8739,6/25/2026,8:33:38,5.41E+01,5.59E+01,9.50E+01,3.18E+02,7.51E+01,0,0,173,2,8,2
8740,6/25/2026,8:34:38,5.34E+01,5.72E+01,9.50E+01,3.27E+02,7.51E+01,0,0,174,2,8,2
8741,6/25/2026,8:35:38,5.27E+01,5.85E+01,9.50E+01,3.43E+02,7.36E+01,0,0,175,2,8,2
8742,6/25/2026,8:36:38,5.21E+01,5.94E+01,9.50E+01,3.64E+02,7.45E+01,0,0,177,2,8,2
8743,6/25/2026,8:37:38,5.14E+01,6.06E+01,9.50E+01,3.22E+02,7.56E+01,0,0,178,2,8,2
8744,6/25/2026,8:38:38,5.08E+01,6.19E+01,9.50E+01,3.20E+02,7.42E+01,0,0,179,2,8,2
8745,6/25/2026,8:39:38,5.01E+01,6.31E+01,9.50E+01,3.16E+02,7.39E+01,0,0,181,2,8,2
8746,6/25/2026,8:40:38,4.94E+01,6.43E+01,9.50E+01,3.39E+02,7.54E+01,0,0,182,2,8,2
8747,6/25/2026,8:41:38,4.88E+01,6.56E+01,9.50E+01,3.39E+02,7.52E+01,0,0,184,2,8,2
8748,6/25/2026,8:42:38,4.81E+01,6.67E+01,9.50E+01,3.48E+02,7.52E+01,0,0,185,2,8,2
8749,6/25/2026,8:43:38,4.75E+01,6.77E+01,9.50E+01,3.46E+02,7.56E+01,0,0,186,2,8,2
8750,6/25/2026,8:44:38,4.69E+01,6.90E+01,9.50E+01,3.22E+02,7.43E+01,0,0,188,2,8,2
8751,6/25/2026,8:45:38,4.62E+01,7.00E+01,9.50E+01,4.66E+02,7.39E+01,0,0,189,2,8,2
8752,6/25/2026,8:46:38,4.56E+01,7.04E+01,9.50E+01,4.77E+02,7.58E+01,0,0,190,2,8,2
8753,6/25/2026,8:47:38,4.49E+01,7.06E+01,9.50E+01,5.78E+02,7.46E+01,0,0,192,2,8,2
8754,6/25/2026,8:48:38,4.43E+01,7.07E+01,9.50E+01,5.59E+02,7.42E+01,0,0,193,2,8,2
8755,6/25/2026,8:49:38,4.36E+01,7.11E+01,9.50E+01,5.14E+02,7.42E+01,0,0,194,2,8,2
8756,6/25/2026,8:50:38,4.30E+01,7.16E+01,9.50E+01,4.03E+02,7.72E+01,0,0,196,2,8,2
8757,6/25/2026,8:51:38,4.23E+01,7.22E+01,9.50E+01,4.15E+02,7.60E+01,0,0,197,2,8,2
8758,6/25/2026,8:52:38,4.17E+01,7.27E+01,9.50E+01,5.31E+02,7.39E+01,0,0,198,2,8,2
8759,6/25/2026,8:53:38,4.11E+01,7.32E+01,9.50E+01,4.94E+02,7.33E+01,0,0,200,2,8,2
8760,6/25/2026,8:54:38,4.04E+01,7.37E+01,9.50E+01,4.43E+02,7.51E+01,0,0,201,2,8,2
8761,6/25/2026,8:55:38,3.98E+01,7.40E+01,9.50E+01,4.31E+02,7.82E+01,0,0,203,2,8,2
8762,6/25/2026,8:56:38,3.92E+01,7.46E+01,9.50E+01,5.02E+02,7.50E+01,0,0,204,2,8,2
8763,6/25/2026,8:57:38,3.85E+01,7.51E+01,9.50E+01,5.31E+02,7.39E+01,0,0,205,2,8,2
8764,6/25/2026,8:58:38,3.79E+01,7.51E+01,9.50E+01,6.92E+02,7.17E+01,0,0,207,2,8,2
8765,6/25/2026,8:59:38,3.73E+01,7.41E+01,9.50E+01,6.89E+02,7.73E+01,0,0,208,2,8,2
8766,6/25/2026,9:00:38,3.67E+01,7.41E+01,9.50E+01,3.64E+02,7.73E+01,0,0,209,2,8,2
8767,6/25/2026,9:01:38,3.61E+01,7.57E+01,9.50E+01,2.42E+02,7.39E+01,0,0,211,2,8,2
8768,6/25/2026,9:02:38,3.54E+01,7.73E+01,9.50E+01,2.68E+02,7.53E+01,0,0,212,2,8,2
8769,6/25/2026,9:03:38,3.48E+01,7.90E+01,9.50E+01,2.38E+02,7.54E+01,0,0,213,2,8,2
8770,6/25/2026,9:04:38,3.42E+01,8.06E+01,9.50E+01,2.31E+02,7.64E+01,0,0,215,2,8,2
8771,6/25/2026,9:05:38,3.36E+01,8.22E+01,9.50E+01,5.79E+02,6.79E+01,0,0,216,2,8,2
8772,6/25/2026,9:06:38,3.29E+01,8.16E+01,9.50E+01,6.44E+02,7.54E+01,0,0,217,2,8,2
8773,6/25/2026,9:07:38,3.23E+01,8.21E+01,9.50E+01,3.28E+02,7.71E+01,0,0,219,2,8,2
8774,6/25/2026,9:08:38,3.17E+01,8.34E+01,9.50E+01,2.96E+02,7.42E+01,0,0,220,2,8,2
8775,6/25/2026,9:09:38,3.11E+01,8.48E+01,9.50E+01,2.95E+02,7.41E+01,0,0,222,2,8,2
8776,6/25/2026,9:10:38,3.17E+01,8.39E+01,9.50E+01,3.28E+02,7.51E+01,0,0,223,2,8,2
8777,6/25/2026,9:11:38,3.30E+01,8.24E+01,9.50E+01,3.31E+02,7.49E+01,0,0,224,2,8,2
8778,6/25/2026,9:12:38,3.44E+01,7.98E+01,9.50E+01,6.60E+02,7.34E+01,0,0,226,2,8,2
8779,6/25/2026,9:13:38,3.59E+01,7.64E+01,9.50E+01,6.93E+02,7.37E+01,0,0,227,2,8,2
8780,6/25/2026,9:14:38,3.74E+01,7.38E+01,9.50E+01,4.65E+02,7.57E+01,0,0,228,2,8,2
8781,6/25/2026,9:15:38,3.87E+01,7.17E+01,9.50E+01,3.29E+02,7.65E+01,0,0,230,2,8,2
8782,6/25/2026,9:16:38,4.01E+01,6.98E+01,9.50E+01,4.36E+02,7.58E+01,0,0,231,2,8,2
8783,6/25/2026,9:17:38,4.03E+01,6.97E+01,9.50E+01,3.72E+02,7.50E+01,0,0,232,2,8,2
8784,6/25/2026,9:18:38,4.04E+01,6.98E+01,9.50E+01,4.10E+02,7.42E+01,0,0,234,2,8,2
8785,6/25/2026,9:19:38,4.04E+01,6.98E+01,9.50E+01,3.27E+02,7.59E+01,0,0,235,2,8,2
8786,6/25/2026,9:20:38,4.04E+01,6.88E+01,9.50E+01,6.90E+02,7.36E+01,0,0,236,2,8,2
8787,6/25/2026,9:21:38,4.04E+01,6.76E+01,9.50E+01,2.59E+02,8.19E+01,0,0,238,2,8,2
8788,6/25/2026,9:22:38,4.04E+01,6.84E+01,9.50E+01,3.04E+02,7.52E+01,0,0,239,2,8,2
8789,6/25/2026,9:23:38,4.04E+01,6.87E+01,9.50E+01,2.81E+02,7.48E+01,0,0,241,2,8,2
8790,6/25/2026,9:24:38,4.04E+01,6.94E+01,9.50E+01,3.11E+02,7.45E+01,0,0,242,2,8,2
8791,6/25/2026,9:25:38,4.04E+01,6.97E+01,9.50E+01,3.29E+02,7.58E+01,0,0,243,2,8,2
8792,6/25/2026,9:26:38,4.04E+01,7.05E+01,9.50E+01,2.73E+02,7.53E+01,0,0,245,2,8,2
8793,6/25/2026,9:27:38,4.04E+01,7.04E+01,9.50E+01,6.15E+02,7.18E+01,0,0,246,2,8,2
8794,6/25/2026,9:28:38,4.04E+01,6.91E+01,9.50E+01,6.29E+02,7.52E+01,0,0,247,2,8,2
8795,6/25/2026,9:29:38,4.04E+01,6.95E+01,9.50E+01,2.53E+02,7.54E+01,0,0,249,2,8,2
8796,6/25/2026,9:30:38,4.04E+01,7.04E+01,9.50E+01,2.23E+02,7.59E+01,0,0,250,2,8,2
8797,6/25/2026,9:31:38,4.04E+01,7.14E+01,9.50E+01,2.34E+02,7.42E+01,0,0,251,2,8,2
8798,6/25/2026,9:32:38,4.04E+01,7.15E+01,9.50E+01,3.30E+02,7.59E+01,0,0,253,2,8,2
8799,6/25/2026,9:33:38,4.04E+01,7.17E+01,9.50E+01,4.47E+02,7.39E+01,0,0,254,2,8,2
8800,6/25/2026,9:34:38,4.04E+01,7.09E+01,9.50E+01,7.79E+02,6.70E+01,0,0,255,2,8,2
8801,6/25/2026,9:35:38,4.04E+01,6.90E+01,9.50E+01,7.73E+02,7.69E+01,0,0,257,2,8,2
8802,6/25/2026,9:36:38,4.04E+01,6.81E+01,9.50E+01,3.48E+02,7.73E+01,0,0,258,2,8,2
8803,6/25/2026,9:37:38,4.04E+01,6.80E+01,9.50E+01,3.82E+02,7.58E+01,0,0,260,2,8,2
8804,6/25/2026,9:38:38,4.04E+01,6.80E+01,9.50E+01,3.89E+02,7.46E+01,0,0,261,2,8,2
8805,6/25/2026,9:39:38,4.04E+01,6.79E+01,9.50E+01,4.04E+02,7.51E+01,0,0,262,2,8,2
8806,6/25/2026,9:40:38,4.04E+01,6.79E+01,9.50E+01,3.99E+02,7.41E+01,0,0,264,2,8,2
8807,6/25/2026,9:41:38,4.04E+01,6.77E+01,9.50E+01,4.36E+02,7.49E+01,0,0,265,2,8,2
8808,6/25/2026,9:42:38,4.04E+01,6.62E+01,9.50E+01,6.73E+02,7.48E+01,0,0,266,2,8,2
8809,6/25/2026,9:43:38,4.04E+01,6.55E+01,9.50E+01,2.37E+02,7.79E+01,0,0,268,2,8,2
8810,6/25/2026,9:44:38,4.04E+01,6.67E+01,9.50E+01,1.32E+02,7.50E+01,0,0,269,2,8,2
8811,6/25/2026,9:45:38,4.04E+01,6.80E+01,9.50E+01,1.50E+02,7.49E+01,0,0,270,2,8,2
8812,6/25/2026,9:46:38,4.04E+01,6.88E+01,9.50E+01,3.64E+02,7.49E+01,0,0,272,2,8,2
8813,6/25/2026,9:47:38,4.04E+01,6.90E+01,9.50E+01,3.92E+02,7.49E+01,0,0,273,2,8,2
8814,6/25/2026,9:48:38,4.04E+01,6.96E+01,9.50E+01,3.04E+02,7.48E+01,0,0,275,2,8,2
8815,6/25/2026,9:49:38,4.04E+01,6.88E+01,9.50E+01,6.25E+02,7.52E+01,0,0,276,2,8,2
8816,6/25/2026,9:50:38,4.04E+01,6.80E+01,9.50E+01,2.88E+02,7.84E+01,0,0,277,2,8,2
8817,6/25/2026,9:51:38,4.04E+01,6.83E+01,9.50E+01,2.55E+02,7.54E+01,0,0,279,2,8,2
8818,6/25/2026,9:52:38,4.04E+01,6.87E+01,9.50E+01,3.22E+02,7.39E+01,0,0,280,2,8,2
8819,6/25/2026,9:53:38,4.04E+01,6.92E+01,9.50E+01,2.53E+02,7.43E+01,0,0,281,2,8,2
8820,6/25/2026,9:54:38,4.04E+01,6.94E+01,9.50E+01,3.48E+02,7.42E+01,0,0,283,2,8,2
8821,6/25/2026,9:55:38,4.04E+01,6.94E+01,9.50E+01,6.76E+02,6.89E+01,0,0,284,2,8,2
8822,6/25/2026,9:56:38,4.04E+01,6.82E+01,9.50E+01,6.62E+02,7.30E+01,0,0,285,2,8,2
8823,6/25/2026,9:57:38,4.04E+01,6.77E+01,9.50E+01,3.22E+02,7.42E+01,0,0,287,2,8,2
8824,6/25/2026,9:58:38,4.04E+01,6.78E+01,9.50E+01,3.26E+02,7.64E+01,0,0,288,2,8,2
8825,6/25/2026,9:59:38,4.04E+01,6.78E+01,9.50E+01,4.21E+02,7.93E+01,0,0,289,2,8,2
8826,6/25/2026,10:00:38,4.04E+01,6.83E+01,9.50E+01,3.45E+02,7.76E+01,0,0,291,2,8,2
8827,6/25/2026,10:01:38,4.04E+01,6.88E+01,9.50E+01,2.61E+02,7.49E+01,0,0,292,2,8,2
8828,6/25/2026,10:02:38,4.04E+01,6.92E+01,9.50E+01,4.39E+02,6.84E+01,0,0,294,2,8,2
8829,6/25/2026,10:03:38,4.04E+01,6.74E+01,9.50E+01,8.06E+02,6.92E+01,0,0,295,2,8,2
8830,6/25/2026,10:04:38,4.04E+01,6.67E+01,9.50E+01,4.71E+02,7.26E+01,0,0,296,2,8,2
8831,6/25/2026,10:05:38,4.04E+01,6.66E+01,9.50E+01,2.95E+02,7.61E+01,0,0,298,2,8,2
8832,6/25/2026,10:06:38,4.04E+01,6.64E+01,9.50E+01,5.21E+02,6.95E+01,0,0,299,2,8,2
8833,6/25/2026,10:07:38,4.04E+01,6.60E+01,9.50E+01,3.87E+02,7.67E+01,0,0,300,2,8,2
8834,6/25/2026,10:08:38,4.04E+01,6.58E+01,9.50E+01,4.03E+02,7.53E+01,0,0,302,2,8,2
8835,6/25/2026,10:09:38,4.04E+01,6.54E+01,9.50E+01,4.17E+02,7.32E+01,0,0,303,2,8,2
8836,6/25/2026,10:10:38,4.04E+01,6.51E+01,9.50E+01,5.21E+02,7.34E+01,0,0,304,2,8,2
8837,6/25/2026,10:11:38,4.04E+01,6.39E+01,9.50E+01,5.87E+02,7.93E+01,0,0,306,2,8,2
8838,6/25/2026,10:12:38,4.04E+01,6.31E+01,9.50E+01,6.28E+02,7.00E+01,0,0,307,2,8,2
8839,6/25/2026,10:13:38,4.04E+01,6.20E+01,9.50E+01,6.13E+02,7.71E+01,0,0,308,2,8,2
8840,6/25/2026,10:14:38,4.04E+01,6.13E+01,9.50E+01,5.35E+02,7.46E+01,0,0,310,2,8,2
8841,6/25/2026,10:15:38,4.04E+01,6.04E+01,9.50E+01,4.88E+02,7.24E+01,0,0,311,2,8,2
8842,6/25/2026,10:16:38,4.04E+01,5.99E+01,9.50E+01,5.68E+02,7.22E+01,0,0,313,2,8,2
8843,6/25/2026,10:17:38,4.04E+01,5.94E+01,9.50E+01,5.49E+02,7.20E+01,0,0,314,2,8,2
8844,6/25/2026,10:18:38,4.04E+01,5.89E+01,9.50E+01,4.36E+02,7.19E+01,0,0,315,2,8,2
8845,6/25/2026,10:19:38,4.04E+01,5.88E+01,9.50E+01,4.05E+02,7.13E+01,0,0,317,2,8,2
8846,6/25/2026,10:20:38,4.04E+01,5.84E+01,9.50E+01,4.92E+02,7.06E+01,0,0,318,2,8,2
8847,6/25/2026,10:21:38,4.04E+01,5.83E+01,9.50E+01,4.00E+02,7.51E+01,0,0,319,2,8,2
8848,6/25/2026,10:22:38,4.04E+01,5.79E+01,9.50E+01,4.39E+02,7.52E+01,0,0,321,2,8,2
8849,6/25/2026,10:23:38,4.04E+01,5.75E+01,9.50E+01,3.73E+02,7.48E+01,0,0,322,2,8,2
8850,6/25/2026,10:24:38,4.04E+01,5.71E+01,9.50E+01,4.54E+02,7.56E+01,0,0,323,2,8,2
8851,6/25/2026,10:25:38,4.04E+01,5.65E+01,9.50E+01,4.47E+02,7.35E+01,0,0,325,2,8,2
8852,6/25/2026,10:26:38,4.04E+01,5.53E+01,9.50E+01,7.91E+02,6.91E+01,0,0,326,2,8,2
8853,6/25/2026,10:27:38,4.04E+01,5.29E+01,9.50E+01,7.98E+02,7.56E+01,0,0,327,2,8,2
8854,6/25/2026,10:28:38,4.04E+01,5.10E+01,9.50E+01,5.09E+02,8.08E+01,0,0,329,2,8,2
8855,6/25/2026,10:29:38,4.04E+01,5.02E+01,9.50E+01,5.42E+02,7.57E+01,0,0,330,2,8,2
8856,6/25/2026,10:30:38,4.04E+01,4.97E+01,9.50E+01,3.78E+02,7.55E+01,0,0,332,2,8,2
8857,6/25/2026,10:31:38,4.04E+01,4.96E+01,9.50E+01,4.39E+02,7.57E+01,0,0,333,2,8,2
8858,6/25/2026,10:32:38,4.04E+01,4.93E+01,9.50E+01,4.44E+02,7.51E+01,0,0,334,2,8,2
8859,6/25/2026,10:33:38,4.04E+01,4.90E+01,9.50E+01,5.01E+02,6.88E+01,0,0,336,2,8,2
8860,6/25/2026,10:34:38,4.04E+01,4.69E+01,9.50E+01,8.10E+02,7.47E+01,0,0,337,2,8,2
8861,6/25/2026,10:35:38,4.04E+01,4.47E+01,9.50E+01,7.45E+02,8.72E+01,0,0,338,2,8,2
8862,6/25/2026,10:36:38,4.04E+01,4.43E+01,9.50E+01,4.60E+02,7.49E+01,0,0,340,2,8,2
8863,6/25/2026,10:37:38,4.04E+01,4.43E+01,9.50E+01,3.41E+02,7.56E+01,0,0,341,2,8,2
8864,6/25/2026,10:38:38,4.04E+01,4.44E+01,9.50E+01,3.38E+02,7.58E+01,0,0,342,2,8,2
8865,6/25/2026,10:39:38,4.04E+01,4.46E+01,9.50E+01,3.76E+02,7.49E+01,0,0,344,2,8,2
8866,6/25/2026,10:40:38,4.04E+01,4.48E+01,9.50E+01,3.36E+02,7.39E+01,0,0,345,2,8,2
8867,6/25/2026,10:41:38,4.04E+01,4.38E+01,9.50E+01,6.89E+02,7.28E+01,0,0,347,2,8,2
8868,6/25/2026,10:42:38,4.04E+01,4.22E+01,9.50E+01,6.93E+02,7.59E+01,0,0,348,2,8,2
8869,6/25/2026,10:43:38,4.04E+01,4.21E+01,9.50E+01,3.68E+02,7.46E+01,0,0,349,2,8,2
8870,6/25/2026,10:44:38,4.04E+01,4.22E+01,9.50E+01,3.36E+02,7.56E+01,0,0,351,2,8,2
8871,6/25/2026,10:45:38,4.04E+01,4.25E+01,9.50E+01,3.81E+02,7.47E+01,0,0,352,2,8,2
8872,6/25/2026,10:46:38,4.04E+01,4.24E+01,9.50E+01,3.78E+02,7.58E+01,0,0,353,2,8,2
8873,6/25/2026,10:47:38,4.04E+01,4.26E+01,9.50E+01,3.40E+02,7.54E+01,0,0,355,2,8,2
8874,6/25/2026,10:48:38,4.04E+01,4.24E+01,9.50E+01,6.96E+02,6.85E+01,0,0,356,2,8,2
8875,6/25/2026,10:49:38,4.04E+01,4.09E+01,9.50E+01,6.66E+02,7.51E+01,0,0,357,2,8,2
8876,6/25/2026,10:50:38,4.04E+01,4.02E+01,9.50E+01,3.28E+02,7.76E+01,0,0,359,2,8,2
8877,6/25/2026,10:51:38,4.04E+01,4.06E+01,9.50E+01,3.17E+02,7.49E+01,0,0,360,2,8,2
8878,6/25/2026,10:52:38,4.04E+01,4.09E+01,9.50E+01,3.00E+02,7.41E+01,0,0,361,2,8,2
8879,6/25/2026,10:53:38,4.04E+01,4.13E+01,9.50E+01,3.07E+02,7.59E+01,0,0,363,2,8,2
8880,6/25/2026,10:54:38,4.04E+01,4.17E+01,9.50E+01,3.36E+02,7.54E+01,0,0,364,2,8,2
8881,6/25/2026,10:55:38,4.04E+01,4.15E+01,9.50E+01,6.53E+02,7.17E+01,0,0,366,2,8,2
8882,6/25/2026,10:56:38,4.04E+01,4.03E+01,9.50E+01,5.98E+02,7.45E+01,0,0,367,2,8,2
8883,6/25/2026,10:57:38,4.00E+01,4.05E+01,9.50E+01,2.72E+02,7.65E+01,0,0,368,2,8,2
8884,6/25/2026,10:58:38,3.93E+01,4.20E+01,9.50E+01,2.35E+02,7.53E+01,0,0,370,2,8,2
8885,6/25/2026,10:59:38,3.87E+01,4.38E+01,9.50E+01,2.60E+02,7.53E+01,0,0,371,2,8,2
8886,6/25/2026,11:00:38,3.81E+01,4.55E+01,9.50E+01,2.24E+02,7.57E+01,0,0,372,2,8,2
8887,6/25/2026,11:01:38,3.74E+01,4.72E+01,9.50E+01,2.63E+02,7.45E+01,0,0,374,2,8,2
8888,6/25/2026,11:02:38,3.68E+01,4.89E+01,9.50E+01,2.22E+02,7.50E+01,0,0,375,2,8,2
8889,6/25/2026,11:03:38,3.62E+01,4.98E+01,9.50E+01,6.46E+02,7.07E+01,0,0,376,2,8,2
8890,6/25/2026,11:04:38,3.56E+01,4.96E+01,9.50E+01,5.68E+02,7.26E+01,0,0,378,2,8,2
8891,6/25/2026,11:05:38,3.49E+01,5.04E+01,9.50E+01,3.07E+02,7.49E+01,0,0,379,2,8,2
8892,6/25/2026,11:06:38,3.43E+01,5.18E+01,9.50E+01,2.74E+02,7.56E+01,0,0,380,2,8,2
8893,6/25/2026,11:07:38,3.37E+01,5.32E+01,9.50E+01,2.76E+02,7.58E+01,0,0,382,2,8,2
8894,6/25/2026,11:08:38,3.30E+01,5.46E+01,9.50E+01,3.19E+02,7.41E+01,0,0,383,2,8,2
8895,6/25/2026,11:09:38,3.24E+01,5.56E+01,9.50E+01,3.99E+02,7.51E+01,0,0,385,2,8,2
8896,6/25/2026,11:10:38,3.18E+01,5.67E+01,9.50E+01,3.17E+02,7.53E+01,0,0,386,2,8,2
8897,6/25/2026,11:11:38,3.12E+01,5.67E+01,9.50E+01,7.20E+02,7.30E+01,0,0,387,2,8,2
8898,6/25/2026,11:12:38,3.06E+01,5.60E+01,9.50E+01,6.72E+02,7.60E+01,0,0,389,2,8,2
8899,6/25/2026,11:13:38,3.00E+01,5.70E+01,9.50E+01,3.19E+02,7.54E+01,0,0,390,2,8,2
8900,6/25/2026,11:14:38,2.94E+01,5.82E+01,9.50E+01,3.22E+02,7.54E+01,0,0,391,2,8,2
8901,6/25/2026,11:15:38,2.87E+01,5.94E+01,9.50E+01,3.27E+02,7.52E+01,0,0,393,2,8,2
8902,6/25/2026,11:16:38,2.82E+01,6.06E+01,9.50E+01,3.50E+02,7.49E+01,0,0,394,2,8,2
8903,6/25/2026,11:17:38,2.75E+01,6.16E+01,9.50E+01,3.82E+02,7.50E+01,0,0,395,2,8,2
8904,6/25/2026,11:18:38,2.69E+01,6.23E+01,9.50E+01,6.70E+02,7.02E+01,0,0,397,2,8,2
8905,6/25/2026,11:19:38,2.63E+01,6.17E+01,9.50E+01,6.62E+02,7.49E+01,0,0,398,2,8,2
8906,6/25/2026,11:20:38,2.57E+01,6.17E+01,9.50E+01,3.58E+02,7.75E+01,0,0,399,2,8,2
8907,6/25/2026,11:21:38,2.51E+01,6.27E+01,9.50E+01,3.47E+02,7.51E+01,0,0,401,2,8,2
8908,6/25/2026,11:22:38,2.45E+01,6.39E+01,9.50E+01,3.13E+02,7.43E+01,0,0,402,2,8,2
8909,6/25/2026,11:23:38,2.39E+01,6.51E+01,9.50E+01,3.50E+02,7.50E+01,0,0,404,2,8,2
8910,6/25/2026,11:24:38,2.33E+01,6.63E+01,9.50E+01,3.28E+02,7.46E+01,0,0,405,2,8,2
8911,6/25/2026,11:25:38,2.27E+01,6.72E+01,9.50E+01,4.34E+02,7.48E+01,0,0,406,2,8,2
8912,6/25/2026,11:26:38,2.21E+01,6.76E+01,9.50E+01,5.99E+02,7.45E+01,0,0,408,2,8,2
8913,6/25/2026,11:27:38,2.15E+01,6.71E+01,9.50E+01,6.64E+02,7.50E+01,0,0,409,2,8,2
8914,6/25/2026,11:28:38,2.09E+01,6.83E+01,9.50E+01,1.59E+02,7.46E+01,0,0,410,2,8,2
8915,6/25/2026,11:29:38,2.03E+01,6.99E+01,9.50E+01,2.56E+02,7.53E+01,0,0,412,2,8,2
8916,6/25/2026,11:30:38,1.96E+01,7.17E+01,9.50E+01,1.48E+02,7.50E+01,0,0,413,2,8,2
8917,6/25/2026,11:31:38,1.91E+01,7.32E+01,9.50E+01,2.86E+02,7.53E+01,0,0,414,2,8,2
8918,6/25/2026,11:32:38,1.85E+01,7.42E+01,9.50E+01,3.67E+02,7.45E+01,0,0,416,2,8,2
8919,6/25/2026,11:33:38,1.79E+01,7.48E+01,9.50E+01,4.11E+02,7.52E+01,0,0,417,2,8,2
8920,6/25/2026,11:34:38,1.73E+01,7.50E+01,9.50E+01,6.89E+02,7.11E+01,0,0,418,2,8,2
8921,6/25/2026,11:35:38,1.67E+01,7.40E+01,9.50E+01,8.14E+02,7.43E+01,0,0,420,2,8,2
8922,6/25/2026,11:36:38,1.61E+01,7.39E+01,9.50E+01,3.93E+02,7.74E+01,0,0,421,2,8,2
8923,6/25/2026,11:37:38,1.55E+01,7.55E+01,9.50E+01,2.05E+02,7.50E+01,0,0,423,2,8,2
8924,6/25/2026,11:38:38,1.50E+01,7.73E+01,9.50E+01,2.65E+02,7.56E+01,0,0,424,2,8,2
8925,6/25/2026,11:39:38,1.43E+01,7.91E+01,9.50E+01,2.32E+02,7.45E+01,0,0,425,2,8,2
8926,6/25/2026,11:40:38,1.38E+01,8.09E+01,9.50E+01,2.12E+02,7.52E+01,0,0,427,2,8,2
8927,6/25/2026,11:41:38,1.31E+01,8.26E+01,9.50E+01,1.96E+02,7.50E+01,0,0,428,2,8,2
8928,6/25/2026,11:42:38,1.26E+01,8.45E+01,9.50E+01,1.80E+02,7.51E+01,0,0,429,2,8,2
8929,6/25/2026,11:43:38,1.30E+01,8.46E+01,9.50E+01,2.15E+02,7.50E+01,0,0,431,2,8,2
8930,6/25/2026,11:44:38,1.43E+01,8.33E+01,9.50E+01,2.49E+02,7.54E+01,0,0,432,2,8,2
8931,6/25/2026,11:45:38,1.60E+01,8.21E+01,9.50E+01,2.00E+02,7.48E+01,0,0,433,2,8,2
8932,6/25/2026,11:46:38,1.72E+01,8.10E+01,9.50E+01,2.37E+02,7.45E+01,0,0,435,2,8,2
8933,6/25/2026,11:47:38,1.87E+01,7.99E+01,9.50E+01,2.38E+02,7.44E+01,0,0,436,2,8,2
8934,6/25/2026,11:48:38,2.00E+01,7.87E+01,9.50E+01,2.20E+02,7.56E+01,0,0,437,2,8,2
8935,6/25/2026,11:49:38,2.16E+01,7.75E+01,9.50E+01,2.20E+02,7.42E+01,0,0,439,2,8,2
8936,6/25/2026,11:50:38,2.29E+01,7.64E+01,9.50E+01,2.23E+02,7.47E+01,0,0,440,2,8,2
8937,6/25/2026,11:51:38,2.43E+01,7.49E+01,9.50E+01,3.81E+02,7.54E+01,0,0,442,2,8,2
8938,6/25/2026,11:52:38,2.57E+01,7.34E+01,9.50E+01,2.55E+02,7.56E+01,0,0,443,2,8,2
8939,6/25/2026,11:53:38,2.69E+01,7.22E+01,9.50E+01,2.34E+02,7.57E+01,0,0,444,2,8,2
8940,6/25/2026,11:54:38,2.87E+01,7.12E+01,9.50E+01,2.09E+02,7.55E+01,0,0,446,2,8,2
8941,6/25/2026,11:55:38,2.96E+01,6.99E+01,9.50E+01,3.29E+02,7.55E+01,0,0,447,2,8,2
8942,6/25/2026,11:56:38,2.99E+01,6.99E+01,9.50E+01,3.58E+02,7.60E+01,0,0,448,2,8,2
8943,6/25/2026,11:57:38,3.00E+01,7.03E+01,9.50E+01,3.29E+02,7.45E+01,0,0,450,2,8,2
8944,6/25/2026,11:58:38,3.00E+01,7.05E+01,9.50E+01,3.26E+02,7.45E+01,0,0,451,2,8,2
8945,6/25/2026,11:59:38,3.00E+01,7.07E+01,9.50E+01,3.35E+02,7.44E+01,0,0,452,2,8,2
8946,6/25/2026,12:00:38,3.00E+01,7.10E+01,9.50E+01,3.20E+02,7.45E+01,0,0,454,2,8,2
8947,6/25/2026,12:01:38,3.01E+01,7.12E+01,9.50E+01,4.10E+02,7.39E+01,0,0,455,2,8,2
8948,6/25/2026,12:02:38,3.00E+01,7.11E+01,9.50E+01,3.79E+02,7.46E+01,0,0,456,2,8,2
8949,6/25/2026,12:03:38,3.00E+01,7.14E+01,9.50E+01,3.16E+02,7.51E+01,0,0,458,2,8,2
8950,6/25/2026,12:04:38,3.00E+01,7.15E+01,9.50E+01,4.44E+02,7.51E+01,0,0,459,2,8,2
8951,6/25/2026,12:05:38,3.00E+01,7.13E+01,9.50E+01,3.75E+02,7.78E+01,0,0,460,2,8,2
8952,6/25/2026,12:06:38,3.00E+01,7.15E+01,9.50E+01,2.86E+02,7.60E+01,0,0,462,2,8,2
8953,6/25/2026,12:07:38,3.00E+01,7.24E+01,9.50E+01,2.44E+02,7.55E+01,0,0,463,2,8,2
8954,6/25/2026,12:08:38,3.00E+01,7.31E+01,9.50E+01,2.72E+02,7.55E+01,0,0,465,2,8,2
8955,6/25/2026,12:09:38,3.00E+01,7.40E+01,9.50E+01,1.89E+02,7.54E+01,0,0,466,2,8,2
8956,6/25/2026,12:10:38,3.00E+01,7.50E+01,9.50E+01,2.04E+02,7.56E+01,0,0,467,2,8,2
8957,6/25/2026,12:11:38,3.00E+01,7.58E+01,9.50E+01,2.04E+02,7.48E+01,0,0,469,2,8,2
8958,6/25/2026,12:12:38,3.00E+01,7.68E+01,9.50E+01,2.06E+02,7.45E+01,0,0,470,2,8,2
8959,6/25/2026,12:13:38,3.00E+01,7.76E+01,9.50E+01,2.31E+02,7.61E+01,0,0,471,2,8,2
8960,6/25/2026,12:14:38,3.00E+01,7.85E+01,9.50E+01,2.24E+02,7.59E+01,0,0,473,2,8,2
8961,6/25/2026,12:15:38,3.00E+01,7.95E+01,9.50E+01,2.18E+02,7.44E+01,0,0,474,2,8,2
8962,6/25/2026,12:16:38,3.00E+01,8.05E+01,9.50E+01,1.69E+02,7.50E+01,0,0,475,2,8,2
8963,6/25/2026,12:17:38,3.00E+01,8.15E+01,9.50E+01,2.10E+02,7.50E+01,0,0,477,2,8,2
8964,6/25/2026,12:18:38,3.00E+01,8.26E+01,9.50E+01,1.72E+02,7.50E+01,0,0,478,2,8,2
8965,6/25/2026,12:19:38,3.00E+01,8.35E+01,9.50E+01,2.12E+02,7.48E+01,0,0,479,2,8,2
8966,6/25/2026,12:20:38,3.00E+01,8.43E+01,9.50E+01,2.21E+02,7.63E+01,0,0,481,2,8,2
8967,6/25/2026,12:21:38,3.01E+01,8.50E+01,9.50E+01,2.09E+02,7.50E+01,0,0,482,2,8,2
8968,6/25/2026,12:22:38,3.12E+01,8.39E+01,9.50E+01,2.31E+02,7.47E+01,0,0,484,2,8,2
8969,6/25/2026,12:23:38,3.27E+01,8.27E+01,9.50E+01,2.30E+02,7.50E+01,0,0,485,2,8,2
8970,6/25/2026,12:24:38,3.42E+01,8.16E+01,9.50E+01,1.98E+02,7.52E+01,0,0,486,2,2,4
8971,6/25/2026,12:25:38,3.58E+01,8.05E+01,9.50E+01,2.21E+02,7.50E+01,0,0,487,2,2,4
8972,6/25/2026,12:26:38,3.73E+01,7.93E+01,9.50E+01,2.23E+02,7.61E+01,0,0,489,2,2,4
8973,6/25/2026,12:27:38,3.88E+01,7.82E+01,9.50E+01,1.69E+02,7.65E+01,0,0,490,2,2,4
8974,6/25/2026,12:28:38,4.04E+01,7.70E+01,9.50E+01,2.09E+02,7.44E+01,0,0,491,2,2,4
8975,6/25/2026,12:29:38,4.20E+01,7.59E+01,9.50E+01,2.17E+02,7.43E+01,0,0,492,2,2,4
8976,6/25/2026,12:30:38,4.34E+01,7.47E+01,9.50E+01,2.19E+02,7.41E+01,0,0,494,2,2,4
8977,6/25/2026,12:31:38,4.52E+01,7.33E+01,9.50E+01,2.69E+02,7.56E+01,0,0,495,2,2,4
8978,6/25/2026,12:32:38,4.65E+01,7.19E+01,9.50E+01,2.40E+02,7.56E+01,0,0,496,2,2,4
8979,6/25/2026,12:33:38,4.82E+01,7.07E+01,9.50E+01,2.19E+02,7.53E+01,0,0,497,2,2,4
8980,6/25/2026,12:34:38,4.92E+01,7.02E+01,9.50E+01,1.98E+02,7.55E+01,0,0,499,2,2,4
8981,6/25/2026,12:35:38,4.95E+01,7.15E+01,9.50E+01,2.23E+02,7.55E+01,0,0,500,2,2,4
8982,6/25/2026,12:36:38,4.95E+01,7.26E+01,9.50E+01,1.90E+02,7.41E+01,0,0,501,2,2,4
8983,6/25/2026,12:37:38,4.95E+01,7.38E+01,9.50E+01,2.31E+02,7.51E+01,0,0,502,2,2,4
8984,6/25/2026,12:38:38,4.95E+01,7.48E+01,9.50E+01,2.03E+02,7.45E+01,0,0,504,2,2,4
8985,6/25/2026,12:39:38,4.95E+01,7.60E+01,9.50E+01,2.09E+02,7.41E+01,0,0,504,2,2,4
8986,6/25/2026,12:40:38,4.96E+01,7.72E+01,9.50E+01,2.13E+02,7.56E+01,0,0,504,2,2,4
8987,6/25/2026,12:41:38,4.95E+01,7.83E+01,9.50E+01,1.97E+02,7.48E+01,0,0,504,2,2,4
8988,6/25/2026,12:42:38,4.95E+01,7.94E+01,9.50E+01,3.40E+02,7.45E+01,0,0,504,2,2,4
8989,6/25/2026,12:43:38,4.95E+01,7.96E+01,9.50E+01,4.11E+02,7.46E+01,0,0,504,2,2,4
8990,6/25/2026,12:44:38,4.95E+01,7.99E+01,9.50E+01,3.48E+02,7.60E+01,0,0,504,2,2,4
8991,6/25/2026,12:45:38,4.95E+01,8.03E+01,9.50E+01,3.92E+02,7.52E+01,0,0,504,2,2,4
8992,6/25/2026,12:46:38,4.95E+01,8.07E+01,9.50E+01,3.56E+02,7.48E+01,0,0,504,2,2,4
8993,6/25/2026,12:47:38,4.95E+01,8.10E+01,9.50E+01,3.50E+02,7.49E+01,0,0,504,2,2,4
8994,6/25/2026,12:48:38,4.95E+01,8.14E+01,9.50E+01,3.88E+02,7.56E+01,0,0,504,2,2,4
8995,6/25/2026,12:49:38,4.95E+01,8.17E+01,9.50E+01,4.12E+02,7.53E+01,0,0,504,2,2,4
8996,6/25/2026,12:50:38,4.95E+01,8.21E+01,9.50E+01,3.50E+02,7.47E+01,0,0,504,2,2,4
8997,6/25/2026,12:51:38,4.95E+01,8.25E+01,9.50E+01,3.49E+02,7.48E+01,0,0,504,2,2,4
8998,6/25/2026,12:52:38,4.95E+01,8.26E+01,9.50E+01,4.43E+02,7.45E+01,0,0,504,2,2,4
8999,6/25/2026,12:53:38,4.95E+01,8.25E+01,9.50E+01,4.80E+02,7.47E+01,0,0,504,2,2,4
9000,6/25/2026,12:54:38,4.95E+01,8.28E+01,9.50E+01,3.10E+02,7.49E+01,0,0,504,2,2,4
9001,6/25/2026,12:55:38,4.95E+01,8.28E+01,9.50E+01,4.42E+02,7.54E+01,0,0,504,2,2,4
9002,6/25/2026,12:56:38,4.95E+01,8.28E+01,9.50E+01,3.52E+02,7.66E+01,0,0,504,2,2,4
9003,6/25/2026,12:57:38,4.95E+01,8.33E+01,9.50E+01,3.35E+02,7.50E+01,0,0,504,2,2,4
9004,6/25/2026,12:58:38,4.95E+01,8.44E+01,9.50E+01,1.91E+02,7.52E+01,0,0,504,2,2,4
9005,6/25/2026,12:59:38,4.98E+01,8.47E+01,9.50E+01,2.13E+02,7.52E+01,0,0,504,2,2,4
9006,6/25/2026,13:00:38,5.15E+01,8.35E+01,9.50E+01,1.85E+02,7.51E+01,0,0,504,2,2,4
9007,6/25/2026,13:01:38,5.32E+01,8.23E+01,9.50E+01,2.21E+02,7.48E+01,0,0,504,2,2,4
9008,6/25/2026,13:02:38,5.47E+01,8.12E+01,9.50E+01,2.02E+02,7.49E+01,0,0,504,2,2,4
9009,6/25/2026,13:03:38,5.61E+01,8.01E+01,9.50E+01,2.04E+02,7.60E+01,0,0,504,2,2,4
9010,6/25/2026,13:04:38,5.79E+01,7.90E+01,9.50E+01,2.14E+02,7.45E+01,0,0,504,2,2,4
9011,6/25/2026,13:05:38,5.95E+01,7.77E+01,9.50E+01,1.65E+02,7.45E+01,0,0,504,2,2,4
9012,6/25/2026,13:06:38,6.08E+01,7.69E+01,9.50E+01,1.85E+02,7.45E+01,0,0,504,2,2,4
9013,6/25/2026,13:07:38,6.25E+01,7.58E+01,9.50E+01,2.21E+02,7.45E+01,0,0,504,2,2,4
9014,6/25/2026,13:08:38,6.40E+01,7.48E+01,9.50E+01,1.70E+02,7.50E+01,0,0,504,2,2,4
9015,6/25/2026,13:09:38,6.57E+01,7.38E+01,9.50E+01,1.73E+02,7.41E+01,0,0,504,2,2,4
9016,6/25/2026,13:10:38,6.72E+01,7.29E+01,9.50E+01,2.09E+02,7.40E+01,0,0,504,2,2,4
9017,6/25/2026,13:11:38,6.89E+01,7.18E+01,9.50E+01,2.20E+02,7.53E+01,0,0,504,2,2,4
9018,6/25/2026,13:12:38,7.05E+01,7.06E+01,9.50E+01,2.49E+02,7.55E+01,0,0,504,2,2,4
9019,6/25/2026,13:13:38,7.13E+01,7.04E+01,9.50E+01,2.10E+02,7.41E+01,0,0,504,2,2,4
9020,6/25/2026,13:14:38,7.15E+01,7.15E+01,9.50E+01,2.18E+02,7.58E+01,0,0,504,2,2,4
9021,6/25/2026,13:15:38,7.15E+01,7.26E+01,9.50E+01,2.28E+02,7.44E+01,0,0,504,2,2,4
9022,6/25/2026,13:16:38,7.16E+01,7.38E+01,9.50E+01,2.42E+02,7.45E+01,0,0,504,2,2,4
9023,6/25/2026,13:17:38,7.15E+01,7.49E+01,9.50E+01,1.94E+02,7.44E+01,0,0,504,2,2,4
9024,6/25/2026,13:18:38,7.16E+01,7.61E+01,9.50E+01,2.69E+02,7.39E+01,0,0,504,2,2,4
9025,6/25/2026,13:19:38,7.15E+01,7.71E+01,9.50E+01,2.28E+02,7.45E+01,0,0,504,2,2,4
9026,6/25/2026,13:20:38,7.15E+01,7.83E+01,9.50E+01,1.83E+02,7.47E+01,0,0,504,2,2,4
9027,6/25/2026,13:21:38,7.16E+01,7.90E+01,9.50E+01,3.73E+02,7.36E+01,0,0,504,2,2,4
9028,6/25/2026,13:22:38,7.15E+01,7.94E+01,9.50E+01,3.37E+02,7.47E+01,0,0,504,2,2,4
9029,6/25/2026,13:23:38,7.16E+01,7.98E+01,9.50E+01,4.31E+02,7.39E+01,0,0,504,2,2,4
9030,6/25/2026,13:24:38,7.15E+01,7.99E+01,9.50E+01,3.63E+02,7.57E+01,0,0,504,2,2,4
9031,6/25/2026,13:25:38,7.15E+01,8.02E+01,9.50E+01,2.90E+02,7.57E+01,0,0,504,2,2,4
9032,6/25/2026,13:26:38,7.15E+01,8.08E+01,9.50E+01,2.80E+02,7.58E+01,0,0,504,2,2,4
9033,6/25/2026,13:27:38,7.16E+01,8.16E+01,9.50E+01,2.93E+02,7.56E+01,0,0,504,2,2,4
9034,6/25/2026,13:28:38,7.16E+01,8.23E+01,9.50E+01,3.09E+02,7.56E+01,0,0,504,2,2,4
9035,6/25/2026,13:29:38,7.16E+01,8.30E+01,9.50E+01,2.94E+02,7.44E+01,0,0,504,2,2,4
9036,6/25/2026,13:30:38,7.15E+01,8.36E+01,9.50E+01,3.71E+02,7.45E+01,0,0,504,2,2,4
9037,6/25/2026,13:31:38,7.15E+01,8.38E+01,9.50E+01,3.49E+02,7.57E+01,0,0,504,2,2,4
9038,6/25/2026,13:32:38,7.16E+01,8.42E+01,9.50E+01,3.30E+02,7.52E+01,0,0,504,2,2,4
9039,6/25/2026,13:33:38,7.16E+01,8.48E+01,9.50E+01,3.34E+02,7.52E+01,0,0,504,2,2,4
9040,6/25/2026,13:34:38,7.21E+01,8.42E+01,9.50E+01,3.40E+02,7.49E+01,0,0,504,2,2,4
9041,6/25/2026,13:35:38,7.36E+01,8.23E+01,9.50E+01,3.48E+02,7.58E+01,0,0,504,2,2,4
9042,6/25/2026,13:36:38,7.51E+01,8.05E+01,9.50E+01,4.14E+02,7.58E+01,0,0,504,2,2,4
9043,6/25/2026,13:37:38,7.67E+01,7.87E+01,9.50E+01,3.33E+02,7.60E+01,0,0,504,2,2,4
9044,6/25/2026,13:38:38,7.82E+01,7.68E+01,9.50E+01,3.57E+02,7.56E+01,0,0,504,2,2,4
9045,6/25/2026,13:39:38,7.98E+01,7.53E+01,9.50E+01,2.26E+02,7.61E+01,0,0,504,2,2,4
9046,6/25/2026,13:40:38,8.15E+01,7.41E+01,9.50E+01,2.26E+02,7.50E+01,0,0,504,2,2,4
9047,6/25/2026,13:41:38,8.31E+01,7.29E+01,9.50E+01,2.09E+02,7.46E+01,0,0,504,2,2,4
9048,6/25/2026,13:42:38,8.45E+01,7.18E+01,9.50E+01,2.48E+02,7.55E+01,0,0,504,2,2,4
9049,6/25/2026,13:43:38,8.62E+01,7.07E+01,9.50E+01,2.09E+02,7.51E+01,0,0,504,2,2,4
9050,6/25/2026,13:44:38,8.74E+01,7.00E+01,9.50E+01,1.65E+02,7.45E+01,0,0,504,2,2,4
9051,6/25/2026,13:45:38,8.78E+01,7.14E+01,9.50E+01,1.75E+02,7.47E+01,0,0,504,2,2,4
9052,6/25/2026,13:46:38,8.78E+01,7.22E+01,9.50E+01,3.54E+02,7.48E+01,0,0,504,2,2,4
9053,6/25/2026,13:47:38,8.78E+01,7.28E+01,9.50E+01,3.36E+02,7.54E+01,0,0,504,2,2,4
9054,6/25/2026,13:48:38,8.78E+01,7.36E+01,9.50E+01,3.01E+02,7.49E+01,0,0,504,2,2,4
9055,6/25/2026,13:49:38,8.78E+01,7.43E+01,9.50E+01,2.31E+02,7.59E+01,0,0,504,2,2,4
9056,6/25/2026,13:50:38,8.78E+01,7.52E+01,9.50E+01,2.92E+02,7.50E+01,0,0,504,2,2,4
9057,6/25/2026,13:51:38,8.78E+01,7.61E+01,9.50E+01,1.96E+02,7.57E+01,0,0,504,2,2,4
9058,6/25/2026,13:52:38,8.78E+01,7.70E+01,9.50E+01,2.93E+02,7.52E+01,0,0,504,2,2,4
9059,6/25/2026,13:53:38,8.78E+01,7.79E+01,9.50E+01,2.15E+02,7.53E+01,0,0,504,2,2,4
9060,6/25/2026,13:54:38,8.78E+01,7.88E+01,9.50E+01,3.60E+02,7.32E+01,0,0,504,2,2,4
9061,6/25/2026,13:55:38,8.78E+01,7.94E+01,9.50E+01,2.38E+02,7.62E+01,0,0,504,2,2,4
9062,6/25/2026,13:56:38,8.78E+01,8.07E+01,9.50E+01,2.20E+02,7.41E+01,0,0,504,2,2,4
9063,6/25/2026,13:57:38,8.78E+01,8.19E+01,9.50E+01,1.98E+02,7.48E+01,0,0,504,2,2,4
9064,6/25/2026,13:58:38,8.78E+01,8.31E+01,9.50E+01,2.75E+02,7.41E+01,0,0,504,2,2,4
9065,6/25/2026,13:59:38,8.78E+01,8.44E+01,9.50E+01,1.88E+02,7.52E+01,0,0,504,2,2,4
9066,6/25/2026,14:00:38,8.80E+01,8.48E+01,9.50E+01,2.98E+02,7.53E+01,0,0,504,2,2,4
9067,6/25/2026,14:01:38,8.94E+01,8.31E+01,9.50E+01,3.64E+02,7.44E+01,0,0,504,2,2,4
9068,6/25/2026,14:02:38,9.10E+01,8.12E+01,9.50E+01,3.62E+02,7.44E+01,0,0,504,2,2,4
9069,6/25/2026,14:03:38,9.26E+01,7.93E+01,9.50E+01,3.88E+02,7.52E+01,0,0,504,2,2,4
9070,6/25/2026,14:04:38,9.42E+01,7.74E+01,9.50E+01,3.31E+02,7.53E+01,0,0,504,2,2,4
9071,6/25/2026,14:05:38,9.47E+01,7.73E+01,9.50E+01,3.64E+02,7.45E+01,0,0,504,2,2,4
9072,6/25/2026,14:06:38,9.48E+01,7.73E+01,9.50E+01,4.73E+02,7.44E+01,0,0,504,2,2,4
9073,6/25/2026,14:07:38,9.49E+01,7.74E+01,9.50E+01,3.69E+02,7.57E+01,0,0,504,2,2,4
9074,6/25/2026,14:08:38,9.49E+01,7.79E+01,9.50E+01,3.34E+02,7.50E+01,0,0,504,2,2,4
9075,6/25/2026,14:09:38,9.48E+01,7.87E+01,9.50E+01,2.94E+02,7.57E+01,0,0,504,2,2,4
9076,6/25/2026,14:10:38,9.49E+01,7.93E+01,9.50E+01,3.31E+02,7.48E+01,0,0,504,2,2,4
9077,6/25/2026,14:11:38,9.49E+01,7.98E+01,9.50E+01,3.35E+02,7.47E+01,0,0,505,2,2,4
9078,6/25/2026,14:12:38,9.49E+01,8.05E+01,9.50E+01,2.88E+02,7.58E+01,2,0,506,2,2,4
9079,6/25/2026,14:13:38,9.48E+01,8.08E+01,9.50E+01,3.80E+02,7.45E+01,4,0,508,2,2,4
9080,6/25/2026,14:14:38,9.48E+01,8.13E+01,9.50E+01,2.70E+02,7.61E+01,6,0,509,2,2,4
9081,6/25/2026,14:15:38,9.49E+01,8.20E+01,9.50E+01,2.71E+02,7.45E+01,7,0,510,2,2,4
9082,6/25/2026,14:16:38,9.49E+01,8.29E+01,9.50E+01,2.92E+02,7.48E+01,9,0,512,2,2,4
9083,6/25/2026,14:17:38,9.48E+01,8.36E+01,9.50E+01,3.39E+02,7.42E+01,11,0,513,2,2,4
9084,6/25/2026,14:18:38,9.48E+01,8.41E+01,9.50E+01,3.36E+02,7.50E+01,13,0,514,2,2,4
9085,6/25/2026,14:19:38,9.49E+01,8.47E+01,9.50E+01,2.75E+02,7.42E+01,14,0,515,2,2,4
9086,6/25/2026,14:20:38,9.49E+01,8.56E+01,9.50E+01,2.72E+02,7.59E+01,16,0,517,2,2,4
9087,6/25/2026,14:21:38,9.48E+01,8.63E+01,9.50E+01,2.82E+02,7.47E+01,18,0,518,2,2,4
9088,6/25/2026,14:22:38,9.49E+01,8.70E+01,9.50E+01,3.23E+02,7.39E+01,20,0,519,2,2,4
9089,6/25/2026,14:23:38,9.48E+01,8.76E+01,9.50E+01,2.09E+02,7.52E+01,22,0,520,2,2,8
9090,6/25/2026,14:24:38,9.49E+01,8.88E+01,9.50E+01,2.71E+02,7.48E+01,23,0,520,2,2,8
9091,6/25/2026,14:25:38,9.48E+01,8.97E+01,9.50E+01,2.33E+02,7.54E+01,25,0,520,2,2,8
9092,6/25/2026,14:26:38,9.49E+01,8.92E+01,9.50E+01,2.20E+02,7.54E+01,26,0,520,16,16,8
9093,6/25/2026,14:27:38,9.48E+01,8.80E+01,9.50E+01,2.20E+02,7.39E+01,26,0,520,16,16,8
9094,6/25/2026,14:28:38,9.49E+01,8.67E+01,9.50E+01,2.55E+02,7.47E+01,26,0,520,16,16,8
9095,6/25/2026,14:29:38,9.48E+01,8.55E+01,9.50E+01,2.24E+02,7.50E+01,26,0,520,16,16,8
9096,6/25/2026,14:30:38,9.48E+01,8.46E+01,9.50E+01,3.02E+02,7.46E+01,27,0,520,2,16,8
9097,6/25/2026,14:31:38,9.48E+01,8.46E+01,9.50E+01,1.70E+02,7.51E+01,28,0,520,2,16,8
9098,6/25/2026,14:32:38,9.48E+01,8.46E+01,9.50E+01,2.02E+02,7.52E+01,30,0,520,2,16,8
9099,6/25/2026,14:33:38,9.48E+01,8.47E+01,9.50E+01,2.02E+02,7.52E+01,32,0,520,2,16,8
9100,6/25/2026,14:34:38,9.49E+01,8.46E+01,9.50E+01,2.79E+02,7.41E+01,34,0,520,2,16,8
9101,6/25/2026,14:35:38,9.49E+01,8.36E+01,9.50E+01,6.36E+02,7.12E+01,36,0,520,2,16,8
9102,6/25/2026,14:36:38,9.48E+01,8.14E+01,9.50E+01,6.69E+02,7.44E+01,38,0,520,2,16,8
9103,6/25/2026,14:37:38,9.48E+01,8.12E+01,9.50E+01,2.21E+02,7.62E+01,39,0,520,2,16,8
9104,6/25/2026,14:38:38,9.48E+01,8.11E+01,9.50E+01,2.26E+02,7.50E+01,41,0,520,2,16,8
9105,6/25/2026,14:39:38,9.49E+01,8.09E+01,9.50E+01,2.18E+02,7.60E+01,43,0,520,2,16,8
9106,6/25/2026,14:40:38,9.49E+01,8.08E+01,9.50E+01,2.37E+02,7.60E+01,45,0,520,2,16,8
9107,6/25/2026,14:41:38,9.49E+01,7.96E+01,9.50E+01,6.47E+02,7.28E+01,47,0,520,2,16,8
9108,6/25/2026,14:42:38,9.48E+01,7.74E+01,9.50E+01,6.22E+02,7.63E+01,49,0,520,2,16,8
9109,6/25/2026,14:43:38,9.49E+01,7.68E+01,9.50E+01,2.88E+02,7.57E+01,51,0,520,2,16,8
9110,6/25/2026,14:44:38,9.48E+01,7.67E+01,9.50E+01,2.53E+02,7.47E+01,52,0,520,2,16,8
9111,6/25/2026,14:45:38,9.49E+01,7.66E+01,9.50E+01,2.27E+02,7.45E+01,54,0,520,2,16,8
9112,6/25/2026,14:46:38,9.49E+01,7.65E+01,9.50E+01,2.42E+02,7.49E+01,56,0,520,2,16,8
9113,6/25/2026,14:47:38,9.48E+01,7.64E+01,9.50E+01,2.17E+02,7.63E+01,58,0,520,2,16,8
9114,6/25/2026,14:48:38,9.49E+01,7.47E+01,9.50E+01,6.14E+02,7.45E+01,60,0,520,2,16,8
9115,6/25/2026,14:49:38,9.48E+01,7.30E+01,9.50E+01,2.91E+02,7.94E+01,62,0,520,2,16,8
9116,6/25/2026,14:50:38,9.49E+01,7.30E+01,9.50E+01,2.23E+02,7.56E+01,63,0,520,2,16,8
9117,6/25/2026,14:51:38,9.49E+01,7.29E+01,9.50E+01,2.03E+02,7.60E+01,65,0,520,2,16,8
9118,6/25/2026,14:52:38,9.48E+01,7.29E+01,9.50E+01,2.05E+02,7.38E+01,67,0,520,2,16,8
9119,6/25/2026,14:53:38,9.49E+01,7.27E+01,9.50E+01,2.25E+02,7.43E+01,69,0,520,2,16,8
9120,6/25/2026,14:54:38,9.49E+01,7.27E+01,9.50E+01,2.25E+02,7.45E+01,71,0,520,2,16,8
9121,6/25/2026,14:55:38,9.48E+01,7.08E+01,9.50E+01,5.75E+02,7.44E+01,73,0,520,2,16,8
9122,6/25/2026,14:56:38,9.49E+01,7.02E+01,9.50E+01,2.02E+02,7.76E+01,74,1,520,2,2,8
9123,6/25/2026,14:57:38,9.48E+01,7.14E+01,9.50E+01,1.95E+02,7.58E+01,76,3,520,2,2,8
9124,6/25/2026,14:58:38,9.49E+01,7.25E+01,9.50E+01,2.52E+02,7.46E+01,78,5,520,2,2,8
9125,6/25/2026,14:59:38,9.48E+01,7.36E+01,9.50E+01,2.17E+02,7.41E+01,80,7,520,2,2,8
9126,6/25/2026,15:00:38,9.49E+01,7.44E+01,9.50E+01,3.39E+02,7.43E+01,82,8,520,2,2,8
9127,6/25/2026,15:01:38,9.49E+01,7.45E+01,9.50E+01,6.58E+02,6.96E+01,83,10,520,2,2,8
9128,6/25/2026,15:02:38,9.49E+01,7.33E+01,9.50E+01,6.59E+02,7.49E+01,85,12,520,2,2,8
9129,6/25/2026,15:03:38,9.48E+01,7.28E+01,9.50E+01,3.99E+02,7.66E+01,87,14,520,2,2,8
9130,6/25/2026,15:04:38,9.48E+01,7.33E+01,9.50E+01,2.88E+02,7.54E+01,89,16,520,2,2,8
9131,6/25/2026,15:05:38,9.48E+01,7.39E+01,9.50E+01,3.55E+02,7.57E+01,91,18,520,2,2,8
9132,6/25/2026,15:06:38,9.49E+01,7.44E+01,9.50E+01,3.08E+02,7.50E+01,92,19,520,2,2,8
9133,6/25/2026,15:07:38,9.48E+01,7.51E+01,9.50E+01,3.27E+02,7.45E+01,94,21,520,2,2,8
9134,6/25/2026,15:08:38,9.48E+01,7.58E+01,9.50E+01,2.92E+02,7.54E+01,96,23,520,2,2,8
9135,6/25/2026,15:09:38,9.48E+01,7.45E+01,9.50E+01,7.56E+02,7.40E+01,98,25,520,2,2,8
9136,6/25/2026,15:10:38,9.48E+01,7.29E+01,9.50E+01,4.70E+02,8.69E+01,100,27,520,2,2,8
9137,6/25/2026,15:11:38,9.49E+01,7.35E+01,9.50E+01,3.09E+02,7.59E+01,101,28,520,2,2,8
9138,6/25/2026,15:12:38,9.48E+01,7.46E+01,9.50E+01,1.83E+02,7.57E+01,103,30,520,2,2,8
9139,6/25/2026,15:13:38,9.48E+01,7.59E+01,9.50E+01,2.21E+02,7.41E+01,105,32,520,2,2,8
9140,6/25/2026,15:14:38,9.48E+01,7.72E+01,9.50E+01,1.89E+02,7.48E+01,107,34,520,2,2,8
9141,6/25/2026,15:15:38,9.48E+01,7.84E+01,9.50E+01,2.19E+02,7.46E+01,109,36,520,2,2,8
9142,6/25/2026,15:16:38,9.48E+01,7.87E+01,9.50E+01,6.67E+02,7.21E+01,110,38,520,2,2,8
9143,6/25/2026,15:17:38,9.49E+01,7.74E+01,9.50E+01,6.82E+02,7.60E+01,112,39,520,2,2,8
9144,6/25/2026,15:18:38,9.49E+01,7.83E+01,9.50E+01,2.15E+02,7.55E+01,114,41,520,2,2,8
9145,6/25/2026,15:19:38,9.48E+01,7.94E+01,9.50E+01,2.25E+02,7.45E+01,116,43,520,2,2,8
9146,6/25/2026,15:20:38,9.49E+01,8.04E+01,9.50E+01,2.23E+02,7.62E+01,118,45,520,2,2,8
9147,6/25/2026,15:21:38,9.49E+01,8.15E+01,9.50E+01,2.21E+02,7.47E+01,119,47,520,2,2,8
9148,6/25/2026,15:22:38,9.49E+01,8.26E+01,9.50E+01,2.46E+02,7.45E+01,121,48,520,2,2,8
9149,6/25/2026,15:23:38,9.48E+01,8.19E+01,9.50E+01,5.67E+02,7.60E+01,123,50,520,2,2,8
9150,6/25/2026,15:24:38,9.48E+01,8.21E+01,9.50E+01,1.19E+02,7.69E+01,125,52,520,2,2,8
9151,6/25/2026,15:25:38,9.48E+01,8.33E+01,9.50E+01,3.36E+02,7.57E+01,127,54,520,2,2,8
9152,6/25/2026,15:26:38,9.49E+01,8.39E+01,9.50E+01,3.13E+02,7.46E+01,128,56,520,2,2,8
9153,6/25/2026,15:27:38,9.48E+01,8.47E+01,9.50E+01,3.07E+02,7.50E+01,130,58,520,2,2,8
9154,6/25/2026,15:28:38,9.49E+01,8.54E+01,9.50E+01,2.28E+02,7.49E+01,132,59,520,2,2,8
9155,6/25/2026,15:29:38,9.49E+01,8.65E+01,9.50E+01,2.86E+02,7.46E+01,134,61,520,2,2,8
9156,6/25/2026,15:30:38,9.48E+01,8.60E+01,9.50E+01,6.25E+02,7.43E+01,135,63,520,2,2,8
9157,6/25/2026,15:31:38,9.49E+01,8.51E+01,9.50E+01,2.97E+02,8.18E+01,137,65,520,2,2,8
9158,6/25/2026,15:32:38,9.49E+01,8.61E+01,9.50E+01,2.95E+02,7.61E+01,139,67,520,2,2,8
9159,6/25/2026,15:33:38,9.49E+01,8.71E+01,9.50E+01,2.39E+02,7.50E+01,141,68,520,2,2,8
9160,6/25/2026,15:34:38,9.49E+01,8.80E+01,9.50E+01,2.94E+02,7.47E+01,143,70,520,2,2,8
9161,6/25/2026,15:35:38,9.48E+01,8.89E+01,9.50E+01,2.59E+02,7.57E+01,144,72,520,2,2,8
9162,6/25/2026,15:36:38,9.49E+01,8.98E+01,9.50E+01,2.61E+02,7.52E+01,146,74,520,2,2,8
9163,6/25/2026,15:37:38,9.49E+01,8.76E+01,9.50E+01,7.39E+02,7.20E+01,147,74,520,16,16,8
9164,6/25/2026,15:38:38,9.49E+01,8.39E+01,9.50E+01,5.52E+02,8.85E+01,147,74,520,2,16,8
9165,6/25/2026,15:39:38,9.48E+01,8.32E+01,9.50E+01,4.07E+02,7.44E+01,149,74,520,2,16,8
9166,6/25/2026,15:40:38,9.49E+01,8.21E+01,9.50E+01,4.20E+02,7.69E+01,151,74,520,2,16,8
9167,6/25/2026,15:41:38,9.49E+01,8.13E+01,9.50E+01,3.83E+02,7.51E+01,153,74,520,2,16,8
9168,6/25/2026,15:42:38,9.49E+01,8.04E+01,9.50E+01,2.99E+02,7.58E+01,155,74,520,2,16,8
9169,6/25/2026,15:43:38,9.48E+01,7.95E+01,9.50E+01,5.40E+02,7.41E+01,156,74,520,2,16,8
9170,6/25/2026,15:44:38,9.49E+01,7.79E+01,9.50E+01,4.54E+02,7.34E+01,158,74,520,2,16,8
9171,6/25/2026,15:45:38,9.49E+01,7.57E+01,9.50E+01,7.14E+02,7.52E+01,160,74,520,2,16,8
9172,6/25/2026,15:46:38,9.49E+01,7.31E+01,9.50E+01,6.79E+02,7.71E+01,162,74,520,2,16,8
9173,6/25/2026,15:47:38,9.48E+01,7.24E+01,9.50E+01,3.35E+02,7.59E+01,164,74,520,2,16,8
9174,6/25/2026,15:48:38,9.49E+01,7.18E+01,9.50E+01,3.07E+02,7.47E+01,166,74,520,2,16,8
9175,6/25/2026,15:49:38,9.48E+01,7.13E+01,9.50E+01,3.23E+02,7.42E+01,167,74,520,2,16,8
9176,6/25/2026,15:50:38,9.49E+01,7.04E+01,9.50E+01,4.11E+02,7.51E+01,169,74,520,2,16,8
9177,6/25/2026,15:51:38,9.49E+01,7.01E+01,9.50E+01,3.78E+02,7.48E+01,171,75,520,2,2,8
9178,6/25/2026,15:52:38,9.49E+01,7.03E+01,9.50E+01,3.57E+02,7.57E+01,173,77,520,2,2,8
9179,6/25/2026,15:53:38,9.49E+01,7.07E+01,9.50E+01,3.89E+02,7.45E+01,175,79,520,2,2,8
9180,6/25/2026,15:54:38,9.48E+01,7.11E+01,9.50E+01,3.49E+02,7.55E+01,176,81,520,2,2,8
9181,6/25/2026,15:55:38,9.49E+01,7.16E+01,9.50E+01,3.40E+02,7.56E+01,178,82,520,2,2,8
9182,6/25/2026,15:56:38,9.49E+01,7.20E+01,9.50E+01,3.44E+02,7.51E+01,180,84,520,2,2,8
9183,6/25/2026,15:57:38,9.48E+01,7.24E+01,9.50E+01,4.22E+02,7.52E+01,182,86,520,2,2,8
9184,6/25/2026,15:58:38,9.49E+01,7.28E+01,9.50E+01,3.12E+02,7.50E+01,184,88,520,2,2,8
9185,6/25/2026,15:59:38,9.49E+01,7.34E+01,9.50E+01,3.40E+02,7.52E+01,185,90,520,2,2,8
9186,6/25/2026,16:00:38,9.48E+01,7.38E+01,9.50E+01,3.80E+02,7.51E+01,187,91,520,2,2,8
9187,6/25/2026,16:01:38,9.48E+01,7.41E+01,9.50E+01,3.44E+02,7.58E+01,189,93,520,2,2,8
9188,6/25/2026,16:02:38,9.48E+01,7.46E+01,9.50E+01,3.80E+02,7.51E+01,191,95,520,2,2,8
9189,6/25/2026,16:03:38,9.49E+01,7.48E+01,9.50E+01,3.82E+02,7.52E+01,193,97,520,2,2,8
9190,6/25/2026,16:04:38,9.49E+01,7.51E+01,9.50E+01,3.49E+02,7.60E+01,194,99,520,2,2,8
9191,6/25/2026,16:05:38,9.49E+01,7.54E+01,9.50E+01,4.46E+02,7.51E+01,196,100,520,2,2,8
9192,6/25/2026,16:06:38,9.48E+01,7.53E+01,9.50E+01,3.77E+02,7.54E+01,198,102,520,2,2,8
9193,6/25/2026,16:07:38,9.49E+01,7.54E+01,9.50E+01,4.30E+02,7.45E+01,200,104,520,2,2,8
9194,6/25/2026,16:08:38,9.49E+01,7.56E+01,9.50E+01,3.95E+02,7.51E+01,202,106,520,2,2,8
9195,6/25/2026,16:09:38,9.48E+01,7.63E+01,9.50E+01,2.91E+02,7.54E+01,203,108,520,2,2,8
9196,6/25/2026,16:10:38,9.49E+01,7.69E+01,9.50E+01,3.36E+02,7.44E+01,205,110,520,2,2,8
9197,6/25/2026,16:11:38,9.48E+01,7.75E+01,9.50E+01,3.49E+02,7.60E+01,207,111,520,2,2,8
9198,6/25/2026,16:12:38,9.49E+01,7.82E+01,9.50E+01,3.10E+02,7.51E+01,209,113,520,2,2,8
9199,6/25/2026,16:13:38,9.49E+01,7.85E+01,9.50E+01,4.38E+02,7.37E+01,211,115,520,2,2,8
9200,6/25/2026,16:14:38,9.49E+01,7.87E+01,9.50E+01,4.14E+02,7.46E+01,212,117,520,2,2,8
9201,6/25/2026,16:15:38,9.49E+01,7.88E+01,9.50E+01,4.51E+02,7.45E+01,214,119,520,2,2,8
9202,6/25/2026,16:16:38,9.49E+01,7.90E+01,9.50E+01,3.68E+02,7.58E+01,216,120,520,2,2,8
9203,6/25/2026,16:17:38,9.49E+01,7.92E+01,9.50E+01,4.01E+02,7.48E+01,218,122,520,2,2,8
9204,6/25/2026,16:18:38,9.49E+01,7.95E+01,9.50E+01,4.19E+02,7.40E+01,220,124,520,2,2,8
9205,6/25/2026,16:19:38,9.49E+01,7.98E+01,9.50E+01,3.74E+02,7.53E+01,221,126,520,2,2,8
9206,6/25/2026,16:20:38,9.49E+01,8.05E+01,9.50E+01,2.21E+02,7.47E+01,223,128,520,2,2,8
9207,6/25/2026,16:21:38,9.48E+01,8.15E+01,9.50E+01,2.69E+02,7.42E+01,225,130,520,2,2,8
9208,6/25/2026,16:22:38,9.48E+01,8.26E+01,9.50E+01,2.64E+02,7.44E+01,227,131,520,2,2,8
9209,6/25/2026,16:23:38,9.48E+01,8.36E+01,9.50E+01,2.69E+02,7.59E+01,228,133,520,2,2,8
9210,6/25/2026,16:24:38,9.48E+01,8.45E+01,9.50E+01,2.52E+02,7.47E+01,230,135,520,2,2,8
9211,6/25/2026,16:25:38,9.49E+01,8.54E+01,9.50E+01,2.45E+02,7.47E+01,232,137,520,2,2,8
9212,6/25/2026,16:26:38,9.49E+01,8.62E+01,9.50E+01,3.04E+02,7.47E+01,234,139,520,2,2,8
9213,6/25/2026,16:27:38,9.48E+01,8.69E+01,9.50E+01,2.55E+02,7.49E+01,236,140,520,2,2,8
9214,6/25/2026,16:28:38,9.49E+01,8.79E+01,9.50E+01,2.21E+02,7.54E+01,237,142,520,2,2,8
9215,6/25/2026,16:29:38,9.49E+01,8.90E+01,9.50E+01,2.11E+02,7.56E+01,239,144,520,2,2,8
9216,6/25/2026,16:30:38,9.49E+01,8.99E+01,9.50E+01,2.35E+02,7.55E+01,241,146,520,16,16,8
9217,6/25/2026,16:31:38,9.48E+01,8.86E+01,9.50E+01,2.31E+02,7.48E+01,241,146,520,16,16,8
9218,6/25/2026,16:32:38,9.48E+01,8.73E+01,9.50E+01,2.59E+02,7.47E+01,241,146,520,16,16,8
9219,6/25/2026,16:33:38,9.48E+01,8.61E+01,9.50E+01,2.32E+02,7.51E+01,241,146,520,16,16,8
9220,6/25/2026,16:34:38,9.49E+01,8.48E+01,9.50E+01,2.29E+02,7.49E+01,241,146,520,2,16,8
9221,6/25/2026,16:35:38,9.49E+01,8.48E+01,9.50E+01,2.02E+02,7.50E+01,243,146,520,2,16,8
9222,6/25/2026,16:36:38,9.49E+01,8.47E+01,9.50E+01,2.22E+02,7.50E+01,245,146,520,2,16,8
9223,6/25/2026,16:37:38,9.48E+01,8.43E+01,9.50E+01,3.13E+02,7.44E+01,246,146,520,2,16,8
9224,6/25/2026,16:38:38,9.48E+01,8.37E+01,9.50E+01,3.46E+02,7.49E+01,248,146,520,2,16,8
9225,6/25/2026,16:39:38,9.49E+01,8.30E+01,9.50E+01,3.09E+02,7.56E+01,250,146,520,2,16,8
9226,6/25/2026,16:40:38,9.48E+01,8.22E+01,9.50E+01,4.39E+02,7.55E+01,252,146,520,2,16,8
9227,6/25/2026,16:41:38,9.48E+01,8.17E+01,9.50E+01,2.27E+02,7.50E+01,254,146,520,2,16,8
9228,6/25/2026,16:42:38,9.48E+01,8.15E+01,9.50E+01,3.25E+02,7.47E+01,256,146,520,2,16,8
9229,6/25/2026,16:43:38,9.48E+01,8.10E+01,9.50E+01,2.81E+02,7.50E+01,257,146,520,2,16,8
9230,6/25/2026,16:44:38,9.49E+01,8.05E+01,9.50E+01,3.20E+02,7.47E+01,259,146,520,2,16,8
9231,6/25/2026,16:45:38,9.48E+01,8.02E+01,9.50E+01,2.77E+02,7.42E+01,261,146,520,2,16,8
9232,6/25/2026,16:46:38,9.49E+01,7.96E+01,9.50E+01,3.09E+02,7.56E+01,263,146,520,2,16,8
9233,6/25/2026,16:47:38,9.49E+01,7.91E+01,9.50E+01,3.05E+02,7.45E+01,265,146,520,2,16,8
9234,6/25/2026,16:48:38,9.48E+01,7.86E+01,9.50E+01,3.39E+02,7.46E+01,267,146,520,2,16,8
9235,6/25/2026,16:49:38,9.48E+01,7.81E+01,9.50E+01,2.79E+02,7.51E+01,268,146,520,2,16,8
9236,6/25/2026,16:50:38,9.49E+01,7.74E+01,9.50E+01,3.20E+02,7.42E+01,270,146,520,2,16,8
9237,6/25/2026,16:51:38,9.49E+01,7.68E+01,9.50E+01,2.91E+02,7.54E+01,272,146,520,2,16,8
9238,6/25/2026,16:52:38,9.49E+01,7.64E+01,9.50E+01,2.61E+02,7.59E+01,274,146,520,2,16,8
9239,6/25/2026,16:53:38,9.48E+01,7.61E+01,9.50E+01,2.59E+02,7.58E+01,276,146,520,2,16,8
9240,6/25/2026,16:54:38,9.48E+01,7.57E+01,9.50E+01,3.26E+02,7.46E+01,278,146,520,2,16,8
9241,6/25/2026,16:55:38,9.48E+01,7.55E+01,9.50E+01,2.63E+02,7.58E+01,280,146,520,2,16,8
9242,6/25/2026,16:56:38,9.48E+01,7.51E+01,9.50E+01,3.84E+02,7.36E+01,281,146,520,2,16,8
9243,6/25/2026,16:57:38,9.48E+01,7.43E+01,9.50E+01,3.06E+02,7.49E+01,283,146,520,2,16,8
9244,6/25/2026,16:58:38,9.49E+01,7.40E+01,9.50E+01,3.24E+02,7.43E+01,285,146,520,2,16,8
9245,6/25/2026,16:59:38,9.48E+01,7.34E+01,9.50E+01,3.10E+02,7.47E+01,287,146,520,2,16,8
9246,6/25/2026,17:00:38,9.48E+01,7.32E+01,9.50E+01,3.06E+02,7.49E+01,289,146,520,2,16,8
9247,6/25/2026,17:01:38,9.48E+01,7.26E+01,9.50E+01,3.73E+02,7.33E+01,291,146,520,2,16,8
9248,6/25/2026,17:02:38,9.49E+01,7.22E+01,9.50E+01,3.48E+02,7.34E+01,292,146,520,2,16,8
9249,6/25/2026,17:03:38,9.48E+01,7.15E+01,9.50E+01,3.68E+02,7.45E+01,294,146,520,2,16,8
9250,6/25/2026,17:04:38,9.48E+01,7.09E+01,9.50E+01,2.74E+02,7.52E+01,296,146,520,2,16,8
9251,6/25/2026,17:05:38,9.49E+01,7.01E+01,9.50E+01,3.77E+02,7.48E+01,298,146,520,2,16,8
9252,6/25/2026,17:06:38,9.48E+01,7.04E+01,9.50E+01,3.09E+02,7.55E+01,300,147,520,2,2,8
9253,6/25/2026,17:07:38,9.48E+01,7.12E+01,9.50E+01,2.83E+02,7.47E+01,302,149,520,2,2,8
9254,6/25/2026,17:08:38,9.49E+01,7.20E+01,9.50E+01,2.89E+02,7.49E+01,303,151,520,2,2,8
9255,6/25/2026,17:09:38,9.49E+01,7.28E+01,9.50E+01,2.70E+02,7.54E+01,305,153,520,2,2,8
9256,6/25/2026,17:10:38,9.49E+01,7.36E+01,9.50E+01,3.39E+02,7.39E+01,307,154,520,2,2,8
9257,6/25/2026,17:11:38,9.48E+01,7.44E+01,9.50E+01,2.59E+02,7.57E+01,309,156,520,2,2,8
9258,6/25/2026,17:12:38,9.49E+01,7.53E+01,9.50E+01,2.96E+02,7.51E+01,310,158,520,2,2,8
9259,6/25/2026,17:13:38,9.49E+01,7.56E+01,9.50E+01,4.19E+02,7.40E+01,312,160,520,2,2,8
9260,6/25/2026,17:14:38,9.48E+01,7.56E+01,9.50E+01,4.75E+02,7.39E+01,314,162,520,2,2,8
9261,6/25/2026,17:15:38,9.49E+01,7.57E+01,9.50E+01,4.18E+02,7.58E+01,316,163,520,2,2,8
9262,6/25/2026,17:16:38,9.49E+01,7.56E+01,9.50E+01,4.87E+02,7.45E+01,318,165,520,2,2,8
9263,6/25/2026,17:17:38,9.49E+01,7.56E+01,9.50E+01,3.82E+02,7.52E+01,319,167,520,2,2,8
9264,6/25/2026,17:18:38,9.49E+01,7.57E+01,9.50E+01,4.46E+02,7.67E+01,321,169,520,2,2,8
9265,6/25/2026,17:19:38,9.48E+01,7.59E+01,9.50E+01,3.97E+02,7.51E+01,323,171,520,2,2,8
9266,6/25/2026,17:20:38,9.48E+01,7.60E+01,9.50E+01,3.97E+02,7.49E+01,325,173,520,2,2,8
9267,6/25/2026,17:21:38,9.49E+01,7.62E+01,9.50E+01,4.49E+02,7.66E+01,326,174,520,2,2,8
9268,6/25/2026,17:22:38,9.49E+01,7.63E+01,9.50E+01,4.43E+02,7.67E+01,328,176,520,2,2,8
9269,6/25/2026,17:23:38,9.49E+01,7.65E+01,9.50E+01,3.99E+02,7.48E+01,330,178,520,2,2,8
9270,6/25/2026,17:24:38,9.49E+01,7.67E+01,9.50E+01,3.74E+02,7.56E+01,332,180,520,2,2,8
9271,6/25/2026,17:25:38,9.49E+01,7.68E+01,9.50E+01,4.05E+02,7.50E+01,334,182,520,2,2,8
9272,6/25/2026,17:26:38,9.49E+01,7.70E+01,9.50E+01,3.44E+02,7.60E+01,335,183,520,2,2,8
9273,6/25/2026,17:27:38,9.48E+01,7.79E+01,9.50E+01,2.50E+02,7.39E+01,337,185,520,2,2,8
9274,6/25/2026,17:28:38,9.48E+01,7.88E+01,9.50E+01,2.80E+02,7.52E+01,339,187,520,2,2,8
9275,6/25/2026,17:29:38,9.49E+01,7.97E+01,9.50E+01,2.44E+02,7.57E+01,341,189,520,2,2,8
9276,6/25/2026,17:30:38,9.48E+01,8.06E+01,9.50E+01,2.54E+02,7.43E+01,343,191,520,2,2,8
9277,6/25/2026,17:31:38,9.49E+01,8.16E+01,9.50E+01,2.29E+02,7.60E+01,344,192,520,2,2,8
9278,6/25/2026,17:32:38,9.49E+01,8.27E+01,9.50E+01,2.47E+02,7.48E+01,346,194,520,2,2,8
9279,6/25/2026,17:33:38,9.48E+01,8.39E+01,9.50E+01,1.90E+02,7.50E+01,348,196,520,2,2,8
9280,6/25/2026,17:34:38,9.49E+01,8.50E+01,9.50E+01,2.50E+02,7.47E+01,350,198,520,2,2,8
9281,6/25/2026,17:35:38,9.49E+01,8.58E+01,9.50E+01,3.75E+02,7.43E+01,351,200,520,2,2,8
9282,6/25/2026,17:36:38,9.49E+01,8.60E+01,9.50E+01,4.40E+02,7.60E+01,353,202,520,2,2,8
9283,6/25/2026,17:37:38,9.48E+01,8.64E+01,9.50E+01,4.32E+02,7.63E+01,355,203,520,2,2,8
9284,6/25/2026,17:38:38,9.49E+01,8.70E+01,9.50E+01,3.23E+02,7.48E+01,357,205,520,2,2,8
9285,6/25/2026,17:39:38,9.49E+01,8.75E+01,9.50E+01,3.28E+02,7.51E+01,359,207,520,2,2,8
