DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
9286,6/25/2026,17:40:38,9.49E+01,8.79E+01,9.50E+01,3.73E+02,7.43E+01,360,209,520,2,2,8
9287,6/25/2026,17:41:38,9.49E+01,8.84E+01,9.50E+01,3.48E+02,7.55E+01,362,211,520,2,2,8
9288,6/25/2026,17:42:38,9.48E+01,8.89E+01,9.50E+01,3.04E+02,7.51E+01,364,213,520,2,2,8
9289,6/25/2026,17:43:38,9.49E+01,8.95E+01,9.50E+01,2.88E+02,7.47E+01,366,214,520,2,2,8
9290,6/25/2026,17:44:38,9.48E+01,8.95E+01,9.50E+01,2.89E+02,7.56E+01,367,215,520,16,16,8
9291,6/25/2026,17:45:38,9.48E+01,8.79E+01,9.50E+01,3.32E+02,7.48E+01,367,215,520,16,16,8
9292,6/25/2026,17:46:38,9.48E+01,8.61E+01,9.50E+01,3.90E+02,7.43E+01,367,215,520,16,16,8
9293,6/25/2026,17:47:38,9.48E+01,8.45E+01,9.50E+01,3.77E+02,7.52E+01,368,215,520,2,16,8
9294,6/25/2026,17:48:38,9.49E+01,8.34E+01,9.50E+01,4.17E+02,7.47E+01,370,215,520,2,16,8
9295,6/25/2026,17:49:38,9.48E+01,8.29E+01,9.50E+01,2.72E+02,7.45E+01,371,215,520,2,16,8
9296,6/25/2026,17:50:38,9.49E+01,8.28E+01,9.50E+01,2.20E+02,7.47E+01,373,215,520,2,16,8
9297,6/25/2026,17:51:38,9.49E+01,8.27E+01,9.50E+01,3.03E+02,7.54E+01,375,215,520,2,16,8
9298,6/25/2026,17:52:38,9.49E+01,8.24E+01,9.50E+01,2.70E+02,7.49E+01,377,215,520,2,16,8
9299,6/25/2026,17:53:38,9.49E+01,8.20E+01,9.50E+01,2.64E+02,7.57E+01,379,215,520,2,16,8
9300,6/25/2026,17:54:38,9.49E+01,8.16E+01,9.50E+01,2.66E+02,7.58E+01,381,215,520,2,16,8
9301,6/25/2026,17:55:38,9.48E+01,8.14E+01,9.50E+01,2.75E+02,7.51E+01,382,215,520,2,16,8
9302,6/25/2026,17:56:38,9.49E+01,8.10E+01,9.50E+01,2.63E+02,7.53E+01,384,215,520,2,16,8
9303,6/25/2026,17:57:38,9.49E+01,8.07E+01,9.50E+01,2.41E+02,7.48E+01,386,215,520,2,16,8
9304,6/25/2026,17:58:38,9.48E+01,8.05E+01,9.50E+01,2.40E+02,7.41E+01,388,215,520,2,16,8
9305,6/25/2026,17:59:38,9.48E+01,8.02E+01,9.50E+01,2.82E+02,7.55E+01,390,215,520,2,16,8
9306,6/25/2026,18:00:38,9.49E+01,8.05E+01,9.50E+01,1.51E+02,7.51E+01,392,215,520,2,16,8
9307,6/25/2026,18:01:38,9.49E+01,8.07E+01,9.50E+01,1.13E+02,7.53E+01,394,215,520,2,16,8
9308,6/25/2026,18:02:38,9.49E+01,8.12E+01,9.50E+01,9.55E+01,7.53E+01,395,215,520,2,16,8
9309,6/25/2026,18:03:38,9.49E+01,8.18E+01,9.50E+01,1.44E+02,7.43E+01,397,215,520,2,16,8
9310,6/25/2026,18:04:38,9.48E+01,8.22E+01,9.50E+01,1.22E+02,7.45E+01,399,215,520,2,16,8
9311,6/25/2026,18:05:38,9.49E+01,8.27E+01,9.50E+01,1.52E+02,7.41E+01,401,215,520,2,16,8
9312,6/25/2026,18:06:38,9.48E+01,8.31E+01,9.50E+01,1.22E+02,7.47E+01,403,215,520,2,16,8
9313,6/25/2026,18:07:38,9.49E+01,8.34E+01,9.50E+01,1.58E+02,7.49E+01,405,215,520,2,16,8
9314,6/25/2026,18:08:38,9.48E+01,8.38E+01,9.50E+01,1.29E+02,7.48E+01,406,215,520,2,16,8
9315,6/25/2026,18:09:38,9.48E+01,8.42E+01,9.50E+01,1.42E+02,7.46E+01,408,215,520,2,16,8
9316,6/25/2026,18:10:38,9.48E+01,8.46E+01,9.50E+01,1.38E+02,7.46E+01,410,215,520,2,16,8
9317,6/25/2026,18:11:38,9.48E+01,8.49E+01,9.50E+01,1.28E+02,7.49E+01,412,215,520,2,16,8
9318,6/25/2026,18:12:38,9.49E+01,8.48E+01,9.50E+01,2.79E+02,7.57E+01,414,215,520,2,16,8
9319,6/25/2026,18:13:38,9.48E+01,8.48E+01,9.50E+01,1.86E+02,7.53E+01,416,215,520,2,16,8
9320,6/25/2026,18:14:38,9.49E+01,8.48E+01,9.50E+01,2.02E+02,7.51E+01,418,215,520,2,16,8
9321,6/25/2026,18:15:38,9.48E+01,8.48E+01,9.50E+01,2.07E+02,7.47E+01,419,215,520,2,16,8
9322,6/25/2026,18:16:38,9.49E+01,8.48E+01,9.50E+01,1.83E+02,7.54E+01,421,215,520,2,16,8
9323,6/25/2026,18:17:38,9.48E+01,8.49E+01,9.50E+01,2.11E+02,7.50E+01,423,215,520,2,16,8
9324,6/25/2026,18:18:38,9.49E+01,8.51E+01,9.50E+01,1.86E+02,7.51E+01,425,215,520,2,16,8
9325,6/25/2026,18:19:38,9.49E+01,8.51E+01,9.50E+01,2.24E+02,7.50E+01,427,215,520,2,16,8
9326,6/25/2026,18:20:38,9.48E+01,8.54E+01,9.50E+01,1.20E+02,7.50E+01,429,215,520,2,16,8
9327,6/25/2026,18:21:38,9.49E+01,8.58E+01,9.50E+01,1.55E+02,7.42E+01,430,215,520,2,16,8
9328,6/25/2026,18:22:38,9.49E+01,8.60E+01,9.50E+01,2.46E+02,7.49E+01,432,215,520,2,16,8
9329,6/25/2026,18:23:38,9.48E+01,8.61E+01,9.50E+01,1.28E+02,7.51E+01,434,215,520,2,16,8
9330,6/25/2026,18:24:38,9.49E+01,8.59E+01,9.50E+01,2.56E+02,7.55E+01,436,215,520,2,16,8
9331,6/25/2026,18:25:38,9.48E+01,8.60E+01,9.50E+01,9.58E+01,7.53E+01,438,215,520,2,16,8
9332,6/25/2026,18:26:38,9.49E+01,8.60E+01,9.50E+01,2.14E+02,7.50E+01,440,215,520,2,16,8
9333,6/25/2026,18:27:38,9.49E+01,8.63E+01,9.50E+01,1.19E+02,7.53E+01,442,215,520,2,16,8
9334,6/25/2026,18:28:38,9.48E+01,8.63E+01,9.50E+01,2.20E+02,7.51E+01,443,215,520,2,16,8
9335,6/25/2026,18:29:38,9.49E+01,8.64E+01,9.50E+01,1.23E+02,7.51E+01,445,215,520,2,16,8
9336,6/25/2026,18:30:38,9.49E+01,8.73E+01,9.50E+01,2.32E+02,7.52E+01,447,217,521,4,2,2
9337,6/25/2026,18:31:38,9.49E+01,8.83E+01,9.50E+01,2.15E+02,7.49E+01,448,219,522,4,2,2
9338,6/25/2026,18:32:38,9.48E+01,8.93E+01,9.50E+01,1.22E+02,7.51E+01,450,220,524,4,2,2
9339,6/25/2026,18:33:38,9.49E+01,8.98E+01,9.50E+01,1.25E+02,7.45E+01,451,221,524,4,16,16
9340,6/25/2026,18:34:38,9.49E+01,8.90E+01,9.50E+01,1.35E+02,7.46E+01,453,221,524,4,16,16
9341,6/25/2026,18:35:38,9.48E+01,8.83E+01,9.50E+01,1.99E+02,7.54E+01,454,221,524,4,16,16
9342,6/25/2026,18:36:38,9.48E+01,8.73E+01,9.50E+01,1.79E+02,7.48E+01,456,221,524,4,16,16
9343,6/25/2026,18:37:38,9.48E+01,8.65E+01,9.50E+01,1.37E+02,7.47E+01,457,221,524,4,16,16
9344,6/25/2026,18:38:38,9.49E+01,8.58E+01,9.50E+01,1.40E+02,7.46E+01,459,221,524,4,16,16
9345,6/25/2026,18:39:38,9.49E+01,8.49E+01,9.50E+01,1.37E+02,7.46E+01,460,221,524,4,2,2
9346,6/25/2026,18:40:38,9.49E+01,8.64E+01,9.50E+01,1.36E+02,7.48E+01,462,223,526,4,2,2
9347,6/25/2026,18:41:38,9.48E+01,8.77E+01,9.50E+01,1.44E+02,7.48E+01,463,225,527,4,2,2
9348,6/25/2026,18:42:38,9.49E+01,8.91E+01,9.50E+01,1.37E+02,7.51E+01,465,227,528,4,2,2
9349,6/25/2026,18:43:38,9.48E+01,8.98E+01,9.50E+01,1.38E+02,7.49E+01,466,228,529,4,16,16
9350,6/25/2026,18:44:38,9.48E+01,8.90E+01,9.50E+01,1.38E+02,7.50E+01,468,228,529,4,16,16
9351,6/25/2026,18:45:38,9.49E+01,8.81E+01,9.50E+01,1.48E+02,7.48E+01,468,228,529,4,16,16
9352,6/25/2026,18:46:38,9.49E+01,8.74E+01,9.50E+01,1.37E+02,7.50E+01,468,228,529,4,16,16
9353,6/25/2026,18:47:38,9.49E+01,8.66E+01,9.50E+01,2.05E+02,7.54E+01,468,228,529,4,16,16
9354,6/25/2026,18:48:38,9.49E+01,8.57E+01,9.50E+01,1.81E+02,7.54E+01,468,228,529,4,16,16
9355,6/25/2026,18:49:38,9.48E+01,8.50E+01,9.50E+01,1.84E+02,7.32E+01,468,228,529,4,2,2
9356,6/25/2026,18:50:38,9.49E+01,8.44E+01,9.50E+01,5.41E+02,7.42E+01,468,230,531,4,2,2
9357,6/25/2026,18:51:38,9.49E+01,8.45E+01,9.50E+01,1.77E+02,7.70E+01,468,232,532,4,2,2
9358,6/25/2026,18:52:38,9.49E+01,8.59E+01,9.50E+01,1.39E+02,7.47E+01,468,233,533,4,2,2
9359,6/25/2026,18:53:38,9.49E+01,8.72E+01,9.50E+01,1.88E+02,7.55E+01,468,235,535,4,2,2
9360,6/25/2026,18:54:38,9.49E+01,8.86E+01,9.50E+01,1.48E+02,7.53E+01,468,237,536,4,2,2
9361,6/25/2026,18:55:38,9.49E+01,9.00E+01,9.50E+01,1.96E+02,7.53E+01,468,239,537,4,16,16
9362,6/25/2026,18:56:38,9.49E+01,8.90E+01,9.50E+01,4.98E+02,6.96E+01,468,239,537,4,16,16
9363,6/25/2026,18:57:38,9.48E+01,8.62E+01,9.50E+01,5.53E+02,7.58E+01,468,239,537,4,16,16
9364,6/25/2026,18:58:38,9.49E+01,8.54E+01,9.50E+01,1.75E+02,7.72E+01,468,240,538,4,2,2
9365,6/25/2026,18:59:38,9.48E+01,8.66E+01,9.50E+01,2.05E+02,7.54E+01,468,241,539,4,2,2
9366,6/25/2026,19:00:38,9.49E+01,8.79E+01,9.50E+01,2.18E+02,7.46E+01,468,243,541,4,2,2
9367,6/25/2026,19:01:39,9.49E+01,8.92E+01,9.50E+01,1.39E+02,7.50E+01,468,245,542,4,2,2
9368,6/25/2026,19:02:39,9.49E+01,8.98E+01,9.50E+01,1.37E+02,7.41E+01,468,246,543,4,16,16
9369,6/25/2026,19:03:39,9.48E+01,8.89E+01,9.50E+01,1.37E+02,7.51E+01,468,246,543,4,16,16
9370,6/25/2026,19:04:39,9.49E+01,8.69E+01,9.50E+01,5.34E+02,7.48E+01,468,246,543,4,16,16
9371,6/25/2026,19:05:39,9.49E+01,8.48E+01,9.50E+01,1.83E+02,7.89E+01,468,246,543,4,2,2
9372,6/25/2026,19:06:39,9.49E+01,8.57E+01,9.50E+01,2.31E+02,7.49E+01,468,248,544,4,2,2
9373,6/25/2026,19:07:39,9.49E+01,8.69E+01,9.50E+01,3.11E+02,7.53E+01,468,250,546,4,2,2
9374,6/25/2026,19:08:39,9.49E+01,8.78E+01,9.50E+01,2.40E+02,7.52E+01,468,252,547,4,2,2
9375,6/25/2026,19:09:39,9.49E+01,8.90E+01,9.50E+01,2.63E+02,7.48E+01,468,254,548,4,2,2
9376,6/25/2026,19:10:39,9.48E+01,9.00E+01,9.50E+01,1.44E+02,7.52E+01,468,255,550,4,16,16
9377,6/25/2026,19:11:39,9.49E+01,8.90E+01,9.50E+01,3.01E+02,7.43E+01,468,255,550,4,16,16
9378,6/25/2026,19:12:39,9.48E+01,8.75E+01,9.50E+01,1.79E+02,7.54E+01,468,255,550,4,16,16
9379,6/25/2026,19:13:39,9.49E+01,8.66E+01,9.50E+01,2.31E+02,7.51E+01,468,255,550,4,16,16
9380,6/25/2026,19:14:39,9.48E+01,8.54E+01,9.50E+01,2.08E+02,7.51E+01,468,255,550,4,16,16
9381,6/25/2026,19:15:39,9.49E+01,8.54E+01,9.50E+01,1.99E+02,7.45E+01,468,256,550,4,2,2
9382,6/25/2026,19:16:39,9.49E+01,8.63E+01,9.50E+01,2.31E+02,7.53E+01,468,258,552,4,2,2
9383,6/25/2026,19:17:39,9.49E+01,8.75E+01,9.50E+01,1.46E+02,7.47E+01,468,260,553,4,2,2
9384,6/25/2026,19:18:39,9.49E+01,8.90E+01,9.50E+01,1.41E+02,7.51E+01,468,261,554,4,2,2
9385,6/25/2026,19:19:39,9.49E+01,8.99E+01,9.50E+01,1.46E+02,7.50E+01,468,263,555,4,16,16
9386,6/25/2026,19:20:39,9.48E+01,8.91E+01,9.50E+01,1.79E+02,7.51E+01,468,263,555,4,16,16
9387,6/25/2026,19:21:39,9.49E+01,8.84E+01,9.50E+01,1.37E+02,7.51E+01,468,263,555,4,16,16
9388,6/25/2026,19:22:39,9.48E+01,8.75E+01,9.50E+01,1.50E+02,7.45E+01,468,263,555,4,16,16
9389,6/25/2026,19:23:39,9.48E+01,8.66E+01,9.50E+01,2.06E+02,7.52E+01,468,263,555,4,16,16
9390,6/25/2026,19:24:39,9.49E+01,8.57E+01,9.50E+01,1.52E+02,7.46E+01,468,263,555,4,16,16
9391,6/25/2026,19:25:39,9.48E+01,8.50E+01,9.50E+01,1.37E+02,7.48E+01,468,263,555,4,16,16
9392,6/25/2026,19:26:39,9.48E+01,8.62E+01,9.50E+01,1.41E+02,7.47E+01,468,264,557,4,2,2
9393,6/25/2026,19:27:39,9.49E+01,8.76E+01,9.50E+01,1.37E+02,7.50E+01,468,266,558,4,2,2
9394,6/25/2026,19:28:39,9.49E+01,8.90E+01,9.50E+01,1.27E+02,7.58E+01,468,268,559,4,2,2
9395,6/25/2026,19:29:39,9.49E+01,8.99E+01,9.50E+01,1.30E+02,7.54E+01,468,269,560,4,16,16
9396,6/25/2026,19:30:39,9.49E+01,8.91E+01,9.50E+01,1.41E+02,7.47E+01,468,269,560,4,16,16
9397,6/25/2026,19:31:39,9.49E+01,8.78E+01,9.50E+01,2.34E+02,7.53E+01,468,269,560,4,16,16
9398,6/25/2026,19:32:39,9.48E+01,8.69E+01,9.50E+01,1.40E+02,7.49E+01,468,269,560,4,16,16
9399,6/25/2026,19:33:39,9.49E+01,8.62E+01,9.50E+01,1.58E+02,7.49E+01,468,269,560,4,16,16
9400,6/25/2026,19:34:39,9.48E+01,8.54E+01,9.50E+01,1.78E+02,7.53E+01,468,269,560,4,16,16
9401,6/25/2026,19:35:39,9.49E+01,8.54E+01,9.50E+01,2.13E+02,7.50E+01,468,270,561,4,2,2
9402,6/25/2026,19:36:39,9.49E+01,8.69E+01,9.50E+01,1.13E+02,7.54E+01,468,272,562,4,2,2
9403,6/25/2026,19:37:39,9.48E+01,8.85E+01,9.50E+01,1.10E+02,7.39E+01,468,274,564,4,2,2
9404,6/25/2026,19:38:39,9.49E+01,9.00E+01,9.50E+01,1.22E+02,7.55E+01,468,275,565,4,16,16
9405,6/25/2026,19:39:39,9.49E+01,8.78E+01,9.50E+01,5.03E+02,7.55E+01,468,275,565,4,16,16
9406,6/25/2026,19:40:39,9.49E+01,8.52E+01,9.50E+01,2.60E+02,8.13E+01,468,275,565,4,16,16
9407,6/25/2026,19:41:39,9.48E+01,8.53E+01,9.50E+01,2.33E+02,7.51E+01,468,277,566,4,2,2
9408,6/25/2026,19:42:39,9.49E+01,8.65E+01,9.50E+01,1.40E+02,7.50E+01,468,278,567,4,2,2
9409,6/25/2026,19:43:39,9.49E+01,8.79E+01,9.50E+01,1.42E+02,7.48E+01,468,280,568,4,2,2
9410,6/25/2026,19:44:39,9.49E+01,8.93E+01,9.50E+01,1.38E+02,7.50E+01,468,282,570,4,2,2
9411,6/25/2026,19:45:39,9.48E+01,8.97E+01,9.50E+01,1.38E+02,7.50E+01,468,283,570,4,16,16
9412,6/25/2026,19:46:39,9.49E+01,8.88E+01,9.50E+01,2.16E+02,7.40E+01,468,283,570,4,16,16
9413,6/25/2026,19:47:39,9.49E+01,8.79E+01,9.50E+01,1.99E+02,7.56E+01,468,283,570,4,16,16
9414,6/25/2026,19:48:39,9.49E+01,8.71E+01,9.50E+01,1.37E+02,7.48E+01,468,283,570,4,16,16
9415,6/25/2026,19:49:39,9.48E+01,8.63E+01,9.50E+01,1.39E+02,7.48E+01,468,283,570,4,16,16
9416,6/25/2026,19:50:39,9.48E+01,8.56E+01,9.50E+01,1.36E+02,7.47E+01,468,283,570,4,16,16
9417,6/25/2026,19:51:39,9.48E+01,8.50E+01,9.50E+01,2.35E+02,7.48E+01,468,283,571,4,2,2
9418,6/25/2026,19:52:39,9.48E+01,8.60E+01,9.50E+01,1.41E+02,7.48E+01,468,285,572,4,2,2
9419,6/25/2026,19:53:39,9.48E+01,8.75E+01,9.50E+01,1.37E+02,7.50E+01,468,287,573,4,2,2
9420,6/25/2026,19:54:39,9.49E+01,8.89E+01,9.50E+01,1.43E+02,7.47E+01,468,289,575,4,2,2
9421,6/25/2026,19:55:39,9.49E+01,8.99E+01,9.50E+01,1.40E+02,7.50E+01,468,290,576,4,16,16
9422,6/25/2026,19:56:39,9.49E+01,8.91E+01,9.50E+01,1.72E+02,7.56E+01,468,290,576,4,16,16
9423,6/25/2026,19:57:39,9.49E+01,8.84E+01,9.50E+01,1.35E+02,7.51E+01,468,290,576,4,16,16
9424,6/25/2026,19:58:39,9.49E+01,8.75E+01,9.50E+01,2.04E+02,7.57E+01,468,290,576,4,16,16
9425,6/25/2026,19:59:39,9.49E+01,8.65E+01,9.50E+01,1.52E+02,7.46E+01,468,290,576,4,16,16
9426,6/25/2026,20:00:39,9.48E+01,8.58E+01,9.50E+01,1.37E+02,7.48E+01,468,290,576,4,16,16
9427,6/25/2026,20:01:39,9.49E+01,8.50E+01,9.50E+01,1.36E+02,7.49E+01,468,290,576,4,16,16
9428,6/25/2026,20:02:39,9.49E+01,8.58E+01,9.50E+01,2.32E+02,7.50E+01,468,292,577,4,2,2
9429,6/25/2026,20:03:39,9.48E+01,8.71E+01,9.50E+01,1.46E+02,7.50E+01,468,293,578,4,2,2
9430,6/25/2026,20:04:39,9.48E+01,8.86E+01,9.50E+01,1.06E+02,7.55E+01,468,295,580,4,2,2
9431,6/25/2026,20:05:39,9.49E+01,9.00E+01,9.50E+01,1.12E+02,7.57E+01,468,297,581,4,16,16
9432,6/25/2026,20:06:39,9.49E+01,8.95E+01,9.50E+01,1.08E+02,7.45E+01,468,297,581,4,16,16
9433,6/25/2026,20:07:39,9.48E+01,8.89E+01,9.50E+01,1.10E+02,7.48E+01,468,297,581,4,16,16
9434,6/25/2026,20:08:39,9.49E+01,8.81E+01,9.50E+01,1.36E+02,7.49E+01,468,297,581,4,16,16
9435,6/25/2026,20:09:39,9.49E+01,8.74E+01,9.50E+01,1.37E+02,7.47E+01,468,297,581,4,16,16
9436,6/25/2026,20:10:39,9.49E+01,8.64E+01,9.50E+01,1.84E+02,7.48E+01,468,297,581,4,16,16
9437,6/25/2026,20:11:39,9.49E+01,8.55E+01,9.50E+01,1.39E+02,7.51E+01,468,297,581,4,16,16
9438,6/25/2026,20:12:39,9.49E+01,8.53E+01,9.50E+01,1.37E+02,7.54E+01,468,297,582,4,2,2
9439,6/25/2026,20:13:39,9.49E+01,8.65E+01,9.50E+01,2.59E+02,7.47E+01,468,299,583,4,2,2
9440,6/25/2026,20:14:39,9.49E+01,8.75E+01,9.50E+01,1.37E+02,7.49E+01,468,301,584,4,2,2
9441,6/25/2026,20:15:39,9.49E+01,8.90E+01,9.50E+01,1.79E+02,7.57E+01,468,303,586,4,2,2
9442,6/25/2026,20:16:39,9.48E+01,8.99E+01,9.50E+01,1.07E+02,7.60E+01,468,304,587,4,16,16
9443,6/25/2026,20:17:39,9.49E+01,8.94E+01,9.50E+01,1.44E+02,7.48E+01,470,304,587,4,16,16
9444,6/25/2026,20:18:39,9.49E+01,8.87E+01,9.50E+01,1.07E+02,7.54E+01,471,304,587,4,16,16
9445,6/25/2026,20:19:39,9.48E+01,8.81E+01,9.50E+01,1.10E+02,7.52E+01,473,304,587,4,16,16
9446,6/25/2026,20:20:39,9.48E+01,8.75E+01,9.50E+01,1.13E+02,7.53E+01,474,304,587,4,16,16
9447,6/25/2026,20:21:39,9.49E+01,8.68E+01,9.50E+01,1.54E+02,7.52E+01,476,304,587,4,16,16
9448,6/25/2026,20:22:39,9.49E+01,8.60E+01,9.50E+01,1.88E+02,7.46E+01,478,304,587,4,16,16
9449,6/25/2026,20:23:39,9.49E+01,8.51E+01,9.50E+01,1.75E+02,7.49E+01,479,304,587,4,16,16
9450,6/25/2026,20:24:39,9.48E+01,8.58E+01,9.50E+01,2.33E+02,7.47E+01,481,306,588,4,2,2
9451,6/25/2026,20:25:39,9.49E+01,8.68E+01,9.50E+01,1.40E+02,7.50E+01,482,307,589,4,2,2
9452,6/25/2026,20:26:39,9.49E+01,8.83E+01,9.50E+01,1.74E+02,7.57E+01,484,309,590,4,2,2
9453,6/25/2026,20:27:39,9.49E+01,8.97E+01,9.50E+01,1.36E+02,7.51E+01,485,311,592,4,2,2
9454,6/25/2026,20:28:39,9.48E+01,8.95E+01,9.50E+01,1.43E+02,7.50E+01,487,311,592,4,16,16
9455,6/25/2026,20:29:39,9.49E+01,8.88E+01,9.50E+01,1.37E+02,7.50E+01,487,311,592,8,16,16
9456,6/25/2026,20:30:39,9.49E+01,8.81E+01,9.50E+01,1.49E+02,7.46E+01,487,311,592,8,16,16
9457,6/25/2026,20:31:39,9.48E+01,8.72E+01,9.50E+01,1.80E+02,7.57E+01,487,311,592,8,16,16
9458,6/25/2026,20:32:39,9.48E+01,8.64E+01,9.50E+01,1.35E+02,7.47E+01,487,311,592,8,16,16
9459,6/25/2026,20:33:39,9.49E+01,8.56E+01,9.50E+01,1.63E+02,7.50E+01,487,311,592,8,16,16
9460,6/25/2026,20:34:39,9.49E+01,8.52E+01,9.50E+01,1.76E+02,7.53E+01,487,312,592,8,2,2
9461,6/25/2026,20:35:39,9.49E+01,8.66E+01,9.50E+01,1.41E+02,7.33E+01,487,314,594,8,2,2
9462,6/25/2026,20:36:39,9.49E+01,8.75E+01,9.50E+01,2.61E+02,7.48E+01,487,316,595,8,2,2
9463,6/25/2026,20:37:39,9.49E+01,8.88E+01,9.50E+01,1.40E+02,7.51E+01,487,317,596,8,2,2
9464,6/25/2026,20:38:39,9.48E+01,8.99E+01,9.50E+01,2.31E+02,7.53E+01,487,319,598,8,16,16
9465,6/25/2026,20:39:39,9.48E+01,8.86E+01,9.50E+01,2.65E+02,7.48E+01,487,319,598,8,16,16
9466,6/25/2026,20:40:39,9.49E+01,8.78E+01,9.50E+01,1.36E+02,7.57E+01,487,319,598,8,16,16
9467,6/25/2026,20:41:39,9.49E+01,8.71E+01,9.50E+01,1.09E+02,7.55E+01,487,319,598,8,16,16
9468,6/25/2026,20:42:39,9.48E+01,8.65E+01,9.50E+01,1.61E+02,7.39E+01,487,319,598,8,16,16
9469,6/25/2026,20:43:39,9.49E+01,8.58E+01,9.50E+01,1.08E+02,7.54E+01,487,319,598,8,16,16
9470,6/25/2026,20:44:39,9.48E+01,8.53E+01,9.50E+01,1.11E+02,7.50E+01,487,319,598,8,16,16
9471,6/25/2026,20:45:39,9.49E+01,8.56E+01,9.50E+01,1.47E+02,7.45E+01,487,320,598,8,2,2
9472,6/25/2026,20:46:39,9.49E+01,8.69E+01,9.50E+01,1.58E+02,7.43E+01,487,322,600,8,2,2
9473,6/25/2026,20:47:39,9.49E+01,8.85E+01,9.50E+01,1.07E+02,7.56E+01,487,323,601,8,2,2
9474,6/25/2026,20:48:39,9.49E+01,9.00E+01,9.50E+01,1.37E+02,7.52E+01,487,325,602,8,16,16
9475,6/25/2026,20:49:39,9.49E+01,8.92E+01,9.50E+01,1.53E+02,7.45E+01,487,325,602,8,16,16
9476,6/25/2026,20:50:39,9.49E+01,8.85E+01,9.50E+01,1.55E+02,7.41E+01,487,325,602,8,16,16
9477,6/25/2026,20:51:39,9.48E+01,8.75E+01,9.50E+01,1.83E+02,7.53E+01,487,325,602,8,16,16
9478,6/25/2026,20:52:39,9.48E+01,8.68E+01,9.50E+01,1.70E+02,7.55E+01,487,325,602,8,16,16
9479,6/25/2026,20:53:39,9.49E+01,8.60E+01,9.50E+01,1.38E+02,7.46E+01,487,325,602,8,16,16
9480,6/25/2026,20:54:39,9.49E+01,8.53E+01,9.50E+01,1.38E+02,7.49E+01,487,325,602,8,16,16
9481,6/25/2026,20:55:39,9.48E+01,8.56E+01,9.50E+01,1.61E+02,7.39E+01,487,326,603,8,2,2
9482,6/25/2026,20:56:39,9.48E+01,8.70E+01,9.50E+01,1.64E+02,7.57E+01,487,328,605,8,2,2
9483,6/25/2026,20:57:39,9.48E+01,8.85E+01,9.50E+01,1.72E+02,7.58E+01,487,330,606,8,2,2
9484,6/25/2026,20:58:39,9.48E+01,8.98E+01,9.50E+01,1.85E+02,7.55E+01,487,332,607,8,2,2
9485,6/25/2026,20:59:39,9.48E+01,8.94E+01,9.50E+01,1.30E+02,7.55E+01,487,332,608,8,16,16
9486,6/25/2026,21:00:39,9.48E+01,8.87E+01,9.50E+01,1.62E+02,7.42E+01,487,332,608,8,16,16
9487,6/25/2026,21:01:39,9.49E+01,8.80E+01,9.50E+01,1.29E+02,7.53E+01,487,332,608,8,16,16
9488,6/25/2026,21:02:39,9.48E+01,8.73E+01,9.50E+01,1.29E+02,7.51E+01,487,332,608,8,16,16
9489,6/25/2026,21:03:39,9.49E+01,8.65E+01,9.50E+01,1.37E+02,7.49E+01,487,332,608,8,16,16
9490,6/25/2026,21:04:39,9.49E+01,8.57E+01,9.50E+01,1.30E+02,7.49E+01,487,332,608,8,16,16
9491,6/25/2026,21:05:39,9.48E+01,8.51E+01,9.50E+01,1.37E+02,7.46E+01,487,332,608,8,16,16
9492,6/25/2026,21:06:39,9.48E+01,8.59E+01,9.50E+01,1.89E+02,7.53E+01,487,333,609,8,2,2
9493,6/25/2026,21:07:39,9.49E+01,8.73E+01,9.50E+01,1.61E+02,7.52E+01,487,335,610,8,2,2
9494,6/25/2026,21:08:39,9.49E+01,8.86E+01,9.50E+01,1.77E+02,7.56E+01,487,337,611,8,2,2
9495,6/25/2026,21:09:39,9.49E+01,8.99E+01,9.50E+01,1.80E+02,7.57E+01,487,339,613,8,2,2
9496,6/25/2026,21:10:39,9.48E+01,8.92E+01,9.50E+01,1.75E+02,7.47E+01,487,339,613,8,16,16
9497,6/25/2026,21:11:39,9.49E+01,8.85E+01,9.50E+01,1.13E+02,7.41E+01,487,339,613,8,16,16
9498,6/25/2026,21:12:39,9.49E+01,8.79E+01,9.50E+01,1.09E+02,7.46E+01,487,339,613,8,16,16
9499,6/25/2026,21:13:39,9.49E+01,8.72E+01,9.50E+01,1.38E+02,7.39E+01,487,339,613,8,16,16
9500,6/25/2026,21:14:39,9.49E+01,8.64E+01,9.50E+01,1.49E+02,7.43E+01,487,339,613,8,16,16
9501,6/25/2026,21:15:39,9.49E+01,8.56E+01,9.50E+01,1.52E+02,7.44E+01,487,339,613,8,16,16
9502,6/25/2026,21:16:39,9.49E+01,8.51E+01,9.50E+01,1.41E+02,7.55E+01,487,339,613,8,2,2
9503,6/25/2026,21:17:39,9.49E+01,8.65E+01,9.50E+01,1.42E+02,7.49E+01,487,341,614,8,2,2
9504,6/25/2026,21:18:39,9.49E+01,8.80E+01,9.50E+01,1.80E+02,7.53E+01,487,343,616,8,2,2
9505,6/25/2026,21:19:39,9.48E+01,8.94E+01,9.50E+01,1.45E+02,7.49E+01,487,345,617,8,2,2
9506,6/25/2026,21:20:39,9.49E+01,8.97E+01,9.50E+01,1.46E+02,7.51E+01,487,345,618,8,16,16
9507,6/25/2026,21:21:39,9.48E+01,8.87E+01,9.50E+01,2.11E+02,7.56E+01,487,345,618,8,16,16
9508,6/25/2026,21:22:39,9.49E+01,8.76E+01,9.50E+01,2.26E+02,7.52E+01,487,345,618,8,16,16
9509,6/25/2026,21:23:39,9.49E+01,8.67E+01,9.50E+01,1.84E+02,7.55E+01,487,345,618,8,16,16
9510,6/25/2026,21:24:39,9.49E+01,8.58E+01,9.50E+01,1.52E+02,7.45E+01,487,345,618,8,16,16
9511,6/25/2026,21:25:39,9.49E+01,8.50E+01,9.50E+01,1.80E+02,7.49E+01,487,345,618,8,16,16
9512,6/25/2026,21:26:39,9.49E+01,8.60E+01,9.50E+01,1.50E+02,7.57E+01,487,347,619,8,2,2
9513,6/25/2026,21:27:39,9.49E+01,8.75E+01,9.50E+01,1.40E+02,7.37E+01,487,349,620,8,2,2
9514,6/25/2026,21:28:39,9.48E+01,8.89E+01,9.50E+01,1.26E+02,7.53E+01,487,351,622,8,2,2
9515,6/25/2026,21:29:39,9.48E+01,8.99E+01,9.50E+01,1.54E+02,7.45E+01,487,352,623,8,16,16
9516,6/25/2026,21:30:39,9.49E+01,8.92E+01,9.50E+01,1.37E+02,7.49E+01,487,352,623,8,16,16
9517,6/25/2026,21:31:39,9.48E+01,8.85E+01,9.50E+01,1.47E+02,7.46E+01,487,352,623,8,16,16
9518,6/25/2026,21:32:39,9.49E+01,8.76E+01,9.50E+01,1.84E+02,7.55E+01,487,352,623,8,16,16
9519,6/25/2026,21:33:39,9.48E+01,8.68E+01,9.50E+01,1.67E+02,7.53E+01,487,352,623,8,16,16
9520,6/25/2026,21:34:39,9.49E+01,8.59E+01,9.50E+01,1.28E+02,7.49E+01,487,352,623,8,16,16
9521,6/25/2026,21:35:39,9.48E+01,8.52E+01,9.50E+01,1.62E+02,7.39E+01,487,352,623,8,16,16
9522,6/25/2026,21:36:39,9.48E+01,8.56E+01,9.50E+01,1.71E+02,7.49E+01,487,353,624,8,2,2
9523,6/25/2026,21:37:39,9.48E+01,8.69E+01,9.50E+01,1.74E+02,7.54E+01,487,355,625,8,2,2
9524,6/25/2026,21:38:39,9.48E+01,8.82E+01,9.50E+01,1.68E+02,7.50E+01,487,357,626,8,2,2
9525,6/25/2026,21:39:39,9.48E+01,8.96E+01,9.50E+01,1.52E+02,7.47E+01,487,359,628,8,2,2
9526,6/25/2026,21:40:39,9.49E+01,8.95E+01,9.50E+01,2.02E+02,7.55E+01,487,359,628,8,16,16
9527,6/25/2026,21:41:39,9.48E+01,8.86E+01,9.50E+01,1.58E+02,7.59E+01,487,359,628,8,16,16
9528,6/25/2026,21:42:39,9.49E+01,8.78E+01,9.50E+01,1.54E+02,7.54E+01,487,359,628,8,16,16
9529,6/25/2026,21:43:39,9.49E+01,8.71E+01,9.50E+01,1.24E+02,7.52E+01,487,359,628,8,16,16
9530,6/25/2026,21:44:39,9.49E+01,8.64E+01,9.50E+01,1.24E+02,7.52E+01,487,359,628,8,16,16
9531,6/25/2026,21:45:39,9.48E+01,8.55E+01,9.50E+01,2.01E+02,7.54E+01,487,359,628,8,16,16
9532,6/25/2026,21:46:39,9.49E+01,8.54E+01,9.50E+01,1.41E+02,7.46E+01,487,360,629,8,2,2
9533,6/25/2026,21:47:39,9.48E+01,8.69E+01,9.50E+01,1.42E+02,7.48E+01,487,362,630,8,2,2
9534,6/25/2026,21:48:39,9.48E+01,8.82E+01,9.50E+01,1.71E+02,7.55E+01,487,363,631,8,2,2
9535,6/25/2026,21:49:39,9.48E+01,8.94E+01,9.50E+01,2.03E+02,7.53E+01,487,365,633,8,2,2
9536,6/25/2026,21:50:39,9.49E+01,8.96E+01,9.50E+01,2.17E+02,7.49E+01,487,366,633,8,16,16
9537,6/25/2026,21:51:39,9.49E+01,8.86E+01,9.50E+01,1.87E+02,7.45E+01,487,366,633,8,16,16
9538,6/25/2026,21:52:39,9.49E+01,8.76E+01,9.50E+01,1.83E+02,7.46E+01,487,366,633,8,16,16
9539,6/25/2026,21:53:39,9.49E+01,8.65E+01,9.50E+01,1.92E+02,7.44E+01,487,366,633,8,16,16
9540,6/25/2026,21:54:39,9.49E+01,8.56E+01,9.50E+01,1.85E+02,7.45E+01,487,366,633,8,16,16
9541,6/25/2026,21:55:39,9.49E+01,8.52E+01,9.50E+01,1.83E+02,7.55E+01,487,367,634,8,2,2
9542,6/25/2026,21:56:39,9.49E+01,8.65E+01,9.50E+01,2.10E+02,7.53E+01,487,369,635,8,2,2
9543,6/25/2026,21:57:39,9.49E+01,8.74E+01,9.50E+01,2.31E+02,7.51E+01,487,370,637,8,2,2
9544,6/25/2026,21:58:39,9.49E+01,8.86E+01,9.50E+01,1.81E+02,7.44E+01,487,372,638,8,2,2
9545,6/25/2026,21:59:39,9.49E+01,8.97E+01,9.50E+01,1.88E+02,7.38E+01,487,374,639,8,2,2
9546,6/25/2026,22:00:39,9.48E+01,8.94E+01,9.50E+01,1.61E+02,7.45E+01,487,374,640,8,16,16
9547,6/25/2026,22:01:39,9.49E+01,8.85E+01,9.50E+01,1.61E+02,7.44E+01,487,374,640,8,16,16
9548,6/25/2026,22:02:39,9.49E+01,8.76E+01,9.50E+01,1.75E+02,7.57E+01,487,374,640,8,16,16
9549,6/25/2026,22:03:39,9.48E+01,8.68E+01,9.50E+01,2.12E+02,7.53E+01,487,374,640,8,16,16
9550,6/25/2026,22:04:39,9.48E+01,8.60E+01,9.50E+01,1.59E+02,7.44E+01,487,374,640,8,16,16
9551,6/25/2026,22:05:39,9.49E+01,8.51E+01,9.50E+01,1.96E+02,7.53E+01,487,374,640,8,16,16
9552,6/25/2026,22:06:39,9.49E+01,8.60E+01,9.50E+01,1.58E+02,7.46E+01,487,376,641,8,2,2
9553,6/25/2026,22:07:39,9.48E+01,8.73E+01,9.50E+01,1.79E+02,7.54E+01,487,378,642,8,2,2
9554,6/25/2026,22:08:39,9.49E+01,8.82E+01,9.50E+01,3.78E+02,7.52E+01,487,380,643,8,2,2
9555,6/25/2026,22:09:39,9.48E+01,8.86E+01,9.50E+01,3.47E+02,7.47E+01,487,381,645,8,2,2
9556,6/25/2026,22:10:39,9.49E+01,8.92E+01,9.50E+01,2.77E+02,7.49E+01,487,383,646,8,2,2
9557,6/25/2026,22:11:39,9.48E+01,8.98E+01,9.50E+01,2.71E+02,7.50E+01,487,385,648,8,2,2
9558,6/25/2026,22:12:39,9.49E+01,8.90E+01,9.50E+01,2.70E+02,7.51E+01,487,385,648,8,16,16
9559,6/25/2026,22:13:39,9.49E+01,8.76E+01,9.50E+01,2.76E+02,7.45E+01,487,385,648,8,16,16
9560,6/25/2026,22:14:39,9.49E+01,8.58E+01,9.50E+01,3.67E+02,7.45E+01,487,385,648,8,16,16
9561,6/25/2026,22:15:39,9.49E+01,8.48E+01,9.50E+01,3.77E+02,7.42E+01,487,386,649,8,2,2
9562,6/25/2026,22:16:39,9.49E+01,8.50E+01,9.50E+01,4.35E+02,7.43E+01,487,388,650,8,2,2
9563,6/25/2026,22:17:39,9.49E+01,8.51E+01,9.50E+01,4.02E+02,7.49E+01,487,390,651,8,2,2
9564,6/25/2026,22:18:39,9.49E+01,8.52E+01,9.50E+01,4.42E+02,7.41E+01,487,392,653,8,2,2
9565,6/25/2026,22:19:39,9.49E+01,8.52E+01,9.50E+01,4.01E+02,7.55E+01,487,393,654,8,2,2
9566,6/25/2026,22:20:39,9.48E+01,8.51E+01,9.50E+01,4.72E+02,7.50E+01,487,395,655,8,2,2
9567,6/25/2026,22:21:39,9.49E+01,8.51E+01,9.50E+01,3.85E+02,7.57E+01,487,397,657,8,2,2
9568,6/25/2026,22:22:39,9.48E+01,8.53E+01,9.50E+01,3.83E+02,7.51E+01,487,399,658,8,2,2
9569,6/25/2026,22:23:39,9.49E+01,8.53E+01,9.50E+01,3.89E+02,7.57E+01,487,401,659,8,2,2
9570,6/25/2026,22:24:39,9.49E+01,8.55E+01,9.50E+01,3.82E+02,7.59E+01,487,402,661,8,2,2
9571,6/25/2026,22:25:39,9.48E+01,8.57E+01,9.50E+01,4.15E+02,7.50E+01,487,404,662,8,2,2
9572,6/25/2026,22:26:39,9.48E+01,8.64E+01,9.50E+01,2.74E+02,7.54E+01,487,406,664,8,2,2
9573,6/25/2026,22:27:39,9.49E+01,8.73E+01,9.50E+01,2.34E+02,7.51E+01,487,408,665,8,2,2
9574,6/25/2026,22:28:39,9.49E+01,8.84E+01,9.50E+01,2.25E+02,7.53E+01,487,410,666,8,2,2
9575,6/25/2026,22:29:39,9.49E+01,8.94E+01,9.50E+01,2.40E+02,7.52E+01,487,411,668,8,2,2
9576,6/25/2026,22:30:39,9.49E+01,8.98E+01,9.50E+01,2.50E+02,7.52E+01,487,413,669,8,16,16
9577,6/25/2026,22:31:39,9.48E+01,8.85E+01,9.50E+01,2.79E+02,7.43E+01,487,413,669,8,16,16
9578,6/25/2026,22:32:39,9.49E+01,8.68E+01,9.50E+01,3.10E+02,7.40E+01,487,413,669,8,16,16
9579,6/25/2026,22:33:39,9.49E+01,8.53E+01,9.50E+01,3.02E+02,7.53E+01,487,413,669,8,16,16
9580,6/25/2026,22:34:39,9.49E+01,8.53E+01,9.50E+01,2.79E+02,7.46E+01,487,414,670,8,2,2
9581,6/25/2026,22:35:39,9.49E+01,8.60E+01,9.50E+01,2.69E+02,7.48E+01,487,416,671,8,2,2
9582,6/25/2026,22:36:39,9.49E+01,8.68E+01,9.50E+01,2.75E+02,7.47E+01,487,418,672,8,2,2
9583,6/25/2026,22:37:39,9.48E+01,8.76E+01,9.50E+01,2.70E+02,7.49E+01,487,420,674,8,2,2
9584,6/25/2026,22:38:39,9.49E+01,8.83E+01,9.50E+01,2.68E+02,7.48E+01,487,421,675,8,2,2
9585,6/25/2026,22:39:39,9.49E+01,8.90E+01,9.50E+01,2.71E+02,7.62E+01,487,423,677,8,2,2
9586,6/25/2026,22:40:39,9.48E+01,8.98E+01,9.50E+01,2.50E+02,7.52E+01,487,425,678,8,2,2
9587,6/25/2026,22:41:39,9.49E+01,8.90E+01,9.50E+01,2.41E+02,7.53E+01,487,425,678,8,16,16
9588,6/25/2026,22:42:39,9.48E+01,8.77E+01,9.50E+01,2.86E+02,7.44E+01,487,425,678,8,16,16
9589,6/25/2026,22:43:39,9.49E+01,8.64E+01,9.50E+01,2.81E+02,7.43E+01,487,425,678,8,16,16
9590,6/25/2026,22:44:39,9.48E+01,8.48E+01,9.50E+01,3.03E+02,7.54E+01,487,425,678,8,2,2
9591,6/25/2026,22:45:39,9.49E+01,8.56E+01,9.50E+01,2.58E+02,7.51E+01,487,427,679,8,2,2
9592,6/25/2026,22:46:39,9.48E+01,8.64E+01,9.50E+01,2.59E+02,7.53E+01,487,429,681,8,2,2
9593,6/25/2026,22:47:39,9.49E+01,8.72E+01,9.50E+01,2.48E+02,7.48E+01,487,431,682,8,2,2
9594,6/25/2026,22:48:39,9.49E+01,8.81E+01,9.50E+01,2.51E+02,7.51E+01,487,433,684,8,2,2
9595,6/25/2026,22:49:39,9.48E+01,8.90E+01,9.50E+01,2.37E+02,7.52E+01,487,434,685,8,2,2
9596,6/25/2026,22:50:39,9.48E+01,8.99E+01,9.50E+01,2.77E+02,7.49E+01,487,436,686,8,2,2
9597,6/25/2026,22:51:39,9.48E+01,8.89E+01,9.50E+01,2.36E+02,7.51E+01,487,436,686,8,16,16
9598,6/25/2026,22:52:39,9.48E+01,8.78E+01,9.50E+01,2.29E+02,7.50E+01,487,436,686,8,16,16
9599,6/25/2026,22:53:39,9.48E+01,8.65E+01,9.50E+01,2.72E+02,7.46E+01,487,436,686,8,16,16
9600,6/25/2026,22:54:39,9.49E+01,8.53E+01,9.50E+01,2.25E+02,7.50E+01,487,436,686,8,16,16
9601,6/25/2026,22:55:39,9.49E+01,8.54E+01,9.50E+01,2.87E+02,7.45E+01,487,437,687,8,2,2
9602,6/25/2026,22:56:39,9.48E+01,8.63E+01,9.50E+01,2.33E+02,7.49E+01,487,439,689,8,2,2
9603,6/25/2026,22:57:39,9.49E+01,8.73E+01,9.50E+01,3.08E+02,7.49E+01,487,441,690,8,2,2
9604,6/25/2026,22:58:39,9.49E+01,8.78E+01,9.50E+01,3.04E+02,7.55E+01,487,443,691,8,2,2
9605,6/25/2026,22:59:39,9.49E+01,8.83E+01,9.50E+01,3.19E+02,7.40E+01,487,445,693,8,2,2
9606,6/25/2026,23:00:39,9.49E+01,8.88E+01,9.50E+01,3.41E+02,7.50E+01,487,447,694,8,2,2
9607,6/25/2026,23:01:39,9.49E+01,8.92E+01,9.50E+01,3.25E+02,7.57E+01,487,448,695,8,2,2
9608,6/25/2026,23:02:39,9.48E+01,8.97E+01,9.50E+01,3.39E+02,7.50E+01,487,450,697,8,2,2
9609,6/25/2026,23:03:39,9.49E+01,8.96E+01,9.50E+01,3.02E+02,7.53E+01,487,451,698,8,16,16
9610,6/25/2026,23:04:39,9.49E+01,8.82E+01,9.50E+01,2.62E+02,7.48E+01,487,451,698,8,16,16
9611,6/25/2026,23:05:39,9.49E+01,8.68E+01,9.50E+01,2.99E+02,7.46E+01,487,451,698,8,16,16
9612,6/25/2026,23:06:39,9.49E+01,8.53E+01,9.50E+01,2.92E+02,7.41E+01,487,451,698,8,16,16
9613,6/25/2026,23:07:39,9.49E+01,8.52E+01,9.50E+01,3.17E+02,7.52E+01,487,453,699,8,2,2
9614,6/25/2026,23:08:39,9.49E+01,8.57E+01,9.50E+01,3.37E+02,7.56E+01,487,454,700,8,2,2
9615,6/25/2026,23:09:39,9.49E+01,8.64E+01,9.50E+01,2.59E+02,7.51E+01,487,456,701,8,2,2
9616,6/25/2026,23:10:39,9.48E+01,8.72E+01,9.50E+01,2.72E+02,7.50E+01,487,458,703,8,2,2
9617,6/25/2026,23:11:39,9.48E+01,8.80E+01,9.50E+01,2.63E+02,7.49E+01,487,460,704,8,2,2
9618,6/25/2026,23:12:39,9.49E+01,8.88E+01,9.50E+01,2.82E+02,7.57E+01,487,462,706,8,2,2
9619,6/25/2026,23:13:39,9.48E+01,8.96E+01,9.50E+01,3.08E+02,7.51E+01,487,463,707,8,2,2
9620,6/25/2026,23:14:39,9.49E+01,8.95E+01,9.50E+01,3.52E+02,7.46E+01,487,464,708,8,16,16
9621,6/25/2026,23:15:39,9.49E+01,8.74E+01,9.50E+01,3.97E+02,7.48E+01,487,464,708,8,16,16
9622,6/25/2026,23:16:39,9.49E+01,8.53E+01,9.50E+01,3.57E+02,7.46E+01,487,464,708,8,16,16
9623,6/25/2026,23:17:39,9.49E+01,8.52E+01,9.50E+01,3.21E+02,7.56E+01,487,466,709,8,2,2
9624,6/25/2026,23:18:39,9.49E+01,8.56E+01,9.50E+01,3.47E+02,7.50E+01,487,468,710,8,2,2
9625,6/25/2026,23:19:39,9.49E+01,8.60E+01,9.50E+01,3.55E+02,7.48E+01,487,469,711,8,2,2
9626,6/25/2026,23:20:39,9.48E+01,8.64E+01,9.50E+01,3.01E+02,7.61E+01,487,471,713,8,2,2
9627,6/25/2026,23:21:39,9.49E+01,8.70E+01,9.50E+01,2.77E+02,7.50E+01,487,473,714,8,2,2
9628,6/25/2026,23:22:39,9.49E+01,8.77E+01,9.50E+01,2.90E+02,7.60E+01,487,475,715,8,2,2
9629,6/25/2026,23:23:39,9.49E+01,8.82E+01,9.50E+01,3.71E+02,7.43E+01,487,477,717,8,2,2
9630,6/25/2026,23:24:39,9.49E+01,8.85E+01,9.50E+01,3.68E+02,7.46E+01,487,478,718,8,2,2
9631,6/25/2026,23:25:39,9.49E+01,8.87E+01,9.50E+01,3.69E+02,7.49E+01,487,480,720,8,2,2
9632,6/25/2026,23:26:39,9.49E+01,8.90E+01,9.50E+01,3.70E+02,7.49E+01,487,482,721,8,2,2
9633,6/25/2026,23:27:39,9.49E+01,8.94E+01,9.50E+01,2.55E+02,7.50E+01,487,484,722,8,2,2
9634,6/25/2026,23:28:39,9.49E+01,8.98E+01,9.50E+01,2.56E+02,7.50E+01,487,485,723,8,16,16
9635,6/25/2026,23:29:39,9.49E+01,8.79E+01,9.50E+01,4.39E+02,7.48E+01,487,485,723,8,16,16
9636,6/25/2026,23:30:39,9.49E+01,8.58E+01,9.50E+01,4.95E+02,7.19E+01,487,485,723,8,16,16
9637,6/25/2026,23:31:39,9.48E+01,8.42E+01,9.50E+01,5.49E+02,7.49E+01,487,486,724,8,2,2
9638,6/25/2026,23:32:39,9.48E+01,8.36E+01,9.50E+01,3.78E+02,8.11E+01,487,488,726,8,2,2
9639,6/25/2026,23:33:39,9.49E+01,8.32E+01,9.50E+01,3.89E+02,7.85E+01,487,490,727,8,2,2
9640,6/25/2026,23:34:39,9.48E+01,8.26E+01,9.50E+01,5.44E+02,7.46E+01,487,492,728,8,2,2
9641,6/25/2026,23:35:39,9.49E+01,8.25E+01,9.50E+01,3.69E+02,7.61E+01,487,494,730,8,2,2
9642,6/25/2026,23:36:39,9.48E+01,8.19E+01,9.50E+01,5.58E+02,7.57E+01,487,495,731,8,2,2
9643,6/25/2026,23:37:39,9.48E+01,8.14E+01,9.50E+01,3.76E+02,7.62E+01,487,497,732,8,2,2
9644,6/25/2026,23:38:39,9.49E+01,8.19E+01,9.50E+01,3.24E+02,7.51E+01,487,499,734,8,2,2
9645,6/25/2026,23:39:39,9.49E+01,8.24E+01,9.50E+01,3.53E+02,7.46E+01,487,501,735,8,2,2
9646,6/25/2026,23:40:39,9.49E+01,8.29E+01,9.50E+01,3.24E+02,7.53E+01,487,503,736,8,2,2
9647,6/25/2026,23:41:39,9.49E+01,8.33E+01,9.50E+01,3.56E+02,7.45E+01,487,504,738,8,2,2
9648,6/25/2026,23:42:39,9.49E+01,8.37E+01,9.50E+01,3.63E+02,7.44E+01,487,506,739,8,2,2
9649,6/25/2026,23:43:39,9.49E+01,8.40E+01,9.50E+01,3.62E+02,7.45E+01,487,508,740,8,2,2
9650,6/25/2026,23:44:39,9.49E+01,8.43E+01,9.50E+01,3.42E+02,7.50E+01,487,510,742,8,2,2
9651,6/25/2026,23:45:39,9.49E+01,8.48E+01,9.50E+01,3.41E+02,7.51E+01,487,512,743,8,2,2
9652,6/25/2026,23:46:39,9.48E+01,8.51E+01,9.50E+01,3.67E+02,7.53E+01,487,513,745,8,2,2
9653,6/25/2026,23:47:39,9.48E+01,8.55E+01,9.50E+01,3.56E+02,7.46E+01,487,515,746,8,2,2
9654,6/25/2026,23:48:39,9.48E+01,8.56E+01,9.50E+01,3.74E+02,7.42E+01,487,517,747,8,2,2
9655,6/25/2026,23:49:39,9.49E+01,8.59E+01,9.50E+01,3.74E+02,7.46E+01,487,519,749,8,2,2
9656,6/25/2026,23:50:39,9.49E+01,8.62E+01,9.50E+01,3.95E+02,7.52E+01,487,521,750,8,2,2
9657,6/25/2026,23:51:39,9.48E+01,8.64E+01,9.50E+01,4.07E+02,7.67E+01,487,522,751,8,2,2
9658,6/25/2026,23:52:39,9.49E+01,8.67E+01,9.50E+01,3.60E+02,7.46E+01,487,524,753,8,2,2
9659,6/25/2026,23:53:39,9.49E+01,8.70E+01,9.50E+01,3.60E+02,7.56E+01,487,526,754,8,2,2
9660,6/25/2026,23:54:39,9.48E+01,8.72E+01,9.50E+01,4.01E+02,7.42E+01,487,528,755,8,2,2
9661,6/25/2026,23:55:39,9.49E+01,8.70E+01,9.50E+01,5.93E+02,7.22E+01,487,530,757,8,2,2
9662,6/25/2026,23:56:39,9.49E+01,8.71E+01,9.50E+01,3.59E+02,7.47E+01,487,531,758,8,2,2
9663,6/25/2026,23:57:39,9.49E+01,8.75E+01,9.50E+01,2.66E+02,7.69E+01,487,533,760,8,2,2
9664,6/25/2026,23:58:39,9.48E+01,8.85E+01,9.50E+01,2.50E+02,7.51E+01,487,535,761,8,2,2
9665,6/25/2026,23:59:39,9.48E+01,8.93E+01,9.50E+01,2.79E+02,7.45E+01,487,537,762,8,2,2
9666,6/26/2026,0:00:39,9.49E+01,8.98E+01,9.50E+01,2.51E+02,7.50E+01,487,538,763,8,16,16
9667,6/26/2026,0:01:39,9.49E+01,8.85E+01,9.50E+01,2.77E+02,7.47E+01,487,538,763,8,16,16
9668,6/26/2026,0:02:39,9.49E+01,8.72E+01,9.50E+01,2.47E+02,7.49E+01,487,538,763,8,16,16
9669,6/26/2026,0:03:39,9.49E+01,8.58E+01,9.50E+01,2.78E+02,7.46E+01,487,538,763,8,16,16
9670,6/26/2026,0:04:39,9.49E+01,8.48E+01,9.50E+01,4.22E+02,7.40E+01,487,539,764,8,2,2
9671,6/26/2026,0:05:39,9.49E+01,8.53E+01,9.50E+01,2.77E+02,7.52E+01,487,541,765,8,2,2
9672,6/26/2026,0:06:39,9.49E+01,8.61E+01,9.50E+01,3.26E+02,7.42E+01,487,542,766,8,2,2
9673,6/26/2026,0:07:39,9.49E+01,8.66E+01,9.50E+01,3.36E+02,7.44E+01,487,544,768,8,2,2
9674,6/26/2026,0:08:39,9.49E+01,8.73E+01,9.50E+01,2.68E+02,7.57E+01,487,546,769,8,2,2
9675,6/26/2026,0:09:39,9.49E+01,8.81E+01,9.50E+01,2.86E+02,7.55E+01,487,548,771,8,2,2
9676,6/26/2026,0:10:39,9.49E+01,8.88E+01,9.50E+01,2.72E+02,7.45E+01,487,550,772,8,2,2
9677,6/26/2026,0:11:39,9.49E+01,9.00E+01,9.50E+01,1.41E+02,7.50E+01,487,551,773,8,16,16
9678,6/26/2026,0:12:39,9.49E+01,8.92E+01,9.50E+01,1.81E+02,7.56E+01,487,551,773,8,16,16
9679,6/26/2026,0:13:39,9.49E+01,8.85E+01,9.50E+01,1.42E+02,7.49E+01,487,551,773,8,16,16
9680,6/26/2026,0:14:39,9.49E+01,8.77E+01,9.50E+01,1.47E+02,7.46E+01,487,551,773,8,16,16
9681,6/26/2026,0:15:39,9.48E+01,8.69E+01,9.50E+01,1.56E+02,7.43E+01,487,551,773,8,16,16
9682,6/26/2026,0:16:39,9.48E+01,8.60E+01,9.50E+01,1.63E+02,7.40E+01,487,551,773,8,16,16
9683,6/26/2026,0:17:39,9.48E+01,8.50E+01,9.50E+01,1.75E+02,7.53E+01,487,551,773,8,16,16
9684,6/26/2026,0:18:39,9.49E+01,8.59E+01,9.50E+01,2.00E+02,7.53E+01,487,553,774,8,2,2
9685,6/26/2026,0:19:39,9.49E+01,8.71E+01,9.50E+01,2.04E+02,7.53E+01,487,555,776,8,2,2
9686,6/26/2026,0:20:39,9.49E+01,8.83E+01,9.50E+01,1.79E+02,7.53E+01,487,557,777,8,2,2
9687,6/26/2026,0:21:39,9.49E+01,8.97E+01,9.50E+01,1.94E+02,7.58E+01,487,558,779,8,2,2
9688,6/26/2026,0:22:39,9.49E+01,8.94E+01,9.50E+01,1.61E+02,7.45E+01,487,559,779,8,16,16
9689,6/26/2026,0:23:39,9.49E+01,8.85E+01,9.50E+01,1.50E+02,7.47E+01,487,559,779,8,16,16
9690,6/26/2026,0:24:39,9.49E+01,8.78E+01,9.50E+01,1.55E+02,7.45E+01,487,559,779,8,16,16
9691,6/26/2026,0:25:39,9.49E+01,8.69E+01,9.50E+01,1.54E+02,7.45E+01,487,559,779,8,16,16
9692,6/26/2026,0:26:39,9.49E+01,8.61E+01,9.50E+01,1.83E+02,7.53E+01,487,559,779,8,16,16
9693,6/26/2026,0:27:39,9.48E+01,8.52E+01,9.50E+01,1.85E+02,7.53E+01,487,559,779,8,16,16
9694,6/26/2026,0:28:39,9.49E+01,8.58E+01,9.50E+01,1.41E+02,7.45E+01,487,560,780,8,2,2
9695,6/26/2026,0:29:39,9.49E+01,8.71E+01,9.50E+01,1.95E+02,7.53E+01,487,562,781,8,2,2
9696,6/26/2026,0:30:39,9.49E+01,8.82E+01,9.50E+01,2.00E+02,7.54E+01,487,564,782,8,2,2
9697,6/26/2026,0:31:39,9.49E+01,8.95E+01,9.50E+01,1.81E+02,7.47E+01,487,565,784,8,2,2
9698,6/26/2026,0:32:39,9.48E+01,8.96E+01,9.50E+01,2.20E+02,7.43E+01,487,566,785,8,16,16
9699,6/26/2026,0:33:39,9.49E+01,8.86E+01,9.50E+01,1.77E+02,7.50E+01,487,566,785,8,16,16
9700,6/26/2026,0:34:39,9.49E+01,8.77E+01,9.50E+01,1.66E+02,7.52E+01,487,566,785,8,16,16
9701,6/26/2026,0:35:39,9.49E+01,8.68E+01,9.50E+01,1.85E+02,7.51E+01,487,566,785,8,16,16
9702,6/26/2026,0:36:39,9.49E+01,8.58E+01,9.50E+01,2.03E+02,7.53E+01,487,566,785,8,16,16
9703,6/26/2026,0:37:39,9.49E+01,8.50E+01,9.50E+01,1.70E+02,7.40E+01,487,566,785,8,16,16
9704,6/26/2026,0:38:39,9.49E+01,8.62E+01,9.50E+01,1.27E+02,7.50E+01,487,568,786,8,2,2
9705,6/26/2026,0:39:39,9.49E+01,8.76E+01,9.50E+01,1.55E+02,7.45E+01,487,570,787,8,2,2
9706,6/26/2026,0:40:39,9.48E+01,8.89E+01,9.50E+01,1.51E+02,7.46E+01,487,572,788,8,2,2
9707,6/26/2026,0:41:39,9.49E+01,8.99E+01,9.50E+01,1.47E+02,7.46E+01,487,573,790,8,16,16
9708,6/26/2026,0:42:39,9.49E+01,8.89E+01,9.50E+01,2.25E+02,7.53E+01,487,573,790,8,16,16
9709,6/26/2026,0:43:39,9.49E+01,8.78E+01,9.50E+01,1.58E+02,7.42E+01,487,573,790,8,16,16
9710,6/26/2026,0:44:39,9.49E+01,8.69E+01,9.50E+01,1.75E+02,7.55E+01,487,573,790,8,16,16
9711,6/26/2026,0:45:39,9.48E+01,8.58E+01,9.50E+01,2.31E+02,7.50E+01,487,573,790,8,16,16
9712,6/26/2026,0:46:39,9.49E+01,8.49E+01,9.50E+01,2.00E+02,7.41E+01,487,573,790,8,2,2
9713,6/26/2026,0:47:39,9.49E+01,8.60E+01,9.50E+01,2.03E+02,7.54E+01,487,575,791,8,2,2
9714,6/26/2026,0:48:39,9.49E+01,8.72E+01,9.50E+01,1.76E+02,7.57E+01,487,577,792,8,2,2
9715,6/26/2026,0:49:39,9.49E+01,8.85E+01,9.50E+01,1.66E+02,7.59E+01,487,578,794,8,2,2
9716,6/26/2026,0:50:39,9.49E+01,8.98E+01,9.50E+01,1.48E+02,7.57E+01,487,580,795,8,2,2
9717,6/26/2026,0:51:39,9.49E+01,8.94E+01,9.50E+01,1.84E+02,7.56E+01,487,581,795,8,16,16
9718,6/26/2026,0:52:39,9.49E+01,8.85E+01,9.50E+01,2.00E+02,7.56E+01,487,581,795,8,16,16
9719,6/26/2026,0:53:39,9.49E+01,8.76E+01,9.50E+01,1.93E+02,7.39E+01,487,581,795,8,16,16
9720,6/26/2026,0:54:39,9.48E+01,8.64E+01,9.50E+01,3.61E+02,7.77E+01,487,581,795,8,16,16
9721,6/26/2026,0:55:39,9.48E+01,8.49E+01,9.50E+01,3.09E+02,7.55E+01,487,581,795,8,2,2
9722,6/26/2026,0:56:39,9.49E+01,8.55E+01,9.50E+01,3.27E+02,7.43E+01,487,582,797,8,2,2
9723,6/26/2026,0:57:39,9.49E+01,8.57E+01,9.50E+01,4.51E+02,7.78E+01,487,584,798,8,2,2
9724,6/26/2026,0:58:39,9.48E+01,8.56E+01,9.50E+01,4.79E+02,7.47E+01,487,586,799,8,2,2
9725,6/26/2026,0:59:39,9.49E+01,8.54E+01,9.50E+01,3.61E+02,7.68E+01,487,588,801,8,2,2
9726,6/26/2026,1:00:39,9.49E+01,8.59E+01,9.50E+01,3.44E+02,7.56E+01,487,590,802,8,2,2
9727,6/26/2026,1:01:39,9.48E+01,8.64E+01,9.50E+01,3.01E+02,7.53E+01,487,591,804,8,2,2
9728,6/26/2026,1:02:39,9.49E+01,8.70E+01,9.50E+01,3.44E+02,7.42E+01,487,593,805,8,2,2
9729,6/26/2026,1:03:39,9.49E+01,8.75E+01,9.50E+01,3.06E+02,7.60E+01,487,595,806,8,2,2
9730,6/26/2026,1:04:39,9.49E+01,8.81E+01,9.50E+01,3.05E+02,7.43E+01,487,597,808,8,2,2
9731,6/26/2026,1:05:39,9.49E+01,8.86E+01,9.50E+01,3.44E+02,7.52E+01,487,599,809,8,2,2
9732,6/26/2026,1:06:39,9.49E+01,8.90E+01,9.50E+01,3.45E+02,7.40E+01,487,600,810,8,2,2
9733,6/26/2026,1:07:39,9.49E+01,8.94E+01,9.50E+01,3.41E+02,7.49E+01,487,602,812,8,2,2
9734,6/26/2026,1:08:39,9.49E+01,8.99E+01,9.50E+01,2.76E+02,7.42E+01,487,604,813,8,16,16
9735,6/26/2026,1:09:39,9.49E+01,8.83E+01,9.50E+01,3.07E+02,7.58E+01,487,604,813,8,16,16
9736,6/26/2026,1:10:39,9.48E+01,8.67E+01,9.50E+01,3.11E+02,7.41E+01,487,604,813,8,16,16
9737,6/26/2026,1:11:39,9.49E+01,8.51E+01,9.50E+01,3.55E+02,7.46E+01,487,604,813,8,16,16
9738,6/26/2026,1:12:39,9.49E+01,8.53E+01,9.50E+01,3.01E+02,7.58E+01,487,605,814,8,2,2
9739,6/26/2026,1:13:39,9.48E+01,8.58E+01,9.50E+01,3.23E+02,7.59E+01,487,607,816,8,2,2
9740,6/26/2026,1:14:39,9.49E+01,8.64E+01,9.50E+01,3.02E+02,7.43E+01,487,609,817,8,2,2
9741,6/26/2026,1:15:39,9.48E+01,8.66E+01,9.50E+01,4.17E+02,7.48E+01,487,611,818,8,2,2
9742,6/26/2026,1:16:39,9.49E+01,8.66E+01,9.50E+01,4.18E+02,7.51E+01,487,613,820,8,2,2
9743,6/26/2026,1:17:39,9.49E+01,8.65E+01,9.50E+01,4.93E+02,7.42E+01,487,614,821,8,2,2
9744,6/26/2026,1:18:39,9.48E+01,8.63E+01,9.50E+01,4.54E+02,7.45E+01,487,616,822,8,2,2
9745,6/26/2026,1:19:39,9.49E+01,8.62E+01,9.50E+01,4.36E+02,7.44E+01,487,618,824,8,2,2
9746,6/26/2026,1:20:39,9.49E+01,8.60E+01,9.50E+01,5.61E+02,7.35E+01,487,620,825,8,2,2
9747,6/26/2026,1:21:39,9.49E+01,8.53E+01,9.50E+01,5.33E+02,7.47E+01,487,622,826,8,2,2
9748,6/26/2026,1:22:39,9.48E+01,8.46E+01,9.50E+01,5.76E+02,7.49E+01,487,623,828,8,2,2
9749,6/26/2026,1:23:39,9.49E+01,8.39E+01,9.50E+01,5.86E+02,7.37E+01,487,625,829,8,2,2
9750,6/26/2026,1:24:39,9.49E+01,8.38E+01,9.50E+01,4.26E+02,7.58E+01,487,627,830,8,2,2
9751,6/26/2026,1:25:39,9.48E+01,8.37E+01,9.50E+01,4.50E+02,7.43E+01,487,629,832,8,2,2
9752,6/26/2026,1:26:39,9.48E+01,8.25E+01,9.50E+01,6.99E+02,6.99E+01,487,630,833,16,4,2
9753,6/26/2026,1:27:39,9.49E+01,8.07E+01,9.50E+01,4.98E+02,7.73E+01,487,632,835,16,4,2
9754,6/26/2026,1:28:39,9.48E+01,7.91E+01,9.50E+01,4.79E+02,7.44E+01,487,633,836,16,4,2
9755,6/26/2026,1:29:39,9.48E+01,7.74E+01,9.50E+01,5.27E+02,7.63E+01,487,634,837,16,4,2
9756,6/26/2026,1:30:39,9.48E+01,7.56E+01,9.50E+01,5.46E+02,7.52E+01,487,635,839,16,4,2
9757,6/26/2026,1:31:39,9.49E+01,7.39E+01,9.50E+01,5.02E+02,7.51E+01,487,637,840,16,4,2
9758,6/26/2026,1:32:39,9.48E+01,7.24E+01,9.50E+01,4.97E+02,7.50E+01,487,638,842,16,4,2
9759,6/26/2026,1:33:39,9.49E+01,7.13E+01,9.50E+01,3.36E+02,7.64E+01,487,639,843,16,4,2
9760,6/26/2026,1:34:39,9.49E+01,7.06E+01,9.50E+01,3.13E+02,7.47E+01,487,641,844,16,4,2
9761,6/26/2026,1:35:39,9.48E+01,6.99E+01,9.50E+01,3.50E+02,7.45E+01,487,642,846,2,4,2
9762,6/26/2026,1:36:39,9.48E+01,7.02E+01,9.50E+01,3.15E+02,7.45E+01,489,643,847,2,4,2
9763,6/26/2026,1:37:39,9.49E+01,7.06E+01,9.50E+01,2.96E+02,7.47E+01,491,644,848,2,4,2
9764,6/26/2026,1:38:39,9.48E+01,7.11E+01,9.50E+01,2.90E+02,7.49E+01,493,646,850,2,4,2
9765,6/26/2026,1:39:39,9.48E+01,7.15E+01,9.50E+01,2.91E+02,7.49E+01,494,647,851,2,4,2
9766,6/26/2026,1:40:39,9.48E+01,7.20E+01,9.50E+01,2.72E+02,7.53E+01,496,648,853,2,4,2
9767,6/26/2026,1:41:39,9.49E+01,7.24E+01,9.50E+01,3.26E+02,7.48E+01,498,649,854,2,4,2
9768,6/26/2026,1:42:39,9.49E+01,7.27E+01,9.50E+01,3.63E+02,7.50E+01,500,649,855,2,4,2
9769,6/26/2026,1:43:39,9.49E+01,7.32E+01,9.50E+01,2.55E+02,7.56E+01,502,649,857,2,4,2
9770,6/26/2026,1:44:39,9.49E+01,7.39E+01,9.50E+01,2.90E+02,7.51E+01,503,649,858,2,4,2
9771,6/26/2026,1:45:39,9.49E+01,7.45E+01,9.50E+01,2.62E+02,7.57E+01,505,649,859,2,4,2
9772,6/26/2026,1:46:39,9.49E+01,7.52E+01,9.50E+01,3.29E+02,7.47E+01,507,649,861,2,4,2
9773,6/26/2026,1:47:39,9.49E+01,7.58E+01,9.50E+01,2.66E+02,7.54E+01,509,649,862,2,4,2
9774,6/26/2026,1:48:39,9.49E+01,7.63E+01,9.50E+01,2.77E+02,7.58E+01,511,649,863,2,4,2
9775,6/26/2026,1:49:39,9.48E+01,7.65E+01,9.50E+01,5.51E+02,7.51E+01,512,649,865,2,4,2
9776,6/26/2026,1:50:39,9.49E+01,7.66E+01,9.50E+01,3.44E+02,7.90E+01,514,649,866,2,4,2
9777,6/26/2026,1:51:39,9.49E+01,7.68E+01,9.50E+01,2.61E+02,7.77E+01,516,649,868,2,4,2
9778,6/26/2026,1:52:39,9.48E+01,7.70E+01,9.50E+01,2.89E+02,6.91E+01,518,649,869,2,4,2
9779,6/26/2026,1:53:39,9.48E+01,7.68E+01,9.50E+01,4.76E+02,7.94E+01,520,649,870,2,4,2
9780,6/26/2026,1:54:39,9.48E+01,7.68E+01,9.50E+01,3.18E+02,7.56E+01,521,649,872,2,4,2
9781,6/26/2026,1:55:39,9.49E+01,7.68E+01,9.50E+01,2.82E+02,7.78E+01,523,649,873,2,4,2
9782,6/26/2026,1:56:39,9.49E+01,7.69E+01,9.50E+01,4.63E+02,6.90E+01,525,649,874,2,4,2
9783,6/26/2026,1:57:39,9.49E+01,7.69E+01,9.50E+01,3.51E+02,7.57E+01,527,649,876,2,4,2
9784,6/26/2026,1:58:39,9.49E+01,7.70E+01,9.50E+01,5.47E+02,7.05E+01,529,649,877,2,4,2
9785,6/26/2026,1:59:39,9.49E+01,7.72E+01,9.50E+01,3.25E+02,7.51E+01,530,649,878,2,4,2
9786,6/26/2026,2:00:39,9.48E+01,7.76E+01,9.50E+01,3.05E+02,7.52E+01,532,649,880,2,4,2
9787,6/26/2026,2:01:39,9.48E+01,7.81E+01,9.50E+01,3.38E+02,7.45E+01,534,649,881,2,4,2
9788,6/26/2026,2:02:39,9.49E+01,7.84E+01,9.50E+01,3.25E+02,7.52E+01,536,649,883,2,4,2
9789,6/26/2026,2:03:39,9.49E+01,7.89E+01,9.50E+01,2.95E+02,7.51E+01,538,649,884,2,4,2
9790,6/26/2026,2:04:39,9.49E+01,7.93E+01,9.50E+01,2.94E+02,7.48E+01,539,649,885,2,4,2
9791,6/26/2026,2:05:39,9.49E+01,7.97E+01,9.50E+01,3.40E+02,7.47E+01,541,649,887,2,4,2
9792,6/26/2026,2:06:39,9.49E+01,7.99E+01,9.50E+01,3.69E+02,7.58E+01,543,649,888,2,4,2
9793,6/26/2026,2:07:39,9.49E+01,8.03E+01,9.50E+01,2.90E+02,7.58E+01,545,649,889,2,4,2
9794,6/26/2026,2:08:39,9.48E+01,8.08E+01,9.50E+01,3.22E+02,7.41E+01,547,649,891,2,4,2
9795,6/26/2026,2:09:39,9.49E+01,8.13E+01,9.50E+01,2.71E+02,7.59E+01,548,649,892,2,4,2
9796,6/26/2026,2:10:39,9.49E+01,8.19E+01,9.50E+01,2.77E+02,7.55E+01,550,649,893,2,4,2
9797,6/26/2026,2:11:39,9.49E+01,8.24E+01,9.50E+01,3.11E+02,7.56E+01,552,649,895,2,4,2
9798,6/26/2026,2:12:39,9.48E+01,8.30E+01,9.50E+01,3.15E+02,7.53E+01,554,649,896,2,4,2
9799,6/26/2026,2:13:39,9.48E+01,8.36E+01,9.50E+01,2.70E+02,7.45E+01,556,649,898,2,4,2
9800,6/26/2026,2:14:39,9.49E+01,8.42E+01,9.50E+01,2.53E+02,7.45E+01,557,649,899,2,4,2
9801,6/26/2026,2:15:39,9.49E+01,8.49E+01,9.50E+01,2.86E+02,7.57E+01,559,649,900,2,4,2
9802,6/26/2026,2:16:39,9.48E+01,8.56E+01,9.50E+01,2.57E+02,7.51E+01,561,649,902,2,4,2
9803,6/26/2026,2:17:39,9.49E+01,8.61E+01,9.50E+01,3.07E+02,7.44E+01,563,649,903,2,4,2
9804,6/26/2026,2:18:39,9.49E+01,8.65E+01,9.50E+01,3.06E+02,7.43E+01,565,649,904,2,4,2
9805,6/26/2026,2:19:39,9.49E+01,8.72E+01,9.50E+01,2.56E+02,7.49E+01,566,649,906,2,4,2
9806,6/26/2026,2:20:39,9.49E+01,8.79E+01,9.50E+01,2.59E+02,7.47E+01,568,649,907,2,4,2
9807,6/26/2026,2:21:39,9.49E+01,8.86E+01,9.50E+01,2.57E+02,7.49E+01,570,649,908,2,4,2
9808,6/26/2026,2:22:39,9.49E+01,8.94E+01,9.50E+01,2.24E+02,7.53E+01,572,649,910,2,4,2
9809,6/26/2026,2:23:39,9.49E+01,8.97E+01,9.50E+01,2.56E+02,7.51E+01,573,649,911,16,4,16
9810,6/26/2026,2:24:39,9.49E+01,8.85E+01,9.50E+01,2.16E+02,7.53E+01,573,649,911,16,4,16
9811,6/26/2026,2:25:39,9.49E+01,8.74E+01,9.50E+01,2.20E+02,7.49E+01,573,649,911,16,4,16
9812,6/26/2026,2:26:39,9.49E+01,8.62E+01,9.50E+01,2.20E+02,7.51E+01,573,649,911,16,4,16
9813,6/26/2026,2:27:39,9.48E+01,8.50E+01,9.50E+01,2.19E+02,7.50E+01,573,649,911,16,4,16
9814,6/26/2026,2:28:39,9.48E+01,8.45E+01,9.50E+01,3.04E+02,7.58E+01,573,649,912,16,4,2
9815,6/26/2026,2:29:39,9.49E+01,8.39E+01,9.50E+01,2.04E+02,7.52E+01,573,649,913,16,4,2
9816,6/26/2026,2:30:39,9.48E+01,8.39E+01,9.50E+01,1.60E+02,7.44E+01,573,649,915,16,4,2
9817,6/26/2026,2:31:39,9.48E+01,8.41E+01,9.50E+01,1.58E+02,7.57E+01,573,649,916,16,4,2
9818,6/26/2026,2:32:39,9.49E+01,8.42E+01,9.50E+01,1.97E+02,7.52E+01,573,649,918,16,4,2
9819,6/26/2026,2:33:39,9.49E+01,8.43E+01,9.50E+01,1.61E+02,7.45E+01,573,649,919,16,4,2
9820,6/26/2026,2:34:39,9.49E+01,8.45E+01,9.50E+01,1.68E+02,7.61E+01,573,649,921,16,4,2
9821,6/26/2026,2:35:39,9.49E+01,8.48E+01,9.50E+01,1.44E+02,7.50E+01,573,649,922,16,4,2
9822,6/26/2026,2:36:39,9.49E+01,8.50E+01,9.50E+01,1.63E+02,7.40E+01,573,649,923,16,4,2
9823,6/26/2026,2:37:39,9.49E+01,8.52E+01,9.50E+01,1.29E+02,7.48E+01,573,649,925,16,4,2
9824,6/26/2026,2:38:39,9.49E+01,8.55E+01,9.50E+01,1.65E+02,7.63E+01,573,649,926,16,4,2
9825,6/26/2026,2:39:39,9.48E+01,8.58E+01,9.50E+01,1.65E+02,7.51E+01,573,649,928,16,4,2
9826,6/26/2026,2:40:39,9.48E+01,8.61E+01,9.50E+01,1.37E+02,7.48E+01,573,649,929,16,4,2
9827,6/26/2026,2:41:39,9.49E+01,8.65E+01,9.50E+01,1.34E+02,7.53E+01,573,649,930,16,4,2
