DATA No,DATE,TIME,V0910 Tank Level,V0907 Tank Level,V0909 Tank Level,FT0911 gpm,PT0911 psi,Softner1 total flow,Softner2 total flow,Softner3 total flow,Softner1 Mode,Softner2 Mode,Softner3 Mode
9828,6/26/2026,2:42:39,9.49E+01,8.68E+01,9.50E+01,9.52E+01,7.54E+01,573,649,932,16,4,2
9829,6/26/2026,2:43:39,9.49E+01,8.71E+01,9.50E+01,1.24E+02,7.55E+01,573,649,933,16,4,2
9830,6/26/2026,2:44:39,9.48E+01,8.74E+01,9.50E+01,1.31E+02,7.57E+01,573,649,935,16,4,2
9831,6/26/2026,2:45:39,9.49E+01,8.77E+01,9.50E+01,1.27E+02,7.56E+01,573,649,936,16,4,2
9832,6/26/2026,2:46:39,9.49E+01,8.81E+01,9.50E+01,1.27E+02,7.54E+01,573,649,938,16,4,2
9833,6/26/2026,2:47:39,9.49E+01,8.83E+01,9.50E+01,1.82E+02,7.49E+01,573,649,939,16,4,2
9834,6/26/2026,2:48:39,9.49E+01,8.85E+01,9.50E+01,1.47E+02,7.54E+01,573,649,940,16,4,2
9835,6/26/2026,2:49:39,9.49E+01,8.88E+01,9.50E+01,1.52E+02,7.53E+01,573,649,942,16,4,2
9836,6/26/2026,2:50:39,9.49E+01,8.91E+01,9.50E+01,1.45E+02,7.55E+01,573,649,943,16,4,2
9837,6/26/2026,2:51:39,9.48E+01,8.92E+01,9.50E+01,1.68E+02,7.53E+01,573,649,945,16,4,2
9838,6/26/2026,2:52:39,9.49E+01,8.95E+01,9.50E+01,1.69E+02,7.39E+01,573,649,946,16,4,2
9839,6/26/2026,2:53:39,9.48E+01,8.96E+01,9.50E+01,1.75E+02,7.38E+01,573,649,947,16,4,2
9840,6/26/2026,2:54:39,9.49E+01,8.98E+01,9.50E+01,1.28E+02,7.57E+01,573,649,949,16,4,2
9841,6/26/2026,2:55:39,9.49E+01,8.99E+01,9.50E+01,1.12E+02,7.56E+01,573,649,950,16,4,16
9842,6/26/2026,2:56:39,9.48E+01,8.89E+01,9.50E+01,4.24E+02,7.31E+01,573,649,950,16,4,16
9843,6/26/2026,2:57:39,9.49E+01,8.79E+01,9.50E+01,1.41E+02,7.48E+01,573,649,950,16,4,16
9844,6/26/2026,2:58:39,9.49E+01,8.72E+01,9.50E+01,1.81E+02,7.54E+01,573,649,950,16,4,16
9845,6/26/2026,2:59:39,9.49E+01,8.64E+01,9.50E+01,1.41E+02,7.47E+01,573,649,950,16,4,16
9846,6/26/2026,3:00:39,9.49E+01,8.54E+01,9.50E+01,2.03E+02,7.22E+01,573,649,950,16,4,16
9847,6/26/2026,3:01:39,9.49E+01,8.46E+01,9.50E+01,4.73E+02,7.20E+01,573,649,951,16,4,2
9848,6/26/2026,3:02:39,9.49E+01,8.41E+01,9.50E+01,1.67E+02,7.57E+01,573,649,952,16,4,2
9849,6/26/2026,3:03:39,9.49E+01,8.37E+01,9.50E+01,2.94E+02,7.84E+01,573,649,954,16,4,2
9850,6/26/2026,3:04:39,9.49E+01,8.33E+01,9.50E+01,2.50E+02,7.66E+01,573,649,955,16,4,2
9851,6/26/2026,3:05:39,9.49E+01,8.27E+01,9.50E+01,2.04E+02,7.49E+01,573,649,957,16,4,2
9852,6/26/2026,3:06:39,9.49E+01,8.29E+01,9.50E+01,1.51E+02,7.47E+01,573,649,958,16,4,2
9853,6/26/2026,3:07:39,9.49E+01,8.31E+01,9.50E+01,1.40E+02,7.47E+01,573,649,959,16,4,2
9854,6/26/2026,3:08:39,9.49E+01,8.34E+01,9.50E+01,1.28E+02,7.58E+01,573,649,961,16,4,2
9855,6/26/2026,3:09:39,9.49E+01,8.37E+01,9.50E+01,1.60E+02,7.56E+01,573,649,962,16,4,2
9856,6/26/2026,3:10:39,9.49E+01,8.37E+01,9.50E+01,2.05E+02,7.49E+01,573,649,964,16,4,2
9857,6/26/2026,3:11:39,9.49E+01,8.38E+01,9.50E+01,1.59E+02,7.57E+01,573,649,965,16,4,2
9858,6/26/2026,3:12:39,9.49E+01,8.39E+01,9.50E+01,1.98E+02,7.50E+01,573,649,966,16,4,2
9859,6/26/2026,3:13:39,9.48E+01,8.40E+01,9.50E+01,1.63E+02,7.54E+01,573,650,968,16,4,2
9860,6/26/2026,3:14:39,9.49E+01,8.41E+01,9.50E+01,1.96E+02,7.50E+01,573,651,969,16,4,2
9861,6/26/2026,3:15:39,9.49E+01,8.43E+01,9.50E+01,1.60E+02,7.44E+01,573,652,971,16,4,2
9862,6/26/2026,3:16:39,9.49E+01,8.43E+01,9.50E+01,1.99E+02,7.50E+01,573,654,972,16,4,2
9863,6/26/2026,3:17:39,9.48E+01,8.43E+01,9.50E+01,1.72E+02,7.50E+01,573,655,974,16,4,2
9864,6/26/2026,3:18:39,9.49E+01,8.44E+01,9.50E+01,1.34E+02,7.49E+01,573,656,975,16,4,2
9865,6/26/2026,3:19:39,9.49E+01,8.46E+01,9.50E+01,1.32E+02,7.47E+01,573,658,976,16,4,2
9866,6/26/2026,3:20:39,9.48E+01,8.48E+01,9.50E+01,1.65E+02,7.60E+01,573,659,978,16,4,2
9867,6/26/2026,3:21:39,9.49E+01,8.51E+01,9.50E+01,1.49E+02,7.47E+01,573,660,979,16,4,2
9868,6/26/2026,3:22:39,9.49E+01,8.54E+01,9.50E+01,1.73E+02,7.54E+01,573,662,981,16,4,2
9869,6/26/2026,3:23:39,9.48E+01,8.54E+01,9.50E+01,1.57E+02,7.41E+01,573,663,982,16,4,2
9870,6/26/2026,3:24:39,9.49E+01,8.56E+01,9.50E+01,1.45E+02,7.59E+01,573,664,983,16,4,2
9871,6/26/2026,3:25:39,9.49E+01,8.58E+01,9.50E+01,1.56E+02,7.45E+01,573,665,985,16,8,2
9872,6/26/2026,3:26:39,9.49E+01,8.60E+01,9.50E+01,1.58E+02,7.40E+01,573,665,986,16,8,2
9873,6/26/2026,3:27:39,9.49E+01,8.61E+01,9.50E+01,1.59E+02,7.40E+01,573,665,988,16,8,2
9874,6/26/2026,3:28:39,9.48E+01,8.61E+01,9.50E+01,1.81E+02,7.54E+01,573,665,989,16,8,2
9875,6/26/2026,3:29:39,9.49E+01,8.62E+01,9.50E+01,1.40E+02,7.48E+01,573,665,990,16,8,2
9876,6/26/2026,3:30:39,9.49E+01,8.64E+01,9.50E+01,1.45E+02,7.45E+01,573,665,992,16,8,2
9877,6/26/2026,3:31:39,9.49E+01,8.67E+01,9.50E+01,1.42E+02,7.49E+01,573,665,993,16,8,2
9878,6/26/2026,3:32:39,9.49E+01,8.69E+01,9.50E+01,1.48E+02,7.41E+01,573,665,995,16,8,2
9879,6/26/2026,3:33:39,9.49E+01,8.71E+01,9.50E+01,1.42E+02,7.47E+01,573,665,996,16,8,2
9880,6/26/2026,3:34:39,9.48E+01,8.73E+01,9.50E+01,1.74E+02,7.54E+01,573,665,997,16,8,2
9881,6/26/2026,3:35:39,9.49E+01,8.74E+01,9.50E+01,1.60E+02,7.47E+01,573,665,999,16,8,2
9882,6/26/2026,3:36:39,9.48E+01,8.76E+01,9.50E+01,1.66E+02,7.56E+01,573,665,1000,16,8,2
9883,6/26/2026,3:37:39,9.48E+01,8.77E+01,9.50E+01,1.49E+02,7.45E+01,573,665,1002,16,8,2
9884,6/26/2026,3:38:39,9.49E+01,8.80E+01,9.50E+01,1.56E+02,7.47E+01,573,665,1003,16,8,2
9885,6/26/2026,3:39:39,9.48E+01,8.82E+01,9.50E+01,2.02E+02,7.54E+01,573,665,1005,16,8,2
9886,6/26/2026,3:40:39,9.48E+01,8.83E+01,9.50E+01,1.55E+02,7.44E+01,573,665,1006,16,8,2
9887,6/26/2026,3:41:39,9.49E+01,8.86E+01,9.50E+01,1.20E+02,7.54E+01,573,665,1007,16,8,2
9888,6/26/2026,3:42:39,9.49E+01,8.90E+01,9.50E+01,1.53E+02,7.45E+01,573,665,1009,16,8,2
9889,6/26/2026,3:43:39,9.49E+01,8.93E+01,9.50E+01,1.31E+02,7.54E+01,573,665,1010,16,8,2
9890,6/26/2026,3:44:39,9.49E+01,8.94E+01,9.50E+01,1.38E+02,7.51E+01,573,665,1012,16,8,2
9891,6/26/2026,3:45:39,9.49E+01,8.98E+01,9.50E+01,1.38E+02,7.49E+01,573,665,1013,16,8,2
9892,6/26/2026,3:46:39,9.48E+01,8.99E+01,9.50E+01,1.35E+02,7.53E+01,573,665,1014,16,8,2
9893,6/26/2026,3:47:39,9.49E+01,8.94E+01,9.50E+01,1.33E+02,7.52E+01,573,665,1015,16,8,16
9894,6/26/2026,3:48:39,9.49E+01,8.86E+01,9.50E+01,1.61E+02,7.56E+01,573,665,1015,16,8,16
9895,6/26/2026,3:49:39,9.49E+01,8.77E+01,9.50E+01,1.99E+02,7.57E+01,573,665,1015,16,8,16
9896,6/26/2026,3:50:39,9.48E+01,8.64E+01,9.50E+01,4.51E+02,7.39E+01,573,665,1015,16,8,16
9897,6/26/2026,3:51:39,9.49E+01,8.54E+01,9.50E+01,1.83E+02,7.54E+01,573,665,1015,16,8,16
9898,6/26/2026,3:52:39,9.49E+01,8.49E+01,9.50E+01,1.82E+02,7.51E+01,573,665,1015,16,8,2
9899,6/26/2026,3:53:39,9.49E+01,8.51E+01,9.50E+01,1.40E+02,7.46E+01,573,665,1017,16,8,2
9900,6/26/2026,3:54:39,9.49E+01,8.51E+01,9.50E+01,1.30E+02,7.48E+01,573,665,1018,16,8,2
9901,6/26/2026,3:55:39,9.48E+01,8.48E+01,9.50E+01,4.09E+02,7.35E+01,573,665,1020,16,8,2
9902,6/26/2026,3:56:39,9.49E+01,8.47E+01,9.50E+01,1.56E+02,7.63E+01,573,665,1021,16,8,2
9903,6/26/2026,3:57:39,9.48E+01,8.47E+01,9.50E+01,1.11E+02,7.51E+01,573,665,1022,16,8,2
9904,6/26/2026,3:58:39,9.49E+01,8.51E+01,9.50E+01,1.11E+02,7.52E+01,573,665,1024,16,8,2
9905,6/26/2026,3:59:39,9.48E+01,8.54E+01,9.50E+01,1.34E+02,7.50E+01,573,665,1025,16,8,2
9906,6/26/2026,4:00:39,9.49E+01,8.57E+01,9.50E+01,1.31E+02,7.50E+01,573,665,1027,16,8,2
9907,6/26/2026,4:01:39,9.49E+01,8.59E+01,9.50E+01,1.70E+02,7.56E+01,573,665,1028,16,8,2
9908,6/26/2026,4:02:39,9.49E+01,8.59E+01,9.50E+01,2.14E+02,7.46E+01,573,665,1029,16,8,2
9909,6/26/2026,4:03:39,9.49E+01,8.58E+01,9.50E+01,2.24E+02,7.51E+01,573,665,1031,16,8,2
9910,6/26/2026,4:04:39,9.49E+01,8.56E+01,9.50E+01,2.17E+02,7.52E+01,573,665,1032,16,8,2
9911,6/26/2026,4:05:39,9.49E+01,8.56E+01,9.50E+01,1.86E+02,7.53E+01,573,665,1034,16,8,2
9912,6/26/2026,4:06:39,9.48E+01,8.56E+01,9.50E+01,2.13E+02,7.53E+01,573,665,1035,16,8,2
9913,6/26/2026,4:07:39,9.48E+01,8.57E+01,9.50E+01,1.64E+02,7.38E+01,573,665,1036,16,8,2
9914,6/26/2026,4:08:39,9.49E+01,8.54E+01,9.50E+01,3.30E+02,7.52E+01,573,665,1038,16,8,2
9915,6/26/2026,4:09:39,9.49E+01,8.50E+01,9.50E+01,2.66E+02,7.45E+01,573,665,1039,16,8,2
9916,6/26/2026,4:10:39,9.49E+01,8.46E+01,9.50E+01,2.84E+02,7.57E+01,573,665,1041,16,8,2
9917,6/26/2026,4:11:39,9.49E+01,8.42E+01,9.50E+01,2.63E+02,7.61E+01,573,665,1042,16,8,2
9918,6/26/2026,4:12:39,9.49E+01,8.38E+01,9.50E+01,2.63E+02,7.61E+01,573,665,1044,16,8,2
9919,6/26/2026,4:13:39,9.49E+01,8.34E+01,9.50E+01,3.08E+02,7.57E+01,573,665,1045,16,8,2
9920,6/26/2026,4:14:39,9.49E+01,8.28E+01,9.50E+01,3.01E+02,7.45E+01,573,665,1046,16,8,2
9921,6/26/2026,4:15:39,9.49E+01,8.21E+01,9.50E+01,3.37E+02,7.49E+01,573,665,1048,16,8,2
9922,6/26/2026,4:16:39,9.49E+01,8.14E+01,9.50E+01,2.84E+02,7.60E+01,573,665,1049,16,8,2
9923,6/26/2026,4:17:39,9.48E+01,8.08E+01,9.50E+01,3.15E+02,7.54E+01,573,665,1051,16,8,2
9924,6/26/2026,4:18:39,9.49E+01,8.01E+01,9.50E+01,3.21E+02,7.52E+01,573,665,1052,16,8,2
9925,6/26/2026,4:19:39,9.49E+01,7.94E+01,9.50E+01,3.46E+02,7.45E+01,573,665,1053,16,8,2
9926,6/26/2026,4:20:39,9.49E+01,7.81E+01,9.50E+01,4.15E+02,8.10E+01,573,665,1055,16,8,2
9927,6/26/2026,4:21:39,9.49E+01,7.68E+01,9.50E+01,4.73E+02,7.38E+01,573,665,1056,16,8,2
9928,6/26/2026,4:22:39,9.49E+01,7.56E+01,9.50E+01,4.20E+02,7.53E+01,573,665,1058,16,8,2
9929,6/26/2026,4:23:39,9.49E+01,7.43E+01,9.50E+01,4.90E+02,7.56E+01,573,665,1059,16,8,2
9930,6/26/2026,4:24:39,9.49E+01,7.31E+01,9.50E+01,5.53E+02,7.77E+01,573,665,1060,16,8,2
9931,6/26/2026,4:25:39,9.48E+01,7.14E+01,9.50E+01,4.33E+02,7.29E+01,573,665,1062,16,8,2
9932,6/26/2026,4:26:39,9.48E+01,6.98E+01,9.50E+01,4.71E+02,7.86E+01,573,665,1063,2,8,2
9933,6/26/2026,4:27:39,9.49E+01,6.92E+01,9.50E+01,6.18E+02,6.71E+01,575,665,1065,2,8,2
9934,6/26/2026,4:28:39,9.49E+01,6.84E+01,9.50E+01,4.24E+02,7.80E+01,577,665,1066,2,8,2
9935,6/26/2026,4:29:39,9.49E+01,6.80E+01,9.50E+01,4.14E+02,7.57E+01,579,665,1067,2,8,2
9936,6/26/2026,4:30:39,9.48E+01,6.81E+01,9.50E+01,3.97E+02,7.57E+01,581,665,1069,2,8,2
9937,6/26/2026,4:31:39,9.48E+01,6.84E+01,9.50E+01,2.69E+02,7.51E+01,582,665,1070,2,8,2
9938,6/26/2026,4:32:39,9.49E+01,6.92E+01,9.50E+01,1.91E+02,7.59E+01,584,665,1072,2,8,2
9939,6/26/2026,4:33:39,9.48E+01,6.99E+01,9.50E+01,2.64E+02,7.49E+01,586,665,1073,2,8,2
9940,6/26/2026,4:34:39,9.48E+01,7.04E+01,9.50E+01,2.83E+02,7.50E+01,588,665,1074,2,8,2
9941,6/26/2026,4:35:39,9.49E+01,7.14E+01,9.50E+01,2.62E+02,7.55E+01,590,665,1076,2,8,2
9942,6/26/2026,4:36:39,9.49E+01,7.20E+01,9.50E+01,2.61E+02,7.51E+01,591,665,1077,2,8,2
9943,6/26/2026,4:37:39,9.48E+01,7.29E+01,9.50E+01,1.78E+02,7.59E+01,593,665,1078,2,8,2
9944,6/26/2026,4:38:39,9.49E+01,7.35E+01,9.50E+01,2.91E+02,7.45E+01,595,665,1080,2,8,2
9945,6/26/2026,4:39:39,9.48E+01,7.37E+01,9.50E+01,3.29E+02,7.44E+01,597,665,1081,2,8,2
9946,6/26/2026,4:40:39,9.49E+01,7.45E+01,9.50E+01,2.88E+02,7.53E+01,599,665,1083,2,8,2
9947,6/26/2026,4:41:39,9.48E+01,7.50E+01,9.50E+01,2.79E+02,7.50E+01,600,665,1084,2,8,2
9948,6/26/2026,4:42:39,9.49E+01,7.57E+01,9.50E+01,2.03E+02,7.45E+01,602,665,1085,2,8,2
9949,6/26/2026,4:43:39,9.48E+01,7.68E+01,9.50E+01,1.70E+02,7.50E+01,604,665,1087,2,8,2
9950,6/26/2026,4:44:39,9.49E+01,7.79E+01,9.50E+01,1.41E+02,7.55E+01,606,665,1088,2,8,2
9951,6/26/2026,4:45:39,9.49E+01,7.93E+01,9.50E+01,1.41E+02,7.59E+01,608,665,1089,2,8,2
9952,6/26/2026,4:46:39,9.49E+01,8.06E+01,9.50E+01,1.46E+02,7.42E+01,609,665,1091,2,8,2
9953,6/26/2026,4:47:39,9.49E+01,8.19E+01,9.50E+01,1.53E+02,7.44E+01,611,665,1092,2,8,2
9954,6/26/2026,4:48:39,9.49E+01,8.31E+01,9.50E+01,1.69E+02,7.47E+01,613,665,1094,2,8,2
9955,6/26/2026,4:49:39,9.49E+01,8.42E+01,9.50E+01,1.70E+02,7.51E+01,615,665,1095,2,8,2
9956,6/26/2026,4:50:39,9.49E+01,8.52E+01,9.50E+01,2.69E+02,7.44E+01,617,665,1096,2,8,2
9957,6/26/2026,4:51:39,9.49E+01,8.56E+01,9.50E+01,3.03E+02,7.44E+01,619,665,1098,2,8,2
9958,6/26/2026,4:52:39,9.48E+01,8.64E+01,9.50E+01,2.11E+02,7.52E+01,620,665,1099,2,8,2
9959,6/26/2026,4:53:39,9.49E+01,8.71E+01,9.50E+01,2.56E+02,7.46E+01,622,665,1100,2,8,2
9960,6/26/2026,4:54:39,9.48E+01,8.79E+01,9.50E+01,1.74E+02,7.57E+01,624,665,1102,2,8,2
9961,6/26/2026,4:55:39,9.49E+01,8.92E+01,9.50E+01,1.34E+02,7.52E+01,626,665,1103,2,8,2
9962,6/26/2026,4:56:39,9.48E+01,8.98E+01,9.50E+01,1.14E+02,7.44E+01,627,665,1104,16,8,16
9963,6/26/2026,4:57:39,9.49E+01,8.92E+01,9.50E+01,1.14E+02,7.54E+01,627,665,1104,16,8,16
9964,6/26/2026,4:58:39,9.48E+01,8.86E+01,9.50E+01,1.35E+02,7.50E+01,627,665,1104,16,8,16
9965,6/26/2026,4:59:39,9.48E+01,8.79E+01,9.50E+01,1.48E+02,7.56E+01,627,665,1104,16,8,16
9966,6/26/2026,5:00:39,9.49E+01,8.70E+01,9.50E+01,2.46E+02,7.38E+01,627,665,1104,16,8,16
9967,6/26/2026,5:01:39,9.49E+01,8.56E+01,9.50E+01,2.63E+02,7.44E+01,627,665,1104,16,8,16
9968,6/26/2026,5:02:39,9.48E+01,8.47E+01,9.50E+01,2.57E+02,7.61E+01,627,665,1105,16,8,2
9969,6/26/2026,5:03:39,9.49E+01,8.42E+01,9.50E+01,2.80E+02,7.60E+01,627,665,1106,16,8,2
9970,6/26/2026,5:04:39,9.48E+01,8.38E+01,9.50E+01,2.42E+02,7.49E+01,627,665,1107,16,8,2
9971,6/26/2026,5:05:39,9.48E+01,8.37E+01,9.50E+01,1.52E+02,7.44E+01,627,665,1109,16,8,2
9972,6/26/2026,5:06:39,9.49E+01,8.39E+01,9.50E+01,1.74E+02,7.52E+01,627,665,1110,16,8,2
9973,6/26/2026,5:07:39,9.48E+01,8.40E+01,9.50E+01,1.95E+02,7.49E+01,627,665,1112,16,8,2
9974,6/26/2026,5:08:39,9.49E+01,8.39E+01,9.50E+01,1.97E+02,7.50E+01,627,665,1113,16,8,2
9975,6/26/2026,5:09:39,9.49E+01,8.39E+01,9.50E+01,2.12E+02,7.50E+01,627,665,1114,16,8,2
9976,6/26/2026,5:10:39,9.48E+01,8.38E+01,9.50E+01,2.10E+02,7.49E+01,627,665,1116,16,8,2
9977,6/26/2026,5:11:39,9.49E+01,8.38E+01,9.50E+01,1.60E+02,7.43E+01,627,665,1117,16,8,2
9978,6/26/2026,5:12:39,9.48E+01,8.39E+01,9.50E+01,2.27E+02,7.46E+01,627,665,1119,16,8,2
9979,6/26/2026,5:13:39,9.49E+01,8.38E+01,9.50E+01,2.21E+02,7.49E+01,627,665,1120,16,8,2
9980,6/26/2026,5:14:39,9.49E+01,8.39E+01,9.50E+01,2.40E+02,7.47E+01,627,665,1122,16,8,2
9981,6/26/2026,5:15:39,9.48E+01,8.39E+01,9.50E+01,2.58E+02,7.60E+01,627,665,1123,16,8,2
9982,6/26/2026,5:16:39,9.48E+01,8.39E+01,9.50E+01,1.37E+02,7.37E+01,627,665,1124,16,8,2
9983,6/26/2026,5:17:39,9.49E+01,8.40E+01,9.50E+01,1.32E+02,7.53E+01,627,665,1126,16,8,2
9984,6/26/2026,5:18:39,9.48E+01,8.42E+01,9.50E+01,1.49E+02,7.58E+01,0,0,1,16,8,2
9985,6/26/2026,5:19:39,9.49E+01,8.42E+01,9.50E+01,1.75E+02,7.52E+01,0,0,3,16,8,2
9986,6/26/2026,5:20:39,9.48E+01,8.40E+01,9.50E+01,1.95E+02,7.50E+01,0,0,4,16,8,2
9987,6/26/2026,5:21:39,9.49E+01,8.38E+01,9.50E+01,1.95E+02,7.51E+01,0,0,5,16,8,2
9988,6/26/2026,5:22:39,9.49E+01,8.37E+01,9.50E+01,1.96E+02,7.50E+01,0,0,7,16,8,2
9989,6/26/2026,5:23:39,9.49E+01,8.36E+01,9.50E+01,1.99E+02,7.51E+01,0,0,8,16,8,2
9990,6/26/2026,5:24:39,9.48E+01,8.36E+01,9.50E+01,2.01E+02,7.51E+01,0,0,10,16,8,2
9991,6/26/2026,5:25:39,9.49E+01,8.25E+01,9.50E+01,4.61E+02,7.53E+01,0,0,11,16,8,2
9992,6/26/2026,5:26:39,9.48E+01,8.10E+01,9.50E+01,4.69E+02,7.50E+01,0,0,12,16,8,2
9993,6/26/2026,5:27:39,9.49E+01,7.97E+01,9.50E+01,4.67E+02,7.48E+01,0,0,14,16,8,2
9994,6/26/2026,5:28:39,9.49E+01,7.82E+01,9.50E+01,4.93E+02,7.51E+01,0,0,15,16,8,2
9995,6/26/2026,5:29:39,9.48E+01,7.69E+01,9.50E+01,4.49E+02,7.50E+01,0,0,17,16,8,2
9996,6/26/2026,5:30:39,9.49E+01,7.57E+01,9.50E+01,4.30E+02,7.50E+01,0,0,18,16,8,2
9997,6/26/2026,5:31:39,9.48E+01,7.46E+01,9.50E+01,4.42E+02,7.53E+01,0,0,20,16,8,2
9998,6/26/2026,5:32:39,9.49E+01,7.33E+01,9.50E+01,3.97E+02,7.48E+01,0,0,21,16,8,2
9999,6/26/2026,5:33:39,9.49E+01,7.24E+01,9.50E+01,3.81E+02,7.62E+01,0,0,22,16,8,2
10000,6/26/2026,5:34:39,9.48E+01,7.13E+01,9.50E+01,3.89E+02,7.60E+01,0,0,24,2,16,4
10001,6/26/2026,5:35:39,9.49E+01,7.04E+01,9.50E+01,3.88E+02,7.57E+01,2,0,25,2,16,4
10002,6/26/2026,5:36:39,9.48E+01,6.99E+01,9.50E+01,4.18E+02,7.56E+01,4,1,26,2,2,4
10003,6/26/2026,5:37:39,9.49E+01,7.00E+01,9.50E+01,3.96E+02,7.46E+01,6,3,28,2,2,4
10004,6/26/2026,5:38:39,9.48E+01,7.02E+01,9.50E+01,4.12E+02,7.53E+01,7,4,29,2,2,4
10005,6/26/2026,5:39:39,9.49E+01,7.07E+01,9.50E+01,2.74E+02,7.52E+01,9,6,30,2,2,4
10006,6/26/2026,5:40:39,9.49E+01,7.15E+01,9.50E+01,2.96E+02,7.48E+01,11,8,31,2,2,4
10007,6/26/2026,5:41:39,9.49E+01,7.24E+01,9.50E+01,2.39E+02,7.41E+01,13,10,33,2,2,4
10008,6/26/2026,5:42:39,9.48E+01,7.33E+01,9.50E+01,3.02E+02,7.48E+01,14,11,34,2,2,4
10009,6/26/2026,5:43:39,9.48E+01,7.36E+01,9.50E+01,4.27E+02,7.52E+01,16,13,35,2,2,4
10010,6/26/2026,5:44:39,9.49E+01,7.37E+01,9.50E+01,4.02E+02,7.49E+01,18,15,36,2,2,4
10011,6/26/2026,5:45:39,9.49E+01,7.38E+01,9.50E+01,4.11E+02,7.46E+01,20,17,38,2,2,4
10012,6/26/2026,5:46:39,9.49E+01,7.39E+01,9.50E+01,4.21E+02,7.45E+01,22,19,39,2,2,4
10013,6/26/2026,5:47:39,9.48E+01,7.39E+01,9.50E+01,4.11E+02,7.49E+01,23,20,40,2,2,4
10014,6/26/2026,5:48:39,9.49E+01,7.39E+01,9.50E+01,4.32E+02,7.53E+01,25,22,41,2,2,4
10015,6/26/2026,5:49:39,9.48E+01,7.37E+01,9.50E+01,4.48E+02,7.50E+01,27,24,42,2,2,4
10016,6/26/2026,5:50:39,9.48E+01,7.38E+01,9.50E+01,3.72E+02,7.69E+01,28,25,42,2,2,4
10017,6/26/2026,5:51:39,9.49E+01,7.43E+01,9.50E+01,3.35E+02,7.55E+01,30,27,42,2,2,4
10018,6/26/2026,5:52:39,9.49E+01,7.48E+01,9.50E+01,3.13E+02,7.49E+01,32,29,42,2,2,4
10019,6/26/2026,5:53:39,9.49E+01,7.54E+01,9.50E+01,3.15E+02,7.48E+01,34,31,42,2,2,4
10020,6/26/2026,5:54:39,9.48E+01,7.60E+01,9.50E+01,3.13E+02,7.49E+01,36,33,42,2,2,4
10021,6/26/2026,5:55:39,9.49E+01,7.66E+01,9.50E+01,3.46E+02,7.56E+01,37,34,42,2,2,4
10022,6/26/2026,5:56:39,9.49E+01,7.71E+01,9.50E+01,3.15E+02,7.50E+01,39,36,42,2,2,4
10023,6/26/2026,5:57:39,9.49E+01,7.80E+01,9.50E+01,1.84E+02,7.61E+01,41,38,42,2,2,4
10024,6/26/2026,5:58:39,9.49E+01,7.93E+01,9.50E+01,2.07E+02,7.44E+01,43,40,42,2,2,4
10025,6/26/2026,5:59:39,9.49E+01,8.05E+01,9.50E+01,1.96E+02,7.49E+01,45,42,42,2,2,4
10026,6/26/2026,6:00:39,9.49E+01,8.13E+01,9.50E+01,3.43E+02,7.39E+01,46,43,42,2,2,4
10027,6/26/2026,6:01:39,9.49E+01,8.19E+01,9.50E+01,3.11E+02,7.41E+01,48,45,42,2,2,4
10028,6/26/2026,6:02:39,9.49E+01,8.30E+01,9.50E+01,1.63E+02,7.52E+01,50,47,42,2,2,4
10029,6/26/2026,6:03:39,9.49E+01,8.43E+01,9.50E+01,1.94E+02,7.51E+01,52,49,42,2,2,4
10030,6/26/2026,6:04:39,9.49E+01,8.56E+01,9.50E+01,2.25E+02,7.50E+01,54,51,42,2,2,4
10031,6/26/2026,6:05:39,9.48E+01,8.69E+01,9.50E+01,1.52E+02,7.43E+01,55,53,42,2,2,4
10032,6/26/2026,6:06:39,9.48E+01,8.85E+01,9.50E+01,1.42E+02,7.49E+01,57,54,42,2,2,4
10033,6/26/2026,6:07:39,9.49E+01,8.98E+01,9.50E+01,2.25E+02,7.51E+01,59,56,42,2,2,4
10034,6/26/2026,6:08:39,9.49E+01,8.92E+01,9.50E+01,1.96E+02,7.52E+01,59,57,42,16,16,4
10035,6/26/2026,6:09:39,9.48E+01,8.84E+01,9.50E+01,1.53E+02,7.48E+01,59,57,42,16,16,4
10036,6/26/2026,6:10:39,9.49E+01,8.75E+01,9.50E+01,1.70E+02,7.53E+01,59,57,42,16,16,4
10037,6/26/2026,6:11:39,9.49E+01,8.66E+01,9.50E+01,1.63E+02,7.48E+01,59,57,42,16,16,4
10038,6/26/2026,6:12:39,9.49E+01,8.58E+01,9.50E+01,1.61E+02,7.42E+01,59,57,42,16,16,4
10039,6/26/2026,6:13:39,9.48E+01,8.48E+01,9.50E+01,2.26E+02,7.50E+01,59,57,42,2,16,4
10040,6/26/2026,6:14:39,9.49E+01,8.42E+01,9.50E+01,3.80E+02,7.39E+01,61,57,42,2,16,4
10041,6/26/2026,6:15:39,9.48E+01,8.34E+01,9.50E+01,3.85E+02,7.43E+01,63,57,42,2,16,4
10042,6/26/2026,6:16:39,9.49E+01,8.25E+01,9.50E+01,3.64E+02,7.56E+01,65,57,42,2,16,4
10043,6/26/2026,6:17:39,9.48E+01,8.18E+01,9.50E+01,3.33E+02,7.49E+01,67,57,42,2,16,4
10044,6/26/2026,6:18:39,9.49E+01,8.12E+01,9.50E+01,3.44E+02,7.50E+01,69,57,42,2,16,4
10045,6/26/2026,6:19:39,9.49E+01,8.04E+01,9.50E+01,3.18E+02,7.53E+01,71,57,42,2,16,4
10046,6/26/2026,6:20:39,9.49E+01,7.99E+01,9.50E+01,3.27E+02,7.51E+01,72,57,42,2,16,4
10047,6/26/2026,6:21:39,9.49E+01,7.93E+01,9.50E+01,3.24E+02,7.49E+01,74,57,42,2,16,4
10048,6/26/2026,6:22:39,9.49E+01,7.86E+01,9.50E+01,3.60E+02,7.59E+01,76,57,42,2,16,4
10049,6/26/2026,6:23:39,9.49E+01,7.79E+01,9.50E+01,3.34E+02,7.47E+01,78,57,42,2,16,4
10050,6/26/2026,6:24:39,9.49E+01,7.73E+01,9.50E+01,3.54E+02,7.42E+01,80,57,42,2,16,4
10051,6/26/2026,6:25:39,9.49E+01,7.65E+01,9.50E+01,3.44E+02,7.57E+01,82,57,42,2,16,4
10052,6/26/2026,6:26:39,9.48E+01,7.57E+01,9.50E+01,3.13E+02,7.49E+01,83,57,42,2,16,4
10053,6/26/2026,6:27:39,9.49E+01,7.52E+01,9.50E+01,3.34E+02,7.52E+01,85,57,42,2,16,4
10054,6/26/2026,6:28:39,9.48E+01,7.44E+01,9.50E+01,3.52E+02,7.43E+01,87,57,42,2,16,4
10055,6/26/2026,6:29:39,9.49E+01,7.37E+01,9.50E+01,3.23E+02,7.46E+01,89,57,42,2,16,4
10056,6/26/2026,6:30:39,9.49E+01,7.30E+01,9.50E+01,3.67E+02,7.45E+01,91,57,42,2,16,4
10057,6/26/2026,6:31:39,9.49E+01,7.22E+01,9.50E+01,3.29E+02,7.54E+01,93,57,42,2,16,4
10058,6/26/2026,6:32:39,9.49E+01,7.16E+01,9.50E+01,3.28E+02,7.59E+01,95,57,42,2,16,4
10059,6/26/2026,6:33:39,9.49E+01,7.09E+01,9.50E+01,3.29E+02,7.57E+01,96,57,42,2,16,4
10060,6/26/2026,6:34:39,9.49E+01,7.02E+01,9.50E+01,3.53E+02,7.49E+01,98,57,42,2,16,4
10061,6/26/2026,6:35:39,9.49E+01,7.03E+01,9.50E+01,3.11E+02,7.50E+01,100,58,42,2,2,4
10062,6/26/2026,6:36:39,9.48E+01,7.09E+01,9.50E+01,3.24E+02,7.43E+01,102,59,42,2,2,4
10063,6/26/2026,6:37:39,9.49E+01,7.15E+01,9.50E+01,3.27E+02,7.33E+01,104,61,42,2,2,4
10064,6/26/2026,6:38:39,9.48E+01,7.21E+01,9.50E+01,3.16E+02,7.47E+01,105,63,42,2,2,4
10065,6/26/2026,6:39:39,9.49E+01,7.27E+01,9.50E+01,3.48E+02,7.41E+01,107,65,42,2,2,4
10066,6/26/2026,6:40:39,9.49E+01,7.30E+01,9.50E+01,3.53E+02,7.53E+01,109,67,42,2,2,4
10067,6/26/2026,6:41:39,9.48E+01,7.36E+01,9.50E+01,3.25E+02,7.44E+01,111,69,42,2,2,4
10068,6/26/2026,6:42:39,9.49E+01,7.40E+01,9.50E+01,3.56E+02,7.44E+01,113,70,42,2,2,4
10069,6/26/2026,6:43:39,9.49E+01,7.44E+01,9.50E+01,3.96E+02,7.46E+01,114,72,42,2,2,4
10070,6/26/2026,6:44:39,9.49E+01,7.46E+01,9.50E+01,3.65E+02,7.56E+01,116,74,42,2,2,4
10071,6/26/2026,6:45:39,9.48E+01,7.50E+01,9.50E+01,3.58E+02,7.59E+01,118,76,42,2,2,4
10072,6/26/2026,6:46:39,9.48E+01,7.56E+01,9.50E+01,2.77E+02,7.56E+01,120,78,42,2,2,4
10073,6/26/2026,6:47:39,9.49E+01,7.64E+01,9.50E+01,2.80E+02,7.48E+01,122,79,42,2,2,4
10074,6/26/2026,6:48:39,9.49E+01,7.73E+01,9.50E+01,2.75E+02,7.40E+01,123,81,42,2,2,4
10075,6/26/2026,6:49:39,9.49E+01,7.82E+01,9.50E+01,2.59E+02,7.52E+01,125,83,42,2,2,4
10076,6/26/2026,6:50:39,9.49E+01,7.90E+01,9.50E+01,3.22E+02,7.49E+01,127,85,42,2,2,4
10077,6/26/2026,6:51:39,9.49E+01,7.95E+01,9.50E+01,3.62E+02,7.42E+01,129,87,42,2,2,4
10078,6/26/2026,6:52:39,9.49E+01,7.94E+01,9.50E+01,7.38E+02,6.60E+01,131,88,42,2,2,4
10079,6/26/2026,6:53:39,9.48E+01,7.80E+01,9.50E+01,7.01E+02,7.51E+01,132,90,42,2,2,4
10080,6/26/2026,6:54:39,9.48E+01,7.76E+01,9.50E+01,3.11E+02,7.67E+01,134,92,42,2,2,4
10081,6/26/2026,6:55:39,9.49E+01,7.83E+01,9.50E+01,3.13E+02,7.50E+01,136,94,42,2,2,4
10082,6/26/2026,6:56:39,9.49E+01,7.89E+01,9.50E+01,3.22E+02,7.50E+01,138,96,42,2,2,4
10083,6/26/2026,6:57:39,9.49E+01,7.95E+01,9.50E+01,3.21E+02,7.50E+01,140,98,42,2,2,4
10084,6/26/2026,6:58:39,9.49E+01,8.00E+01,9.50E+01,3.38E+02,7.50E+01,141,99,42,2,2,4
10085,6/26/2026,6:59:39,9.49E+01,8.06E+01,9.50E+01,5.47E+02,6.42E+01,143,101,42,2,2,4
10086,6/26/2026,7:00:39,9.49E+01,7.93E+01,9.50E+01,7.49E+02,6.99E+01,145,103,42,2,2,4
10087,6/26/2026,7:01:39,9.49E+01,7.78E+01,9.50E+01,5.21E+02,8.09E+01,147,105,42,2,2,4
10088,6/26/2026,7:02:39,9.49E+01,7.74E+01,9.50E+01,5.09E+02,7.47E+01,148,107,42,2,2,4
10089,6/26/2026,7:03:39,9.49E+01,7.69E+01,9.50E+01,5.60E+02,7.48E+01,150,108,42,2,2,4
10090,6/26/2026,7:04:39,9.49E+01,7.65E+01,9.50E+01,3.56E+02,7.93E+01,152,110,42,2,2,4
10091,6/26/2026,7:05:39,9.49E+01,7.73E+01,9.50E+01,2.78E+02,7.57E+01,154,112,42,2,2,4
10092,6/26/2026,7:06:39,9.48E+01,7.81E+01,9.50E+01,2.86E+02,7.48E+01,156,114,42,2,2,4
10093,6/26/2026,7:07:39,9.49E+01,7.76E+01,9.50E+01,7.32E+02,7.16E+01,157,116,42,2,2,4
10094,6/26/2026,7:08:39,9.48E+01,7.60E+01,9.50E+01,5.41E+02,8.67E+01,159,117,42,2,2,4
10095,6/26/2026,7:09:39,9.49E+01,7.58E+01,9.50E+01,4.52E+02,7.48E+01,161,119,42,2,2,4
10096,6/26/2026,7:10:39,9.49E+01,7.57E+01,9.50E+01,4.48E+02,7.49E+01,163,121,42,2,2,4
10097,6/26/2026,7:11:39,9.49E+01,7.58E+01,9.50E+01,4.16E+02,7.39E+01,165,123,42,2,2,4
10098,6/26/2026,7:12:39,9.48E+01,7.61E+01,9.50E+01,3.67E+02,7.53E+01,166,125,42,2,2,4
10099,6/26/2026,7:13:39,9.49E+01,7.60E+01,9.50E+01,6.89E+02,7.01E+01,168,127,42,2,2,4
10100,6/26/2026,7:14:39,9.48E+01,7.46E+01,9.50E+01,6.90E+02,7.58E+01,170,128,42,2,2,4
10101,6/26/2026,7:15:39,9.49E+01,7.38E+01,9.50E+01,4.15E+02,7.81E+01,172,130,42,2,2,4
10102,6/26/2026,7:16:39,9.48E+01,7.40E+01,9.50E+01,3.92E+02,7.48E+01,174,132,42,2,2,4
